time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
27.625755;1.056e+00;-6.667e-01;3.441e-02;-6.316e-01;3.260e-02;1.066e+00;1.049e+00;-6.138e-01;6.260e-02;1.056e+00;-4.000e-01;2.065e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.626755;1.056e+00;-6.667e-01;3.441e-02;-6.316e-01;3.260e-02;1.066e+00;1.049e+00;-6.138e-01;6.259e-02;1.056e+00;-4.000e-01;2.065e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.627755;1.056e+00;-6.667e-01;3.441e-02;-6.316e-01;3.260e-02;1.066e+00;1.049e+00;-6.138e-01;6.259e-02;1.056e+00;-4.000e-01;2.065e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.628755;1.056e+00;-6.667e-01;3.441e-02;-6.316e-01;3.260e-02;1.066e+00;1.049e+00;-6.138e-01;6.259e-02;1.056e+00;-4.000e-01;2.064e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.629755;1.056e+00;-6.667e-01;3.441e-02;-6.316e-01;3.259e-02;1.066e+00;1.049e+00;-6.138e-01;6.259e-02;1.056e+00;-4.000e-01;2.064e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.630755;1.056e+00;-6.667e-01;3.441e-02;-6.316e-01;3.259e-02;1.066e+00;1.049e+00;-6.138e-01;6.259e-02;1.056e+00;-4.000e-01;2.064e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.631755;1.056e+00;-6.667e-01;3.440e-02;-6.316e-01;3.259e-02;1.066e+00;1.049e+00;-6.138e-01;6.259e-02;1.056e+00;-4.000e-01;2.064e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.632755;1.056e+00;-6.667e-01;3.440e-02;-6.316e-01;3.259e-02;1.066e+00;1.049e+00;-6.138e-01;6.259e-02;1.056e+00;-4.000e-01;2.064e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.633755;1.056e+00;-6.667e-01;3.440e-02;-6.316e-01;3.259e-02;1.066e+00;1.049e+00;-6.138e-01;6.258e-02;1.056e+00;-4.000e-01;2.064e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.636755;1.056e+00;-6.667e-01;3.440e-02;-6.316e-01;3.259e-02;1.066e+00;1.049e+00;-6.138e-01;6.258e-02;1.056e+00;-4.000e-01;2.064e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.637755;1.056e+00;-6.667e-01;3.439e-02;-6.316e-01;3.258e-02;1.066e+00;1.049e+00;-6.138e-01;6.258e-02;1.056e+00;-4.000e-01;2.064e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.638755;1.056e+00;-6.667e-01;3.439e-02;-6.316e-01;3.258e-02;1.066e+00;1.049e+00;-6.138e-01;6.258e-02;1.056e+00;-4.000e-01;2.064e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.639755;1.056e+00;-6.667e-01;3.439e-02;-6.316e-01;3.258e-02;1.066e+00;1.049e+00;-6.138e-01;6.258e-02;1.056e+00;-4.000e-01;2.063e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.640755;1.056e+00;-6.667e-01;3.439e-02;-6.316e-01;3.258e-02;1.066e+00;1.049e+00;-6.138e-01;6.257e-02;1.056e+00;-4.000e-01;2.063e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.642755;1.056e+00;-6.667e-01;3.439e-02;-6.316e-01;3.258e-02;1.066e+00;1.049e+00;-6.138e-01;6.257e-02;1.056e+00;-4.000e-01;2.063e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.643755;1.056e+00;-6.667e-01;3.438e-02;-6.316e-01;3.258e-02;1.066e+00;1.049e+00;-6.138e-01;6.257e-02;1.056e+00;-4.000e-01;2.063e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.644755;1.056e+00;-6.667e-01;3.438e-02;-6.316e-01;3.257e-02;1.066e+00;1.049e+00;-6.138e-01;6.257e-02;1.056e+00;-4.000e-01;2.063e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.647755;1.056e+00;-6.667e-01;3.438e-02;-6.316e-01;3.257e-02;1.066e+00;1.049e+00;-6.138e-01;6.257e-02;1.056e+00;-4.000e-01;2.063e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.648755;1.056e+00;-6.667e-01;3.438e-02;-6.316e-01;3.257e-02;1.066e+00;1.049e+00;-6.138e-01;6.256e-02;1.056e+00;-4.000e-01;2.063e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.650755;1.056e+00;-6.667e-01;3.438e-02;-6.316e-01;3.257e-02;1.066e+00;1.049e+00;-6.138e-01;6.256e-02;1.056e+00;-4.000e-01;2.063e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.651755;1.056e+00;-6.667e-01;3.437e-02;-6.316e-01;3.256e-02;1.066e+00;1.049e+00;-6.138e-01;6.256e-02;1.056e+00;-4.000e-01;2.062e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.654755;1.056e+00;-6.667e-01;3.437e-02;-6.316e-01;3.256e-02;1.066e+00;1.049e+00;-6.138e-01;6.256e-02;1.056e+00;-4.000e-01;2.062e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.655755;1.056e+00;-6.667e-01;3.437e-02;-6.316e-01;3.256e-02;1.066e+00;1.049e+00;-6.138e-01;6.255e-02;1.056e+00;-4.000e-01;2.062e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.656755;1.056e+00;-6.667e-01;3.436e-02;-6.316e-01;3.256e-02;1.066e+00;1.049e+00;-6.138e-01;6.255e-02;1.056e+00;-4.000e-01;2.062e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.658755;1.056e+00;-6.667e-01;3.436e-02;-6.316e-01;3.256e-02;1.066e+00;1.049e+00;-6.138e-01;6.255e-02;1.056e+00;-4.000e-01;2.062e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.659755;1.056e+00;-6.667e-01;3.436e-02;-6.316e-01;3.255e-02;1.066e+00;1.049e+00;-6.138e-01;6.255e-02;1.056e+00;-4.000e-01;2.062e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.661755;1.056e+00;-6.667e-01;3.436e-02;-6.316e-01;3.255e-02;1.066e+00;1.049e+00;-6.138e-01;6.255e-02;1.056e+00;-4.000e-01;2.062e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.662755;1.056e+00;-6.667e-01;3.436e-02;-6.316e-01;3.255e-02;1.066e+00;1.049e+00;-6.138e-01;6.255e-02;1.056e+00;-4.000e-01;2.061e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.663755;1.056e+00;-6.667e-01;3.436e-02;-6.316e-01;3.255e-02;1.066e+00;1.049e+00;-6.138e-01;6.254e-02;1.056e+00;-4.000e-01;2.061e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.664755;1.056e+00;-6.667e-01;3.435e-02;-6.316e-01;3.255e-02;1.066e+00;1.049e+00;-6.138e-01;6.254e-02;1.056e+00;-4.000e-01;2.061e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.665755;1.056e+00;-6.667e-01;3.435e-02;-6.316e-01;3.254e-02;1.066e+00;1.049e+00;-6.138e-01;6.254e-02;1.056e+00;-4.000e-01;2.061e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.668755;1.056e+00;-6.667e-01;3.435e-02;-6.316e-01;3.254e-02;1.066e+00;1.049e+00;-6.138e-01;6.254e-02;1.056e+00;-4.000e-01;2.061e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.669755;1.056e+00;-6.667e-01;3.435e-02;-6.316e-01;3.254e-02;1.066e+00;1.049e+00;-6.138e-01;6.253e-02;1.056e+00;-4.000e-01;2.061e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.670755;1.056e+00;-6.667e-01;3.435e-02;-6.316e-01;3.254e-02;1.066e+00;1.049e+00;-6.138e-01;6.253e-02;1.056e+00;-4.000e-01;2.061e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.671755;1.056e+00;-6.667e-01;3.434e-02;-6.316e-01;3.254e-02;1.066e+00;1.049e+00;-6.138e-01;6.253e-02;1.056e+00;-4.000e-01;2.061e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.672755;1.056e+00;-6.667e-01;3.434e-02;-6.316e-01;3.254e-02;1.066e+00;1.049e+00;-6.138e-01;6.253e-02;1.056e+00;-4.000e-01;2.060e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.673755;1.056e+00;-6.667e-01;3.434e-02;-6.316e-01;3.253e-02;1.066e+00;1.049e+00;-6.138e-01;6.253e-02;1.056e+00;-4.000e-01;2.060e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.676755;1.056e+00;-6.667e-01;3.434e-02;-6.316e-01;3.253e-02;1.066e+00;1.049e+00;-6.138e-01;6.253e-02;1.056e+00;-4.000e-01;2.060e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.677755;1.056e+00;-6.667e-01;3.434e-02;-6.316e-01;3.253e-02;1.066e+00;1.049e+00;-6.138e-01;6.252e-02;1.056e+00;-4.000e-01;2.060e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.678755;1.056e+00;-6.667e-01;3.433e-02;-6.316e-01;3.253e-02;1.066e+00;1.049e+00;-6.138e-01;6.252e-02;1.056e+00;-4.000e-01;2.060e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.679755;1.056e+00;-6.667e-01;3.433e-02;-6.316e-01;3.253e-02;1.066e+00;1.049e+00;-6.138e-01;6.252e-02;1.056e+00;-4.000e-01;2.060e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.680755;1.056e+00;-6.667e-01;3.433e-02;-6.316e-01;3.252e-02;1.066e+00;1.049e+00;-6.138e-01;6.252e-02;1.056e+00;-4.000e-01;2.060e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.683755;1.056e+00;-6.667e-01;3.433e-02;-6.316e-01;3.252e-02;1.066e+00;1.049e+00;-6.138e-01;6.252e-02;1.056e+00;-4.000e-01;2.060e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.684755;1.056e+00;-6.667e-01;3.433e-02;-6.316e-01;3.252e-02;1.066e+00;1.049e+00;-6.138e-01;6.251e-02;1.056e+00;-4.000e-01;2.059e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.685755;1.056e+00;-6.667e-01;3.432e-02;-6.316e-01;3.252e-02;1.066e+00;1.049e+00;-6.138e-01;6.251e-02;1.056e+00;-4.000e-01;2.059e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.686755;1.056e+00;-6.667e-01;3.432e-02;-6.316e-01;3.252e-02;1.066e+00;1.049e+00;-6.138e-01;6.251e-02;1.056e+00;-4.000e-01;2.059e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.687755;1.056e+00;-6.667e-01;3.432e-02;-6.316e-01;3.251e-02;1.066e+00;1.049e+00;-6.138e-01;6.251e-02;1.056e+00;-4.000e-01;2.059e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.689755;1.056e+00;-6.667e-01;3.432e-02;-6.316e-01;3.251e-02;1.066e+00;1.049e+00;-6.138e-01;6.251e-02;1.056e+00;-4.000e-01;2.059e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.690755;1.056e+00;-6.667e-01;3.431e-02;-6.316e-01;3.251e-02;1.066e+00;1.049e+00;-6.138e-01;6.251e-02;1.056e+00;-4.000e-01;2.059e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.691755;1.056e+00;-6.667e-01;3.431e-02;-6.316e-01;3.251e-02;1.066e+00;1.049e+00;-6.138e-01;6.251e-02;1.056e+00;-4.000e-01;2.059e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.692755;1.056e+00;-6.667e-01;3.431e-02;-6.316e-01;3.251e-02;1.066e+00;1.049e+00;-6.138e-01;6.250e-02;1.056e+00;-4.000e-01;2.059e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.694755;1.056e+00;-6.667e-01;3.431e-02;-6.316e-01;3.251e-02;1.066e+00;1.049e+00;-6.138e-01;6.250e-02;1.056e+00;-4.000e-01;2.059e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.695755;1.056e+00;-6.667e-01;3.431e-02;-6.316e-01;3.250e-02;1.066e+00;1.049e+00;-6.138e-01;6.250e-02;1.056e+00;-4.000e-01;2.058e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.697755;1.056e+00;-6.667e-01;3.431e-02;-6.316e-01;3.250e-02;1.066e+00;1.049e+00;-6.138e-01;6.250e-02;1.056e+00;-4.000e-01;2.058e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.698755;1.056e+00;-6.667e-01;3.430e-02;-6.316e-01;3.250e-02;1.066e+00;1.049e+00;-6.138e-01;6.250e-02;1.056e+00;-4.000e-01;2.058e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.699755;1.056e+00;-6.667e-01;3.430e-02;-6.316e-01;3.250e-02;1.066e+00;1.049e+00;-6.138e-01;6.249e-02;1.056e+00;-4.000e-01;2.058e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.701755;1.056e+00;-6.667e-01;3.430e-02;-6.316e-01;3.250e-02;1.066e+00;1.049e+00;-6.138e-01;6.249e-02;1.056e+00;-4.000e-01;2.058e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.702755;1.056e+00;-6.667e-01;3.430e-02;-6.316e-01;3.249e-02;1.066e+00;1.049e+00;-6.138e-01;6.249e-02;1.056e+00;-4.000e-01;2.058e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.704755;1.056e+00;-6.667e-01;3.430e-02;-6.316e-01;3.249e-02;1.066e+00;1.049e+00;-6.138e-01;6.249e-02;1.056e+00;-4.000e-01;2.058e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.705755;1.056e+00;-6.667e-01;3.429e-02;-6.316e-01;3.249e-02;1.066e+00;1.049e+00;-6.138e-01;6.249e-02;1.056e+00;-4.000e-01;2.058e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.706755;1.056e+00;-6.667e-01;3.429e-02;-6.316e-01;3.249e-02;1.066e+00;1.049e+00;-6.138e-01;6.249e-02;1.056e+00;-4.000e-01;2.057e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.707755;1.056e+00;-6.667e-01;3.429e-02;-6.316e-01;3.249e-02;1.066e+00;1.049e+00;-6.138e-01;6.248e-02;1.056e+00;-4.000e-01;2.057e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.709755;1.056e+00;-6.667e-01;3.429e-02;-6.316e-01;3.249e-02;1.066e+00;1.049e+00;-6.138e-01;6.248e-02;1.056e+00;-4.000e-01;2.057e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.710755;1.056e+00;-6.667e-01;3.429e-02;-6.316e-01;3.248e-02;1.066e+00;1.049e+00;-6.138e-01;6.248e-02;1.056e+00;-4.000e-01;2.057e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.711755;1.056e+00;-6.667e-01;3.429e-02;-6.316e-01;3.248e-02;1.066e+00;1.049e+00;-6.138e-01;6.248e-02;1.056e+00;-4.000e-01;2.057e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.712755;1.056e+00;-6.667e-01;3.428e-02;-6.316e-01;3.248e-02;1.066e+00;1.049e+00;-6.138e-01;6.248e-02;1.056e+00;-4.000e-01;2.057e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.713755;1.056e+00;-6.667e-01;3.428e-02;-6.316e-01;3.248e-02;1.066e+00;1.049e+00;-6.138e-01;6.248e-02;1.056e+00;-4.000e-01;2.057e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.714755;1.056e+00;-6.667e-01;3.428e-02;-6.316e-01;3.248e-02;1.066e+00;1.049e+00;-6.138e-01;6.247e-02;1.056e+00;-4.000e-01;2.057e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.716755;1.056e+00;-6.667e-01;3.428e-02;-6.316e-01;3.248e-02;1.066e+00;1.049e+00;-6.138e-01;6.247e-02;1.056e+00;-4.000e-01;2.057e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.717755;1.056e+00;-6.667e-01;3.428e-02;-6.316e-01;3.247e-02;1.066e+00;1.049e+00;-6.138e-01;6.247e-02;1.056e+00;-4.000e-01;2.057e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.718755;1.056e+00;-6.667e-01;3.427e-02;-6.316e-01;3.247e-02;1.066e+00;1.049e+00;-6.138e-01;6.247e-02;1.056e+00;-4.000e-01;2.056e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.720755;1.056e+00;-6.667e-01;3.427e-02;-6.316e-01;3.247e-02;1.066e+00;1.049e+00;-6.138e-01;6.247e-02;1.056e+00;-4.000e-01;2.056e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.721755;1.056e+00;-6.667e-01;3.427e-02;-6.316e-01;3.247e-02;1.066e+00;1.049e+00;-6.138e-01;6.246e-02;1.056e+00;-4.000e-01;2.056e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.723755;1.056e+00;-6.667e-01;3.427e-02;-6.316e-01;3.247e-02;1.066e+00;1.049e+00;-6.138e-01;6.246e-02;1.056e+00;-4.000e-01;2.056e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.724755;1.056e+00;-6.667e-01;3.427e-02;-6.316e-01;3.246e-02;1.066e+00;1.049e+00;-6.138e-01;6.246e-02;1.056e+00;-4.000e-01;2.056e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.725755;1.056e+00;-6.667e-01;3.427e-02;-6.316e-01;3.246e-02;1.066e+00;1.049e+00;-6.138e-01;6.246e-02;1.056e+00;-4.000e-01;2.056e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.726755;1.056e+00;-6.667e-01;3.426e-02;-6.316e-01;3.246e-02;1.066e+00;1.049e+00;-6.138e-01;6.246e-02;1.056e+00;-4.000e-01;2.056e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.728755;1.056e+00;-6.667e-01;3.426e-02;-6.316e-01;3.246e-02;1.066e+00;1.049e+00;-6.138e-01;6.246e-02;1.056e+00;-4.000e-01;2.056e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.729755;1.056e+00;-6.667e-01;3.426e-02;-6.316e-01;3.246e-02;1.066e+00;1.049e+00;-6.138e-01;6.245e-02;1.056e+00;-4.000e-01;2.056e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.730755;1.056e+00;-6.667e-01;3.426e-02;-6.316e-01;3.246e-02;1.066e+00;1.049e+00;-6.138e-01;6.245e-02;1.056e+00;-4.000e-01;2.056e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.731755;1.056e+00;-6.667e-01;3.426e-02;-6.316e-01;3.246e-02;1.066e+00;1.049e+00;-6.138e-01;6.245e-02;1.056e+00;-4.000e-01;2.055e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.732755;1.056e+00;-6.667e-01;3.426e-02;-6.316e-01;3.245e-02;1.066e+00;1.049e+00;-6.138e-01;6.245e-02;1.056e+00;-4.000e-01;2.055e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.733755;1.056e+00;-6.667e-01;3.425e-02;-6.316e-01;3.245e-02;1.066e+00;1.049e+00;-6.138e-01;6.245e-02;1.056e+00;-4.000e-01;2.055e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.734755;1.056e+00;-6.667e-01;3.425e-02;-6.316e-01;3.245e-02;1.066e+00;1.049e+00;-6.138e-01;6.245e-02;1.056e+00;-4.000e-01;2.055e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.735755;1.055e+00;-6.667e-01;3.425e-02;-6.316e-01;3.245e-02;1.066e+00;1.049e+00;-6.138e-01;6.245e-02;1.055e+00;-4.000e-01;2.055e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.736755;1.055e+00;-6.667e-01;3.425e-02;-6.316e-01;3.245e-02;1.066e+00;1.049e+00;-6.138e-01;6.245e-02;1.055e+00;-4.000e-01;2.055e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.737755;1.055e+00;-6.667e-01;3.425e-02;-6.316e-01;3.245e-02;1.066e+00;1.049e+00;-6.138e-01;6.244e-02;1.055e+00;-4.000e-01;2.055e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.738755;1.055e+00;-6.667e-01;3.425e-02;-6.316e-01;3.245e-02;1.066e+00;1.049e+00;-6.138e-01;6.244e-02;1.055e+00;-4.000e-01;2.055e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.739755;1.055e+00;-6.667e-01;3.424e-02;-6.316e-01;3.244e-02;1.066e+00;1.049e+00;-6.138e-01;6.244e-02;1.055e+00;-4.000e-01;2.055e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.741755;1.055e+00;-6.667e-01;3.424e-02;-6.316e-01;3.244e-02;1.066e+00;1.049e+00;-6.138e-01;6.244e-02;1.055e+00;-4.000e-01;2.055e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.742755;1.055e+00;-6.667e-01;3.424e-02;-6.316e-01;3.244e-02;1.066e+00;1.049e+00;-6.138e-01;6.244e-02;1.055e+00;-4.000e-01;2.054e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.744755;1.055e+00;-6.667e-01;3.424e-02;-6.316e-01;3.244e-02;1.066e+00;1.049e+00;-6.138e-01;6.244e-02;1.055e+00;-4.000e-01;2.054e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.745755;1.055e+00;-6.667e-01;3.424e-02;-6.316e-01;3.244e-02;1.066e+00;1.049e+00;-6.138e-01;6.243e-02;1.055e+00;-4.000e-01;2.054e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.746755;1.055e+00;-6.667e-01;3.424e-02;-6.316e-01;3.244e-02;1.066e+00;1.049e+00;-6.138e-01;6.243e-02;1.055e+00;-4.000e-01;2.054e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.747755;1.055e+00;-6.667e-01;3.423e-02;-6.316e-01;3.243e-02;1.066e+00;1.049e+00;-6.138e-01;6.243e-02;1.055e+00;-4.000e-01;2.054e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.751755;1.055e+00;-6.667e-01;3.423e-02;-6.316e-01;3.243e-02;1.066e+00;1.049e+00;-6.138e-01;6.243e-02;1.055e+00;-4.000e-01;2.054e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.752755;1.055e+00;-6.667e-01;3.423e-02;-6.316e-01;3.243e-02;1.066e+00;1.049e+00;-6.138e-01;6.242e-02;1.055e+00;-4.000e-01;2.054e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.753755;1.055e+00;-6.667e-01;3.423e-02;-6.316e-01;3.243e-02;1.066e+00;1.049e+00;-6.138e-01;6.242e-02;1.055e+00;-4.000e-01;2.054e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.754755;1.055e+00;-6.667e-01;3.422e-02;-6.316e-01;3.242e-02;1.066e+00;1.049e+00;-6.138e-01;6.242e-02;1.055e+00;-4.000e-01;2.053e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.759755;1.055e+00;-6.667e-01;3.422e-02;-6.316e-01;3.242e-02;1.066e+00;1.049e+00;-6.138e-01;6.242e-02;1.055e+00;-4.000e-01;2.053e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.760755;1.055e+00;-6.667e-01;3.422e-02;-6.316e-01;3.242e-02;1.066e+00;1.049e+00;-6.138e-01;6.241e-02;1.055e+00;-4.000e-01;2.053e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.761755;1.055e+00;-6.667e-01;3.421e-02;-6.316e-01;3.241e-02;1.066e+00;1.049e+00;-6.138e-01;6.241e-02;1.055e+00;-4.000e-01;2.053e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.765755;1.055e+00;-6.667e-01;3.421e-02;-6.316e-01;3.241e-02;1.066e+00;1.049e+00;-6.138e-01;6.241e-02;1.055e+00;-4.000e-01;2.053e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.766755;1.055e+00;-6.667e-01;3.421e-02;-6.316e-01;3.241e-02;1.066e+00;1.049e+00;-6.138e-01;6.241e-02;1.055e+00;-4.000e-01;2.052e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.767755;1.055e+00;-6.667e-01;3.420e-02;-6.316e-01;3.241e-02;1.066e+00;1.049e+00;-6.138e-01;6.240e-02;1.055e+00;-4.000e-01;2.052e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.768755;1.055e+00;-6.667e-01;3.420e-02;-6.316e-01;3.241e-02;1.066e+00;1.049e+00;-6.138e-01;6.240e-02;1.055e+00;-4.000e-01;2.052e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.769755;1.055e+00;-6.667e-01;3.420e-02;-6.316e-01;3.240e-02;1.066e+00;1.049e+00;-6.138e-01;6.240e-02;1.055e+00;-4.000e-01;2.052e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.774755;1.055e+00;-6.667e-01;3.420e-02;-6.316e-01;3.240e-02;1.066e+00;1.049e+00;-6.138e-01;6.240e-02;1.055e+00;-4.000e-01;2.052e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.775755;1.055e+00;-6.667e-01;3.419e-02;-6.316e-01;3.240e-02;1.066e+00;1.049e+00;-6.138e-01;6.240e-02;1.055e+00;-4.000e-01;2.052e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.776755;1.055e+00;-6.667e-01;3.419e-02;-6.316e-01;3.240e-02;1.066e+00;1.049e+00;-6.138e-01;6.239e-02;1.055e+00;-4.000e-01;2.052e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.777755;1.055e+00;-6.667e-01;3.419e-02;-6.316e-01;3.239e-02;1.066e+00;1.049e+00;-6.138e-01;6.239e-02;1.055e+00;-4.000e-01;2.051e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.781755;1.055e+00;-6.667e-01;3.419e-02;-6.316e-01;3.239e-02;1.066e+00;1.049e+00;-6.138e-01;6.239e-02;1.055e+00;-4.000e-01;2.051e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.782755;1.055e+00;-6.667e-01;3.418e-02;-6.316e-01;3.239e-02;1.066e+00;1.049e+00;-6.138e-01;6.239e-02;1.055e+00;-4.000e-01;2.051e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.783755;1.055e+00;-6.667e-01;3.418e-02;-6.316e-01;3.239e-02;1.066e+00;1.049e+00;-6.138e-01;6.238e-02;1.055e+00;-4.000e-01;2.051e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.784755;1.055e+00;-6.667e-01;3.418e-02;-6.316e-01;3.239e-02;1.066e+00;1.049e+00;-6.138e-01;6.238e-02;1.055e+00;-4.000e-01;2.051e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.785755;1.055e+00;-6.667e-01;3.418e-02;-6.316e-01;3.238e-02;1.066e+00;1.049e+00;-6.138e-01;6.238e-02;1.055e+00;-4.000e-01;2.051e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.787755;1.055e+00;-6.667e-01;3.418e-02;-6.316e-01;3.238e-02;1.066e+00;1.049e+00;-6.138e-01;6.238e-02;1.055e+00;-4.000e-01;2.051e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.788755;1.055e+00;-6.667e-01;3.417e-02;-6.316e-01;3.238e-02;1.066e+00;1.049e+00;-6.138e-01;6.238e-02;1.055e+00;-4.000e-01;2.050e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.789755;1.055e+00;-6.667e-01;3.417e-02;-6.316e-01;3.238e-02;1.066e+00;1.049e+00;-6.138e-01;6.238e-02;1.055e+00;-4.000e-01;2.050e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.790755;1.055e+00;-6.667e-01;3.417e-02;-6.316e-01;3.238e-02;1.066e+00;1.049e+00;-6.138e-01;6.237e-02;1.055e+00;-4.000e-01;2.050e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.791755;1.055e+00;-6.667e-01;3.417e-02;-6.316e-01;3.238e-02;1.066e+00;1.049e+00;-6.138e-01;6.237e-02;1.055e+00;-4.000e-01;2.050e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.792755;1.055e+00;-6.667e-01;3.417e-02;-6.316e-01;3.237e-02;1.066e+00;1.049e+00;-6.138e-01;6.237e-02;1.055e+00;-4.000e-01;2.050e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.796755;1.055e+00;-6.667e-01;3.417e-02;-6.316e-01;3.237e-02;1.066e+00;1.049e+00;-6.138e-01;6.237e-02;1.055e+00;-4.000e-01;2.050e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.797755;1.055e+00;-6.667e-01;3.416e-02;-6.316e-01;3.237e-02;1.066e+00;1.049e+00;-6.138e-01;6.237e-02;1.055e+00;-4.000e-01;2.050e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.798755;1.055e+00;-6.667e-01;3.416e-02;-6.316e-01;3.237e-02;1.066e+00;1.049e+00;-6.138e-01;6.236e-02;1.055e+00;-4.000e-01;2.050e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.799755;1.055e+00;-6.667e-01;3.416e-02;-6.316e-01;3.236e-02;1.066e+00;1.049e+00;-6.138e-01;6.236e-02;1.055e+00;-4.000e-01;2.050e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.800755;1.055e+00;-6.667e-01;3.416e-02;-6.316e-01;3.236e-02;1.066e+00;1.049e+00;-6.138e-01;6.236e-02;1.055e+00;-4.000e-01;2.049e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.803755;1.055e+00;-6.667e-01;3.416e-02;-6.316e-01;3.236e-02;1.066e+00;1.049e+00;-6.138e-01;6.236e-02;1.055e+00;-4.000e-01;2.049e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.804755;1.055e+00;-6.667e-01;3.415e-02;-6.316e-01;3.236e-02;1.066e+00;1.049e+00;-6.138e-01;6.236e-02;1.055e+00;-4.000e-01;2.049e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.805755;1.055e+00;-6.667e-01;3.415e-02;-6.316e-01;3.236e-02;1.066e+00;1.049e+00;-6.138e-01;6.236e-02;1.055e+00;-4.000e-01;2.049e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.806755;1.055e+00;-6.667e-01;3.415e-02;-6.316e-01;3.236e-02;1.066e+00;1.049e+00;-6.138e-01;6.235e-02;1.055e+00;-4.000e-01;2.049e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.807755;1.055e+00;-6.667e-01;3.415e-02;-6.316e-01;3.236e-02;1.066e+00;1.049e+00;-6.138e-01;6.235e-02;1.055e+00;-4.000e-01;2.049e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.808755;1.055e+00;-6.667e-01;3.415e-02;-6.316e-01;3.235e-02;1.066e+00;1.049e+00;-6.138e-01;6.235e-02;1.055e+00;-4.000e-01;2.049e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.810755;1.055e+00;-6.667e-01;3.415e-02;-6.316e-01;3.235e-02;1.066e+00;1.049e+00;-6.138e-01;6.235e-02;1.055e+00;-4.000e-01;2.049e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.811755;1.055e+00;-6.667e-01;3.414e-02;-6.316e-01;3.235e-02;1.066e+00;1.049e+00;-6.138e-01;6.235e-02;1.055e+00;-4.000e-01;2.049e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.812755;1.055e+00;-6.667e-01;3.414e-02;-6.316e-01;3.235e-02;1.066e+00;1.049e+00;-6.138e-01;6.235e-02;1.055e+00;-4.000e-01;2.048e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.813755;1.055e+00;-6.667e-01;3.414e-02;-6.316e-01;3.235e-02;1.066e+00;1.049e+00;-6.138e-01;6.235e-02;1.055e+00;-4.000e-01;2.048e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.814755;1.055e+00;-6.667e-01;3.414e-02;-6.316e-01;3.235e-02;1.066e+00;1.049e+00;-6.138e-01;6.234e-02;1.055e+00;-4.000e-01;2.048e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.815755;1.055e+00;-6.667e-01;3.414e-02;-6.316e-01;3.234e-02;1.066e+00;1.049e+00;-6.138e-01;6.234e-02;1.055e+00;-4.000e-01;2.048e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.816755;1.055e+00;-6.667e-01;3.414e-02;-6.316e-01;3.234e-02;1.066e+00;1.049e+00;-6.138e-01;6.234e-02;1.055e+00;-4.000e-01;2.048e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.817755;1.055e+00;-6.667e-01;3.413e-02;-6.316e-01;3.234e-02;1.066e+00;1.049e+00;-6.138e-01;6.234e-02;1.055e+00;-4.000e-01;2.048e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.821755;1.055e+00;-6.667e-01;3.413e-02;-6.316e-01;3.234e-02;1.066e+00;1.049e+00;-6.138e-01;6.234e-02;1.055e+00;-4.000e-01;2.048e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.822755;1.055e+00;-6.667e-01;3.413e-02;-6.316e-01;3.234e-02;1.066e+00;1.049e+00;-6.138e-01;6.233e-02;1.055e+00;-4.000e-01;2.048e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.823755;1.055e+00;-6.667e-01;3.413e-02;-6.316e-01;3.233e-02;1.066e+00;1.049e+00;-6.138e-01;6.233e-02;1.055e+00;-4.000e-01;2.048e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.825755;1.055e+00;-6.667e-01;3.413e-02;-6.316e-01;3.233e-02;1.066e+00;1.049e+00;-6.138e-01;6.233e-02;1.055e+00;-4.000e-01;2.048e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.826755;1.055e+00;-6.667e-01;3.412e-02;-6.316e-01;3.233e-02;1.066e+00;1.049e+00;-6.138e-01;6.233e-02;1.055e+00;-4.000e-01;2.047e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.829755;1.055e+00;-6.667e-01;3.412e-02;-6.316e-01;3.233e-02;1.066e+00;1.049e+00;-6.138e-01;6.233e-02;1.055e+00;-4.000e-01;2.047e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.830755;1.055e+00;-6.667e-01;3.412e-02;-6.316e-01;3.233e-02;1.066e+00;1.049e+00;-6.138e-01;6.232e-02;1.055e+00;-4.000e-01;2.047e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.831755;1.055e+00;-6.667e-01;3.412e-02;-6.316e-01;3.232e-02;1.066e+00;1.049e+00;-6.138e-01;6.232e-02;1.055e+00;-4.000e-01;2.047e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.832755;1.055e+00;-6.667e-01;3.412e-02;-6.316e-01;3.232e-02;1.066e+00;1.049e+00;-6.138e-01;6.232e-02;1.055e+00;-4.000e-01;2.047e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.833755;1.055e+00;-6.667e-01;3.411e-02;-6.316e-01;3.232e-02;1.066e+00;1.049e+00;-6.138e-01;6.232e-02;1.055e+00;-4.000e-01;2.047e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.837755;1.055e+00;-6.667e-01;3.411e-02;-6.316e-01;3.232e-02;1.066e+00;1.049e+00;-6.138e-01;6.232e-02;1.055e+00;-4.000e-01;2.047e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.838755;1.055e+00;-6.667e-01;3.411e-02;-6.316e-01;3.231e-02;1.066e+00;1.049e+00;-6.138e-01;6.231e-02;1.055e+00;-4.000e-01;2.046e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.839755;1.055e+00;-6.667e-01;3.410e-02;-6.316e-01;3.231e-02;1.066e+00;1.049e+00;-6.138e-01;6.231e-02;1.055e+00;-4.000e-01;2.046e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.845755;1.055e+00;-6.667e-01;3.410e-02;-6.316e-01;3.231e-02;1.066e+00;1.049e+00;-6.138e-01;6.231e-02;1.055e+00;-4.000e-01;2.046e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.846755;1.055e+00;-6.667e-01;3.410e-02;-6.316e-01;3.231e-02;1.066e+00;1.049e+00;-6.138e-01;6.230e-02;1.055e+00;-4.000e-01;2.046e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.847755;1.055e+00;-6.667e-01;3.410e-02;-6.316e-01;3.230e-02;1.066e+00;1.049e+00;-6.138e-01;6.230e-02;1.055e+00;-4.000e-01;2.046e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.848755;1.055e+00;-6.667e-01;3.409e-02;-6.316e-01;3.230e-02;1.066e+00;1.049e+00;-6.138e-01;6.230e-02;1.055e+00;-4.000e-01;2.046e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.849755;1.055e+00;-6.667e-01;3.409e-02;-6.316e-01;3.230e-02;1.066e+00;1.049e+00;-6.138e-01;6.230e-02;1.055e+00;-4.000e-01;2.046e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.850755;1.055e+00;-6.667e-01;3.409e-02;-6.316e-01;3.230e-02;1.066e+00;1.049e+00;-6.138e-01;6.230e-02;1.055e+00;-4.000e-01;2.045e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.853755;1.055e+00;-6.667e-01;3.409e-02;-6.316e-01;3.230e-02;1.066e+00;1.049e+00;-6.138e-01;6.230e-02;1.055e+00;-4.000e-01;2.045e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.854755;1.055e+00;-6.667e-01;3.409e-02;-6.316e-01;3.229e-02;1.066e+00;1.049e+00;-6.138e-01;6.229e-02;1.055e+00;-4.000e-01;2.045e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.855755;1.055e+00;-6.667e-01;3.408e-02;-6.316e-01;3.229e-02;1.066e+00;1.049e+00;-6.138e-01;6.229e-02;1.055e+00;-4.000e-01;2.045e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.860755;1.055e+00;-6.667e-01;3.408e-02;-6.316e-01;3.229e-02;1.066e+00;1.049e+00;-6.138e-01;6.229e-02;1.055e+00;-4.000e-01;2.045e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.861755;1.055e+00;-6.667e-01;3.408e-02;-6.316e-01;3.229e-02;1.066e+00;1.049e+00;-6.138e-01;6.228e-02;1.055e+00;-4.000e-01;2.045e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.862755;1.055e+00;-6.667e-01;3.408e-02;-6.316e-01;3.229e-02;1.066e+00;1.049e+00;-6.138e-01;6.228e-02;1.055e+00;-4.000e-01;2.045e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.863755;1.055e+00;-6.667e-01;3.407e-02;-6.316e-01;3.228e-02;1.066e+00;1.049e+00;-6.138e-01;6.228e-02;1.055e+00;-4.000e-01;2.044e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.868755;1.055e+00;-6.667e-01;3.407e-02;-6.316e-01;3.228e-02;1.066e+00;1.049e+00;-6.138e-01;6.228e-02;1.055e+00;-4.000e-01;2.044e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.869755;1.055e+00;-6.667e-01;3.406e-02;-6.316e-01;3.228e-02;1.066e+00;1.049e+00;-6.138e-01;6.228e-02;1.055e+00;-4.000e-01;2.044e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.870755;1.055e+00;-6.667e-01;3.406e-02;-6.316e-01;3.227e-02;1.066e+00;1.049e+00;-6.138e-01;6.227e-02;1.055e+00;-4.000e-01;2.044e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.873755;1.055e+00;-6.667e-01;3.406e-02;-6.316e-01;3.227e-02;1.066e+00;1.049e+00;-6.138e-01;6.227e-02;1.055e+00;-4.000e-01;2.044e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.874755;1.055e+00;-6.667e-01;3.406e-02;-6.316e-01;3.227e-02;1.066e+00;1.049e+00;-6.138e-01;6.227e-02;1.055e+00;-4.000e-01;2.043e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.876755;1.055e+00;-6.667e-01;3.406e-02;-6.316e-01;3.227e-02;1.066e+00;1.049e+00;-6.138e-01;6.227e-02;1.055e+00;-4.000e-01;2.043e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.877755;1.055e+00;-6.667e-01;3.406e-02;-6.317e-01;3.227e-02;1.066e+00;1.049e+00;-6.138e-01;6.226e-02;1.055e+00;-4.000e-01;2.043e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.878755;1.055e+00;-6.667e-01;3.405e-02;-6.317e-01;3.226e-02;1.066e+00;1.049e+00;-6.138e-01;6.226e-02;1.055e+00;-4.000e-01;2.043e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.884755;1.055e+00;-6.667e-01;3.405e-02;-6.317e-01;3.226e-02;1.066e+00;1.049e+00;-6.138e-01;6.226e-02;1.055e+00;-4.000e-01;2.043e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.885755;1.055e+00;-6.667e-01;3.404e-02;-6.317e-01;3.226e-02;1.066e+00;1.049e+00;-6.138e-01;6.226e-02;1.055e+00;-4.000e-01;2.043e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.886755;1.055e+00;-6.667e-01;3.404e-02;-6.317e-01;3.225e-02;1.066e+00;1.049e+00;-6.138e-01;6.225e-02;1.055e+00;-4.000e-01;2.042e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.892755;1.055e+00;-6.667e-01;3.404e-02;-6.317e-01;3.225e-02;1.066e+00;1.049e+00;-6.138e-01;6.225e-02;1.055e+00;-4.000e-01;2.042e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.893755;1.055e+00;-6.667e-01;3.403e-02;-6.317e-01;3.225e-02;1.066e+00;1.049e+00;-6.139e-01;6.225e-02;1.055e+00;-4.000e-01;2.042e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.894755;1.055e+00;-6.667e-01;3.403e-02;-6.317e-01;3.224e-02;1.066e+00;1.049e+00;-6.139e-01;6.224e-02;1.055e+00;-4.000e-01;2.042e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.898755;1.055e+00;-6.667e-01;3.403e-02;-6.317e-01;3.224e-02;1.066e+00;1.049e+00;-6.139e-01;6.224e-02;1.055e+00;-4.000e-01;2.042e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.899755;1.055e+00;-6.667e-01;3.402e-02;-6.317e-01;3.224e-02;1.066e+00;1.049e+00;-6.139e-01;6.224e-02;1.055e+00;-4.000e-01;2.041e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.902755;1.055e+00;-6.667e-01;3.402e-02;-6.317e-01;3.224e-02;1.066e+00;1.049e+00;-6.139e-01;6.224e-02;1.055e+00;-4.000e-01;2.041e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.903755;1.055e+00;-6.667e-01;3.402e-02;-6.317e-01;3.223e-02;1.066e+00;1.049e+00;-6.139e-01;6.223e-02;1.055e+00;-4.000e-01;2.041e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.907755;1.055e+00;-6.667e-01;3.402e-02;-6.317e-01;3.223e-02;1.066e+00;1.049e+00;-6.139e-01;6.223e-02;1.055e+00;-4.000e-01;2.041e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.908755;1.055e+00;-6.667e-01;3.401e-02;-6.317e-01;3.223e-02;1.066e+00;1.049e+00;-6.139e-01;6.223e-02;1.055e+00;-4.000e-01;2.041e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.909755;1.055e+00;-6.667e-01;3.401e-02;-6.317e-01;3.223e-02;1.066e+00;1.049e+00;-6.139e-01;6.223e-02;1.055e+00;-4.000e-01;2.041e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.910755;1.055e+00;-6.667e-01;3.401e-02;-6.317e-01;3.222e-02;1.066e+00;1.049e+00;-6.139e-01;6.222e-02;1.055e+00;-4.000e-01;2.041e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.911755;1.055e+00;-6.667e-01;3.401e-02;-6.317e-01;3.222e-02;1.066e+00;1.049e+00;-6.139e-01;6.222e-02;1.055e+00;-4.000e-01;2.041e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.912755;1.055e+00;-6.667e-01;3.401e-02;-6.317e-01;3.222e-02;1.066e+00;1.049e+00;-6.139e-01;6.222e-02;1.055e+00;-4.000e-01;2.040e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.914755;1.055e+00;-6.667e-01;3.401e-02;-6.317e-01;3.222e-02;1.066e+00;1.049e+00;-6.139e-01;6.222e-02;1.055e+00;-4.000e-01;2.040e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.915755;1.055e+00;-6.667e-01;3.400e-02;-6.317e-01;3.222e-02;1.066e+00;1.049e+00;-6.139e-01;6.222e-02;1.055e+00;-4.000e-01;2.040e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.917755;1.055e+00;-6.667e-01;3.400e-02;-6.317e-01;3.222e-02;1.066e+00;1.049e+00;-6.139e-01;6.222e-02;1.055e+00;-4.000e-01;2.040e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.918755;1.055e+00;-6.667e-01;3.400e-02;-6.317e-01;3.221e-02;1.066e+00;1.049e+00;-6.139e-01;6.222e-02;1.055e+00;-4.000e-01;2.040e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.919755;1.055e+00;-6.667e-01;3.400e-02;-6.317e-01;3.221e-02;1.066e+00;1.049e+00;-6.139e-01;6.221e-02;1.055e+00;-4.000e-01;2.040e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.921755;1.055e+00;-6.667e-01;3.400e-02;-6.317e-01;3.221e-02;1.066e+00;1.049e+00;-6.139e-01;6.221e-02;1.055e+00;-4.000e-01;2.040e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.922755;1.055e+00;-6.667e-01;3.399e-02;-6.317e-01;3.221e-02;1.066e+00;1.049e+00;-6.139e-01;6.221e-02;1.055e+00;-4.000e-01;2.040e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.923755;1.055e+00;-6.667e-01;3.399e-02;-6.317e-01;3.221e-02;1.066e+00;1.049e+00;-6.139e-01;6.221e-02;1.055e+00;-4.000e-01;2.040e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.924755;1.055e+00;-6.667e-01;3.399e-02;-6.317e-01;3.221e-02;1.066e+00;1.049e+00;-6.139e-01;6.221e-02;1.055e+00;-4.000e-01;2.039e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.926755;1.055e+00;-6.667e-01;3.399e-02;-6.317e-01;3.221e-02;1.066e+00;1.049e+00;-6.139e-01;6.221e-02;1.055e+00;-4.000e-01;2.039e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.927755;1.055e+00;-6.667e-01;3.399e-02;-6.317e-01;3.220e-02;1.066e+00;1.049e+00;-6.139e-01;6.220e-02;1.055e+00;-4.000e-01;2.039e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.930755;1.055e+00;-6.667e-01;3.399e-02;-6.317e-01;3.220e-02;1.066e+00;1.049e+00;-6.139e-01;6.220e-02;1.055e+00;-4.000e-01;2.039e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.931755;1.055e+00;-6.667e-01;3.398e-02;-6.317e-01;3.220e-02;1.066e+00;1.049e+00;-6.139e-01;6.220e-02;1.055e+00;-4.000e-01;2.039e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.934755;1.055e+00;-6.667e-01;3.398e-02;-6.317e-01;3.220e-02;1.066e+00;1.049e+00;-6.139e-01;6.220e-02;1.055e+00;-4.000e-01;2.039e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.935755;1.055e+00;-6.667e-01;3.398e-02;-6.317e-01;3.219e-02;1.066e+00;1.049e+00;-6.139e-01;6.220e-02;1.055e+00;-4.000e-01;2.039e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.936755;1.055e+00;-6.667e-01;3.398e-02;-6.317e-01;3.219e-02;1.066e+00;1.049e+00;-6.139e-01;6.219e-02;1.055e+00;-4.000e-01;2.039e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.937755;1.055e+00;-6.667e-01;3.398e-02;-6.317e-01;3.219e-02;1.066e+00;1.049e+00;-6.139e-01;6.219e-02;1.055e+00;-4.000e-01;2.039e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.938755;1.055e+00;-6.667e-01;3.397e-02;-6.317e-01;3.219e-02;1.066e+00;1.049e+00;-6.139e-01;6.219e-02;1.055e+00;-4.000e-01;2.038e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.941755;1.055e+00;-6.667e-01;3.397e-02;-6.317e-01;3.219e-02;1.066e+00;1.049e+00;-6.139e-01;6.219e-02;1.055e+00;-4.000e-01;2.038e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.942755;1.055e+00;-6.667e-01;3.397e-02;-6.317e-01;3.218e-02;1.066e+00;1.049e+00;-6.139e-01;6.219e-02;1.055e+00;-4.000e-01;2.038e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.943755;1.055e+00;-6.667e-01;3.397e-02;-6.317e-01;3.218e-02;1.066e+00;1.049e+00;-6.139e-01;6.219e-02;1.055e+00;-4.000e-01;2.038e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.944755;1.055e+00;-6.667e-01;3.397e-02;-6.317e-01;3.218e-02;1.066e+00;1.049e+00;-6.139e-01;6.218e-02;1.055e+00;-4.000e-01;2.038e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.945755;1.055e+00;-6.667e-01;3.397e-02;-6.317e-01;3.218e-02;1.066e+00;1.049e+00;-6.139e-01;6.218e-02;1.055e+00;-4.000e-01;2.038e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.946755;1.055e+00;-6.667e-01;3.396e-02;-6.317e-01;3.218e-02;1.066e+00;1.049e+00;-6.139e-01;6.218e-02;1.055e+00;-4.000e-01;2.038e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.950755;1.055e+00;-6.667e-01;3.396e-02;-6.317e-01;3.218e-02;1.066e+00;1.049e+00;-6.139e-01;6.218e-02;1.055e+00;-4.000e-01;2.038e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.951755;1.055e+00;-6.667e-01;3.396e-02;-6.317e-01;3.217e-02;1.066e+00;1.049e+00;-6.139e-01;6.218e-02;1.055e+00;-4.000e-01;2.037e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.952755;1.055e+00;-6.667e-01;3.396e-02;-6.317e-01;3.217e-02;1.066e+00;1.049e+00;-6.139e-01;6.217e-02;1.055e+00;-4.000e-01;2.037e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.953755;1.055e+00;-6.667e-01;3.395e-02;-6.317e-01;3.217e-02;1.066e+00;1.049e+00;-6.139e-01;6.217e-02;1.055e+00;-4.000e-01;2.037e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.958755;1.055e+00;-6.667e-01;3.395e-02;-6.317e-01;3.217e-02;1.066e+00;1.049e+00;-6.139e-01;6.217e-02;1.055e+00;-4.000e-01;2.037e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.959755;1.055e+00;-6.667e-01;3.395e-02;-6.317e-01;3.216e-02;1.066e+00;1.049e+00;-6.139e-01;6.217e-02;1.055e+00;-4.000e-01;2.037e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.960755;1.055e+00;-6.667e-01;3.395e-02;-6.317e-01;3.216e-02;1.066e+00;1.049e+00;-6.139e-01;6.217e-02;1.055e+00;-4.000e-01;2.037e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.961755;1.055e+00;-6.667e-01;3.395e-02;-6.317e-01;3.216e-02;1.066e+00;1.049e+00;-6.139e-01;6.216e-02;1.055e+00;-4.000e-01;2.037e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.962755;1.055e+00;-6.667e-01;3.394e-02;-6.317e-01;3.216e-02;1.066e+00;1.049e+00;-6.139e-01;6.216e-02;1.055e+00;-4.000e-01;2.037e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.963755;1.055e+00;-6.667e-01;3.394e-02;-6.317e-01;3.216e-02;1.066e+00;1.049e+00;-6.139e-01;6.216e-02;1.055e+00;-4.000e-01;2.037e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.964755;1.055e+00;-6.667e-01;3.394e-02;-6.317e-01;3.216e-02;1.066e+00;1.049e+00;-6.139e-01;6.216e-02;1.055e+00;-4.000e-01;2.036e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.967755;1.055e+00;-6.667e-01;3.394e-02;-6.317e-01;3.216e-02;1.066e+00;1.049e+00;-6.139e-01;6.216e-02;1.055e+00;-4.000e-01;2.036e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.968755;1.055e+00;-6.667e-01;3.393e-02;-6.317e-01;3.215e-02;1.066e+00;1.049e+00;-6.139e-01;6.216e-02;1.055e+00;-4.000e-01;2.036e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.969755;1.055e+00;-6.667e-01;3.393e-02;-6.317e-01;3.215e-02;1.066e+00;1.049e+00;-6.139e-01;6.215e-02;1.055e+00;-4.000e-01;2.036e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.975755;1.055e+00;-6.667e-01;3.393e-02;-6.317e-01;3.215e-02;1.066e+00;1.049e+00;-6.139e-01;6.215e-02;1.055e+00;-4.000e-01;2.036e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.976755;1.055e+00;-6.667e-01;3.393e-02;-6.317e-01;3.214e-02;1.066e+00;1.049e+00;-6.139e-01;6.215e-02;1.055e+00;-4.000e-01;2.036e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.977755;1.055e+00;-6.667e-01;3.392e-02;-6.317e-01;3.214e-02;1.066e+00;1.049e+00;-6.139e-01;6.215e-02;1.055e+00;-4.000e-01;2.035e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.978755;1.055e+00;-6.667e-01;3.392e-02;-6.317e-01;3.214e-02;1.066e+00;1.049e+00;-6.139e-01;6.214e-02;1.055e+00;-4.000e-01;2.035e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.983755;1.055e+00;-6.667e-01;3.392e-02;-6.317e-01;3.214e-02;1.066e+00;1.049e+00;-6.139e-01;6.214e-02;1.055e+00;-4.000e-01;2.035e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.984755;1.055e+00;-6.667e-01;3.392e-02;-6.317e-01;3.213e-02;1.066e+00;1.049e+00;-6.139e-01;6.214e-02;1.055e+00;-4.000e-01;2.035e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.985755;1.055e+00;-6.667e-01;3.391e-02;-6.317e-01;3.213e-02;1.066e+00;1.049e+00;-6.139e-01;6.214e-02;1.055e+00;-4.000e-01;2.035e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.986755;1.055e+00;-6.667e-01;3.391e-02;-6.317e-01;3.213e-02;1.066e+00;1.049e+00;-6.139e-01;6.213e-02;1.055e+00;-4.000e-01;2.035e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.988755;1.055e+00;-6.667e-01;3.391e-02;-6.317e-01;3.213e-02;1.066e+00;1.049e+00;-6.139e-01;6.213e-02;1.055e+00;-4.000e-01;2.035e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.989755;1.055e+00;-6.667e-01;3.391e-02;-6.317e-01;3.213e-02;1.066e+00;1.049e+00;-6.139e-01;6.213e-02;1.055e+00;-4.000e-01;2.034e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.992755;1.055e+00;-6.667e-01;3.391e-02;-6.317e-01;3.213e-02;1.066e+00;1.049e+00;-6.139e-01;6.213e-02;1.055e+00;-4.000e-01;2.034e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.993755;1.055e+00;-6.667e-01;3.390e-02;-6.317e-01;3.212e-02;1.066e+00;1.049e+00;-6.139e-01;6.213e-02;1.055e+00;-4.000e-01;2.034e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.994755;1.055e+00;-6.667e-01;3.390e-02;-6.317e-01;3.212e-02;1.066e+00;1.049e+00;-6.139e-01;6.213e-02;1.055e+00;-4.000e-01;2.034e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.995755;1.055e+00;-6.667e-01;3.390e-02;-6.317e-01;3.212e-02;1.066e+00;1.049e+00;-6.139e-01;6.212e-02;1.055e+00;-4.000e-01;2.034e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.000755;1.055e+00;-6.667e-01;3.390e-02;-6.317e-01;3.212e-02;1.066e+00;1.049e+00;-6.139e-01;6.212e-02;1.055e+00;-4.000e-01;2.034e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.001755;1.055e+00;-6.667e-01;3.389e-02;-6.317e-01;3.211e-02;1.066e+00;1.049e+00;-6.139e-01;6.212e-02;1.055e+00;-4.000e-01;2.034e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.002755;1.055e+00;-6.667e-01;3.389e-02;-6.317e-01;3.211e-02;1.066e+00;1.049e+00;-6.139e-01;6.212e-02;1.055e+00;-4.000e-01;2.034e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
