time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
28.003755;1.055e+00;-6.667e-01;3.389e-02;-6.317e-01;3.211e-02;1.066e+00;1.049e+00;-6.139e-01;6.211e-02;1.055e+00;-4.000e-01;2.033e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.007755;1.055e+00;-6.667e-01;3.389e-02;-6.317e-01;3.211e-02;1.066e+00;1.049e+00;-6.139e-01;6.211e-02;1.055e+00;-4.000e-01;2.033e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.008755;1.055e+00;-6.667e-01;3.388e-02;-6.317e-01;3.211e-02;1.066e+00;1.049e+00;-6.139e-01;6.211e-02;1.055e+00;-4.000e-01;2.033e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.010755;1.055e+00;-6.667e-01;3.388e-02;-6.317e-01;3.211e-02;1.066e+00;1.049e+00;-6.139e-01;6.211e-02;1.055e+00;-4.000e-01;2.033e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.011755;1.055e+00;-6.667e-01;3.388e-02;-6.317e-01;3.210e-02;1.066e+00;1.049e+00;-6.139e-01;6.211e-02;1.055e+00;-4.000e-01;2.033e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.012755;1.055e+00;-6.667e-01;3.388e-02;-6.317e-01;3.210e-02;1.066e+00;1.049e+00;-6.139e-01;6.211e-02;1.055e+00;-4.000e-01;2.033e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.013755;1.055e+00;-6.667e-01;3.388e-02;-6.317e-01;3.210e-02;1.066e+00;1.049e+00;-6.139e-01;6.210e-02;1.055e+00;-4.000e-01;2.033e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.015755;1.055e+00;-6.667e-01;3.388e-02;-6.317e-01;3.210e-02;1.066e+00;1.049e+00;-6.139e-01;6.210e-02;1.055e+00;-4.000e-01;2.033e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.016755;1.055e+00;-6.667e-01;3.388e-02;-6.317e-01;3.210e-02;1.066e+00;1.049e+00;-6.139e-01;6.210e-02;1.055e+00;-4.000e-01;2.032e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.017755;1.055e+00;-6.667e-01;3.387e-02;-6.317e-01;3.210e-02;1.066e+00;1.049e+00;-6.139e-01;6.210e-02;1.055e+00;-4.000e-01;2.032e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.018755;1.055e+00;-6.667e-01;3.387e-02;-6.317e-01;3.210e-02;1.066e+00;1.049e+00;-6.139e-01;6.210e-02;1.055e+00;-4.000e-01;2.032e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.019755;1.055e+00;-6.667e-01;3.387e-02;-6.317e-01;3.209e-02;1.066e+00;1.049e+00;-6.139e-01;6.210e-02;1.055e+00;-4.000e-01;2.032e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.020755;1.055e+00;-6.667e-01;3.387e-02;-6.317e-01;3.209e-02;1.066e+00;1.049e+00;-6.139e-01;6.210e-02;1.055e+00;-4.000e-01;2.032e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.021755;1.055e+00;-6.667e-01;3.387e-02;-6.317e-01;3.209e-02;1.066e+00;1.049e+00;-6.139e-01;6.209e-02;1.055e+00;-4.000e-01;2.032e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.023755;1.055e+00;-6.667e-01;3.387e-02;-6.317e-01;3.209e-02;1.066e+00;1.049e+00;-6.139e-01;6.209e-02;1.055e+00;-4.000e-01;2.032e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.024755;1.055e+00;-6.667e-01;3.386e-02;-6.317e-01;3.209e-02;1.066e+00;1.049e+00;-6.139e-01;6.209e-02;1.055e+00;-4.000e-01;2.032e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.026755;1.055e+00;-6.667e-01;3.386e-02;-6.317e-01;3.209e-02;1.066e+00;1.049e+00;-6.139e-01;6.209e-02;1.055e+00;-4.000e-01;2.032e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.027755;1.055e+00;-6.667e-01;3.386e-02;-6.317e-01;3.208e-02;1.066e+00;1.049e+00;-6.139e-01;6.209e-02;1.055e+00;-4.000e-01;2.032e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.028755;1.055e+00;-6.667e-01;3.386e-02;-6.317e-01;3.208e-02;1.066e+00;1.049e+00;-6.139e-01;6.209e-02;1.055e+00;-4.000e-01;2.032e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.029755;1.055e+00;-6.667e-01;3.386e-02;-6.317e-01;3.208e-02;1.066e+00;1.049e+00;-6.139e-01;6.208e-02;1.055e+00;-4.000e-01;2.031e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.033755;1.055e+00;-6.667e-01;3.386e-02;-6.317e-01;3.208e-02;1.066e+00;1.049e+00;-6.139e-01;6.208e-02;1.055e+00;-4.000e-01;2.031e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.034755;1.055e+00;-6.667e-01;3.385e-02;-6.317e-01;3.208e-02;1.066e+00;1.049e+00;-6.139e-01;6.208e-02;1.055e+00;-4.000e-01;2.031e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.035755;1.055e+00;-6.667e-01;3.385e-02;-6.317e-01;3.208e-02;1.066e+00;1.049e+00;-6.139e-01;6.208e-02;1.055e+00;-4.000e-01;2.031e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.036755;1.055e+00;-6.667e-01;3.385e-02;-6.317e-01;3.207e-02;1.066e+00;1.049e+00;-6.139e-01;6.208e-02;1.055e+00;-4.000e-01;2.031e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.038755;1.055e+00;-6.667e-01;3.385e-02;-6.317e-01;3.207e-02;1.066e+00;1.049e+00;-6.139e-01;6.208e-02;1.055e+00;-4.000e-01;2.031e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.039755;1.055e+00;-6.667e-01;3.385e-02;-6.317e-01;3.207e-02;1.066e+00;1.049e+00;-6.139e-01;6.207e-02;1.055e+00;-4.000e-01;2.031e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.041755;1.055e+00;-6.667e-01;3.385e-02;-6.317e-01;3.207e-02;1.066e+00;1.049e+00;-6.139e-01;6.207e-02;1.055e+00;-4.000e-01;2.031e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.042755;1.055e+00;-6.667e-01;3.384e-02;-6.317e-01;3.207e-02;1.066e+00;1.049e+00;-6.139e-01;6.207e-02;1.055e+00;-4.000e-01;2.031e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.043755;1.055e+00;-6.667e-01;3.384e-02;-6.317e-01;3.207e-02;1.066e+00;1.049e+00;-6.139e-01;6.207e-02;1.055e+00;-4.000e-01;2.031e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.044755;1.055e+00;-6.667e-01;3.384e-02;-6.317e-01;3.206e-02;1.066e+00;1.049e+00;-6.139e-01;6.207e-02;1.055e+00;-4.000e-01;2.030e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.046755;1.055e+00;-6.667e-01;3.384e-02;-6.317e-01;3.206e-02;1.066e+00;1.049e+00;-6.139e-01;6.207e-02;1.055e+00;-4.000e-01;2.030e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.047755;1.055e+00;-6.667e-01;3.384e-02;-6.317e-01;3.206e-02;1.066e+00;1.049e+00;-6.139e-01;6.206e-02;1.055e+00;-4.000e-01;2.030e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.049755;1.055e+00;-6.667e-01;3.384e-02;-6.317e-01;3.206e-02;1.066e+00;1.049e+00;-6.139e-01;6.206e-02;1.055e+00;-4.000e-01;2.030e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.050755;1.055e+00;-6.667e-01;3.383e-02;-6.317e-01;3.206e-02;1.066e+00;1.049e+00;-6.139e-01;6.206e-02;1.055e+00;-4.000e-01;2.030e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.053755;1.055e+00;-6.667e-01;3.383e-02;-6.317e-01;3.206e-02;1.066e+00;1.049e+00;-6.139e-01;6.206e-02;1.055e+00;-4.000e-01;2.030e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.054755;1.055e+00;-6.667e-01;3.383e-02;-6.317e-01;3.205e-02;1.066e+00;1.049e+00;-6.139e-01;6.206e-02;1.055e+00;-4.000e-01;2.030e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.055755;1.055e+00;-6.667e-01;3.383e-02;-6.317e-01;3.205e-02;1.066e+00;1.049e+00;-6.139e-01;6.206e-02;1.055e+00;-4.000e-01;2.030e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.056755;1.055e+00;-6.667e-01;3.383e-02;-6.317e-01;3.205e-02;1.066e+00;1.049e+00;-6.139e-01;6.205e-02;1.055e+00;-4.000e-01;2.030e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.057755;1.055e+00;-6.667e-01;3.383e-02;-6.317e-01;3.205e-02;1.066e+00;1.049e+00;-6.139e-01;6.205e-02;1.055e+00;-4.000e-01;2.030e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.058755;1.055e+00;-6.667e-01;3.382e-02;-6.317e-01;3.205e-02;1.066e+00;1.049e+00;-6.139e-01;6.205e-02;1.055e+00;-4.000e-01;2.029e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.061755;1.055e+00;-6.667e-01;3.382e-02;-6.317e-01;3.205e-02;1.066e+00;1.049e+00;-6.139e-01;6.205e-02;1.055e+00;-4.000e-01;2.029e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.062755;1.055e+00;-6.667e-01;3.382e-02;-6.317e-01;3.204e-02;1.066e+00;1.049e+00;-6.139e-01;6.205e-02;1.055e+00;-4.000e-01;2.029e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.064755;1.055e+00;-6.667e-01;3.382e-02;-6.317e-01;3.204e-02;1.066e+00;1.049e+00;-6.139e-01;6.205e-02;1.055e+00;-4.000e-01;2.029e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.065755;1.055e+00;-6.667e-01;3.382e-02;-6.317e-01;3.204e-02;1.066e+00;1.049e+00;-6.139e-01;6.204e-02;1.055e+00;-4.000e-01;2.029e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.066755;1.055e+00;-6.667e-01;3.381e-02;-6.317e-01;3.204e-02;1.066e+00;1.049e+00;-6.139e-01;6.204e-02;1.055e+00;-4.000e-01;2.029e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.069755;1.055e+00;-6.667e-01;3.381e-02;-6.317e-01;3.204e-02;1.066e+00;1.049e+00;-6.139e-01;6.204e-02;1.055e+00;-4.000e-01;2.029e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.070755;1.055e+00;-6.667e-01;3.381e-02;-6.317e-01;3.203e-02;1.066e+00;1.049e+00;-6.139e-01;6.204e-02;1.055e+00;-4.000e-01;2.029e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.071755;1.055e+00;-6.667e-01;3.381e-02;-6.317e-01;3.203e-02;1.065e+00;1.049e+00;-6.139e-01;6.204e-02;1.055e+00;-4.000e-01;2.029e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.072755;1.055e+00;-6.667e-01;3.381e-02;-6.317e-01;3.203e-02;1.065e+00;1.049e+00;-6.139e-01;6.204e-02;1.055e+00;-4.000e-01;2.028e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.074755;1.055e+00;-6.667e-01;3.381e-02;-6.317e-01;3.203e-02;1.065e+00;1.049e+00;-6.139e-01;6.204e-02;1.055e+00;-4.000e-01;2.028e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.075755;1.055e+00;-6.667e-01;3.380e-02;-6.317e-01;3.203e-02;1.065e+00;1.049e+00;-6.139e-01;6.203e-02;1.055e+00;-4.000e-01;2.028e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.079755;1.055e+00;-6.667e-01;3.380e-02;-6.317e-01;3.203e-02;1.065e+00;1.049e+00;-6.139e-01;6.203e-02;1.055e+00;-4.000e-01;2.028e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.080755;1.055e+00;-6.667e-01;3.380e-02;-6.317e-01;3.202e-02;1.065e+00;1.049e+00;-6.139e-01;6.203e-02;1.055e+00;-4.000e-01;2.028e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.081755;1.055e+00;-6.667e-01;3.380e-02;-6.317e-01;3.202e-02;1.065e+00;1.049e+00;-6.139e-01;6.203e-02;1.055e+00;-4.000e-01;2.028e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.082755;1.055e+00;-6.667e-01;3.379e-02;-6.317e-01;3.202e-02;1.065e+00;1.049e+00;-6.139e-01;6.203e-02;1.055e+00;-4.000e-01;2.028e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.083755;1.055e+00;-6.667e-01;3.379e-02;-6.317e-01;3.202e-02;1.065e+00;1.049e+00;-6.139e-01;6.202e-02;1.055e+00;-4.000e-01;2.028e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.085755;1.055e+00;-6.667e-01;3.379e-02;-6.317e-01;3.202e-02;1.065e+00;1.049e+00;-6.139e-01;6.202e-02;1.055e+00;-4.000e-01;2.028e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.086755;1.055e+00;-6.667e-01;3.379e-02;-6.317e-01;3.202e-02;1.065e+00;1.049e+00;-6.139e-01;6.202e-02;1.055e+00;-4.000e-01;2.027e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.088755;1.055e+00;-6.667e-01;3.379e-02;-6.317e-01;3.202e-02;1.065e+00;1.049e+00;-6.139e-01;6.202e-02;1.055e+00;-4.000e-01;2.027e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.089755;1.055e+00;-6.667e-01;3.379e-02;-6.317e-01;3.201e-02;1.065e+00;1.049e+00;-6.139e-01;6.202e-02;1.055e+00;-4.000e-01;2.027e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.090755;1.055e+00;-6.667e-01;3.379e-02;-6.317e-01;3.201e-02;1.065e+00;1.049e+00;-6.139e-01;6.202e-02;1.055e+00;-4.000e-01;2.027e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.091755;1.055e+00;-6.667e-01;3.378e-02;-6.317e-01;3.201e-02;1.065e+00;1.049e+00;-6.139e-01;6.202e-02;1.055e+00;-4.000e-01;2.027e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.092755;1.055e+00;-6.667e-01;3.378e-02;-6.317e-01;3.201e-02;1.065e+00;1.049e+00;-6.139e-01;6.202e-02;1.055e+00;-4.000e-01;2.027e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.093755;1.055e+00;-6.667e-01;3.378e-02;-6.317e-01;3.201e-02;1.065e+00;1.049e+00;-6.139e-01;6.201e-02;1.055e+00;-4.000e-01;2.027e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.097755;1.055e+00;-6.667e-01;3.378e-02;-6.317e-01;3.201e-02;1.065e+00;1.049e+00;-6.139e-01;6.201e-02;1.055e+00;-4.000e-01;2.027e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.098755;1.055e+00;-6.667e-01;3.377e-02;-6.317e-01;3.200e-02;1.065e+00;1.049e+00;-6.139e-01;6.201e-02;1.055e+00;-4.000e-01;2.026e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.100755;1.055e+00;-6.667e-01;3.377e-02;-6.317e-01;3.200e-02;1.065e+00;1.049e+00;-6.139e-01;6.201e-02;1.055e+00;-4.000e-01;2.026e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.101755;1.055e+00;-6.667e-01;3.377e-02;-6.317e-01;3.200e-02;1.065e+00;1.049e+00;-6.139e-01;6.200e-02;1.055e+00;-4.000e-01;2.026e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.106755;1.055e+00;-6.667e-01;3.377e-02;-6.317e-01;3.200e-02;1.065e+00;1.049e+00;-6.139e-01;6.200e-02;1.055e+00;-4.000e-01;2.026e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.107755;1.055e+00;-6.667e-01;3.377e-02;-6.317e-01;3.199e-02;1.065e+00;1.049e+00;-6.139e-01;6.200e-02;1.055e+00;-4.000e-01;2.026e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.108755;1.055e+00;-6.667e-01;3.376e-02;-6.317e-01;3.199e-02;1.065e+00;1.049e+00;-6.139e-01;6.200e-02;1.055e+00;-4.000e-01;2.026e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.109755;1.055e+00;-6.667e-01;3.376e-02;-6.317e-01;3.199e-02;1.065e+00;1.049e+00;-6.139e-01;6.200e-02;1.055e+00;-4.000e-01;2.026e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.110755;1.055e+00;-6.667e-01;3.376e-02;-6.317e-01;3.199e-02;1.065e+00;1.049e+00;-6.139e-01;6.199e-02;1.055e+00;-4.000e-01;2.026e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.112755;1.055e+00;-6.667e-01;3.376e-02;-6.317e-01;3.199e-02;1.065e+00;1.049e+00;-6.139e-01;6.199e-02;1.055e+00;-4.000e-01;2.026e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.113755;1.055e+00;-6.667e-01;3.376e-02;-6.317e-01;3.199e-02;1.065e+00;1.049e+00;-6.139e-01;6.199e-02;1.055e+00;-4.000e-01;2.025e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.114755;1.055e+00;-6.667e-01;3.376e-02;-6.317e-01;3.199e-02;1.065e+00;1.049e+00;-6.139e-01;6.199e-02;1.055e+00;-4.000e-01;2.025e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.115755;1.055e+00;-6.667e-01;3.376e-02;-6.317e-01;3.198e-02;1.065e+00;1.049e+00;-6.139e-01;6.199e-02;1.055e+00;-4.000e-01;2.025e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.116755;1.055e+00;-6.667e-01;3.376e-02;-6.317e-01;3.198e-02;1.065e+00;1.049e+00;-6.139e-01;6.199e-02;1.055e+00;-4.000e-01;2.025e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.117755;1.055e+00;-6.667e-01;3.375e-02;-6.317e-01;3.198e-02;1.065e+00;1.049e+00;-6.139e-01;6.199e-02;1.055e+00;-4.000e-01;2.025e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.119755;1.055e+00;-6.667e-01;3.375e-02;-6.317e-01;3.198e-02;1.065e+00;1.049e+00;-6.139e-01;6.199e-02;1.055e+00;-4.000e-01;2.025e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.120755;1.055e+00;-6.667e-01;3.375e-02;-6.317e-01;3.198e-02;1.065e+00;1.049e+00;-6.139e-01;6.198e-02;1.055e+00;-4.000e-01;2.025e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.124755;1.055e+00;-6.667e-01;3.375e-02;-6.317e-01;3.198e-02;1.065e+00;1.049e+00;-6.139e-01;6.198e-02;1.055e+00;-4.000e-01;2.025e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.125755;1.055e+00;-6.667e-01;3.374e-02;-6.317e-01;3.197e-02;1.065e+00;1.049e+00;-6.139e-01;6.198e-02;1.055e+00;-4.000e-01;2.025e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.126755;1.055e+00;-6.667e-01;3.374e-02;-6.317e-01;3.197e-02;1.065e+00;1.049e+00;-6.139e-01;6.198e-02;1.055e+00;-4.000e-01;2.025e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.127755;1.055e+00;-6.667e-01;3.374e-02;-6.317e-01;3.197e-02;1.065e+00;1.049e+00;-6.139e-01;6.198e-02;1.055e+00;-4.000e-01;2.024e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.128755;1.055e+00;-6.667e-01;3.374e-02;-6.317e-01;3.197e-02;1.065e+00;1.049e+00;-6.139e-01;6.197e-02;1.055e+00;-4.000e-01;2.024e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.133755;1.055e+00;-6.667e-01;3.374e-02;-6.317e-01;3.197e-02;1.065e+00;1.049e+00;-6.139e-01;6.197e-02;1.055e+00;-4.000e-01;2.024e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.134755;1.055e+00;-6.667e-01;3.373e-02;-6.317e-01;3.196e-02;1.065e+00;1.049e+00;-6.139e-01;6.197e-02;1.055e+00;-4.000e-01;2.024e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.138755;1.055e+00;-6.667e-01;3.373e-02;-6.317e-01;3.196e-02;1.065e+00;1.049e+00;-6.139e-01;6.197e-02;1.055e+00;-4.000e-01;2.024e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.139755;1.055e+00;-6.667e-01;3.373e-02;-6.317e-01;3.196e-02;1.065e+00;1.049e+00;-6.139e-01;6.196e-02;1.055e+00;-4.000e-01;2.024e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.140755;1.055e+00;-6.667e-01;3.373e-02;-6.317e-01;3.196e-02;1.065e+00;1.049e+00;-6.139e-01;6.196e-02;1.055e+00;-4.000e-01;2.024e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.141755;1.055e+00;-6.667e-01;3.372e-02;-6.317e-01;3.196e-02;1.065e+00;1.049e+00;-6.139e-01;6.196e-02;1.055e+00;-4.000e-01;2.023e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.143755;1.055e+00;-6.667e-01;3.372e-02;-6.317e-01;3.196e-02;1.065e+00;1.049e+00;-6.139e-01;6.196e-02;1.055e+00;-4.000e-01;2.023e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.144755;1.055e+00;-6.667e-01;3.372e-02;-6.317e-01;3.195e-02;1.065e+00;1.049e+00;-6.139e-01;6.196e-02;1.055e+00;-4.000e-01;2.023e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.146755;1.055e+00;-6.667e-01;3.372e-02;-6.317e-01;3.195e-02;1.065e+00;1.049e+00;-6.139e-01;6.196e-02;1.055e+00;-4.000e-01;2.023e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.147755;1.055e+00;-6.667e-01;3.372e-02;-6.317e-01;3.195e-02;1.065e+00;1.049e+00;-6.139e-01;6.195e-02;1.055e+00;-4.000e-01;2.023e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.150755;1.055e+00;-6.667e-01;3.372e-02;-6.317e-01;3.195e-02;1.065e+00;1.049e+00;-6.139e-01;6.195e-02;1.055e+00;-4.000e-01;2.023e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.151755;1.055e+00;-6.667e-01;3.371e-02;-6.317e-01;3.195e-02;1.065e+00;1.049e+00;-6.139e-01;6.195e-02;1.055e+00;-4.000e-01;2.023e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.152755;1.055e+00;-6.667e-01;3.371e-02;-6.317e-01;3.195e-02;1.065e+00;1.049e+00;-6.139e-01;6.195e-02;1.055e+00;-4.000e-01;2.023e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.153755;1.055e+00;-6.667e-01;3.371e-02;-6.317e-01;3.194e-02;1.065e+00;1.049e+00;-6.139e-01;6.195e-02;1.055e+00;-4.000e-01;2.023e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.155755;1.055e+00;-6.667e-01;3.371e-02;-6.317e-01;3.194e-02;1.065e+00;1.049e+00;-6.139e-01;6.195e-02;1.055e+00;-4.000e-01;2.023e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.156755;1.055e+00;-6.667e-01;3.371e-02;-6.317e-01;3.194e-02;1.065e+00;1.049e+00;-6.139e-01;6.195e-02;1.055e+00;-4.000e-01;2.022e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.157755;1.055e+00;-6.667e-01;3.371e-02;-6.317e-01;3.194e-02;1.065e+00;1.049e+00;-6.139e-01;6.195e-02;1.055e+00;-4.000e-01;2.022e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.158755;1.055e+00;-6.667e-01;3.371e-02;-6.317e-01;3.194e-02;1.065e+00;1.049e+00;-6.139e-01;6.194e-02;1.055e+00;-4.000e-01;2.022e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.159755;1.055e+00;-6.667e-01;3.371e-02;-6.317e-01;3.194e-02;1.065e+00;1.049e+00;-6.139e-01;6.194e-02;1.055e+00;-4.000e-01;2.022e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.160755;1.055e+00;-6.667e-01;3.370e-02;-6.317e-01;3.194e-02;1.065e+00;1.049e+00;-6.139e-01;6.194e-02;1.055e+00;-4.000e-01;2.022e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.161755;1.055e+00;-6.667e-01;3.370e-02;-6.317e-01;3.193e-02;1.065e+00;1.049e+00;-6.139e-01;6.194e-02;1.055e+00;-4.000e-01;2.022e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.165755;1.055e+00;-6.667e-01;3.370e-02;-6.317e-01;3.193e-02;1.065e+00;1.049e+00;-6.139e-01;6.194e-02;1.055e+00;-4.000e-01;2.022e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.166755;1.055e+00;-6.667e-01;3.370e-02;-6.317e-01;3.193e-02;1.065e+00;1.049e+00;-6.139e-01;6.193e-02;1.055e+00;-4.000e-01;2.022e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.168755;1.055e+00;-6.667e-01;3.370e-02;-6.317e-01;3.193e-02;1.065e+00;1.049e+00;-6.139e-01;6.193e-02;1.055e+00;-4.000e-01;2.022e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.169755;1.055e+00;-6.667e-01;3.369e-02;-6.317e-01;3.193e-02;1.065e+00;1.049e+00;-6.139e-01;6.193e-02;1.055e+00;-4.000e-01;2.022e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.171755;1.055e+00;-6.667e-01;3.369e-02;-6.317e-01;3.193e-02;1.065e+00;1.049e+00;-6.139e-01;6.193e-02;1.055e+00;-4.000e-01;2.022e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.172755;1.055e+00;-6.667e-01;3.369e-02;-6.317e-01;3.192e-02;1.065e+00;1.049e+00;-6.139e-01;6.193e-02;1.055e+00;-4.000e-01;2.021e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.175755;1.055e+00;-6.667e-01;3.369e-02;-6.317e-01;3.192e-02;1.065e+00;1.049e+00;-6.139e-01;6.193e-02;1.055e+00;-4.000e-01;2.021e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.176755;1.055e+00;-6.667e-01;3.368e-02;-6.317e-01;3.192e-02;1.065e+00;1.049e+00;-6.139e-01;6.193e-02;1.055e+00;-4.000e-01;2.021e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.177755;1.055e+00;-6.667e-01;3.368e-02;-6.317e-01;3.192e-02;1.065e+00;1.049e+00;-6.139e-01;6.192e-02;1.055e+00;-4.000e-01;2.021e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.180755;1.055e+00;-6.667e-01;3.368e-02;-6.317e-01;3.192e-02;1.065e+00;1.049e+00;-6.139e-01;6.192e-02;1.055e+00;-4.000e-01;2.021e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.181755;1.055e+00;-6.667e-01;3.368e-02;-6.317e-01;3.191e-02;1.065e+00;1.049e+00;-6.139e-01;6.192e-02;1.055e+00;-4.000e-01;2.021e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.185755;1.055e+00;-6.667e-01;3.368e-02;-6.317e-01;3.191e-02;1.065e+00;1.049e+00;-6.139e-01;6.192e-02;1.055e+00;-4.000e-01;2.021e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.186755;1.055e+00;-6.667e-01;3.367e-02;-6.317e-01;3.191e-02;1.065e+00;1.049e+00;-6.139e-01;6.191e-02;1.055e+00;-4.000e-01;2.020e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.190755;1.055e+00;-6.667e-01;3.367e-02;-6.317e-01;3.191e-02;1.065e+00;1.049e+00;-6.139e-01;6.191e-02;1.055e+00;-4.000e-01;2.020e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.191755;1.055e+00;-6.667e-01;3.367e-02;-6.317e-01;3.190e-02;1.065e+00;1.049e+00;-6.139e-01;6.191e-02;1.055e+00;-4.000e-01;2.020e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.194755;1.055e+00;-6.667e-01;3.367e-02;-6.317e-01;3.190e-02;1.065e+00;1.049e+00;-6.139e-01;6.191e-02;1.055e+00;-4.000e-01;2.020e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.195755;1.055e+00;-6.667e-01;3.366e-02;-6.317e-01;3.190e-02;1.065e+00;1.049e+00;-6.139e-01;6.191e-02;1.055e+00;-4.000e-01;2.020e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.196755;1.055e+00;-6.667e-01;3.366e-02;-6.317e-01;3.190e-02;1.065e+00;1.049e+00;-6.139e-01;6.190e-02;1.055e+00;-4.000e-01;2.020e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.199755;1.055e+00;-6.667e-01;3.366e-02;-6.317e-01;3.190e-02;1.065e+00;1.049e+00;-6.139e-01;6.190e-02;1.055e+00;-4.000e-01;2.020e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.200755;1.055e+00;-6.667e-01;3.366e-02;-6.317e-01;3.189e-02;1.065e+00;1.049e+00;-6.139e-01;6.190e-02;1.055e+00;-4.000e-01;2.020e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.201755;1.055e+00;-6.667e-01;3.366e-02;-6.317e-01;3.189e-02;1.065e+00;1.049e+00;-6.139e-01;6.190e-02;1.055e+00;-4.000e-01;2.019e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.202755;1.055e+00;-6.667e-01;3.366e-02;-6.317e-01;3.189e-02;1.065e+00;1.049e+00;-6.139e-01;6.190e-02;1.055e+00;-4.000e-01;2.019e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.203755;1.055e+00;-6.667e-01;3.365e-02;-6.317e-01;3.189e-02;1.065e+00;1.049e+00;-6.139e-01;6.190e-02;1.055e+00;-4.000e-01;2.019e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.204992;1.055e+00;-6.667e-01;3.365e-02;-6.317e-01;3.189e-02;1.065e+00;1.049e+00;-6.139e-01;6.190e-02;1.055e+00;-4.000e-01;2.019e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.205992;1.055e+00;-6.667e-01;3.365e-02;-6.317e-01;3.189e-02;1.065e+00;1.049e+00;-6.139e-01;6.189e-02;1.055e+00;-4.000e-01;2.019e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.208992;1.055e+00;-6.667e-01;3.365e-02;-6.317e-01;3.189e-02;1.065e+00;1.049e+00;-6.139e-01;6.189e-02;1.055e+00;-4.000e-01;2.019e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.209992;1.055e+00;-6.667e-01;3.365e-02;-6.317e-01;3.188e-02;1.065e+00;1.049e+00;-6.139e-01;6.189e-02;1.055e+00;-4.000e-01;2.019e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.212992;1.055e+00;-6.667e-01;3.365e-02;-6.317e-01;3.188e-02;1.065e+00;1.049e+00;-6.139e-01;6.189e-02;1.055e+00;-4.000e-01;2.019e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.213992;1.055e+00;-6.667e-01;3.364e-02;-6.317e-01;3.188e-02;1.065e+00;1.049e+00;-6.139e-01;6.189e-02;1.055e+00;-4.000e-01;2.019e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.214992;1.055e+00;-6.667e-01;3.364e-02;-6.317e-01;3.188e-02;1.065e+00;1.049e+00;-6.139e-01;6.188e-02;1.055e+00;-4.000e-01;2.019e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.215992;1.055e+00;-6.667e-01;3.364e-02;-6.317e-01;3.188e-02;1.065e+00;1.049e+00;-6.139e-01;6.188e-02;1.055e+00;-4.000e-01;2.019e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.216992;1.055e+00;-6.667e-01;3.364e-02;-6.317e-01;3.188e-02;1.065e+00;1.049e+00;-6.139e-01;6.188e-02;1.055e+00;-4.000e-01;2.018e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.218992;1.055e+00;-6.667e-01;3.364e-02;-6.317e-01;3.188e-02;1.065e+00;1.049e+00;-6.139e-01;6.188e-02;1.055e+00;-4.000e-01;2.018e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.219992;1.055e+00;-6.667e-01;3.364e-02;-6.317e-01;3.187e-02;1.065e+00;1.049e+00;-6.139e-01;6.188e-02;1.055e+00;-4.000e-01;2.018e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.221992;1.055e+00;-6.667e-01;3.364e-02;-6.317e-01;3.187e-02;1.065e+00;1.049e+00;-6.139e-01;6.188e-02;1.055e+00;-4.000e-01;2.018e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.222992;1.055e+00;-6.667e-01;3.363e-02;-6.317e-01;3.187e-02;1.065e+00;1.049e+00;-6.139e-01;6.188e-02;1.055e+00;-4.000e-01;2.018e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.224992;1.055e+00;-6.667e-01;3.363e-02;-6.317e-01;3.187e-02;1.065e+00;1.049e+00;-6.139e-01;6.188e-02;1.055e+00;-4.000e-01;2.018e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.225992;1.055e+00;-6.667e-01;3.363e-02;-6.317e-01;3.187e-02;1.065e+00;1.049e+00;-6.139e-01;6.187e-02;1.055e+00;-4.000e-01;2.018e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.227992;1.055e+00;-6.667e-01;3.363e-02;-6.317e-01;3.187e-02;1.065e+00;1.049e+00;-6.139e-01;6.187e-02;1.055e+00;-4.000e-01;2.018e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.228992;1.055e+00;-6.667e-01;3.363e-02;-6.317e-01;3.186e-02;1.065e+00;1.049e+00;-6.139e-01;6.187e-02;1.055e+00;-4.000e-01;2.018e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.229992;1.055e+00;-6.667e-01;3.363e-02;-6.317e-01;3.186e-02;1.065e+00;1.049e+00;-6.139e-01;6.187e-02;1.055e+00;-4.000e-01;2.018e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.230992;1.055e+00;-6.667e-01;3.363e-02;-6.317e-01;3.186e-02;1.065e+00;1.049e+00;-6.139e-01;6.187e-02;1.055e+00;-4.000e-01;2.017e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.231992;1.055e+00;-6.667e-01;3.362e-02;-6.317e-01;3.186e-02;1.065e+00;1.049e+00;-6.139e-01;6.187e-02;1.055e+00;-4.000e-01;2.017e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.233992;1.055e+00;-6.667e-01;3.362e-02;-6.317e-01;3.186e-02;1.065e+00;1.049e+00;-6.139e-01;6.187e-02;1.055e+00;-4.000e-01;2.017e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.234992;1.055e+00;-6.667e-01;3.362e-02;-6.317e-01;3.186e-02;1.065e+00;1.049e+00;-6.139e-01;6.186e-02;1.055e+00;-4.000e-01;2.017e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.238992;1.055e+00;-6.667e-01;3.362e-02;-6.317e-01;3.186e-02;1.065e+00;1.049e+00;-6.139e-01;6.186e-02;1.055e+00;-4.000e-01;2.017e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.239992;1.055e+00;-6.667e-01;3.361e-02;-6.317e-01;3.185e-02;1.065e+00;1.049e+00;-6.139e-01;6.186e-02;1.055e+00;-4.000e-01;2.017e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.244992;1.055e+00;-6.667e-01;3.361e-02;-6.317e-01;3.185e-02;1.065e+00;1.049e+00;-6.139e-01;6.186e-02;1.055e+00;-4.000e-01;2.017e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.245992;1.055e+00;-6.667e-01;3.361e-02;-6.317e-01;3.185e-02;1.065e+00;1.049e+00;-6.139e-01;6.185e-02;1.055e+00;-4.000e-01;2.016e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.247992;1.055e+00;-6.667e-01;3.361e-02;-6.317e-01;3.185e-02;1.065e+00;1.049e+00;-6.139e-01;6.185e-02;1.055e+00;-4.000e-01;2.016e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.248992;1.055e+00;-6.667e-01;3.361e-02;-6.317e-01;3.184e-02;1.065e+00;1.049e+00;-6.139e-01;6.185e-02;1.055e+00;-4.000e-01;2.016e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.249992;1.055e+00;-6.667e-01;3.360e-02;-6.317e-01;3.184e-02;1.065e+00;1.049e+00;-6.139e-01;6.185e-02;1.055e+00;-4.000e-01;2.016e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.253992;1.055e+00;-6.667e-01;3.360e-02;-6.317e-01;3.184e-02;1.065e+00;1.049e+00;-6.139e-01;6.185e-02;1.055e+00;-4.000e-01;2.016e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.254992;1.055e+00;-6.667e-01;3.360e-02;-6.317e-01;3.184e-02;1.065e+00;1.049e+00;-6.139e-01;6.184e-02;1.055e+00;-4.000e-01;2.016e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.256992;1.055e+00;-6.667e-01;3.360e-02;-6.317e-01;3.184e-02;1.065e+00;1.049e+00;-6.139e-01;6.184e-02;1.055e+00;-4.000e-01;2.016e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.257992;1.055e+00;-6.667e-01;3.360e-02;-6.317e-01;3.183e-02;1.065e+00;1.049e+00;-6.139e-01;6.184e-02;1.055e+00;-4.000e-01;2.016e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.258992;1.055e+00;-6.667e-01;3.360e-02;-6.317e-01;3.183e-02;1.065e+00;1.049e+00;-6.139e-01;6.184e-02;1.055e+00;-4.000e-01;2.016e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.259992;1.055e+00;-6.667e-01;3.359e-02;-6.317e-01;3.183e-02;1.065e+00;1.049e+00;-6.139e-01;6.184e-02;1.055e+00;-4.000e-01;2.016e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.260992;1.055e+00;-6.667e-01;3.359e-02;-6.317e-01;3.183e-02;1.065e+00;1.049e+00;-6.139e-01;6.184e-02;1.055e+00;-4.000e-01;2.015e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.262992;1.055e+00;-6.667e-01;3.359e-02;-6.317e-01;3.183e-02;1.065e+00;1.049e+00;-6.139e-01;6.184e-02;1.055e+00;-4.000e-01;2.015e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.263992;1.055e+00;-6.667e-01;3.359e-02;-6.317e-01;3.183e-02;1.065e+00;1.049e+00;-6.140e-01;6.184e-02;1.055e+00;-4.000e-01;2.015e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.264992;1.055e+00;-6.667e-01;3.359e-02;-6.317e-01;3.183e-02;1.065e+00;1.049e+00;-6.140e-01;6.184e-02;1.055e+00;-4.000e-01;2.015e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.265992;1.055e+00;-6.667e-01;3.359e-02;-6.317e-01;3.183e-02;1.065e+00;1.049e+00;-6.140e-01;6.183e-02;1.055e+00;-4.000e-01;2.015e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.266992;1.055e+00;-6.667e-01;3.358e-02;-6.317e-01;3.183e-02;1.065e+00;1.049e+00;-6.140e-01;6.183e-02;1.055e+00;-4.000e-01;2.015e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.267992;1.055e+00;-6.667e-01;3.358e-02;-6.317e-01;3.183e-02;1.065e+00;1.049e+00;-6.140e-01;6.183e-02;1.055e+00;-4.000e-01;2.015e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.268992;1.055e+00;-6.667e-01;3.358e-02;-6.317e-01;3.182e-02;1.065e+00;1.049e+00;-6.140e-01;6.183e-02;1.055e+00;-4.000e-01;2.015e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.273992;1.055e+00;-6.667e-01;3.358e-02;-6.317e-01;3.182e-02;1.065e+00;1.049e+00;-6.140e-01;6.183e-02;1.055e+00;-4.000e-01;2.015e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.274992;1.055e+00;-6.667e-01;3.358e-02;-6.317e-01;3.182e-02;1.065e+00;1.049e+00;-6.140e-01;6.182e-02;1.055e+00;-4.000e-01;2.015e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.275992;1.055e+00;-6.667e-01;3.358e-02;-6.317e-01;3.182e-02;1.065e+00;1.049e+00;-6.140e-01;6.182e-02;1.055e+00;-4.000e-01;2.014e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.276992;1.055e+00;-6.667e-01;3.358e-02;-6.317e-01;3.182e-02;1.065e+00;1.049e+00;-6.140e-01;6.182e-02;1.055e+00;-4.000e-01;2.014e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.277992;1.055e+00;-6.667e-01;3.357e-02;-6.317e-01;3.181e-02;1.065e+00;1.049e+00;-6.140e-01;6.182e-02;1.055e+00;-4.000e-01;2.014e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.284992;1.055e+00;-6.667e-01;3.357e-02;-6.317e-01;3.181e-02;1.065e+00;1.049e+00;-6.140e-01;6.182e-02;1.055e+00;-4.000e-01;2.014e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.285992;1.055e+00;-6.667e-01;3.357e-02;-6.317e-01;3.181e-02;1.065e+00;1.049e+00;-6.140e-01;6.181e-02;1.055e+00;-4.000e-01;2.014e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.286992;1.055e+00;-6.667e-01;3.356e-02;-6.317e-01;3.181e-02;1.065e+00;1.049e+00;-6.140e-01;6.181e-02;1.055e+00;-4.000e-01;2.014e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.287992;1.055e+00;-6.667e-01;3.356e-02;-6.317e-01;3.181e-02;1.065e+00;1.049e+00;-6.140e-01;6.181e-02;1.055e+00;-4.000e-01;2.014e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.288992;1.055e+00;-6.667e-01;3.356e-02;-6.317e-01;3.180e-02;1.065e+00;1.049e+00;-6.140e-01;6.181e-02;1.055e+00;-4.000e-01;2.014e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.291992;1.055e+00;-6.667e-01;3.356e-02;-6.317e-01;3.180e-02;1.065e+00;1.049e+00;-6.140e-01;6.181e-02;1.055e+00;-4.000e-01;2.014e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.292992;1.055e+00;-6.667e-01;3.356e-02;-6.317e-01;3.180e-02;1.065e+00;1.049e+00;-6.140e-01;6.181e-02;1.055e+00;-4.000e-01;2.013e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.293992;1.055e+00;-6.667e-01;3.356e-02;-6.317e-01;3.180e-02;1.065e+00;1.049e+00;-6.140e-01;6.181e-02;1.055e+00;-4.000e-01;2.013e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.294992;1.055e+00;-6.667e-01;3.356e-02;-6.317e-01;3.180e-02;1.065e+00;1.049e+00;-6.140e-01;6.180e-02;1.055e+00;-4.000e-01;2.013e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.295992;1.055e+00;-6.667e-01;3.356e-02;-6.317e-01;3.180e-02;1.065e+00;1.049e+00;-6.140e-01;6.180e-02;1.055e+00;-4.000e-01;2.013e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.296992;1.055e+00;-6.667e-01;3.355e-02;-6.317e-01;3.180e-02;1.065e+00;1.049e+00;-6.140e-01;6.180e-02;1.055e+00;-4.000e-01;2.013e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.297992;1.055e+00;-6.667e-01;3.355e-02;-6.317e-01;3.179e-02;1.065e+00;1.049e+00;-6.140e-01;6.180e-02;1.055e+00;-4.000e-01;2.013e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.302992;1.055e+00;-6.667e-01;3.355e-02;-6.317e-01;3.179e-02;1.065e+00;1.049e+00;-6.140e-01;6.180e-02;1.055e+00;-4.000e-01;2.013e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.303992;1.055e+00;-6.667e-01;3.354e-02;-6.317e-01;3.179e-02;1.065e+00;1.049e+00;-6.140e-01;6.179e-02;1.055e+00;-4.000e-01;2.013e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.305992;1.055e+00;-6.667e-01;3.354e-02;-6.317e-01;3.179e-02;1.065e+00;1.049e+00;-6.140e-01;6.179e-02;1.055e+00;-4.000e-01;2.013e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.306992;1.055e+00;-6.667e-01;3.354e-02;-6.317e-01;3.178e-02;1.065e+00;1.049e+00;-6.140e-01;6.179e-02;1.055e+00;-4.000e-01;2.013e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.307992;1.055e+00;-6.667e-01;3.354e-02;-6.317e-01;3.178e-02;1.065e+00;1.049e+00;-6.140e-01;6.179e-02;1.055e+00;-4.000e-01;2.013e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.308992;1.055e+00;-6.667e-01;3.354e-02;-6.317e-01;3.178e-02;1.065e+00;1.049e+00;-6.140e-01;6.179e-02;1.055e+00;-4.000e-01;2.012e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.313992;1.055e+00;-6.667e-01;3.354e-02;-6.317e-01;3.178e-02;1.065e+00;1.049e+00;-6.140e-01;6.179e-02;1.055e+00;-4.000e-01;2.012e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.314992;1.055e+00;-6.667e-01;3.353e-02;-6.317e-01;3.178e-02;1.065e+00;1.049e+00;-6.140e-01;6.178e-02;1.055e+00;-4.000e-01;2.012e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.315992;1.055e+00;-6.667e-01;3.353e-02;-6.317e-01;3.178e-02;1.065e+00;1.049e+00;-6.140e-01;6.178e-02;1.055e+00;-4.000e-01;2.012e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.316992;1.055e+00;-6.667e-01;3.353e-02;-6.318e-01;3.178e-02;1.065e+00;1.049e+00;-6.140e-01;6.178e-02;1.055e+00;-4.000e-01;2.012e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.317992;1.055e+00;-6.667e-01;3.353e-02;-6.318e-01;3.177e-02;1.065e+00;1.049e+00;-6.140e-01;6.178e-02;1.055e+00;-4.000e-01;2.012e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.322992;1.055e+00;-6.667e-01;3.353e-02;-6.318e-01;3.177e-02;1.065e+00;1.049e+00;-6.140e-01;6.178e-02;1.055e+00;-4.000e-01;2.012e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.323992;1.055e+00;-6.667e-01;3.352e-02;-6.318e-01;3.177e-02;1.065e+00;1.049e+00;-6.140e-01;6.178e-02;1.055e+00;-4.000e-01;2.011e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.324992;1.055e+00;-6.667e-01;3.352e-02;-6.318e-01;3.177e-02;1.065e+00;1.049e+00;-6.140e-01;6.177e-02;1.055e+00;-4.000e-01;2.011e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.326992;1.055e+00;-6.667e-01;3.352e-02;-6.318e-01;3.177e-02;1.065e+00;1.049e+00;-6.140e-01;6.177e-02;1.055e+00;-4.000e-01;2.011e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.327992;1.055e+00;-6.667e-01;3.352e-02;-6.318e-01;3.176e-02;1.065e+00;1.049e+00;-6.140e-01;6.177e-02;1.055e+00;-4.000e-01;2.011e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.330992;1.055e+00;-6.667e-01;3.352e-02;-6.318e-01;3.176e-02;1.065e+00;1.049e+00;-6.140e-01;6.177e-02;1.055e+00;-4.000e-01;2.011e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.331992;1.055e+00;-6.667e-01;3.351e-02;-6.318e-01;3.176e-02;1.065e+00;1.049e+00;-6.140e-01;6.177e-02;1.055e+00;-4.000e-01;2.011e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.334992;1.055e+00;-6.667e-01;3.351e-02;-6.318e-01;3.176e-02;1.065e+00;1.049e+00;-6.140e-01;6.177e-02;1.055e+00;-4.000e-01;2.011e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.335992;1.055e+00;-6.667e-01;3.351e-02;-6.318e-01;3.176e-02;1.065e+00;1.049e+00;-6.140e-01;6.176e-02;1.055e+00;-4.000e-01;2.011e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.336992;1.055e+00;-6.667e-01;3.351e-02;-6.318e-01;3.176e-02;1.065e+00;1.049e+00;-6.140e-01;6.176e-02;1.055e+00;-4.000e-01;2.011e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.337992;1.055e+00;-6.667e-01;3.351e-02;-6.318e-01;3.175e-02;1.065e+00;1.049e+00;-6.140e-01;6.176e-02;1.055e+00;-4.000e-01;2.011e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.338992;1.055e+00;-6.667e-01;3.351e-02;-6.318e-01;3.175e-02;1.065e+00;1.049e+00;-6.140e-01;6.176e-02;1.055e+00;-4.000e-01;2.011e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.339992;1.055e+00;-6.667e-01;3.351e-02;-6.318e-01;3.175e-02;1.065e+00;1.049e+00;-6.140e-01;6.176e-02;1.055e+00;-4.000e-01;2.010e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.341992;1.055e+00;-6.667e-01;3.351e-02;-6.318e-01;3.175e-02;1.065e+00;1.049e+00;-6.140e-01;6.176e-02;1.055e+00;-4.000e-01;2.010e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.342992;1.055e+00;-6.667e-01;3.350e-02;-6.318e-01;3.175e-02;1.065e+00;1.049e+00;-6.140e-01;6.176e-02;1.055e+00;-4.000e-01;2.010e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.343992;1.055e+00;-6.667e-01;3.350e-02;-6.318e-01;3.175e-02;1.065e+00;1.049e+00;-6.140e-01;6.176e-02;1.055e+00;-4.000e-01;2.010e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.344992;1.055e+00;-6.667e-01;3.350e-02;-6.318e-01;3.175e-02;1.065e+00;1.049e+00;-6.140e-01;6.175e-02;1.055e+00;-4.000e-01;2.010e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.346992;1.055e+00;-6.667e-01;3.350e-02;-6.318e-01;3.175e-02;1.065e+00;1.049e+00;-6.140e-01;6.175e-02;1.055e+00;-4.000e-01;2.010e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.347992;1.055e+00;-6.667e-01;3.350e-02;-6.318e-01;3.174e-02;1.065e+00;1.049e+00;-6.140e-01;6.175e-02;1.055e+00;-4.000e-01;2.010e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.351992;1.055e+00;-6.667e-01;3.350e-02;-6.318e-01;3.174e-02;1.065e+00;1.049e+00;-6.140e-01;6.175e-02;1.055e+00;-4.000e-01;2.010e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.352992;1.055e+00;-6.667e-01;3.349e-02;-6.318e-01;3.174e-02;1.065e+00;1.049e+00;-6.140e-01;6.175e-02;1.055e+00;-4.000e-01;2.010e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.353992;1.055e+00;-6.667e-01;3.349e-02;-6.318e-01;3.174e-02;1.065e+00;1.049e+00;-6.140e-01;6.175e-02;1.055e+00;-4.000e-01;2.009e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.354992;1.055e+00;-6.667e-01;3.349e-02;-6.318e-01;3.174e-02;1.065e+00;1.049e+00;-6.140e-01;6.175e-02;1.055e+00;-4.000e-01;2.009e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.355992;1.055e+00;-6.667e-01;3.349e-02;-6.318e-01;3.174e-02;1.065e+00;1.049e+00;-6.140e-01;6.174e-02;1.055e+00;-4.000e-01;2.009e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.356992;1.055e+00;-6.667e-01;3.349e-02;-6.318e-01;3.173e-02;1.065e+00;1.049e+00;-6.140e-01;6.174e-02;1.055e+00;-4.000e-01;2.009e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.360992;1.055e+00;-6.667e-01;3.349e-02;-6.318e-01;3.173e-02;1.065e+00;1.049e+00;-6.140e-01;6.174e-02;1.055e+00;-4.000e-01;2.009e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.361992;1.055e+00;-6.667e-01;3.348e-02;-6.318e-01;3.173e-02;1.065e+00;1.049e+00;-6.140e-01;6.174e-02;1.055e+00;-4.000e-01;2.009e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.364992;1.055e+00;-6.667e-01;3.348e-02;-6.318e-01;3.173e-02;1.065e+00;1.049e+00;-6.140e-01;6.174e-02;1.055e+00;-4.000e-01;2.009e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.365992;1.055e+00;-6.667e-01;3.348e-02;-6.318e-01;3.173e-02;1.065e+00;1.049e+00;-6.140e-01;6.173e-02;1.055e+00;-4.000e-01;2.009e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.366992;1.055e+00;-6.667e-01;3.348e-02;-6.318e-01;3.173e-02;1.065e+00;1.049e+00;-6.140e-01;6.173e-02;1.055e+00;-4.000e-01;2.009e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.367992;1.055e+00;-6.667e-01;3.348e-02;-6.318e-01;3.172e-02;1.065e+00;1.049e+00;-6.140e-01;6.173e-02;1.055e+00;-4.000e-01;2.009e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.368992;1.055e+00;-6.667e-01;3.348e-02;-6.318e-01;3.172e-02;1.065e+00;1.049e+00;-6.140e-01;6.173e-02;1.055e+00;-4.000e-01;2.009e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.369992;1.055e+00;-6.667e-01;3.347e-02;-6.318e-01;3.172e-02;1.065e+00;1.049e+00;-6.140e-01;6.173e-02;1.055e+00;-4.000e-01;2.008e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.375992;1.055e+00;-6.667e-01;3.347e-02;-6.318e-01;3.172e-02;1.065e+00;1.049e+00;-6.140e-01;6.173e-02;1.055e+00;-4.000e-01;2.008e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.376992;1.055e+00;-6.667e-01;3.347e-02;-6.318e-01;3.172e-02;1.065e+00;1.049e+00;-6.140e-01;6.172e-02;1.055e+00;-4.000e-01;2.008e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.377992;1.055e+00;-6.667e-01;3.347e-02;-6.318e-01;3.171e-02;1.065e+00;1.049e+00;-6.140e-01;6.172e-02;1.055e+00;-4.000e-01;2.008e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.379992;1.055e+00;-6.667e-01;3.347e-02;-6.318e-01;3.171e-02;1.065e+00;1.049e+00;-6.140e-01;6.172e-02;1.055e+00;-4.000e-01;2.008e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.380992;1.055e+00;-6.667e-01;3.346e-02;-6.318e-01;3.171e-02;1.065e+00;1.049e+00;-6.140e-01;6.172e-02;1.055e+00;-4.000e-01;2.008e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.384992;1.055e+00;-6.667e-01;3.346e-02;-6.318e-01;3.171e-02;1.065e+00;1.049e+00;-6.140e-01;6.172e-02;1.055e+00;-4.000e-01;2.008e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.385992;1.055e+00;-6.667e-01;3.346e-02;-6.318e-01;3.171e-02;1.065e+00;1.049e+00;-6.140e-01;6.171e-02;1.055e+00;-4.000e-01;2.007e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.387992;1.055e+00;-6.667e-01;3.346e-02;-6.318e-01;3.171e-02;1.065e+00;1.049e+00;-6.140e-01;6.171e-02;1.055e+00;-4.000e-01;2.007e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.388992;1.055e+00;-6.667e-01;3.346e-02;-6.318e-01;3.170e-02;1.065e+00;1.049e+00;-6.140e-01;6.171e-02;1.055e+00;-4.000e-01;2.007e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.389992;1.055e+00;-6.667e-01;3.345e-02;-6.318e-01;3.170e-02;1.065e+00;1.049e+00;-6.140e-01;6.171e-02;1.055e+00;-4.000e-01;2.007e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.394992;1.055e+00;-6.667e-01;3.345e-02;-6.318e-01;3.170e-02;1.065e+00;1.049e+00;-6.140e-01;6.171e-02;1.055e+00;-4.000e-01;2.007e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.395992;1.055e+00;-6.667e-01;3.345e-02;-6.318e-01;3.170e-02;1.065e+00;1.049e+00;-6.140e-01;6.170e-02;1.055e+00;-4.000e-01;2.007e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
