time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
28.396992;1.055e+00;-6.667e-01;3.345e-02;-6.318e-01;3.170e-02;1.065e+00;1.049e+00;-6.140e-01;6.170e-02;1.055e+00;-4.000e-01;2.007e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.397992;1.055e+00;-6.667e-01;3.345e-02;-6.318e-01;3.169e-02;1.065e+00;1.049e+00;-6.140e-01;6.170e-02;1.055e+00;-4.000e-01;2.007e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.398992;1.055e+00;-6.667e-01;3.345e-02;-6.318e-01;3.169e-02;1.065e+00;1.049e+00;-6.140e-01;6.170e-02;1.055e+00;-4.000e-01;2.007e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.399992;1.055e+00;-6.667e-01;3.344e-02;-6.318e-01;3.169e-02;1.065e+00;1.049e+00;-6.140e-01;6.170e-02;1.055e+00;-4.000e-01;2.007e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.400992;1.055e+00;-6.667e-01;3.344e-02;-6.318e-01;3.169e-02;1.065e+00;1.049e+00;-6.140e-01;6.170e-02;1.055e+00;-4.000e-01;2.006e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.405992;1.055e+00;-6.667e-01;3.344e-02;-6.318e-01;3.169e-02;1.065e+00;1.049e+00;-6.140e-01;6.170e-02;1.055e+00;-4.000e-01;2.006e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.406992;1.055e+00;-6.667e-01;3.344e-02;-6.318e-01;3.169e-02;1.065e+00;1.049e+00;-6.140e-01;6.169e-02;1.055e+00;-4.000e-01;2.006e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.407992;1.055e+00;-6.667e-01;3.343e-02;-6.318e-01;3.168e-02;1.065e+00;1.049e+00;-6.140e-01;6.169e-02;1.055e+00;-4.000e-01;2.006e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.415992;1.055e+00;-6.667e-01;3.343e-02;-6.318e-01;3.168e-02;1.065e+00;1.049e+00;-6.140e-01;6.169e-02;1.055e+00;-4.000e-01;2.006e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.416992;1.055e+00;-6.667e-01;3.343e-02;-6.318e-01;3.168e-02;1.065e+00;1.049e+00;-6.140e-01;6.168e-02;1.055e+00;-4.000e-01;2.005e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.417992;1.055e+00;-6.667e-01;3.343e-02;-6.318e-01;3.168e-02;1.065e+00;1.049e+00;-6.140e-01;6.168e-02;1.055e+00;-4.000e-01;2.005e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.418992;1.055e+00;-6.667e-01;3.342e-02;-6.318e-01;3.167e-02;1.065e+00;1.049e+00;-6.140e-01;6.168e-02;1.055e+00;-4.000e-01;2.005e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.426992;1.055e+00;-6.667e-01;3.342e-02;-6.318e-01;3.167e-02;1.065e+00;1.049e+00;-6.140e-01;6.168e-02;1.055e+00;-4.000e-01;2.005e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.427992;1.055e+00;-6.667e-01;3.341e-02;-6.318e-01;3.166e-02;1.065e+00;1.049e+00;-6.140e-01;6.167e-02;1.055e+00;-4.000e-01;2.005e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.433992;1.055e+00;-6.667e-01;3.341e-02;-6.318e-01;3.166e-02;1.065e+00;1.049e+00;-6.140e-01;6.167e-02;1.055e+00;-4.000e-01;2.005e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.434992;1.055e+00;-6.667e-01;3.341e-02;-6.318e-01;3.166e-02;1.065e+00;1.049e+00;-6.140e-01;6.167e-02;1.055e+00;-4.000e-01;2.004e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.435992;1.055e+00;-6.667e-01;3.340e-02;-6.318e-01;3.166e-02;1.065e+00;1.049e+00;-6.140e-01;6.167e-02;1.055e+00;-4.000e-01;2.004e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.436992;1.055e+00;-6.667e-01;3.340e-02;-6.318e-01;3.166e-02;1.065e+00;1.049e+00;-6.140e-01;6.166e-02;1.055e+00;-4.000e-01;2.004e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.438992;1.055e+00;-6.667e-01;3.340e-02;-6.318e-01;3.166e-02;1.065e+00;1.049e+00;-6.140e-01;6.166e-02;1.055e+00;-4.000e-01;2.004e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.439992;1.055e+00;-6.667e-01;3.340e-02;-6.318e-01;3.165e-02;1.065e+00;1.049e+00;-6.140e-01;6.166e-02;1.055e+00;-4.000e-01;2.004e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.446992;1.055e+00;-6.667e-01;3.340e-02;-6.318e-01;3.165e-02;1.065e+00;1.049e+00;-6.140e-01;6.166e-02;1.055e+00;-4.000e-01;2.004e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.447992;1.055e+00;-6.667e-01;3.339e-02;-6.318e-01;3.165e-02;1.065e+00;1.049e+00;-6.140e-01;6.166e-02;1.055e+00;-4.000e-01;2.004e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.448992;1.055e+00;-6.667e-01;3.339e-02;-6.318e-01;3.164e-02;1.065e+00;1.049e+00;-6.140e-01;6.165e-02;1.055e+00;-4.000e-01;2.004e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.449992;1.055e+00;-6.667e-01;3.339e-02;-6.318e-01;3.164e-02;1.065e+00;1.049e+00;-6.140e-01;6.165e-02;1.055e+00;-4.000e-01;2.004e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.450992;1.055e+00;-6.667e-01;3.339e-02;-6.318e-01;3.164e-02;1.065e+00;1.049e+00;-6.140e-01;6.165e-02;1.055e+00;-4.000e-01;2.003e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.455992;1.055e+00;-6.667e-01;3.339e-02;-6.318e-01;3.164e-02;1.065e+00;1.049e+00;-6.140e-01;6.165e-02;1.055e+00;-4.000e-01;2.003e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.456992;1.055e+00;-6.667e-01;3.338e-02;-6.318e-01;3.164e-02;1.065e+00;1.049e+00;-6.140e-01;6.165e-02;1.055e+00;-4.000e-01;2.003e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.457992;1.055e+00;-6.667e-01;3.338e-02;-6.318e-01;3.164e-02;1.065e+00;1.049e+00;-6.140e-01;6.164e-02;1.055e+00;-4.000e-01;2.003e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.458992;1.055e+00;-6.667e-01;3.338e-02;-6.318e-01;3.163e-02;1.065e+00;1.049e+00;-6.140e-01;6.164e-02;1.055e+00;-4.000e-01;2.003e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.465992;1.055e+00;-6.667e-01;3.338e-02;-6.318e-01;3.163e-02;1.065e+00;1.049e+00;-6.140e-01;6.164e-02;1.055e+00;-4.000e-01;2.003e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.466992;1.055e+00;-6.667e-01;3.337e-02;-6.318e-01;3.163e-02;1.065e+00;1.049e+00;-6.140e-01;6.164e-02;1.055e+00;-4.000e-01;2.002e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.468992;1.055e+00;-6.667e-01;3.337e-02;-6.318e-01;3.163e-02;1.065e+00;1.049e+00;-6.140e-01;6.164e-02;1.055e+00;-4.000e-01;2.002e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.469992;1.055e+00;-6.667e-01;3.337e-02;-6.318e-01;3.162e-02;1.065e+00;1.049e+00;-6.140e-01;6.163e-02;1.055e+00;-4.000e-01;2.002e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.473992;1.055e+00;-6.667e-01;3.337e-02;-6.318e-01;3.162e-02;1.065e+00;1.049e+00;-6.140e-01;6.163e-02;1.055e+00;-4.000e-01;2.002e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.474992;1.055e+00;-6.667e-01;3.336e-02;-6.318e-01;3.162e-02;1.065e+00;1.049e+00;-6.140e-01;6.163e-02;1.055e+00;-4.000e-01;2.002e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.478992;1.055e+00;-6.667e-01;3.336e-02;-6.318e-01;3.162e-02;1.065e+00;1.049e+00;-6.140e-01;6.163e-02;1.055e+00;-4.000e-01;2.002e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.479992;1.055e+00;-6.667e-01;3.336e-02;-6.318e-01;3.161e-02;1.065e+00;1.049e+00;-6.140e-01;6.162e-02;1.055e+00;-4.000e-01;2.002e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.481992;1.055e+00;-6.667e-01;3.336e-02;-6.318e-01;3.161e-02;1.065e+00;1.049e+00;-6.140e-01;6.162e-02;1.055e+00;-4.000e-01;2.002e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.482992;1.055e+00;-6.667e-01;3.336e-02;-6.318e-01;3.161e-02;1.065e+00;1.049e+00;-6.140e-01;6.162e-02;1.055e+00;-4.000e-01;2.001e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.484992;1.055e+00;-6.667e-01;3.336e-02;-6.318e-01;3.161e-02;1.065e+00;1.049e+00;-6.140e-01;6.162e-02;1.055e+00;-4.000e-01;2.001e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.485992;1.055e+00;-6.667e-01;3.335e-02;-6.318e-01;3.161e-02;1.065e+00;1.049e+00;-6.140e-01;6.162e-02;1.055e+00;-4.000e-01;2.001e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.487992;1.055e+00;-6.667e-01;3.335e-02;-6.318e-01;3.161e-02;1.065e+00;1.049e+00;-6.140e-01;6.162e-02;1.055e+00;-4.000e-01;2.001e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.488992;1.055e+00;-6.667e-01;3.335e-02;-6.318e-01;3.161e-02;1.065e+00;1.049e+00;-6.140e-01;6.161e-02;1.055e+00;-4.000e-01;2.001e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.489992;1.055e+00;-6.667e-01;3.335e-02;-6.318e-01;3.161e-02;1.065e+00;1.049e+00;-6.140e-01;6.161e-02;1.055e+00;-4.000e-01;2.001e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.490992;1.055e+00;-6.667e-01;3.335e-02;-6.318e-01;3.160e-02;1.065e+00;1.049e+00;-6.140e-01;6.161e-02;1.055e+00;-4.000e-01;2.001e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.492992;1.055e+00;-6.667e-01;3.335e-02;-6.318e-01;3.160e-02;1.065e+00;1.049e+00;-6.140e-01;6.161e-02;1.055e+00;-4.000e-01;2.001e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.493992;1.055e+00;-6.667e-01;3.334e-02;-6.318e-01;3.160e-02;1.065e+00;1.049e+00;-6.140e-01;6.161e-02;1.055e+00;-4.000e-01;2.001e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.496992;1.055e+00;-6.667e-01;3.334e-02;-6.318e-01;3.160e-02;1.065e+00;1.049e+00;-6.140e-01;6.161e-02;1.055e+00;-4.000e-01;2.001e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.497992;1.055e+00;-6.667e-01;3.334e-02;-6.318e-01;3.160e-02;1.065e+00;1.049e+00;-6.140e-01;6.161e-02;1.055e+00;-4.000e-01;2.000e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.499992;1.055e+00;-6.667e-01;3.334e-02;-6.318e-01;3.160e-02;1.065e+00;1.049e+00;-6.140e-01;6.161e-02;1.055e+00;-4.000e-01;2.000e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.500992;1.055e+00;-6.667e-01;3.334e-02;-6.318e-01;3.159e-02;1.065e+00;1.049e+00;-6.140e-01;6.160e-02;1.055e+00;-4.000e-01;2.000e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.505106;1.055e+00;-6.667e-01;3.334e-02;-6.318e-01;3.159e-02;1.065e+00;1.049e+00;-6.140e-01;6.160e-02;1.055e+00;-4.000e-01;2.000e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.506106;1.055e+00;-6.667e-01;3.333e-02;-6.318e-01;3.159e-02;1.065e+00;1.049e+00;-6.140e-01;6.160e-02;1.055e+00;-4.000e-01;2.000e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.509106;1.055e+00;-6.667e-01;3.333e-02;-6.318e-01;3.159e-02;1.065e+00;1.049e+00;-6.140e-01;6.160e-02;1.055e+00;-4.000e-01;2.000e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.510106;1.055e+00;-6.667e-01;3.333e-02;-6.318e-01;3.159e-02;1.065e+00;1.049e+00;-6.140e-01;6.159e-02;1.055e+00;-4.000e-01;2.000e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.511106;1.055e+00;-6.667e-01;3.333e-02;-6.318e-01;3.158e-02;1.065e+00;1.049e+00;-6.140e-01;6.159e-02;1.055e+00;-4.000e-01;2.000e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.513106;1.055e+00;-6.667e-01;3.333e-02;-6.318e-01;3.158e-02;1.065e+00;1.049e+00;-6.140e-01;6.159e-02;1.055e+00;-4.000e-01;2.000e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.514106;1.055e+00;-6.667e-01;3.333e-02;-6.318e-01;3.158e-02;1.065e+00;1.049e+00;-6.140e-01;6.159e-02;1.055e+00;-4.000e-01;1.999e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.515106;1.055e+00;-6.667e-01;3.333e-02;-6.318e-01;3.158e-02;1.065e+00;1.049e+00;-6.140e-01;6.159e-02;1.055e+00;-4.000e-01;1.999e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.516106;1.055e+00;-6.667e-01;3.332e-02;-6.318e-01;3.158e-02;1.065e+00;1.049e+00;-6.140e-01;6.159e-02;1.055e+00;-4.000e-01;1.999e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.521106;1.055e+00;-6.667e-01;3.332e-02;-6.318e-01;3.158e-02;1.065e+00;1.049e+00;-6.140e-01;6.159e-02;1.055e+00;-4.000e-01;1.999e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.522106;1.055e+00;-6.667e-01;3.332e-02;-6.318e-01;3.157e-02;1.065e+00;1.049e+00;-6.140e-01;6.158e-02;1.055e+00;-4.000e-01;1.999e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.524106;1.055e+00;-6.667e-01;3.332e-02;-6.318e-01;3.157e-02;1.065e+00;1.049e+00;-6.140e-01;6.158e-02;1.055e+00;-4.000e-01;1.999e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.525106;1.055e+00;-6.667e-01;3.331e-02;-6.318e-01;3.157e-02;1.065e+00;1.049e+00;-6.140e-01;6.158e-02;1.055e+00;-4.000e-01;1.999e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.529106;1.055e+00;-6.667e-01;3.331e-02;-6.318e-01;3.157e-02;1.065e+00;1.049e+00;-6.140e-01;6.158e-02;1.055e+00;-4.000e-01;1.999e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.530106;1.055e+00;-6.667e-01;3.331e-02;-6.318e-01;3.157e-02;1.065e+00;1.049e+00;-6.140e-01;6.158e-02;1.055e+00;-4.000e-01;1.998e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.531106;1.055e+00;-6.667e-01;3.331e-02;-6.318e-01;3.157e-02;1.065e+00;1.049e+00;-6.140e-01;6.158e-02;1.055e+00;-4.000e-01;1.998e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.532106;1.055e+00;-6.667e-01;3.331e-02;-6.318e-01;3.156e-02;1.065e+00;1.049e+00;-6.140e-01;6.157e-02;1.055e+00;-4.000e-01;1.998e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.534106;1.055e+00;-6.667e-01;3.331e-02;-6.318e-01;3.156e-02;1.065e+00;1.049e+00;-6.140e-01;6.157e-02;1.055e+00;-4.000e-01;1.998e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.535106;1.055e+00;-6.667e-01;3.330e-02;-6.318e-01;3.156e-02;1.065e+00;1.049e+00;-6.140e-01;6.157e-02;1.055e+00;-4.000e-01;1.998e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.541106;1.055e+00;-6.667e-01;3.330e-02;-6.318e-01;3.156e-02;1.065e+00;1.049e+00;-6.140e-01;6.157e-02;1.055e+00;-4.000e-01;1.998e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.542106;1.055e+00;-6.667e-01;3.330e-02;-6.318e-01;3.155e-02;1.065e+00;1.049e+00;-6.140e-01;6.157e-02;1.055e+00;-4.000e-01;1.998e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.543106;1.055e+00;-6.667e-01;3.330e-02;-6.318e-01;3.155e-02;1.065e+00;1.049e+00;-6.140e-01;6.157e-02;1.055e+00;-4.000e-01;1.998e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.544106;1.055e+00;-6.667e-01;3.330e-02;-6.318e-01;3.155e-02;1.065e+00;1.049e+00;-6.140e-01;6.156e-02;1.055e+00;-4.000e-01;1.998e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.545106;1.055e+00;-6.667e-01;3.329e-02;-6.318e-01;3.155e-02;1.065e+00;1.049e+00;-6.140e-01;6.156e-02;1.055e+00;-4.000e-01;1.998e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.546106;1.055e+00;-6.667e-01;3.329e-02;-6.318e-01;3.155e-02;1.065e+00;1.049e+00;-6.140e-01;6.156e-02;1.055e+00;-4.000e-01;1.998e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.547106;1.055e+00;-6.667e-01;3.329e-02;-6.318e-01;3.155e-02;1.065e+00;1.049e+00;-6.140e-01;6.156e-02;1.055e+00;-4.000e-01;1.997e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.552106;1.055e+00;-6.667e-01;3.329e-02;-6.318e-01;3.155e-02;1.065e+00;1.049e+00;-6.140e-01;6.156e-02;1.055e+00;-4.000e-01;1.997e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.553106;1.055e+00;-6.667e-01;3.329e-02;-6.318e-01;3.154e-02;1.065e+00;1.049e+00;-6.140e-01;6.156e-02;1.055e+00;-4.000e-01;1.997e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.554106;1.055e+00;-6.667e-01;3.329e-02;-6.318e-01;3.154e-02;1.065e+00;1.049e+00;-6.140e-01;6.155e-02;1.055e+00;-4.000e-01;1.997e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.555106;1.055e+00;-6.667e-01;3.328e-02;-6.318e-01;3.154e-02;1.065e+00;1.049e+00;-6.140e-01;6.155e-02;1.055e+00;-4.000e-01;1.997e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.562106;1.055e+00;-6.667e-01;3.328e-02;-6.318e-01;3.154e-02;1.065e+00;1.049e+00;-6.140e-01;6.155e-02;1.055e+00;-4.000e-01;1.997e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.563106;1.055e+00;-6.667e-01;3.327e-02;-6.318e-01;3.153e-02;1.065e+00;1.049e+00;-6.140e-01;6.155e-02;1.055e+00;-4.000e-01;1.997e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.564106;1.055e+00;-6.667e-01;3.327e-02;-6.318e-01;3.153e-02;1.065e+00;1.049e+00;-6.140e-01;6.155e-02;1.055e+00;-4.000e-01;1.997e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.565106;1.055e+00;-6.667e-01;3.327e-02;-6.318e-01;3.153e-02;1.065e+00;1.049e+00;-6.140e-01;6.154e-02;1.055e+00;-4.000e-01;1.996e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.574106;1.055e+00;-6.667e-01;3.327e-02;-6.318e-01;3.153e-02;1.065e+00;1.049e+00;-6.140e-01;6.154e-02;1.055e+00;-4.000e-01;1.996e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.575106;1.055e+00;-6.667e-01;3.326e-02;-6.318e-01;3.152e-02;1.065e+00;1.049e+00;-6.140e-01;6.154e-02;1.055e+00;-4.000e-01;1.996e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.576106;1.055e+00;-6.667e-01;3.326e-02;-6.318e-01;3.152e-02;1.065e+00;1.049e+00;-6.140e-01;6.153e-02;1.055e+00;-4.000e-01;1.996e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.581106;1.055e+00;-6.667e-01;3.326e-02;-6.318e-01;3.152e-02;1.065e+00;1.049e+00;-6.140e-01;6.153e-02;1.055e+00;-4.000e-01;1.996e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.582106;1.055e+00;-6.667e-01;3.326e-02;-6.318e-01;3.152e-02;1.065e+00;1.049e+00;-6.140e-01;6.153e-02;1.055e+00;-4.000e-01;1.995e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.583106;1.055e+00;-6.667e-01;3.326e-02;-6.318e-01;3.152e-02;1.065e+00;1.049e+00;-6.140e-01;6.153e-02;1.055e+00;-4.000e-01;1.995e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.584106;1.055e+00;-6.667e-01;3.325e-02;-6.318e-01;3.152e-02;1.065e+00;1.049e+00;-6.140e-01;6.153e-02;1.055e+00;-4.000e-01;1.995e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.585106;1.055e+00;-6.667e-01;3.325e-02;-6.318e-01;3.151e-02;1.065e+00;1.049e+00;-6.140e-01;6.153e-02;1.055e+00;-4.000e-01;1.995e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.586106;1.055e+00;-6.667e-01;3.325e-02;-6.318e-01;3.151e-02;1.065e+00;1.049e+00;-6.140e-01;6.152e-02;1.055e+00;-4.000e-01;1.995e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.595106;1.055e+00;-6.667e-01;3.325e-02;-6.318e-01;3.151e-02;1.065e+00;1.049e+00;-6.140e-01;6.152e-02;1.055e+00;-4.000e-01;1.995e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.596106;1.055e+00;-6.667e-01;3.324e-02;-6.318e-01;3.150e-02;1.065e+00;1.049e+00;-6.140e-01;6.152e-02;1.055e+00;-4.000e-01;1.995e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.597106;1.055e+00;-6.667e-01;3.324e-02;-6.318e-01;3.150e-02;1.065e+00;1.049e+00;-6.140e-01;6.152e-02;1.055e+00;-4.000e-01;1.995e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.598106;1.055e+00;-6.667e-01;3.324e-02;-6.318e-01;3.150e-02;1.065e+00;1.049e+00;-6.140e-01;6.151e-02;1.055e+00;-4.000e-01;1.995e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.599106;1.055e+00;-6.667e-01;3.324e-02;-6.318e-01;3.150e-02;1.065e+00;1.049e+00;-6.140e-01;6.151e-02;1.055e+00;-4.000e-01;1.994e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.605106;1.055e+00;-6.667e-01;3.324e-02;-6.318e-01;3.150e-02;1.065e+00;1.049e+00;-6.140e-01;6.151e-02;1.055e+00;-4.000e-01;1.994e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.606106;1.055e+00;-6.667e-01;3.323e-02;-6.318e-01;3.150e-02;1.065e+00;1.049e+00;-6.140e-01;6.151e-02;1.055e+00;-4.000e-01;1.994e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.607106;1.055e+00;-6.667e-01;3.323e-02;-6.318e-01;3.150e-02;1.065e+00;1.049e+00;-6.140e-01;6.151e-02;1.055e+00;-4.000e-01;1.994e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.608106;1.055e+00;-6.667e-01;3.323e-02;-6.318e-01;3.149e-02;1.065e+00;1.049e+00;-6.140e-01;6.150e-02;1.055e+00;-4.000e-01;1.994e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.615106;1.055e+00;-6.667e-01;3.323e-02;-6.318e-01;3.149e-02;1.065e+00;1.049e+00;-6.140e-01;6.150e-02;1.055e+00;-4.000e-01;1.994e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.616106;1.055e+00;-6.667e-01;3.322e-02;-6.318e-01;3.149e-02;1.065e+00;1.049e+00;-6.140e-01;6.150e-02;1.055e+00;-4.000e-01;1.993e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.617106;1.055e+00;-6.667e-01;3.322e-02;-6.318e-01;3.149e-02;1.065e+00;1.049e+00;-6.140e-01;6.150e-02;1.055e+00;-4.000e-01;1.993e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.618106;1.055e+00;-6.667e-01;3.322e-02;-6.318e-01;3.148e-02;1.065e+00;1.049e+00;-6.140e-01;6.150e-02;1.055e+00;-4.000e-01;1.993e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.619106;1.055e+00;-6.667e-01;3.322e-02;-6.318e-01;3.148e-02;1.065e+00;1.049e+00;-6.140e-01;6.150e-02;1.055e+00;-4.000e-01;1.993e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.620106;1.055e+00;-6.667e-01;3.322e-02;-6.318e-01;3.148e-02;1.065e+00;1.049e+00;-6.140e-01;6.149e-02;1.055e+00;-4.000e-01;1.993e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.626106;1.055e+00;-6.667e-01;3.322e-02;-6.318e-01;3.148e-02;1.065e+00;1.049e+00;-6.140e-01;6.149e-02;1.055e+00;-4.000e-01;1.993e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.627106;1.055e+00;-6.667e-01;3.321e-02;-6.318e-01;3.148e-02;1.065e+00;1.049e+00;-6.140e-01;6.149e-02;1.055e+00;-4.000e-01;1.993e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.629106;1.055e+00;-6.667e-01;3.321e-02;-6.318e-01;3.148e-02;1.065e+00;1.049e+00;-6.140e-01;6.149e-02;1.055e+00;-4.000e-01;1.993e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.630106;1.055e+00;-6.667e-01;3.321e-02;-6.318e-01;3.147e-02;1.065e+00;1.049e+00;-6.140e-01;6.149e-02;1.055e+00;-4.000e-01;1.993e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.631106;1.055e+00;-6.667e-01;3.321e-02;-6.318e-01;3.147e-02;1.065e+00;1.049e+00;-6.140e-01;6.148e-02;1.055e+00;-4.000e-01;1.993e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.632106;1.055e+00;-6.667e-01;3.321e-02;-6.318e-01;3.147e-02;1.065e+00;1.049e+00;-6.140e-01;6.148e-02;1.055e+00;-4.000e-01;1.992e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.634106;1.055e+00;-6.667e-01;3.321e-02;-6.318e-01;3.147e-02;1.065e+00;1.049e+00;-6.140e-01;6.148e-02;1.055e+00;-4.000e-01;1.992e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.635106;1.055e+00;-6.667e-01;3.320e-02;-6.318e-01;3.147e-02;1.065e+00;1.049e+00;-6.140e-01;6.148e-02;1.055e+00;-4.000e-01;1.992e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.640106;1.055e+00;-6.667e-01;3.320e-02;-6.318e-01;3.147e-02;1.065e+00;1.049e+00;-6.140e-01;6.148e-02;1.055e+00;-4.000e-01;1.992e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.641106;1.055e+00;-6.667e-01;3.320e-02;-6.318e-01;3.146e-02;1.065e+00;1.049e+00;-6.140e-01;6.148e-02;1.055e+00;-4.000e-01;1.992e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.642106;1.055e+00;-6.667e-01;3.320e-02;-6.318e-01;3.146e-02;1.065e+00;1.049e+00;-6.140e-01;6.148e-02;1.055e+00;-4.000e-01;1.992e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.643106;1.055e+00;-6.667e-01;3.320e-02;-6.318e-01;3.146e-02;1.065e+00;1.049e+00;-6.140e-01;6.147e-02;1.055e+00;-4.000e-01;1.992e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.647106;1.055e+00;-6.667e-01;3.320e-02;-6.318e-01;3.146e-02;1.065e+00;1.049e+00;-6.140e-01;6.147e-02;1.055e+00;-4.000e-01;1.992e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.648106;1.055e+00;-6.667e-01;3.319e-02;-6.318e-01;3.146e-02;1.065e+00;1.049e+00;-6.140e-01;6.147e-02;1.055e+00;-4.000e-01;1.992e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.649106;1.055e+00;-6.667e-01;3.319e-02;-6.318e-01;3.146e-02;1.065e+00;1.049e+00;-6.140e-01;6.147e-02;1.055e+00;-4.000e-01;1.991e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.650106;1.055e+00;-6.667e-01;3.319e-02;-6.318e-01;3.146e-02;1.065e+00;1.049e+00;-6.140e-01;6.147e-02;1.055e+00;-4.000e-01;1.991e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.651106;1.055e+00;-6.667e-01;3.319e-02;-6.318e-01;3.145e-02;1.065e+00;1.049e+00;-6.140e-01;6.147e-02;1.055e+00;-4.000e-01;1.991e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.653106;1.055e+00;-6.667e-01;3.319e-02;-6.318e-01;3.145e-02;1.065e+00;1.049e+00;-6.140e-01;6.147e-02;1.055e+00;-4.000e-01;1.991e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.654106;1.055e+00;-6.667e-01;3.319e-02;-6.318e-01;3.145e-02;1.065e+00;1.049e+00;-6.140e-01;6.146e-02;1.055e+00;-4.000e-01;1.991e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.657106;1.055e+00;-6.667e-01;3.319e-02;-6.318e-01;3.145e-02;1.065e+00;1.049e+00;-6.140e-01;6.146e-02;1.055e+00;-4.000e-01;1.991e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.658106;1.055e+00;-6.667e-01;3.318e-02;-6.318e-01;3.145e-02;1.065e+00;1.049e+00;-6.140e-01;6.146e-02;1.055e+00;-4.000e-01;1.991e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.663106;1.055e+00;-6.667e-01;3.318e-02;-6.318e-01;3.145e-02;1.065e+00;1.049e+00;-6.140e-01;6.146e-02;1.055e+00;-4.000e-01;1.991e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.664106;1.055e+00;-6.667e-01;3.318e-02;-6.318e-01;3.144e-02;1.065e+00;1.049e+00;-6.140e-01;6.146e-02;1.055e+00;-4.000e-01;1.991e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.666106;1.055e+00;-6.667e-01;3.318e-02;-6.318e-01;3.144e-02;1.065e+00;1.049e+00;-6.140e-01;6.146e-02;1.055e+00;-4.000e-01;1.991e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.667106;1.055e+00;-6.667e-01;3.318e-02;-6.318e-01;3.144e-02;1.065e+00;1.049e+00;-6.140e-01;6.145e-02;1.055e+00;-4.000e-01;1.990e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.668106;1.055e+00;-6.667e-01;3.318e-02;-6.318e-01;3.144e-02;1.065e+00;1.049e+00;-6.140e-01;6.145e-02;1.055e+00;-4.000e-01;1.990e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.669106;1.055e+00;-6.667e-01;3.317e-02;-6.318e-01;3.144e-02;1.065e+00;1.049e+00;-6.140e-01;6.145e-02;1.055e+00;-4.000e-01;1.990e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.673106;1.055e+00;-6.667e-01;3.317e-02;-6.318e-01;3.144e-02;1.065e+00;1.049e+00;-6.140e-01;6.145e-02;1.055e+00;-4.000e-01;1.990e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.674106;1.055e+00;-6.667e-01;3.317e-02;-6.318e-01;3.143e-02;1.065e+00;1.049e+00;-6.140e-01;6.145e-02;1.055e+00;-4.000e-01;1.990e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.676106;1.055e+00;-6.667e-01;3.317e-02;-6.318e-01;3.143e-02;1.065e+00;1.049e+00;-6.140e-01;6.145e-02;1.055e+00;-4.000e-01;1.990e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.677106;1.055e+00;-6.667e-01;3.317e-02;-6.318e-01;3.143e-02;1.065e+00;1.049e+00;-6.140e-01;6.144e-02;1.055e+00;-4.000e-01;1.990e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.679106;1.055e+00;-6.667e-01;3.317e-02;-6.318e-01;3.143e-02;1.065e+00;1.049e+00;-6.140e-01;6.144e-02;1.055e+00;-4.000e-01;1.990e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.680106;1.055e+00;-6.667e-01;3.316e-02;-6.318e-01;3.143e-02;1.065e+00;1.049e+00;-6.140e-01;6.144e-02;1.055e+00;-4.000e-01;1.990e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.684106;1.055e+00;-6.667e-01;3.316e-02;-6.318e-01;3.143e-02;1.065e+00;1.049e+00;-6.140e-01;6.144e-02;1.055e+00;-4.000e-01;1.990e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.685106;1.055e+00;-6.667e-01;3.316e-02;-6.318e-01;3.143e-02;1.065e+00;1.049e+00;-6.140e-01;6.144e-02;1.055e+00;-4.000e-01;1.989e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.686106;1.055e+00;-6.667e-01;3.316e-02;-6.318e-01;3.143e-02;1.065e+00;1.049e+00;-6.140e-01;6.144e-02;1.055e+00;-4.000e-01;1.989e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.687106;1.055e+00;-6.667e-01;3.316e-02;-6.318e-01;3.142e-02;1.065e+00;1.049e+00;-6.140e-01;6.144e-02;1.055e+00;-4.000e-01;1.989e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.688106;1.055e+00;-6.667e-01;3.316e-02;-6.318e-01;3.142e-02;1.065e+00;1.049e+00;-6.140e-01;6.143e-02;1.055e+00;-4.000e-01;1.989e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.690106;1.055e+00;-6.667e-01;3.316e-02;-6.318e-01;3.142e-02;1.065e+00;1.049e+00;-6.140e-01;6.143e-02;1.055e+00;-4.000e-01;1.989e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.691106;1.055e+00;-6.667e-01;3.315e-02;-6.318e-01;3.142e-02;1.065e+00;1.049e+00;-6.140e-01;6.143e-02;1.055e+00;-4.000e-01;1.989e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.697106;1.055e+00;-6.667e-01;3.315e-02;-6.318e-01;3.142e-02;1.065e+00;1.049e+00;-6.140e-01;6.143e-02;1.055e+00;-4.000e-01;1.989e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.698106;1.055e+00;-6.667e-01;3.315e-02;-6.318e-01;3.141e-02;1.065e+00;1.049e+00;-6.140e-01;6.143e-02;1.055e+00;-4.000e-01;1.989e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.699106;1.055e+00;-6.667e-01;3.315e-02;-6.318e-01;3.141e-02;1.065e+00;1.049e+00;-6.140e-01;6.143e-02;1.055e+00;-4.000e-01;1.989e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.700106;1.055e+00;-6.667e-01;3.315e-02;-6.318e-01;3.141e-02;1.065e+00;1.049e+00;-6.141e-01;6.143e-02;1.055e+00;-4.000e-01;1.989e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.701106;1.055e+00;-6.667e-01;3.315e-02;-6.318e-01;3.141e-02;1.065e+00;1.049e+00;-6.141e-01;6.142e-02;1.055e+00;-4.000e-01;1.989e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.702106;1.055e+00;-6.667e-01;3.314e-02;-6.318e-01;3.141e-02;1.065e+00;1.049e+00;-6.141e-01;6.142e-02;1.055e+00;-4.000e-01;1.989e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.703106;1.055e+00;-6.667e-01;3.314e-02;-6.318e-01;3.141e-02;1.065e+00;1.049e+00;-6.141e-01;6.142e-02;1.055e+00;-4.000e-01;1.989e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.704106;1.055e+00;-6.667e-01;3.314e-02;-6.318e-01;3.141e-02;1.065e+00;1.049e+00;-6.141e-01;6.142e-02;1.055e+00;-4.000e-01;1.988e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.708106;1.055e+00;-6.667e-01;3.314e-02;-6.318e-01;3.141e-02;1.065e+00;1.049e+00;-6.141e-01;6.142e-02;1.055e+00;-4.000e-01;1.988e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.709106;1.055e+00;-6.667e-01;3.314e-02;-6.318e-01;3.140e-02;1.065e+00;1.049e+00;-6.141e-01;6.142e-02;1.055e+00;-4.000e-01;1.988e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.710106;1.055e+00;-6.667e-01;3.314e-02;-6.318e-01;3.140e-02;1.065e+00;1.049e+00;-6.141e-01;6.142e-02;1.055e+00;-4.000e-01;1.988e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.711106;1.055e+00;-6.667e-01;3.313e-02;-6.318e-01;3.140e-02;1.065e+00;1.049e+00;-6.141e-01;6.142e-02;1.055e+00;-4.000e-01;1.988e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.712106;1.055e+00;-6.667e-01;3.313e-02;-6.318e-01;3.140e-02;1.065e+00;1.049e+00;-6.141e-01;6.141e-02;1.055e+00;-4.000e-01;1.988e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.721106;1.055e+00;-6.667e-01;3.313e-02;-6.318e-01;3.140e-02;1.065e+00;1.049e+00;-6.141e-01;6.141e-02;1.055e+00;-4.000e-01;1.988e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.722106;1.055e+00;-6.667e-01;3.313e-02;-6.318e-01;3.139e-02;1.065e+00;1.049e+00;-6.141e-01;6.141e-02;1.055e+00;-4.000e-01;1.988e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.723106;1.055e+00;-6.667e-01;3.313e-02;-6.318e-01;3.139e-02;1.065e+00;1.049e+00;-6.141e-01;6.141e-02;1.055e+00;-4.000e-01;1.988e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.724106;1.055e+00;-6.667e-01;3.312e-02;-6.318e-01;3.139e-02;1.065e+00;1.049e+00;-6.141e-01;6.141e-02;1.055e+00;-4.000e-01;1.987e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.725106;1.055e+00;-6.667e-01;3.312e-02;-6.318e-01;3.139e-02;1.065e+00;1.049e+00;-6.141e-01;6.140e-02;1.055e+00;-4.000e-01;1.987e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.732106;1.055e+00;-6.667e-01;3.312e-02;-6.318e-01;3.139e-02;1.065e+00;1.049e+00;-6.141e-01;6.140e-02;1.055e+00;-4.000e-01;1.987e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.733106;1.055e+00;-6.667e-01;3.312e-02;-6.318e-01;3.138e-02;1.065e+00;1.049e+00;-6.141e-01;6.140e-02;1.055e+00;-4.000e-01;1.987e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.734106;1.055e+00;-6.667e-01;3.312e-02;-6.318e-01;3.138e-02;1.065e+00;1.049e+00;-6.141e-01;6.140e-02;1.055e+00;-4.000e-01;1.987e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.735106;1.055e+00;-6.667e-01;3.311e-02;-6.318e-01;3.138e-02;1.065e+00;1.049e+00;-6.141e-01;6.140e-02;1.055e+00;-4.000e-01;1.987e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.736106;1.055e+00;-6.667e-01;3.311e-02;-6.318e-01;3.138e-02;1.065e+00;1.049e+00;-6.141e-01;6.140e-02;1.055e+00;-4.000e-01;1.987e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.737106;1.055e+00;-6.667e-01;3.311e-02;-6.318e-01;3.138e-02;1.065e+00;1.049e+00;-6.141e-01;6.139e-02;1.055e+00;-4.000e-01;1.987e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.742106;1.055e+00;-6.667e-01;3.311e-02;-6.318e-01;3.138e-02;1.065e+00;1.049e+00;-6.141e-01;6.139e-02;1.055e+00;-4.000e-01;1.987e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.743106;1.055e+00;-6.667e-01;3.311e-02;-6.318e-01;3.138e-02;1.065e+00;1.049e+00;-6.141e-01;6.139e-02;1.055e+00;-4.000e-01;1.986e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.745106;1.055e+00;-6.667e-01;3.311e-02;-6.318e-01;3.138e-02;1.065e+00;1.049e+00;-6.141e-01;6.139e-02;1.055e+00;-4.000e-01;1.986e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.746106;1.055e+00;-6.667e-01;3.310e-02;-6.318e-01;3.137e-02;1.065e+00;1.049e+00;-6.141e-01;6.139e-02;1.055e+00;-4.000e-01;1.986e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.749106;1.055e+00;-6.667e-01;3.310e-02;-6.318e-01;3.137e-02;1.065e+00;1.049e+00;-6.141e-01;6.139e-02;1.055e+00;-4.000e-01;1.986e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.750106;1.055e+00;-6.667e-01;3.310e-02;-6.318e-01;3.137e-02;1.065e+00;1.049e+00;-6.141e-01;6.138e-02;1.055e+00;-4.000e-01;1.986e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.755106;1.055e+00;-6.667e-01;3.310e-02;-6.318e-01;3.137e-02;1.065e+00;1.049e+00;-6.141e-01;6.138e-02;1.055e+00;-4.000e-01;1.986e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.756106;1.055e+00;-6.667e-01;3.309e-02;-6.318e-01;3.137e-02;1.065e+00;1.049e+00;-6.141e-01;6.138e-02;1.055e+00;-4.000e-01;1.986e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.757106;1.055e+00;-6.667e-01;3.309e-02;-6.318e-01;3.137e-02;1.065e+00;1.049e+00;-6.141e-01;6.138e-02;1.055e+00;-4.000e-01;1.986e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.758106;1.055e+00;-6.667e-01;3.309e-02;-6.318e-01;3.136e-02;1.065e+00;1.049e+00;-6.141e-01;6.138e-02;1.055e+00;-4.000e-01;1.986e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.761106;1.055e+00;-6.667e-01;3.309e-02;-6.318e-01;3.136e-02;1.065e+00;1.049e+00;-6.141e-01;6.138e-02;1.055e+00;-4.000e-01;1.986e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.762106;1.055e+00;-6.667e-01;3.309e-02;-6.318e-01;3.136e-02;1.065e+00;1.049e+00;-6.141e-01;6.137e-02;1.055e+00;-4.000e-01;1.985e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.768106;1.055e+00;-6.667e-01;3.309e-02;-6.318e-01;3.136e-02;1.065e+00;1.049e+00;-6.141e-01;6.137e-02;1.055e+00;-4.000e-01;1.985e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.769106;1.055e+00;-6.667e-01;3.308e-02;-6.318e-01;3.135e-02;1.065e+00;1.049e+00;-6.141e-01;6.137e-02;1.055e+00;-4.000e-01;1.985e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.774106;1.055e+00;-6.667e-01;3.308e-02;-6.318e-01;3.135e-02;1.065e+00;1.049e+00;-6.141e-01;6.137e-02;1.055e+00;-4.000e-01;1.985e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.775106;1.055e+00;-6.667e-01;3.308e-02;-6.318e-01;3.135e-02;1.065e+00;1.049e+00;-6.141e-01;6.136e-02;1.055e+00;-4.000e-01;1.985e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.780106;1.055e+00;-6.667e-01;3.308e-02;-6.318e-01;3.135e-02;1.065e+00;1.049e+00;-6.141e-01;6.136e-02;1.055e+00;-4.000e-01;1.985e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.781106;1.055e+00;-6.667e-01;3.307e-02;-6.318e-01;3.135e-02;1.065e+00;1.049e+00;-6.141e-01;6.136e-02;1.055e+00;-4.000e-01;1.984e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.782106;1.055e+00;-6.667e-01;3.307e-02;-6.318e-01;3.135e-02;1.065e+00;1.049e+00;-6.141e-01;6.136e-02;1.055e+00;-4.000e-01;1.984e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.783106;1.055e+00;-6.667e-01;3.307e-02;-6.318e-01;3.134e-02;1.065e+00;1.049e+00;-6.141e-01;6.136e-02;1.055e+00;-4.000e-01;1.984e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.786106;1.055e+00;-6.667e-01;3.307e-02;-6.318e-01;3.134e-02;1.065e+00;1.049e+00;-6.141e-01;6.136e-02;1.055e+00;-4.000e-01;1.984e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.787106;1.055e+00;-6.667e-01;3.307e-02;-6.318e-01;3.134e-02;1.065e+00;1.049e+00;-6.141e-01;6.135e-02;1.055e+00;-4.000e-01;1.984e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.790106;1.055e+00;-6.667e-01;3.307e-02;-6.318e-01;3.134e-02;1.065e+00;1.049e+00;-6.141e-01;6.135e-02;1.055e+00;-4.000e-01;1.984e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.791106;1.055e+00;-6.667e-01;3.306e-02;-6.318e-01;3.134e-02;1.065e+00;1.049e+00;-6.141e-01;6.135e-02;1.055e+00;-4.000e-01;1.984e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.794106;1.055e+00;-6.667e-01;3.306e-02;-6.318e-01;3.134e-02;1.065e+00;1.049e+00;-6.141e-01;6.135e-02;1.055e+00;-4.000e-01;1.984e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.795106;1.055e+00;-6.667e-01;3.306e-02;-6.318e-01;3.133e-02;1.065e+00;1.049e+00;-6.141e-01;6.135e-02;1.055e+00;-4.000e-01;1.984e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.797106;1.055e+00;-6.667e-01;3.306e-02;-6.318e-01;3.133e-02;1.065e+00;1.049e+00;-6.141e-01;6.135e-02;1.055e+00;-4.000e-01;1.984e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.798106;1.055e+00;-6.667e-01;3.306e-02;-6.318e-01;3.133e-02;1.065e+00;1.049e+00;-6.141e-01;6.135e-02;1.055e+00;-4.000e-01;1.983e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.799106;1.055e+00;-6.667e-01;3.306e-02;-6.318e-01;3.133e-02;1.065e+00;1.049e+00;-6.141e-01;6.134e-02;1.055e+00;-4.000e-01;1.983e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.803106;1.055e+00;-6.667e-01;3.306e-02;-6.318e-01;3.133e-02;1.065e+00;1.049e+00;-6.141e-01;6.134e-02;1.055e+00;-4.000e-01;1.983e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.804106;1.055e+00;-6.667e-01;3.305e-02;-6.318e-01;3.133e-02;1.065e+00;1.049e+00;-6.141e-01;6.134e-02;1.055e+00;-4.000e-01;1.983e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.807106;1.055e+00;-6.667e-01;3.305e-02;-6.318e-01;3.133e-02;1.065e+00;1.049e+00;-6.141e-01;6.134e-02;1.055e+00;-4.000e-01;1.983e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.808106;1.055e+00;-6.667e-01;3.305e-02;-6.318e-01;3.132e-02;1.065e+00;1.049e+00;-6.141e-01;6.134e-02;1.055e+00;-4.000e-01;1.983e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.812106;1.055e+00;-6.667e-01;3.305e-02;-6.318e-01;3.132e-02;1.065e+00;1.049e+00;-6.141e-01;6.134e-02;1.055e+00;-4.000e-01;1.983e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.813106;1.055e+00;-6.667e-01;3.305e-02;-6.318e-01;3.132e-02;1.065e+00;1.049e+00;-6.141e-01;6.133e-02;1.055e+00;-4.000e-01;1.983e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.815106;1.055e+00;-6.667e-01;3.305e-02;-6.318e-01;3.132e-02;1.065e+00;1.049e+00;-6.141e-01;6.133e-02;1.055e+00;-4.000e-01;1.983e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.816106;1.055e+00;-6.667e-01;3.304e-02;-6.318e-01;3.132e-02;1.065e+00;1.049e+00;-6.141e-01;6.133e-02;1.055e+00;-4.000e-01;1.983e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.817106;1.055e+00;-6.667e-01;3.304e-02;-6.318e-01;3.132e-02;1.065e+00;1.049e+00;-6.141e-01;6.133e-02;1.055e+00;-4.000e-01;1.983e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.818106;1.055e+00;-6.667e-01;3.304e-02;-6.318e-01;3.132e-02;1.065e+00;1.049e+00;-6.141e-01;6.133e-02;1.055e+00;-4.000e-01;1.982e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.819106;1.055e+00;-6.667e-01;3.304e-02;-6.318e-01;3.132e-02;1.065e+00;1.049e+00;-6.141e-01;6.133e-02;1.055e+00;-4.000e-01;1.982e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.820106;1.055e+00;-6.667e-01;3.304e-02;-6.318e-01;3.131e-02;1.065e+00;1.049e+00;-6.141e-01;6.133e-02;1.055e+00;-4.000e-01;1.982e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.824106;1.055e+00;-6.667e-01;3.304e-02;-6.318e-01;3.131e-02;1.065e+00;1.049e+00;-6.141e-01;6.133e-02;1.055e+00;-4.000e-01;1.982e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.825106;1.055e+00;-6.667e-01;3.304e-02;-6.318e-01;3.131e-02;1.065e+00;1.049e+00;-6.141e-01;6.132e-02;1.055e+00;-4.000e-01;1.982e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.827106;1.055e+00;-6.667e-01;3.304e-02;-6.318e-01;3.131e-02;1.065e+00;1.049e+00;-6.141e-01;6.132e-02;1.055e+00;-4.000e-01;1.982e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.828106;1.055e+00;-6.667e-01;3.303e-02;-6.318e-01;3.131e-02;1.065e+00;1.049e+00;-6.141e-01;6.132e-02;1.055e+00;-4.000e-01;1.982e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.831106;1.055e+00;-6.667e-01;3.303e-02;-6.318e-01;3.131e-02;1.065e+00;1.049e+00;-6.141e-01;6.132e-02;1.055e+00;-4.000e-01;1.982e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.832106;1.055e+00;-6.667e-01;3.303e-02;-6.318e-01;3.130e-02;1.065e+00;1.049e+00;-6.141e-01;6.132e-02;1.055e+00;-4.000e-01;1.982e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.837106;1.055e+00;-6.667e-01;3.303e-02;-6.318e-01;3.130e-02;1.065e+00;1.049e+00;-6.141e-01;6.132e-02;1.055e+00;-4.000e-01;1.982e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.838106;1.055e+00;-6.667e-01;3.302e-02;-6.318e-01;3.130e-02;1.065e+00;1.049e+00;-6.141e-01;6.132e-02;1.055e+00;-4.000e-01;1.981e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.839106;1.055e+00;-6.667e-01;3.302e-02;-6.318e-01;3.130e-02;1.065e+00;1.049e+00;-6.141e-01;6.131e-02;1.055e+00;-4.000e-01;1.981e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.846106;1.055e+00;-6.667e-01;3.302e-02;-6.318e-01;3.130e-02;1.065e+00;1.049e+00;-6.141e-01;6.131e-02;1.055e+00;-4.000e-01;1.981e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.847106;1.055e+00;-6.667e-01;3.302e-02;-6.318e-01;3.129e-02;1.065e+00;1.049e+00;-6.141e-01;6.131e-02;1.055e+00;-4.000e-01;1.981e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.850106;1.055e+00;-6.667e-01;3.302e-02;-6.318e-01;3.129e-02;1.065e+00;1.049e+00;-6.141e-01;6.131e-02;1.055e+00;-4.000e-01;1.981e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.851106;1.055e+00;-6.667e-01;3.302e-02;-6.318e-01;3.129e-02;1.065e+00;1.049e+00;-6.141e-01;6.130e-02;1.055e+00;-4.000e-01;1.981e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.852106;1.055e+00;-6.667e-01;3.302e-02;-6.318e-01;3.129e-02;1.065e+00;1.049e+00;-6.141e-01;6.130e-02;1.055e+00;-4.000e-01;1.981e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.853106;1.055e+00;-6.667e-01;3.301e-02;-6.318e-01;3.129e-02;1.065e+00;1.049e+00;-6.141e-01;6.130e-02;1.055e+00;-4.000e-01;1.981e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.858106;1.055e+00;-6.667e-01;3.301e-02;-6.318e-01;3.129e-02;1.065e+00;1.049e+00;-6.141e-01;6.130e-02;1.055e+00;-4.000e-01;1.981e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.859106;1.055e+00;-6.667e-01;3.301e-02;-6.319e-01;3.128e-02;1.065e+00;1.049e+00;-6.141e-01;6.130e-02;1.055e+00;-4.000e-01;1.980e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.864106;1.055e+00;-6.667e-01;3.301e-02;-6.319e-01;3.128e-02;1.065e+00;1.049e+00;-6.141e-01;6.130e-02;1.055e+00;-4.000e-01;1.980e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.865106;1.055e+00;-6.667e-01;3.300e-02;-6.319e-01;3.128e-02;1.065e+00;1.049e+00;-6.141e-01;6.130e-02;1.055e+00;-4.000e-01;1.980e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.866106;1.055e+00;-6.667e-01;3.300e-02;-6.319e-01;3.128e-02;1.065e+00;1.049e+00;-6.141e-01;6.129e-02;1.055e+00;-4.000e-01;1.980e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.872106;1.055e+00;-6.667e-01;3.300e-02;-6.319e-01;3.128e-02;1.065e+00;1.049e+00;-6.141e-01;6.129e-02;1.055e+00;-4.000e-01;1.980e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.873106;1.055e+00;-6.667e-01;3.300e-02;-6.319e-01;3.127e-02;1.065e+00;1.049e+00;-6.141e-01;6.129e-02;1.055e+00;-4.000e-01;1.980e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.874106;1.055e+00;-6.667e-01;3.300e-02;-6.319e-01;3.127e-02;1.065e+00;1.049e+00;-6.141e-01;6.129e-02;1.055e+00;-4.000e-01;1.980e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.875106;1.055e+00;-6.667e-01;3.299e-02;-6.319e-01;3.127e-02;1.065e+00;1.049e+00;-6.141e-01;6.129e-02;1.055e+00;-4.000e-01;1.980e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.877106;1.055e+00;-6.667e-01;3.299e-02;-6.319e-01;3.127e-02;1.065e+00;1.049e+00;-6.141e-01;6.129e-02;1.055e+00;-4.000e-01;1.980e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.878106;1.055e+00;-6.667e-01;3.299e-02;-6.319e-01;3.127e-02;1.065e+00;1.049e+00;-6.141e-01;6.128e-02;1.055e+00;-4.000e-01;1.980e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.881106;1.055e+00;-6.667e-01;3.299e-02;-6.319e-01;3.127e-02;1.065e+00;1.049e+00;-6.141e-01;6.128e-02;1.055e+00;-4.000e-01;1.980e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.882106;1.055e+00;-6.667e-01;3.299e-02;-6.319e-01;3.127e-02;1.065e+00;1.049e+00;-6.141e-01;6.128e-02;1.055e+00;-4.000e-01;1.979e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.885106;1.055e+00;-6.667e-01;3.299e-02;-6.319e-01;3.127e-02;1.065e+00;1.049e+00;-6.141e-01;6.128e-02;1.055e+00;-4.000e-01;1.979e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.886106;1.055e+00;-6.667e-01;3.299e-02;-6.319e-01;3.126e-02;1.065e+00;1.049e+00;-6.141e-01;6.128e-02;1.055e+00;-4.000e-01;1.979e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.889106;1.055e+00;-6.667e-01;3.299e-02;-6.319e-01;3.126e-02;1.065e+00;1.049e+00;-6.141e-01;6.128e-02;1.055e+00;-4.000e-01;1.979e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.890106;1.055e+00;-6.667e-01;3.298e-02;-6.319e-01;3.126e-02;1.065e+00;1.049e+00;-6.141e-01;6.128e-02;1.055e+00;-4.000e-01;1.979e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
