time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
28.892106;1.055e+00;-6.667e-01;3.298e-02;-6.319e-01;3.126e-02;1.065e+00;1.049e+00;-6.141e-01;6.128e-02;1.055e+00;-4.000e-01;1.979e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.893106;1.055e+00;-6.667e-01;3.298e-02;-6.319e-01;3.126e-02;1.065e+00;1.049e+00;-6.141e-01;6.127e-02;1.055e+00;-4.000e-01;1.979e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.898106;1.055e+00;-6.667e-01;3.298e-02;-6.319e-01;3.126e-02;1.065e+00;1.049e+00;-6.141e-01;6.127e-02;1.055e+00;-4.000e-01;1.979e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.899106;1.055e+00;-6.667e-01;3.298e-02;-6.319e-01;3.125e-02;1.065e+00;1.049e+00;-6.141e-01;6.127e-02;1.055e+00;-4.000e-01;1.979e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.902106;1.055e+00;-6.667e-01;3.298e-02;-6.319e-01;3.125e-02;1.065e+00;1.049e+00;-6.141e-01;6.127e-02;1.055e+00;-4.000e-01;1.979e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.903106;1.055e+00;-6.667e-01;3.297e-02;-6.319e-01;3.125e-02;1.065e+00;1.049e+00;-6.141e-01;6.127e-02;1.055e+00;-4.000e-01;1.978e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.905106;1.055e+00;-6.667e-01;3.297e-02;-6.319e-01;3.125e-02;1.065e+00;1.049e+00;-6.141e-01;6.127e-02;1.055e+00;-4.000e-01;1.978e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.906106;1.055e+00;-6.667e-01;3.297e-02;-6.319e-01;3.125e-02;1.065e+00;1.049e+00;-6.141e-01;6.126e-02;1.055e+00;-4.000e-01;1.978e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.913106;1.055e+00;-6.667e-01;3.297e-02;-6.319e-01;3.125e-02;1.065e+00;1.049e+00;-6.141e-01;6.126e-02;1.055e+00;-4.000e-01;1.978e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.914106;1.055e+00;-6.667e-01;3.297e-02;-6.319e-01;3.124e-02;1.065e+00;1.049e+00;-6.141e-01;6.126e-02;1.055e+00;-4.000e-01;1.978e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.915106;1.055e+00;-6.667e-01;3.297e-02;-6.319e-01;3.124e-02;1.065e+00;1.049e+00;-6.141e-01;6.126e-02;1.055e+00;-4.000e-01;1.978e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.916106;1.055e+00;-6.667e-01;3.296e-02;-6.319e-01;3.124e-02;1.065e+00;1.049e+00;-6.141e-01;6.126e-02;1.055e+00;-4.000e-01;1.978e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.918106;1.055e+00;-6.667e-01;3.296e-02;-6.319e-01;3.124e-02;1.065e+00;1.049e+00;-6.141e-01;6.126e-02;1.055e+00;-4.000e-01;1.978e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.919106;1.055e+00;-6.667e-01;3.296e-02;-6.319e-01;3.124e-02;1.065e+00;1.049e+00;-6.141e-01;6.125e-02;1.055e+00;-4.000e-01;1.978e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.923106;1.055e+00;-6.667e-01;3.296e-02;-6.319e-01;3.124e-02;1.065e+00;1.049e+00;-6.141e-01;6.125e-02;1.055e+00;-4.000e-01;1.978e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.924106;1.055e+00;-6.667e-01;3.296e-02;-6.319e-01;3.124e-02;1.065e+00;1.049e+00;-6.141e-01;6.125e-02;1.055e+00;-4.000e-01;1.977e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.926106;1.055e+00;-6.667e-01;3.296e-02;-6.319e-01;3.124e-02;1.065e+00;1.049e+00;-6.141e-01;6.125e-02;1.055e+00;-4.000e-01;1.977e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.927106;1.055e+00;-6.667e-01;3.295e-02;-6.319e-01;3.123e-02;1.065e+00;1.049e+00;-6.141e-01;6.125e-02;1.055e+00;-4.000e-01;1.977e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.933106;1.055e+00;-6.667e-01;3.295e-02;-6.319e-01;3.123e-02;1.065e+00;1.049e+00;-6.141e-01;6.125e-02;1.055e+00;-4.000e-01;1.977e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.934106;1.055e+00;-6.667e-01;3.295e-02;-6.319e-01;3.123e-02;1.065e+00;1.049e+00;-6.141e-01;6.124e-02;1.055e+00;-4.000e-01;1.977e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.941106;1.055e+00;-6.667e-01;3.295e-02;-6.319e-01;3.123e-02;1.065e+00;1.049e+00;-6.141e-01;6.124e-02;1.055e+00;-4.000e-01;1.977e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.942106;1.055e+00;-6.667e-01;3.294e-02;-6.319e-01;3.122e-02;1.065e+00;1.049e+00;-6.141e-01;6.124e-02;1.055e+00;-4.000e-01;1.977e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.945106;1.055e+00;-6.667e-01;3.294e-02;-6.319e-01;3.122e-02;1.065e+00;1.049e+00;-6.141e-01;6.124e-02;1.055e+00;-4.000e-01;1.977e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.946106;1.055e+00;-6.667e-01;3.294e-02;-6.319e-01;3.122e-02;1.065e+00;1.049e+00;-6.141e-01;6.124e-02;1.055e+00;-4.000e-01;1.976e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.947106;1.055e+00;-6.667e-01;3.294e-02;-6.319e-01;3.122e-02;1.065e+00;1.049e+00;-6.141e-01;6.124e-02;1.055e+00;-4.000e-01;1.976e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.948106;1.055e+00;-6.667e-01;3.294e-02;-6.319e-01;3.122e-02;1.065e+00;1.049e+00;-6.141e-01;6.123e-02;1.055e+00;-4.000e-01;1.976e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.954106;1.055e+00;-6.667e-01;3.294e-02;-6.319e-01;3.122e-02;1.065e+00;1.049e+00;-6.141e-01;6.123e-02;1.055e+00;-4.000e-01;1.976e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.955106;1.055e+00;-6.667e-01;3.293e-02;-6.319e-01;3.121e-02;1.065e+00;1.049e+00;-6.141e-01;6.123e-02;1.055e+00;-4.000e-01;1.976e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.963106;1.055e+00;-6.667e-01;3.293e-02;-6.319e-01;3.121e-02;1.065e+00;1.049e+00;-6.141e-01;6.123e-02;1.055e+00;-4.000e-01;1.976e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.964106;1.055e+00;-6.667e-01;3.293e-02;-6.319e-01;3.121e-02;1.065e+00;1.049e+00;-6.141e-01;6.122e-02;1.055e+00;-4.000e-01;1.976e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.968106;1.055e+00;-6.667e-01;3.293e-02;-6.319e-01;3.121e-02;1.065e+00;1.049e+00;-6.141e-01;6.122e-02;1.055e+00;-4.000e-01;1.976e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.969106;1.055e+00;-6.667e-01;3.292e-02;-6.319e-01;3.120e-02;1.065e+00;1.049e+00;-6.141e-01;6.122e-02;1.055e+00;-4.000e-01;1.975e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.976106;1.055e+00;-6.667e-01;3.292e-02;-6.319e-01;3.120e-02;1.065e+00;1.049e+00;-6.141e-01;6.122e-02;1.055e+00;-4.000e-01;1.975e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.977106;1.055e+00;-6.667e-01;3.292e-02;-6.319e-01;3.120e-02;1.065e+00;1.049e+00;-6.141e-01;6.121e-02;1.055e+00;-4.000e-01;1.975e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.979106;1.055e+00;-6.667e-01;3.292e-02;-6.319e-01;3.120e-02;1.065e+00;1.049e+00;-6.141e-01;6.121e-02;1.055e+00;-4.000e-01;1.975e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.980106;1.055e+00;-6.667e-01;3.291e-02;-6.319e-01;3.120e-02;1.065e+00;1.049e+00;-6.141e-01;6.121e-02;1.055e+00;-4.000e-01;1.975e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.984106;1.055e+00;-6.667e-01;3.291e-02;-6.319e-01;3.120e-02;1.065e+00;1.049e+00;-6.141e-01;6.121e-02;1.055e+00;-4.000e-01;1.975e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.985106;1.055e+00;-6.667e-01;3.291e-02;-6.319e-01;3.119e-02;1.065e+00;1.049e+00;-6.141e-01;6.121e-02;1.055e+00;-4.000e-01;1.975e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.988106;1.055e+00;-6.667e-01;3.291e-02;-6.319e-01;3.119e-02;1.065e+00;1.049e+00;-6.141e-01;6.121e-02;1.055e+00;-4.000e-01;1.975e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.989106;1.055e+00;-6.667e-01;3.291e-02;-6.319e-01;3.119e-02;1.065e+00;1.049e+00;-6.141e-01;6.121e-02;1.055e+00;-4.000e-01;1.974e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.992106;1.055e+00;-6.667e-01;3.291e-02;-6.319e-01;3.119e-02;1.065e+00;1.049e+00;-6.141e-01;6.121e-02;1.055e+00;-4.000e-01;1.974e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.993106;1.055e+00;-6.667e-01;3.291e-02;-6.319e-01;3.119e-02;1.065e+00;1.049e+00;-6.141e-01;6.120e-02;1.055e+00;-4.000e-01;1.974e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.995106;1.055e+00;-6.667e-01;3.291e-02;-6.319e-01;3.119e-02;1.065e+00;1.049e+00;-6.141e-01;6.120e-02;1.055e+00;-4.000e-01;1.974e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.996106;1.055e+00;-6.667e-01;3.290e-02;-6.319e-01;3.119e-02;1.065e+00;1.049e+00;-6.141e-01;6.120e-02;1.055e+00;-4.000e-01;1.974e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.998106;1.055e+00;-6.667e-01;3.290e-02;-6.319e-01;3.119e-02;1.065e+00;1.049e+00;-6.141e-01;6.120e-02;1.055e+00;-4.000e-01;1.974e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.999106;1.055e+00;-6.667e-01;3.290e-02;-6.319e-01;3.118e-02;1.065e+00;1.049e+00;-6.141e-01;6.120e-02;1.055e+00;-4.000e-01;1.974e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.006106;1.055e+00;-6.667e-01;3.290e-02;-6.319e-01;3.118e-02;1.065e+00;1.049e+00;-6.141e-01;6.120e-02;1.055e+00;-4.000e-01;1.974e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.007106;1.055e+00;-6.667e-01;3.290e-02;-6.319e-01;3.118e-02;1.065e+00;1.049e+00;-6.141e-01;6.119e-02;1.055e+00;-4.000e-01;1.974e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.009106;1.055e+00;-6.667e-01;3.290e-02;-6.319e-01;3.118e-02;1.065e+00;1.049e+00;-6.141e-01;6.119e-02;1.055e+00;-4.000e-01;1.974e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.010106;1.055e+00;-6.667e-01;3.289e-02;-6.319e-01;3.118e-02;1.065e+00;1.049e+00;-6.141e-01;6.119e-02;1.055e+00;-4.000e-01;1.974e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.012106;1.055e+00;-6.667e-01;3.289e-02;-6.319e-01;3.118e-02;1.065e+00;1.049e+00;-6.141e-01;6.119e-02;1.055e+00;-4.000e-01;1.974e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.013106;1.055e+00;-6.667e-01;3.289e-02;-6.319e-01;3.118e-02;1.065e+00;1.049e+00;-6.141e-01;6.119e-02;1.055e+00;-4.000e-01;1.973e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.014106;1.055e+00;-6.667e-01;3.289e-02;-6.319e-01;3.118e-02;1.065e+00;1.049e+00;-6.141e-01;6.119e-02;1.055e+00;-4.000e-01;1.973e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.015106;1.055e+00;-6.667e-01;3.289e-02;-6.319e-01;3.117e-02;1.065e+00;1.049e+00;-6.141e-01;6.119e-02;1.055e+00;-4.000e-01;1.973e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.021106;1.055e+00;-6.667e-01;3.289e-02;-6.319e-01;3.117e-02;1.065e+00;1.049e+00;-6.141e-01;6.119e-02;1.055e+00;-4.000e-01;1.973e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.022106;1.055e+00;-6.667e-01;3.288e-02;-6.319e-01;3.117e-02;1.065e+00;1.049e+00;-6.141e-01;6.119e-02;1.055e+00;-4.000e-01;1.973e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.023106;1.055e+00;-6.667e-01;3.288e-02;-6.319e-01;3.117e-02;1.065e+00;1.049e+00;-6.141e-01;6.119e-02;1.055e+00;-4.000e-01;1.973e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.024106;1.055e+00;-6.667e-01;3.288e-02;-6.319e-01;3.117e-02;1.065e+00;1.049e+00;-6.141e-01;6.118e-02;1.055e+00;-4.000e-01;1.973e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.028106;1.055e+00;-6.667e-01;3.288e-02;-6.319e-01;3.117e-02;1.065e+00;1.049e+00;-6.141e-01;6.118e-02;1.055e+00;-4.000e-01;1.973e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.029106;1.055e+00;-6.667e-01;3.288e-02;-6.319e-01;3.116e-02;1.065e+00;1.049e+00;-6.141e-01;6.118e-02;1.055e+00;-4.000e-01;1.973e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.035106;1.055e+00;-6.667e-01;3.288e-02;-6.319e-01;3.116e-02;1.065e+00;1.049e+00;-6.141e-01;6.118e-02;1.055e+00;-4.000e-01;1.973e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.036106;1.055e+00;-6.667e-01;3.288e-02;-6.319e-01;3.116e-02;1.065e+00;1.049e+00;-6.141e-01;6.118e-02;1.055e+00;-4.000e-01;1.972e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.037106;1.055e+00;-6.667e-01;3.288e-02;-6.319e-01;3.116e-02;1.065e+00;1.049e+00;-6.141e-01;6.118e-02;1.055e+00;-4.000e-01;1.972e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.038106;1.055e+00;-6.667e-01;3.288e-02;-6.319e-01;3.116e-02;1.065e+00;1.049e+00;-6.141e-01;6.117e-02;1.055e+00;-4.000e-01;1.972e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.039106;1.055e+00;-6.667e-01;3.287e-02;-6.319e-01;3.116e-02;1.065e+00;1.049e+00;-6.141e-01;6.117e-02;1.055e+00;-4.000e-01;1.972e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.042106;1.055e+00;-6.667e-01;3.287e-02;-6.319e-01;3.116e-02;1.065e+00;1.049e+00;-6.141e-01;6.117e-02;1.055e+00;-4.000e-01;1.972e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.043106;1.055e+00;-6.667e-01;3.287e-02;-6.319e-01;3.115e-02;1.065e+00;1.049e+00;-6.141e-01;6.117e-02;1.055e+00;-4.000e-01;1.972e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.052106;1.055e+00;-6.667e-01;3.287e-02;-6.319e-01;3.115e-02;1.065e+00;1.049e+00;-6.141e-01;6.117e-02;1.055e+00;-4.000e-01;1.972e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.053106;1.055e+00;-6.667e-01;3.286e-02;-6.319e-01;3.115e-02;1.065e+00;1.049e+00;-6.141e-01;6.116e-02;1.055e+00;-4.000e-01;1.972e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.060106;1.055e+00;-6.667e-01;3.286e-02;-6.319e-01;3.115e-02;1.065e+00;1.049e+00;-6.141e-01;6.116e-02;1.055e+00;-4.000e-01;1.972e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.061106;1.055e+00;-6.667e-01;3.286e-02;-6.319e-01;3.114e-02;1.065e+00;1.049e+00;-6.141e-01;6.116e-02;1.055e+00;-4.000e-01;1.971e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.067106;1.055e+00;-6.667e-01;3.286e-02;-6.319e-01;3.114e-02;1.065e+00;1.049e+00;-6.141e-01;6.116e-02;1.055e+00;-4.000e-01;1.971e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.068106;1.055e+00;-6.667e-01;3.285e-02;-6.319e-01;3.114e-02;1.065e+00;1.049e+00;-6.141e-01;6.116e-02;1.055e+00;-4.000e-01;1.971e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.069106;1.055e+00;-6.667e-01;3.285e-02;-6.319e-01;3.114e-02;1.065e+00;1.049e+00;-6.141e-01;6.116e-02;1.055e+00;-4.000e-01;1.971e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.070106;1.055e+00;-6.667e-01;3.285e-02;-6.319e-01;3.114e-02;1.065e+00;1.049e+00;-6.141e-01;6.115e-02;1.055e+00;-4.000e-01;1.971e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.074106;1.055e+00;-6.667e-01;3.285e-02;-6.319e-01;3.114e-02;1.065e+00;1.049e+00;-6.141e-01;6.115e-02;1.055e+00;-4.000e-01;1.971e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.075106;1.055e+00;-6.667e-01;3.285e-02;-6.319e-01;3.113e-02;1.065e+00;1.049e+00;-6.141e-01;6.115e-02;1.055e+00;-4.000e-01;1.971e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.079106;1.055e+00;-6.667e-01;3.285e-02;-6.319e-01;3.113e-02;1.065e+00;1.049e+00;-6.141e-01;6.115e-02;1.055e+00;-4.000e-01;1.971e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.080106;1.055e+00;-6.667e-01;3.284e-02;-6.319e-01;3.113e-02;1.065e+00;1.049e+00;-6.141e-01;6.115e-02;1.055e+00;-4.000e-01;1.971e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.084106;1.055e+00;-6.667e-01;3.284e-02;-6.319e-01;3.113e-02;1.065e+00;1.049e+00;-6.141e-01;6.115e-02;1.055e+00;-4.000e-01;1.971e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.085106;1.055e+00;-6.667e-01;3.284e-02;-6.319e-01;3.113e-02;1.065e+00;1.049e+00;-6.141e-01;6.114e-02;1.055e+00;-4.000e-01;1.971e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.087106;1.055e+00;-6.667e-01;3.284e-02;-6.319e-01;3.113e-02;1.065e+00;1.049e+00;-6.141e-01;6.114e-02;1.055e+00;-4.000e-01;1.971e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.088106;1.055e+00;-6.667e-01;3.284e-02;-6.319e-01;3.113e-02;1.065e+00;1.049e+00;-6.141e-01;6.114e-02;1.055e+00;-4.000e-01;1.970e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.089106;1.055e+00;-6.667e-01;3.284e-02;-6.319e-01;3.113e-02;1.065e+00;1.049e+00;-6.141e-01;6.114e-02;1.055e+00;-4.000e-01;1.970e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.090106;1.055e+00;-6.667e-01;3.284e-02;-6.319e-01;3.112e-02;1.065e+00;1.049e+00;-6.141e-01;6.114e-02;1.055e+00;-4.000e-01;1.970e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.097106;1.055e+00;-6.667e-01;3.284e-02;-6.319e-01;3.112e-02;1.065e+00;1.049e+00;-6.141e-01;6.114e-02;1.055e+00;-4.000e-01;1.970e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.098106;1.055e+00;-6.667e-01;3.283e-02;-6.319e-01;3.112e-02;1.065e+00;1.049e+00;-6.141e-01;6.114e-02;1.055e+00;-4.000e-01;1.970e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.102106;1.055e+00;-6.667e-01;3.283e-02;-6.319e-01;3.112e-02;1.065e+00;1.049e+00;-6.141e-01;6.114e-02;1.055e+00;-4.000e-01;1.970e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.103106;1.055e+00;-6.667e-01;3.283e-02;-6.319e-01;3.112e-02;1.065e+00;1.049e+00;-6.141e-01;6.113e-02;1.055e+00;-4.000e-01;1.970e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.107106;1.055e+00;-6.667e-01;3.283e-02;-6.319e-01;3.112e-02;1.065e+00;1.049e+00;-6.141e-01;6.113e-02;1.055e+00;-4.000e-01;1.970e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.108106;1.055e+00;-6.667e-01;3.283e-02;-6.319e-01;3.111e-02;1.065e+00;1.049e+00;-6.141e-01;6.113e-02;1.055e+00;-4.000e-01;1.970e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.112106;1.055e+00;-6.667e-01;3.283e-02;-6.319e-01;3.111e-02;1.065e+00;1.049e+00;-6.141e-01;6.113e-02;1.055e+00;-4.000e-01;1.970e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.113106;1.055e+00;-6.667e-01;3.282e-02;-6.319e-01;3.111e-02;1.065e+00;1.049e+00;-6.141e-01;6.113e-02;1.055e+00;-4.000e-01;1.969e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.118106;1.055e+00;-6.667e-01;3.282e-02;-6.319e-01;3.111e-02;1.065e+00;1.049e+00;-6.141e-01;6.113e-02;1.055e+00;-4.000e-01;1.969e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.119106;1.055e+00;-6.667e-01;3.282e-02;-6.319e-01;3.111e-02;1.065e+00;1.049e+00;-6.141e-01;6.112e-02;1.055e+00;-4.000e-01;1.969e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.123106;1.055e+00;-6.667e-01;3.282e-02;-6.319e-01;3.111e-02;1.065e+00;1.049e+00;-6.141e-01;6.112e-02;1.055e+00;-4.000e-01;1.969e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.124106;1.055e+00;-6.667e-01;3.282e-02;-6.319e-01;3.110e-02;1.065e+00;1.049e+00;-6.141e-01;6.112e-02;1.055e+00;-4.000e-01;1.969e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.128106;1.055e+00;-6.667e-01;3.282e-02;-6.319e-01;3.110e-02;1.065e+00;1.049e+00;-6.141e-01;6.112e-02;1.055e+00;-4.000e-01;1.969e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.129106;1.055e+00;-6.667e-01;3.281e-02;-6.319e-01;3.110e-02;1.065e+00;1.049e+00;-6.141e-01;6.112e-02;1.055e+00;-4.000e-01;1.969e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.136106;1.055e+00;-6.667e-01;3.281e-02;-6.319e-01;3.110e-02;1.065e+00;1.049e+00;-6.141e-01;6.112e-02;1.055e+00;-4.000e-01;1.969e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.137106;1.055e+00;-6.667e-01;3.281e-02;-6.319e-01;3.110e-02;1.065e+00;1.049e+00;-6.141e-01;6.111e-02;1.055e+00;-4.000e-01;1.969e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.138106;1.055e+00;-6.667e-01;3.281e-02;-6.319e-01;3.110e-02;1.065e+00;1.049e+00;-6.141e-01;6.111e-02;1.055e+00;-4.000e-01;1.969e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.139106;1.055e+00;-6.667e-01;3.281e-02;-6.319e-01;3.110e-02;1.065e+00;1.049e+00;-6.141e-01;6.111e-02;1.055e+00;-4.000e-01;1.968e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.141106;1.055e+00;-6.667e-01;3.281e-02;-6.319e-01;3.110e-02;1.065e+00;1.049e+00;-6.141e-01;6.111e-02;1.055e+00;-4.000e-01;1.968e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.142106;1.055e+00;-6.667e-01;3.281e-02;-6.319e-01;3.109e-02;1.065e+00;1.049e+00;-6.141e-01;6.111e-02;1.055e+00;-4.000e-01;1.968e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.144106;1.055e+00;-6.667e-01;3.281e-02;-6.319e-01;3.109e-02;1.065e+00;1.049e+00;-6.141e-01;6.111e-02;1.055e+00;-4.000e-01;1.968e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.145106;1.055e+00;-6.667e-01;3.280e-02;-6.319e-01;3.109e-02;1.065e+00;1.049e+00;-6.141e-01;6.111e-02;1.055e+00;-4.000e-01;1.968e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.152106;1.055e+00;-6.667e-01;3.280e-02;-6.319e-01;3.109e-02;1.065e+00;1.049e+00;-6.141e-01;6.111e-02;1.055e+00;-4.000e-01;1.968e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.153106;1.055e+00;-6.667e-01;3.280e-02;-6.319e-01;3.109e-02;1.065e+00;1.049e+00;-6.141e-01;6.110e-02;1.055e+00;-4.000e-01;1.968e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.157106;1.055e+00;-6.667e-01;3.280e-02;-6.319e-01;3.109e-02;1.065e+00;1.049e+00;-6.141e-01;6.110e-02;1.055e+00;-4.000e-01;1.968e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.158106;1.055e+00;-6.667e-01;3.280e-02;-6.319e-01;3.108e-02;1.065e+00;1.049e+00;-6.141e-01;6.110e-02;1.055e+00;-4.000e-01;1.968e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.160106;1.055e+00;-6.667e-01;3.280e-02;-6.319e-01;3.108e-02;1.065e+00;1.049e+00;-6.141e-01;6.110e-02;1.055e+00;-4.000e-01;1.968e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.161106;1.055e+00;-6.667e-01;3.279e-02;-6.319e-01;3.108e-02;1.065e+00;1.049e+00;-6.141e-01;6.110e-02;1.055e+00;-4.000e-01;1.968e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.165106;1.055e+00;-6.667e-01;3.279e-02;-6.319e-01;3.108e-02;1.065e+00;1.049e+00;-6.141e-01;6.110e-02;1.055e+00;-4.000e-01;1.968e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.166106;1.055e+00;-6.667e-01;3.279e-02;-6.319e-01;3.108e-02;1.065e+00;1.049e+00;-6.141e-01;6.110e-02;1.055e+00;-4.000e-01;1.967e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.171106;1.055e+00;-6.667e-01;3.279e-02;-6.319e-01;3.108e-02;1.065e+00;1.049e+00;-6.141e-01;6.110e-02;1.055e+00;-4.000e-01;1.967e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.172106;1.055e+00;-6.667e-01;3.279e-02;-6.319e-01;3.108e-02;1.065e+00;1.049e+00;-6.141e-01;6.109e-02;1.055e+00;-4.000e-01;1.967e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.173106;1.055e+00;-6.667e-01;3.279e-02;-6.319e-01;3.108e-02;1.065e+00;1.049e+00;-6.141e-01;6.109e-02;1.055e+00;-4.000e-01;1.967e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.174106;1.055e+00;-6.667e-01;3.279e-02;-6.319e-01;3.107e-02;1.065e+00;1.049e+00;-6.141e-01;6.109e-02;1.055e+00;-4.000e-01;1.967e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.176106;1.055e+00;-6.667e-01;3.279e-02;-6.319e-01;3.107e-02;1.065e+00;1.049e+00;-6.141e-01;6.109e-02;1.055e+00;-4.000e-01;1.967e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.177106;1.055e+00;-6.667e-01;3.278e-02;-6.319e-01;3.107e-02;1.065e+00;1.049e+00;-6.141e-01;6.109e-02;1.055e+00;-4.000e-01;1.967e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.188106;1.055e+00;-6.667e-01;3.278e-02;-6.319e-01;3.107e-02;1.065e+00;1.049e+00;-6.141e-01;6.109e-02;1.055e+00;-4.000e-01;1.967e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.189106;1.055e+00;-6.667e-01;3.278e-02;-6.319e-01;3.107e-02;1.065e+00;1.049e+00;-6.141e-01;6.108e-02;1.055e+00;-4.000e-01;1.967e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.190106;1.055e+00;-6.667e-01;3.278e-02;-6.319e-01;3.107e-02;1.065e+00;1.049e+00;-6.141e-01;6.108e-02;1.055e+00;-4.000e-01;1.967e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.191106;1.055e+00;-6.667e-01;3.277e-02;-6.319e-01;3.107e-02;1.065e+00;1.049e+00;-6.141e-01;6.108e-02;1.055e+00;-4.000e-01;1.966e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.193106;1.055e+00;-6.667e-01;3.277e-02;-6.319e-01;3.107e-02;1.065e+00;1.049e+00;-6.141e-01;6.108e-02;1.055e+00;-4.000e-01;1.966e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.194106;1.055e+00;-6.667e-01;3.277e-02;-6.319e-01;3.106e-02;1.065e+00;1.049e+00;-6.141e-01;6.108e-02;1.055e+00;-4.000e-01;1.966e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.205106;1.055e+00;-6.667e-01;3.277e-02;-6.319e-01;3.106e-02;1.065e+00;1.049e+00;-6.141e-01;6.108e-02;1.055e+00;-4.000e-01;1.966e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.206106;1.055e+00;-6.667e-01;3.277e-02;-6.319e-01;3.106e-02;1.065e+00;1.049e+00;-6.141e-01;6.107e-02;1.055e+00;-4.000e-01;1.966e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.209106;1.055e+00;-6.667e-01;3.277e-02;-6.319e-01;3.106e-02;1.065e+00;1.049e+00;-6.141e-01;6.107e-02;1.055e+00;-4.000e-01;1.966e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.210106;1.055e+00;-6.667e-01;3.276e-02;-6.319e-01;3.105e-02;1.065e+00;1.049e+00;-6.141e-01;6.107e-02;1.055e+00;-4.000e-01;1.966e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.218106;1.055e+00;-6.667e-01;3.276e-02;-6.319e-01;3.105e-02;1.065e+00;1.049e+00;-6.141e-01;6.107e-02;1.055e+00;-4.000e-01;1.966e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.219106;1.055e+00;-6.667e-01;3.276e-02;-6.319e-01;3.105e-02;1.065e+00;1.049e+00;-6.141e-01;6.107e-02;1.055e+00;-4.000e-01;1.965e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.224106;1.055e+00;-6.667e-01;3.276e-02;-6.319e-01;3.105e-02;1.065e+00;1.049e+00;-6.141e-01;6.107e-02;1.055e+00;-4.000e-01;1.965e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.225106;1.055e+00;-6.667e-01;3.275e-02;-6.319e-01;3.105e-02;1.065e+00;1.049e+00;-6.141e-01;6.107e-02;1.055e+00;-4.000e-01;1.965e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.226106;1.055e+00;-6.667e-01;3.275e-02;-6.319e-01;3.105e-02;1.065e+00;1.049e+00;-6.141e-01;6.106e-02;1.055e+00;-4.000e-01;1.965e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.229106;1.055e+00;-6.667e-01;3.275e-02;-6.319e-01;3.105e-02;1.065e+00;1.049e+00;-6.141e-01;6.106e-02;1.055e+00;-4.000e-01;1.965e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.230106;1.055e+00;-6.667e-01;3.275e-02;-6.319e-01;3.104e-02;1.065e+00;1.049e+00;-6.141e-01;6.106e-02;1.055e+00;-4.000e-01;1.965e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.243106;1.055e+00;-6.667e-01;3.275e-02;-6.319e-01;3.104e-02;1.065e+00;1.049e+00;-6.141e-01;6.106e-02;1.055e+00;-4.000e-01;1.965e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.244106;1.055e+00;-6.667e-01;3.275e-02;-6.319e-01;3.104e-02;1.065e+00;1.049e+00;-6.141e-01;6.105e-02;1.055e+00;-4.000e-01;1.965e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.245106;1.055e+00;-6.667e-01;3.274e-02;-6.319e-01;3.104e-02;1.065e+00;1.049e+00;-6.141e-01;6.105e-02;1.055e+00;-4.000e-01;1.965e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.247106;1.055e+00;-6.667e-01;3.274e-02;-6.319e-01;3.104e-02;1.065e+00;1.049e+00;-6.141e-01;6.105e-02;1.055e+00;-4.000e-01;1.965e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.248106;1.055e+00;-6.667e-01;3.274e-02;-6.319e-01;3.103e-02;1.065e+00;1.049e+00;-6.141e-01;6.105e-02;1.055e+00;-4.000e-01;1.964e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.262106;1.055e+00;-6.667e-01;3.274e-02;-6.319e-01;3.103e-02;1.065e+00;1.049e+00;-6.141e-01;6.105e-02;1.055e+00;-4.000e-01;1.964e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.263106;1.055e+00;-6.667e-01;3.273e-02;-6.319e-01;3.103e-02;1.065e+00;1.049e+00;-6.141e-01;6.105e-02;1.055e+00;-4.000e-01;1.964e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.264106;1.055e+00;-6.667e-01;3.273e-02;-6.319e-01;3.103e-02;1.065e+00;1.049e+00;-6.141e-01;6.104e-02;1.055e+00;-4.000e-01;1.964e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.265106;1.055e+00;-6.667e-01;3.273e-02;-6.319e-01;3.103e-02;1.065e+00;1.049e+00;-6.141e-01;6.104e-02;1.055e+00;-4.000e-01;1.964e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.266106;1.055e+00;-6.667e-01;3.273e-02;-6.319e-01;3.102e-02;1.065e+00;1.049e+00;-6.141e-01;6.104e-02;1.055e+00;-4.000e-01;1.964e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.277106;1.055e+00;-6.667e-01;3.273e-02;-6.319e-01;3.102e-02;1.065e+00;1.049e+00;-6.141e-01;6.104e-02;1.055e+00;-4.000e-01;1.964e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.278106;1.055e+00;-6.667e-01;3.273e-02;-6.319e-01;3.102e-02;1.065e+00;1.049e+00;-6.141e-01;6.104e-02;1.055e+00;-4.000e-01;1.963e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.280106;1.055e+00;-6.667e-01;3.273e-02;-6.319e-01;3.102e-02;1.065e+00;1.049e+00;-6.141e-01;6.104e-02;1.055e+00;-4.000e-01;1.963e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.281106;1.055e+00;-6.667e-01;3.272e-02;-6.319e-01;3.102e-02;1.065e+00;1.049e+00;-6.141e-01;6.104e-02;1.055e+00;-4.000e-01;1.963e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.282106;1.055e+00;-6.667e-01;3.272e-02;-6.319e-01;3.102e-02;1.065e+00;1.049e+00;-6.141e-01;6.104e-02;1.055e+00;-4.000e-01;1.963e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.283106;1.055e+00;-6.667e-01;3.272e-02;-6.319e-01;3.102e-02;1.065e+00;1.049e+00;-6.141e-01;6.103e-02;1.055e+00;-4.000e-01;1.963e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.286106;1.055e+00;-6.667e-01;3.272e-02;-6.319e-01;3.102e-02;1.065e+00;1.049e+00;-6.141e-01;6.103e-02;1.055e+00;-4.000e-01;1.963e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.287106;1.055e+00;-6.667e-01;3.272e-02;-6.319e-01;3.101e-02;1.065e+00;1.049e+00;-6.141e-01;6.103e-02;1.055e+00;-4.000e-01;1.963e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.299106;1.055e+00;-6.667e-01;3.272e-02;-6.319e-01;3.101e-02;1.065e+00;1.049e+00;-6.141e-01;6.103e-02;1.055e+00;-4.000e-01;1.963e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.300106;1.055e+00;-6.667e-01;3.271e-02;-6.319e-01;3.101e-02;1.065e+00;1.049e+00;-6.141e-01;6.103e-02;1.055e+00;-4.000e-01;1.963e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.304106;1.055e+00;-6.667e-01;3.271e-02;-6.319e-01;3.101e-02;1.065e+00;1.049e+00;-6.141e-01;6.103e-02;1.055e+00;-4.000e-01;1.963e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.305106;1.055e+00;-6.667e-01;3.271e-02;-6.319e-01;3.101e-02;1.065e+00;1.049e+00;-6.141e-01;6.102e-02;1.055e+00;-4.000e-01;1.963e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.306106;1.055e+00;-6.667e-01;3.271e-02;-6.319e-01;3.100e-02;1.065e+00;1.049e+00;-6.141e-01;6.102e-02;1.055e+00;-4.000e-01;1.963e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.311106;1.055e+00;-6.667e-01;3.271e-02;-6.319e-01;3.100e-02;1.065e+00;1.049e+00;-6.141e-01;6.102e-02;1.055e+00;-4.000e-01;1.963e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.312106;1.055e+00;-6.667e-01;3.271e-02;-6.319e-01;3.100e-02;1.065e+00;1.049e+00;-6.141e-01;6.102e-02;1.055e+00;-4.000e-01;1.962e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.317106;1.055e+00;-6.667e-01;3.271e-02;-6.319e-01;3.100e-02;1.065e+00;1.049e+00;-6.141e-01;6.102e-02;1.055e+00;-4.000e-01;1.962e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.318106;1.055e+00;-6.667e-01;3.270e-02;-6.319e-01;3.100e-02;1.065e+00;1.049e+00;-6.141e-01;6.102e-02;1.055e+00;-4.000e-01;1.962e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.323106;1.055e+00;-6.667e-01;3.270e-02;-6.319e-01;3.100e-02;1.065e+00;1.049e+00;-6.141e-01;6.102e-02;1.055e+00;-4.000e-01;1.962e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.324106;1.055e+00;-6.667e-01;3.270e-02;-6.319e-01;3.100e-02;1.065e+00;1.049e+00;-6.141e-01;6.101e-02;1.055e+00;-4.000e-01;1.962e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.326106;1.055e+00;-6.667e-01;3.270e-02;-6.319e-01;3.100e-02;1.065e+00;1.049e+00;-6.141e-01;6.101e-02;1.055e+00;-4.000e-01;1.962e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.327106;1.055e+00;-6.667e-01;3.270e-02;-6.319e-01;3.100e-02;1.065e+00;1.049e+00;-6.142e-01;6.101e-02;1.055e+00;-4.000e-01;1.962e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.328106;1.055e+00;-6.667e-01;3.270e-02;-6.319e-01;3.099e-02;1.065e+00;1.049e+00;-6.142e-01;6.101e-02;1.055e+00;-4.000e-01;1.962e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.337106;1.055e+00;-6.667e-01;3.270e-02;-6.319e-01;3.099e-02;1.065e+00;1.049e+00;-6.142e-01;6.101e-02;1.055e+00;-4.000e-01;1.962e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.338106;1.055e+00;-6.667e-01;3.269e-02;-6.319e-01;3.099e-02;1.065e+00;1.049e+00;-6.142e-01;6.101e-02;1.055e+00;-4.000e-01;1.962e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.343106;1.055e+00;-6.667e-01;3.269e-02;-6.319e-01;3.099e-02;1.065e+00;1.049e+00;-6.142e-01;6.101e-02;1.055e+00;-4.000e-01;1.962e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.344106;1.055e+00;-6.667e-01;3.269e-02;-6.319e-01;3.099e-02;1.065e+00;1.049e+00;-6.142e-01;6.101e-02;1.055e+00;-4.000e-01;1.961e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.346106;1.055e+00;-6.667e-01;3.269e-02;-6.319e-01;3.099e-02;1.065e+00;1.049e+00;-6.142e-01;6.101e-02;1.055e+00;-4.000e-01;1.961e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.347106;1.055e+00;-6.667e-01;3.269e-02;-6.319e-01;3.099e-02;1.065e+00;1.049e+00;-6.142e-01;6.100e-02;1.055e+00;-4.000e-01;1.961e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.348106;1.055e+00;-6.667e-01;3.269e-02;-6.319e-01;3.098e-02;1.065e+00;1.049e+00;-6.142e-01;6.100e-02;1.055e+00;-4.000e-01;1.961e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.353106;1.055e+00;-6.667e-01;3.269e-02;-6.319e-01;3.098e-02;1.065e+00;1.049e+00;-6.142e-01;6.100e-02;1.055e+00;-4.000e-01;1.961e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.354106;1.055e+00;-6.667e-01;3.268e-02;-6.319e-01;3.098e-02;1.065e+00;1.049e+00;-6.142e-01;6.100e-02;1.055e+00;-4.000e-01;1.961e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.366106;1.055e+00;-6.667e-01;3.268e-02;-6.319e-01;3.098e-02;1.065e+00;1.049e+00;-6.142e-01;6.100e-02;1.055e+00;-4.000e-01;1.961e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.367106;1.055e+00;-6.667e-01;3.268e-02;-6.319e-01;3.098e-02;1.065e+00;1.049e+00;-6.142e-01;6.099e-02;1.055e+00;-4.000e-01;1.961e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.368106;1.055e+00;-6.667e-01;3.268e-02;-6.319e-01;3.097e-02;1.065e+00;1.049e+00;-6.142e-01;6.099e-02;1.055e+00;-4.000e-01;1.961e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.377106;1.055e+00;-6.667e-01;3.268e-02;-6.319e-01;3.097e-02;1.065e+00;1.049e+00;-6.142e-01;6.099e-02;1.055e+00;-4.000e-01;1.961e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.378106;1.055e+00;-6.667e-01;3.267e-02;-6.319e-01;3.097e-02;1.065e+00;1.049e+00;-6.142e-01;6.099e-02;1.055e+00;-4.000e-01;1.960e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.386106;1.055e+00;-6.667e-01;3.267e-02;-6.319e-01;3.097e-02;1.065e+00;1.049e+00;-6.142e-01;6.099e-02;1.055e+00;-4.000e-01;1.960e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.387106;1.055e+00;-6.667e-01;3.267e-02;-6.319e-01;3.097e-02;1.065e+00;1.049e+00;-6.142e-01;6.098e-02;1.055e+00;-4.000e-01;1.960e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.390106;1.055e+00;-6.667e-01;3.267e-02;-6.319e-01;3.097e-02;1.065e+00;1.049e+00;-6.142e-01;6.098e-02;1.055e+00;-4.000e-01;1.960e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.391106;1.055e+00;-6.667e-01;3.267e-02;-6.319e-01;3.096e-02;1.065e+00;1.049e+00;-6.142e-01;6.098e-02;1.055e+00;-4.000e-01;1.960e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.394106;1.055e+00;-6.667e-01;3.267e-02;-6.319e-01;3.096e-02;1.065e+00;1.049e+00;-6.142e-01;6.098e-02;1.055e+00;-4.000e-01;1.960e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.395106;1.055e+00;-6.667e-01;3.266e-02;-6.319e-01;3.096e-02;1.065e+00;1.049e+00;-6.142e-01;6.098e-02;1.055e+00;-4.000e-01;1.960e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.411106;1.055e+00;-6.667e-01;3.266e-02;-6.319e-01;3.096e-02;1.065e+00;1.049e+00;-6.142e-01;6.098e-02;1.055e+00;-4.000e-01;1.960e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.412106;1.055e+00;-6.667e-01;3.266e-02;-6.319e-01;3.095e-02;1.065e+00;1.049e+00;-6.142e-01;6.097e-02;1.055e+00;-4.000e-01;1.959e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.419106;1.055e+00;-6.667e-01;3.266e-02;-6.319e-01;3.095e-02;1.065e+00;1.049e+00;-6.142e-01;6.097e-02;1.055e+00;-4.000e-01;1.959e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.420106;1.055e+00;-6.667e-01;3.265e-02;-6.319e-01;3.095e-02;1.065e+00;1.049e+00;-6.142e-01;6.097e-02;1.055e+00;-4.000e-01;1.959e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.433106;1.055e+00;-6.667e-01;3.265e-02;-6.319e-01;3.095e-02;1.065e+00;1.049e+00;-6.142e-01;6.097e-02;1.055e+00;-4.000e-01;1.959e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.434106;1.055e+00;-6.667e-01;3.265e-02;-6.319e-01;3.095e-02;1.065e+00;1.049e+00;-6.142e-01;6.096e-02;1.055e+00;-4.000e-01;1.959e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.437106;1.055e+00;-6.667e-01;3.265e-02;-6.319e-01;3.095e-02;1.065e+00;1.049e+00;-6.142e-01;6.096e-02;1.055e+00;-4.000e-01;1.959e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.438106;1.055e+00;-6.667e-01;3.265e-02;-6.319e-01;3.094e-02;1.065e+00;1.049e+00;-6.142e-01;6.096e-02;1.055e+00;-4.000e-01;1.959e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.440106;1.055e+00;-6.667e-01;3.265e-02;-6.319e-01;3.094e-02;1.065e+00;1.049e+00;-6.142e-01;6.096e-02;1.055e+00;-4.000e-01;1.959e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.441106;1.055e+00;-6.667e-01;3.264e-02;-6.319e-01;3.094e-02;1.065e+00;1.049e+00;-6.142e-01;6.096e-02;1.055e+00;-4.000e-01;1.959e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.448106;1.055e+00;-6.667e-01;3.264e-02;-6.319e-01;3.094e-02;1.065e+00;1.049e+00;-6.142e-01;6.096e-02;1.055e+00;-4.000e-01;1.959e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.449106;1.055e+00;-6.667e-01;3.264e-02;-6.319e-01;3.094e-02;1.065e+00;1.049e+00;-6.142e-01;6.096e-02;1.055e+00;-4.000e-01;1.958e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.459106;1.055e+00;-6.667e-01;3.264e-02;-6.319e-01;3.094e-02;1.065e+00;1.049e+00;-6.142e-01;6.096e-02;1.055e+00;-4.000e-01;1.958e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.460106;1.055e+00;-6.667e-01;3.264e-02;-6.319e-01;3.093e-02;1.065e+00;1.049e+00;-6.142e-01;6.095e-02;1.055e+00;-4.000e-01;1.958e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.463106;1.055e+00;-6.667e-01;3.264e-02;-6.319e-01;3.093e-02;1.065e+00;1.049e+00;-6.142e-01;6.095e-02;1.055e+00;-4.000e-01;1.958e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.464106;1.055e+00;-6.667e-01;3.263e-02;-6.319e-01;3.093e-02;1.065e+00;1.049e+00;-6.142e-01;6.095e-02;1.055e+00;-4.000e-01;1.958e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.482106;1.055e+00;-6.667e-01;3.263e-02;-6.319e-01;3.093e-02;1.065e+00;1.049e+00;-6.142e-01;6.095e-02;1.055e+00;-4.000e-01;1.958e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.483106;1.055e+00;-6.667e-01;3.263e-02;-6.319e-01;3.092e-02;1.065e+00;1.049e+00;-6.142e-01;6.094e-02;1.055e+00;-4.000e-01;1.957e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.486106;1.055e+00;-6.667e-01;3.263e-02;-6.319e-01;3.092e-02;1.065e+00;1.049e+00;-6.142e-01;6.094e-02;1.055e+00;-4.000e-01;1.957e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.487106;1.055e+00;-6.667e-01;3.262e-02;-6.319e-01;3.092e-02;1.065e+00;1.049e+00;-6.142e-01;6.094e-02;1.055e+00;-4.000e-01;1.957e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.506106;1.055e+00;-6.667e-01;3.262e-02;-6.319e-01;3.092e-02;1.065e+00;1.049e+00;-6.142e-01;6.094e-02;1.055e+00;-4.000e-01;1.957e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.507106;1.055e+00;-6.667e-01;3.261e-02;-6.319e-01;3.092e-02;1.065e+00;1.049e+00;-6.142e-01;6.094e-02;1.055e+00;-4.000e-01;1.957e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.510106;1.055e+00;-6.667e-01;3.261e-02;-6.319e-01;3.092e-02;1.065e+00;1.049e+00;-6.142e-01;6.094e-02;1.055e+00;-4.000e-01;1.957e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.511106;1.055e+00;-6.667e-01;3.261e-02;-6.319e-01;3.091e-02;1.065e+00;1.049e+00;-6.142e-01;6.093e-02;1.055e+00;-4.000e-01;1.957e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.522106;1.055e+00;-6.667e-01;3.261e-02;-6.319e-01;3.091e-02;1.065e+00;1.049e+00;-6.142e-01;6.093e-02;1.055e+00;-4.000e-01;1.957e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.523106;1.055e+00;-6.667e-01;3.261e-02;-6.319e-01;3.091e-02;1.065e+00;1.049e+00;-6.142e-01;6.093e-02;1.055e+00;-4.000e-01;1.956e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.534106;1.055e+00;-6.667e-01;3.261e-02;-6.319e-01;3.091e-02;1.065e+00;1.049e+00;-6.142e-01;6.093e-02;1.055e+00;-4.000e-01;1.956e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.535106;1.055e+00;-6.667e-01;3.260e-02;-6.319e-01;3.090e-02;1.065e+00;1.049e+00;-6.142e-01;6.093e-02;1.055e+00;-4.000e-01;1.956e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.536106;1.055e+00;-6.667e-01;3.260e-02;-6.319e-01;3.090e-02;1.065e+00;1.049e+00;-6.142e-01;6.092e-02;1.055e+00;-4.000e-01;1.956e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.560106;1.055e+00;-6.667e-01;3.260e-02;-6.319e-01;3.090e-02;1.065e+00;1.049e+00;-6.142e-01;6.092e-02;1.055e+00;-4.000e-01;1.956e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.561106;1.055e+00;-6.667e-01;3.259e-02;-6.319e-01;3.090e-02;1.065e+00;1.049e+00;-6.142e-01;6.092e-02;1.055e+00;-4.000e-01;1.956e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.564106;1.055e+00;-6.667e-01;3.259e-02;-6.319e-01;3.090e-02;1.065e+00;1.049e+00;-6.142e-01;6.092e-02;1.055e+00;-4.000e-01;1.956e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.565106;1.055e+00;-6.667e-01;3.259e-02;-6.319e-01;3.089e-02;1.065e+00;1.049e+00;-6.142e-01;6.092e-02;1.055e+00;-4.000e-01;1.955e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.566106;1.055e+00;-6.667e-01;3.259e-02;-6.319e-01;3.089e-02;1.065e+00;1.049e+00;-6.142e-01;6.091e-02;1.055e+00;-4.000e-01;1.955e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.586106;1.055e+00;-6.667e-01;3.259e-02;-6.319e-01;3.089e-02;1.065e+00;1.049e+00;-6.142e-01;6.091e-02;1.055e+00;-4.000e-01;1.955e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.587106;1.055e+00;-6.667e-01;3.258e-02;-6.319e-01;3.089e-02;1.065e+00;1.049e+00;-6.142e-01;6.091e-02;1.055e+00;-4.000e-01;1.955e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.590106;1.055e+00;-6.667e-01;3.258e-02;-6.319e-01;3.089e-02;1.065e+00;1.049e+00;-6.142e-01;6.091e-02;1.055e+00;-4.000e-01;1.955e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.591106;1.055e+00;-6.667e-01;3.258e-02;-6.319e-01;3.088e-02;1.065e+00;1.049e+00;-6.142e-01;6.091e-02;1.055e+00;-4.000e-01;1.955e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.592106;1.055e+00;-6.667e-01;3.258e-02;-6.319e-01;3.088e-02;1.065e+00;1.049e+00;-6.142e-01;6.090e-02;1.055e+00;-4.000e-01;1.955e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.609106;1.055e+00;-6.667e-01;3.258e-02;-6.319e-01;3.088e-02;1.065e+00;1.049e+00;-6.142e-01;6.090e-02;1.055e+00;-4.000e-01;1.955e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.610106;1.055e+00;-6.667e-01;3.257e-02;-6.319e-01;3.088e-02;1.065e+00;1.049e+00;-6.142e-01;6.090e-02;1.055e+00;-4.000e-01;1.954e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.618106;1.055e+00;-6.667e-01;3.257e-02;-6.319e-01;3.088e-02;1.065e+00;1.049e+00;-6.142e-01;6.090e-02;1.055e+00;-4.000e-01;1.954e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.619106;1.055e+00;-6.667e-01;3.257e-02;-6.319e-01;3.087e-02;1.065e+00;1.049e+00;-6.142e-01;6.090e-02;1.055e+00;-4.000e-01;1.954e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.620106;1.055e+00;-6.667e-01;3.257e-02;-6.319e-01;3.087e-02;1.065e+00;1.049e+00;-6.142e-01;6.089e-02;1.055e+00;-4.000e-01;1.954e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.642106;1.055e+00;-6.667e-01;3.257e-02;-6.319e-01;3.087e-02;1.065e+00;1.049e+00;-6.142e-01;6.089e-02;1.055e+00;-4.000e-01;1.954e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.643106;1.055e+00;-6.667e-01;3.256e-02;-6.319e-01;3.087e-02;1.065e+00;1.049e+00;-6.142e-01;6.089e-02;1.055e+00;-4.000e-01;1.954e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.652106;1.055e+00;-6.667e-01;3.256e-02;-6.319e-01;3.087e-02;1.065e+00;1.049e+00;-6.142e-01;6.089e-02;1.055e+00;-4.000e-01;1.954e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.653106;1.055e+00;-6.667e-01;3.256e-02;-6.319e-01;3.086e-02;1.065e+00;1.049e+00;-6.142e-01;6.089e-02;1.055e+00;-4.000e-01;1.954e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.654106;1.055e+00;-6.667e-01;3.256e-02;-6.319e-01;3.086e-02;1.065e+00;1.049e+00;-6.142e-01;6.088e-02;1.055e+00;-4.000e-01;1.954e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.662106;1.055e+00;-6.667e-01;3.256e-02;-6.319e-01;3.086e-02;1.065e+00;1.049e+00;-6.142e-01;6.088e-02;1.055e+00;-4.000e-01;1.954e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.663106;1.055e+00;-6.667e-01;3.256e-02;-6.319e-01;3.086e-02;1.065e+00;1.049e+00;-6.142e-01;6.088e-02;1.055e+00;-4.000e-01;1.953e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.672106;1.055e+00;-6.667e-01;3.256e-02;-6.319e-01;3.086e-02;1.065e+00;1.049e+00;-6.142e-01;6.088e-02;1.055e+00;-4.000e-01;1.953e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.673106;1.055e+00;-6.667e-01;3.255e-02;-6.319e-01;3.086e-02;1.065e+00;1.049e+00;-6.142e-01;6.088e-02;1.055e+00;-4.000e-01;1.953e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.682106;1.055e+00;-6.667e-01;3.255e-02;-6.319e-01;3.086e-02;1.065e+00;1.049e+00;-6.142e-01;6.088e-02;1.055e+00;-4.000e-01;1.953e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.683106;1.055e+00;-6.667e-01;3.255e-02;-6.319e-01;3.085e-02;1.065e+00;1.049e+00;-6.142e-01;6.088e-02;1.055e+00;-4.000e-01;1.953e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.684106;1.055e+00;-6.667e-01;3.255e-02;-6.319e-01;3.085e-02;1.065e+00;1.049e+00;-6.142e-01;6.088e-02;1.055e+00;-4.000e-01;1.953e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
