time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
29.685106;1.055e+00;-6.667e-01;3.255e-02;-6.319e-01;3.085e-02;1.065e+00;1.049e+00;-6.142e-01;6.087e-02;1.055e+00;-4.000e-01;1.953e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.698106;1.055e+00;-6.667e-01;3.255e-02;-6.319e-01;3.085e-02;1.065e+00;1.049e+00;-6.142e-01;6.087e-02;1.055e+00;-4.000e-01;1.953e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.699106;1.055e+00;-6.667e-01;3.254e-02;-6.319e-01;3.085e-02;1.065e+00;1.049e+00;-6.142e-01;6.087e-02;1.055e+00;-4.000e-01;1.953e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.714106;1.055e+00;-6.667e-01;3.254e-02;-6.319e-01;3.085e-02;1.065e+00;1.049e+00;-6.142e-01;6.087e-02;1.055e+00;-4.000e-01;1.953e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.715106;1.055e+00;-6.667e-01;3.254e-02;-6.319e-01;3.084e-02;1.065e+00;1.049e+00;-6.142e-01;6.087e-02;1.055e+00;-4.000e-01;1.952e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.718106;1.055e+00;-6.667e-01;3.254e-02;-6.319e-01;3.084e-02;1.065e+00;1.049e+00;-6.142e-01;6.087e-02;1.055e+00;-4.000e-01;1.952e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.719106;1.055e+00;-6.667e-01;3.254e-02;-6.319e-01;3.085e-02;1.065e+00;1.049e+00;-6.142e-01;6.087e-02;1.055e+00;-4.000e-01;1.952e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.720106;1.055e+00;-6.667e-01;3.254e-02;-6.319e-01;3.084e-02;1.065e+00;1.049e+00;-6.142e-01;6.087e-02;1.055e+00;-4.000e-01;1.952e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.721106;1.055e+00;-6.667e-01;3.254e-02;-6.319e-01;3.084e-02;1.065e+00;1.049e+00;-6.142e-01;6.087e-02;1.055e+00;-4.000e-01;1.952e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.722106;1.055e+00;-6.667e-01;3.254e-02;-6.319e-01;3.084e-02;1.065e+00;1.049e+00;-6.142e-01;6.086e-02;1.055e+00;-4.000e-01;1.952e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.736106;1.055e+00;-6.667e-01;3.254e-02;-6.319e-01;3.084e-02;1.065e+00;1.049e+00;-6.142e-01;6.086e-02;1.055e+00;-4.000e-01;1.952e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.737106;1.055e+00;-6.667e-01;3.253e-02;-6.319e-01;3.084e-02;1.065e+00;1.049e+00;-6.142e-01;6.086e-02;1.055e+00;-4.000e-01;1.952e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.753106;1.055e+00;-6.667e-01;3.253e-02;-6.319e-01;3.084e-02;1.065e+00;1.049e+00;-6.142e-01;6.086e-02;1.055e+00;-4.000e-01;1.952e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.754106;1.055e+00;-6.667e-01;3.253e-02;-6.319e-01;3.083e-02;1.065e+00;1.049e+00;-6.142e-01;6.086e-02;1.055e+00;-4.000e-01;1.952e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.756106;1.055e+00;-6.667e-01;3.253e-02;-6.319e-01;3.083e-02;1.065e+00;1.049e+00;-6.142e-01;6.086e-02;1.055e+00;-4.000e-01;1.952e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.757106;1.055e+00;-6.667e-01;3.253e-02;-6.319e-01;3.083e-02;1.065e+00;1.049e+00;-6.142e-01;6.085e-02;1.055e+00;-4.000e-01;1.952e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.771106;1.055e+00;-6.667e-01;3.253e-02;-6.319e-01;3.083e-02;1.065e+00;1.049e+00;-6.142e-01;6.085e-02;1.055e+00;-4.000e-01;1.952e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.772106;1.055e+00;-6.667e-01;3.252e-02;-6.319e-01;3.083e-02;1.065e+00;1.049e+00;-6.142e-01;6.085e-02;1.055e+00;-4.000e-01;1.951e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.789106;1.055e+00;-6.667e-01;3.252e-02;-6.319e-01;3.083e-02;1.065e+00;1.049e+00;-6.142e-01;6.085e-02;1.055e+00;-4.000e-01;1.951e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.790106;1.055e+00;-6.667e-01;3.252e-02;-6.319e-01;3.082e-02;1.065e+00;1.049e+00;-6.142e-01;6.085e-02;1.055e+00;-4.000e-01;1.951e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.799106;1.055e+00;-6.667e-01;3.252e-02;-6.319e-01;3.082e-02;1.065e+00;1.049e+00;-6.142e-01;6.085e-02;1.055e+00;-4.000e-01;1.951e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.800106;1.055e+00;-6.667e-01;3.252e-02;-6.319e-01;3.082e-02;1.065e+00;1.049e+00;-6.142e-01;6.084e-02;1.055e+00;-4.000e-01;1.951e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.808106;1.055e+00;-6.667e-01;3.252e-02;-6.319e-01;3.082e-02;1.065e+00;1.049e+00;-6.142e-01;6.084e-02;1.055e+00;-4.000e-01;1.951e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.809106;1.055e+00;-6.667e-01;3.251e-02;-6.319e-01;3.082e-02;1.065e+00;1.049e+00;-6.142e-01;6.084e-02;1.055e+00;-4.000e-01;1.951e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.835106;1.055e+00;-6.667e-01;3.251e-02;-6.319e-01;3.082e-02;1.065e+00;1.049e+00;-6.142e-01;6.084e-02;1.055e+00;-4.000e-01;1.951e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.836106;1.055e+00;-6.667e-01;3.251e-02;-6.319e-01;3.081e-02;1.065e+00;1.049e+00;-6.142e-01;6.084e-02;1.055e+00;-4.000e-01;1.950e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.839106;1.055e+00;-6.667e-01;3.251e-02;-6.319e-01;3.081e-02;1.065e+00;1.049e+00;-6.142e-01;6.084e-02;1.055e+00;-4.000e-01;1.950e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.840106;1.055e+00;-6.667e-01;3.251e-02;-6.319e-01;3.081e-02;1.065e+00;1.049e+00;-6.142e-01;6.083e-02;1.055e+00;-4.000e-01;1.950e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.842106;1.055e+00;-6.667e-01;3.251e-02;-6.319e-01;3.081e-02;1.065e+00;1.049e+00;-6.142e-01;6.083e-02;1.055e+00;-4.000e-01;1.950e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.843106;1.055e+00;-6.667e-01;3.250e-02;-6.319e-01;3.081e-02;1.065e+00;1.049e+00;-6.142e-01;6.083e-02;1.055e+00;-4.000e-01;1.950e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.878106;1.055e+00;-6.667e-01;3.250e-02;-6.319e-01;3.081e-02;1.065e+00;1.049e+00;-6.142e-01;6.083e-02;1.055e+00;-4.000e-01;1.950e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.879106;1.055e+00;-6.667e-01;3.250e-02;-6.319e-01;3.080e-02;1.065e+00;1.049e+00;-6.142e-01;6.083e-02;1.055e+00;-4.000e-01;1.950e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.882106;1.055e+00;-6.667e-01;3.250e-02;-6.319e-01;3.080e-02;1.065e+00;1.049e+00;-6.142e-01;6.083e-02;1.055e+00;-4.000e-01;1.950e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.883106;1.055e+00;-6.667e-01;3.250e-02;-6.319e-01;3.080e-02;1.065e+00;1.049e+00;-6.142e-01;6.082e-02;1.055e+00;-4.000e-01;1.950e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.886106;1.055e+00;-6.667e-01;3.250e-02;-6.319e-01;3.080e-02;1.065e+00;1.049e+00;-6.142e-01;6.082e-02;1.055e+00;-4.000e-01;1.950e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.887106;1.055e+00;-6.667e-01;3.250e-02;-6.320e-01;3.080e-02;1.065e+00;1.049e+00;-6.142e-01;6.082e-02;1.055e+00;-4.000e-01;1.950e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.893106;1.055e+00;-6.667e-01;3.250e-02;-6.320e-01;3.080e-02;1.065e+00;1.049e+00;-6.142e-01;6.082e-02;1.055e+00;-4.000e-01;1.950e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.894106;1.055e+00;-6.667e-01;3.249e-02;-6.320e-01;3.080e-02;1.065e+00;1.049e+00;-6.142e-01;6.082e-02;1.055e+00;-4.000e-01;1.950e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.900106;1.055e+00;-6.667e-01;3.249e-02;-6.320e-01;3.080e-02;1.065e+00;1.049e+00;-6.142e-01;6.082e-02;1.055e+00;-4.000e-01;1.950e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.901106;1.055e+00;-6.667e-01;3.249e-02;-6.320e-01;3.080e-02;1.065e+00;1.049e+00;-6.142e-01;6.082e-02;1.055e+00;-4.000e-01;1.949e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.924106;1.055e+00;-6.667e-01;3.249e-02;-6.320e-01;3.080e-02;1.065e+00;1.049e+00;-6.142e-01;6.082e-02;1.055e+00;-4.000e-01;1.949e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.925106;1.055e+00;-6.667e-01;3.249e-02;-6.320e-01;3.079e-02;1.065e+00;1.049e+00;-6.142e-01;6.082e-02;1.055e+00;-4.000e-01;1.949e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.938106;1.055e+00;-6.667e-01;3.249e-02;-6.320e-01;3.079e-02;1.065e+00;1.049e+00;-6.142e-01;6.082e-02;1.055e+00;-4.000e-01;1.949e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.939106;1.055e+00;-6.667e-01;3.249e-02;-6.320e-01;3.079e-02;1.065e+00;1.049e+00;-6.142e-01;6.081e-02;1.055e+00;-4.000e-01;1.949e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.941106;1.055e+00;-6.667e-01;3.249e-02;-6.320e-01;3.079e-02;1.065e+00;1.049e+00;-6.142e-01;6.081e-02;1.055e+00;-4.000e-01;1.949e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.942106;1.055e+00;-6.667e-01;3.248e-02;-6.320e-01;3.079e-02;1.065e+00;1.049e+00;-6.142e-01;6.081e-02;1.055e+00;-4.000e-01;1.949e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.986106;1.055e+00;-6.667e-01;3.248e-02;-6.320e-01;3.079e-02;1.065e+00;1.049e+00;-6.142e-01;6.081e-02;1.055e+00;-4.000e-01;1.949e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.987106;1.055e+00;-6.667e-01;3.247e-02;-6.320e-01;3.078e-02;1.065e+00;1.049e+00;-6.142e-01;6.081e-02;1.055e+00;-4.000e-01;1.948e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.993106;1.055e+00;-6.667e-01;3.247e-02;-6.320e-01;3.078e-02;1.065e+00;1.049e+00;-6.142e-01;6.081e-02;1.055e+00;-4.000e-01;1.948e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.994106;1.055e+00;-6.667e-01;3.247e-02;-6.320e-01;3.078e-02;1.065e+00;1.049e+00;-6.142e-01;6.080e-02;1.055e+00;-4.000e-01;1.948e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.049106;1.055e+00;-6.667e-01;3.247e-02;-6.320e-01;3.078e-02;1.065e+00;1.049e+00;-6.142e-01;6.080e-02;1.055e+00;-4.000e-01;1.948e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.050106;1.055e+00;-6.667e-01;3.247e-02;-6.320e-01;3.077e-02;1.065e+00;1.049e+00;-6.142e-01;6.080e-02;1.055e+00;-4.000e-01;1.948e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.060106;1.055e+00;-6.667e-01;3.247e-02;-6.320e-01;3.077e-02;1.065e+00;1.049e+00;-6.142e-01;6.080e-02;1.055e+00;-4.000e-01;1.948e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.069106;1.055e+00;-6.667e-01;3.246e-02;-6.320e-01;3.077e-02;1.065e+00;1.049e+00;-6.142e-01;6.080e-02;1.055e+00;-4.000e-01;1.948e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.070106;1.055e+00;-6.667e-01;3.246e-02;-6.320e-01;3.077e-02;1.065e+00;1.049e+00;-6.142e-01;6.079e-02;1.055e+00;-4.000e-01;1.948e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.098106;1.055e+00;-6.667e-01;3.246e-02;-6.320e-01;3.077e-02;1.065e+00;1.049e+00;-6.142e-01;6.079e-02;1.055e+00;-4.000e-01;1.948e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.141106;1.055e+00;-6.667e-01;3.246e-02;-6.320e-01;3.077e-02;1.065e+00;1.049e+00;-6.142e-01;6.079e-02;1.055e+00;-4.000e-01;1.947e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.153106;1.055e+00;-6.667e-01;3.245e-02;-6.320e-01;3.076e-02;1.065e+00;1.049e+00;-6.142e-01;6.079e-02;1.055e+00;-4.000e-01;1.947e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.262106;1.055e+00;-6.667e-01;3.245e-02;-6.320e-01;3.076e-02;1.065e+00;1.049e+00;-6.142e-01;6.078e-02;1.055e+00;-4.000e-01;1.947e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.294106;1.055e+00;-6.667e-01;3.244e-02;-6.320e-01;3.075e-02;1.065e+00;1.049e+00;-6.142e-01;6.078e-02;1.055e+00;-4.000e-01;1.947e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.295106;1.055e+00;-6.667e-01;3.244e-02;-6.320e-01;3.075e-02;1.065e+00;1.049e+00;-6.142e-01;6.078e-02;1.055e+00;-4.000e-01;1.946e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.328106;1.055e+00;-6.667e-01;3.244e-02;-6.320e-01;3.075e-02;1.065e+00;1.049e+00;-6.142e-01;6.078e-02;1.055e+00;-4.000e-01;1.946e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.511106;1.055e+00;-6.667e-01;3.244e-02;-6.320e-01;3.075e-02;1.065e+00;1.049e+00;-6.142e-01;6.077e-02;1.055e+00;-4.000e-01;1.946e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.547106;1.055e+00;-6.667e-01;3.244e-02;-6.320e-01;3.075e-02;1.065e+00;1.049e+00;-6.142e-01;6.078e-02;1.055e+00;-4.000e-01;1.946e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.581106;1.055e+00;-6.667e-01;3.244e-02;-6.320e-01;3.075e-02;1.065e+00;1.049e+00;-6.142e-01;6.078e-02;1.055e+00;-4.000e-01;1.947e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.701106;1.055e+00;-6.667e-01;3.245e-02;-6.320e-01;3.076e-02;1.065e+00;1.049e+00;-6.142e-01;6.078e-02;1.055e+00;-4.000e-01;1.947e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.715106;1.055e+00;-6.667e-01;3.245e-02;-6.320e-01;3.076e-02;1.065e+00;1.049e+00;-6.142e-01;6.079e-02;1.055e+00;-4.000e-01;1.947e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.764106;1.055e+00;-6.667e-01;3.246e-02;-6.320e-01;3.077e-02;1.065e+00;1.049e+00;-6.142e-01;6.079e-02;1.055e+00;-4.000e-01;1.947e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.765106;1.055e+00;-6.667e-01;3.246e-02;-6.320e-01;3.077e-02;1.065e+00;1.049e+00;-6.142e-01;6.079e-02;1.055e+00;-4.000e-01;1.948e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.798106;1.055e+00;-6.667e-01;3.246e-02;-6.320e-01;3.077e-02;1.065e+00;1.049e+00;-6.142e-01;6.079e-02;1.055e+00;-4.000e-01;1.948e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.808106;1.055e+00;-6.667e-01;3.246e-02;-6.320e-01;3.077e-02;1.065e+00;1.049e+00;-6.142e-01;6.080e-02;1.055e+00;-4.000e-01;1.948e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.821106;1.055e+00;-6.667e-01;3.247e-02;-6.320e-01;3.077e-02;1.065e+00;1.049e+00;-6.142e-01;6.080e-02;1.055e+00;-4.000e-01;1.948e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.888106;1.055e+00;-6.667e-01;3.247e-02;-6.320e-01;3.078e-02;1.065e+00;1.049e+00;-6.142e-01;6.080e-02;1.055e+00;-4.000e-01;1.948e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.896106;1.055e+00;-6.667e-01;3.247e-02;-6.320e-01;3.078e-02;1.065e+00;1.049e+00;-6.142e-01;6.081e-02;1.055e+00;-4.000e-01;1.948e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.952106;1.055e+00;-6.667e-01;3.248e-02;-6.320e-01;3.079e-02;1.065e+00;1.049e+00;-6.142e-01;6.081e-02;1.055e+00;-4.000e-01;1.949e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.956106;1.055e+00;-6.667e-01;3.249e-02;-6.320e-01;3.079e-02;1.065e+00;1.049e+00;-6.142e-01;6.081e-02;1.055e+00;-4.000e-01;1.949e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.973106;1.055e+00;-6.667e-01;3.249e-02;-6.320e-01;3.079e-02;1.065e+00;1.049e+00;-6.142e-01;6.082e-02;1.055e+00;-4.000e-01;1.949e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.003106;1.055e+00;-6.667e-01;3.249e-02;-6.320e-01;3.080e-02;1.065e+00;1.049e+00;-6.142e-01;6.082e-02;1.055e+00;-4.000e-01;1.949e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.013106;1.055e+00;-6.667e-01;3.249e-02;-6.320e-01;3.080e-02;1.065e+00;1.049e+00;-6.142e-01;6.082e-02;1.055e+00;-4.000e-01;1.950e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.021106;1.055e+00;-6.667e-01;3.250e-02;-6.320e-01;3.080e-02;1.065e+00;1.049e+00;-6.142e-01;6.082e-02;1.055e+00;-4.000e-01;1.950e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.022106;1.055e+00;-6.667e-01;3.250e-02;-6.319e-01;3.080e-02;1.065e+00;1.049e+00;-6.142e-01;6.082e-02;1.055e+00;-4.000e-01;1.950e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.027106;1.055e+00;-6.667e-01;3.250e-02;-6.319e-01;3.080e-02;1.065e+00;1.049e+00;-6.142e-01;6.082e-02;1.055e+00;-4.000e-01;1.950e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.032106;1.055e+00;-6.667e-01;3.250e-02;-6.319e-01;3.080e-02;1.065e+00;1.049e+00;-6.142e-01;6.083e-02;1.055e+00;-4.000e-01;1.950e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.079106;1.055e+00;-6.667e-01;3.250e-02;-6.319e-01;3.081e-02;1.065e+00;1.049e+00;-6.142e-01;6.083e-02;1.055e+00;-4.000e-01;1.950e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.080106;1.055e+00;-6.667e-01;3.251e-02;-6.319e-01;3.081e-02;1.065e+00;1.049e+00;-6.142e-01;6.083e-02;1.055e+00;-4.000e-01;1.950e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.088106;1.055e+00;-6.667e-01;3.251e-02;-6.319e-01;3.081e-02;1.065e+00;1.049e+00;-6.142e-01;6.084e-02;1.055e+00;-4.000e-01;1.950e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.123106;1.055e+00;-6.667e-01;3.251e-02;-6.319e-01;3.082e-02;1.065e+00;1.049e+00;-6.142e-01;6.084e-02;1.055e+00;-4.000e-01;1.951e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.136106;1.055e+00;-6.667e-01;3.252e-02;-6.319e-01;3.082e-02;1.065e+00;1.049e+00;-6.142e-01;6.084e-02;1.055e+00;-4.000e-01;1.951e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.148106;1.055e+00;-6.667e-01;3.252e-02;-6.319e-01;3.082e-02;1.065e+00;1.049e+00;-6.142e-01;6.085e-02;1.055e+00;-4.000e-01;1.951e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.173106;1.055e+00;-6.667e-01;3.252e-02;-6.319e-01;3.083e-02;1.065e+00;1.049e+00;-6.142e-01;6.085e-02;1.055e+00;-4.000e-01;1.951e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.194106;1.055e+00;-6.667e-01;3.253e-02;-6.319e-01;3.083e-02;1.065e+00;1.049e+00;-6.142e-01;6.085e-02;1.055e+00;-4.000e-01;1.952e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.195106;1.055e+00;-6.667e-01;3.253e-02;-6.319e-01;3.083e-02;1.065e+00;1.049e+00;-6.142e-01;6.086e-02;1.055e+00;-4.000e-01;1.952e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.221106;1.055e+00;-6.667e-01;3.253e-02;-6.319e-01;3.084e-02;1.065e+00;1.049e+00;-6.142e-01;6.086e-02;1.055e+00;-4.000e-01;1.952e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.242106;1.055e+00;-6.667e-01;3.254e-02;-6.319e-01;3.084e-02;1.065e+00;1.049e+00;-6.142e-01;6.086e-02;1.055e+00;-4.000e-01;1.952e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.245106;1.055e+00;-6.667e-01;3.254e-02;-6.319e-01;3.084e-02;1.065e+00;1.049e+00;-6.142e-01;6.087e-02;1.055e+00;-4.000e-01;1.952e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.252106;1.055e+00;-6.667e-01;3.254e-02;-6.319e-01;3.084e-02;1.065e+00;1.049e+00;-6.142e-01;6.087e-02;1.055e+00;-4.000e-01;1.952e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.275106;1.055e+00;-6.667e-01;3.254e-02;-6.319e-01;3.085e-02;1.065e+00;1.049e+00;-6.142e-01;6.087e-02;1.055e+00;-4.000e-01;1.953e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.295106;1.055e+00;-6.667e-01;3.255e-02;-6.319e-01;3.085e-02;1.065e+00;1.049e+00;-6.142e-01;6.087e-02;1.055e+00;-4.000e-01;1.953e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.312106;1.055e+00;-6.667e-01;3.255e-02;-6.319e-01;3.086e-02;1.065e+00;1.049e+00;-6.142e-01;6.088e-02;1.055e+00;-4.000e-01;1.953e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.327106;1.055e+00;-6.667e-01;3.256e-02;-6.319e-01;3.086e-02;1.065e+00;1.049e+00;-6.142e-01;6.088e-02;1.055e+00;-4.000e-01;1.953e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.339106;1.055e+00;-6.667e-01;3.256e-02;-6.319e-01;3.086e-02;1.065e+00;1.049e+00;-6.142e-01;6.088e-02;1.055e+00;-4.000e-01;1.954e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.340106;1.055e+00;-6.667e-01;3.256e-02;-6.319e-01;3.086e-02;1.065e+00;1.049e+00;-6.142e-01;6.089e-02;1.055e+00;-4.000e-01;1.954e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.355106;1.055e+00;-6.667e-01;3.256e-02;-6.319e-01;3.087e-02;1.065e+00;1.049e+00;-6.142e-01;6.089e-02;1.055e+00;-4.000e-01;1.954e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.389106;1.055e+00;-6.667e-01;3.257e-02;-6.319e-01;3.087e-02;1.065e+00;1.049e+00;-6.142e-01;6.089e-02;1.055e+00;-4.000e-01;1.954e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.390106;1.055e+00;-6.667e-01;3.257e-02;-6.319e-01;3.087e-02;1.065e+00;1.049e+00;-6.142e-01;6.090e-02;1.055e+00;-4.000e-01;1.954e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.404106;1.055e+00;-6.667e-01;3.257e-02;-6.319e-01;3.088e-02;1.065e+00;1.049e+00;-6.142e-01;6.090e-02;1.055e+00;-4.000e-01;1.954e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.405106;1.055e+00;-6.667e-01;3.258e-02;-6.319e-01;3.088e-02;1.065e+00;1.049e+00;-6.142e-01;6.090e-02;1.055e+00;-4.000e-01;1.955e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.431106;1.055e+00;-6.667e-01;3.258e-02;-6.319e-01;3.088e-02;1.065e+00;1.049e+00;-6.142e-01;6.090e-02;1.055e+00;-4.000e-01;1.955e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.439106;1.055e+00;-6.667e-01;3.258e-02;-6.319e-01;3.089e-02;1.065e+00;1.049e+00;-6.142e-01;6.091e-02;1.055e+00;-4.000e-01;1.955e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.440106;1.055e+00;-6.667e-01;3.259e-02;-6.319e-01;3.089e-02;1.065e+00;1.049e+00;-6.142e-01;6.091e-02;1.055e+00;-4.000e-01;1.955e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.471106;1.055e+00;-6.667e-01;3.259e-02;-6.319e-01;3.089e-02;1.065e+00;1.049e+00;-6.142e-01;6.091e-02;1.055e+00;-4.000e-01;1.955e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.479106;1.055e+00;-6.667e-01;3.259e-02;-6.319e-01;3.090e-02;1.065e+00;1.049e+00;-6.142e-01;6.092e-02;1.055e+00;-4.000e-01;1.956e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.480106;1.055e+00;-6.667e-01;3.260e-02;-6.319e-01;3.090e-02;1.065e+00;1.049e+00;-6.142e-01;6.092e-02;1.055e+00;-4.000e-01;1.956e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.518106;1.055e+00;-6.667e-01;3.260e-02;-6.319e-01;3.090e-02;1.065e+00;1.049e+00;-6.142e-01;6.092e-02;1.055e+00;-4.000e-01;1.956e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.537106;1.055e+00;-6.667e-01;3.261e-02;-6.319e-01;3.091e-02;1.065e+00;1.049e+00;-6.142e-01;6.093e-02;1.055e+00;-4.000e-01;1.956e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.556106;1.055e+00;-6.667e-01;3.261e-02;-6.319e-01;3.091e-02;1.065e+00;1.049e+00;-6.142e-01;6.093e-02;1.055e+00;-4.000e-01;1.957e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.563106;1.055e+00;-6.667e-01;3.261e-02;-6.319e-01;3.092e-02;1.065e+00;1.049e+00;-6.142e-01;6.094e-02;1.055e+00;-4.000e-01;1.957e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.595106;1.055e+00;-6.667e-01;3.262e-02;-6.319e-01;3.092e-02;1.065e+00;1.049e+00;-6.142e-01;6.094e-02;1.055e+00;-4.000e-01;1.957e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.601106;1.055e+00;-6.667e-01;3.263e-02;-6.319e-01;3.092e-02;1.065e+00;1.049e+00;-6.142e-01;6.094e-02;1.055e+00;-4.000e-01;1.957e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.632106;1.055e+00;-6.667e-01;3.263e-02;-6.319e-01;3.093e-02;1.065e+00;1.049e+00;-6.142e-01;6.095e-02;1.055e+00;-4.000e-01;1.958e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.638106;1.055e+00;-6.667e-01;3.264e-02;-6.319e-01;3.093e-02;1.065e+00;1.049e+00;-6.142e-01;6.095e-02;1.055e+00;-4.000e-01;1.958e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.640106;1.055e+00;-6.667e-01;3.264e-02;-6.319e-01;3.094e-02;1.065e+00;1.049e+00;-6.142e-01;6.096e-02;1.055e+00;-4.000e-01;1.958e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.657106;1.055e+00;-6.667e-01;3.264e-02;-6.319e-01;3.094e-02;1.065e+00;1.049e+00;-6.142e-01;6.096e-02;1.055e+00;-4.000e-01;1.958e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.669106;1.055e+00;-6.667e-01;3.264e-02;-6.319e-01;3.094e-02;1.065e+00;1.049e+00;-6.142e-01;6.096e-02;1.055e+00;-4.000e-01;1.959e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.670106;1.055e+00;-6.667e-01;3.265e-02;-6.319e-01;3.094e-02;1.065e+00;1.049e+00;-6.142e-01;6.096e-02;1.055e+00;-4.000e-01;1.959e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.675106;1.055e+00;-6.667e-01;3.265e-02;-6.319e-01;3.094e-02;1.065e+00;1.049e+00;-6.142e-01;6.096e-02;1.055e+00;-4.000e-01;1.959e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.682106;1.055e+00;-6.667e-01;3.265e-02;-6.319e-01;3.095e-02;1.065e+00;1.049e+00;-6.142e-01;6.096e-02;1.055e+00;-4.000e-01;1.959e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.705106;1.055e+00;-6.667e-01;3.265e-02;-6.319e-01;3.095e-02;1.065e+00;1.049e+00;-6.142e-01;6.097e-02;1.055e+00;-4.000e-01;1.959e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.717106;1.055e+00;-6.667e-01;3.266e-02;-6.319e-01;3.095e-02;1.065e+00;1.049e+00;-6.142e-01;6.097e-02;1.055e+00;-4.000e-01;1.959e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.747106;1.055e+00;-6.667e-01;3.266e-02;-6.319e-01;3.096e-02;1.065e+00;1.049e+00;-6.142e-01;6.098e-02;1.055e+00;-4.000e-01;1.960e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.753106;1.055e+00;-6.667e-01;3.267e-02;-6.319e-01;3.096e-02;1.065e+00;1.049e+00;-6.142e-01;6.098e-02;1.055e+00;-4.000e-01;1.960e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.760106;1.055e+00;-6.667e-01;3.267e-02;-6.319e-01;3.097e-02;1.065e+00;1.049e+00;-6.142e-01;6.098e-02;1.055e+00;-4.000e-01;1.960e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.777106;1.055e+00;-6.667e-01;3.267e-02;-6.319e-01;3.097e-02;1.065e+00;1.049e+00;-6.142e-01;6.099e-02;1.055e+00;-4.000e-01;1.960e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.794106;1.055e+00;-6.667e-01;3.268e-02;-6.319e-01;3.097e-02;1.065e+00;1.049e+00;-6.142e-01;6.099e-02;1.055e+00;-4.000e-01;1.961e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.795106;1.055e+00;-6.667e-01;3.268e-02;-6.319e-01;3.098e-02;1.065e+00;1.049e+00;-6.142e-01;6.099e-02;1.055e+00;-4.000e-01;1.961e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.818106;1.055e+00;-6.667e-01;3.268e-02;-6.319e-01;3.098e-02;1.065e+00;1.049e+00;-6.142e-01;6.100e-02;1.055e+00;-4.000e-01;1.961e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.829106;1.055e+00;-6.667e-01;3.269e-02;-6.319e-01;3.098e-02;1.065e+00;1.049e+00;-6.142e-01;6.100e-02;1.055e+00;-4.000e-01;1.961e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.830106;1.055e+00;-6.667e-01;3.269e-02;-6.319e-01;3.099e-02;1.065e+00;1.049e+00;-6.142e-01;6.100e-02;1.055e+00;-4.000e-01;1.961e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.835106;1.055e+00;-6.667e-01;3.269e-02;-6.319e-01;3.099e-02;1.065e+00;1.049e+00;-6.142e-01;6.101e-02;1.055e+00;-4.000e-01;1.961e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.847106;1.055e+00;-6.667e-01;3.269e-02;-6.319e-01;3.099e-02;1.065e+00;1.049e+00;-6.142e-01;6.101e-02;1.055e+00;-4.000e-01;1.962e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.864106;1.055e+00;-6.667e-01;3.270e-02;-6.319e-01;3.099e-02;1.065e+00;1.049e+00;-6.142e-01;6.101e-02;1.055e+00;-4.000e-01;1.962e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.865106;1.055e+00;-6.667e-01;3.270e-02;-6.319e-01;3.100e-02;1.065e+00;1.049e+00;-6.142e-01;6.101e-02;1.055e+00;-4.000e-01;1.962e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.870106;1.055e+00;-6.667e-01;3.270e-02;-6.319e-01;3.100e-02;1.065e+00;1.049e+00;-6.142e-01;6.101e-02;1.055e+00;-4.000e-01;1.962e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.871106;1.055e+00;-6.667e-01;3.270e-02;-6.319e-01;3.100e-02;1.065e+00;1.049e+00;-6.141e-01;6.101e-02;1.055e+00;-4.000e-01;1.962e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.881106;1.055e+00;-6.667e-01;3.270e-02;-6.319e-01;3.100e-02;1.065e+00;1.049e+00;-6.141e-01;6.102e-02;1.055e+00;-4.000e-01;1.962e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.893106;1.055e+00;-6.667e-01;3.271e-02;-6.319e-01;3.100e-02;1.065e+00;1.049e+00;-6.141e-01;6.102e-02;1.055e+00;-4.000e-01;1.962e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.904106;1.055e+00;-6.667e-01;3.271e-02;-6.319e-01;3.100e-02;1.065e+00;1.049e+00;-6.141e-01;6.102e-02;1.055e+00;-4.000e-01;1.963e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.905106;1.055e+00;-6.667e-01;3.271e-02;-6.319e-01;3.101e-02;1.065e+00;1.049e+00;-6.141e-01;6.102e-02;1.055e+00;-4.000e-01;1.963e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.916106;1.055e+00;-6.667e-01;3.271e-02;-6.319e-01;3.101e-02;1.065e+00;1.049e+00;-6.141e-01;6.103e-02;1.055e+00;-4.000e-01;1.963e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.939106;1.055e+00;-6.667e-01;3.272e-02;-6.319e-01;3.101e-02;1.065e+00;1.049e+00;-6.141e-01;6.103e-02;1.055e+00;-4.000e-01;1.963e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.940106;1.055e+00;-6.667e-01;3.272e-02;-6.319e-01;3.102e-02;1.065e+00;1.049e+00;-6.141e-01;6.103e-02;1.055e+00;-4.000e-01;1.963e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.947106;1.055e+00;-6.667e-01;3.272e-02;-6.319e-01;3.102e-02;1.065e+00;1.049e+00;-6.141e-01;6.103e-02;1.055e+00;-4.000e-01;1.963e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.950106;1.055e+00;-6.667e-01;3.272e-02;-6.319e-01;3.102e-02;1.065e+00;1.049e+00;-6.141e-01;6.104e-02;1.055e+00;-4.000e-01;1.963e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.956106;1.055e+00;-6.667e-01;3.273e-02;-6.319e-01;3.102e-02;1.065e+00;1.049e+00;-6.141e-01;6.104e-02;1.055e+00;-4.000e-01;1.963e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.978106;1.055e+00;-6.667e-01;3.273e-02;-6.319e-01;3.102e-02;1.065e+00;1.049e+00;-6.141e-01;6.104e-02;1.055e+00;-4.000e-01;1.964e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.981106;1.055e+00;-6.667e-01;3.273e-02;-6.319e-01;3.103e-02;1.065e+00;1.049e+00;-6.141e-01;6.104e-02;1.055e+00;-4.000e-01;1.964e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.985106;1.055e+00;-6.667e-01;3.274e-02;-6.319e-01;3.103e-02;1.065e+00;1.049e+00;-6.141e-01;6.105e-02;1.055e+00;-4.000e-01;1.964e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.012106;1.055e+00;-6.667e-01;3.274e-02;-6.319e-01;3.103e-02;1.065e+00;1.049e+00;-6.141e-01;6.105e-02;1.055e+00;-4.000e-01;1.964e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.018106;1.055e+00;-6.667e-01;3.274e-02;-6.319e-01;3.104e-02;1.065e+00;1.049e+00;-6.141e-01;6.105e-02;1.055e+00;-4.000e-01;1.965e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.021106;1.055e+00;-6.667e-01;3.275e-02;-6.319e-01;3.104e-02;1.065e+00;1.049e+00;-6.141e-01;6.105e-02;1.055e+00;-4.000e-01;1.965e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.046106;1.055e+00;-6.667e-01;3.275e-02;-6.319e-01;3.104e-02;1.065e+00;1.049e+00;-6.141e-01;6.106e-02;1.055e+00;-4.000e-01;1.965e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.054106;1.055e+00;-6.667e-01;3.275e-02;-6.319e-01;3.105e-02;1.065e+00;1.049e+00;-6.141e-01;6.106e-02;1.055e+00;-4.000e-01;1.965e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.055106;1.055e+00;-6.667e-01;3.275e-02;-6.319e-01;3.105e-02;1.065e+00;1.049e+00;-6.141e-01;6.107e-02;1.055e+00;-4.000e-01;1.965e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.068106;1.055e+00;-6.667e-01;3.276e-02;-6.319e-01;3.105e-02;1.065e+00;1.049e+00;-6.141e-01;6.107e-02;1.055e+00;-4.000e-01;1.965e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.085106;1.055e+00;-6.667e-01;3.276e-02;-6.319e-01;3.105e-02;1.065e+00;1.049e+00;-6.141e-01;6.107e-02;1.055e+00;-4.000e-01;1.966e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.094106;1.055e+00;-6.667e-01;3.277e-02;-6.319e-01;3.106e-02;1.065e+00;1.049e+00;-6.141e-01;6.107e-02;1.055e+00;-4.000e-01;1.966e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.095106;1.055e+00;-6.667e-01;3.277e-02;-6.319e-01;3.106e-02;1.065e+00;1.049e+00;-6.141e-01;6.108e-02;1.055e+00;-4.000e-01;1.966e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.118106;1.055e+00;-6.667e-01;3.277e-02;-6.319e-01;3.106e-02;1.065e+00;1.049e+00;-6.141e-01;6.108e-02;1.055e+00;-4.000e-01;1.966e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.124106;1.055e+00;-6.667e-01;3.277e-02;-6.319e-01;3.107e-02;1.065e+00;1.049e+00;-6.141e-01;6.108e-02;1.055e+00;-4.000e-01;1.966e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.125106;1.055e+00;-6.667e-01;3.278e-02;-6.319e-01;3.107e-02;1.065e+00;1.049e+00;-6.141e-01;6.108e-02;1.055e+00;-4.000e-01;1.967e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.151106;1.055e+00;-6.667e-01;3.278e-02;-6.319e-01;3.107e-02;1.065e+00;1.049e+00;-6.141e-01;6.109e-02;1.055e+00;-4.000e-01;1.967e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.157106;1.055e+00;-6.667e-01;3.279e-02;-6.319e-01;3.107e-02;1.065e+00;1.049e+00;-6.141e-01;6.109e-02;1.055e+00;-4.000e-01;1.967e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.161106;1.055e+00;-6.667e-01;3.279e-02;-6.319e-01;3.108e-02;1.065e+00;1.049e+00;-6.141e-01;6.109e-02;1.055e+00;-4.000e-01;1.967e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.173106;1.055e+00;-6.667e-01;3.279e-02;-6.319e-01;3.108e-02;1.065e+00;1.049e+00;-6.141e-01;6.110e-02;1.055e+00;-4.000e-01;1.967e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.184106;1.055e+00;-6.667e-01;3.279e-02;-6.319e-01;3.108e-02;1.065e+00;1.049e+00;-6.141e-01;6.110e-02;1.055e+00;-4.000e-01;1.968e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.185106;1.055e+00;-6.667e-01;3.280e-02;-6.319e-01;3.108e-02;1.065e+00;1.049e+00;-6.141e-01;6.110e-02;1.055e+00;-4.000e-01;1.968e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.190106;1.055e+00;-6.667e-01;3.280e-02;-6.319e-01;3.108e-02;1.065e+00;1.049e+00;-6.141e-01;6.110e-02;1.055e+00;-4.000e-01;1.968e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.200106;1.055e+00;-6.667e-01;3.280e-02;-6.319e-01;3.109e-02;1.065e+00;1.049e+00;-6.141e-01;6.110e-02;1.055e+00;-4.000e-01;1.968e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.217106;1.055e+00;-6.667e-01;3.280e-02;-6.319e-01;3.109e-02;1.065e+00;1.049e+00;-6.141e-01;6.111e-02;1.055e+00;-4.000e-01;1.968e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.223106;1.055e+00;-6.667e-01;3.281e-02;-6.319e-01;3.109e-02;1.065e+00;1.049e+00;-6.141e-01;6.111e-02;1.055e+00;-4.000e-01;1.968e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.229106;1.055e+00;-6.667e-01;3.281e-02;-6.319e-01;3.110e-02;1.065e+00;1.049e+00;-6.141e-01;6.111e-02;1.055e+00;-4.000e-01;1.968e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.230106;1.055e+00;-6.667e-01;3.281e-02;-6.319e-01;3.110e-02;1.065e+00;1.049e+00;-6.141e-01;6.111e-02;1.055e+00;-4.000e-01;1.969e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.251106;1.055e+00;-6.667e-01;3.281e-02;-6.319e-01;3.110e-02;1.065e+00;1.049e+00;-6.141e-01;6.112e-02;1.055e+00;-4.000e-01;1.969e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.262106;1.055e+00;-6.667e-01;3.282e-02;-6.319e-01;3.110e-02;1.065e+00;1.049e+00;-6.141e-01;6.112e-02;1.055e+00;-4.000e-01;1.969e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.272106;1.055e+00;-6.667e-01;3.282e-02;-6.319e-01;3.111e-02;1.065e+00;1.049e+00;-6.141e-01;6.112e-02;1.055e+00;-4.000e-01;1.969e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.283106;1.055e+00;-6.667e-01;3.282e-02;-6.319e-01;3.111e-02;1.065e+00;1.049e+00;-6.141e-01;6.113e-02;1.055e+00;-4.000e-01;1.969e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.294106;1.055e+00;-6.667e-01;3.283e-02;-6.319e-01;3.111e-02;1.065e+00;1.049e+00;-6.141e-01;6.113e-02;1.055e+00;-4.000e-01;1.970e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.295106;1.055e+00;-6.667e-01;3.283e-02;-6.319e-01;3.112e-02;1.065e+00;1.049e+00;-6.141e-01;6.113e-02;1.055e+00;-4.000e-01;1.970e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.305106;1.055e+00;-6.667e-01;3.283e-02;-6.319e-01;3.112e-02;1.065e+00;1.049e+00;-6.141e-01;6.113e-02;1.055e+00;-4.000e-01;1.970e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.316106;1.055e+00;-6.667e-01;3.283e-02;-6.319e-01;3.112e-02;1.065e+00;1.049e+00;-6.141e-01;6.114e-02;1.055e+00;-4.000e-01;1.970e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.333106;1.055e+00;-6.667e-01;3.284e-02;-6.319e-01;3.112e-02;1.065e+00;1.049e+00;-6.141e-01;6.114e-02;1.055e+00;-4.000e-01;1.970e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.338106;1.055e+00;-6.667e-01;3.284e-02;-6.319e-01;3.113e-02;1.065e+00;1.049e+00;-6.141e-01;6.114e-02;1.055e+00;-4.000e-01;1.970e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.344106;1.055e+00;-6.667e-01;3.284e-02;-6.319e-01;3.113e-02;1.065e+00;1.049e+00;-6.141e-01;6.114e-02;1.055e+00;-4.000e-01;1.971e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.345106;1.055e+00;-6.667e-01;3.284e-02;-6.319e-01;3.113e-02;1.065e+00;1.049e+00;-6.141e-01;6.115e-02;1.055e+00;-4.000e-01;1.971e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.355106;1.055e+00;-6.667e-01;3.284e-02;-6.319e-01;3.113e-02;1.065e+00;1.049e+00;-6.141e-01;6.115e-02;1.055e+00;-4.000e-01;1.971e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.366106;1.055e+00;-6.667e-01;3.285e-02;-6.319e-01;3.113e-02;1.065e+00;1.049e+00;-6.141e-01;6.115e-02;1.055e+00;-4.000e-01;1.971e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.377106;1.055e+00;-6.667e-01;3.285e-02;-6.319e-01;3.114e-02;1.065e+00;1.049e+00;-6.141e-01;6.115e-02;1.055e+00;-4.000e-01;1.971e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.382106;1.055e+00;-6.667e-01;3.285e-02;-6.319e-01;3.114e-02;1.065e+00;1.049e+00;-6.141e-01;6.116e-02;1.055e+00;-4.000e-01;1.971e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.399106;1.055e+00;-6.667e-01;3.286e-02;-6.319e-01;3.114e-02;1.065e+00;1.049e+00;-6.141e-01;6.116e-02;1.055e+00;-4.000e-01;1.971e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.400106;1.055e+00;-6.667e-01;3.286e-02;-6.319e-01;3.115e-02;1.065e+00;1.049e+00;-6.141e-01;6.116e-02;1.055e+00;-4.000e-01;1.972e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.415106;1.055e+00;-6.667e-01;3.286e-02;-6.319e-01;3.115e-02;1.065e+00;1.049e+00;-6.141e-01;6.116e-02;1.055e+00;-4.000e-01;1.972e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.437106;1.055e+00;-6.667e-01;3.287e-02;-6.319e-01;3.115e-02;1.065e+00;1.049e+00;-6.141e-01;6.117e-02;1.055e+00;-4.000e-01;1.972e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.448106;1.055e+00;-6.667e-01;3.287e-02;-6.319e-01;3.116e-02;1.065e+00;1.049e+00;-6.141e-01;6.117e-02;1.055e+00;-4.000e-01;1.972e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.450106;1.055e+00;-6.667e-01;3.288e-02;-6.319e-01;3.116e-02;1.065e+00;1.049e+00;-6.141e-01;6.118e-02;1.055e+00;-4.000e-01;1.972e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.455106;1.055e+00;-6.667e-01;3.288e-02;-6.319e-01;3.116e-02;1.065e+00;1.049e+00;-6.141e-01;6.118e-02;1.055e+00;-4.000e-01;1.973e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.470106;1.055e+00;-6.667e-01;3.288e-02;-6.319e-01;3.116e-02;1.065e+00;1.049e+00;-6.141e-01;6.118e-02;1.055e+00;-4.000e-01;1.973e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.482106;1.055e+00;-6.667e-01;3.288e-02;-6.319e-01;3.117e-02;1.065e+00;1.049e+00;-6.141e-01;6.118e-02;1.055e+00;-4.000e-01;1.973e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.487106;1.055e+00;-6.667e-01;3.288e-02;-6.319e-01;3.117e-02;1.065e+00;1.049e+00;-6.141e-01;6.119e-02;1.055e+00;-4.000e-01;1.973e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.503106;1.055e+00;-6.667e-01;3.289e-02;-6.319e-01;3.117e-02;1.065e+00;1.049e+00;-6.141e-01;6.119e-02;1.055e+00;-4.000e-01;1.973e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.509106;1.055e+00;-6.667e-01;3.289e-02;-6.319e-01;3.118e-02;1.065e+00;1.049e+00;-6.141e-01;6.119e-02;1.055e+00;-4.000e-01;1.973e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.510106;1.055e+00;-6.667e-01;3.289e-02;-6.319e-01;3.118e-02;1.065e+00;1.049e+00;-6.141e-01;6.119e-02;1.055e+00;-4.000e-01;1.974e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.515106;1.055e+00;-6.667e-01;3.289e-02;-6.319e-01;3.118e-02;1.065e+00;1.049e+00;-6.141e-01;6.119e-02;1.055e+00;-4.000e-01;1.974e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.521106;1.055e+00;-6.667e-01;3.290e-02;-6.319e-01;3.118e-02;1.065e+00;1.049e+00;-6.141e-01;6.119e-02;1.055e+00;-4.000e-01;1.974e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.542106;1.055e+00;-6.667e-01;3.290e-02;-6.319e-01;3.118e-02;1.065e+00;1.049e+00;-6.141e-01;6.120e-02;1.055e+00;-4.000e-01;1.974e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.548106;1.055e+00;-6.667e-01;3.290e-02;-6.319e-01;3.119e-02;1.065e+00;1.049e+00;-6.141e-01;6.120e-02;1.055e+00;-4.000e-01;1.974e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.555106;1.055e+00;-6.667e-01;3.291e-02;-6.319e-01;3.119e-02;1.065e+00;1.049e+00;-6.141e-01;6.120e-02;1.055e+00;-4.000e-01;1.974e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.564106;1.055e+00;-6.667e-01;3.291e-02;-6.319e-01;3.119e-02;1.065e+00;1.049e+00;-6.141e-01;6.121e-02;1.055e+00;-4.000e-01;1.974e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.565106;1.055e+00;-6.667e-01;3.291e-02;-6.319e-01;3.119e-02;1.065e+00;1.049e+00;-6.141e-01;6.121e-02;1.055e+00;-4.000e-01;1.975e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.575106;1.055e+00;-6.667e-01;3.291e-02;-6.319e-01;3.119e-02;1.065e+00;1.049e+00;-6.141e-01;6.121e-02;1.055e+00;-4.000e-01;1.975e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.587106;1.055e+00;-6.667e-01;3.291e-02;-6.319e-01;3.120e-02;1.065e+00;1.049e+00;-6.141e-01;6.121e-02;1.055e+00;-4.000e-01;1.975e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.594106;1.055e+00;-6.667e-01;3.292e-02;-6.319e-01;3.120e-02;1.065e+00;1.049e+00;-6.141e-01;6.121e-02;1.055e+00;-4.000e-01;1.975e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.595106;1.055e+00;-6.667e-01;3.292e-02;-6.319e-01;3.120e-02;1.065e+00;1.049e+00;-6.141e-01;6.122e-02;1.055e+00;-4.000e-01;1.975e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.614106;1.055e+00;-6.667e-01;3.292e-02;-6.319e-01;3.120e-02;1.065e+00;1.049e+00;-6.141e-01;6.122e-02;1.055e+00;-4.000e-01;1.975e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.615106;1.055e+00;-6.667e-01;3.293e-02;-6.319e-01;3.121e-02;1.065e+00;1.049e+00;-6.141e-01;6.122e-02;1.055e+00;-4.000e-01;1.976e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.627106;1.055e+00;-6.667e-01;3.293e-02;-6.319e-01;3.121e-02;1.065e+00;1.049e+00;-6.141e-01;6.122e-02;1.055e+00;-4.000e-01;1.976e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.648106;1.055e+00;-6.667e-01;3.293e-02;-6.319e-01;3.121e-02;1.065e+00;1.049e+00;-6.141e-01;6.123e-02;1.055e+00;-4.000e-01;1.976e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.667106;1.055e+00;-6.667e-01;3.294e-02;-6.319e-01;3.122e-02;1.065e+00;1.049e+00;-6.141e-01;6.123e-02;1.055e+00;-4.000e-01;1.976e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.670106;1.055e+00;-6.667e-01;3.294e-02;-6.319e-01;3.122e-02;1.065e+00;1.049e+00;-6.141e-01;6.124e-02;1.055e+00;-4.000e-01;1.976e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.681106;1.055e+00;-6.667e-01;3.294e-02;-6.319e-01;3.122e-02;1.065e+00;1.049e+00;-6.141e-01;6.124e-02;1.055e+00;-4.000e-01;1.977e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.701106;1.055e+00;-6.667e-01;3.295e-02;-6.319e-01;3.123e-02;1.065e+00;1.049e+00;-6.141e-01;6.124e-02;1.055e+00;-4.000e-01;1.977e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.721106;1.055e+00;-6.667e-01;3.295e-02;-6.319e-01;3.123e-02;1.065e+00;1.049e+00;-6.141e-01;6.125e-02;1.055e+00;-4.000e-01;1.977e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.726106;1.055e+00;-6.667e-01;3.296e-02;-6.319e-01;3.124e-02;1.065e+00;1.049e+00;-6.141e-01;6.125e-02;1.055e+00;-4.000e-01;1.977e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.740106;1.055e+00;-6.667e-01;3.296e-02;-6.319e-01;3.124e-02;1.065e+00;1.049e+00;-6.141e-01;6.125e-02;1.055e+00;-4.000e-01;1.978e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.749106;1.055e+00;-6.667e-01;3.296e-02;-6.319e-01;3.124e-02;1.065e+00;1.049e+00;-6.141e-01;6.126e-02;1.055e+00;-4.000e-01;1.978e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.750106;1.055e+00;-6.667e-01;3.297e-02;-6.319e-01;3.124e-02;1.065e+00;1.049e+00;-6.141e-01;6.126e-02;1.055e+00;-4.000e-01;1.978e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.755106;1.055e+00;-6.667e-01;3.297e-02;-6.319e-01;3.124e-02;1.065e+00;1.049e+00;-6.141e-01;6.126e-02;1.055e+00;-4.000e-01;1.978e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.775106;1.055e+00;-6.667e-01;3.297e-02;-6.319e-01;3.125e-02;1.065e+00;1.049e+00;-6.141e-01;6.126e-02;1.055e+00;-4.000e-01;1.978e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.783106;1.055e+00;-6.667e-01;3.297e-02;-6.319e-01;3.125e-02;1.065e+00;1.049e+00;-6.141e-01;6.127e-02;1.055e+00;-4.000e-01;1.978e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.794106;1.055e+00;-6.667e-01;3.298e-02;-6.319e-01;3.125e-02;1.065e+00;1.049e+00;-6.141e-01;6.127e-02;1.055e+00;-4.000e-01;1.979e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.795106;1.055e+00;-6.667e-01;3.298e-02;-6.319e-01;3.126e-02;1.065e+00;1.049e+00;-6.141e-01;6.127e-02;1.055e+00;-4.000e-01;1.979e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.809106;1.055e+00;-6.667e-01;3.298e-02;-6.319e-01;3.126e-02;1.065e+00;1.049e+00;-6.141e-01;6.127e-02;1.055e+00;-4.000e-01;1.979e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.810106;1.055e+00;-6.667e-01;3.298e-02;-6.319e-01;3.126e-02;1.065e+00;1.049e+00;-6.141e-01;6.128e-02;1.055e+00;-4.000e-01;1.979e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.817106;1.055e+00;-6.667e-01;3.298e-02;-6.319e-01;3.126e-02;1.065e+00;1.049e+00;-6.141e-01;6.128e-02;1.055e+00;-4.000e-01;1.979e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.829106;1.055e+00;-6.667e-01;3.299e-02;-6.319e-01;3.126e-02;1.065e+00;1.049e+00;-6.141e-01;6.128e-02;1.055e+00;-4.000e-01;1.979e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.830106;1.055e+00;-6.667e-01;3.299e-02;-6.319e-01;3.127e-02;1.065e+00;1.049e+00;-6.141e-01;6.128e-02;1.055e+00;-4.000e-01;1.979e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.840106;1.055e+00;-6.667e-01;3.299e-02;-6.319e-01;3.127e-02;1.065e+00;1.049e+00;-6.141e-01;6.128e-02;1.055e+00;-4.000e-01;1.979e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
