time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
32.850106;1.055e+00;-6.667e-01;3.299e-02;-6.319e-01;3.127e-02;1.065e+00;1.049e+00;-6.141e-01;6.128e-02;1.055e+00;-4.000e-01;1.980e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.858106;1.055e+00;-6.667e-01;3.299e-02;-6.319e-01;3.127e-02;1.065e+00;1.049e+00;-6.141e-01;6.129e-02;1.055e+00;-4.000e-01;1.980e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.863106;1.055e+00;-6.667e-01;3.300e-02;-6.319e-01;3.127e-02;1.065e+00;1.049e+00;-6.141e-01;6.129e-02;1.055e+00;-4.000e-01;1.980e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.884106;1.055e+00;-6.667e-01;3.300e-02;-6.319e-01;3.128e-02;1.065e+00;1.049e+00;-6.141e-01;6.129e-02;1.055e+00;-4.000e-01;1.980e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.885106;1.055e+00;-6.667e-01;3.300e-02;-6.319e-01;3.128e-02;1.065e+00;1.049e+00;-6.141e-01;6.130e-02;1.055e+00;-4.000e-01;1.980e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.902106;1.055e+00;-6.667e-01;3.301e-02;-6.319e-01;3.128e-02;1.065e+00;1.049e+00;-6.141e-01;6.130e-02;1.055e+00;-4.000e-01;1.980e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.903106;1.055e+00;-6.667e-01;3.301e-02;-6.318e-01;3.128e-02;1.065e+00;1.049e+00;-6.141e-01;6.130e-02;1.055e+00;-4.000e-01;1.980e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.905106;1.055e+00;-6.667e-01;3.301e-02;-6.318e-01;3.129e-02;1.065e+00;1.049e+00;-6.141e-01;6.130e-02;1.055e+00;-4.000e-01;1.981e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.921106;1.055e+00;-6.667e-01;3.301e-02;-6.318e-01;3.129e-02;1.065e+00;1.049e+00;-6.141e-01;6.130e-02;1.055e+00;-4.000e-01;1.981e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.925106;1.055e+00;-6.667e-01;3.302e-02;-6.318e-01;3.129e-02;1.065e+00;1.049e+00;-6.141e-01;6.130e-02;1.055e+00;-4.000e-01;1.981e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.939106;1.055e+00;-6.667e-01;3.302e-02;-6.318e-01;3.129e-02;1.065e+00;1.049e+00;-6.141e-01;6.131e-02;1.055e+00;-4.000e-01;1.981e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.940106;1.055e+00;-6.667e-01;3.302e-02;-6.318e-01;3.130e-02;1.065e+00;1.049e+00;-6.141e-01;6.131e-02;1.055e+00;-4.000e-01;1.981e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.961106;1.055e+00;-6.667e-01;3.302e-02;-6.318e-01;3.130e-02;1.065e+00;1.049e+00;-6.141e-01;6.131e-02;1.055e+00;-4.000e-01;1.981e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.980106;1.055e+00;-6.667e-01;3.303e-02;-6.318e-01;3.130e-02;1.065e+00;1.049e+00;-6.141e-01;6.132e-02;1.055e+00;-4.000e-01;1.982e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.992106;1.055e+00;-6.667e-01;3.303e-02;-6.318e-01;3.131e-02;1.065e+00;1.049e+00;-6.141e-01;6.132e-02;1.055e+00;-4.000e-01;1.982e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.002106;1.055e+00;-6.667e-01;3.304e-02;-6.318e-01;3.131e-02;1.065e+00;1.049e+00;-6.141e-01;6.132e-02;1.055e+00;-4.000e-01;1.982e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.015106;1.055e+00;-6.667e-01;3.304e-02;-6.318e-01;3.131e-02;1.065e+00;1.049e+00;-6.141e-01;6.133e-02;1.055e+00;-4.000e-01;1.982e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.021106;1.055e+00;-6.667e-01;3.304e-02;-6.318e-01;3.132e-02;1.065e+00;1.049e+00;-6.141e-01;6.133e-02;1.055e+00;-4.000e-01;1.982e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.027106;1.055e+00;-6.667e-01;3.304e-02;-6.318e-01;3.132e-02;1.065e+00;1.049e+00;-6.141e-01;6.133e-02;1.055e+00;-4.000e-01;1.983e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.038106;1.055e+00;-6.667e-01;3.305e-02;-6.318e-01;3.132e-02;1.065e+00;1.049e+00;-6.141e-01;6.133e-02;1.055e+00;-4.000e-01;1.983e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.051106;1.055e+00;-6.667e-01;3.305e-02;-6.318e-01;3.132e-02;1.065e+00;1.049e+00;-6.141e-01;6.134e-02;1.055e+00;-4.000e-01;1.983e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.063106;1.055e+00;-6.667e-01;3.305e-02;-6.318e-01;3.133e-02;1.065e+00;1.049e+00;-6.141e-01;6.134e-02;1.055e+00;-4.000e-01;1.983e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.081106;1.055e+00;-6.667e-01;3.306e-02;-6.318e-01;3.133e-02;1.065e+00;1.049e+00;-6.141e-01;6.134e-02;1.055e+00;-4.000e-01;1.983e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.093106;1.055e+00;-6.667e-01;3.306e-02;-6.318e-01;3.133e-02;1.065e+00;1.049e+00;-6.141e-01;6.135e-02;1.055e+00;-4.000e-01;1.984e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.106106;1.055e+00;-6.667e-01;3.306e-02;-6.318e-01;3.134e-02;1.065e+00;1.049e+00;-6.141e-01;6.135e-02;1.055e+00;-4.000e-01;1.984e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.117106;1.055e+00;-6.667e-01;3.307e-02;-6.318e-01;3.134e-02;1.065e+00;1.049e+00;-6.141e-01;6.135e-02;1.055e+00;-4.000e-01;1.984e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.130106;1.055e+00;-6.667e-01;3.307e-02;-6.318e-01;3.134e-02;1.065e+00;1.049e+00;-6.141e-01;6.136e-02;1.055e+00;-4.000e-01;1.984e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.136106;1.055e+00;-6.667e-01;3.307e-02;-6.318e-01;3.135e-02;1.065e+00;1.049e+00;-6.141e-01;6.136e-02;1.055e+00;-4.000e-01;1.984e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.154106;1.055e+00;-6.667e-01;3.308e-02;-6.318e-01;3.135e-02;1.065e+00;1.049e+00;-6.141e-01;6.136e-02;1.055e+00;-4.000e-01;1.985e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.155106;1.055e+00;-6.667e-01;3.308e-02;-6.318e-01;3.135e-02;1.065e+00;1.049e+00;-6.141e-01;6.137e-02;1.055e+00;-4.000e-01;1.985e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.173106;1.055e+00;-6.667e-01;3.308e-02;-6.318e-01;3.135e-02;1.065e+00;1.049e+00;-6.141e-01;6.137e-02;1.055e+00;-4.000e-01;1.985e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.198106;1.055e+00;-6.667e-01;3.309e-02;-6.318e-01;3.136e-02;1.065e+00;1.049e+00;-6.141e-01;6.137e-02;1.055e+00;-4.000e-01;1.985e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.210106;1.055e+00;-6.667e-01;3.309e-02;-6.318e-01;3.136e-02;1.065e+00;1.049e+00;-6.141e-01;6.138e-02;1.055e+00;-4.000e-01;1.986e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.216106;1.055e+00;-6.667e-01;3.309e-02;-6.318e-01;3.137e-02;1.065e+00;1.049e+00;-6.141e-01;6.138e-02;1.055e+00;-4.000e-01;1.986e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.236106;1.055e+00;-6.667e-01;3.310e-02;-6.318e-01;3.137e-02;1.065e+00;1.049e+00;-6.141e-01;6.138e-02;1.055e+00;-4.000e-01;1.986e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.248106;1.055e+00;-6.667e-01;3.310e-02;-6.318e-01;3.137e-02;1.065e+00;1.049e+00;-6.141e-01;6.139e-02;1.055e+00;-4.000e-01;1.986e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.261106;1.055e+00;-6.667e-01;3.311e-02;-6.318e-01;3.138e-02;1.065e+00;1.049e+00;-6.141e-01;6.139e-02;1.055e+00;-4.000e-01;1.986e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.280106;1.055e+00;-6.667e-01;3.311e-02;-6.318e-01;3.138e-02;1.065e+00;1.049e+00;-6.141e-01;6.139e-02;1.055e+00;-4.000e-01;1.987e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.286106;1.055e+00;-6.667e-01;3.311e-02;-6.318e-01;3.138e-02;1.065e+00;1.049e+00;-6.141e-01;6.140e-02;1.055e+00;-4.000e-01;1.987e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.292106;1.055e+00;-6.667e-01;3.312e-02;-6.318e-01;3.138e-02;1.065e+00;1.049e+00;-6.141e-01;6.140e-02;1.055e+00;-4.000e-01;1.987e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.319106;1.055e+00;-6.667e-01;3.312e-02;-6.318e-01;3.139e-02;1.065e+00;1.049e+00;-6.141e-01;6.140e-02;1.055e+00;-4.000e-01;1.987e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.320106;1.055e+00;-6.667e-01;3.312e-02;-6.318e-01;3.139e-02;1.065e+00;1.049e+00;-6.141e-01;6.141e-02;1.055e+00;-4.000e-01;1.987e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.325106;1.055e+00;-6.667e-01;3.312e-02;-6.318e-01;3.139e-02;1.065e+00;1.049e+00;-6.141e-01;6.141e-02;1.055e+00;-4.000e-01;1.987e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.331106;1.055e+00;-6.667e-01;3.313e-02;-6.318e-01;3.139e-02;1.065e+00;1.049e+00;-6.141e-01;6.141e-02;1.055e+00;-4.000e-01;1.988e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.365106;1.055e+00;-6.667e-01;3.313e-02;-6.318e-01;3.140e-02;1.065e+00;1.049e+00;-6.141e-01;6.141e-02;1.055e+00;-4.000e-01;1.988e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.370106;1.055e+00;-6.667e-01;3.313e-02;-6.318e-01;3.140e-02;1.065e+00;1.049e+00;-6.141e-01;6.142e-02;1.055e+00;-4.000e-01;1.988e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.377106;1.055e+00;-6.667e-01;3.314e-02;-6.318e-01;3.140e-02;1.065e+00;1.049e+00;-6.141e-01;6.142e-02;1.055e+00;-4.000e-01;1.988e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.396106;1.055e+00;-6.667e-01;3.314e-02;-6.318e-01;3.141e-02;1.065e+00;1.049e+00;-6.141e-01;6.142e-02;1.055e+00;-4.000e-01;1.988e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.403106;1.055e+00;-6.667e-01;3.314e-02;-6.318e-01;3.141e-02;1.065e+00;1.049e+00;-6.141e-01;6.142e-02;1.055e+00;-4.000e-01;1.989e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.405106;1.055e+00;-6.667e-01;3.315e-02;-6.318e-01;3.141e-02;1.065e+00;1.049e+00;-6.141e-01;6.142e-02;1.055e+00;-4.000e-01;1.989e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.408106;1.055e+00;-6.667e-01;3.315e-02;-6.318e-01;3.141e-02;1.065e+00;1.049e+00;-6.141e-01;6.143e-02;1.055e+00;-4.000e-01;1.989e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.409106;1.055e+00;-6.667e-01;3.315e-02;-6.318e-01;3.141e-02;1.065e+00;1.049e+00;-6.140e-01;6.143e-02;1.055e+00;-4.000e-01;1.989e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.416106;1.055e+00;-6.667e-01;3.315e-02;-6.318e-01;3.141e-02;1.065e+00;1.049e+00;-6.140e-01;6.143e-02;1.055e+00;-4.000e-01;1.989e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.443106;1.055e+00;-6.667e-01;3.315e-02;-6.318e-01;3.142e-02;1.065e+00;1.049e+00;-6.140e-01;6.143e-02;1.055e+00;-4.000e-01;1.989e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.452106;1.055e+00;-6.667e-01;3.316e-02;-6.318e-01;3.142e-02;1.065e+00;1.049e+00;-6.140e-01;6.143e-02;1.055e+00;-4.000e-01;1.989e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.456106;1.055e+00;-6.667e-01;3.316e-02;-6.318e-01;3.142e-02;1.065e+00;1.049e+00;-6.140e-01;6.144e-02;1.055e+00;-4.000e-01;1.989e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.463106;1.055e+00;-6.667e-01;3.316e-02;-6.318e-01;3.143e-02;1.065e+00;1.049e+00;-6.140e-01;6.144e-02;1.055e+00;-4.000e-01;1.989e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.484106;1.055e+00;-6.667e-01;3.316e-02;-6.318e-01;3.143e-02;1.065e+00;1.049e+00;-6.140e-01;6.144e-02;1.055e+00;-4.000e-01;1.990e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.485106;1.055e+00;-6.667e-01;3.317e-02;-6.318e-01;3.143e-02;1.065e+00;1.049e+00;-6.140e-01;6.144e-02;1.055e+00;-4.000e-01;1.990e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.493106;1.055e+00;-6.667e-01;3.317e-02;-6.318e-01;3.143e-02;1.065e+00;1.049e+00;-6.140e-01;6.144e-02;1.055e+00;-4.000e-01;1.990e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.504106;1.055e+00;-6.667e-01;3.317e-02;-6.318e-01;3.143e-02;1.065e+00;1.049e+00;-6.140e-01;6.145e-02;1.055e+00;-4.000e-01;1.990e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.505106;1.055e+00;-6.667e-01;3.317e-02;-6.318e-01;3.144e-02;1.065e+00;1.049e+00;-6.140e-01;6.145e-02;1.055e+00;-4.000e-01;1.990e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.525106;1.055e+00;-6.667e-01;3.317e-02;-6.318e-01;3.144e-02;1.065e+00;1.049e+00;-6.140e-01;6.145e-02;1.055e+00;-4.000e-01;1.990e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.532106;1.055e+00;-6.667e-01;3.318e-02;-6.318e-01;3.144e-02;1.065e+00;1.049e+00;-6.140e-01;6.145e-02;1.055e+00;-4.000e-01;1.990e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.535106;1.055e+00;-6.667e-01;3.318e-02;-6.318e-01;3.144e-02;1.065e+00;1.049e+00;-6.140e-01;6.145e-02;1.055e+00;-4.000e-01;1.991e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.546106;1.055e+00;-6.667e-01;3.318e-02;-6.318e-01;3.144e-02;1.065e+00;1.049e+00;-6.140e-01;6.146e-02;1.055e+00;-4.000e-01;1.991e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.567106;1.055e+00;-6.667e-01;3.318e-02;-6.318e-01;3.145e-02;1.065e+00;1.049e+00;-6.140e-01;6.146e-02;1.055e+00;-4.000e-01;1.991e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.584106;1.055e+00;-6.667e-01;3.319e-02;-6.318e-01;3.145e-02;1.065e+00;1.049e+00;-6.140e-01;6.146e-02;1.055e+00;-4.000e-01;1.991e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.585106;1.055e+00;-6.667e-01;3.319e-02;-6.318e-01;3.145e-02;1.065e+00;1.049e+00;-6.140e-01;6.147e-02;1.055e+00;-4.000e-01;1.991e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.595106;1.055e+00;-6.667e-01;3.319e-02;-6.318e-01;3.145e-02;1.065e+00;1.049e+00;-6.140e-01;6.147e-02;1.055e+00;-4.000e-01;1.991e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.602106;1.055e+00;-6.667e-01;3.319e-02;-6.318e-01;3.146e-02;1.065e+00;1.049e+00;-6.140e-01;6.147e-02;1.055e+00;-4.000e-01;1.991e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.609106;1.055e+00;-6.667e-01;3.319e-02;-6.318e-01;3.146e-02;1.065e+00;1.049e+00;-6.140e-01;6.147e-02;1.055e+00;-4.000e-01;1.992e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.610106;1.055e+00;-6.667e-01;3.320e-02;-6.318e-01;3.146e-02;1.065e+00;1.049e+00;-6.140e-01;6.147e-02;1.055e+00;-4.000e-01;1.992e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.627106;1.055e+00;-6.667e-01;3.320e-02;-6.318e-01;3.146e-02;1.065e+00;1.049e+00;-6.140e-01;6.147e-02;1.055e+00;-4.000e-01;1.992e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.638106;1.055e+00;-6.667e-01;3.320e-02;-6.318e-01;3.146e-02;1.065e+00;1.049e+00;-6.140e-01;6.148e-02;1.055e+00;-4.000e-01;1.992e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.659106;1.055e+00;-6.667e-01;3.320e-02;-6.318e-01;3.147e-02;1.065e+00;1.049e+00;-6.140e-01;6.148e-02;1.055e+00;-4.000e-01;1.992e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.660106;1.055e+00;-6.667e-01;3.321e-02;-6.318e-01;3.147e-02;1.065e+00;1.049e+00;-6.140e-01;6.148e-02;1.055e+00;-4.000e-01;1.992e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.674106;1.055e+00;-6.667e-01;3.321e-02;-6.318e-01;3.147e-02;1.065e+00;1.049e+00;-6.140e-01;6.148e-02;1.055e+00;-4.000e-01;1.992e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.675106;1.055e+00;-6.667e-01;3.321e-02;-6.318e-01;3.147e-02;1.065e+00;1.049e+00;-6.140e-01;6.148e-02;1.055e+00;-4.000e-01;1.993e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.681106;1.055e+00;-6.667e-01;3.321e-02;-6.318e-01;3.147e-02;1.065e+00;1.049e+00;-6.140e-01;6.149e-02;1.055e+00;-4.000e-01;1.993e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.696106;1.055e+00;-6.667e-01;3.321e-02;-6.318e-01;3.148e-02;1.065e+00;1.049e+00;-6.140e-01;6.149e-02;1.055e+00;-4.000e-01;1.993e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.723106;1.055e+00;-6.667e-01;3.322e-02;-6.318e-01;3.148e-02;1.065e+00;1.049e+00;-6.140e-01;6.149e-02;1.055e+00;-4.000e-01;1.993e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.733106;1.055e+00;-6.667e-01;3.322e-02;-6.318e-01;3.148e-02;1.065e+00;1.049e+00;-6.140e-01;6.150e-02;1.055e+00;-4.000e-01;1.993e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.741106;1.055e+00;-6.667e-01;3.322e-02;-6.318e-01;3.149e-02;1.065e+00;1.049e+00;-6.140e-01;6.150e-02;1.055e+00;-4.000e-01;1.993e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.776106;1.055e+00;-6.667e-01;3.323e-02;-6.318e-01;3.149e-02;1.065e+00;1.049e+00;-6.140e-01;6.150e-02;1.055e+00;-4.000e-01;1.994e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.780106;1.055e+00;-6.667e-01;3.323e-02;-6.318e-01;3.150e-02;1.065e+00;1.049e+00;-6.140e-01;6.151e-02;1.055e+00;-4.000e-01;1.994e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.787106;1.055e+00;-6.667e-01;3.323e-02;-6.318e-01;3.150e-02;1.065e+00;1.049e+00;-6.140e-01;6.151e-02;1.055e+00;-4.000e-01;1.994e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.818106;1.055e+00;-6.667e-01;3.324e-02;-6.318e-01;3.150e-02;1.065e+00;1.049e+00;-6.140e-01;6.151e-02;1.055e+00;-4.000e-01;1.994e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.823106;1.055e+00;-6.667e-01;3.324e-02;-6.318e-01;3.150e-02;1.065e+00;1.049e+00;-6.140e-01;6.151e-02;1.055e+00;-4.000e-01;1.995e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.833106;1.055e+00;-6.667e-01;3.324e-02;-6.318e-01;3.150e-02;1.065e+00;1.049e+00;-6.140e-01;6.152e-02;1.055e+00;-4.000e-01;1.995e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.879106;1.055e+00;-6.667e-01;3.325e-02;-6.318e-01;3.151e-02;1.065e+00;1.049e+00;-6.140e-01;6.152e-02;1.055e+00;-4.000e-01;1.995e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.880106;1.055e+00;-6.667e-01;3.325e-02;-6.318e-01;3.151e-02;1.065e+00;1.049e+00;-6.140e-01;6.153e-02;1.055e+00;-4.000e-01;1.995e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.889106;1.055e+00;-6.667e-01;3.325e-02;-6.318e-01;3.152e-02;1.065e+00;1.049e+00;-6.140e-01;6.153e-02;1.055e+00;-4.000e-01;1.995e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.890106;1.055e+00;-6.667e-01;3.326e-02;-6.318e-01;3.152e-02;1.065e+00;1.049e+00;-6.140e-01;6.153e-02;1.055e+00;-4.000e-01;1.995e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.897106;1.055e+00;-6.667e-01;3.326e-02;-6.318e-01;3.152e-02;1.065e+00;1.049e+00;-6.140e-01;6.153e-02;1.055e+00;-4.000e-01;1.995e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.928106;1.055e+00;-6.667e-01;3.326e-02;-6.318e-01;3.152e-02;1.065e+00;1.049e+00;-6.140e-01;6.153e-02;1.055e+00;-4.000e-01;1.996e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.930106;1.055e+00;-6.667e-01;3.327e-02;-6.318e-01;3.153e-02;1.065e+00;1.049e+00;-6.140e-01;6.154e-02;1.055e+00;-4.000e-01;1.996e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.978106;1.055e+00;-6.667e-01;3.327e-02;-6.318e-01;3.153e-02;1.065e+00;1.049e+00;-6.140e-01;6.154e-02;1.055e+00;-4.000e-01;1.996e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.980106;1.055e+00;-6.667e-01;3.327e-02;-6.318e-01;3.153e-02;1.065e+00;1.049e+00;-6.140e-01;6.155e-02;1.055e+00;-4.000e-01;1.997e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.988106;1.055e+00;-6.667e-01;3.327e-02;-6.318e-01;3.153e-02;1.065e+00;1.049e+00;-6.140e-01;6.155e-02;1.055e+00;-4.000e-01;1.997e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.030106;1.055e+00;-6.667e-01;3.328e-02;-6.318e-01;3.154e-02;1.065e+00;1.049e+00;-6.140e-01;6.155e-02;1.055e+00;-4.000e-01;1.997e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.038106;1.055e+00;-6.667e-01;3.329e-02;-6.318e-01;3.154e-02;1.065e+00;1.049e+00;-6.140e-01;6.155e-02;1.055e+00;-4.000e-01;1.997e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.040106;1.055e+00;-6.667e-01;3.329e-02;-6.318e-01;3.155e-02;1.065e+00;1.049e+00;-6.140e-01;6.156e-02;1.055e+00;-4.000e-01;1.997e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.074106;1.055e+00;-6.667e-01;3.329e-02;-6.318e-01;3.155e-02;1.065e+00;1.049e+00;-6.140e-01;6.156e-02;1.055e+00;-4.000e-01;1.997e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.075106;1.055e+00;-6.667e-01;3.329e-02;-6.318e-01;3.155e-02;1.065e+00;1.049e+00;-6.140e-01;6.156e-02;1.055e+00;-4.000e-01;1.998e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.083106;1.055e+00;-6.667e-01;3.329e-02;-6.318e-01;3.155e-02;1.065e+00;1.049e+00;-6.140e-01;6.156e-02;1.055e+00;-4.000e-01;1.998e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.091106;1.055e+00;-6.667e-01;3.330e-02;-6.318e-01;3.155e-02;1.065e+00;1.049e+00;-6.140e-01;6.156e-02;1.055e+00;-4.000e-01;1.998e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.097106;1.055e+00;-6.667e-01;3.330e-02;-6.318e-01;3.156e-02;1.065e+00;1.049e+00;-6.140e-01;6.157e-02;1.055e+00;-4.000e-01;1.998e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.101106;1.055e+00;-6.667e-01;3.330e-02;-6.318e-01;3.155e-02;1.065e+00;1.049e+00;-6.140e-01;6.157e-02;1.055e+00;-4.000e-01;1.998e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.137106;1.055e+00;-6.667e-01;3.330e-02;-6.318e-01;3.156e-02;1.065e+00;1.049e+00;-6.140e-01;6.157e-02;1.055e+00;-4.000e-01;1.998e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.155106;1.055e+00;-6.667e-01;3.331e-02;-6.318e-01;3.156e-02;1.065e+00;1.049e+00;-6.140e-01;6.157e-02;1.055e+00;-4.000e-01;1.998e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.165106;1.055e+00;-6.667e-01;3.331e-02;-6.318e-01;3.157e-02;1.065e+00;1.049e+00;-6.140e-01;6.158e-02;1.055e+00;-4.000e-01;1.998e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.193106;1.055e+00;-6.667e-01;3.331e-02;-6.318e-01;3.157e-02;1.065e+00;1.049e+00;-6.140e-01;6.158e-02;1.055e+00;-4.000e-01;1.999e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.212106;1.055e+00;-6.667e-01;3.332e-02;-6.318e-01;3.157e-02;1.065e+00;1.049e+00;-6.140e-01;6.158e-02;1.055e+00;-4.000e-01;1.999e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.250106;1.055e+00;-6.667e-01;3.332e-02;-6.318e-01;3.158e-02;1.065e+00;1.049e+00;-6.140e-01;6.159e-02;1.055e+00;-4.000e-01;1.999e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.260106;1.055e+00;-6.667e-01;3.333e-02;-6.318e-01;3.158e-02;1.065e+00;1.049e+00;-6.140e-01;6.159e-02;1.055e+00;-4.000e-01;1.999e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.280106;1.055e+00;-6.667e-01;3.333e-02;-6.318e-01;3.158e-02;1.065e+00;1.049e+00;-6.140e-01;6.159e-02;1.055e+00;-4.000e-01;2.000e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.310106;1.055e+00;-6.667e-01;3.333e-02;-6.318e-01;3.159e-02;1.065e+00;1.049e+00;-6.140e-01;6.160e-02;1.055e+00;-4.000e-01;2.000e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.340106;1.055e+00;-6.667e-01;3.334e-02;-6.318e-01;3.159e-02;1.065e+00;1.049e+00;-6.140e-01;6.160e-02;1.055e+00;-4.000e-01;2.000e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.361106;1.055e+00;-6.667e-01;3.334e-02;-6.318e-01;3.160e-02;1.065e+00;1.049e+00;-6.140e-01;6.161e-02;1.055e+00;-4.000e-01;2.000e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.382106;1.055e+00;-6.667e-01;3.334e-02;-6.318e-01;3.160e-02;1.065e+00;1.049e+00;-6.140e-01;6.161e-02;1.055e+00;-4.000e-01;2.001e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.403106;1.055e+00;-6.667e-01;3.335e-02;-6.318e-01;3.160e-02;1.065e+00;1.049e+00;-6.140e-01;6.161e-02;1.055e+00;-4.000e-01;2.001e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.416106;1.055e+00;-6.667e-01;3.335e-02;-6.318e-01;3.161e-02;1.065e+00;1.049e+00;-6.140e-01;6.161e-02;1.055e+00;-4.000e-01;2.001e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.435106;1.055e+00;-6.667e-01;3.335e-02;-6.318e-01;3.161e-02;1.065e+00;1.049e+00;-6.140e-01;6.162e-02;1.055e+00;-4.000e-01;2.001e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.457106;1.055e+00;-6.667e-01;3.336e-02;-6.318e-01;3.161e-02;1.065e+00;1.049e+00;-6.140e-01;6.162e-02;1.055e+00;-4.000e-01;2.001e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.480106;1.055e+00;-6.667e-01;3.336e-02;-6.318e-01;3.161e-02;1.065e+00;1.049e+00;-6.140e-01;6.162e-02;1.055e+00;-4.000e-01;2.002e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.514106;1.055e+00;-6.667e-01;3.336e-02;-6.318e-01;3.162e-02;1.065e+00;1.049e+00;-6.140e-01;6.163e-02;1.055e+00;-4.000e-01;2.002e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.515106;1.055e+00;-6.667e-01;3.337e-02;-6.318e-01;3.162e-02;1.065e+00;1.049e+00;-6.140e-01;6.163e-02;1.055e+00;-4.000e-01;2.002e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.549106;1.055e+00;-6.667e-01;3.337e-02;-6.318e-01;3.162e-02;1.065e+00;1.049e+00;-6.140e-01;6.163e-02;1.055e+00;-4.000e-01;2.002e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.550106;1.055e+00;-6.667e-01;3.337e-02;-6.318e-01;3.163e-02;1.065e+00;1.049e+00;-6.140e-01;6.163e-02;1.055e+00;-4.000e-01;2.002e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.573106;1.055e+00;-6.667e-01;3.337e-02;-6.318e-01;3.163e-02;1.065e+00;1.049e+00;-6.140e-01;6.164e-02;1.055e+00;-4.000e-01;2.002e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.634000;1.055e+00;-6.667e-01;3.338e-02;-6.318e-01;3.163e-02;1.065e+00;1.049e+00;-6.140e-01;6.164e-02;1.055e+00;-4.000e-01;2.003e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.635000;1.055e+00;-6.667e-01;3.338e-02;-6.318e-01;3.164e-02;1.065e+00;1.049e+00;-6.140e-01;6.164e-02;1.055e+00;-4.000e-01;2.003e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.646000;1.055e+00;-6.667e-01;3.338e-02;-6.318e-01;3.164e-02;1.065e+00;1.049e+00;-6.140e-01;6.165e-02;1.055e+00;-4.000e-01;2.003e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.698000;1.055e+00;-6.667e-01;3.339e-02;-6.318e-01;3.164e-02;1.065e+00;1.049e+00;-6.140e-01;6.165e-02;1.055e+00;-4.000e-01;2.003e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.710000;1.055e+00;-6.667e-01;3.339e-02;-6.318e-01;3.164e-02;1.065e+00;1.049e+00;-6.140e-01;6.165e-02;1.055e+00;-4.000e-01;2.004e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.715000;1.055e+00;-6.667e-01;3.339e-02;-6.318e-01;3.165e-02;1.065e+00;1.049e+00;-6.140e-01;6.165e-02;1.055e+00;-4.000e-01;2.004e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.723000;1.055e+00;-6.667e-01;3.339e-02;-6.318e-01;3.165e-02;1.065e+00;1.049e+00;-6.140e-01;6.166e-02;1.055e+00;-4.000e-01;2.004e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.789000;1.055e+00;-6.667e-01;3.340e-02;-6.318e-01;3.165e-02;1.065e+00;1.049e+00;-6.140e-01;6.166e-02;1.055e+00;-4.000e-01;2.004e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.790000;1.055e+00;-6.667e-01;3.340e-02;-6.318e-01;3.166e-02;1.065e+00;1.049e+00;-6.140e-01;6.166e-02;1.055e+00;-4.000e-01;2.004e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.808000;1.055e+00;-6.667e-01;3.340e-02;-6.318e-01;3.166e-02;1.065e+00;1.049e+00;-6.140e-01;6.166e-02;1.055e+00;-4.000e-01;2.004e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.816000;1.055e+00;-6.667e-01;3.340e-02;-6.318e-01;3.166e-02;1.065e+00;1.049e+00;-6.140e-01;6.167e-02;1.055e+00;-4.000e-01;2.004e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.830000;1.055e+00;-6.667e-01;3.341e-02;-6.318e-01;3.166e-02;1.065e+00;1.049e+00;-6.140e-01;6.167e-02;1.055e+00;-4.000e-01;2.004e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.884000;1.055e+00;-6.667e-01;3.341e-02;-6.318e-01;3.166e-02;1.065e+00;1.049e+00;-6.140e-01;6.167e-02;1.055e+00;-4.000e-01;2.005e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.885000;1.055e+00;-6.667e-01;3.342e-02;-6.318e-01;3.167e-02;1.065e+00;1.049e+00;-6.140e-01;6.167e-02;1.055e+00;-4.000e-01;2.005e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.891000;1.055e+00;-6.667e-01;3.342e-02;-6.318e-01;3.167e-02;1.065e+00;1.049e+00;-6.140e-01;6.167e-02;1.055e+00;-4.000e-01;2.005e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.968000;1.055e+00;-6.667e-01;3.342e-02;-6.318e-01;3.167e-02;1.065e+00;1.049e+00;-6.140e-01;6.168e-02;1.055e+00;-4.000e-01;2.005e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.983000;1.055e+00;-6.667e-01;3.343e-02;-6.318e-01;3.168e-02;1.065e+00;1.049e+00;-6.140e-01;6.168e-02;1.055e+00;-4.000e-01;2.005e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.990000;1.055e+00;-6.667e-01;3.343e-02;-6.318e-01;3.168e-02;1.065e+00;1.049e+00;-6.140e-01;6.168e-02;1.055e+00;-4.000e-01;2.006e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.070000;1.055e+00;-6.667e-01;3.343e-02;-6.318e-01;3.168e-02;1.065e+00;1.049e+00;-6.140e-01;6.169e-02;1.055e+00;-4.000e-01;2.006e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.077000;1.055e+00;-6.667e-01;3.344e-02;-6.318e-01;3.169e-02;1.065e+00;1.049e+00;-6.140e-01;6.169e-02;1.055e+00;-4.000e-01;2.006e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.129000;1.055e+00;-6.667e-01;3.344e-02;-6.318e-01;3.169e-02;1.065e+00;1.049e+00;-6.140e-01;6.170e-02;1.055e+00;-4.000e-01;2.006e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.130000;1.055e+00;-6.667e-01;3.344e-02;-6.318e-01;3.169e-02;1.065e+00;1.049e+00;-6.140e-01;6.170e-02;1.055e+00;-4.000e-01;2.007e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.144000;1.055e+00;-6.667e-01;3.344e-02;-6.318e-01;3.169e-02;1.065e+00;1.049e+00;-6.140e-01;6.170e-02;1.055e+00;-4.000e-01;2.007e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.145000;1.055e+00;-6.667e-01;3.345e-02;-6.318e-01;3.169e-02;1.065e+00;1.049e+00;-6.140e-01;6.170e-02;1.055e+00;-4.000e-01;2.007e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.159000;1.055e+00;-6.667e-01;3.345e-02;-6.318e-01;3.169e-02;1.065e+00;1.049e+00;-6.140e-01;6.170e-02;1.055e+00;-4.000e-01;2.007e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.183000;1.055e+00;-6.667e-01;3.345e-02;-6.318e-01;3.170e-02;1.065e+00;1.049e+00;-6.140e-01;6.170e-02;1.055e+00;-4.000e-01;2.007e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.236000;1.055e+00;-6.667e-01;3.345e-02;-6.318e-01;3.170e-02;1.065e+00;1.049e+00;-6.140e-01;6.171e-02;1.055e+00;-4.000e-01;2.007e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.251000;1.055e+00;-6.667e-01;3.346e-02;-6.318e-01;3.170e-02;1.065e+00;1.049e+00;-6.140e-01;6.171e-02;1.055e+00;-4.000e-01;2.007e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.277000;1.055e+00;-6.667e-01;3.346e-02;-6.318e-01;3.171e-02;1.065e+00;1.049e+00;-6.140e-01;6.171e-02;1.055e+00;-4.000e-01;2.007e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.283000;1.055e+00;-6.667e-01;3.346e-02;-6.318e-01;3.171e-02;1.065e+00;1.049e+00;-6.140e-01;6.172e-02;1.055e+00;-4.000e-01;2.007e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.331000;1.055e+00;-6.667e-01;3.346e-02;-6.318e-01;3.171e-02;1.065e+00;1.049e+00;-6.140e-01;6.172e-02;1.055e+00;-4.000e-01;2.008e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.363000;1.055e+00;-6.667e-01;3.347e-02;-6.318e-01;3.171e-02;1.065e+00;1.049e+00;-6.140e-01;6.172e-02;1.055e+00;-4.000e-01;2.008e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.374000;1.055e+00;-6.667e-01;3.347e-02;-6.318e-01;3.172e-02;1.065e+00;1.049e+00;-6.140e-01;6.172e-02;1.055e+00;-4.000e-01;2.008e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.375000;1.055e+00;-6.667e-01;3.347e-02;-6.318e-01;3.172e-02;1.065e+00;1.049e+00;-6.140e-01;6.173e-02;1.055e+00;-4.000e-01;2.008e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.446000;1.055e+00;-6.667e-01;3.347e-02;-6.318e-01;3.172e-02;1.065e+00;1.049e+00;-6.140e-01;6.173e-02;1.055e+00;-4.000e-01;2.008e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.462000;1.055e+00;-6.667e-01;3.348e-02;-6.318e-01;3.172e-02;1.065e+00;1.049e+00;-6.140e-01;6.173e-02;1.055e+00;-4.000e-01;2.009e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.492000;1.055e+00;-6.667e-01;3.348e-02;-6.318e-01;3.173e-02;1.065e+00;1.049e+00;-6.140e-01;6.173e-02;1.055e+00;-4.000e-01;2.009e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.531000;1.055e+00;-6.667e-01;3.348e-02;-6.318e-01;3.173e-02;1.065e+00;1.049e+00;-6.140e-01;6.174e-02;1.055e+00;-4.000e-01;2.009e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.583000;1.055e+00;-6.667e-01;3.349e-02;-6.318e-01;3.173e-02;1.065e+00;1.049e+00;-6.140e-01;6.174e-02;1.055e+00;-4.000e-01;2.009e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.596000;1.055e+00;-6.667e-01;3.349e-02;-6.318e-01;3.174e-02;1.065e+00;1.049e+00;-6.140e-01;6.174e-02;1.055e+00;-4.000e-01;2.009e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.618000;1.055e+00;-6.667e-01;3.349e-02;-6.318e-01;3.174e-02;1.065e+00;1.049e+00;-6.140e-01;6.175e-02;1.055e+00;-4.000e-01;2.009e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.636000;1.055e+00;-6.667e-01;3.349e-02;-6.318e-01;3.174e-02;1.065e+00;1.049e+00;-6.140e-01;6.175e-02;1.055e+00;-4.000e-01;2.010e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.691000;1.055e+00;-6.667e-01;3.350e-02;-6.318e-01;3.174e-02;1.065e+00;1.049e+00;-6.140e-01;6.175e-02;1.055e+00;-4.000e-01;2.010e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.724000;1.055e+00;-6.667e-01;3.350e-02;-6.318e-01;3.175e-02;1.065e+00;1.049e+00;-6.140e-01;6.175e-02;1.055e+00;-4.000e-01;2.010e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.725000;1.055e+00;-6.667e-01;3.350e-02;-6.318e-01;3.175e-02;1.065e+00;1.049e+00;-6.140e-01;6.176e-02;1.055e+00;-4.000e-01;2.010e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.746000;1.055e+00;-6.667e-01;3.350e-02;-6.318e-01;3.175e-02;1.065e+00;1.049e+00;-6.140e-01;6.176e-02;1.055e+00;-4.000e-01;2.010e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.784000;1.055e+00;-6.667e-01;3.351e-02;-6.318e-01;3.175e-02;1.065e+00;1.049e+00;-6.140e-01;6.176e-02;1.055e+00;-4.000e-01;2.010e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.803000;1.055e+00;-6.667e-01;3.351e-02;-6.318e-01;3.175e-02;1.065e+00;1.049e+00;-6.140e-01;6.176e-02;1.055e+00;-4.000e-01;2.011e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.839000;1.055e+00;-6.667e-01;3.351e-02;-6.318e-01;3.176e-02;1.065e+00;1.049e+00;-6.140e-01;6.176e-02;1.055e+00;-4.000e-01;2.011e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.840000;1.055e+00;-6.667e-01;3.351e-02;-6.318e-01;3.176e-02;1.065e+00;1.049e+00;-6.140e-01;6.177e-02;1.055e+00;-4.000e-01;2.011e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.880000;1.055e+00;-6.667e-01;3.351e-02;-6.318e-01;3.176e-02;1.065e+00;1.049e+00;-6.140e-01;6.177e-02;1.055e+00;-4.000e-01;2.011e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.940000;1.055e+00;-6.667e-01;3.352e-02;-6.318e-01;3.176e-02;1.065e+00;1.049e+00;-6.140e-01;6.177e-02;1.055e+00;-4.000e-01;2.011e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.979000;1.055e+00;-6.667e-01;3.352e-02;-6.318e-01;3.177e-02;1.065e+00;1.049e+00;-6.140e-01;6.177e-02;1.055e+00;-4.000e-01;2.011e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.981000;1.055e+00;-6.667e-01;3.352e-02;-6.318e-01;3.177e-02;1.065e+00;1.049e+00;-6.140e-01;6.178e-02;1.055e+00;-4.000e-01;2.011e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.064000;1.055e+00;-6.667e-01;3.353e-02;-6.318e-01;3.177e-02;1.065e+00;1.049e+00;-6.140e-01;6.178e-02;1.055e+00;-4.000e-01;2.012e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.065000;1.055e+00;-6.667e-01;3.353e-02;-6.318e-01;3.178e-02;1.065e+00;1.049e+00;-6.140e-01;6.178e-02;1.055e+00;-4.000e-01;2.012e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.073000;1.055e+00;-6.667e-01;3.353e-02;-6.318e-01;3.178e-02;1.065e+00;1.049e+00;-6.140e-01;6.178e-02;1.055e+00;-4.000e-01;2.012e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.074000;1.055e+00;-6.667e-01;3.353e-02;-6.317e-01;3.178e-02;1.065e+00;1.049e+00;-6.140e-01;6.178e-02;1.055e+00;-4.000e-01;2.012e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.105000;1.055e+00;-6.667e-01;3.353e-02;-6.317e-01;3.178e-02;1.065e+00;1.049e+00;-6.140e-01;6.178e-02;1.055e+00;-4.000e-01;2.012e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.106000;1.055e+00;-6.667e-01;3.353e-02;-6.317e-01;3.178e-02;1.065e+00;1.049e+00;-6.140e-01;6.179e-02;1.055e+00;-4.000e-01;2.012e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.194000;1.055e+00;-6.667e-01;3.354e-02;-6.317e-01;3.178e-02;1.065e+00;1.049e+00;-6.140e-01;6.179e-02;1.055e+00;-4.000e-01;2.012e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.195000;1.055e+00;-6.667e-01;3.354e-02;-6.317e-01;3.178e-02;1.065e+00;1.049e+00;-6.140e-01;6.179e-02;1.055e+00;-4.000e-01;2.013e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.216000;1.055e+00;-6.667e-01;3.354e-02;-6.317e-01;3.178e-02;1.065e+00;1.049e+00;-6.140e-01;6.179e-02;1.055e+00;-4.000e-01;2.013e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.261000;1.055e+00;-6.667e-01;3.354e-02;-6.317e-01;3.179e-02;1.065e+00;1.049e+00;-6.140e-01;6.179e-02;1.055e+00;-4.000e-01;2.013e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.354000;1.055e+00;-6.667e-01;3.355e-02;-6.317e-01;3.179e-02;1.065e+00;1.049e+00;-6.140e-01;6.180e-02;1.055e+00;-4.000e-01;2.013e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.378000;1.055e+00;-6.667e-01;3.355e-02;-6.317e-01;3.180e-02;1.065e+00;1.049e+00;-6.140e-01;6.180e-02;1.055e+00;-4.000e-01;2.013e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.403000;1.055e+00;-6.667e-01;3.356e-02;-6.317e-01;3.180e-02;1.065e+00;1.049e+00;-6.140e-01;6.180e-02;1.055e+00;-4.000e-01;2.013e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.427000;1.055e+00;-6.667e-01;3.356e-02;-6.317e-01;3.180e-02;1.065e+00;1.049e+00;-6.140e-01;6.181e-02;1.055e+00;-4.000e-01;2.013e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.501000;1.055e+00;-6.667e-01;3.356e-02;-6.317e-01;3.180e-02;1.065e+00;1.049e+00;-6.140e-01;6.181e-02;1.055e+00;-4.000e-01;2.014e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.526000;1.055e+00;-6.667e-01;3.356e-02;-6.317e-01;3.181e-02;1.065e+00;1.049e+00;-6.140e-01;6.181e-02;1.055e+00;-4.000e-01;2.014e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.554000;1.055e+00;-6.667e-01;3.357e-02;-6.317e-01;3.181e-02;1.065e+00;1.049e+00;-6.140e-01;6.181e-02;1.055e+00;-4.000e-01;2.014e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.555000;1.055e+00;-6.667e-01;3.357e-02;-6.317e-01;3.181e-02;1.065e+00;1.049e+00;-6.140e-01;6.182e-02;1.055e+00;-4.000e-01;2.014e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.684000;1.055e+00;-6.667e-01;3.357e-02;-6.317e-01;3.181e-02;1.065e+00;1.049e+00;-6.140e-01;6.182e-02;1.055e+00;-4.000e-01;2.014e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.685000;1.055e+00;-6.667e-01;3.358e-02;-6.317e-01;3.182e-02;1.065e+00;1.049e+00;-6.140e-01;6.182e-02;1.055e+00;-4.000e-01;2.014e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.712000;1.055e+00;-6.667e-01;3.358e-02;-6.317e-01;3.182e-02;1.065e+00;1.049e+00;-6.140e-01;6.182e-02;1.055e+00;-4.000e-01;2.014e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.743000;1.055e+00;-6.667e-01;3.358e-02;-6.317e-01;3.182e-02;1.065e+00;1.049e+00;-6.140e-01;6.182e-02;1.055e+00;-4.000e-01;2.015e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.854000;1.055e+00;-6.667e-01;3.358e-02;-6.317e-01;3.182e-02;1.065e+00;1.049e+00;-6.140e-01;6.183e-02;1.055e+00;-4.000e-01;2.015e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.883000;1.055e+00;-6.667e-01;3.358e-02;-6.317e-01;3.183e-02;1.065e+00;1.049e+00;-6.140e-01;6.183e-02;1.055e+00;-4.000e-01;2.015e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.919000;1.055e+00;-6.667e-01;3.359e-02;-6.317e-01;3.183e-02;1.065e+00;1.049e+00;-6.140e-01;6.183e-02;1.055e+00;-4.000e-01;2.015e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.920000;1.055e+00;-6.667e-01;3.359e-02;-6.317e-01;3.183e-02;1.065e+00;1.049e+00;-6.140e-01;6.184e-02;1.055e+00;-4.000e-01;2.015e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.943000;1.055e+00;-6.667e-01;3.359e-02;-6.317e-01;3.183e-02;1.065e+00;1.049e+00;-6.140e-01;6.184e-02;1.055e+00;-4.000e-01;2.015e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.944000;1.055e+00;-6.667e-01;3.359e-02;-6.317e-01;3.183e-02;1.065e+00;1.049e+00;-6.139e-01;6.184e-02;1.055e+00;-4.000e-01;2.015e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
37.005000;1.055e+00;-6.667e-01;3.359e-02;-6.317e-01;3.183e-02;1.065e+00;1.049e+00;-6.139e-01;6.184e-02;1.055e+00;-4.000e-01;2.015e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
37.037000;1.055e+00;-6.667e-01;3.359e-02;-6.317e-01;3.183e-02;1.065e+00;1.049e+00;-6.139e-01;6.184e-02;1.055e+00;-4.000e-01;2.016e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
37.069000;1.055e+00;-6.667e-01;3.360e-02;-6.317e-01;3.183e-02;1.065e+00;1.049e+00;-6.139e-01;6.184e-02;1.055e+00;-4.000e-01;2.016e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
37.070000;1.055e+00;-6.667e-01;3.360e-02;-6.317e-01;3.184e-02;1.065e+00;1.049e+00;-6.139e-01;6.184e-02;1.055e+00;-4.000e-01;2.016e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
37.142000;1.055e+00;-6.667e-01;3.360e-02;-6.317e-01;3.184e-02;1.065e+00;1.049e+00;-6.139e-01;6.184e-02;1.055e+00;-4.000e-01;2.016e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
37.236000;1.055e+00;-6.667e-01;3.360e-02;-6.317e-01;3.184e-02;1.065e+00;1.049e+00;-6.139e-01;6.185e-02;1.055e+00;-4.000e-01;2.016e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
37.271000;1.055e+00;-6.667e-01;3.361e-02;-6.317e-01;3.184e-02;1.065e+00;1.049e+00;-6.139e-01;6.185e-02;1.055e+00;-4.000e-01;2.016e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
37.343000;1.055e+00;-6.667e-01;3.361e-02;-6.317e-01;3.185e-02;1.065e+00;1.049e+00;-6.139e-01;6.185e-02;1.055e+00;-4.000e-01;2.016e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
37.353000;1.055e+00;-6.667e-01;3.361e-02;-6.317e-01;3.185e-02;1.065e+00;1.049e+00;-6.139e-01;6.185e-02;1.055e+00;-4.000e-01;2.017e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
37.495000;1.055e+00;-6.667e-01;3.361e-02;-6.317e-01;3.185e-02;1.065e+00;1.049e+00;-6.139e-01;6.186e-02;1.055e+00;-4.000e-01;2.017e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
37.496000;1.055e+00;-6.667e-01;3.362e-02;-6.317e-01;3.186e-02;1.065e+00;1.049e+00;-6.139e-01;6.186e-02;1.055e+00;-4.000e-01;2.017e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
37.631000;1.055e+00;-6.667e-01;3.362e-02;-6.317e-01;3.186e-02;1.065e+00;1.049e+00;-6.139e-01;6.186e-02;1.055e+00;-4.000e-01;2.017e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
37.702000;1.055e+00;-6.667e-01;3.362e-02;-6.317e-01;3.186e-02;1.065e+00;1.049e+00;-6.139e-01;6.187e-02;1.055e+00;-4.000e-01;2.017e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
37.746000;1.055e+00;-6.667e-01;3.363e-02;-6.317e-01;3.186e-02;1.065e+00;1.049e+00;-6.139e-01;6.187e-02;1.055e+00;-4.000e-01;2.017e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
37.791000;1.055e+00;-6.667e-01;3.363e-02;-6.317e-01;3.186e-02;1.065e+00;1.049e+00;-6.139e-01;6.187e-02;1.055e+00;-4.000e-01;2.018e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
37.903000;1.055e+00;-6.667e-01;3.363e-02;-6.317e-01;3.187e-02;1.065e+00;1.049e+00;-6.139e-01;6.187e-02;1.055e+00;-4.000e-01;2.018e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
37.983000;1.055e+00;-6.667e-01;3.363e-02;-6.317e-01;3.187e-02;1.065e+00;1.049e+00;-6.139e-01;6.188e-02;1.055e+00;-4.000e-01;2.018e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
38.087000;1.055e+00;-6.667e-01;3.364e-02;-6.317e-01;3.187e-02;1.065e+00;1.049e+00;-6.139e-01;6.188e-02;1.055e+00;-4.000e-01;2.018e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
38.196000;1.055e+00;-6.667e-01;3.364e-02;-6.317e-01;3.188e-02;1.065e+00;1.049e+00;-6.139e-01;6.188e-02;1.055e+00;-4.000e-01;2.018e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
38.278000;1.055e+00;-6.667e-01;3.364e-02;-6.317e-01;3.188e-02;1.065e+00;1.049e+00;-6.139e-01;6.188e-02;1.055e+00;-4.000e-01;2.019e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
38.313000;1.055e+00;-6.667e-01;3.364e-02;-6.317e-01;3.188e-02;1.065e+00;1.049e+00;-6.139e-01;6.189e-02;1.055e+00;-4.000e-01;2.019e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
38.504000;1.055e+00;-6.667e-01;3.365e-02;-6.317e-01;3.188e-02;1.065e+00;1.049e+00;-6.139e-01;6.189e-02;1.055e+00;-4.000e-01;2.019e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
38.505000;1.055e+00;-6.667e-01;3.365e-02;-6.317e-01;3.189e-02;1.065e+00;1.049e+00;-6.139e-01;6.189e-02;1.055e+00;-4.000e-01;2.019e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
38.678000;1.055e+00;-6.667e-01;3.365e-02;-6.317e-01;3.189e-02;1.065e+00;1.049e+00;-6.139e-01;6.189e-02;1.055e+00;-4.000e-01;2.019e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
38.797000;1.055e+00;-6.667e-01;3.365e-02;-6.317e-01;3.189e-02;1.065e+00;1.049e+00;-6.139e-01;6.190e-02;1.055e+00;-4.000e-01;2.019e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
38.879000;1.055e+00;-6.667e-01;3.366e-02;-6.317e-01;3.189e-02;1.065e+00;1.049e+00;-6.139e-01;6.190e-02;1.055e+00;-4.000e-01;2.019e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
38.880000;1.055e+00;-6.667e-01;3.366e-02;-6.317e-01;3.189e-02;1.065e+00;1.049e+00;-6.139e-01;6.190e-02;1.055e+00;-4.000e-01;2.020e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
38.965000;1.055e+00;-6.667e-01;3.366e-02;-6.317e-01;3.189e-02;1.065e+00;1.049e+00;-6.139e-01;6.190e-02;1.055e+00;-4.000e-01;2.020e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
39.207000;1.055e+00;-6.667e-01;3.366e-02;-6.317e-01;3.190e-02;1.065e+00;1.049e+00;-6.139e-01;6.190e-02;1.055e+00;-4.000e-01;2.020e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
39.260000;1.055e+00;-6.667e-01;3.366e-02;-6.317e-01;3.190e-02;1.065e+00;1.049e+00;-6.139e-01;6.191e-02;1.055e+00;-4.000e-01;2.020e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
39.278000;1.055e+00;-6.667e-01;3.367e-02;-6.317e-01;3.190e-02;1.065e+00;1.049e+00;-6.139e-01;6.191e-02;1.055e+00;-4.000e-01;2.020e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
39.316000;1.055e+00;-6.667e-01;3.367e-02;-6.317e-01;3.190e-02;1.065e+00;1.049e+00;-6.139e-01;6.190e-02;1.055e+00;-4.000e-01;2.020e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
39.631000;1.055e+00;-6.667e-01;3.367e-02;-6.317e-01;3.190e-02;1.065e+00;1.049e+00;-6.139e-01;6.191e-02;1.055e+00;-4.000e-01;2.020e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
40.160000;1.055e+00;-6.667e-01;3.367e-02;-6.317e-01;3.191e-02;1.065e+00;1.049e+00;-6.139e-01;6.191e-02;1.055e+00;-4.000e-01;2.020e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
40.161000;1.055e+00;-6.667e-01;3.368e-02;-6.317e-01;3.191e-02;1.065e+00;1.049e+00;-6.139e-01;6.191e-02;1.055e+00;-4.000e-01;2.021e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
40.294000;1.055e+00;-6.667e-01;3.368e-02;-6.317e-01;3.191e-02;1.065e+00;1.049e+00;-6.139e-01;6.191e-02;1.055e+00;-4.000e-01;2.021e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
40.295000;1.055e+00;-6.667e-01;3.368e-02;-6.317e-01;3.191e-02;1.065e+00;1.049e+00;-6.139e-01;6.192e-02;1.055e+00;-4.000e-01;2.021e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
43.551000;1.055e+00;-6.667e-01;3.368e-02;-6.317e-01;3.191e-02;1.065e+00;1.049e+00;-6.139e-01;6.192e-02;1.055e+00;-4.000e-01;2.021e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
43.835000;1.055e+00;-6.667e-01;3.368e-02;-6.317e-01;3.191e-02;1.065e+00;1.049e+00;-6.139e-01;6.191e-02;1.055e+00;-4.000e-01;2.021e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
45.330000;1.055e+00;-6.667e-01;3.367e-02;-6.317e-01;3.191e-02;1.065e+00;1.049e+00;-6.139e-01;6.191e-02;1.055e+00;-4.000e-01;2.020e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
46.770000;1.055e+00;-6.667e-01;3.367e-02;-6.317e-01;3.190e-02;1.065e+00;1.049e+00;-6.139e-01;6.191e-02;1.055e+00;-4.000e-01;2.020e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
47.005000;1.055e+00;-6.667e-01;3.367e-02;-6.317e-01;3.190e-02;1.065e+00;1.049e+00;-6.139e-01;6.190e-02;1.055e+00;-4.000e-01;2.020e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
47.124000;1.055e+00;-6.667e-01;3.367e-02;-6.317e-01;3.190e-02;1.065e+00;1.049e+00;-6.139e-01;6.191e-02;1.055e+00;-4.000e-01;2.020e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
47.125000;1.055e+00;-6.667e-01;3.366e-02;-6.317e-01;3.190e-02;1.065e+00;1.049e+00;-6.139e-01;6.191e-02;1.055e+00;-4.000e-01;2.020e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
47.497000;1.055e+00;-6.667e-01;3.366e-02;-6.317e-01;3.190e-02;1.065e+00;1.049e+00;-6.139e-01;6.191e-02;1.055e+00;-4.000e-01;2.020e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
50.558000;1.055e+00;-6.667e-01;3.366e-02;-6.317e-01;3.190e-02;1.065e+00;1.049e+00;-6.139e-01;6.190e-02;1.055e+00;-4.000e-01;2.020e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
100.000000;1.055e+00;-6.667e-01;3.366e-02;-6.317e-01;3.189e-02;1.065e+00;1.049e+00;-6.139e-01;6.190e-02;1.055e+00;-4.000e-01;2.020e-02;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
