time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
0.000000;1.044444;0.666666667;0;0.638298144;-0;1.044444;1.055475;0.653519348;0.0322493032;1.044444;0.4;-0;10;0.666667;0;1.044444;1;1
19.999996;1.04444431;0.666667025;-3.65664944e-07;0.638298437;-4.28801569e-07;1.044444;1.05547454;0.653519623;0.0322490425;1.04444406;0.399999674;-4.33520083e-07;10;0.666667;0;1.04444383;1;1
19.999997;1.04444431;0.666667025;-3.65664944e-07;0.638298437;-4.28801569e-07;1.044444;1.05547454;0.653519623;0.0322490425;1.04444406;0.399999674;-4.33520083e-07;10;0.666667;0;1.06533283;1;1
20.000000;1.04444431;0.666667025;-3.65691132e-07;0.638298437;-4.28879319e-07;1.044444;1.05547454;0.653519623;0.0322490425;1.04444406;0.399999674;-4.33438445e-07;10;0.666667;0;1.06533283;1;1
20.001020;1.04444632;0.666668693;4.62863436e-06;0.638298812;4.34219264e-06;1.04444799;1.05547654;0.653519965;0.0322537254;1.04444607;0.40000068;2.58838686e-06;10;0.666667;0;1.06533282;1;1
20.002020;1.04445132;0.666672028;2.12908717e-05;0.63829895;2.02872185e-05;1.04445698;1.05548254;0.65351941;0.0322677607;1.04445108;0.400002686;1.26107669e-05;10;0.666667;0;1.06533281;1;1
20.003020;1.04445832;0.666677028;4.46209958e-05;0.638299462;4.26182719e-05;1.04447196;1.05549053;0.653519196;0.0322912093;1.04445809;0.400005694;2.66340077e-05;10;0.666667;0;1.0653328;0.999999;0.999999
20.004020;1.04446832;0.66668536;7.62856936e-05;0.638301332;7.29303991e-05;1.04449095;1.05550253;0.653519664;0.0323208513;1.0444681;0.400010701;4.56578275e-05;10;0.666667;0;1.06533279;0.999999;0.999999
20.005020;1.04448132;0.666693692;0.000116284899;0.63830137;0.00011122268;1.04451494;1.05551753;0.653518274;0.032358296;1.04448111;0.40001571;6.96818502e-05;10;0.666667;0;1.06533277;0.999998;0.999998
20.006020;1.04449532;0.66670369;0.000161285095;0.638302393;0.000154303006;1.04454293;1.05553353;0.653519424;0.0324004464;1.04449511;0.400021719;9.67056907e-05;10;0.666667;0;1.06533275;0.999998;0.999998
20.007020;1.04451132;0.666715355;0.000212952653;0.638303792;0.000203766047;1.04457392;1.05555252;0.653518716;0.0324488193;1.04451112;0.400028729;0.000127728997;10;0.666667;0;1.06533273;0.999997;0.999997
20.008020;1.04452832;0.666728686;0.000267953906;0.638306176;0.000256419727;1.04460891;1.05557352;0.65351835;0.0325018661;1.04452813;0.40003674;0.00016075145;10;0.666667;0;1.06533271;0.999997;0.999997
20.009020;1.04454731;0.666742018;0.000327955294;0.63830734;0.000313858562;1.0446459;1.05559552;0.653517365;0.0325580381;1.04454714;0.400044752;0.000196772759;10;0.666667;0;1.06533269;0.999997;0.999997
20.010020;1.0445673;0.666755349;0.000392956841;0.638307892;0.000376082041;1.04468489;1.05561951;0.653516722;0.0326188828;1.04456714;0.400052763;0.000235792672;10;0.666667;0;1.06533267;0.999996;0.999996
20.011020;1.04458829;0.666770347;0.000459625511;0.638309429;0.00043989862;1.04472588;1.05564451;0.653513881;0.0326828512;1.04458814;0.400061775;0.00027581099;10;0.666667;0;1.06533264;0.999996;0.999996
20.012020;1.04461028;0.666785344;0.000531295091;0.638310355;0.000508499141;1.04476888;1.05567051;0.653513579;0.0327483641;1.04461014;0.400070788;0.000318827582;10;0.666667;0;1.06533262;0.999995;0.999995
20.013020;1.04463326;0.666800342;0.000602966018;0.63831067;0.000577096932;1.04481387;1.05569751;0.653511081;0.0328169998;1.04463314;0.4000798;0.000361842366;10;0.666667;0;1.06533259;0.999995;0.999995
20.014020;1.04465624;0.666817008;0.000679638573;0.638312579;0.000650478824;1.04485987;1.05572551;0.653509542;0.0328871788;1.04465614;0.400089813;0.000407855323;10;0.666667;0;1.06533257;0.999994;0.999994
20.015020;1.04468022;0.666832006;0.000756312872;0.638312281;0.000723857757;1.04490686;1.05575351;0.653506425;0.0329605108;1.04468013;0.400098827;0.000453866499;10;0.666667;0;1.06533255;0.999994;0.999994
20.016020;1.04470519;0.666847005;0.00083465565;0.638311373;0.00079882894;1.04495586;1.05578251;0.65350427;0.0330338071;1.04470512;0.400107842;0.000500875958;10;0.666667;0;1.06533252;0.999993;0.999993
20.017020;1.04473016;0.666862004;0.000914666966;0.638310461;0.000875392853;1.04500486;1.05581251;0.653499918;0.0331086459;1.04473011;0.400116857;0.00054888374;10;0.666667;0;1.06533251;0.999993;0.999993
20.018020;1.04475613;0.666877003;0.000994680129;0.638308937;0.000951953031;1.04505386;1.05584251;0.653495567;0.0331850582;1.0447561;0.400125872;0.000596889873;10;0.666667;0;1.06533249;0.999992;0.999992
20.019020;1.04478109;0.666892003;0.00107802834;0.638308022;0.0010317015;1.04510487;1.05587252;0.653492795;0.0332614653;1.04478109;0.400134888;0.000646894388;10;0.666667;0;1.06533247;0.999992;0.999992
20.020020;1.04480705;0.666907003;0.00115971139;0.638306493;0.00110985048;1.04515587;1.05590353;0.653487827;0.0333394139;1.04480708;0.400143903;0.000695897347;10;0.666667;0;1.06533246;0.999991;0.999991
20.021020;1.04483401;0.666922003;0.00124306225;0.63830435;0.00118959015;1.04520688;1.05593454;0.653482861;0.0334173566;1.04483407;0.400152918;0.00074589889;10;0.666667;0;1.06533245;0.999991;0.999991
20.022020;1.04485997;0.666935336;0.0013280805;0.638301221;0.00127092257;1.04525788;1.05596555;0.653476316;0.0334952931;1.04486006;0.400160932;0.000796899195;10;0.666667;0;1.06533244;0.99999;0.99999
20.023020;1.04488693;0.666950336;0.00141143226;0.638299072;0.00135065495;1.04530989;1.05599656;0.653471351;0.0335748018;1.04488705;0.400169945;0.000846898383;10;0.666667;0;1.06533243;0.999989;0.999989
20.024020;1.04491289;0.666963669;0.00149645018;0.638295937;0.00143197978;1.0453619;1.05602758;0.653464807;0.033652726;1.04491304;0.400177958;0.000897896581;10;0.666667;0;1.06533243;0.999989;0.999989
20.025020;1.04493984;0.666975335;0.00157980033;0.638290592;0.00151170416;1.04541391;1.05605959;0.653457645;0.0337321906;1.04494003;0.400184969;0.000947894025;10;0.666667;0;1.06533242;0.999988;0.999988
20.026020;1.0449668;0.666988666;0.0016648158;0.638286838;0.00159301938;1.04546592;1.05609061;0.653451102;0.0338116815;1.04496702;0.400192979;0.000998890982;10;0.666667;0;1.06533241;0.999988;0.999988
20.027020;1.04499277;0.667000331;0.00174982997;0.638282098;0.00167433216;1.04551793;1.05612263;0.653442363;0.033889557;1.04499302;0.400199987;0.0010498877;10;0.666667;0;1.06533241;0.999987;0.999987
20.028020;1.04501973;0.667011993;0.00183317649;0.638276742;0.00175404475;1.04556994;1.05615364;0.653434243;0.0339690376;1.04502001;0.400206994;0.00109988449;10;0.666667;0;1.0653324;0.999987;0.999987
20.029020;1.0450467;0.667023652;0.00191818901;0.638271386;0.00183534884;1.04562195;1.05618565;0.653425505;0.034046903;1.045047;0.400214;0.00115088175;10;0.666667;0;1.0653324;0.999986;0.999986
20.030020;1.04507367;0.667033644;0.00200153443;0.638264433;0.00191505509;1.04567396;1.05621667;0.653417387;0.0341247955;1.04507399;0.400220004;0.00120087982;10;0.666667;0;1.0653324;0.999986;0.999986
20.031020;1.04509965;0.667043633;0.00208487954;0.63825809;0.00199476055;1.04572598;1.05624768;0.65340769;0.0342042609;1.04509998;0.400226007;0.00125087892;10;0.666667;0;1.0653324;0.999985;0.999985
20.032020;1.04512662;0.66705362;0.00216989111;0.638251134;0.00207605628;1.04577799;1.05627869;0.653397995;0.0342821431;1.04512697;0.400232008;0.00130187922;10;0.666667;0;1.06533241;0.999985;0.999985
20.033020;1.0451526;0.66706194;0.00225323594;0.638243196;0.00215575669;1.045829;1.0563107;0.653386103;0.03435841;1.04515296;0.400237009;0.0013518809;10;0.666667;0;1.06533241;0.999984;0.999984
20.034020;1.04517958;0.667070258;0.00233491416;0.638234647;0.00223385776;1.04588102;1.05634171;0.653376408;0.0344362828;1.04517995;0.400242008;0.00140088405;10;0.666667;0;1.06533242;0.999984;0.999984
20.035020;1.04520557;0.667078575;0.00241825905;0.63822671;0.00231355284;1.04593204;1.05637272;0.653365135;0.0345125738;1.04520593;0.400247007;0.00145088858;10;0.666667;0;1.06533243;0.999983;0.999983
20.036020;1.04523255;0.667086893;0.00249993712;0.638218164;0.00239164819;1.04598306;1.05640273;0.653354481;0.0345904715;1.04523292;0.400252005;0.00149989435;10;0.666667;0;1.06533245;0.999983;0.999983
20.037020;1.04525854;0.667093543;0.00258328143;0.638208636;0.00247133717;1.04603408;1.05643374;0.653341631;0.0346667555;1.04525891;0.400256002;0.00154990117;10;0.666667;0;1.06533246;0.999983;0.999983
20.038020;1.04528453;0.667101861;0.00266495845;0.638200705;0.00254942816;1.0460841;1.05646475;0.653330357;0.0347414585;1.04528489;0.400261;0.00159890878;10;0.666667;0;1.06533248;0.999982;0.999982
20.039020;1.04531052;0.667106846;0.00274496808;0.638189587;0.00262592101;1.04613513;1.05649476;0.653318124;0.0348177687;1.04531087;0.400263997;0.00164691691;10;0.666667;0;1.0653325;0.999982;0.999982
20.040020;1.04533652;0.667113498;0.00282664365;0.638180067;0.00270400435;1.04618515;1.05652577;0.653303693;0.0348924648;1.04533686;0.400267995;0.0016959253;10;0.666667;0;1.06533252;0.999981;0.999981
20.041020;1.04536251;0.667118484;0.00290665187;0.638168956;0.00278048927;1.04623518;1.05655578;0.653291457;0.0349671904;1.04536284;0.400270993;0.00174393377;10;0.666667;0;1.06533254;0.999981;0.999981
20.042020;1.04538851;0.667125139;0.00298665952;0.638159443;0.00285697014;1.04628521;1.05658579;0.653277643;0.0350419125;1.04538883;0.400274991;0.00179194215;10;0.666667;0;1.06533256;0.999981;0.999981
20.043020;1.04541351;0.667130128;0.00306666662;0.638148949;0.00293344959;1.04633424;1.0566158;0.653263827;0.0351150535;1.04541381;0.40027799;0.00183995022;10;0.666667;0;1.06533258;0.99998;0.99998
20.044020;1.04543951;0.667133452;0.00314500648;0.638136255;0.00300832766;1.04638328;1.0566458;0.653250011;0.0351881908;1.0454398;0.400279989;0.00188695776;10;0.666667;0;1.0653326;0.99998;0.99998
20.045020;1.04546451;0.667138445;0.0032250124;0.63812577;0.0030847983;1.04643331;1.05667481;0.653236811;0.0352613572;1.04546479;0.400282988;0.00193496456;10;0.666667;0;1.06533262;0.99998;0.99998
20.046020;1.04548951;0.667141774;0.00330335105;0.638113695;0.00315967018;1.04648134;1.05670482;0.653221417;0.0353344859;1.04548978;0.400284987;0.00198197055;10;0.666667;0;1.06533263;0.999979;0.999979
20.047020;1.04551551;0.667145104;0.00338168907;0.638101015;0.0032345345;1.04653037;1.05673383;0.65320664;0.0354076435;1.04551578;0.400286987;0.00202897572;10;0.666667;0;1.06533265;0.999979;0.999979
20.048020;1.04554052;0.667148436;0.00345835971;0.638088952;0.00330780348;1.04657839;1.05676383;0.653191246;0.0354791856;1.04554077;0.400288986;0.00207498009;10;0.666667;0;1.06533266;0.999979;0.999979
20.049020;1.04556552;0.667151769;0.0035366962;0.638076893;0.00338266239;1.04662742;1.05679284;0.65317647;0.0355507561;1.04556577;0.400290985;0.00212198356;10;0.666667;0;1.06533268;0.999979;0.999979
20.050020;1.04559053;0.667153435;0.00361336511;0.638063246;0.00345592311;1.04667544;1.05682184;0.653161695;0.0356207441;1.04559077;0.400291983;0.00216798591;10;0.666667;0;1.06533269;0.999978;0.999978
20.051020;1.04561453;0.667156769;0.00369003313;0.638051807;0.00352918295;1.04672245;1.05685084;0.653145344;0.035692303;1.04561477;0.40029398;0.00221398681;10;0.666667;0;1.0653327;0.999978;0.999978
20.052020;1.04563954;0.667158436;0.0037667002;0.638038169;0.00360243505;1.04677047;1.05687885;0.653129613;0.0357623125;1.04563977;0.400294976;0.00225998608;10;0.666667;0;1.06533271;0.999978;0.999978
20.053020;1.04566455;0.667160102;0.00384169953;0.638024534;0.00367408867;1.04681748;1.05690785;0.653114843;0.035832282;1.04566477;0.40029597;0.00230498369;10;0.666667;0;1.06533272;0.999978;0.999978
20.054020;1.04568856;0.667160102;0.00391669768;0.638009919;0.00374574108;1.04686448;1.05693685;0.65309692;0.0359022452;1.04568877;0.400295964;0.00234997969;10;0.666667;0;1.06533273;0.999978;0.999978
20.055020;1.04571356;0.667161767;0.00399169468;0.637996291;0.00381738487;1.04691148;1.05696485;0.653081195;0.0359722364;1.04571378;0.400296957;0.00239497413;10;0.666667;0;1.06533274;0.999977;0.999977
20.056020;1.04573757;0.66716343;0.00406669071;0.637983275;0.00388902697;1.04695848;1.05699285;0.653065471;0.0360406453;1.04573778;0.400297949;0.00243996707;10;0.666667;0;1.06533275;0.999977;0.999977
20.057020;1.04576159;0.667163426;0.00414168614;0.637968668;0.00396066357;1.04700447;1.05702084;0.65304817;0.0361090491;1.04576179;0.400297939;0.00248495857;10;0.666667;0;1.06533276;0.999977;0.999977
20.058020;1.0457856;0.667163421;0.00421501475;0.637954062;0.00403070077;1.04705046;1.05704884;0.653032448;0.0361774484;1.04578579;0.400297928;0.00252894871;10;0.666667;0;1.06533277;0.999977;0.999977
20.060020;1.04583363;0.667163407;0.00436167312;0.637924855;0.00417075746;1.04714243;1.05710483;0.652997854;0.0363126585;1.04583381;0.400297899;0.00261692547;10;0.666667;0;1.06533278;0.999977;0.999977
20.061020;1.04585665;0.667163398;0.00443500312;0.637910862;0.00424078076;1.04718841;1.05713183;0.652981177;0.0363795041;1.04585682;0.400297882;0.00266091248;10;0.666667;0;1.06533278;0.999976;0.999976
20.062020;1.04588066;0.667163388;0.00450666687;0.637896262;0.0043092004;1.04723339;1.05715983;0.652963883;0.0364463124;1.04588083;0.400297864;0.00270389897;10;0.666667;0;1.06533279;0.999976;0.999976
20.063020;1.04590468;0.667163377;0.0045799975;0.637881661;0.00437920747;1.04727837;1.05718683;0.652945632;0.0365131526;1.04590485;0.400297846;0.00274788533;10;0.666667;0;1.06533279;0.999976;0.999976
20.064020;1.0459277;0.667161699;0.0046516615;0.637866078;0.00444761907;1.04732334;1.05721382;0.652928959;0.0365784146;1.04592786;0.400296828;0.00279087183;10;0.666667;0;1.06533279;0.999976;0.999976
20.065020;1.04595073;0.667161687;0.00472332526;0.637852087;0.0045160246;1.04736831;1.05724082;0.652912287;0.0366452517;1.04595087;0.40029681;0.00283385871;10;0.666667;0;1.06533279;0.999976;0.999976
20.066020;1.04597375;0.667160007;0.00479332185;0.637836505;0.00458283075;1.04741328;1.05726782;0.65289404;0.0367105109;1.04597388;0.400295792;0.00287584627;10;0.666667;0;1.06533279;0.999976;0.999976
20.067020;1.04599777;0.667158327;0.00486498431;0.637820312;0.00465122023;1.04745725;1.05729482;0.652875796;0.036775769;1.0459979;0.400294774;0.00291883491;10;0.666667;0;1.06533279;0.999976;0.999976
20.068020;1.04602079;0.667156649;0.00493497905;0.637804728;0.00471801555;1.04750122;1.05732182;0.652857554;0.03683945;1.04602091;0.400293758;0.00296082503;10;0.666667;0;1.06533279;0.999976;0.999976
20.069020;1.04604381;0.667156638;0.0050049726;0.637790737;0.00478480625;1.04754519;1.05734882;0.652840889;0.0369047067;1.04604392;0.400293742;0.00300281687;10;0.666667;0;1.06533279;0.999976;0.999976
20.070020;1.04606583;0.667153293;0.00507496492;0.637774169;0.00485159745;1.04758916;1.05737482;0.652823267;0.0369684218;1.04606594;0.400291727;0.00304481048;10;0.666667;0;1.06533279;0.999976;0.999976
20.071020;1.04608885;0.667151617;0.00514495621;0.637758584;0.00491838035;1.04763213;1.05740182;0.652803453;0.0370321019;1.04608895;0.400290713;0.00308680564;10;0.666667;0;1.06533279;0.999976;0.999976
20.072020;1.04611188;0.667149942;0.00521328014;0.637742996;0.00498356661;1.0476761;1.05742782;0.652785835;0.0370958167;1.04611196;0.400289699;0.00312780195;10;0.666667;0;1.06533279;0.999976;0.999976
20.073020;1.0461339;0.667148267;0.00528160378;0.637728018;0.00504875452;1.04771906;1.05745383;0.652768217;0.0371595315;1.04613398;0.400288686;0.00316879891;10;0.666667;0;1.06533279;0.999975;0.999975
20.074020;1.04615692;0.667146595;0.00534992751;0.637712427;0.00511393453;1.04776203;1.05747983;0.652750602;0.0372216702;1.04615699;0.400287674;0.00320979604;10;0.666667;0;1.06533278;0.999975;0.999975
20.075020;1.04617895;0.667143256;0.0054182518;0.63769585;0.00517911637;1.047805;1.05750583;0.652731411;0.0372853852;1.046179;0.400285662;0.00325079301;10;0.666667;0;1.06533278;0.999975;0.999975
20.076020;1.04620097;0.667141587;0.00548657715;0.637680864;0.00524429516;1.04784697;1.05753184;0.652713797;0.0373475245;1.04620101;0.400284651;0.00329178964;10;0.666667;0;1.06533278;0.999975;0.999975
20.077020;1.04622299;0.667138251;0.00555323731;0.637664282;0.00530787791;1.04788894;1.05755684;0.652696801;0.0374096996;1.04622303;0.400282641;0.00333178577;10;0.666667;0;1.06533277;0.999975;0.999975
20.078020;1.04624501;0.667136586;0.00562156603;0.637649291;0.005373051;1.04793191;1.05758284;0.652677613;0.0374718393;1.04624504;0.400281632;0.0033727813;10;0.666667;0;1.06533276;0.999975;0.999975
20.079020;1.04626704;0.667133255;0.00568823023;0.637632703;0.00543662887;1.04797389;1.05760784;0.652659042;0.0375324385;1.04626705;0.400279624;0.00341277614;10;0.666667;0;1.06533276;0.999975;0.999975
20.080020;1.04628906;0.667129927;0.00575489681;0.637616113;0.00550020505;1.04801486;1.05763385;0.65264143;0.0375930016;1.04628906;0.400277617;0.00345277021;10;0.666667;0;1.06533275;0.999975;0.999975
20.081020;1.04631108;0.6671266;0.00582156592;0.637599519;0.00556378005;1.04805684;1.05765885;0.652622858;0.0376551751;1.04631106;0.400275611;0.00349276338;10;0.666667;0;1.06533274;0.999975;0.999975
20.082020;1.0463321;0.667124941;0.00588657095;0.637585126;0.0056257669;1.04809881;1.05768384;0.652604286;0.0377157714;1.04633207;0.400274606;0.00353175545;10;0.666667;0;1.06533273;0.999975;0.999975
20.083020;1.04635411;0.667121615;0.0059532452;0.637568528;0.00568934119;1.04813979;1.05770884;0.652585713;0.0377747898;1.04635408;0.400272602;0.00357174627;10;0.666667;0;1.06533272;0.999975;0.999975
20.085020;1.04639715;0.667114961;0.00608326706;0.637535933;0.00581331118;1.04822176;1.05775883;0.652548562;0.0378959691;1.04639709;0.400268595;0.00364972401;10;0.666667;0;1.06533271;0.999975;0.999975
20.086020;1.04641817;0.667111633;0.00614828075;0.637519937;0.00587530046;1.04826274;1.05778282;0.6525306;0.0379550133;1.0464181;0.400266592;0.00368871111;10;0.666667;0;1.0653327;0.999975;0.999975
20.087020;1.04643919;0.667108302;0.00621329579;0.63750394;0.00593729086;1.04830273;1.05780781;0.652512021;0.0380140174;1.04643911;0.40026459;0.00372769734;10;0.666667;0;1.0653327;0.999975;0.999975
20.089020;1.04648124;0.667101639;0.0063399946;0.637471943;0.00605808888;1.0483837;1.05785679;0.652475475;0.0381320473;1.04648112;0.400260585;0.0038036683;10;0.666667;0;1.06533269;0.999975;0.999975
20.090020;1.04650226;0.667096638;0.00640501083;0.637454353;0.00612008118;1.04842369;1.05788078;0.65245751;0.0381894974;1.04650213;0.400257583;0.00384265361;10;0.666667;0;1.06533269;0.999975;0.999975
20.091020;1.04652329;0.667093303;0.00646836019;0.637438355;0.00618048082;1.04846268;1.05790476;0.652439544;0.0382485182;1.04652314;0.400255579;0.00388063933;10;0.666667;0;1.06533269;0.999975;0.999975
20.092020;1.04654432;0.667089969;0.00653004254;0.637422358;0.00623928761;1.04850267;1.05792875;0.652421577;0.0383059582;1.04654415;0.400253576;0.00391762594;10;0.666667;0;1.06533269;0.999975;0.999975
20.093020;1.04656535;0.667086635;0.00659339099;0.637406361;0.00629968647;1.04854265;1.05795274;0.652402035;0.0383633929;1.04656516;0.400251572;0.00395561392;10;0.666667;0;1.06533269;0.999975;0.999975
20.094020;1.04658539;0.667081634;0.00665673879;0.637389382;0.00636009081;1.04858164;1.05797673;0.652384065;0.0384208218;1.04658517;0.400248567;0.00399360359;10;0.666667;0;1.06533269;0.999975;0.999975
20.095020;1.04660642;0.667078299;0.00671841929;0.637373387;0.00641889593;1.04862063;1.05799972;0.652366713;0.0384782815;1.04660618;0.400246562;0.00403059494;10;0.666667;0;1.06533269;0.999976;0.999976
20.096020;1.04662646;0.667074966;0.00678009935;0.637358001;0.00647770626;1.04865962;1.05802371;0.652348742;0.0385341237;1.04662619;0.400244556;0.00406758774;10;0.666667;0;1.06533268;0.999976;0.999976
20.097020;1.0466465;0.667069966;0.00684177923;0.637341025;0.00653651521;1.04869861;1.05804771;0.652329195;0.0385915358;1.0466462;0.40024155;0.00410458159;10;0.666667;0;1.06533268;0.999976;0.999976
20.098020;1.04666754;0.667066633;0.00690345922;0.637325034;0.0065953159;1.04873761;1.0580707;0.652311837;0.038647404;1.04666721;0.400239543;0.00414157603;10;0.666667;0;1.06533268;0.999976;0.999976
20.099020;1.04668759;0.667061633;0.00696513969;0.637308059;0.00665412027;1.0487756;1.05809369;0.652292902;0.0387032674;1.04668721;0.400236536;0.00417857065;10;0.666667;0;1.06533268;0.999976;0.999976
20.100020;1.04670763;0.6670583;0.00702515422;0.637292678;0.00671132927;1.04881359;1.05811669;0.652275542;0.0387591265;1.04670722;0.400234528;0.00421456515;10;0.666667;0;1.06533268;0.999976;0.999976
20.101020;1.04672767;0.667054968;0.00708683625;0.637277297;0.00677012712;1.04885259;1.05814069;0.652257564;0.0388149449;1.04672722;0.400232519;0.00425155938;10;0.666667;0;1.06533268;0.999976;0.999976
20.102020;1.04674772;0.667049969;0.00714685243;0.637260324;0.006827329;1.04889059;1.05816368;0.652238626;0.0388692214;1.04674722;0.400229509;0.00428755326;10;0.666667;0;1.06533268;0.999976;0.999976
20.103020;1.04676676;0.667046639;0.00720686934;0.637245553;0.00688453358;1.04892759;1.05818668;0.652221264;0.03892507;1.04676622;0.4002275;0.00432354668;10;0.666667;0;1.06533268;0.999976;0.999976
20.104020;1.04678681;0.667041642;0.00726688681;0.637228581;0.00694172773;1.04896559;1.05820868;0.652202941;0.0389793778;1.04678622;0.40022449;0.00435953932;10;0.666667;0;1.06533268;0.999976;0.999976
20.105020;1.04680685;0.667038311;0.00732690465;0.637213203;0.00699891799;1.04900359;1.05823168;0.652185578;0.0390336468;1.04680621;0.400222482;0.00439553088;10;0.666667;0;1.06533269;0.999976;0.999976
20.106020;1.04682589;0.667033315;0.00738525607;0.637196841;0.00705451915;1.04904059;1.05825469;0.652166641;0.039087914;1.0468252;0.400219475;0.00443052115;10;0.666667;0;1.06533269;0.999976;0.999976
20.107020;1.04684592;0.667028318;0.00744527431;0.637179873;0.00711170226;1.04907759;1.05827669;0.652149894;0.0391422167;1.0468452;0.40021647;0.00446651022;10;0.666667;0;1.06533269;0.999976;0.999976
20.108020;1.04686495;0.667024989;0.00750362596;0.637165105;0.00716729681;1.0491146;1.05829969;0.652130958;0.0391964805;1.04686419;0.400214466;0.00450149835;10;0.666667;0;1.0653327;0.999976;0.999976
20.109020;1.04688398;0.667019992;0.00756197759;0.637148747;0.00722288825;1.0491516;1.0583217;0.652112639;0.0392492048;1.04688318;0.400211463;0.00453648596;10;0.666667;0;1.06533271;0.999976;0.999976
20.110020;1.04690401;0.667016661;0.00762032907;0.637133373;0.00727846968;1.0491886;1.0583437;0.652095898;0.0393035019;1.04690317;0.400209462;0.00457147346;10;0.666667;0;1.06533271;0.999976;0.999976
20.111020;1.04692302;0.667011664;0.00767868032;0.637117017;0.00733405507;1.0492246;1.05836571;0.652077584;0.0393562223;1.04692216;0.400206463;0.00460646114;10;0.666667;0;1.06533272;0.999976;0.999976
20.112020;1.04694204;0.667006666;0.00773703133;0.637100663;0.00738963766;1.0492616;1.05838771;0.652060848;0.0394089408;1.04694115;0.400203466;0.00464144934;10;0.666667;0;1.06533273;0.999976;0.999976
20.113020;1.04696105;0.667003334;0.00779371533;0.637085903;0.00744362568;1.0492976;1.05840972;0.65204254;0.0394616573;1.04696013;0.400201472;0.00467543842;10;0.666667;0;1.06533274;0.999976;0.999976
20.114020;1.04698005;0.666998336;0.00785206548;0.637069553;0.00749920306;1.0493336;1.05843172;0.652024236;0.0395143719;1.04697912;0.40019848;0.00471042877;10;0.666667;0;1.06533276;0.999977;0.999977
20.115020;1.04699905;0.666995004;0.00790874817;0.637054797;0.00755318596;1.0493696;1.05845373;0.652007511;0.0395670848;1.04699811;0.400196491;0.00474442067;10;0.666667;0;1.06533277;0.999977;0.999977
20.116020;1.04701705;0.666990005;0.00796542983;0.637039061;0.00760717329;1.04940561;1.05847573;0.651989214;0.0396182214;1.0470161;0.400193505;0.00477841439;10;0.666667;0;1.06533278;0.999977;0.999977
20.117020;1.04703605;0.666985006;0.00802211031;0.637022716;0.00766115024;1.04944161;1.05849673;0.651973112;0.0396709685;1.04703508;0.40019052;0.00481241018;10;0.666667;0;1.0653328;0.999977;0.999977
20.118020;1.04705504;0.666981675;0.00807878955;0.637007966;0.00771512391;1.04947661;1.05851873;0.651954824;0.0397221022;1.04705407;0.400188538;0.00484640824;10;0.666667;0;1.06533281;0.999977;0.999977
20.119020;1.04707303;0.666976677;0.00813546761;0.636992234;0.00776910189;1.04951262;1.05853973;0.651937154;0.0397732721;1.04707205;0.400185558;0.00488040877;10;0.666667;0;1.06533283;0.999977;0.999977
20.120020;1.04709202;0.666971679;0.00819047774;0.636975896;0.00782147796;1.04954762;1.05856173;0.651920447;0.0398244034;1.04709104;0.400182578;0.00491341195;10;0.666667;0;1.06533284;0.999977;0.999977
20.121020;1.04711001;0.666968348;0.00824715317;0.636961758;0.00787545068;1.04958263;1.05858273;0.651902785;0.0398755711;1.04710903;0.400180598;0.0049474179;10;0.666667;0;1.06533286;0.999977;0.999977
20.122020;1.047128;0.666963351;0.00830216046;0.636946029;0.00792782932;1.04961764;1.05860373;0.651885127;0.0399267379;1.04712701;0.400177619;0.00498042672;10;0.666667;0;1.06533287;0.999977;0.999977
20.123020;1.04714698;0.666960022;0.00835716632;0.636931285;0.00798019799;1.04965265;1.05862473;0.651869047;0.0399763292;1.047146;0.400175639;0.00501343848;10;0.666667;0;1.06533289;0.999977;0.999977
20.124020;1.04716497;0.666955025;0.0084121708;0.636915557;0.00803257199;1.04968667;1.05864573;0.651851395;0.0400274932;1.04716399;0.400172659;0.0050464532;10;0.666667;0;1.06533291;0.999977;0.999977
20.125020;1.04718295;0.666950029;0.00846717395;0.63689983;0.00808494397;1.04972168;1.05866673;0.651835322;0.040077081;1.04718198;0.400169679;0.00507947085;10;0.666667;0;1.06533292;0.999977;0.999977
20.126020;1.04720093;0.6669467;0.00852217572;0.636885695;0.00813731432;1.0497557;1.05868773;0.651817677;0.0401266667;1.04719997;0.400167698;0.00511249133;10;0.666667;0;1.06533293;0.999977;0.999977
20.127020;1.04721892;0.666941705;0.00857717607;0.63686997;0.00818968352;1.04979072;1.05870873;0.651800035;0.04017625;1.04721796;0.400164718;0.00514551451;10;0.666667;0;1.06533295;0.999977;0.999977
20.128020;1.0472369;0.66693671;0.00863050831;0.636854246;0.00824046057;1.04982474;1.05872873;0.651784584;0.0402258684;1.04723595;0.400161737;0.00517754023;10;0.666667;0;1.06533296;0.999978;0.999978
20.129020;1.04725388;0.666933382;0.00868383915;0.636840722;0.00829124542;1.04985875;1.05874973;0.651766946;0.0402754458;1.04725294;0.400159755;0.00520956824;10;0.666667;0;1.06533297;0.999978;0.999978
20.130020;1.04727185;0.666928389;0.00873883533;0.636825;0.0083436142;1.04989277;1.05877073;0.651750883;0.0403250199;1.04727093;0.400156774;0.00524259817;10;0.666667;0;1.06533298;0.999978;0.999978
20.131020;1.04728983;0.666925063;0.00879216353;0.636810871;0.00839439227;1.04992579;1.05879073;0.651733864;0.0403730546;1.04728892;0.400154791;0.00527462963;10;0.666667;0;1.06533298;0.999978;0.999978
20.132020;1.0473068;0.666920071;0.00884549029;0.63679576;0.00844517947;1.04995981;1.05881073;0.651716844;0.0404226604;1.04730591;0.400151808;0.00530666235;10;0.666667;0;1.06533299;0.999978;0.999978
20.133020;1.04732477;0.666915079;0.00889881559;0.636780042;0.00849595987;1.04999282;1.05883173;0.651700782;0.0404706508;1.0473239;0.400148823;0.00533869617;10;0.666667;0;1.06533299;0.999978;0.999978
20.134020;1.04734174;0.666911753;0.0089521396;0.636766527;0.00854674959;1.05002684;1.05885173;0.651683762;0.0405186763;1.04734089;0.400146835;0.00537073093;10;0.666667;0;1.065333;0.999978;0.999978
20.135020;1.04735971;0.666906761;0.00900379594;0.636750814;0.00859594085;1.05005985;1.05887173;0.651668316;0.040568273;1.04735888;0.400143846;0.00540176645;10;0.666667;0;1.065333;0.999978;0.999978
20.136020;1.04737668;0.666903435;0.00905711831;0.636737304;0.00864673238;1.05009286;1.05889174;0.651651296;0.0406162933;1.04737588;0.400141854;0.0054338025;10;0.666667;0;1.065333;0.999978;0.999978
20.137020;1.04739365;0.666898443;0.00910877365;0.636722204;0.00869593314;1.05012586;1.05891175;0.651635849;0.0406627376;1.04739287;0.400138859;0.00546483888;10;0.666667;0;1.065333;0.999978;0.999978
20.138020;1.04741161;0.666895118;0.00916209551;0.63670809;0.00874671702;1.05015887;1.05893175;0.65161883;0.0407107545;1.04741086;0.400136862;0.0054968754;10;0.666667;0;1.06533301;0.999978;0.999978
20.139020;1.04742858;0.666890127;0.00921375062;0.636692994;0.00879591777;1.05019187;1.05895176;0.651603384;0.0407587705;1.04742785;0.400133863;0.00552791187;10;0.666667;0;1.06533301;0.999978;0.999978
20.140020;1.04744554;0.666886803;0.00926540567;0.63667949;0.00884511781;1.05022386;1.05897078;0.65158698;0.0408052503;1.04744484;0.400131862;0.00555894806;10;0.666667;0;1.06533301;0.999979;0.999979
20.141020;1.0474625;0.666881812;0.00931706065;0.636664396;0.00889431654;1.05025685;1.05899079;0.651571535;0.0408532648;1.04746183;0.400128859;0.00558998367;10;0.666667;0;1.06533302;0.999979;0.999979
20.142020;1.04747946;0.666878487;0.00936871553;0.636650894;0.00894351347;1.05028884;1.0590108;0.651554516;0.0408997048;1.04747882;0.400126854;0.00562101839;10;0.666667;0;1.06533302;0.999979;0.999979
20.143020;1.04749643;0.666873496;0.00941870366;0.636635801;0.00899111713;1.05032083;1.05902981;0.651539688;0.0409461831;1.04749581;0.400123848;0.00565105198;10;0.666667;0;1.06533303;0.999979;0.999979
20.144020;1.04751239;0.666870171;0.00947035845;0.636622908;0.0090403181;1.05035281;1.05904982;0.651522671;0.0409926225;1.0475118;0.40012184;0.00568208425;10;0.666667;0;1.06533303;0.999979;0.999979
20.145020;1.04752935;0.66686518;0.00952034661;0.636607816;0.00908791683;1.0503848;1.05906883;0.651507843;0.0410391005;1.0475288;0.400118832;0.00571211513;10;0.666667;0;1.06533304;0.999979;0.999979
20.146020;1.04754631;0.666861855;0.00957200138;0.636594316;0.00913710401;1.05041678;1.05908784;0.651491441;0.041085578;1.04754579;0.400116822;0.00574314469;10;0.666667;0;1.06533305;0.999979;0.999979
20.147020;1.04756327;0.666856862;0.00962198918;0.636579224;0.00918469769;1.05044876;1.05910786;0.651475997;0.0411320166;1.04756278;0.400113812;0.00577317313;10;0.666667;0;1.06533305;0.999979;0.999979
20.148020;1.04757924;0.666853534;0.00967197648;0.63656633;0.00923229785;1.05048075;1.05912687;0.651461168;0.0411784935;1.04757877;0.400111802;0.00580320067;10;0.666667;0;1.06533306;0.999979;0.999979
20.149020;1.0475962;0.666850206;0.00972196318;0.63655283;0.00927988706;1.05051173;1.05914588;0.651444763;0.0412233965;1.04759577;0.400109793;0.00583322751;10;0.666667;0;1.06533307;0.999979;0.999979
20.150020;1.04761216;0.666845211;0.00977194921;0.636538345;0.00932748305;1.05054372;1.05916489;0.651429933;0.041269873;1.04761176;0.400106784;0.00586325376;10;0.666667;0;1.06533308;0.999979;0.999979
20.151020;1.04762812;0.666841881;0.00982193451;0.63652545;0.00937507705;1.0505747;1.05918391;0.651415102;0.0413147758;1.04762776;0.400104777;0.00589327946;10;0.666667;0;1.06533309;0.99998;0.99998
20.152020;1.04764508;0.666838549;0.0098719191;0.636511949;0.00942266009;1.05060569;1.05920292;0.651398696;0.0413596787;1.04764475;0.400102771;0.00592330461;10;0.666667;0;1.0653331;0.99998;0.99998
20.153020;1.04766105;0.666833551;0.00992023642;0.636497464;0.00946865935;1.05063667;1.05922094;0.651384478;0.0414046207;1.04766075;0.400099766;0.00595232932;10;0.666667;0;1.06533311;0.99998;0.99998
20.154020;1.04767701;0.666830219;0.00997021993;0.636484571;0.00951624766;1.05066766;1.05923996;0.651369646;0.0414495242;1.04767675;0.400097761;0.00598235374;10;0.666667;0;1.06533313;0.99998;0.99998
20.155020;1.04769297;0.666826886;0.0100185363;0.636471678;0.00956224343;1.05069865;1.05925897;0.65135324;0.0414944281;1.04769275;0.400095758;0.00601137798;10;0.666667;0;1.06533314;0.99998;0.99998
20.156020;1.04770994;0.666821886;0.0100685187;0.636456586;0.0096098192;1.05072964;1.05927798;0.651338409;0.0415393327;1.04770975;0.400092755;0.00604140215;10;0.666667;0;1.06533316;0.99998;0.99998
20.157020;1.04772591;0.666818552;0.010116834;0.636443692;0.00965581183;1.05076063;1.059296;0.651324193;0.0415842772;1.04772575;0.400090752;0.00607042641;10;0.666667;0;1.06533318;0.99998;0.99998
20.158020;1.04774188;0.666815219;0.0101651486;0.636430796;0.00970180313;1.05079062;1.05931501;0.651309362;0.0416291826;1.04774175;0.400088749;0.0060994509;10;0.666667;0;1.0653332;0.99998;0.99998
20.159020;1.04775685;0.666811885;0.0102134626;0.636418509;0.00974780242;1.05082161;1.05933302;0.651293572;0.0416725533;1.04775676;0.400086747;0.00612847569;10;0.666667;0;1.06533322;0.99998;0.99998
20.160020;1.04777283;0.66680855;0.0102617761;0.636405613;0.00979379116;1.0508516;1.05935103;0.651279357;0.0417174962;1.04777276;0.400084746;0.0061575008;10;0.666667;0;1.06533324;0.99998;0.99998
20.161020;1.04778882;0.666803549;0.0103100889;0.636391125;0.00983977866;1.0508816;1.05937003;0.651264529;0.0417608249;1.04778877;0.400081745;0.00618652622;10;0.666667;0;1.06533326;0.99998;0.99998
20.162020;1.0478048;0.666800214;0.010358401;0.636378228;0.00988576495;1.05091159;1.05938804;0.651250315;0.0418041908;1.04780477;0.400079744;0.00621555192;10;0.666667;0;1.06533328;0.999981;0.999981
20.163020;1.04782079;0.666796879;0.0104050456;0.636365329;0.00993015937;1.05094159;1.05940604;0.651236101;0.0418475549;1.04782078;0.400077744;0.00624357774;10;0.666667;0;1.0653333;0.999981;0.999981
20.165020;1.04785178;0.666790205;0.0104999995;0.63634014;0.0100205439;1.05100158;1.05944205;0.651207674;0.0419342769;1.04785179;0.400073743;0.0063006287;10;0.666667;0;1.06533334;0.999981;0.999981
20.166020;1.04786679;0.666786868;0.0105483088;0.636327848;0.0100665336;1.05103158;1.05946006;0.651191889;0.0419776346;1.0478668;0.400071742;0.00632965329;10;0.666667;0;1.06533336;0.999981;0.999981
20.168020;1.0478978;0.666780188;0.010641594;0.636302659;0.0101553163;1.05109058;1.05949607;0.651163464;0.0420643429;1.04789781;0.400067736;0.00638569986;10;0.666667;0;1.06533339;0.999981;0.999981
20.169020;1.0479138;0.666776847;0.0106882372;0.636289763;0.0101996992;1.05111958;1.05951408;0.651149253;0.0421061203;1.04791381;0.400065731;0.0064137215;10;0.666667;0;1.06533341;0.999981;0.999981
20.170020;1.04792881;0.666773505;0.0107348817;0.636277475;0.0102440892;1.05114958;1.05953208;0.651135041;0.0421494683;1.04792882;0.400063725;0.00644174175;10;0.666667;0;1.06533343;0.999981;0.999981
20.171020;1.04794383;0.666770163;0.0107815277;0.636265191;0.0102884766;1.05117858;1.05954909;0.651121443;0.0421912808;1.04794382;0.400061718;0.00646976056;10;0.666667;0;1.06533344;0.999981;0.999981
20.172020;1.04795984;0.666766821;0.0108281756;0.636252301;0.0103328516;1.05120758;1.0595671;0.651108805;0.0422346243;1.04795983;0.400059709;0.00649777804;10;0.666667;0;1.06533346;0.999981;0.999981
20.173020;1.04797485;0.666763477;0.0108748255;0.636240021;0.0103772337;1.05123658;1.05958511;0.651094593;0.0422763925;1.04797484;0.400057699;0.00652579444;10;0.666667;0;1.06533347;0.999982;0.999982
20.176020;1.04801989;0.666753447;0.0110114558;0.636203191;0.0105071851;1.0513236;1.05963714;0.651053187;0.042403333;1.04801987;0.400051665;0.00660783771;10;0.666667;0;1.0653335;0.999982;0.999982
20.177020;1.0480349;0.666750103;0.0110581146;0.636190916;0.0105515583;1.0513516;1.05965415;0.651039588;0.0424435562;1.04803488;0.400049652;0.00663585001;10;0.666667;0;1.0653335;0.999982;0.999982
20.178020;1.04804992;0.666746758;0.0111031087;0.636178641;0.0105943397;1.05138061;1.05967216;0.651025374;0.0424853089;1.0480499;0.400047639;0.00666286122;10;0.666667;0;1.0653335;0.999982;0.999982
20.179020;1.04806493;0.666745079;0.0111481047;0.636167957;0.0106371196;1.05140962;1.05968917;0.651013346;0.0425270986;1.04806491;0.400046626;0.00668987129;10;0.666667;0;1.06533351;0.999982;0.999982
20.180020;1.04807994;0.666741734;0.0111947691;0.636155681;0.0106814888;1.05143763;1.05970617;0.650999743;0.0425688857;1.04807993;0.400044613;0.00671788007;10;0.666667;0;1.06533351;0.999982;0.999982
20.181020;1.04809495;0.666738387;0.0112397684;0.636143404;0.010724267;1.05146565;1.05972318;0.65098614;0.0426106703;1.04809495;0.400042601;0.0067448874;10;0.666667;0;1.0653335;0.999982;0.999982
20.182020;1.04810896;0.666735041;0.0112847692;0.636131734;0.010767055;1.05149466;1.05974018;0.650972535;0.0426508799;1.04810897;0.400040591;0.0067718931;10;0.666667;0;1.0653335;0.999982;0.999982
20.183020;1.04812396;0.666733361;0.0113281048;0.636121045;0.0108082423;1.05152268;1.05975718;0.650960501;0.0426926599;1.04812399;0.400039583;0.00679789703;10;0.666667;0;1.0653335;0.999982;0.999982
20.184020;1.04813897;0.666730015;0.0113731085;0.636108764;0.0108510195;1.05155069;1.05977417;0.650946895;0.0427328648;1.04813901;0.400037577;0.0068248991;10;0.666667;0;1.0653335;0.999982;0.999982
20.185020;1.04815298;0.666726669;0.0114181139;0.636097089;0.0108938068;1.05157871;1.05979116;0.650933288;0.0427730672;1.04815304;0.400035574;0.00685189927;10;0.666667;0;1.06533349;0.999983;0.999983
20.186020;1.04816798;0.666723324;0.0114631207;0.636084806;0.0109365835;1.05160673;1.05980815;0.650921254;0.0428148399;1.04816806;0.400033574;0.00687889755;10;0.666667;0;1.06533349;0.999983;0.999983
20.187020;1.04818199;0.666721648;0.0115064623;0.636074718;0.01097778;1.05163475;1.05982513;0.650907649;0.0428550378;1.04818208;0.400032577;0.00690489398;10;0.666667;0;1.06533348;0.999983;0.999983
20.188020;1.048197;0.666718305;0.0115514715;0.636062432;0.0110205552;1.05166178;1.05984212;0.650894044;0.0428952333;1.04819711;0.400030582;0.00693188852;10;0.666667;0;1.06533348;0.999983;0.999983
20.189020;1.048211;0.666716633;0.0115948147;0.63605234;0.0110617498;1.0516898;1.0598581;0.650882628;0.042935467;1.04821113;0.40002959;0.00695788113;10;0.666667;0;1.06533347;0.999983;0.999983
20.190020;1.04822601;0.666713296;0.0116398252;0.636040053;0.0111045223;1.05171783;1.05987508;0.650869028;0.0429756575;1.04822615;0.400027599;0.00698487186;10;0.666667;0;1.06533346;0.999983;0.999983
20.191020;1.04824002;0.666711629;0.0116831697;0.63602996;0.0111457136;1.05174486;1.05989206;0.650857002;0.0430158456;1.04824017;0.400026609;0.00701086083;10;0.666667;0;1.06533346;0.999983;0.999983
20.192020;1.04825403;0.666708296;0.0117265153;0.636018277;0.0111869031;1.05177289;1.05990803;0.650844021;0.043056072;1.04825419;0.400024619;0.00703684816;10;0.666667;0;1.06533345;0.999983;0.999983
20.193020;1.04826904;0.666704967;0.0117698619;0.636005987;0.0112280798;1.05179992;1.05992501;0.650832001;0.0430946834;1.04826921;0.40002263;0.00706283377;10;0.666667;0;1.06533344;0.999983;0.999983
20.195020;1.04829707;0.666701647;0.011856559;0.635985798;0.0113104482;1.05185398;1.05995797;0.65080701;0.0431750884;1.04829725;0.400020653;0.00711479912;10;0.666667;0;1.06533341;0.999983;0.999983
20.196020;1.04831108;0.666698322;0.0118999089;0.635974113;0.011351629;1.05188101;1.05997395;0.650794041;0.0432137384;1.04831127;0.400018664;0.00714077853;10;0.666667;0;1.0653334;0.999983;0.999983
20.197020;1.04832509;0.666696667;0.0119432592;0.635964018;0.0113928074;1.05190803;1.05999094;0.650782031;0.0432539201;1.04832529;0.400017675;0.00716675553;10;0.666667;0;1.06533338;0.999984;0.999984
20.198020;1.0483391;0.666693345;0.01198661;0.635952331;0.0114339835;1.05193506;1.06000692;0.650770638;0.0432925703;1.0483393;0.400015686;0.00719272997;10;0.666667;0;1.06533337;0.999984;0.999984
20.199020;1.04835411;0.666691692;0.0120299605;0.635941626;0.0114751459;1.05196209;1.06002291;0.650757674;0.0433312203;1.04835432;0.400014698;0.00721870181;10;0.666667;0;1.06533335;0.999984;0.999984
20.200020;1.04836812;0.666690039;0.0120716442;0.635931528;0.011514727;1.05198912;1.0600389;0.650746287;0.0433714421;1.04836833;0.400013709;0.00724367122;10;0.666667;0;1.06533334;0.999984;0.999984
20.201020;1.04838112;0.666686721;0.0121149941;0.635920444;0.0115559062;1.05201614;1.0600559;0.650734286;0.0434100497;1.04838134;0.40001172;0.00726963854;10;0.666667;0;1.06533332;0.999984;0.999984
20.202020;1.04839513;0.666685069;0.0121566772;0.635910342;0.0115954822;1.05204316;1.06007189;0.650721331;0.0434486972;1.04839535;0.400010731;0.00729460423;10;0.666667;0;1.0653333;0.999984;0.999984
20.203020;1.04840914;0.666683417;0.0122000268;0.635900239;0.0116366458;1.05206919;1.06008789;0.65070995;0.0434873433;1.04840936;0.40000974;0.00732056888;10;0.666667;0;1.06533328;0.999984;0.999984
20.204020;1.04842315;0.666680099;0.0122417095;0.635888544;0.0116762175;1.05209621;1.0601039;0.65069857;0.0435259882;1.04842336;0.400007749;0.00734553324;10;0.666667;0;1.06533326;0.999984;0.999984
20.205020;1.04843716;0.666678446;0.0122833918;0.635878438;0.0117157873;1.05212223;1.0601199;0.650687192;0.0435646317;1.04843737;0.400006756;0.00737049816;10;0.666667;0;1.06533323;0.999984;0.999984
20.206020;1.04845117;0.666676794;0.0123267404;0.635868331;0.0117569452;1.05214825;1.0601359;0.650674242;0.0436032739;1.04845137;0.400005762;0.00739646431;10;0.666667;0;1.06533321;0.999984;0.999984
20.207020;1.04846417;0.66667514;0.0123684214;0.635858829;0.0117965234;1.05217527;1.06015191;0.650662865;0.0436419149;1.04846436;0.400004768;0.00742143213;10;0.666667;0;1.06533319;0.999984;0.999984
20.208020;1.04847818;0.666671818;0.0124101015;0.635847131;0.0118360896;1.05220129;1.06016692;0.650652103;0.0436790237;1.04847836;0.400002774;0.00744640166;10;0.666667;0;1.06533317;0.999984;0.999984
20.209020;1.04849218;0.666670162;0.0124517804;0.635837023;0.0118756552;1.0522273;1.06018292;0.650640726;0.0437176622;1.04849235;0.400001779;0.00747137276;10;0.666667;0;1.06533314;0.999984;0.999984
20.210020;1.04850519;0.666668504;0.0124934575;0.635827521;0.011915232;1.05225332;1.06019893;0.650629351;0.0437562995;1.04850534;0.400000785;0.00749634529;10;0.666667;0;1.06533312;0.999985;0.999985
20.212020;1.04853219;0.666665184;0.0125768049;0.635807918;0.0119943737;1.05230536;1.06022994;0.650607216;0.0438320393;1.04853232;0.399998802;0.00754629445;10;0.666667;0;1.06533307;0.999985;0.999985
20.213020;1.04854619;0.666663522;0.0126184742;0.635797816;0.0120339384;1.05233137;1.06024594;0.65059427;0.0438691005;1.0485463;0.399997814;0.00757127119;10;0.666667;0;1.06533305;0.999985;0.999985
20.214020;1.04855919;0.66666186;0.0126584737;0.635788321;0.0120719249;1.05235739;1.06026195;0.650582895;0.0439077321;1.04855929;0.399996828;0.00759524944;10;0.666667;0;1.06533303;0.999985;0.999985
20.215020;1.0485732;0.666660195;0.0127001369;0.635778223;0.0121114891;1.0523834;1.06027695;0.650572134;0.0439448317;1.04857327;0.399995844;0.00762022924;10;0.666667;0;1.06533301;0.999985;0.999985
20.216020;1.0485862;0.66665853;0.012741797;0.635768732;0.0121510645;1.05240841;1.06029296;0.650560759;0.0439818883;1.04858625;0.399994864;0.00764521066;10;0.666667;0;1.065333;0.999985;0.999985
20.217020;1.0485992;0.666656865;0.0127817879;0.635759243;0.0121890501;1.05243443;1.06030797;0.650549997;0.0440205567;1.04859923;0.399993886;0.00766919375;10;0.666667;0;1.06533298;0.999985;0.999985
20.218020;1.0486132;0.666655197;0.0128234429;0.63574915;0.0122286126;1.05246044;1.06032398;0.650540192;0.0440576097;1.04861321;0.399992911;0.00769417863;10;0.666667;0;1.06533297;0.999985;0.999985
20.219020;1.04862621;0.666653528;0.0128634294;0.635739665;0.0122665967;1.05248545;1.06033899;0.650529429;0.0440947025;1.04862618;0.399991939;0.00771816539;10;0.666667;0;1.06533296;0.999985;0.999985
20.220020;1.04863921;0.666651859;0.0129050812;0.635730182;0.0123061692;1.05251146;1.060355;0.650518051;0.044131752;1.04863916;0.39999097;0.00774315412;10;0.666667;0;1.06533295;0.999985;0.999985
20.221020;1.04865322;0.666650188;0.0129450657;0.635720094;0.0123441395;1.05253647;1.06037001;0.650507287;0.0441688414;1.04865314;0.399990003;0.00776714481;10;0.666667;0;1.06533294;0.999985;0.999985
20.222020;1.04866623;0.666648516;0.0129850501;0.635710614;0.0123821209;1.05256148;1.06038503;0.65049652;0.0442059292;1.04866612;0.399989038;0.00779113723;10;0.666667;0;1.06533293;0.999985;0.999985
20.223020;1.04867924;0.666646844;0.0130250347;0.635701137;0.0124201016;1.05258749;1.06040004;0.650485753;0.0442430152;1.0486791;0.399988074;0.00781513102;10;0.666667;0;1.06533292;0.999986;0.999986
20.224020;1.04869225;0.666645169;0.0130666867;0.63569166;0.0124596712;1.0526125;1.06041606;0.650474369;0.0442800576;1.04869208;0.399987112;0.00784012585;10;0.666667;0;1.06533292;0.999986;0.999986
20.225020;1.04870526;0.666643494;0.0131066729;0.635682187;0.0124976509;1.05263751;1.06043108;0.650463598;0.0443155681;1.04870506;0.399986149;0.00786412143;10;0.666667;0;1.06533291;0.999986;0.999986
20.226020;1.04871828;0.666641818;0.0131466601;0.635672715;0.0125356303;1.05266252;1.0604461;0.650454397;0.0443526484;1.04871804;0.399985187;0.00788811755;10;0.666667;0;1.0653329;0.999986;0.999986
20.227020;1.04873129;0.666641808;0.0131866483;0.635664833;0.0125736094;1.05268753;1.06046112;0.650443622;0.0443897268;1.04873102;0.399985223;0.00791211406;10;0.666667;0;1.0653329;0.999986;0.999986
20.228020;1.04874431;0.666640129;0.0132266377;0.635655363;0.0126115885;1.05271253;1.06047615;0.650432846;0.0444252316;1.04874401;0.399984257;0.00793611097;10;0.666667;0;1.06533289;0.999986;0.999986
20.229020;1.04875732;0.666638449;0.0132649614;0.635645894;0.0126479784;1.05273754;1.06049117;0.650422069;0.0444623062;1.04875699;0.399983289;0.00795910832;10;0.666667;0;1.06533289;0.999986;0.999986
20.230020;1.04877034;0.666636769;0.0133049529;0.635636425;0.0126859575;1.05276254;1.06050619;0.650412863;0.0444978075;1.04876998;0.399982319;0.00798310616;10;0.666667;0;1.06533288;0.999986;0.999986
20.231020;1.04878336;0.666636752;0.0133449456;0.635628546;0.0127239361;1.05278654;1.06052122;0.650402086;0.0445348787;1.04878297;0.399982346;0.00800710455;10;0.666667;0;1.06533288;0.999986;0.999986
20.233020;1.04880939;0.666633377;0.0134232693;0.635609606;0.012798303;1.05283655;1.06055126;0.650380534;0.0446074462;1.04880894;0.399980389;0.00805410323;10;0.666667;0;1.06533287;0.999986;0.999986
20.234020;1.04882141;0.666631688;0.0134632675;0.635600739;0.0128362926;1.05286155;1.06056628;0.650371331;0.0446429429;1.04882093;0.399979406;0.00807810378;10;0.666667;0;1.06533287;0.999986;0.999986
20.235020;1.04883442;0.666631664;0.0135032676;0.635592853;0.0128742698;1.05288555;1.0605813;0.650360556;0.0446784395;1.04883393;0.399979418;0.00810210531;10;0.666667;0;1.06533287;0.999986;0.999986
20.236020;1.04884743;0.666629971;0.0135416031;0.635583375;0.012910658;1.05291055;1.06059632;0.650351355;0.0447155076;1.04884692;0.399978426;0.00812510783;10;0.666667;0;1.06533287;0.999986;0.999986
20.237020;1.04886044;0.666629946;0.0135816068;0.635575484;0.0129486355;1.05293455;1.06061034;0.650341195;0.0447510469;1.04885992;0.399978431;0.00814911113;10;0.666667;0;1.06533288;0.999986;0.999986
20.238020;1.04887245;0.666628253;0.0136199453;0.635566607;0.0129850369;1.05295855;1.06062535;0.650330423;0.0447865448;1.04887191;0.399977433;0.0081721149;10;0.666667;0;1.06533288;0.999986;0.999986
20.239020;1.04888546;0.666626562;0.0136582852;0.635557122;0.0130214263;1.05298355;1.06064037;0.650321223;0.0448220434;1.04888491;0.399976432;0.00819511879;10;0.666667;0;1.06533289;0.999987;0.999987
20.240020;1.04889846;0.666626538;0.013698293;0.635549226;0.0130594048;1.05300755;1.06065438;0.650311065;0.0448575849;1.04889791;0.399976428;0.00821912249;10;0.666667;0;1.0653329;0.999987;0.999987
20.241020;1.04891046;0.666624847;0.0137366354;0.635540344;0.0130958066;1.05303155;1.0606694;0.650301865;0.0448930847;1.04890991;0.399975422;0.00824212567;10;0.666667;0;1.06533291;0.999987;0.999987
20.242020;1.04892347;0.666624824;0.013774979;0.635532445;0.0131321956;1.05305556;1.06068441;0.650291095;0.0449285851;1.04892291;0.399975415;0.00826512801;10;0.666667;0;1.06533293;0.999987;0.999987
20.243020;1.04893547;0.666623135;0.0138133237;0.635523563;0.0131685968;1.05308056;1.06069842;0.650282512;0.0449641288;1.04893492;0.399974407;0.00828812929;10;0.666667;0;1.06533294;0.999987;0.999987
20.244020;1.04894848;0.666623113;0.0138516697;0.635515663;0.0132049846;1.05310456;1.06071343;0.650271745;0.044999631;1.04894792;0.399974398;0.00831112949;10;0.666667;0;1.06533296;0.999987;0.999987
20.245020;1.04896048;0.666621426;0.0138916833;0.635506779;0.0132429733;1.05312856;1.06072744;0.650263165;0.0450336054;1.04895992;0.39997339;0.00833512873;10;0.666667;0;1.06533297;0.999987;0.999987
20.246020;1.04897349;0.666621406;0.013930031;0.635498878;0.0132793593;1.05315256;1.06074246;0.650252403;0.0450691095;1.04897293;0.399973382;0.00835812729;10;0.666667;0;1.06533299;0.999987;0.999987
20.247020;1.04898549;0.666619719;0.0139683791;0.635489994;0.0133157567;1.05317656;1.06075647;0.650243826;0.0451046568;1.04898494;0.399972375;0.00838112548;10;0.666667;0;1.06533301;0.999987;0.999987
20.248020;1.0489985;0.666619701;0.0140050608;0.635482093;0.0133505508;1.05320055;1.06077147;0.650233067;0.0451385909;1.04899795;0.399972369;0.00840312349;10;0.666667;0;1.06533303;0.999987;0.999987
