time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
20.249020;1.04901051;0.666618016;0.0140434089;0.635473211;0.0133869445;1.05322355;1.06078548;0.650224493;0.0451741392;1.04900995;0.399971364;0.00842612133;10;0.666667;0;1.06533304;0.999987;0.999987
20.250020;1.04902352;0.666618;0.0140817568;0.635465313;0.013423323;1.05324754;1.06079949;0.650215918;0.0452096875;1.04902296;0.39997136;0.00844911888;10;0.666667;0;1.06533306;0.999987;0.999987
20.251020;1.04903552;0.666616318;0.0141201039;0.635456433;0.0134597117;1.05327153;1.0608145;0.650205161;0.0452436218;1.04903497;0.399970356;0.00847211607;10;0.666667;0;1.06533308;0.999987;0.999987
20.252020;1.04904753;0.666616303;0.0141584501;0.635449145;0.0134960977;1.05329552;1.0608285;0.650196587;0.0452791696;1.04904698;0.399970354;0.00849511285;10;0.666667;0;1.06533309;0.999987;0.999987
20.253020;1.04905953;0.666614622;0.0141951286;0.63544027;0.0135308923;1.05331851;1.06084251;0.650186442;0.0453131454;1.049059;0.399969353;0.00851710915;10;0.666667;0;1.06533311;0.999987;0.999987
20.254020;1.04907254;0.666614607;0.0142334727;0.635432378;0.0135672603;1.0533425;1.06085751;0.650177255;0.0453486485;1.04907201;0.399969352;0.0085401048;10;0.666667;0;1.06533313;0.999987;0.999987
20.255020;1.04908454;0.666614593;0.0142718159;0.635425096;0.0136036387;1.05336549;1.06087151;0.65016868;0.0453826219;1.04908403;0.399969352;0.00856309961;10;0.666667;0;1.06533314;0.999987;0.999987
20.256020;1.04909654;0.666612913;0.0143084916;0.635416227;0.0136384264;1.05338948;1.06088551;0.650160104;0.0454165933;1.04909604;0.399968352;0.00858509343;10;0.666667;0;1.06533316;0.999987;0.999987
20.257020;1.04910853;0.666612901;0.0143468336;0.635408947;0.013674801;1.05341247;1.06089951;0.650149957;0.0454505623;1.04910806;0.399968352;0.00860808621;10;0.666667;0;1.06533317;0.999988;0.999988
20.258020;1.04912053;0.66661289;0.0143835084;0.635401669;0.0137095853;1.05343646;1.06091351;0.65014138;0.0454860995;1.04912007;0.399968351;0.00863007789;10;0.666667;0;1.06533318;0.999988;0.999988
20.259020;1.04913352;0.666611214;0.0144218498;0.635392196;0.0137459437;1.05345944;1.0609275;0.650132803;0.0455200629;1.04913309;0.39996735;0.00865306847;10;0.666667;0;1.06533319;0.999988;0.999988
20.260020;1.04914552;0.666611206;0.014458524;0.635384919;0.0137807255;1.05348243;1.0609415;0.650122654;0.0455540234;1.0491451;0.399967349;0.00867505802;10;0.666667;0;1.0653332;0.999988;0.999988
20.261020;1.04915751;0.666611199;0.0144968647;0.635377642;0.0138170949;1.05350641;1.06095549;0.650114076;0.0455879811;1.04915712;0.399967348;0.00869804667;10;0.666667;0;1.06533321;0.999988;0.999988
20.262020;1.0491695;0.666611193;0.0145335379;0.635370366;0.0138518753;1.05352939;1.06096949;0.650105495;0.0456219368;1.04916914;0.399967346;0.00872003472;10;0.666667;0;1.06533322;0.999988;0.999988
20.263020;1.0491815;0.666609523;0.0145702104;0.635361501;0.0138866555;1.05355237;1.06098348;0.650096914;0.0456558907;1.04918115;0.399966344;0.00874202268;10;0.666667;0;1.06533323;0.999988;0.999988
20.264020;1.04919349;0.666609522;0.0146068819;0.635354224;0.0139214356;1.05357535;1.06099748;0.650088331;0.0456898437;1.04919317;0.39996634;0.0087640111;10;0.666667;0;1.06533323;0.999988;0.999988
20.265020;1.04920548;0.666609523;0.0146452189;0.635346948;0.0139578043;1.05359833;1.06101147;0.650078175;0.0457237959;1.04920518;0.399966337;0.00878700052;10;0.666667;0;1.06533324;0.999988;0.999988
20.266020;1.04921748;0.666609525;0.0146818883;0.635339671;0.0139925846;1.0536213;1.06102547;0.650069589;0.0457577475;1.0492172;0.399966332;0.00880899134;10;0.666667;0;1.06533324;0.999988;0.999988
20.267020;1.04922947;0.666607861;0.0147185568;0.635330807;0.0140273653;1.05364428;1.06103946;0.650061003;0.0457916989;1.04922921;0.399965327;0.00883098384;10;0.666667;0;1.06533325;0.999988;0.999988
20.269020;1.04925346;0.66660787;0.0147918935;0.635316256;0.0140969278;1.05369023;1.06106744;0.650043831;0.0458596022;1.04925323;0.399965315;0.00887497413;10;0.666667;0;1.06533326;0.999988;0.999988
20.270020;1.04926445;0.666607876;0.0148285627;0.635309588;0.0141317236;1.0537132;1.06108143;0.650035245;0.045891984;1.04926424;0.399965309;0.00889697178;10;0.666667;0;1.06533326;0.999988;0.999988
20.271020;1.04927644;0.666607884;0.0148652336;0.635302314;0.0141665066;1.05373618;1.06109441;0.650025703;0.0459259804;1.04927624;0.399965301;0.00891897101;10;0.666667;0;1.06533326;0.999988;0.999988
20.272020;1.04928843;0.666607894;0.0149019066;0.635295043;0.0142012905;1.05375916;1.0611084;0.65001712;0.0459599342;1.04928825;0.399965294;0.00894097165;10;0.666667;0;1.06533326;0.999988;0.999988
20.273020;1.04930043;0.66660624;0.0149385822;0.635286186;0.0142360753;1.05378114;1.06112238;0.650008539;0.0459923178;1.04930025;0.399964285;0.00896297331;10;0.666667;0;1.06533326;0.999988;0.999988
20.274020;1.04931242;0.666606253;0.0149752607;0.63527892;0.0142708613;1.05380412;1.06113636;0.649999959;0.0460262725;1.04931226;0.399964276;0.00898497543;10;0.666667;0;1.06533325;0.999988;0.999988
20.275020;1.04932341;0.666606267;0.0150102754;0.635272261;0.0143040737;1.0538271;1.06114934;0.649991995;0.0460602707;1.04932326;0.399964267;0.00900597741;10;0.666667;0;1.06533325;0.999988;0.999988
20.277020;1.0493474;0.6666063;0.0150836462;0.63525774;0.0143736505;1.05387206;1.06117729;0.649974849;0.0461266098;1.04934725;0.399964246;0.00904997918;10;0.666667;0;1.06533323;0.999988;0.999988
20.278020;1.04935939;0.666606318;0.0151203348;0.635250483;0.0144084392;1.05389404;1.06119026;0.649966892;0.0461590372;1.04935925;0.399964235;0.00907197825;10;0.666667;0;1.06533323;0.999988;0.999988
20.279020;1.04937038;0.666606337;0.0151553582;0.635243832;0.0144416531;1.05391702;1.06120423;0.649958325;0.0461929914;1.04937025;0.399964224;0.00909297566;10;0.666667;0;1.06533322;0.999988;0.999988
20.280020;1.04938237;0.666606358;0.015192049;0.635236576;0.0144764408;1.053939;1.0612172;0.649950375;0.0462254185;1.04938224;0.399964213;0.00911497112;10;0.666667;0;1.0653332;0.999989;0.999989
20.281020;1.04939435;0.66660638;0.0152270732;0.635229322;0.0145096391;1.05396198;1.06123117;0.649941816;0.0462578022;1.04939423;0.399964202;0.00913596442;10;0.666667;0;1.06533319;0.999989;0.999989
20.283020;1.04941732;0.666606429;0.0153004522;0.635215422;0.0145792229;1.05400594;1.0612581;0.649925318;0.0463241846;1.04941722;0.399964184;0.00917994429;10;0.666667;0;1.06533316;0.999989;0.999989
20.284020;1.0494283;0.666606456;0.0153354726;0.635208777;0.0146124314;1.05402893;1.06127107;0.649917378;0.0463566128;1.04942821;0.399964176;0.00920093107;10;0.666667;0;1.06533315;0.999989;0.999989
20.285020;1.04944028;0.666604817;0.0153704908;0.63519994;0.0146456243;1.05405091;1.06128503;0.649908829;0.046388998;1.0494402;0.399963168;0.00922191605;10;0.666667;0;1.06533313;0.999989;0.999989
20.286020;1.04945126;0.666604847;0.0154071732;0.635193298;0.0146804175;1.0540729;1.061298;0.649900893;0.0464229976;1.04945119;0.399963161;0.0092438995;10;0.666667;0;1.06533311;0.999989;0.999989
20.287020;1.04946324;0.666604878;0.0154421865;0.635186053;0.0147136067;1.05409489;1.06131197;0.649892346;0.0464553836;1.04946318;0.399963155;0.00926488162;10;0.666667;0;1.06533309;0.999989;0.999989
20.291020;1.04950917;0.666605023;0.0155838813;0.635158306;0.0148479665;1.05418386;1.06136484;0.64986;0.0465850536;1.04950916;0.399963138;0.00934980027;10;0.666667;0;1.06533299;0.999989;0.999989
20.292020;1.04952015;0.666606731;0.0156205494;0.635153265;0.0148827533;1.05420586;1.06137781;0.649852066;0.0466174783;1.04952015;0.399964136;0.00937177818;10;0.666667;0;1.06533296;0.999989;0.999989
20.293020;1.04953214;0.666606772;0.0156555489;0.635146033;0.0149159381;1.05422786;1.06139079;0.64984413;0.0466499005;1.04953214;0.399964134;0.00939275561;10;0.666667;0;1.06533293;0.999989;0.999989
20.294020;1.04954312;0.666606814;0.0156905467;0.635139408;0.0149491375;1.05424986;1.06140476;0.64983558;0.0466822759;1.04954314;0.399964132;0.00941373285;10;0.666667;0;1.0653329;0.999989;0.999989
20.296020;1.04956609;0.666606896;0.0157605373;0.635125556;0.0150155236;1.05429387;1.06143071;0.649819697;0.0467471043;1.04956613;0.399964128;0.00945568775;10;0.666667;0;1.06533283;0.999989;0.999989
20.297020;1.04957707;0.666606934;0.0157955299;0.635118934;0.0150487245;1.05431487;1.06144369;0.649813322;0.0467779425;1.04957713;0.399964126;0.00947666557;10;0.666667;0;1.06533279;0.999989;0.999989
20.299020;1.04959903;0.666607003;0.0158655089;0.635105691;0.0151151278;1.05435888;1.06146966;0.649797424;0.0468427469;1.04959912;0.399964117;0.00951862236;10;0.666667;0;1.06533272;0.999989;0.999989
20.300020;1.04961102;0.666607032;0.015900495;0.635098464;0.0151483152;1.05438089;1.06148364;0.649788858;0.0468750986;1.04961112;0.399964111;0.00953960178;10;0.666667;0;1.06533268;0.999989;0.999989
20.303020;1.04964396;0.666607099;0.0160054422;0.635078597;0.0152479213;1.05444591;1.06152261;0.649764981;0.0469706928;1.04964413;0.399964087;0.00960254855;10;0.666667;0;1.06533255;0.999989;0.999989
20.304020;1.04965593;0.666607114;0.0160387546;0.635071369;0.0152795219;1.05446692;1.0615356;0.649757017;0.0470015037;1.04965614;0.399964078;0.0096225349;10;0.666667;0;1.06533251;0.999989;0.999989
20.305020;1.04966691;0.666607125;0.0160737325;0.635064744;0.0153127255;1.05448892;1.0615486;0.649750621;0.0470338813;1.04966714;0.39996407;0.00964352367;10;0.666667;0;1.06533247;0.999989;0.999989
20.306020;1.04967789;0.666608798;0.0161087097;0.635059707;0.0153459297;1.05450993;1.0615616;0.649742652;0.0470662557;1.04967815;0.399965061;0.009664515;10;0.666667;0;1.06533243;0.999989;0.999989
20.310020;1.04972179;0.666608779;0.0162469561;0.635033203;0.0154771642;1.05459594;1.06161362;0.649710758;0.0471910162;1.0497222;0.399965032;0.00974750607;10;0.666667;0;1.06533229;0.999989;0.999989
20.311020;1.04973277;0.666608762;0.0162802715;0.635026577;0.0155087824;1.05461793;1.06162563;0.649704963;0.0472234222;1.04973321;0.399965027;0.00976750939;10;0.666667;0;1.06533226;0.99999;0.99999
20.312020;1.04974375;0.666608742;0.016315256;0.635019948;0.015541988;1.05463893;1.06163864;0.649696985;0.0472542121;1.04974423;0.399965021;0.00978851439;10;0.666667;0;1.06533223;0.99999;0.99999
20.313020;1.04975572;0.666608719;0.0163485767;0.635012715;0.01557359;1.05465993;1.06165166;0.649689005;0.0472850006;1.04975624;0.399965017;0.0098085208;10;0.666667;0;1.0653322;0.99999;0.99999
20.314020;1.0497667;0.66661036;0.0163835672;0.635007674;0.0156067935;1.05468092;1.06166468;0.649681026;0.0473173576;1.04976726;0.399966013;0.00982952834;10;0.666667;0;1.06533218;0.99999;0.99999
20.315020;1.04977768;0.666610332;0.0164168942;0.635001043;0.015638408;1.05470291;1.0616777;0.649673047;0.0473481438;1.04977827;0.39996601;0.00984953684;10;0.666667;0;1.06533216;0.99999;0.99999
20.316020;1.04978866;0.666610302;0.0164518907;0.63499441;0.0156716084;1.0547239;1.06169072;0.649666637;0.0473789288;1.04978928;0.399966007;0.00987054622;10;0.666667;0;1.06533215;0.99999;0.99999
20.317020;1.04979964;0.66661027;0.0164852228;0.634987775;0.015703219;1.05474489;1.06170275;0.649659271;0.0474113271;1.0498003;0.399966005;0.00989055638;10;0.666667;0;1.06533213;0.99999;0.99999
20.319020;1.0498206;0.666610201;0.0165535586;0.634975103;0.0157680367;1.05478686;1.06172879;0.649643317;0.0474728914;1.04982131;0.399966005;0.00993157829;10;0.666667;0;1.06533213;0.99999;0.99999
20.320020;1.04983158;0.666611831;0.0165868947;0.634970049;0.0157996411;1.05480785;1.06174082;0.649635954;0.0475037169;1.04983232;0.399967007;0.00995158948;10;0.666667;0;1.06533213;0.99999;0.99999
20.321020;1.04984256;0.666611792;0.0166202311;0.634963405;0.0158312437;1.05482883;1.06175384;0.649629548;0.047534497;1.04984332;0.39996701;0.00997160052;10;0.666667;0;1.06533214;0.99999;0.99999
20.325020;1.0498865;0.666611628;0.0167552442;0.634936813;0.0159592303;1.05491273;1.06180494;0.649598263;0.0476576595;1.04988731;0.399967033;0.01005264;10;0.666667;0;1.06533221;0.99999;0.99999
20.326020;1.04989649;0.666613254;0.0167902467;0.634932354;0.0159924311;1.0549337;1.06181696;0.649592471;0.0476884839;1.0498973;0.399968041;0.0100736481;10;0.666667;0;1.06533224;0.99999;0.99999
20.328020;1.04991846;0.66661318;0.0168569178;0.634919048;0.0160556262;1.05497565;1.06184301;0.649576526;0.0477500438;1.04991929;0.399968056;0.010113662;10;0.666667;0;1.0653323;0.99999;0.99999
20.329020;1.04992944;0.666613147;0.016890253;0.634912394;0.0160872232;1.05499662;1.06185504;0.649569165;0.0477808695;1.04993028;0.399968063;0.0101336677;10;0.666667;0;1.06533233;0.99999;0.99999
20.330020;1.04994042;0.666613117;0.0169235878;0.634905738;0.0161188198;1.05501759;1.06186806;0.649562762;0.047811651;1.04994127;0.399968069;0.0101536729;10;0.666667;0;1.06533236;0.99999;0.99999
20.331020;1.04995041;0.666614756;0.0169569222;0.634901273;0.0161504312;1.05503757;1.06188009;0.649555402;0.0478424786;1.04995127;0.399969075;0.0101736774;10;0.666667;0;1.06533239;0.99999;0.99999
20.332020;1.0499614;0.666614731;0.0169902558;0.634894616;0.0161820269;1.05505855;1.06189311;0.649547431;0.047873262;1.04996225;0.399969082;0.0101936814;10;0.666667;0;1.06533242;0.99999;0.99999
20.333020;1.04997239;0.66661471;0.0170235888;0.634887958;0.016213622;1.05507953;1.06190513;0.649540071;0.0479025223;1.04997324;0.399969088;0.010213685;10;0.666667;0;1.06533244;0.99999;0.99999
20.334020;1.04998338;0.666614692;0.017056921;0.6348813;0.016245217;1.05509951;1.06191815;0.64953367;0.047933308;1.04998423;0.399969094;0.0102336881;10;0.666667;0;1.06533247;0.99999;0.99999
20.335020;1.04999337;0.666614678;0.0170902523;0.634875244;0.0162768273;1.05512049;1.06193018;0.649526311;0.0479641398;1.04999422;0.399969101;0.0102536908;10;0.666667;0;1.06533249;0.99999;0.99999
20.336020;1.05000437;0.666616334;0.0171235827;0.634870172;0.016308422;1.05514147;1.06194219;0.649518952;0.0479949724;1.0500052;0.399970107;0.0102736931;10;0.666667;0;1.06533251;0.99999;0.99999
20.337020;1.05001537;0.666616327;0.0171552456;0.63486351;0.0163384292;1.05516146;1.06195521;0.649510983;0.0480241911;1.05001619;0.399970113;0.0102926952;10;0.666667;0;1.06533254;0.99999;0.99999
20.338020;1.05002537;0.666616323;0.017188574;0.634857452;0.0163700388;1.05518245;1.06196723;0.649505196;0.0480550251;1.05002617;0.399970119;0.0103126971;10;0.666667;0;1.06533256;0.99999;0.99999
20.339020;1.05003637;0.666616323;0.0172219013;0.634850788;0.0164016325;1.05520244;1.06198024;0.64949723;0.048084245;1.05003716;0.399970124;0.0103326992;10;0.666667;0;1.06533258;0.99999;0.99999
20.340020;1.05004638;0.666617993;0.017255227;0.634846314;0.0164332407;1.05522343;1.06199225;0.649489876;0.04811508;1.05004714;0.399971128;0.0103527013;10;0.666667;0;1.06533259;0.99999;0.99999
20.341020;1.05005738;0.666617999;0.017288551;0.634839649;0.0164648318;1.05524342;1.06200426;0.649482523;0.0481459153;1.05005813;0.399971132;0.0103727036;10;0.666667;0;1.06533261;0.99999;0.99999
20.342020;1.05006839;0.666618007;0.0173202063;0.634832983;0.0164948338;1.05526441;1.06201726;0.649476129;0.0481751361;1.05006911;0.399971134;0.0103917063;10;0.666667;0;1.06533263;0.99999;0.99999
20.344020;1.05008941;0.666618028;0.0173868432;0.634820255;0.0165580199;1.05530541;1.06204126;0.649461429;0.0482352367;1.05009008;0.399971137;0.0104317123;10;0.666667;0;1.06533266;0.99999;0.99999
20.345020;1.05009942;0.666619706;0.0174184915;0.634815781;0.0165880287;1.05532541;1.06205426;0.649453468;0.0482660255;1.05010006;0.399972136;0.0104507154;10;0.666667;0;1.06533268;0.99999;0.99999
20.346020;1.05011043;0.666619718;0.0174518046;0.634809115;0.0166196055;1.05534542;1.06206626;0.649447691;0.04829529;1.05011104;0.399972135;0.0104707182;10;0.666667;0;1.06533269;0.99999;0.99999
20.347020;1.05012044;0.666619731;0.0174851156;0.634803054;0.0166511945;1.05536642;1.06207825;0.649440344;0.0483261233;1.05012102;0.399972134;0.0104907205;10;0.666667;0;1.06533271;0.99999;0.99999
20.348020;1.05013146;0.666619744;0.0175167581;0.634796389;0.0166811773;1.05538643;1.06209025;0.649432999;0.0483553867;1.05013201;0.399972131;0.010509722;10;0.666667;0;1.06533272;0.99999;0.99999
20.349020;1.05014147;0.666619758;0.0175500653;0.634790329;0.0167127601;1.05540644;1.06210324;0.649426612;0.0483846037;1.05014199;0.399972128;0.0105297223;10;0.666667;0;1.06533274;0.99999;0.99999
20.350020;1.05015248;0.666621439;0.0175817039;0.634785249;0.0167427372;1.05542645;1.06211523;0.649419269;0.0484154343;1.05015297;0.399973124;0.010548721;10;0.666667;0;1.06533275;0.99999;0.99999
20.351020;1.0501625;0.666621454;0.0176150071;0.634779189;0.0167743149;1.05544746;1.06212722;0.649411926;0.0484446946;1.05016295;0.399973119;0.0105687179;10;0.666667;0;1.06533277;0.99999;0.99999
20.352020;1.05017351;0.666621469;0.0176466419;0.634772523;0.0168042872;1.05546748;1.06213921;0.649404583;0.0484739536;1.05017393;0.399973114;0.0105877128;10;0.666667;0;1.06533278;0.99999;0.99999
20.353020;1.05018352;0.666621485;0.0176799419;0.63476646;0.0168358605;1.05548749;1.06215119;0.64939881;0.0485047808;1.05018391;0.39997311;0.0106077054;10;0.666667;0;1.0653328;0.99999;0.99999
20.354020;1.05019454;0.666623166;0.0177115744;0.634761381;0.0168658288;1.05550751;1.06216318;0.649391468;0.048534038;1.05019489;0.399974105;0.0106266958;10;0.666667;0;1.06533281;0.99999;0.99999
20.355020;1.05020455;0.666623181;0.0177448732;0.634755319;0.0168973981;1.05552753;1.06217517;0.649384127;0.0485632945;1.05020488;0.399974101;0.010646684;10;0.666667;0;1.06533282;0.99999;0.99999
20.356020;1.05021456;0.666623195;0.0177765054;0.634749257;0.0169273789;1.05554755;1.06218816;0.649376175;0.0485925049;1.05021486;0.399974097;0.0106656702;10;0.666667;0;1.06533284;0.99999;0.99999
20.357020;1.05022557;0.666623208;0.0178081382;0.634742588;0.0169573418;1.05556758;1.06220015;0.649370404;0.0486217607;1.05022584;0.399974095;0.0106846547;10;0.666667;0;1.06533285;0.99999;0.99999
20.358020;1.05023558;0.666623221;0.017841439;0.634736524;0.0169889062;1.0555876;1.06221215;0.649363065;0.0486525853;1.05023583;0.399974094;0.0107046377;10;0.666667;0;1.06533286;0.99999;0.99999
20.359020;1.05024659;0.666624899;0.0178730749;0.634731443;0.0170188655;1.05560763;1.06222414;0.649355728;0.0486818405;1.05024682;0.399975094;0.0107236198;10;0.666667;0;1.06533287;0.99999;0.99999
20.360020;1.0502566;0.666624908;0.0179047133;0.634725378;0.0170488388;1.05562766;1.06223614;0.649348391;0.0487110957;1.05025681;0.399975095;0.0107426014;10;0.666667;0;1.06533288;0.99999;0.99999
20.361020;1.05026661;0.666624917;0.0179363547;0.634719311;0.0170788098;1.05564769;1.06224814;0.649342625;0.0487403508;1.0502668;0.399975098;0.0107615832;10;0.666667;0;1.06533289;0.99999;0.99999
20.362020;1.05027661;0.666624924;0.0179696661;0.634713245;0.0171103654;1.05566773;1.06226014;0.649335292;0.0487696058;1.05027679;0.399975101;0.0107815658;10;0.666667;0;1.0653329;0.99999;0.99999
20.363020;1.05028762;0.66662493;0.0180013144;0.634706574;0.0171403155;1.05568776;1.06227214;0.64932796;0.0487988612;1.05028778;0.399975104;0.0108005498;10;0.666667;0;1.06533291;0.99999;0.99999
20.364020;1.05029762;0.666626602;0.0180329662;0.634702094;0.0171702793;1.0557078;1.06228414;0.649320629;0.0488281169;1.05029778;0.399976107;0.0108195356;10;0.666667;0;1.06533292;0.99999;0.99999
20.365020;1.05030762;0.666626605;0.0180646216;0.634696027;0.0172002408;1.05572784;1.06229614;0.649314869;0.0488573732;1.05030777;0.399976109;0.0108385237;10;0.666667;0;1.06533292;0.99999;0.99999
20.366020;1.05031862;0.666626606;0.0180962805;0.634689356;0.017230183;1.05574787;1.06230814;0.649307541;0.04888663;1.05031877;0.39997611;0.0108575141;10;0.666667;0;1.06533293;0.99999;0.99999
20.367020;1.05032862;0.666626607;0.0181279425;0.63468329;0.017260139;1.05576791;1.06232014;0.649300214;0.0489158874;1.05032877;0.39997611;0.010876507;10;0.666667;0;1.06533294;0.99999;0.99999
20.368020;1.05033862;0.666628271;0.0181612743;0.634678811;0.0172916794;1.05578694;1.06233213;0.64929289;0.0489451458;1.05033877;0.39997711;0.0108965025;10;0.666667;0;1.06533294;0.99999;0.99999
20.369020;1.05034862;0.666628268;0.0181929419;0.634672747;0.0173216312;1.05580698;1.06234413;0.649287136;0.0489744052;1.05034877;0.39997711;0.0109155006;10;0.666667;0;1.06533295;0.99999;0.99999
20.370020;1.05035962;0.666628264;0.0182246116;0.634666078;0.0173515653;1.05582701;1.06235513;0.649280426;0.049003712;1.05035978;0.399977109;0.0109345011;10;0.666667;0;1.06533296;0.99999;0.99999
20.371020;1.05036961;0.666628258;0.018256283;0.634660014;0.0173815156;1.05584705;1.06236713;0.649273107;0.0490314054;1.05036978;0.399977109;0.0109535042;10;0.666667;0;1.06533297;0.99999;0.99999
20.372020;1.05037961;0.666628251;0.0182879558;0.634653951;0.017411466;1.05586608;1.06237913;0.64926579;0.0490606691;1.05037979;0.399977109;0.01097251;10;0.666667;0;1.06533298;0.999991;0.999991
20.373020;1.0503896;0.66662991;0.01831963;0.634649475;0.0174414169;1.05588611;1.06239113;0.649260043;0.0490899344;1.0503898;0.399978109;0.0109915183;10;0.666667;0;1.06533299;0.999991;0.999991
20.374020;1.0503996;0.666629902;0.0183513054;0.634643414;0.0174713684;1.05590613;1.06240313;0.649252729;0.0491192012;1.05039981;0.399978108;0.0110105291;10;0.666667;0;1.06533301;0.999991;0.999991
20.375020;1.05040959;0.666629893;0.0183813156;0.634637355;0.0174997338;1.05592516;1.06241512;0.649245417;0.0491484692;1.05040982;0.399978107;0.0110285421;10;0.666667;0;1.06533302;0.999991;0.999991
20.376020;1.05042059;0.666629884;0.018412994;0.634630693;0.0175296694;1.05594518;1.06242612;0.649238718;0.0491762159;1.05042084;0.399978106;0.0110475571;10;0.666667;0;1.06533303;0.999991;0.999991
20.377020;1.05043058;0.666629875;0.0184446742;0.634624637;0.0175596222;1.0559642;1.06243812;0.649232977;0.0492054864;1.05043085;0.399978105;0.0110665736;10;0.666667;0;1.06533304;0.999991;0.999991
20.378020;1.05044057;0.666631532;0.018476356;0.63462017;0.0175895756;1.05598422;1.06245012;0.649225669;0.0492347577;1.05044086;0.399979103;0.0110855912;10;0.666667;0;1.06533306;0.999991;0.999991
20.380020;1.05046057;0.666631512;0.0185397248;0.634608067;0.0176494862;1.05602326;1.06247412;0.649211055;0.0492917331;1.05046089;0.399979099;0.0111236268;10;0.666667;0;1.06533308;0.999991;0.999991
20.381020;1.05047056;0.666631502;0.018571412;0.634602018;0.0176794445;1.05604228;1.06248512;0.649205927;0.0493210518;1.0504709;0.399979097;0.0111426438;10;0.666667;0;1.06533309;0.999991;0.999991
20.382020;1.05048056;0.666631493;0.0186014339;0.634595971;0.0177078191;1.0560623;1.06249712;0.64919862;0.0493487553;1.05048091;0.399979096;0.0111606596;10;0.666667;0;1.0653331;0.999991;0.999991
20.383020;1.05049056;0.666633149;0.0186331237;0.634591513;0.0177377831;1.05608132;1.06250912;0.649191312;0.0493780275;1.05049092;0.399980095;0.0111796738;10;0.666667;0;1.06533311;0.999991;0.999991
20.384020;1.05050056;0.66663314;0.0186648146;0.634585468;0.0177677504;1.05610134;1.06252012;0.649184614;0.0494057774;1.05050093;0.399980094;0.0111986862;10;0.666667;0;1.06533312;0.999991;0.999991
20.385020;1.05051056;0.666633131;0.0186948398;0.634579425;0.0177961342;1.05612036;1.06253213;0.649178871;0.0494350494;1.05051094;0.399980095;0.0112166964;10;0.666667;0;1.06533312;0.999991;0.999991
20.388020;1.05054057;0.666633108;0.0187882499;0.634561303;0.0178844705;1.05617842;1.06256716;0.649157537;0.0495197727;1.05054098;0.399980097;0.0112727154;10;0.666667;0;1.06533314;0.999991;0.999991
20.389020;1.05055057;0.66663477;0.0188199415;0.63455685;0.0179144464;1.05619744;1.06257917;0.649150219;0.0495490424;1.05055099;0.399981099;0.0112917187;10;0.666667;0;1.06533314;0.999991;0.999991
20.390020;1.05056057;0.666634767;0.0188516324;0.63455081;0.0179444227;1.05621745;1.06259018;0.64914508;0.0495767891;1.05056101;0.3999811;0.0113107207;10;0.666667;0;1.06533314;0.999991;0.999991
20.391020;1.05057057;0.666634767;0.0188816561;0.63454477;0.0179728129;1.05623646;1.0626022;0.64913776;0.0496060558;1.05057102;0.399981101;0.0113287215;10;0.666667;0;1.06533314;0.999991;0.999991
20.393020;1.05059057;0.666634772;0.0189433684;0.634532691;0.0180311813;1.05627448;1.06262523;0.649123728;0.0496614925;1.05059104;0.399981101;0.0113657191;10;0.666667;0;1.06533315;0.999991;0.999991
20.394020;1.05060058;0.666634778;0.0189750572;0.634526651;0.0180611598;1.05629349;1.06263724;0.649117975;0.0496907521;1.05060106;0.3999811;0.0113847162;10;0.666667;0;1.06533315;0.999991;0.999991
20.395020;1.05061058;0.666636453;0.0190050787;0.634522199;0.018089553;1.05631249;1.06264825;0.649111263;0.0497184873;1.05061107;0.399982098;0.0114027122;10;0.666667;0;1.06533315;0.999991;0.999991
20.396020;1.05062058;0.666636462;0.0190367662;0.63451616;0.0181195342;1.0563325;1.06266027;0.64910394;0.0497461727;1.05062108;0.399982096;0.0114217075;10;0.666667;0;1.06533315;0.999991;0.999991
20.398020;1.0506406;0.666636484;0.0190984707;0.634504084;0.0181779147;1.05637049;1.06268329;0.649089904;0.0498031503;1.05064111;0.399982094;0.0114586978;10;0.666667;0;1.06533316;0.999991;0.999991
20.399020;1.05064961;0.666636495;0.0191284875;0.63449865;0.0182063312;1.05638949;1.0626943;0.64908476;0.0498308745;1.05065012;0.399982093;0.0114766936;10;0.666667;0;1.06533316;0.999991;0.999991
20.400020;1.05065961;0.666636506;0.0191585024;0.634492612;0.0182347315;1.05640849;1.0627063;0.649077436;0.0498585492;1.05066014;0.399982093;0.01149469;10;0.666667;0;1.06533317;0.999991;0.999991
20.401020;1.05066962;0.666638183;0.0191901821;0.634488161;0.0182647187;1.05642748;1.06271731;0.649070722;0.0498862683;1.05067015;0.399983094;0.0115136874;10;0.666667;0;1.06533317;0.999991;0.999991
20.402020;1.05067964;0.666638192;0.0192201926;0.634482123;0.0182931196;1.05644647;1.06272831;0.649064008;0.0499155532;1.05068017;0.399983095;0.0115316857;10;0.666667;0;1.06533318;0.999991;0.999991
20.403020;1.05068965;0.666638201;0.0192502004;0.634476086;0.0183215198;1.05646546;1.06274032;0.649056683;0.0499432205;1.05069018;0.399983095;0.0115496851;10;0.666667;0;1.06533319;0.999991;0.999991
20.404020;1.05069966;0.666638207;0.019281872;0.63447005;0.0183515051;1.05648445;1.06275132;0.649049968;0.0499709325;1.0507002;0.399983096;0.0115686859;10;0.666667;0;1.0653332;0.999991;0.999991
20.405020;1.05070867;0.66663821;0.0193118739;0.63446462;0.0183799199;1.05650344;1.06276332;0.649044211;0.0499985949;1.05070922;0.399983095;0.0115866884;10;0.666667;0;1.06533321;0.999991;0.999991
20.406020;1.05071869;0.666638212;0.0193418728;0.634458585;0.0184083149;1.05652242;1.06277432;0.649037498;0.0500263017;1.05071924;0.399983094;0.0116046924;10;0.666667;0;1.06533322;0.999991;0.999991
20.407020;1.0507287;0.666639878;0.0193718688;0.634454138;0.0184367072;1.05654141;1.06278532;0.649030784;0.0500540055;1.05072926;0.399984092;0.011622698;10;0.666667;0;1.06533323;0.999991;0.999991
20.408020;1.05073871;0.666639875;0.0194035285;0.634448105;0.018466683;1.05655939;1.06279732;0.64902346;0.0500816594;1.05073928;0.399984089;0.0116417047;10;0.666667;0;1.06533324;0.999991;0.999991
20.409020;1.05074773;0.666639872;0.0194335192;0.634442677;0.0184950872;1.05657838;1.06280832;0.649016748;0.0501093578;1.0507483;0.399984085;0.0116597121;10;0.666667;0;1.06533325;0.999991;0.999991
20.410020;1.05075774;0.666639867;0.0194635075;0.634436644;0.018523471;1.05659736;1.06282032;0.649010994;0.050137007;1.05075833;0.399984081;0.0116777198;10;0.666667;0;1.06533325;0.999991;0.999991
20.412020;1.05077775;0.666639858;0.0195234784;0.634424578;0.0185802308;1.05663533;1.06284231;0.648997573;0.0501923957;1.05077837;0.399984073;0.0117137356;10;0.666667;0;1.06533327;0.999991;0.999991
20.413020;1.05078676;0.666639855;0.0195534615;0.634419148;0.018608625;1.05665331;1.06285331;0.648990863;0.050220089;1.05078739;0.399984069;0.0117317435;10;0.666667;0;1.06533328;0.999991;0.999991
20.414020;1.05079677;0.666639853;0.0195834433;0.634413115;0.0186369997;1.0566723;1.06286531;0.648983542;0.050247735;1.05079741;0.399984066;0.0117497513;10;0.666667;0;1.0653333;0.999991;0.999991
20.415020;1.05080677;0.666641519;0.019613424;0.634408668;0.018665373;1.05669129;1.06287631;0.64897683;0.0502754283;1.05080742;0.399985064;0.011767759;10;0.666667;0;1.06533331;0.999991;0.999991
20.416020;1.05081578;0.66664152;0.0196434036;0.634403236;0.0186937624;1.05671028;1.06288731;0.648971686;0.050303122;1.05081644;0.399985064;0.0117857664;10;0.666667;0;1.06533333;0.999991;0.999991
20.417020;1.05082579;0.666641521;0.0196733823;0.634397201;0.018722132;1.05672828;1.06289931;0.648964363;0.0503307687;1.05082646;0.399985067;0.0118037737;10;0.666667;0;1.06533334;0.999991;0.999991
20.421020;1.0508648;0.666641543;0.0197932894;0.634373665;0.0188356077;1.05680329;1.06294331;0.648937493;0.0504399812;1.05086552;0.399985099;0.0118758006;10;0.666667;0;1.06533341;0.999991;0.999991
20.422020;1.0508738;0.666641552;0.0198232657;0.634368235;0.0188639852;1.05682131;1.0629553;0.64893016;0.0504660623;1.05087454;0.399985113;0.0118938071;10;0.666667;0;1.06533343;0.999991;0.999991
20.423020;1.05088381;0.666641562;0.0198532426;0.634362203;0.0188923437;1.05684032;1.0629663;0.648925003;0.0504937597;1.05088455;0.39998513;0.0119118136;10;0.666667;0;1.06533345;0.999991;0.999991
20.424020;1.05089281;0.66664324;0.0198832206;0.634358362;0.0189207197;1.05685833;1.0629773;0.648918277;0.0505214579;1.05089357;0.39998615;0.0119298203;10;0.666667;0;1.06533347;0.999991;0.999991
20.426020;1.05091181;0.666643267;0.0199431812;0.634346911;0.0189774535;1.05689537;1.06299929;0.64890482;0.05057529;1.05091261;0.399986199;0.0119658338;10;0.666667;0;1.0653335;0.999991;0.999991
20.428020;1.05093182;0.666643299;0.0200014838;0.634334865;0.0190325847;1.05693241;1.06302128;0.64889136;0.0506291285;1.05093265;0.399986257;0.012000847;10;0.666667;0;1.06533352;0.999991;0.999991
20.429020;1.05094082;0.666643317;0.0200314723;0.63432945;0.019060962;1.05695143;1.06303328;0.64888402;0.0506567871;1.05094167;0.39998629;0.0120188534;10;0.666667;0;1.06533353;0.999991;0.999991
20.430020;1.05095083;0.666643336;0.0200614635;0.634323434;0.0190893216;1.05696945;1.06304428;0.648878859;0.0506844956;1.05095169;0.399986323;0.0120368597;10;0.666667;0;1.06533354;0.999991;0.999991
20.434020;1.05098885;0.666643422;0.020178118;0.634300611;0.0191996284;1.05704252;1.06308827;0.648851951;0.0507922172;1.05098976;0.399986467;0.0121068846;10;0.666667;0;1.06533355;0.999991;0.999991
20.435020;1.05099785;0.666645113;0.0202081197;0.634296799;0.0192280083;1.05706154;1.06309926;0.648845225;0.0508183687;1.05099877;0.399987503;0.0121248911;10;0.666667;0;1.06533355;0.999991;0.999991
20.436020;1.05100686;0.666645137;0.0202381227;0.634291404;0.0192563887;1.05707955;1.06311025;0.648838501;0.0508460893;1.05100779;0.399987537;0.0121428976;10;0.666667;0;1.06533354;0.999991;0.999991
20.437020;1.05101687;0.666645161;0.02026646;0.634285407;0.0192831657;1.05709756;1.06312124;0.648831776;0.0508722432;1.0510178;0.399987568;0.0121599042;10;0.666667;0;1.06533354;0.999991;0.999991
20.438020;1.05102587;0.666645185;0.0202964641;0.634280018;0.0193115473;1.05711557;1.06313223;0.648826621;0.0508999656;1.05102681;0.399987597;0.0121779108;10;0.666667;0;1.06533353;0.999991;0.999991
20.439020;1.05103588;0.666645207;0.0203248014;0.634274026;0.0193383253;1.05713458;1.06314322;0.648819897;0.0509261209;1.05103682;0.399987623;0.0121949174;10;0.666667;0;1.06533353;0.999991;0.999991
20.441020;1.05105489;0.666645248;0.0203848084;0.634262652;0.0193950716;1.0571706;1.06316518;0.648806453;0.0509800003;1.05105583;0.399987664;0.0122309302;10;0.666667;0;1.06533351;0.999991;0.999991
20.443020;1.0510729;0.666645281;0.0204431465;0.634251887;0.0194502476;1.0572066;1.06318614;0.648793622;0.0510323595;1.05107382;0.399987692;0.0122659418;10;0.666667;0;1.06533348;0.999991;0.999991
20.448020;1.05111995;0.666645319;0.0205881446;0.634223764;0.0195873254;1.05729656;1.06324104;0.648760028;0.0511662575;1.05112076;0.399987711;0.0123529497;10;0.666667;0;1.06533337;0.999991;0.999991
20.449020;1.05112896;0.666645318;0.0206164766;0.634218377;0.0196141081;1.05731454;1.06325201;0.648754877;0.0511924057;1.05112974;0.399987707;0.0123699449;10;0.666667;0;1.06533334;0.999991;0.999991
20.450020;1.05113897;0.666645314;0.0206448093;0.634212384;0.0196408708;1.05733252;1.06326299;0.648748159;0.0512185518;1.05113972;0.399987701;0.012386938;10;0.666667;0;1.0653333;0.999991;0.999991
20.451020;1.05114798;0.666645308;0.0206748103;0.634206992;0.0196692367;1.0573505;1.06327296;0.648742052;0.0512447436;1.0511487;0.399987691;0.0124049295;10;0.666667;0;1.06533327;0.999991;0.999991
20.452020;1.05115699;0.666645299;0.0207031467;0.634201598;0.0196960167;1.05736848;1.06328394;0.648735334;0.0512708844;1.05115767;0.39998768;0.0124219199;10;0.666667;0;1.06533323;0.999991;0.999991
20.453020;1.051167;0.666646955;0.0207314857;0.634197183;0.0197227778;1.05738645;1.06329492;0.648728617;0.0512985894;1.05116765;0.399988666;0.0124389098;10;0.666667;0;1.06533319;0.999991;0.999991
20.454020;1.05117601;0.666646943;0.0207614939;0.634191784;0.0197511435;1.05740442;1.06330589;0.648721902;0.0513247236;1.05117663;0.399988651;0.0124568997;10;0.666667;0;1.06533314;0.999991;0.999991
20.455020;1.05118502;0.666646928;0.020789838;0.634186383;0.0197779246;1.0574224;1.06331687;0.648715187;0.0513508541;1.05118561;0.399988634;0.0124738901;10;0.666667;0;1.0653331;0.999991;0.999991
20.456020;1.05119403;0.66664691;0.0208181844;0.634180981;0.0198047069;1.05744037;1.06332685;0.648709082;0.0513770292;1.05119459;0.399988615;0.0124908812;10;0.666667;0;1.06533305;0.999991;0.999991
20.457020;1.05120403;0.666646891;0.020846533;0.634174974;0.0198314719;1.05745834;1.06333783;0.648702367;0.051403152;1.05120456;0.399988596;0.0125078731;10;0.666667;0;1.065333;0.999991;0.999991
20.458020;1.05121304;0.66664687;0.020874883;0.634169568;0.0198582575;1.05747631;1.06334881;0.648695653;0.0514292712;1.05121354;0.399988576;0.0125248663;10;0.666667;0;1.06533295;0.999991;0.999991
20.459020;1.05122204;0.666646848;0.0209049006;0.634164162;0.0198866302;1.05749328;1.0633588;0.648689547;0.0514554351;1.05122252;0.399988557;0.0125428609;10;0.666667;0;1.0653329;0.999991;0.999991
20.462020;1.05125003;0.666646775;0.0209899546;0.634147331;0.0199669795;1.05754721;1.06339177;0.6486694;0.0515337629;1.05125045;0.399988499;0.0125938543;10;0.666667;0;1.06533277;0.999991;0.999991
20.463020;1.05125902;0.66664675;0.021018305;0.634141919;0.0199937705;1.05756419;1.06340177;0.648663295;0.0515599143;1.05125943;0.399988482;0.0126108551;10;0.666667;0;1.06533273;0.999991;0.999991
20.464020;1.05126801;0.666646725;0.0210466546;0.634136505;0.020020562;1.05758217;1.06341276;0.648658147;0.0515860138;1.0512684;0.399988465;0.012627857;10;0.666667;0;1.0653327;0.999991;0.999991
20.465020;1.051277;0.666646701;0.0210750032;0.634131089;0.0200473536;1.05760015;1.06342376;0.648651432;0.0516121103;1.05127737;0.39998845;0.0126448599;10;0.666667;0;1.06533266;0.999991;0.999991
20.466020;1.05128599;0.666646679;0.0211033506;0.634125671;0.0200741452;1.05761713;1.06343377;0.648645329;0.0516382528;1.05128635;0.399988437;0.0126618637;10;0.666667;0;1.06533263;0.999991;0.999991
20.468020;1.05130396;0.666646637;0.0211600409;0.634114829;0.020127728;1.05765309;1.06345477;0.648632513;0.0516889164;1.0513043;0.399988414;0.0126958738;10;0.666667;0;1.06533257;0.999991;0.999991
20.469020;1.05131395;0.666646618;0.0211883829;0.634108801;0.0201544999;1.05767007;1.06346578;0.648625802;0.0517150057;1.05131428;0.399988405;0.0127128798;10;0.666667;0;1.06533255;0.999991;0.999991
20.470020;1.05132293;0.666646601;0.0212167223;0.634103374;0.0201812908;1.05768806;1.06347678;0.648619091;0.0517410943;1.05132325;0.399988398;0.0127298861;10;0.666667;0;1.06533253;0.999991;0.999991
20.476020;1.05137687;0.666646528;0.0213866927;0.634070765;0.0203420255;1.05779301;1.06353982;0.648580647;0.0518946293;1.05137711;0.399988402;0.012831914;10;0.666667;0;1.06533242;0.999991;0.999991
20.481020;1.0514218;0.666646479;0.0215266177;0.634043529;0.0204743584;1.05788004;1.06359181;0.648548883;0.0520220734;1.05142198;0.399988438;0.0129158872;10;0.666667;0;1.06533237;0.999991;0.999991
20.484020;1.05144876;0.666646457;0.0216099155;0.634027168;0.0205531182;1.05793207;1.0636238;0.648529324;0.0520987983;1.0514489;0.399988451;0.012965852;10;0.666667;0;1.06533236;0.999991;0.999991
20.485020;1.05145774;0.666646452;0.0216365739;0.634021714;0.0205783149;1.05794909;1.0636338;0.648523211;0.0521249248;1.05145788;0.399988453;0.0129818381;10;0.666667;0;1.06533235;0.999991;0.999991
20.487020;1.05147571;0.666646447;0.0216932281;0.634010806;0.0206318794;1.05798412;1.06365479;0.648510375;0.0521755581;1.05147582;0.39998845;0.0130158076;10;0.666667;0;1.06533235;0.999991;0.999991
20.489020;1.05149368;0.666646447;0.0217482192;0.633999903;0.0206838612;1.05801816;1.06367478;0.648498148;0.0522246703;1.05149377;0.39998844;0.0130487742;10;0.666667;0;1.06533235;0.999991;0.999991
20.490020;1.05150166;0.666646449;0.0217748826;0.633995056;0.0207090801;1.05803518;1.06368578;0.648491427;0.0522507436;1.05150175;0.399988432;0.0130647568;10;0.666667;0;1.06533235;0.999991;0.999991
20.491020;1.05151064;0.666646452;0.0218032133;0.633989608;0.0207358645;1.0580522;1.06369578;0.648485315;0.0522752995;1.05151072;0.399988422;0.0130817391;10;0.666667;0;1.06533236;0.999991;0.999991
20.492020;1.05151963;0.66664479;0.0218315452;0.633982575;0.0207626489;1.05806922;1.06370579;0.648479206;0.052301423;1.0515197;0.399987411;0.0130987211;10;0.666667;0;1.06533236;0.999991;0.999991
20.494020;1.0515376;0.666644804;0.0218865459;0.63397168;0.0208146314;1.05810425;1.0637268;0.648466381;0.0523504901;1.05153767;0.399987382;0.0131316846;10;0.666667;0;1.06533236;0.999991;0.999991
20.496020;1.05155557;0.666644821;0.0219398849;0.633960783;0.0208650249;1.05813828;1.06374783;0.648453565;0.0524011276;1.05155565;0.399987347;0.013163648;10;0.666667;0;1.06533238;0.999991;0.999991
20.497020;1.05156356;0.66664483;0.021968223;0.633955935;0.0208918245;1.05815529;1.06375784;0.648447465;0.0524256886;1.05156364;0.399987328;0.0131806298;10;0.666667;0;1.06533239;0.999991;0.999991
20.500020;1.05159054;0.666644856;0.022049914;0.633939578;0.0209689825;1.05820632;1.06378889;0.648428573;0.0525008924;1.05159063;0.399987265;0.0132295746;10;0.666667;0;1.06533243;0.999991;0.999991
20.501020;1.05159954;0.666644865;0.0220782585;0.633934122;0.0209957538;1.05822332;1.0637989;0.648422486;0.0525254557;1.05159963;0.399987242;0.0132465556;10;0.666667;0;1.06533244;0.999991;0.999991
20.502020;1.05160755;0.666644875;0.0221049378;0.63392927;0.0210209575;1.05824032;1.06380892;0.648416403;0.0525500198;1.05160764;0.399987218;0.0132625362;10;0.666667;0;1.06533246;0.999991;0.999991
20.503020;1.05161655;0.666644884;0.0221316181;0.633923813;0.0210461388;1.05825732;1.06381894;0.648410324;0.0525761514;1.05161664;0.399987193;0.0132785163;10;0.666667;0;1.06533249;0.999991;0.999991
20.505020;1.05163456;0.666644904;0.0221866484;0.6339129;0.0210980787;1.05829131;1.06383997;0.648397566;0.0526252345;1.05163465;0.399987142;0.0133114754;10;0.666667;0;1.06533254;0.999991;0.999991
20.508020;1.0516606;0.666644935;0.0222683625;0.63389714;0.0211751982;1.05834128;1.06387001;0.648379363;0.0526989394;1.05166067;0.39998706;0.0133604088;10;0.666667;0;1.06533262;0.999991;0.999991
20.509020;1.05166861;0.666644946;0.0222950438;0.633892292;0.0212003849;1.05835826;1.06388002;0.648373297;0.0527235086;1.05166867;0.399987032;0.0133763844;10;0.666667;0;1.06533265;0.999991;0.999991
20.510020;1.05167763;0.666644956;0.0223217241;0.633886843;0.0212255486;1.05837524;1.06389003;0.648367233;0.0527480777;1.05167768;0.399987004;0.0133923586;10;0.666667;0;1.06533268;0.999992;0.999992
20.512020;1.05169566;0.666644978;0.0223750808;0.63387595;0.021275867;1.05840819;1.06391005;0.648355105;0.052797214;1.05169569;0.399986951;0.0134243026;10;0.666667;0;1.06533275;0.999992;0.999992
20.513020;1.05170367;0.666644988;0.0224034236;0.633871107;0.0213026267;1.05842517;1.06392005;0.64834904;0.0528217807;1.05170369;0.399986926;0.0134412729;10;0.666667;0;1.06533278;0.999992;0.999992
20.514020;1.05171269;0.666644998;0.022430098;0.633865664;0.0213277789;1.05844214;1.06393105;0.648342364;0.0528462966;1.0517127;0.399986901;0.0134572426;10;0.666667;0;1.06533281;0.999992;0.999992
20.515020;1.0517207;0.666643339;0.0224567709;0.63385924;0.0213529487;1.05845811;1.06394106;0.648336297;0.0528708605;1.0517207;0.399985878;0.0134732122;10;0.666667;0;1.06533284;0.999992;0.999992
20.517020;1.05173873;0.666643352;0.0225101122;0.63384836;0.0214032416;1.05849205;1.06396106;0.64832416;0.052919984;1.05173871;0.399985837;0.0135051528;10;0.666667;0;1.06533291;0.999992;0.999992
20.520020;1.05176476;0.66664336;0.0225901135;0.633832657;0.021478692;1.05854195;1.06399107;0.648305949;0.0529936612;1.05176471;0.399985785;0.0135530737;10;0.666667;0;1.06533298;0.999992;0.999992
20.521020;1.05177276;0.66664336;0.0226167775;0.633827829;0.0215038554;1.05855792;1.06400107;0.648299879;0.0530182195;1.05177272;0.39998577;0.0135690515;10;0.666667;0;1.06533301;0.999992;0.999992
20.524020;1.05179878;0.666643355;0.0226967602;0.633812153;0.0215793077;1.05860783;1.06403108;0.648281668;0.0530903291;1.05179872;0.399985724;0.0136169976;10;0.666667;0;1.06533307;0.999992;0.999992
20.525020;1.05180678;0.666643351;0.0227234183;0.633807333;0.0216044736;1.0586238;1.06404008;0.648276206;0.0531149385;1.05180673;0.399985707;0.0136329835;10;0.666667;0;1.06533309;0.999992;0.999992
20.527020;1.0518238;0.66664334;0.0227767317;0.633797097;0.0216547899;1.05865675;1.06406007;0.648264062;0.0531624931;1.05182374;0.399985669;0.0136649601;10;0.666667;0;1.06533312;0.999992;0.999992
20.529020;1.05184081;0.666643325;0.0228283759;0.633786866;0.0217035319;1.05868969;1.06408007;0.648251914;0.0532116173;1.05184077;0.399985625;0.0136959414;10;0.666667;0;1.06533315;0.999992;0.999992
20.530020;1.05184981;0.66664165;0.0228550313;0.633779866;0.0217286893;1.05870566;1.06409006;0.648245838;0.0532346144;1.05184978;0.399984601;0.0137119336;10;0.666667;0;1.06533317;0.999992;0.999992
20.532020;1.05186683;0.66664163;0.0229083432;0.63376964;0.0217790331;1.05873861;1.06411005;0.648233681;0.0532837427;1.05186682;0.399984552;0.0137439223;10;0.666667;0;1.06533319;0.999992;0.999992
20.533020;1.05187484;0.66664162;0.022935;0.633764829;0.0218042185;1.05875559;1.06412005;0.648226034;0.0533067407;1.05187485;0.399984527;0.0137599196;10;0.666667;0;1.06533319;0.999992;0.999992
20.534020;1.05188385;0.666641609;0.0229599908;0.633759417;0.0218278;1.05877156;1.06412905;0.648220561;0.0533313547;1.05188387;0.399984503;0.0137749192;10;0.666667;0;1.0653332;0.999992;0.999992
20.535020;1.05189186;0.666641599;0.0229866494;0.633754609;0.0218529875;1.05878754;1.06413905;0.648214475;0.0533559183;1.0518919;0.39998448;0.0137909216;10;0.666667;0;1.0653332;0.999992;0.999992
20.536020;1.05190087;0.666641589;0.0230133093;0.633749199;0.0218781548;1.05880453;1.06414905;0.648208388;0.0533789155;1.05190093;0.399984458;0.0138069268;10;0.666667;0;1.0653332;0.999992;0.999992
20.538020;1.05191689;0.666641573;0.0230649684;0.633739586;0.0219269455;1.0588365;1.06416905;0.648196206;0.0534264755;1.05191699;0.39998442;0.0138379462;10;0.666667;0;1.0653332;0.999992;0.999992
20.541020;1.05194293;0.666641567;0.0231433053;0.63372396;0.0220008741;1.05888546;1.06419809;0.648178532;0.0534986467;1.05194308;0.399984379;0.0138849969;10;0.666667;0;1.06533318;0.999992;0.999992
20.542020;1.05195094;0.666641571;0.0231699766;0.633719153;0.0220260558;1.05890146;1.0642081;0.648172434;0.0535216416;1.05195111;0.39998437;0.0139010192;10;0.666667;0;1.06533318;0.999992;0.999992
20.543020;1.05195895;0.666641578;0.0231949823;0.633714343;0.0220496514;1.05891745;1.06421712;0.648166941;0.0535462516;1.05195914;0.399984363;0.0139160438;10;0.666667;0;1.06533317;0.999992;0.999992
20.544020;1.05196797;0.66663992;0.0232216557;0.633707345;0.0220748085;1.05893345;1.06422714;0.648160838;0.0535692432;1.05196817;0.399983359;0.0139320702;10;0.666667;0;1.06533316;0.999992;0.999992
20.548020;1.05200101;0.666639976;0.0233250206;0.633687481;0.0221723152;1.05899845;1.06426623;0.648137015;0.0536643652;1.05200128;0.399983364;0.0139941831;10;0.666667;0;1.06533313;0.999992;0.999992
20.550020;1.05201802;0.666640009;0.0233767026;0.633677234;0.0222210509;1.05903046;1.06428527;0.648125403;0.0537103687;1.05201833;0.399983381;0.0140252372;10;0.666667;0;1.06533312;0.999992;0.999992
20.553020;1.05204203;0.666640059;0.0234533903;0.633662752;0.0222933875;1.05907849;1.06431433;0.648107682;0.053780897;1.05204239;0.399983423;0.014071305;10;0.666667;0;1.06533311;0.999992;0.999992
20.554020;1.05205103;0.666640075;0.0234800639;0.63365732;0.0223185329;1.05909449;1.06432434;0.648101574;0.0538038641;1.0520514;0.399983442;0.0140873227;10;0.666667;0;1.06533311;0.999992;0.999992
20.555020;1.05205902;0.666640091;0.0235050706;0.63365249;0.0223421142;1.0591095;1.06433336;0.648096076;0.0538284466;1.05205941;0.399983465;0.0141023381;10;0.666667;0;1.0653331;0.999992;0.999992
20.556020;1.05206701;0.666640106;0.0235300768;0.633647661;0.0223656945;1.05912551;1.06434337;0.648088405;0.0538514121;1.05206742;0.399983491;0.0141173516;10;0.666667;0;1.0653331;0.999992;0.999992
20.557020;1.05207501;0.666638455;0.0235567492;0.633641247;0.0223908582;1.05914152;1.06435238;0.648082908;0.0538744283;1.05207543;0.399982521;0.0141333635;10;0.666667;0;1.0653331;0.999992;0.999992
20.558020;1.05208399;0.66663847;0.023581754;0.633635813;0.0224144158;1.05915753;1.06436239;0.648076804;0.0538973945;1.05208444;0.399982555;0.0141483743;10;0.666667;0;1.0653331;0.999992;0.999992
20.561020;1.05210795;0.666638514;0.0236584267;0.633621318;0.0224867348;1.05920557;1.0643904;0.64805971;0.0539679656;1.05210846;0.399982677;0.014194403;10;0.666667;0;1.06533309;0.999992;0.999992
20.562020;1.05211594;0.666638528;0.023683425;0.633616486;0.0225103124;1.05922058;1.0644004;0.648053606;0.0539909359;1.05211646;0.399982723;0.0142094119;10;0.666667;0;1.06533309;0.999992;0.999992
20.563020;1.05212492;0.666638542;0.0237084215;0.633611053;0.0225338677;1.05923659;1.0644094;0.64804811;0.0540139582;1.05212546;0.399982771;0.0142244202;10;0.666667;0;1.06533308;0.999992;0.999992
20.569020;1.05217279;0.666638601;0.0238600408;0.633582092;0.0226768874;1.05933063;1.0644664;0.648013306;0.0541519697;1.05217344;0.399983075;0.0143154596;10;0.666667;0;1.06533306;0.999992;0.999992
20.570020;1.05218077;0.66663694;0.0238850301;0.633575686;0.022700457;1.05934663;1.06447641;0.6480072;0.0541749504;1.05218143;0.399982123;0.0143304667;10;0.666667;0;1.06533306;0.999992;0.999992
20.571020;1.05218974;0.666636942;0.0239116852;0.633570264;0.0227255887;1.05936264;1.06448541;0.648001702;0.0541979823;1.05219042;0.399982168;0.0143464744;10;0.666667;0;1.06533306;0.999992;0.999992
20.576020;1.05222965;0.666636923;0.0240366125;0.633546194;0.0228434277;1.05944065;1.06453244;0.647972988;0.054311465;1.05223035;0.399982354;0.0144215115;10;0.666667;0;1.06533303;0.999992;0.999992
20.577020;1.05223763;0.666636914;0.0240615955;0.633541387;0.0228669958;1.05945564;1.06454144;0.647965923;0.054334492;1.05223834;0.399982383;0.0144365172;10;0.666667;0;1.06533303;0.999992;0.999992
20.578020;1.05224561;0.666636904;0.0240865778;0.633536581;0.0228905645;1.05947164;1.06455145;0.647959816;0.0543574667;1.05224632;0.399982408;0.0144515219;10;0.666667;0;1.06533302;0.999992;0.999992
20.579020;1.0522536;0.666636893;0.0241115597;0.633531776;0.0229141343;1.05948664;1.06456046;0.647954318;0.0543804914;1.0522543;0.39998243;0.0144665258;10;0.666667;0;1.06533302;0.999992;0.999992
20.580020;1.05226159;0.666636881;0.0241348746;0.633526974;0.0229361212;1.05950264;1.06456946;0.647948822;0.0544019495;1.05226228;0.399982449;0.0144805287;10;0.666667;0;1.06533302;0.999992;0.999992
20.581020;1.05226958;0.666636868;0.024159856;0.633522171;0.0229596932;1.05951763;1.06457847;0.647943328;0.0544249723;1.05227026;0.399982465;0.0144955309;10;0.666667;0;1.06533302;0.999992;0.999992
20.582020;1.05227757;0.666635188;0.0241848374;0.633515787;0.0229832662;1.05953263;1.06458847;0.647937229;0.0544479427;1.05227824;0.399981479;0.0145105326;10;0.666667;0;1.06533302;0.999992;0.999992
20.585020;1.05230156;0.666635148;0.0242597828;0.633501388;0.0230539897;1.05957963;1.06461649;0.647920162;0.0545153843;1.05230219;0.399981504;0.0145555358;10;0.666667;0;1.06533302;0.999992;0.999992
20.586020;1.05230956;0.666635135;0.0242847653;0.63349659;0.0230775653;1.05959463;1.06462549;0.647914681;0.054538402;1.05231018;0.399981508;0.0145705364;10;0.666667;0;1.06533303;0.999992;0.999992
