time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
20.587020;1.05231757;0.666635121;0.0243080815;0.633491792;0.0230995577;1.05960963;1.06463449;0.647909201;0.0545598538;1.05231816;0.39998151;0.0145845369;10;0.666667;0;1.06533303;0.999992;0.999992
20.588020;1.05232458;0.666635108;0.0243330648;0.633487597;0.0231231566;1.05962564;1.06464349;0.647903723;0.0545828711;1.05232515;0.399981509;0.0145995374;10;0.666667;0;1.06533303;0.999992;0.999992
20.589020;1.05233259;0.666635094;0.0243580483;0.633482799;0.0231467341;1.05964064;1.06465248;0.647898247;0.054605889;1.05233314;0.399981506;0.0146145383;10;0.666667;0;1.06533304;0.999992;0.999992
20.590020;1.0523406;0.666635081;0.0243830319;0.633478;0.0231703123;1.05965565;1.06466248;0.647892162;0.0546272906;1.05234114;0.3999815;0.0146295395;10;0.666667;0;1.06533304;0.999992;0.999992
20.594020;1.05237269;0.666635031;0.0244796338;0.633458788;0.0232614675;1.05971668;1.06469847;0.647870267;0.0547162412;1.05237313;0.399981449;0.0146875497;10;0.666667;0;1.06533305;0.999992;0.999992
20.595020;1.05238071;0.666633351;0.0245046191;0.633452397;0.0232850514;1.05973169;1.06470746;0.647864795;0.0547392642;1.05238113;0.399980429;0.0147025541;10;0.666667;0;1.06533304;0.999992;0.999992
20.596020;1.05238874;0.666633337;0.0245296057;0.633447589;0.0233086369;1.0597467;1.06471745;0.647858715;0.0547606713;1.05238913;0.399980406;0.0147175593;10;0.666667;0;1.06533304;0.999992;0.999992
20.597020;1.05239577;0.666633323;0.0245529274;0.63344338;0.0233306627;1.05976271;1.06472644;0.647853243;0.0547836961;1.05239613;0.39998038;0.0147315649;10;0.666667;0;1.06533304;0.999992;0.999992
20.598020;1.05240379;0.666633308;0.0245779182;0.633438569;0.0233542518;1.05977772;1.06473543;0.647847772;0.0548051564;1.05240413;0.399980353;0.0147465708;10;0.666667;0;1.06533303;0.999992;0.999992
20.599020;1.05241182;0.666633292;0.0246029119;0.633433758;0.0233778425;1.05979273;1.06474441;0.647840735;0.0548281826;1.05241213;0.399980325;0.0147615769;10;0.666667;0;1.06533303;0.999992;0.999992
20.601020;1.05242788;0.666633262;0.0246512418;0.633424133;0.0234234445;1.05982276;1.06476238;0.647829793;0.0548726706;1.05242812;0.399980264;0.0147905891;10;0.666667;0;1.06533301;0.999992;0.999992
20.602020;1.0524349;0.666633246;0.0246745777;0.633419921;0.0234454775;1.05983778;1.06477136;0.647824323;0.0548941318;1.05243511;0.399980233;0.0148045949;10;0.666667;0;1.06533301;0.999992;0.999992
20.605020;1.05245898;0.666633203;0.0247479339;0.633405486;0.0235146793;1.05988282;1.06479828;0.647807908;0.0549600759;1.05245909;0.399980136;0.014848609;10;0.666667;0;1.06533299;0.999992;0.999992
20.606020;1.052466;0.666633189;0.0247712792;0.633401277;0.0235367118;1.05989784;1.06480725;0.647802435;0.0549815326;1.05246607;0.399980103;0.0148626125;10;0.666667;0;1.06533299;0.999992;0.999992
20.607020;1.05247402;0.666633175;0.024796293;0.633396466;0.0235603034;1.05991285;1.06481622;0.647796963;0.0550045531;1.05247406;0.39998007;0.0148776154;10;0.666667;0;1.06533299;0.999992;0.999992
20.608020;1.05248203;0.666631497;0.0248196421;0.633390073;0.0235823088;1.05992787;1.06482519;0.647791489;0.055026007;1.05248205;0.399979038;0.014891618;10;0.666667;0;1.06533299;0.999992;0.999992
20.609020;1.05249005;0.666631485;0.0248429934;0.633385263;0.0236043108;1.05994289;1.06483415;0.647786014;0.0550474591;1.05249003;0.399979008;0.0149056206;10;0.666667;0;1.06533299;0.999992;0.999992
20.610020;1.05249706;0.666631474;0.0248680138;0.633381054;0.0236279148;1.05995791;1.06484312;0.647780538;0.0550704749;1.05249702;0.399978979;0.0149206236;10;0.666667;0;1.06533299;0.999992;0.999992
20.611020;1.05250507;0.666631464;0.0248913697;0.633376242;0.0236499086;1.05997293;1.06485209;0.647775063;0.0550919239;1.052505;0.399978951;0.0149346273;10;0.666667;0;1.065333;0.999992;0.999992
20.613020;1.05252009;0.666631448;0.0249397535;0.633367216;0.0236954883;1.06000196;1.06487002;0.64776411;0.0551348184;1.05251997;0.399978904;0.0149636389;10;0.666667;0;1.06533301;0.999992;0.999992
20.616020;1.0525431;0.666631432;0.0250115023;0.633353363;0.0237630243;1.06004701;1.06489692;0.647747684;0.0552007183;1.05254291;0.399978854;0.0150066714;10;0.666667;0;1.06533304;0.999992;0.999992
20.617020;1.05255111;0.666631431;0.0250348631;0.633348542;0.0237849951;1.06006102;1.06490589;0.64774221;0.0552221621;1.05255088;0.399978843;0.0150206867;10;0.666667;0;1.06533305;0.999992;0.999992
20.618020;1.05255911;0.666631431;0.0250582235;0.633343719;0.0238069642;1.06007603;1.06491386;0.647737345;0.0552436578;1.05255886;0.399978835;0.0150347043;10;0.666667;0;1.06533306;0.999993;0.999993
20.621020;1.05258112;0.666631442;0.0251299681;0.63333045;0.0238744943;1.06012006;1.06494079;0.64772093;0.0553079932;1.05258077;0.399978825;0.0150777681;10;0.666667;0;1.06533308;0.999993;0.999993
20.622020;1.05258912;0.666629781;0.0251533255;0.633324042;0.0238964611;1.06013507;1.06494977;0.647713897;0.0553294401;1.05258873;0.399977826;0.015091792;10;0.666667;0;1.06533309;0.999993;0.999993
20.623020;1.05259713;0.666629788;0.0251766819;0.633319217;0.023918428;1.06015007;1.06495876;0.647708429;0.0553508878;1.0525967;0.399977829;0.0151058167;10;0.666667;0;1.06533309;0.999993;0.999993
20.626020;1.05261914;0.666629806;0.0252484094;0.633305945;0.0239859615;1.06019408;1.06498473;0.647692643;0.0554152869;1.05261861;0.399977844;0.0151488902;10;0.666667;0;1.06533311;0.999993;0.999993
20.628020;1.05263416;0.666629814;0.0252951097;0.633296902;0.0240299273;1.06022308;1.06500272;0.647681716;0.0554581879;1.05263356;0.39997786;0.0151769342;10;0.666667;0;1.06533313;0.999993;0.999993
20.636020;1.05269417;0.666629773;0.0254818644;0.633260813;0.0242058811;1.06033914;1.06507171;0.647639804;0.0556283846;1.05269342;0.399977957;0.0152890442;10;0.666667;0;1.06533322;0.999993;0.999993
20.637020;1.05270217;0.666628089;0.0255052027;0.633254428;0.0242278761;1.06035314;1.06508071;0.647634336;0.0556498309;1.05270141;0.399976971;0.0153030502;10;0.666667;0;1.06533322;0.999993;0.999993
20.638020;1.05270917;0.66662807;0.025526872;0.633250229;0.0242483141;1.06036715;1.06508971;0.647628869;0.0556712759;1.05270841;0.399976985;0.0153160548;10;0.666667;0;1.06533323;0.999993;0.999993
20.639020;1.05271716;0.666628049;0.025550205;0.633245431;0.024270315;1.06038216;1.06509771;0.647624009;0.0556912072;1.0527164;0.399976999;0.0153300579;10;0.666667;0;1.06533323;0.999993;0.999993
20.641020;1.05273115;0.666628;0.0255968619;0.633237041;0.0243143708;1.06041017;1.0651147;0.647613684;0.055734144;1.0527304;0.399977025;0.015358059;10;0.666667;0;1.06533322;0.999993;0.999993
20.643020;1.05274612;0.666627946;0.0256435072;0.633228058;0.0243584112;1.06043918;1.06513268;0.647602751;0.0557754603;1.05274541;0.399977047;0.0153860526;10;0.666667;0;1.0653332;0.999993;0.999993
20.644020;1.05275411;0.666627918;0.02566516;0.633223267;0.0243788381;1.06045319;1.06514068;0.647597891;0.055796952;1.05275341;0.399977055;0.0153990469;10;0.666667;0;1.06533319;0.999993;0.999993
20.645020;1.0527611;0.666627888;0.0256884781;0.633219079;0.0244008714;1.06046819;1.06514967;0.647592423;0.0558168262;1.05276042;0.39997706;0.0154130399;10;0.666667;0;1.06533317;0.999993;0.999993
20.647020;1.05277607;0.666627827;0.0257351121;0.633210106;0.0244449136;1.06049619;1.06516666;0.647582091;0.055859756;1.05277544;0.399977065;0.0154410225;10;0.666667;0;1.06533314;0.999993;0.999993
20.649020;1.05279004;0.666627762;0.025780078;0.633201737;0.0244873924;1.0605242;1.06518364;0.647571758;0.0559011223;1.05278946;0.399977061;0.0154680016;10;0.666667;0;1.0653331;0.999993;0.999993
20.651020;1.052805;0.666627694;0.0258250443;0.633192764;0.0245298433;1.0605532;1.06520064;0.647561423;0.0559424924;1.05280448;0.399977052;0.0154949782;10;0.666667;0;1.06533306;0.999993;0.999993
20.652020;1.05281198;0.666627659;0.0258483616;0.633188576;0.0245518703;1.0605672;1.06520963;0.647554387;0.0559623707;1.05281149;0.399977047;0.0155089656;10;0.666667;0;1.06533304;0.999993;0.999993
20.653020;1.05281996;0.666625958;0.0258716797;0.633182203;0.024573873;1.0605812;1.06521763;0.647549525;0.0559838674;1.0528195;0.399976042;0.0155229522;10;0.666667;0;1.06533302;0.999993;0.999993
20.656020;1.0528409;0.666625854;0.025938307;0.633169622;0.0246367776;1.0606232;1.06524265;0.647534334;0.0560451802;1.05284053;0.399976032;0.0155629084;10;0.666667;0;1.06533296;0.999993;0.999993
20.657020;1.05284887;0.666625821;0.0259616298;0.633164823;0.0246587745;1.0606372;1.06525165;0.647528865;0.0560666267;1.05284854;0.399976031;0.0155768928;10;0.666667;0;1.06533293;0.999993;0.999993
20.659020;1.05286283;0.666625757;0.0260066128;0.633156421;0.0247012269;1.0606652;1.06526866;0.647518535;0.0561080058;1.05286254;0.399976034;0.0156038612;10;0.666667;0;1.06533288;0.999993;0.999993
20.660020;1.05286981;0.666625728;0.0260299393;0.633152215;0.0247232426;1.06067921;1.06527667;0.647513674;0.056127937;1.05286955;0.399976037;0.0156178455;10;0.666667;0;1.06533286;0.999993;0.999993
20.661020;1.05287779;0.6666257;0.0260515999;0.633147407;0.0247436506;1.06069321;1.06528567;0.647508203;0.0561478131;1.05287755;0.399976043;0.0156308302;10;0.666667;0;1.06533283;0.999993;0.999993
20.662020;1.05288477;0.666625674;0.0260749277;0.633143196;0.0247656642;1.06070722;1.06529368;0.64750334;0.0561693035;1.05288455;0.399976049;0.0156448152;10;0.666667;0;1.06533281;0.999993;0.999993
20.665020;1.05290572;0.666625607;0.0261415787;0.633130549;0.0248285313;1.06074924;1.06531869;0.647488137;0.0562305707;1.05290556;0.399976077;0.0156847747;10;0.666667;0;1.06533273;0.999993;0.999993
20.666020;1.05291371;0.666625588;0.0261632402;0.633125729;0.0248489317;1.06076325;1.0653267;0.647483269;0.0562504814;1.05291357;0.399976089;0.0156977636;10;0.666667;0;1.06533271;0.999993;0.999993
20.667020;1.0529207;0.66662557;0.0261865686;0.633121509;0.0248709361;1.06077726;1.0653357;0.647477794;0.0562703359;1.05292058;0.3999761;0.0157117542;10;0.666667;0;1.06533269;0.999993;0.999993
20.670020;1.05294167;0.666625523;0.0262532234;0.633108841;0.0249337664;1.06081832;1.06536072;0.647462578;0.0563315517;1.05294162;0.399976132;0.0157517388;10;0.666667;0;1.06533264;0.999993;0.999993
20.671020;1.05294867;0.666625509;0.0262748879;0.633104618;0.024954176;1.06083234;1.06536873;0.647457708;0.0563514485;1.05294864;0.399976142;0.0157647395;10;0.666667;0;1.06533263;0.999993;0.999993
20.672020;1.05295567;0.666623829;0.0262965533;0.63309881;0.0249745821;1.06084636;1.06537674;0.647452835;0.0563713434;1.05295566;0.399975151;0.0157777437;10;0.666667;0;1.06533262;0.999993;0.999993
20.673020;1.05296367;0.666623817;0.026319886;0.633093984;0.0249965436;1.06085939;1.06538475;0.647447962;0.0563912371;1.05296368;0.39997516;0.0157917514;10;0.666667;0;1.06533262;0.999993;0.999993
20.674020;1.05297067;0.666623806;0.0263415523;0.633089759;0.0250169426;1.06087341;1.06539376;0.647442479;0.0564126413;1.05297071;0.399975168;0.0158047627;10;0.666667;0;1.06533262;0.999993;0.999993
20.676020;1.05298468;0.666623784;0.0263848837;0.633081308;0.0250577309;1.06090147;1.06540978;0.647432724;0.056452424;1.05298477;0.399975179;0.0158307946;10;0.666667;0;1.06533262;0.999993;0.999993
20.677020;1.05299169;0.666623773;0.0264082147;0.633077082;0.0250797039;1.06091449;1.06541779;0.647427844;0.0564723143;1.0529918;0.399975182;0.0158448142;10;0.666667;0;1.06533262;0.999993;0.999993
20.678020;1.05299869;0.666623763;0.0264298776;0.633072856;0.0251000918;1.06092852;1.0654268;0.647422357;0.0564921509;1.05299883;0.399975183;0.0158578353;10;0.666667;0;1.06533263;0.999993;0.999993
20.682020;1.05302671;0.666623734;0.0265165123;0.633055958;0.0251816319;1.0609826;1.06545885;0.647402844;0.0565717102;1.05302699;0.399975174;0.0159099228;10;0.666667;0;1.06533269;0.999993;0.999993
20.683020;1.05303372;0.666623731;0.0265381666;0.633051734;0.0252020166;1.06099662;1.06546787;0.647397364;0.0565915473;1.05303403;0.39997517;0.0159229443;10;0.666667;0;1.06533271;0.999993;0.999993
20.684020;1.05304072;0.666623729;0.0265614866;0.633047512;0.0252239849;1.06100963;1.06547589;0.647392492;0.0566114381;1.05304108;0.399975165;0.0159369658;10;0.666667;0;1.06533272;0.999993;0.999993
20.690020;1.05308268;0.666623755;0.026691407;0.633022205;0.0253463355;1.06109066;1.06552401;0.647363306;0.0567307997;1.05308331;0.399975155;0.0160151068;10;0.666667;0;1.06533281;0.999993;0.999993
20.691020;1.05308967;0.666623765;0.0267130662;0.633017992;0.0253667344;1.06110465;1.06553203;0.647358447;0.0567491332;1.05309035;0.399975157;0.0160281336;10;0.666667;0;1.06533283;0.999993;0.999993
20.692020;1.05309666;0.666623777;0.0267347286;0.63301378;0.0253871351;1.06111765;1.06554105;0.647352981;0.0567689791;1.05309738;0.399975161;0.0160411613;10;0.666667;0;1.06533284;0.999993;0.999993
20.693020;1.05310365;0.666623793;0.0267563941;0.63300957;0.0254075375;1.06113164;1.06554907;0.647348121;0.0567888796;1.05310441;0.399975165;0.0160541898;10;0.666667;0;1.06533285;0.999993;0.999993
20.694020;1.05311065;0.666622144;0.0267780628;0.633003779;0.0254279418;1.06114463;1.06555709;0.647343263;0.0568087816;1.05311144;0.39997417;0.0160672187;10;0.666667;0;1.06533286;0.999993;0.999993
20.695020;1.05311764;0.666622166;0.0267980682;0.632999571;0.0254467654;1.06115762;1.06556511;0.647338406;0.0568286849;1.05311846;0.399974176;0.0160792476;10;0.666667;0;1.06533286;0.999993;0.999993
20.696020;1.05312363;0.666622192;0.0268197437;0.632995964;0.0254671975;1.06117161;1.06557312;0.647333551;0.0568470255;1.05312448;0.399974182;0.0160922763;10;0.666667;0;1.06533287;0.999993;0.999993
20.701020;1.0531586;0.666622382;0.0269281689;0.632974925;0.0255692588;1.06123757;1.06561318;0.647309289;0.056945003;1.05315954;0.39997421;0.016157413;10;0.666667;0;1.06533289;0.999993;0.999993
20.702020;1.0531656;0.666622431;0.0269481961;0.632970715;0.025588092;1.06125057;1.06562119;0.647304441;0.0569649132;1.05316654;0.399974214;0.0161694394;10;0.666667;0;1.06533289;0.999993;0.999993
20.703020;1.0531716;0.666622484;0.0269698925;0.632967105;0.025608533;1.06126357;1.06562919;0.647299594;0.0569832592;1.05317254;0.399974216;0.0161824655;10;0.666667;0;1.06533289;0.999993;0.999993
20.704020;1.0531786;0.666622539;0.0269915907;0.632962894;0.0256289506;1.06127757;1.0656362;0.647295355;0.0570032226;1.05317953;0.399974216;0.0161954912;10;0.666667;0;1.0653329;0.999993;0.999993
20.705020;1.0531856;0.666622597;0.0270132902;0.632958681;0.0256493689;1.06129058;1.0656442;0.647290509;0.0570231324;1.05318651;0.399974216;0.0162085161;10;0.666667;0;1.0653329;0.999993;0.999993
20.707020;1.05319961;0.666622719;0.027055023;0.632950253;0.0256886229;1.06131659;1.06566021;0.647280818;0.0570613871;1.05320048;0.399974211;0.0162335627;10;0.666667;0;1.06533292;0.999993;0.999993
20.708020;1.05320562;0.666622782;0.0270767213;0.632946639;0.0257090647;1.0613296;1.06566821;0.647275972;0.0570797321;1.05320646;0.399974206;0.0162465837;10;0.666667;0;1.06533292;0.999993;0.999993
20.712020;1.05323267;0.666623028;0.0271601537;0.632930371;0.0257875772;1.06138265;1.06570023;0.647256593;0.0571578025;1.05323336;0.399974172;0.01629665;10;0.666667;0;1.06533297;0.999993;0.999993
20.713020;1.05323968;0.666623086;0.0271818367;0.632926151;0.0258079841;1.06139567;1.06570723;0.647252357;0.0571762019;1.05324034;0.39997416;0.0163096628;10;0.666667;0;1.06533299;0.999993;0.999993
20.715020;1.05325372;0.666623195;0.0272235259;0.632917713;0.0258472072;1.06142169;1.06572323;0.647242666;0.0572144601;1.05325428;0.399974132;0.0163346854;10;0.666667;0;1.06533301;0.999993;0.999993
20.716020;1.05325974;0.666623246;0.0272451991;0.632914097;0.025867631;1.06143471;1.06573123;0.647237822;0.0572328087;1.05326025;0.399974117;0.0163476954;10;0.666667;0;1.06533303;0.999993;0.999993
20.717020;1.05326676;0.666623294;0.0272652024;0.63290988;0.0258864459;1.06144772;1.06573923;0.647232976;0.0572527216;1.05326722;0.399974101;0.0163597042;10;0.666667;0;1.06533304;0.999993;0.999993
20.718020;1.05327378;0.66662334;0.0272868695;0.632905664;0.0259068414;1.06146073;1.06574623;0.647228738;0.0572711246;1.05327419;0.399974084;0.0163727119;10;0.666667;0;1.06533305;0.999993;0.999993
20.719020;1.0532798;0.666623383;0.0273068672;0.632902051;0.0259256772;1.06147274;1.06575423;0.647222328;0.057291037;1.05328016;0.399974068;0.0163847183;10;0.666667;0;1.06533306;0.999994;0.999994
20.720020;1.05328681;0.666623422;0.027328529;0.632897838;0.025946069;1.06148575;1.06576223;0.647217482;0.057309384;1.05328713;0.399974052;0.0163977235;10;0.666667;0;1.06533307;0.999994;0.999994
20.721020;1.05329383;0.666623459;0.0273485217;0.632893627;0.0259648768;1.06149875;1.06577023;0.647212636;0.0573277287;1.05329411;0.399974038;0.0164097278;10;0.666667;0;1.06533307;0.999994;0.999994
20.722020;1.05329985;0.666621826;0.0273685121;0.632888435;0.0259837077;1.06151175;1.06577723;0.647208397;0.0573476883;1.05330008;0.399973025;0.0164217312;10;0.666667;0;1.06533308;0.999994;0.999994
20.725020;1.05331989;0.666621908;0.0274318029;0.632876414;0.026043309;1.06155076;1.06580122;0.647193856;0.0574042571;1.05332002;0.399972997;0.0164597371;10;0.666667;0;1.0653331;0.999994;0.999994
20.727020;1.05333392;0.666621949;0.0274717655;0.632868003;0.0260809125;1.06157575;1.06581621;0.647184762;0.057440967;1.05333398;0.399972986;0.0164837374;10;0.666667;0;1.06533311;0.999994;0.999994
20.731020;1.05335994;0.666622003;0.027555016;0.632852392;0.0261593255;1.06162674;1.06584719;0.647165942;0.0575158871;1.05335995;0.399972982;0.0165337283;10;0.666667;0;1.06533314;0.999994;0.999994
20.732020;1.05336594;0.666622012;0.0275749955;0.632848791;0.0261781501;1.06163973;1.06585418;0.647161687;0.0575342682;1.05336595;0.399972984;0.0165457239;10;0.666667;0;1.06533315;0.999994;0.999994
20.734020;1.05337993;0.666622028;0.0276149551;0.632840386;0.0262157533;1.06166472;1.06586917;0.647152563;0.0575709807;1.05337995;0.399972993;0.0165697124;10;0.666667;0;1.06533316;0.999994;0.999994
20.736020;1.05339292;0.66662204;0.0276565819;0.632832579;0.0262549708;1.0616907;1.06588516;0.647142823;0.0576092115;1.05339297;0.399973008;0.0165946979;10;0.666667;0;1.06533318;0.999994;0.999994
20.740020;1.0534189;0.666622067;0.0277381699;0.632816965;0.0263318433;1.06174066;1.06591517;0.647124543;0.0576826858;1.053419;0.399973055;0.0166436695;10;0.666667;0;1.06533323;0.999994;0.999994
20.741020;1.05342489;0.666622075;0.0277581506;0.632813364;0.0263506807;1.06175265;1.06592219;0.647120273;0.0577010871;1.05342501;0.399973067;0.0166556638;10;0.666667;0;1.06533324;0.999994;0.999994
20.743020;1.05343788;0.666622091;0.0277981137;0.632805568;0.0263883329;1.06177861;1.06593822;0.647110521;0.0577377859;1.05343802;0.399973089;0.0166796559;10;0.666667;0;1.06533327;0.999994;0.999994
20.744020;1.05344487;0.666622101;0.0278180959;0.632801372;0.0264071475;1.0617906;1.06594524;0.647106252;0.0577561909;1.05344502;0.399973098;0.016691654;10;0.666667;0;1.06533328;0.999994;0.999994
20.745020;1.05345086;0.666622112;0.027838078;0.63279778;0.0264259877;1.06180258;1.06595326;0.647101375;0.0577745424;1.05345102;0.399973105;0.0167036537;10;0.666667;0;1.06533329;0.999994;0.999994
20.746020;1.05345685;0.666622123;0.0278580596;0.63279419;0.0264448279;1.06181555;1.06596029;0.64709867;0.0577929482;1.05345702;0.399973109;0.016715655;10;0.666667;0;1.0653333;0.999994;0.999994
20.748020;1.05346984;0.666622147;0.0278980207;0.632786417;0.0264824809;1.0618405;1.06597534;0.647089522;0.057829705;1.05347002;0.399973107;0.0167396612;10;0.666667;0;1.06533332;0.999994;0.999994
20.749020;1.05347684;0.666622159;0.0279179998;0.632782232;0.0265012925;1.06185247;1.06598236;0.647085251;0.057846546;1.05347702;0.399973101;0.0167516656;10;0.666667;0;1.06533332;0.999994;0.999994
20.750020;1.05348284;0.666622171;0.0279379778;0.63277865;0.0265201272;1.06186544;1.06599038;0.647080371;0.0578648949;1.05348303;0.399973093;0.0167636704;10;0.666667;0;1.06533332;0.999994;0.999994
20.751020;1.05348884;0.666622182;0.0279579547;0.632775068;0.0265389598;1.06187741;1.06599741;0.6470761;0.0578832961;1.05348903;0.399973083;0.0167756754;10;0.666667;0;1.06533332;0.999994;0.999994
20.754020;1.05350885;0.666622209;0.0280178798;0.632763127;0.026595394;1.06191432;1.06602048;0.647062071;0.0579383748;1.05350904;0.399973047;0.0168116893;10;0.666667;0;1.06533332;0.999994;0.999994
20.756020;1.05352087;0.66662222;0.0280578265;0.632755964;0.0266330394;1.06193927;1.06603452;0.647053529;0.0579735879;1.05352105;0.39997302;0.0168356958;10;0.666667;0;1.0653333;0.999994;0.999994
20.759020;1.0535399;0.666622213;0.0281160785;0.632744612;0.026687883;1.06197521;1.06605658;0.647040115;0.0580271205;1.05354007;0.399972981;0.0168706992;10;0.666667;0;1.06533326;0.999994;0.999994
20.760020;1.05354691;0.666622202;0.0281360523;0.632740423;0.0267066701;1.06198719;1.0660646;0.64703524;0.0580454484;1.05354708;0.399972969;0.0168826985;10;0.666667;0;1.06533324;0.999994;0.999994
20.761020;1.05355293;0.666620521;0.0281560273;0.63273525;0.0267254807;1.06200018;1.06607161;0.647030971;0.0580638307;1.05355309;0.399971958;0.016894697;10;0.666667;0;1.06533322;0.999994;0.999994
20.763020;1.05356495;0.666620483;0.0281943164;0.632728063;0.0267615155;1.06202415;1.06608665;0.647021829;0.058098977;1.05356512;0.399971939;0.0169176916;10;0.666667;0;1.06533318;0.999994;0.999994
20.764020;1.05357196;0.666620458;0.0282142981;0.632723864;0.0267802973;1.06203614;1.06609367;0.647017563;0.0581173585;1.05357213;0.399971932;0.0169296874;10;0.666667;0;1.06533316;0.999994;0.999994
20.766020;1.05358399;0.6666204;0.0282526028;0.632716658;0.0268163293;1.06206012;1.06610869;0.647008428;0.0581525019;1.05358415;0.399971924;0.016952676;10;0.666667;0;1.06533311;0.999994;0.999994
20.767020;1.05359;0.666620366;0.0282725919;0.632713052;0.0268351364;1.06207311;1.06611571;0.647004164;0.0581708818;1.05359016;0.399971922;0.0169646688;10;0.666667;0;1.06533308;0.999994;0.999994
20.768020;1.05359702;0.66662033;0.0282925829;0.632708841;0.0268539182;1.0620851;1.06612271;0.646999903;0.0581876981;1.05359717;0.399971923;0.0169766606;10;0.666667;0;1.06533306;0.999994;0.999994
20.771020;1.05361506;0.666620207;0.028350898;0.632697999;0.0269087582;1.06212108;1.06614473;0.646986525;0.0582412206;1.05361519;0.399971933;0.0170116303;10;0.666667;0;1.06533299;0.999994;0.999994
20.772020;1.05362207;0.666620164;0.0283692283;0.63269378;0.0269259582;1.06213308;1.06615173;0.646982274;0.0582580385;1.05362219;0.399971938;0.0170226179;10;0.666667;0;1.06533297;0.999994;0.999994
20.774020;1.0536341;0.666620078;0.0284092279;0.632686544;0.026963574;1.06215709;1.06616572;0.646973784;0.0582932391;1.05363419;0.399971949;0.0170465879;10;0.666667;0;1.06533292;0.999994;0.999994
20.775020;1.05364011;0.666620037;0.0284275642;0.632682925;0.0269808007;1.06216909;1.06617371;0.646968938;0.0583115672;1.05364019;0.399971955;0.01705757;10;0.666667;0;1.06533289;0.999994;0.999994
20.777020;1.05365213;0.666619959;0.0284659094;0.632675688;0.0270168374;1.0621921;1.06618769;0.646960474;0.0583467716;1.05365219;0.399971966;0.017080529;10;0.666667;0;1.06533285;0.999994;0.999994
20.778020;1.05365913;0.666619923;0.0284859173;0.63267147;0.0270356218;1.06220411;1.06619467;0.646956247;0.0583635931;1.05365918;0.399971972;0.017092506;10;0.666667;0;1.06533282;0.999994;0.999994
20.780020;1.05367115;0.666619856;0.028524267;0.632664241;0.0270716619;1.06222811;1.06620864;0.646947807;0.0583988002;1.05367117;0.399971983;0.0171154564;10;0.666667;0;1.06533277;0.999994;0.999994
20.781020;1.05367715;0.666619826;0.0285426077;0.632660628;0.027088892;1.06224012;1.06621662;0.646942985;0.0584155672;1.05367716;0.399971989;0.0171264301;10;0.666667;0;1.06533275;0.999994;0.999994
20.783020;1.05368916;0.666619775;0.028580952;0.632653412;0.0271249349;1.06226413;1.06623058;0.646934563;0.0584507718;1.05368914;0.399972;0.017149375;10;0.666667;0;1.06533272;0.999994;0.999994
20.786020;1.05370717;0.666619718;0.0286376239;0.632642602;0.0271782107;1.06229915;1.06625152;0.646921937;0.0585027869;1.05370709;0.399972013;0.0171832862;10;0.666667;0;1.06533269;0.999994;0.999994
20.787020;1.05371418;0.666619705;0.028657623;0.632638401;0.0271969994;1.06231115;1.0662585;0.646917727;0.0585196006;1.05371407;0.399972015;0.017195256;10;0.666667;0;1.06533268;0.999994;0.999994
20.790020;1.05373218;0.666619683;0.0287142848;0.632627609;0.0272502868;1.06234618;1.06627944;0.646905084;0.058571592;1.05373201;0.399972018;0.0172291689;10;0.666667;0;1.06533269;0.999994;0.999994
20.794020;1.05375616;0.666619696;0.028789293;0.632613231;0.0273208274;1.06239324;1.06630738;0.646888187;0.0586388055;1.05375594;0.399972012;0.0172740755;10;0.666667;0;1.06533273;0.999994;0.999994
20.795020;1.05376215;0.666619707;0.0288076332;0.632609638;0.0273380701;1.06240425;1.06631436;0.646883957;0.0586571685;1.05376193;0.399972007;0.0172850585;10;0.666667;0;1.06533275;0.999994;0.999994
20.799020;1.05378611;0.666619788;0.0288826817;0.632595275;0.0274086355;1.06245033;1.06634229;0.646867016;0.0587243554;1.0537859;0.39997198;0.017330018;10;0.666667;0;1.06533285;0.999994;0.999994
20.801020;1.05379808;0.666619841;0.0289193826;0.632588101;0.0274431326;1.06247437;1.06635626;0.646858535;0.0587579391;1.0537979;0.399971962;0.0173520106;10;0.666667;0;1.06533291;0.999994;0.999994
20.802020;1.05380307;0.66661987;0.0289377344;0.632585116;0.0274604074;1.06248539;1.06636324;0.646854293;0.0587747279;1.05380291;0.399971953;0.017363009;10;0.666667;0;1.06533294;0.999994;0.999994
20.804020;1.05381503;0.666619925;0.02897444;0.632577949;0.0274949049;1.06250844;1.06637719;0.646845806;0.0588082997;1.05381492;0.399971937;0.0173850082;10;0.666667;0;1.06533301;0.999994;0.999994
20.805020;1.05382101;0.66661995;0.0289927932;0.632574366;0.0275121536;1.06251946;1.06638317;0.646842167;0.0588251381;1.05382093;0.39997193;0.0173960085;10;0.666667;0;1.06533304;0.999994;0.999994
20.808020;1.05383895;0.666620008;0.0290478518;0.632563612;0.0275638985;1.06255451;1.0664041;0.646829426;0.0588754812;1.05383895;0.399971917;0.0174290082;10;0.666667;0;1.06533313;0.999994;0.999994
20.810020;1.0538509;0.666620029;0.029084554;0.632556436;0.0275983919;1.06257653;1.06641806;0.646820929;0.0589090417;1.05385097;0.399971917;0.0174510053;10;0.666667;0;1.06533319;0.999994;0.999994
20.811020;1.05385688;0.666620036;0.0291029029;0.632552846;0.0276156376;1.06258854;1.06642404;0.646817285;0.0589258778;1.05385698;0.399971919;0.0174620028;10;0.666667;0;1.06533322;0.999994;0.999994
20.812020;1.05386185;0.66662004;0.0291212499;0.632549856;0.0276329092;1.06259954;1.06643103;0.646813036;0.0589410968;1.05386198;0.399971923;0.0174729995;10;0.666667;0;1.06533324;0.999994;0.999994
20.815020;1.05387977;0.666620047;0.0291762789;0.63253908;0.0276846454;1.06263353;1.06645199;0.646800286;0.0589914527;1.05388;0.39997194;0.0175059822;10;0.666667;0;1.06533332;0.999994;0.999994
20.817020;1.05389171;0.666620052;0.0292129571;0.632531894;0.0277191394;1.06265552;1.06646498;0.646792392;0.0590250911;1.05389201;0.399971953;0.0175279646;10;0.666667;0;1.06533337;0.999994;0.999994
20.818020;1.05389669;0.666620055;0.0292312948;0.6325289;0.027736414;1.0626675;1.06647197;0.646788141;0.0590403237;1.05389701;0.399971959;0.017538955;10;0.666667;0;1.06533339;0.999994;0.999994
20.819020;1.05390266;0.666620059;0.0292496317;0.632525305;0.0277536632;1.06267849;1.06647897;0.64678389;0.0590571213;1.05390301;0.399971964;0.0175499455;10;0.666667;0;1.06533341;0.999994;0.999994
20.821020;1.0539146;0.666620071;0.0292846385;0.632518111;0.0277865823;1.06270044;1.06649196;0.646775994;0.0590892137;1.05391502;0.399971968;0.0175709284;10;0.666667;0;1.06533346;0.999994;0.999994
20.822020;1.05391957;0.666620078;0.0293029755;0.632515112;0.0278038595;1.06271142;1.06649896;0.646771743;0.0591060145;1.05392003;0.399971967;0.0175819218;10;0.666667;0;1.06533348;0.999994;0.999994
20.823020;1.05392554;0.666620086;0.029321313;0.632511512;0.0278211105;1.06272339;1.06650595;0.646767491;0.0591228152;1.05392603;0.399971963;0.0175929173;10;0.666667;0;1.0653335;0.999994;0.999994
20.824020;1.05393152;0.666620095;0.0293396511;0.632507911;0.0278383614;1.06273436;1.06651195;0.646763845;0.0591396706;1.05393204;0.399971957;0.0176039153;10;0.666667;0;1.06533352;0.999994;0.999994
20.825020;1.05393749;0.666620105;0.0293563234;0.632504309;0.0278540305;1.06274533;1.06651895;0.646759593;0.0591549067;1.05393805;0.399971948;0.0176139163;10;0.666667;0;1.06533354;0.999994;0.999994
20.826020;1.05394247;0.666618448;0.0293746636;0.632499725;0.027871307;1.0627563;1.06652595;0.646755342;0.0591717038;1.05394305;0.399970938;0.0176249206;10;0.666667;0;1.06533356;0.999994;0.999994
20.829020;1.05396041;0.66661848;0.0294280244;0.632488912;0.027921472;1.06278921;1.06654495;0.646743807;0.0592206327;1.05396108;0.399970897;0.0176569549;10;0.666667;0;1.06533361;0.999994;0.999994
20.830020;1.05396539;0.666618491;0.0294463682;0.632485906;0.027938746;1.06280018;1.06655195;0.64673956;0.0592358603;1.05396608;0.399970882;0.017667973;10;0.666667;0;1.06533362;0.999995;0.999995
20.833020;1.05398234;0.666618516;0.0294997292;0.632475678;0.027988928;1.06283311;1.06657195;0.64672743;0.0592847178;1.05398309;0.39997083;0.0177000419;10;0.666667;0;1.06533363;0.999995;0.999995
20.834020;1.05398833;0.666618521;0.0295164025;0.632472067;0.0280045903;1.06284409;1.06657895;0.646723185;0.0592999427;1.05398909;0.399970813;0.0177100682;10;0.666667;0;1.06533363;0.999995;0.999995
20.835020;1.05399432;0.666618523;0.0295347407;0.632468453;0.0280218328;1.06285508;1.06658495;0.646719548;0.059316786;1.05399508;0.399970797;0.017721095;10;0.666667;0;1.06533363;0.999995;0.999995
20.836020;1.05399932;0.666618522;0.0295530773;0.632465439;0.0280391004;1.06286607;1.06659195;0.646715305;0.0593320115;1.05400008;0.399970783;0.0177321219;10;0.666667;0;1.06533362;0.999995;0.999995
20.838020;1.05401031;0.666618511;0.0295880795;0.632458807;0.0280720232;1.06288805;1.06660494;0.646707429;0.0593640831;1.05401106;0.39997076;0.0177531746;10;0.666667;0;1.06533359;0.999995;0.999995
20.840020;1.05402232;0.666618487;0.0296230782;0.632451575;0.0281049125;1.06291004;1.06661793;0.646701122;0.0593961597;1.05402304;0.399970746;0.0177742243;10;0.666667;0;1.06533354;0.999995;0.999995
20.841020;1.05402733;0.666618471;0.029639744;0.63244856;0.0281205904;1.06292004;1.06662393;0.646697493;0.0594130088;1.05402803;0.399970742;0.0177842477;10;0.666667;0;1.06533351;0.999995;0.999995
20.843020;1.05403835;0.666618433;0.0296747434;0.63244193;0.0281534963;1.06294204;1.06663691;0.646689633;0.059443529;1.054039;0.399970741;0.0178052914;10;0.666667;0;1.06533344;0.999995;0.999995
20.844020;1.05404437;0.666618411;0.0296930775;0.632438317;0.0281707251;1.06295304;1.06664391;0.646685403;0.0594603245;1.05404499;0.399970744;0.0178163116;10;0.666667;0;1.0653334;0.999995;0.999995
20.845020;1.05405038;0.666618388;0.0297097456;0.632434706;0.0281863723;1.06296405;1.0666499;0.646681781;0.0594756137;1.05405097;0.399970749;0.0178263306;10;0.666667;0;1.06533336;0.999995;0.999995
20.850020;1.05407747;0.66661826;0.0297964201;0.632418481;0.0282678499;1.06301706;1.06668291;0.646661893;0.05955503;1.05407787;0.399970797;0.0178784014;10;0.666667;0;1.06533316;0.999995;0.999995
20.852020;1.05408849;0.666618215;0.0298314202;0.632411881;0.0283007482;1.06303906;1.06669492;0.646654673;0.0595856213;1.05408883;0.39997082;0.0178994194;10;0.666667;0;1.06533309;0.999995;0.999995
20.855020;1.05410553;0.666618172;0.0298814166;0.632401693;0.028347706;1.06307007;1.06671496;0.646642623;0.0596329673;1.05410577;0.399970849;0.0179294356;10;0.666667;0;1.065333;0.999995;0.999995
20.857020;1.05411656;0.666618165;0.0299164137;0.632395105;0.0283805998;1.06309208;1.06672699;0.646635388;0.0596635692;1.05411674;0.399970859;0.0179504384;10;0.666667;0;1.06533295;0.999995;0.999995
20.859020;1.05412759;0.666618177;0.0299497473;0.63238852;0.0284119134;1.06311309;1.06674003;0.646627538;0.0596941176;1.05412771;0.399970861;0.0179704339;10;0.666667;0;1.06533291;0.999995;0.999995
20.860020;1.0541326;0.666618189;0.0299680825;0.632385528;0.0284291656;1.0631231;1.06674605;0.646623914;0.0597094204;1.0541327;0.399970858;0.0179814281;10;0.666667;0;1.06533289;0.999995;0.999995
20.861020;1.05413761;0.666618203;0.0299847523;0.632382535;0.0284448373;1.06313411;1.06675307;0.646619682;0.0597246676;1.05413769;0.399970853;0.0179914196;10;0.666667;0;1.06533287;0.999995;0.999995
20.864020;1.05415463;0.666618258;0.0300347638;0.632372355;0.0284918009;1.06316513;1.06677215;0.646608193;0.0597720863;1.05415467;0.39997083;0.0180213762;10;0.666667;0;1.06533281;0.999995;0.999995
20.866020;1.05416563;0.6666183;0.0300681019;0.632365762;0.0285231206;1.06318614;1.06678421;0.646600937;0.0598026974;1.05416565;0.399970811;0.0180413349;10;0.666667;0;1.06533277;0.999995;0.999995
20.867020;1.05417062;0.66661832;0.0300847692;0.632362764;0.0285387943;1.06319715;1.06679024;0.646597308;0.0598180039;1.05417064;0.399970801;0.0180513117;10;0.666667;0;1.06533275;0.999995;0.999995
20.868020;1.05417562;0.66661834;0.0301031017;0.632359765;0.0285560494;1.06320715;1.06679727;0.646593072;0.0598332549;1.05417563;0.399970791;0.0180622873;10;0.666667;0;1.06533274;0.999995;0.999995
20.869020;1.05418161;0.666618358;0.0301197661;0.632356164;0.0285716967;1.06321716;1.0668033;0.646589444;0.0598485624;1.05418162;0.399970781;0.0180722621;10;0.666667;0;1.06533272;0.999995;0.999995
20.870020;1.0541866;0.666618376;0.030136429;0.632353162;0.0285873713;1.06322816;1.06680933;0.646585815;0.05986387;1.05418661;0.399970773;0.0180822363;10;0.666667;0;1.0653327;0.999995;0.999995
20.875020;1.05421355;0.666618437;0.0302197317;0.632336932;0.0286656874;1.06327918;1.06684045;0.646567065;0.0599387819;1.05421361;0.399970737;0.0181320964;10;0.666667;0;1.06533262;0.999995;0.999995
20.877020;1.05422353;0.666618451;0.030251388;0.632330913;0.0286954534;1.06330017;1.0668525;0.646559806;0.0599693846;1.05422362;0.399970724;0.0181510352;10;0.666667;0;1.06533258;0.999995;0.999995
20.878020;1.05422951;0.666618456;0.0302680507;0.632327303;0.0287110997;1.06331017;1.06685952;0.64655557;0.0599846269;1.05422963;0.399970717;0.018161004;10;0.666667;0;1.06533257;0.999995;0.999995
20.881020;1.05424448;0.666618467;0.0303180436;0.632318273;0.0287581217;1.06334116;1.06687758;0.646544684;0.0600289511;1.05424467;0.399970692;0.0181909097;10;0.666667;0;1.06533252;0.999995;0.999995
20.882020;1.05425046;0.66661847;0.0303347092;0.632314665;0.0287737705;1.06335115;1.0668836;0.646541056;0.0600442446;1.05425068;0.399970684;0.0182008786;10;0.666667;0;1.06533251;0.999995;0.999995
20.883020;1.05425545;0.666618472;0.0303513752;0.632311658;0.0287894483;1.06336115;1.06688963;0.646537428;0.0600595376;1.0542557;0.399970675;0.0182108479;10;0.666667;0;1.06533249;0.999995;0.999995
20.885020;1.05426541;0.666618476;0.0303830407;0.632305652;0.0288192301;1.06338113;1.06690167;0.646530174;0.0600885599;1.05426575;0.399970658;0.0182297881;10;0.666667;0;1.06533248;0.999995;0.999995
20.886020;1.05427139;0.666618479;0.0303997066;0.632302052;0.0288348878;1.06339212;1.06690769;0.646526549;0.0601038518;1.05427178;0.39997065;0.0182397594;10;0.666667;0;1.06533248;0.999995;0.999995
20.887020;1.05427638;0.666618482;0.0304163724;0.632299055;0.0288505754;1.06340212;1.06691371;0.646522923;0.0601175813;1.05427681;0.399970643;0.018249732;10;0.666667;0;1.06533247;0.999995;0.999995
20.888020;1.05428136;0.666618486;0.0304330381;0.632296062;0.0288662651;1.06341211;1.06692073;0.646518693;0.0601328165;1.05428184;0.399970637;0.0182597063;10;0.666667;0;1.06533248;0.999995;0.999995
20.890020;1.05429132;0.666618496;0.0304647034;0.632290081;0.0288960691;1.06343209;1.06693276;0.646511445;0.060161837;1.05429191;0.399970629;0.018278661;10;0.666667;0;1.06533249;0.999995;0.999995
20.891020;1.0542973;0.666618503;0.0304813701;0.632286495;0.028911736;1.06344208;1.06693877;0.646507822;0.0601771279;1.05429794;0.399970627;0.0182886419;10;0.666667;0;1.0653325;0.999995;0.999995
20.897020;1.05432719;0.666618564;0.0305780388;0.632268634;0.0290027489;1.06350203;1.06697476;0.646486061;0.0602641841;1.05432813;0.399970649;0.0183465786;10;0.666667;0;1.06533259;0.999995;0.999995
20.898020;1.05433318;0.66661858;0.0305930393;0.632265067;0.029016835;1.06351203;1.06698075;0.646482432;0.0602794727;1.05433416;0.399970656;0.0183555743;10;0.666667;0;1.06533261;0.999995;0.999995
20.899020;1.05433817;0.6666186;0.0306097064;0.632262103;0.0290325285;1.06352203;1.06698674;0.646480364;0.0602947603;1.05433919;0.399970662;0.0183655705;10;0.666667;0;1.06533263;0.999995;0.999995
20.900020;1.05434316;0.666618622;0.0306247068;0.632259141;0.0290466401;1.06353202;1.06699172;0.646477339;0.0603085412;1.05434422;0.399970668;0.0183745671;10;0.666667;0;1.06533265;0.999995;0.999995
20.901020;1.05434816;0.666618647;0.0306413737;0.632256181;0.0290623312;1.06354102;1.06699771;0.646473708;0.0603238262;1.05434925;0.399970673;0.0183845636;10;0.666667;0;1.06533266;0.999995;0.999995
20.906020;1.05437316;0.666618797;0.0307213688;0.632241391;0.0291376038;1.06359104;1.06702762;0.646455543;0.0603955419;1.05437438;0.399970705;0.0184325446;10;0.666667;0;1.06533273;0.999995;0.999995
20.908020;1.05438317;0.666618856;0.0307530263;0.632235474;0.0291673887;1.06361005;1.06703959;0.646448276;0.0604229685;1.05438443;0.399970718;0.0184515409;10;0.666667;0;1.06533274;0.999995;0.999995
20.909020;1.05438817;0.666618884;0.0307680195;0.632232514;0.02918149;1.06362006;1.06704557;0.646444642;0.0604382412;1.05438945;0.399970725;0.0184605404;10;0.666667;0;1.06533274;0.999995;0.999995
20.910020;1.05439318;0.666618909;0.030783011;0.632229552;0.029195591;1.06363007;1.06705056;0.646441613;0.0604520066;1.05439447;0.399970732;0.0184695406;10;0.666667;0;1.06533273;0.999995;0.999995
20.913020;1.0544082;0.666618972;0.0308313089;0.632220655;0.0292410551;1.06365908;1.06706851;0.646430706;0.0604946808;1.05440953;0.399970761;0.0184985458;10;0.666667;0;1.06533271;0.999995;0.999995
20.914020;1.05441321;0.666618989;0.0308462933;0.632217684;0.0292551564;1.06366809;1.06707449;0.646427069;0.0605083804;1.05441454;0.399970773;0.0185075497;10;0.666667;0;1.0653327;0.999995;0.999995
20.915020;1.05441821;0.666619003;0.0308612757;0.632214711;0.0292692582;1.06367809;1.06707946;0.646424038;0.0605236964;1.05441956;0.399970787;0.0185165548;10;0.666667;0;1.06533268;0.999995;0.999995
20.919020;1.05443824;0.666619037;0.0309228526;0.632202795;0.0293272518;1.0637161;1.06710337;0.646409486;0.0605800325;1.05443962;0.399970865;0.0185535874;10;0.666667;0;1.06533261;0.999995;0.999995
20.921020;1.05444825;0.666619039;0.0309544648;0.63219682;0.0293570417;1.06373611;1.06711432;0.646402813;0.0606074733;1.05444964;0.39997091;0.0185726124;10;0.666667;0;1.06533257;0.999995;0.999995
20.923020;1.05445825;0.666619034;0.0309844054;0.63219083;0.0293852502;1.06375512;1.06712526;0.646396141;0.060634916;1.05445964;0.399970954;0.0185906461;10;0.666667;0;1.06533254;0.999995;0.999995
20.924020;1.05446325;0.666619028;0.0310010414;0.632187832;0.0294009341;1.06376412;1.06713124;0.646392502;0.0606486105;1.05446464;0.399970976;0.0186006667;10;0.666667;0;1.06533252;0.999995;0.999995
20.926020;1.05447324;0.666619013;0.0310309808;0.632181823;0.0294291379;1.06378313;1.06714319;0.646385225;0.0606775657;1.05447462;0.399971015;0.0186187163;10;0.666667;0;1.06533251;0.999995;0.999995
20.927020;1.05447823;0.666619004;0.0310459523;0.632178815;0.0294432384;1.06379313;1.06714817;0.646382192;0.0606913221;1.05447961;0.399971033;0.0186277456;10;0.666667;0;1.0653325;0.999995;0.999995
20.928020;1.05448223;0.666618995;0.0310609255;0.632176403;0.029457366;1.06380213;1.06715415;0.646378552;0.060705024;1.0544836;0.39997105;0.0186367777;10;0.666667;0;1.0653325;0.999995;0.999995
20.930020;1.05449221;0.666618974;0.0310925441;0.632170371;0.0294871441;1.06382112;1.06716512;0.646371876;0.0607324913;1.05449357;0.399971079;0.0186558496;10;0.666667;0;1.0653325;0.999995;0.999995
20.933020;1.05450721;0.666618933;0.031137485;0.632161304;0.0295294371;1.06384911;1.06718207;0.646361546;0.0607736789;1.05450853;0.399971114;0.0186829701;10;0.666667;0;1.06533253;0.999995;0.999995
20.934020;1.05451121;0.666618917;0.0311524679;0.632158878;0.0295435623;1.0638581;1.06718805;0.646357898;0.0607873922;1.05451252;0.399971123;0.0186920115;10;0.666667;0;1.06533254;0.999995;0.999995
20.935020;1.05451621;0.666618898;0.031167452;0.632155852;0.0295576597;1.06386809;1.06719304;0.646354854;0.0608011635;1.05451751;0.399971132;0.0187010527;10;0.666667;0;1.06533255;0.999995;0.999995
20.937020;1.05452624;0.666618859;0.0311974249;0.632149797;0.0295858538;1.06388606;1.06720501;0.646347551;0.0608285936;1.0545275;0.399971149;0.0187191324;10;0.666667;0;1.06533257;0.999995;0.999995
20.939020;1.05453627;0.666618819;0.0312274062;0.632143741;0.0296140469;1.06390503;1.06721599;0.646340851;0.0608560808;1.05453749;0.399971166;0.018737205;10;0.666667;0;1.0653326;0.999995;0.999995
20.940020;1.05454029;0.666618799;0.0312424003;0.632141312;0.0296281711;1.06391401;1.06722099;0.646337802;0.0608682912;1.05454148;0.399971175;0.0187462367;10;0.666667;0;1.06533262;0.999995;0.999995
20.942020;1.05455033;0.666618758;0.0312723951;0.632135255;0.0296563616;1.06393298;1.06723197;0.646331099;0.0608957795;1.05455147;0.399971192;0.018764288;10;0.666667;0;1.06533265;0.999995;0.999995
20.944020;1.05455938;0.666618713;0.031302398;0.632129797;0.029684578;1.06395094;1.06724397;0.646323792;0.0609232135;1.05456045;0.399971209;0.0187823224;10;0.666667;0;1.06533267;0.999995;0.999995
20.945020;1.0545644;0.666618689;0.0313174017;0.632126769;0.0296986707;1.06395991;1.06724897;0.646320745;0.0609369887;1.05456544;0.399971216;0.0187913332;10;0.666667;0;1.06533268;0.999995;0.999995
20.946020;1.05456943;0.666618663;0.03133074;0.632123741;0.0297111817;1.06396989;1.06725497;0.646317094;0.0609507074;1.05457043;0.399971224;0.01879934;10;0.666667;0;1.06533269;0.999995;0.999995
20.947020;1.05457445;0.666618635;0.0313457457;0.632120715;0.0297252713;1.06397886;1.06725997;0.64631405;0.0609629219;1.05457542;0.399971231;0.0188083429;10;0.666667;0;1.06533269;0.999995;0.999995
20.948020;1.05457847;0.666618604;0.0313607523;0.632118291;0.0297393868;1.06398784;1.06726597;0.646310403;0.0609766406;1.05457941;0.399971238;0.0188173425;10;0.666667;0;1.06533269;0.999995;0.999995
20.950020;1.05458851;0.666618538;0.0313907688;0.632112245;0.0297675546;1.06400579;1.06727597;0.646304326;0.061004191;1.05458938;0.399971251;0.0188353336;10;0.666667;0;1.06533269;0.999995;0.999995
20.951020;1.05459252;0.666618503;0.0314057792;0.632109822;0.0297816631;1.06401476;1.06728197;0.646300686;0.0610163462;1.05459337;0.399971256;0.018844326;10;0.666667;0;1.06533268;0.999995;0.999995
20.952020;1.05459754;0.666618467;0.0314191244;0.632106801;0.0297941607;1.06402373;1.06728697;0.646297654;0.0610301191;1.05459835;0.399971261;0.0188523169;10;0.666667;0;1.06533268;0.999995;0.999995
20.953020;1.05460255;0.666618431;0.0314341379;0.632103781;0.0298082361;1.0640327;1.06729297;0.646294018;0.0610438336;1.05460334;0.399971266;0.018861307;10;0.666667;0;1.06533267;0.999996;0.999996
20.954020;1.05460656;0.666618395;0.0314491526;0.632101362;0.0298223371;1.06404168;1.06729798;0.646292553;0.0610560428;1.05460733;0.399971271;0.0188702967;10;0.666667;0;1.06533266;0.999996;0.999996
20.957020;1.05462058;0.666618291;0.0314925377;0.632092904;0.0298629874;1.0640686;1.06731498;0.64628227;0.0610956726;1.05462129;0.399971285;0.0188962681;10;0.666667;0;1.06533264;0.999996;0.999996
20.959020;1.05463058;0.66661823;0.0315225801;0.632086868;0.0298911108;1.06408655;1.06732497;0.646276228;0.0611232039;1.05463127;0.399971294;0.0189142532;10;0.666667;0;1.06533263;0.999996;0.999996
20.962020;1.05464358;0.666618153;0.031565991;0.632079023;0.0299317613;1.06411347;1.06734096;0.64626656;0.0611613081;1.05464426;0.39997131;0.0189402376;10;0.666667;0;1.06533263;0.999996;0.999996
20.964020;1.05465358;0.666618112;0.0315943853;0.632073001;0.029958294;1.06413143;1.06735194;0.646259907;0.0611887647;1.05465426;0.399971324;0.0189572339;10;0.666667;0;1.06533264;0.999996;0.999996
20.967020;1.05466657;0.666618069;0.0316378229;0.632065176;0.0299989385;1.06415837;1.06736791;0.646250215;0.0612268443;1.05466727;0.399971354;0.0189832458;10;0.666667;0;1.06533267;0.999996;0.999996
20.969020;1.05467557;0.666618055;0.0316662322;0.632059763;0.0300254988;1.06417534;1.06737888;0.64624354;0.0612527269;1.05467627;0.399971379;0.0190002672;10;0.666667;0;1.0653327;0.999996;0.999996
20.971020;1.05468558;0.666618055;0.0316946444;0.632053752;0.030052032;1.06419332;1.06738886;0.646237459;0.0612786666;1.05468627;0.399971409;0.0190172979;10;0.666667;0;1.06533273;0.999996;0.999996
20.972020;1.05468958;0.66661806;0.0317080173;0.632051347;0.030064538;1.06420232;1.06739485;0.64623381;0.0612907997;1.05469027;0.399971424;0.0190253159;10;0.666667;0;1.06533275;0.999996;0.999996
20.975020;1.05470361;0.666618094;0.0317514628;0.632042932;0.0301051623;1.06422832;1.06740982;0.646224668;0.0613305041;1.05470428;0.39997147;0.0190513762;10;0.666667;0;1.06533279;0.999996;0.999996
20.976020;1.05470763;0.666618112;0.0317648292;0.632040527;0.0301176701;1.06423732;1.06741481;0.646221619;0.0613427017;1.05470828;0.399971483;0.0190593967;10;0.666667;0;1.0653328;0.999996;0.999996
20.979020;1.05472168;0.666618176;0.0318065778;0.632032113;0.0301567193;1.06426334;1.0674308;0.64621187;0.0613808089;1.05472227;0.399971514;0.0190844537;10;0.666667;0;1.06533283;0.999996;0.999996
20.981020;1.05472972;0.666618224;0.0318349509;0.632027304;0.0301833191;1.06428036;1.06744179;0.646205175;0.0614067203;1.05473026;0.399971524;0.0191014859;10;0.666667;0;1.06533284;0.999996;0.999996
20.982020;1.05473474;0.666618246;0.0318482994;0.6320243;0.0301958015;1.06428937;1.06744679;0.646202133;0.0614189249;1.05473525;0.399971527;0.0191095;10;0.666667;0;1.06533283;0.999996;0.999996
20.986020;1.05475281;0.666618313;0.0319049945;0.632013479;0.0302489605;1.06432341;1.06746679;0.64618999;0.0614693021;1.05475321;0.399971522;0.0191435436;10;0.666667;0;1.06533281;0.999996;0.999996
20.987020;1.05475682;0.666618322;0.0319183282;0.632011072;0.0302614778;1.06433142;1.06747179;0.64618696;0.061481505;1.05475721;0.399971519;0.0191515513;10;0.666667;0;1.06533279;0.999996;0.999996
20.988020;1.05476083;0.666618328;0.03193166;0.632008664;0.0302739964;1.06434043;1.0674778;0.646183326;0.0614936502;1.0547612;0.399971514;0.019159558;10;0.666667;0;1.06533278;0.999996;0.999996
20.991020;1.05477484;0.666618329;0.0319733095;0.632000241;0.0303130791;1.06436646;1.06749282;0.646174245;0.0615318222;1.05477518;0.399971498;0.0191845736;10;0.666667;0;1.06533275;0.999996;0.999996
20.993020;1.05478285;0.666618323;0.0319999538;0.631995422;0.0303381226;1.06438248;1.06750284;0.646168191;0.0615562355;1.05478318;0.399971488;0.0192005813;10;0.666667;0;1.06533273;0.999996;0.999996
20.995020;1.05479184;0.666618315;0.0320282586;0.631990006;0.0303647225;1.0643995;1.06751287;0.646162135;0.0615806553;1.05479219;0.399971481;0.0192175869;10;0.666667;0;1.06533272;0.999996;0.999996
20.996020;1.05479584;0.666618311;0.0320415767;0.631987598;0.0303772494;1.06440851;1.06751789;0.646159105;0.0615928675;1.05479619;0.399971479;0.0192255888;10;0.666667;0;1.06533272;0.999996;0.999996
20.998020;1.05480483;0.666618307;0.032068213;0.631982185;0.0304022797;1.06442553;1.06752793;0.646153042;0.0616172957;1.0548052;0.399971479;0.0192415913;10;0.666667;0;1.06533273;0.999996;0.999996
21.000020;1.05481383;0.666618309;0.0320948529;0.631976772;0.0304273173;1.06444155;1.06753797;0.646146976;0.061643289;1.05481422;0.399971485;0.0192575911;10;0.666667;0;1.06533274;0.999996;0.999996
21.002020;1.05482182;0.666618318;0.0321215003;0.631971961;0.0304523907;1.06445857;1.06754801;0.646140909;0.0616677224;1.05482224;0.399971498;0.0192735874;10;0.666667;0;1.06533275;0.999996;0.999996
21.003020;1.05482682;0.666618325;0.0321348276;0.631968957;0.0304649009;1.06446657;1.06755303;0.646137876;0.0616799384;1.05482725;0.399971506;0.0192815841;10;0.666667;0;1.06533276;0.999996;0.999996
21.004020;1.05483083;0.666618333;0.0321481574;0.631966551;0.0304774412;1.06447558;1.06755805;0.646136405;0.0616905919;1.05483126;0.399971515;0.0192895799;10;0.666667;0;1.06533277;0.999996;0.999996
21.007020;1.05484386;0.666618361;0.0321881606;0.631958732;0.0305150382;1.0644996;1.06757311;0.64612731;0.061727224;1.05484429;0.399971541;0.019313565;10;0.666667;0;1.06533279;0.999996;0.999996
21.010020;1.05485592;0.666618394;0.0322281791;0.631951512;0.0305526663;1.06452463;1.06758818;0.646118229;0.061763832;1.05485631;0.399971555;0.0193375507;10;0.666667;0;1.0653328;0.999996;0.999996
