time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
21.011020;1.05486094;0.666618406;0.0322415213;0.631948506;0.0305651792;1.06453264;1.06759319;0.646115204;0.0617760291;1.05486132;0.399971555;0.0193455469;10;0.666667;0;1.0653328;0.999996;0.999996
21.013020;1.054869;0.666618427;0.0322682089;0.631943696;0.0305902616;1.06454966;1.06760323;0.64610916;0.0618004167;1.05486932;0.399971547;0.0193615421;10;0.666667;0;1.0653328;0.999996;0.999996
21.015020;1.05487706;0.666618442;0.0322949015;0.631938885;0.0306153415;1.06456569;1.06761325;0.646103121;0.061823237;1.05487733;0.39997153;0.0193775409;10;0.666667;0;1.0653328;0.999996;0.999996
21.016020;1.05488209;0.666618447;0.0323082492;0.631935883;0.0306278514;1.0645737;1.06761726;0.646100709;0.061835484;1.05488233;0.399971519;0.0193855414;10;0.666667;0;1.06533279;0.999996;0.999996
21.017020;1.05488613;0.666618449;0.0323215977;0.631933479;0.0306403895;1.06458171;1.06762227;0.646097692;0.0618476724;1.05488633;0.399971506;0.0193935425;10;0.666667;0;1.06533279;0.999996;0.999996
21.021020;1.05490225;0.666618436;0.0323733245;0.631923873;0.0306889577;1.06461375;1.0676423;0.64608564;0.0618948641;1.05490232;0.399971437;0.0194245499;10;0.666667;0;1.06533277;0.999996;0.999996
21.022020;1.05490727;0.666618428;0.0323866709;0.631920875;0.0307014656;1.06462176;1.0676473;0.64608263;0.061907053;1.05490732;0.399971417;0.0194325519;10;0.666667;0;1.06533276;0.999996;0.999996
21.027020;1.05492735;0.666618365;0.0324500439;0.631908904;0.0307609913;1.0646618;1.06767031;0.646068789;0.0619650041;1.05492734;0.399971307;0.0194705523;10;0.666667;0;1.06533273;0.999996;0.999996
21.028020;1.05493136;0.666618352;0.0324633782;0.631906516;0.0307735274;1.06466981;1.06767531;0.646065776;0.0619771973;1.05493134;0.399971285;0.0194785494;10;0.666667;0;1.06533273;0.999996;0.999996
21.030020;1.05493937;0.666618326;0.0324883714;0.631901745;0.0307970174;1.06468582;1.0676853;0.64605975;0.0620000248;1.05493935;0.399971247;0.0194935403;10;0.666667;0;1.06533272;0.999996;0.999996
21.031020;1.05494437;0.666618314;0.0325016975;0.631898764;0.0308095212;1.06469382;1.06769029;0.646056738;0.0620106592;1.05494435;0.399971231;0.0195015342;10;0.666667;0;1.06533272;0.999996;0.999996
21.032020;1.05494837;0.666618302;0.0325150217;0.631896383;0.0308220524;1.06470182;1.06769428;0.646054329;0.0620229136;1.05494836;0.399971217;0.0195095273;10;0.666667;0;1.06533273;0.999996;0.999996
21.037020;1.05496835;0.666618255;0.0325783075;0.631884506;0.0308815102;1.06474081;1.06771819;0.646039876;0.0620808463;1.05496839;0.399971209;0.0195474879;10;0.666667;0;1.06533274;0.999996;0.999996
21.040020;1.0549803;0.666618227;0.032614962;0.631877386;0.0309158915;1.0647648;1.06773213;0.646031443;0.0621143909;1.05498042;0.399971248;0.0195694702;10;0.666667;0;1.06533274;0.999996;0.999996
21.041020;1.05498428;0.666618218;0.0326282949;0.631875012;0.0309284012;1.0647718;1.06773611;0.646029034;0.0621266533;1.05498443;0.399971265;0.0195774665;10;0.666667;0;1.06533274;0.999996;0.999996
21.046020;1.05500415;0.666618186;0.0326899768;0.631863147;0.0309861811;1.06481078;1.06775999;0.646014553;0.0621830604;1.0550045;0.39997135;0.0196144469;10;0.666667;0;1.06533274;0.999996;0.999996
21.047020;1.05500812;0.666618185;0.0327033149;0.631860775;0.0309986812;1.06481878;1.06776397;0.646012139;0.0621937656;1.05500852;0.399971366;0.0196224396;10;0.666667;0;1.06533274;0.999996;0.999996
21.049020;1.05501606;0.666618188;0.0327266589;0.631856032;0.0310205212;1.06483378;1.06777292;0.646006701;0.0622166776;1.05501654;0.399971395;0.0196364198;10;0.666667;0;1.06533273;0.999996;0.999996
21.050020;1.05502004;0.666618192;0.0327399981;0.631853661;0.0310330207;1.06484078;1.0677779;0.646003678;0.0622273228;1.05502055;0.399971408;0.0196444076;10;0.666667;0;1.06533273;0.999996;0.999996
21.051020;1.05502401;0.666618197;0.0327516713;0.63185129;0.0310439405;1.06484878;1.06778287;0.646002213;0.0622379668;1.05502456;0.399971421;0.0196513944;10;0.666667;0;1.06533273;0.999996;0.999996
21.052020;1.05502698;0.666618203;0.0327650117;0.631849517;0.0310564696;1.06485678;1.06778685;0.645999793;0.0622502287;1.05502757;0.399971432;0.0196593805;10;0.666667;0;1.06533273;0.999996;0.999996
21.057020;1.05504687;0.666618251;0.0328250547;0.631837674;0.0311126591;1.06489484;1.06780977;0.645985835;0.0623050951;1.05504759;0.399971474;0.0196953123;10;0.666667;0;1.0653327;0.999996;0.999996
21.066020;1.05508178;0.666618367;0.0329334463;0.63181701;0.0312141741;1.06496201;1.06784975;0.64596146;0.0624026275;1.05508251;0.399971471;0.0197602364;10;0.666667;0;1.06533264;0.999996;0.999996
21.067020;1.05508477;0.666618378;0.0329451139;0.631815247;0.0312251325;1.06496903;1.06785475;0.645958417;0.0624148251;1.05508549;0.39997147;0.0197672303;10;0.666667;0;1.06533263;0.999996;0.999996
21.069020;1.05509278;0.666618398;0.0329701134;0.631810522;0.0312485717;1.06498406;1.06786277;0.645953548;0.0624362217;1.05509345;0.399971471;0.0197822186;10;0.666667;0;1.06533262;0.999996;0.999996
21.071020;1.05510079;0.66661842;0.0329934446;0.631805793;0.0312704327;1.0649981;1.06787178;0.645948086;0.0624575655;1.05510139;0.399971479;0.0197962045;10;0.666667;0;1.0653326;0.999996;0.999996
21.072020;1.0551038;0.666618432;0.03300511;0.631804027;0.031281393;1.06500612;1.06787679;0.645945058;0.0624682091;1.05510436;0.399971485;0.0198031953;10;0.666667;0;1.06533259;0.999996;0.999996
21.075020;1.05511585;0.666618473;0.0330401022;0.631796928;0.0313141821;1.06502819;1.0678898;0.645937206;0.0625002575;1.05511626;0.399971508;0.0198241555;10;0.666667;0;1.06533257;0.999996;0.999996
21.076020;1.05511887;0.666618489;0.0330517642;0.631795159;0.0313251388;1.06503521;1.0678938;0.645934796;0.0625109592;1.05511922;0.399971514;0.0198311382;10;0.666667;0;1.06533257;0.999996;0.999996
21.079020;1.05513095;0.66661854;0.0330867455;0.631788046;0.0313579056;1.06505727;1.06790679;0.645926975;0.0625430041;1.05513109;0.399971523;0.0198520778;10;0.666667;0;1.06533258;0.999996;0.999996
21.082020;1.05514204;0.666618586;0.0331217291;0.631781517;0.0313906755;1.06507831;1.06791979;0.645919164;0.0625750478;1.05514196;0.399971512;0.0198730168;10;0.666667;0;1.06533262;0.999996;0.999996
21.083020;1.05514507;0.666618598;0.0331333918;0.631779735;0.0314016128;1.06508532;1.0679238;0.645916763;0.0625841873;1.05514492;0.399971505;0.0198799987;10;0.666667;0;1.06533264;0.999996;0.999996
21.084020;1.0551491;0.666618609;0.0331450552;0.631777353;0.0314125176;1.06509333;1.0679288;0.645913754;0.0625948279;1.05514888;0.399971495;0.0198869819;10;0.666667;0;1.06533266;0.999996;0.999996
21.086020;1.05515615;0.666618625;0.033168382;0.631773181;0.0314343514;1.06510735;1.06793681;0.645908943;0.0626162228;1.0551558;0.399971472;0.0199009522;10;0.666667;0;1.06533271;0.999996;0.999996
21.087020;1.05516018;0.66661863;0.0331800451;0.631770794;0.0314452517;1.06511435;1.06794182;0.645905929;0.0626268596;1.05515976;0.399971458;0.0199079389;10;0.666667;0;1.06533274;0.999996;0.999996
21.088020;1.05516419;0.666618633;0.0331917077;0.631768406;0.0314561516;1.06512135;1.06794583;0.645903518;0.0626375537;1.05516373;0.399971444;0.0199149265;10;0.666667;0;1.06533277;0.999997;0.999997
21.094020;1.05518625;0.666618628;0.0332600038;0.631755262;0.0315200475;1.06516335;1.06797093;0.645888409;0.0626985128;1.05518557;0.399971369;0.0199558876;10;0.666667;0;1.065333;0.999997;0.999997
21.095020;1.05518925;0.666618622;0.0332699937;0.631753471;0.0315294076;1.06517035;1.06797495;0.645885989;0.0627091971;1.05518855;0.399971363;0.0199618887;10;0.666667;0;1.06533304;0.999997;0.999997
21.096020;1.05519325;0.666618614;0.0332816484;0.631751081;0.0315403204;1.06517734;1.06797997;0.645884524;0.0627198215;1.05519254;0.399971359;0.019968892;10;0.666667;0;1.06533309;0.999997;0.999997
21.097020;1.05519625;0.666618604;0.0332933009;0.631749292;0.0315512665;1.06518434;1.06798398;0.645882105;0.0627289434;1.05519552;0.399971356;0.0199758975;10;0.666667;0;1.06533313;0.999997;0.999997
21.098020;1.05520025;0.666618592;0.0333049515;0.631746906;0.0315621856;1.06519133;1.067988;0.645879687;0.0627396252;1.05519952;0.399971355;0.0199829052;10;0.666667;0;1.06533317;0.999997;0.999997
21.099020;1.05520425;0.666618577;0.0333149337;0.63174452;0.0315715282;1.06519833;1.06799202;0.645877269;0.0627503066;1.05520351;0.399971355;0.0199889147;10;0.666667;0;1.06533322;0.999997;0.999997
21.100020;1.05520725;0.66661856;0.0333265812;0.631742734;0.0315824829;1.06520532;1.06799604;0.645874851;0.0627609882;1.0552065;0.399971354;0.0199959256;10;0.666667;0;1.06533326;0.999997;0.999997
21.101020;1.05521126;0.666618541;0.0333382275;0.63174035;0.03159341;1.06521231;1.06800005;0.645872435;0.0627701097;1.0552105;0.399971354;0.0200029374;10;0.666667;0;1.0653333;0.999997;0.999997
21.102020;1.05521426;0.666618521;0.0333482065;0.631738566;0.0316027896;1.0652193;1.06800507;0.645869414;0.062780734;1.0552135;0.399971352;0.0200089495;10;0.666667;0;1.06533334;0.999997;0.999997
21.105020;1.0552253;0.66661845;0.0333814726;0.63173202;0.0316340353;1.06524025;1.06801711;0.645862174;0.0628112322;1.05522451;0.39997134;0.0200289809;10;0.666667;0;1.06533345;0.999997;0.999997
21.107020;1.05523233;0.666618397;0.0334047591;0.631727857;0.0316559316;1.06525322;1.06802514;0.645857355;0.0628310558;1.05523152;0.399971323;0.0200429936;10;0.666667;0;1.06533352;0.999997;0.999997
21.111020;1.05524641;0.666618281;0.0334479979;0.631719512;0.0316965653;1.06528014;1.06804121;0.64584772;0.0628707413;1.05524557;0.399971274;0.020068996;10;0.666667;0;1.0653336;0.999997;0.999997
21.112020;1.05524943;0.666618253;0.0334596408;0.63171772;0.0317075275;1.06528712;1.06804623;0.645844705;0.0628798305;1.05524858;0.39997126;0.0200759927;10;0.666667;0;1.06533361;0.999997;0.999997
21.119020;1.0552746;0.6666181;0.0335344793;0.631702717;0.0317778027;1.06533397;1.06807435;0.645827763;0.0629501448;1.05527377;0.399971171;0.0201209429;10;0.666667;0;1.06533361;0.999997;0.999997
21.121020;1.05528165;0.666618074;0.0335561061;0.631698495;0.0317981108;1.06534793;1.06808236;0.645822899;0.0629684581;1.05528083;0.399971153;0.0201339232;10;0.666667;0;1.06533359;0.999997;0.999997
21.123020;1.0552877;0.666618057;0.033577738;0.631694865;0.031818453;1.0653609;1.06809036;0.645818029;0.0629883336;1.0552869;0.39997114;0.0201469039;10;0.666667;0;1.06533356;0.999997;0.999997
21.125020;1.05529474;0.666618049;0.0335993745;0.631690636;0.0318387687;1.06537386;1.06809836;0.645813156;0.0630082076;1.05529396;0.399971133;0.020159886;10;0.666667;0;1.06533353;0.999997;0.999997
21.126020;1.05529876;0.66661805;0.0336093609;0.631688222;0.0318481226;1.06538084;1.06810235;0.64581072;0.0630173627;1.055298;0.39997113;0.0201658778;10;0.666667;0;1.06533352;0.999997;0.999997
21.131020;1.05531485;0.666618104;0.0336626435;0.631678545;0.0318981746;1.06541276;1.0681213;0.645799157;0.0630662907;1.05531416;0.399971108;0.0201978502;10;0.666667;0;1.06533345;0.999997;0.999997
21.134020;1.05532588;0.666618172;0.0336942983;0.631671897;0.0319278517;1.06543273;1.06813325;0.64579187;0.0630937107;1.05532524;0.39997109;0.0202168412;10;0.666667;0;1.0653334;0.999997;0.999997
21.135020;1.05532889;0.6666182;0.033704299;0.63167008;0.03193724;1.06543872;1.06813724;0.645789444;0.0631044057;1.05532827;0.399971083;0.0202228376;10;0.666667;0;1.06533339;0.999997;0.999997
21.137020;1.0553349;0.666618263;0.0337243085;0.631666441;0.0319560219;1.06545172;1.06814521;0.645784595;0.0631226671;1.0553343;0.399971066;0.0202348281;10;0.666667;0;1.06533335;0.999997;0.999997
21.138020;1.0553389;0.666618298;0.0337359842;0.631664023;0.031966965;1.06545872;1.06814819;0.645784337;0.0631318535;1.05533832;0.399971058;0.0202418223;10;0.666667;0;1.06533333;0.999997;0.999997
21.141020;1.05534888;0.666618407;0.0337660268;0.631657959;0.03199513;1.06547774;1.06816014;0.645777072;0.0631607858;1.05534835;0.399971033;0.0202598016;10;0.666667;0;1.06533326;0.999997;0.999997
21.143020;1.05535486;0.666618482;0.0337877312;0.63165431;0.0320155174;1.06549075;1.0681681;0.645772226;0.0631790279;1.05535436;0.399971017;0.0202727873;10;0.666667;0;1.06533321;0.999997;0.999997
21.144020;1.05535884;0.666618517;0.0337977518;0.631651885;0.0320248947;1.06549675;1.06817108;0.645770407;0.0631882068;1.05535837;0.399971008;0.0202787808;10;0.666667;0;1.06533319;0.999997;0.999997
21.145828;1.05536381;0.666618576;0.0338161236;0.631648838;0.0320421627;1.06550777;1.06817804;0.645766163;0.0632049436;1.05536337;0.399970994;0.0202897712;10;0.666667;0;1.06533315;0.999997;0.999997
21.146212;1.0553658;0.666618587;0.033819465;0.631647629;0.0320452716;1.06551077;1.06818003;0.645764951;0.0632079427;1.05536537;0.399970991;0.0202917698;10;0.666667;0;1.06533314;0.999997;0.999997
21.147724;1.05537077;0.666618629;0.0338344969;0.631644589;0.0320593796;1.06551978;1.06818501;0.645761917;0.0632216755;1.05537037;0.399970981;0.0203007662;10;0.666667;0;1.06533311;0.999997;0.999997
21.150724;1.05537969;0.666618691;0.033866223;0.631639111;0.0320892149;1.06553882;1.06819695;0.645754638;0.0632505724;1.05537936;0.399970964;0.0203197734;10;0.666667;0;1.06533306;0.999997;0.999997
21.151724;1.05538367;0.666618707;0.033876241;0.631636688;0.0320986047;1.06554483;1.06819994;0.645752815;0.0632597404;1.05538336;0.399970959;0.0203257801;10;0.666667;0;1.06533304;0.999997;0.999997
21.153724;1.05538962;0.666618731;0.0338962736;0.631633041;0.0321174451;1.06555785;1.06820792;0.645747956;0.0632779541;1.05538934;0.399970952;0.0203377987;10;0.666667;0;1.06533303;0.999997;0.999997
21.154724;1.05539259;0.666620408;0.0339062881;0.631632798;0.0321268647;1.06556386;1.06821191;0.645745525;0.0632870597;1.05539232;0.399971948;0.0203438097;10;0.666667;0;1.06533302;0.999997;0.999997
21.155724;1.05539557;0.666620416;0.0339163011;0.631630976;0.0321362832;1.06556987;1.0682149;0.645743697;0.0632962239;1.05539531;0.399971945;0.0203498212;10;0.666667;0;1.06533302;0.999997;0.999997
21.156724;1.05539955;0.666620423;0.0339263125;0.631628556;0.03214567;1.06557689;1.06821889;0.645741264;0.0633053287;1.0553993;0.39997194;0.0203558327;10;0.666667;0;1.06533302;0.999997;0.999997
21.158724;1.05540551;0.666620434;0.0339463301;0.631624912;0.0321644994;1.06558891;1.06822688;0.6457364;0.0633235379;1.05540528;0.399971931;0.0203678542;10;0.666667;0;1.06533303;0.999997;0.999997
21.159724;1.05540849;0.666620438;0.0339563364;0.631623091;0.0321739111;1.06559492;1.06822988;0.645734574;0.0633327018;1.05540827;0.399971925;0.0203738636;10;0.666667;0;1.06533304;0.999997;0.999997
21.160724;1.05541247;0.66662044;0.0339663413;0.63162067;0.0321832901;1.06560193;1.06823388;0.645732145;0.0633418061;1.05541226;0.399971918;0.0203798719;10;0.666667;0;1.06533305;0.999997;0.999997
21.163724;1.05542141;0.666620439;0.0339980194;0.631615209;0.0322130836;1.06562097;1.0682459;0.645724869;0.0633691158;1.05542124;0.399971893;0.0203988878;10;0.666667;0;1.0653331;0.999997;0.999997
21.164724;1.05542539;0.666620436;0.0340080236;0.631612794;0.0322224528;1.06562698;1.06824891;0.645724613;0.0633782769;1.05542524;0.399971883;0.0204048893;10;0.666667;0;1.06533312;0.999997;0.999997
21.168724;1.05543732;0.666620407;0.0340480482;0.631605546;0.0322600253;1.06565203;1.06826397;0.645715558;0.0634147416;1.05543722;0.399971826;0.020428873;10;0.666667;0;1.06533321;0.999997;0.999997
21.171724;1.05544729;0.666620377;0.034078072;0.631599526;0.0322881548;1.06567107;1.06827601;0.645708335;0.0634436142;1.05544721;0.399971767;0.0204468457;10;0.666667;0;1.06533327;0.999997;0.999997
21.172724;1.05545028;0.666620367;0.0340897467;0.631597721;0.0322991191;1.06567709;1.06828002;0.645705931;0.0634527211;1.05545022;0.399971743;0.0204538363;10;0.666667;0;1.06533329;0.999997;0.999997
21.173724;1.05545428;0.666620357;0.0340997546;0.631595319;0.0323084734;1.0656841;1.06828303;0.645704133;0.0634618891;1.05545422;0.399971718;0.0204598274;10;0.666667;0;1.0653333;0.999997;0.999997
21.174724;1.05545727;0.666622015;0.0341097623;0.631595095;0.0323178581;1.06569011;1.06828703;0.645701732;0.0634709991;1.05545722;0.399972691;0.0204658195;10;0.666667;0;1.06533332;0.999997;0.999997
21.175794;1.05546026;0.666622006;0.0341197703;0.631593293;0.032327243;1.06569713;1.06829104;0.645699332;0.0634801097;1.05546023;0.399972662;0.0204718122;10;0.666667;0;1.06533334;0.999997;0.999997
21.176178;1.05546226;0.666622003;0.0341247731;0.631592094;0.0323319199;1.06569913;1.06829304;0.64569813;0.063484667;1.05546223;0.399972652;0.0204748099;10;0.666667;0;1.06533335;0.999997;0.999997
21.177690;1.05546725;0.66662199;0.0341397845;0.631589094;0.0323459821;1.06570915;1.06829804;0.645696696;0.0634983949;1.05546724;0.399972611;0.0204838036;10;0.666667;0;1.06533337;0.999997;0.999997
21.181690;1.05548021;0.666621951;0.0341814834;0.631581302;0.032385073;1.06573416;1.06831403;0.645687096;0.0635348361;1.05548027;0.399972518;0.0205088024;10;0.666667;0;1.06533341;0.999997;0.999997
21.184690;1.05548917;0.666621917;0.0342115102;0.631575915;0.0324132259;1.06575314;1.068325;0.645680494;0.0635622164;1.05548928;0.39997247;0.0205268041;10;0.666667;0;1.06533344;0.999997;0.999997
21.185690;1.05549316;0.666621906;0.0342215197;0.631573524;0.032422578;1.06575912;1.06832899;0.64567809;0.0635728825;1.05549328;0.399972458;0.0205328031;10;0.666667;0;1.06533346;0.999997;0.999997
21.186690;1.05549615;0.666623559;0.0342315293;0.63157331;0.0324319598;1.06576511;1.06833197;0.64567785;0.063582048;1.05549629;0.399973447;0.0205388014;10;0.666667;0;1.06533347;0.999997;0.999997
21.188690;1.05550212;0.666623533;0.0342515477;0.631569724;0.0324507211;1.06577808;1.06833995;0.645673042;0.0636002619;1.05550228;0.39997343;0.020550797;10;0.666667;0;1.06533351;0.999997;0.999997
21.189690;1.05550611;0.666623518;0.0342615561;0.63156733;0.0324600702;1.06578406;1.06834394;0.645670638;0.0636093711;1.05550628;0.399973423;0.0205567949;10;0.666667;0;1.06533354;0.999997;0.999997
21.190690;1.0555091;0.666623503;0.0342715641;0.631565533;0.0324694497;1.06579004;1.06834693;0.64566884;0.0636185418;1.05550928;0.399973418;0.0205627931;10;0.666667;0;1.06533356;0.999997;0.999997
21.193690;1.05551807;0.666623456;0.0343015854;0.631560128;0.0324975929;1.06580898;1.06835891;0.645661633;0.0636458906;1.05551827;0.399973411;0.02058079;10;0.666667;0;1.06533364;0.999997;0.999997
21.194690;1.05552206;0.666623441;0.0343115918;0.631557723;0.0325069457;1.06581495;1.06836191;0.645659835;0.0636550723;1.05552227;0.399973412;0.0205867895;10;0.666667;0;1.06533367;0.999997;0.999997
21.196690;1.05552803;0.666623413;0.0343316036;0.631554104;0.0325257167;1.06582791;1.06836991;0.645655029;0.0636717657;1.05552826;0.399973418;0.0205987893;10;0.666667;0;1.06533373;0.999997;0.999997
21.198690;1.055534;0.666623391;0.0343516123;0.631550479;0.0325444925;1.06583986;1.06837692;0.645650824;0.0636900901;1.05553425;0.399973427;0.0206107904;10;0.666667;0;1.06533378;0.999997;0.999997
21.199690;1.05553698;0.666623383;0.0343616142;0.631548665;0.032553882;1.06584584;1.06838092;0.645649979;0.0636992259;1.05553724;0.399973433;0.0206167914;10;0.666667;0;1.0653338;0.999997;0.999997
21.200690;1.05553996;0.666623376;0.034371614;0.63154685;0.0325632722;1.06585182;1.06838393;0.645648176;0.0637084228;1.05554024;0.399973438;0.0206227926;10;0.666667;0;1.06533381;0.999997;0.999997
21.202690;1.05554692;0.666623368;0.034391607;0.63154262;0.0325820224;1.06586379;1.06839195;0.645643358;0.0637266996;1.05554723;0.399973448;0.0206347963;10;0.666667;0;1.06533384;0.999997;0.999997
21.203690;1.0555499;0.666625033;0.0344016002;0.631542383;0.032591413;1.06586978;1.06839496;0.645641553;0.0637358976;1.05555023;0.399974453;0.0206407992;10;0.666667;0;1.06533385;0.999997;0.999997
21.205690;1.05555586;0.666625034;0.034421581;0.631538751;0.0326101936;1.06588175;1.06840298;0.645636736;0.0637526123;1.05555623;0.399974464;0.0206528076;10;0.666667;0;1.06533386;0.999997;0.999997
21.208690;1.0555648;0.666625046;0.0344498753;0.631533311;0.0326367854;1.06589971;1.068413;0.645630723;0.0637785739;1.05556525;0.399974483;0.0206698294;10;0.666667;0;1.06533385;0.999997;0.999997
21.209690;1.05556779;0.666625052;0.0344598612;0.6315315;0.0326461752;1.06590569;1.06841701;0.645628318;0.0637877044;1.05556826;0.399974491;0.0206758402;10;0.666667;0;1.06533385;0.999997;0.999997
21.210690;1.05557178;0.66662506;0.0344698476;0.631529092;0.0326555335;1.06591167;1.06842102;0.645625913;0.0637968329;1.05557227;0.399974499;0.0206818533;10;0.666667;0;1.06533384;0.999997;0.999997
21.220690;1.05560175;0.666625183;0.0345648244;0.631511082;0.0327446181;1.06597034;1.06845599;0.645604888;0.0638836137;1.05560244;0.399974579;0.0207390627;10;0.666667;0;1.06533368;0.999997;0.999997
21.222690;1.05560776;0.666625213;0.0345831907;0.631507495;0.032761786;1.06598227;1.06846298;0.645602239;0.0639003146;1.05560847;0.399974589;0.020750105;10;0.666667;0;1.06533363;0.999997;0.999997
21.223690;1.05561077;0.666625228;0.0345915453;0.631505702;0.0327695784;1.06598723;1.06846597;0.645600434;0.0639079118;1.05561148;0.399974594;0.0207551232;10;0.666667;0;1.06533361;0.999997;0.999997
21.226690;1.05561979;0.666625274;0.0346199602;0.63150032;0.0327961048;1.06600514;1.06847694;0.645593808;0.0639336956;1.0556205;0.399974618;0.0207721605;10;0.666667;0;1.06533354;0.999997;0.999997
21.227690;1.0556228;0.666625289;0.0346299925;0.631498526;0.0328054709;1.06601011;1.06847993;0.645592;0.0639412886;1.05562351;0.399974629;0.0207781669;10;0.666667;0;1.06533351;0.999997;0.999997
21.228690;1.05562481;0.666625304;0.0346383596;0.631497331;0.0328132886;1.06601608;1.06848292;0.645590193;0.0639504412;1.05562551;0.399974641;0.0207831703;10;0.666667;0;1.06533348;0.999997;0.999997
21.231690;1.05563384;0.666625349;0.0346667936;0.631491961;0.0328398045;1.06603302;1.06849389;0.645583562;0.0639746616;1.05563451;0.399974684;0.0208001655;10;0.666667;0;1.06533339;0.999997;0.999997
21.232690;1.05563686;0.666625365;0.0346751574;0.631490173;0.0328475906;1.06603901;1.06849689;0.645581754;0.0639838169;1.05563751;0.399974698;0.0208051604;10;0.666667;0;1.06533336;0.999997;0.999997
21.235690;1.05564589;0.666625408;0.0347018994;0.631484819;0.032872531;1.066056;1.06850688;0.645575724;0.0640081139;1.0556465;0.399974728;0.0208211397;10;0.666667;0;1.06533326;0.999997;0.999997
21.237690;1.05565191;0.666625432;0.0347202657;0.631481258;0.0328896889;1.06606701;1.06851388;0.645571496;0.0640232604;1.05565249;0.399974735;0.020832122;10;0.666667;0;1.06533319;0.999997;0.999997
21.238690;1.05565392;0.666625442;0.0347302769;0.631480079;0.0328990898;1.06607202;1.06851688;0.645569683;0.0640324251;1.05565448;0.399974735;0.0208381116;10;0.666667;0;1.06533316;0.999997;0.999997
21.243690;1.05566899;0.66662547;0.0347736258;0.631471223;0.0329396279;1.06610012;1.06853389;0.645559383;0.0640719023;1.05566943;0.3999747;0.0208640421;10;0.666667;0;1.06533302;0.999997;0.999997
21.244690;1.05567201;0.666625472;0.0347836225;0.631469457;0.0329489982;1.06610514;1.06853689;0.64555756;0.0640810728;1.05567242;0.399974688;0.0208700244;10;0.666667;0;1.06533299;0.999997;0.999997
21.246690;1.05567705;0.666625472;0.0348002768;0.631466527;0.0329646117;1.06611619;1.0685429;0.645553915;0.064096297;1.05567739;0.39997466;0.0208799863;10;0.666667;0;1.06533295;0.999997;0.999997
21.249690;1.05568612;0.666625464;0.03482691;0.631461238;0.032989562;1.06613326;1.0685529;0.645547836;0.0641206413;1.05568636;0.399974613;0.0208959287;10;0.666667;0;1.06533289;0.999997;0.999997
21.250690;1.05568814;0.66662546;0.0348352295;0.631460074;0.0329973831;1.06613828;1.06855589;0.645546009;0.0641282585;1.05568835;0.399974598;0.0209009114;10;0.666667;0;1.06533287;0.999997;0.999997
21.252690;1.0556942;0.666625452;0.0348535341;0.631456546;0.0330145405;1.06614932;1.06856289;0.645541749;0.0641434378;1.05569434;0.399974566;0.0209118819;10;0.666667;0;1.06533285;0.999997;0.999997
21.253690;1.05569722;0.666625447;0.0348618531;0.631454782;0.0330223296;1.06615434;1.06856588;0.645539921;0.0641510598;1.05569733;0.399974551;0.0209168705;10;0.666667;0;1.06533284;0.999997;0.999997
21.254690;1.05569925;0.666625442;0.034870172;0.631453613;0.0330301502;1.06615936;1.06856888;0.645538092;0.0641602433;1.05569933;0.399974536;0.0209218614;10;0.666667;0;1.06533283;0.999997;0.999997
21.255690;1.05570228;0.666625437;0.0348784912;0.631451845;0.03303794;1.06616538;1.06857287;0.645535661;0.0641678088;1.05570232;0.399974522;0.0209268545;10;0.666667;0;1.06533282;0.999997;0.999997
21.257690;1.05570833;0.666625423;0.0348951306;0.631448302;0.0330535215;1.06617541;1.06857887;0.645532011;0.0641830648;1.05570831;0.399974499;0.0209368458;10;0.666667;0;1.06533282;0.999997;0.999997
21.258690;1.05571035;0.666625414;0.0349051176;0.631447125;0.0330629237;1.06618143;1.06858187;0.645530189;0.064190695;1.05571031;0.399974489;0.0209428432;10;0.666667;0;1.06533282;0.999997;0.999997
21.260690;1.0557164;0.666625392;0.0349217608;0.631443567;0.0330785115;1.06619147;1.06858788;0.645526553;0.0642059591;1.0557163;0.39997447;0.0209528401;10;0.666667;0;1.06533282;0.999997;0.999997
21.261690;1.05571842;0.666625378;0.0349300839;0.631442382;0.0330863389;1.06619649;1.06859188;0.645524135;0.0642135327;1.0557183;0.39997446;0.0209578391;10;0.666667;0;1.06533283;0.999997;0.999997
21.264690;1.05572747;0.666625325;0.0349550591;0.631437018;0.0331097378;1.06621255;1.06860091;0.645518703;0.0642364374;1.05572727;0.399974427;0.0209728374;10;0.666667;0;1.06533285;0.999997;0.999997
21.267690;1.05573549;0.66662526;0.0349800356;0.631432235;0.0331331873;1.06622861;1.06860996;0.64551328;0.064259342;1.05573523;0.399974388;0.0209878368;10;0.666667;0;1.06533288;0.999997;0.999997
21.268690;1.05573749;0.666625236;0.0349883591;0.631431036;0.0331410291;1.06623364;1.06861298;0.645511473;0.0642669759;1.05573722;0.399974375;0.0209928371;10;0.666667;0;1.06533289;0.999997;0.999997
21.269690;1.05574049;0.666625213;0.034996681;0.631429238;0.0331488414;1.06623866;1.068616;0.645509666;0.0642746089;1.0557402;0.399974362;0.0209978377;10;0.666667;0;1.06533291;0.999997;0.999997
21.270690;1.05574349;0.66662519;0.0350050011;0.631427438;0.0331566549;1.06624369;1.06862002;0.645507256;0.0642821809;1.05574318;0.399974349;0.0210028389;10;0.666667;0;1.06533292;0.999997;0.999997
21.273690;1.05575046;0.666625125;0.0350299513;0.631423225;0.03318016;1.06625877;1.0686291;0.645501836;0.0643050698;1.05575012;0.399974318;0.0210178458;10;0.666667;0;1.06533298;0.999997;0.999997
21.275690;1.05575643;0.666625092;0.0350465789;0.631419611;0.0331957832;1.06626982;1.06863516;0.645498227;0.064320321;1.05575607;0.399974301;0.0210278529;10;0.666667;0;1.06533302;0.999997;0.999997
21.277690;1.0557614;0.666625072;0.0350632054;0.631416595;0.0332114308;1.06627988;1.06864122;0.645494619;0.064334004;1.05576102;0.399974288;0.0210378607;10;0.666667;0;1.06533307;0.999997;0.999997
21.278690;1.05576338;0.666625066;0.0350698523;0.631415385;0.033217689;1.0662849;1.06864425;0.645492815;0.0643416217;1.055763;0.399974283;0.0210418646;10;0.666667;0;1.06533309;0.999997;0.999997
21.279690;1.05576637;0.666625063;0.035078166;0.631413577;0.0332254924;1.06628993;1.06864729;0.645491012;0.0643492372;1.05576597;0.399974279;0.0210468685;10;0.666667;0;1.06533311;0.999998;0.999998
21.280690;1.05576935;0.666625063;0.0350864799;0.631411769;0.0332332942;1.06629495;1.06865032;0.645489208;0.0643568505;1.05576895;0.399974276;0.0210518728;10;0.666667;0;1.06533313;0.999998;0.999998
21.283690;1.05577629;0.666625076;0.0351114204;0.631407538;0.033256756;1.06631002;1.06865942;0.645483792;0.0643781193;1.05577587;0.399974269;0.0210668918;10;0.666667;0;1.06533319;0.999998;0.999998
21.284690;1.05577927;0.666625083;0.0351180665;0.631405729;0.033262976;1.06631504;1.06866245;0.645481988;0.0643857261;1.05577885;0.399974266;0.0210709011;10;0.666667;0;1.06533321;0.999998;0.999998
21.285690;1.05578124;0.666625091;0.0351263794;0.631404517;0.033270806;1.06631906;1.06866548;0.645480184;0.0643933325;1.05578083;0.399974264;0.021075912;10;0.666667;0;1.06533322;0.999998;0.999998
21.287690;1.05578619;0.666625106;0.0351430054;0.631401495;0.0332864362;1.06632909;1.06867153;0.645476582;0.0644069862;1.05578579;0.399974256;0.0210859375;10;0.666667;0;1.06533324;0.999998;0.999998
21.289690;1.05579213;0.666625116;0.0351579669;0.631397877;0.0333004588;1.06633913;1.06867758;0.645472985;0.0644206411;1.05579176;0.399974245;0.0210949652;10;0.666667;0;1.06533325;0.999998;0.999998
21.290690;1.05579409;0.666625118;0.0351662825;0.631396665;0.0333082917;1.06634415;1.0686796;0.645471792;0.064428309;1.05579375;0.399974239;0.0210999789;10;0.666667;0;1.06533325;0.999998;0.999998
21.293690;1.05580198;0.666625117;0.0351895716;0.631391839;0.0333301491;1.0663592;1.06868864;0.645466404;0.064449573;1.05580172;0.399974223;0.0211140132;10;0.666667;0;1.06533325;0.999998;0.999998
21.295690;1.0558059;0.66662511;0.0352045529;0.631389422;0.0333442334;1.06636823;1.06869466;0.645462807;0.0644632291;1.05580571;0.399974219;0.0211230261;10;0.666667;0;1.06533324;0.999998;0.999998
21.297690;1.05581082;0.666625096;0.0352212105;0.631386409;0.0333598603;1.06637826;1.06870067;0.645459204;0.0644784451;1.0558107;0.399974221;0.021133028;10;0.666667;0;1.06533324;0.999998;0.999998
21.298690;1.05581378;0.666625086;0.0352278764;0.631384604;0.0333660778;1.06638327;1.06870368;0.6454574;0.0644844938;1.05581369;0.399974225;0.0211370247;10;0.666667;0;1.06533324;0.999998;0.999998
21.299690;1.05581575;0.666625074;0.0352362116;0.631383398;0.0333739046;1.06638728;1.06870568;0.645456197;0.0644921628;1.05581568;0.39997423;0.0211420189;10;0.666667;0;1.06533323;0.999998;0.999998
21.301690;1.05582068;0.666625046;0.0352512227;0.631380387;0.0333879462;1.06639729;1.06871168;0.645452576;0.0645058219;1.05582067;0.399974244;0.0211510022;10;0.666667;0;1.06533323;0.999998;0.999998
21.302690;1.05582365;0.666623363;0.0352595648;0.631377005;0.0333957398;1.06640229;1.06871468;0.645450762;0.0645118722;1.05582367;0.399973253;0.0211559928;10;0.666667;0;1.06533323;0.999998;0.999998
21.304690;1.0558286;0.666623331;0.0352745871;0.63137399;0.0334097795;1.06641129;1.06872068;0.645447122;0.0645255325;1.05582867;0.399973277;0.0211649754;10;0.666667;0;1.06533323;0.999998;0.999998
21.305690;1.05583058;0.666623316;0.0352812666;0.63137278;0.033416026;1.06641629;1.06872267;0.645445901;0.0645332028;1.05583067;0.399973292;0.0211689683;10;0.666667;0;1.06533323;0.999998;0.999998
21.306690;1.05583256;0.666623303;0.0352896134;0.631371569;0.0334238514;1.06642028;1.06872567;0.645444072;0.0645392533;1.05583267;0.399973309;0.0211739627;10;0.666667;0;1.06533323;0.999998;0.999998
21.309690;1.05584051;0.666623281;0.0353113237;0.631366735;0.0334441096;1.06643423;1.06873468;0.64543857;0.0645605254;1.05584068;0.399973367;0.021186954;10;0.666667;0;1.06533323;0.999998;0.999998
21.311690;1.05584448;0.666623283;0.0353263541;0.63136431;0.0334581869;1.06644318;1.06873969;0.645435494;0.0645742495;1.05584469;0.399973411;0.0211959526;10;0.666667;0;1.06533323;0.999998;0.999998
21.312690;1.05584747;0.666623288;0.0353347025;0.631362502;0.0334659846;1.06644815;1.0687427;0.645433651;0.064580302;1.05584769;0.399973435;0.0212009523;10;0.666667;0;1.06533323;0.999998;0.999998
21.313690;1.05584946;0.666623294;0.0353413839;0.631361293;0.0334722365;1.06645312;1.06874571;0.645431807;0.0645879139;1.0558497;0.399973459;0.0212049519;10;0.666667;0;1.06533323;0.999998;0.999998
21.316690;1.05585644;0.666623322;0.0353647582;0.631357082;0.0334941224;1.06646602;1.06875375;0.645426879;0.0646076898;1.05585671;0.399973536;0.0212189494;10;0.666667;0;1.06533321;0.999998;0.999998
21.317690;1.05585844;0.666623331;0.0353714376;0.631355881;0.0335003769;1.06647098;1.06875677;0.645425038;0.0646137415;1.05585872;0.399973562;0.0212229484;10;0.666667;0;1.0653332;0.999998;0.999998
21.318690;1.05586144;0.66662334;0.0353781164;0.631354084;0.0335065998;1.06647495;1.06875879;0.645423803;0.0646214133;1.05586172;0.399973588;0.0212269477;10;0.666667;0;1.0653332;0.999998;0.999998
21.326690;1.05587945;0.666623389;0.0354365346;0.63134331;0.033561302;1.0665107;1.06878094;0.645410351;0.0646730744;1.05587978;0.399973753;0.0212619722;10;0.666667;0;1.0653331;0.999998;0.999998
21.327690;1.05588245;0.666623392;0.0354432122;0.631341518;0.0335675235;1.06651568;1.06878296;0.645409126;0.0646791899;1.05588279;0.39997377;0.0212659817;10;0.666667;0;1.06533309;0.999998;0.999998
21.332690;1.05589345;0.666623399;0.0354799442;0.631334968;0.0336019312;1.06653756;1.06879702;0.645400576;0.0647110958;1.05589384;0.399973851;0.0212880399;10;0.666667;0;1.06533307;0.999998;0.999998
21.334690;1.05589744;0.666623402;0.0354933046;0.631332596;0.0336144496;1.06654552;1.06880203;0.645397518;0.0647248356;1.05589787;0.399973884;0.0212960604;10;0.666667;0;1.06533307;0.999998;0.999998
21.335690;1.05590044;0.666623404;0.0354999839;0.631330814;0.0336206761;1.0665505;1.06880403;0.64539629;0.0647309572;1.05590088;0.3999739;0.0213000681;10;0.666667;0;1.06533308;0.999998;0.999998
21.337690;1.05590443;0.666623411;0.0355150064;0.631328454;0.0336347677;1.06655846;1.06881003;0.64539263;0.0647430803;1.0559049;0.399973933;0.0213090773;10;0.666667;0;1.06533309;0.999998;0.999998
21.339690;1.05590842;0.666623423;0.0355283579;0.631326103;0.033647276;1.06656742;1.06881502;0.645389574;0.0647552646;1.05590892;0.399973963;0.0213170778;10;0.666667;0;1.06533311;0.999998;0.999998
21.340690;1.05591141;0.666623432;0.0355350322;0.631324333;0.0336534964;1.0665714;1.06881701;0.645388347;0.064762946;1.05591193;0.399973978;0.0213210753;10;0.666667;0;1.06533313;0.999998;0.999998
21.344690;1.05591941;0.666623478;0.0355617263;0.631319653;0.033678495;1.06658835;1.06882695;0.64538223;0.0647873111;1.05591997;0.399974027;0.0213370584;10;0.666667;0;1.06533318;0.999998;0.999998
21.345690;1.05592241;0.66662349;0.0355700674;0.631317886;0.0336862886;1.06659234;1.06882993;0.645380399;0.0647933723;1.05592297;0.399974036;0.0213420535;10;0.666667;0;1.0653332;0.999998;0.999998
21.346690;1.05592441;0.666623503;0.0355767428;0.631316715;0.0336925348;1.06659633;1.06883291;0.645378567;0.0647994338;1.05592498;0.399974043;0.0213460483;10;0.666667;0;1.06533322;0.999998;0.999998
21.347690;1.05592642;0.666623516;0.0355834188;0.631315542;0.0336987803;1.06660132;1.06883489;0.645377342;0.0648055563;1.05592699;0.399974049;0.0213500426;10;0.666667;0;1.06533323;0.999998;0.999998
21.351690;1.05593445;0.666623569;0.0356101278;0.631310833;0.0337237624;1.06661732;1.06884478;0.645371246;0.0648299221;1.055935;0.399974061;0.0213660109;10;0.666667;0;1.06533329;0.999998;0.999998
21.352690;1.05593746;0.666623583;0.0356168049;0.631309053;0.0337299773;1.06662132;1.06884774;0.645369424;0.0648359815;1.05593801;0.399974065;0.0213700004;10;0.666667;0;1.0653333;0.999998;0.999998
21.353690;1.05593947;0.666623596;0.0356234813;0.63130787;0.0337362247;1.06662632;1.06884971;0.645368207;0.0648421003;1.05594001;0.399974069;0.0213739891;10;0.666667;0;1.06533331;0.999998;0.999998
21.354690;1.05594148;0.66662361;0.0356301571;0.631306684;0.0337424724;1.06663032;1.06885167;0.645368551;0.0648482181;1.05594201;0.399974074;0.0213779772;10;0.666667;0;1.06533332;0.999998;0.999998
21.358690;1.05594952;0.666623671;0.0356568491;0.631301921;0.03376746;1.06664633;1.0688615;0.645362502;0.0648725573;1.05595001;0.3999741;0.0213939293;10;0.666667;0;1.06533334;0.999998;0.999998
21.359690;1.05595153;0.666623688;0.0356635182;0.631300726;0.0337737061;1.06665034;1.06886446;0.645360695;0.0648770501;1.05595201;0.399974108;0.0213979188;10;0.666667;0;1.06533334;0.999998;0.999998
21.361690;1.05595555;0.666623723;0.0356751835;0.631298333;0.0337846209;1.06665835;1.06886936;0.645357692;0.0648892137;1.05595602;0.399974128;0.0214049018;10;0.666667;0;1.06533334;0.999998;0.999998
21.362690;1.05595856;0.66662374;0.0356818459;0.631296537;0.0337908359;1.06666235;1.06887131;0.645356497;0.0648953257;1.05595902;0.399974139;0.0214088962;10;0.666667;0;1.06533333;0.999998;0.999998
21.366690;1.05596658;0.666623802;0.0357084686;0.631291741;0.0338158263;1.0666784;1.06888012;0.64535113;0.064918153;1.05596703;0.399974187;0.0214249019;10;0.666667;0;1.0653333;0.999998;0.999998
21.369690;1.05597258;0.666623826;0.0357267423;0.631288153;0.0338329988;1.06669044;1.06888797;0.645346361;0.0649363633;1.05597304;0.399974222;0.0214359397;10;0.666667;0;1.06533326;0.999998;0.999998
21.378690;1.05599059;0.666623709;0.0357831539;0.631277462;0.0338861551;1.06672553;1.06890851;0.645333835;0.0649880506;1.05599103;0.399974226;0.0214701833;10;0.666667;0;1.06533311;0.999998;0.999998
21.379690;1.05599259;0.666625343;0.0357897941;0.631277855;0.0338924155;1.06672953;1.06891047;0.64533264;0.0649926;1.05599303;0.399975216;0.0214742119;10;0.666667;0;1.06533309;0.999998;0.999998
21.380690;1.05599458;0.666625307;0.0357964367;0.631276668;0.0338986763;1.06673353;1.06891242;0.645331445;0.0649987086;1.05599502;0.399975206;0.0214782392;10;0.666667;0;1.06533308;0.999998;0.999998
21.381690;1.05599658;0.666625269;0.0358014155;0.631275481;0.0339033592;1.06673653;1.06891438;0.645330249;0.0650048173;1.05599702;0.399975196;0.021481265;10;0.666667;0;1.06533306;0.999998;0.999998
21.385690;1.05600458;0.666625099;0.0358263648;0.631270715;0.0339268252;1.06675252;1.06892425;0.645324244;0.0650260185;1.056005;0.399975157;0.0214963515;10;0.666667;0;1.06533301;0.999998;0.999998
21.386690;1.05600658;0.666625057;0.0358330281;0.63126952;0.0339330848;1.06675551;1.06892623;0.645323042;0.0650321318;1.05600699;0.399975148;0.0215003696;10;0.666667;0;1.065333;0.999998;0.999998
21.387690;1.05600758;0.666625015;0.0358380287;0.631268921;0.0339377969;1.0667595;1.06892821;0.645321838;0.0650366876;1.05600798;0.399975139;0.0215033865;10;0.666667;0;1.06533299;0.999998;0.999998
21.388690;1.05600959;0.666624975;0.0358446996;0.631267722;0.033944054;1.0667635;1.06893019;0.64532063;0.0650428049;1.05600997;0.39997513;0.0215074021;10;0.666667;0;1.06533297;0.999998;0.999998
21.389690;1.0560116;0.666624936;0.0358513736;0.631266522;0.0339503101;1.06676749;1.06893317;0.645318818;0.065048864;1.05601196;0.39997512;0.0215114165;10;0.666667;0;1.06533296;0.999998;0.999998
21.393690;1.05601965;0.666624801;0.0358747589;0.631261711;0.0339721721;1.06678145;1.06894113;0.645313958;0.0650702515;1.05601992;0.399975077;0.0215254647;10;0.666667;0;1.06533288;0.999998;0.999998
21.394690;1.05602166;0.666624772;0.0358797765;0.631260508;0.0339768473;1.06678544;1.06894412;0.645312134;0.0650747637;1.05602191;0.399975066;0.0215284748;10;0.666667;0;1.06533286;0.999998;0.999998
21.396690;1.0560257;0.666624717;0.0358931503;0.631258108;0.0339893522;1.06679242;1.06894812;0.645309688;0.065085475;1.0560259;0.399975043;0.021536493;10;0.666667;0;1.06533282;0.999998;0.999998
21.397690;1.05602672;0.666624692;0.0358981726;0.631257507;0.0339940578;1.06679641;1.06895012;0.645308462;0.0650916129;1.0560269;0.399975031;0.021539501;10;0.666667;0;1.06533279;0.999998;0.999998
21.398690;1.05602874;0.666624669;0.0359048625;0.631256311;0.0340003088;1.0668004;1.06895212;0.645307236;0.0650961933;1.05602889;0.399975018;0.0215435081;10;0.666667;0;1.06533277;0.999998;0.999998
21.403690;1.05603882;0.666624588;0.0359333118;0.631250341;0.0340268258;1.06681837;1.06896313;0.64530051;0.0651237177;1.05603889;0.399974947;0.02156053;10;0.666667;0;1.06533266;0.999998;0.999998
21.404690;1.05603983;0.66662458;0.035938333;0.631249747;0.0340315304;1.06682137;1.06896513;0.64529929;0.0651282957;1.05603989;0.399974932;0.0215635311;10;0.666667;0;1.06533264;0.999998;0.999998
21.405690;1.05604184;0.666624575;0.0359450197;0.631248557;0.0340377811;1.06682537;1.06896713;0.645298072;0.0651344305;1.05604189;0.399974917;0.021567531;10;0.666667;0;1.06533262;0.999998;0.999998
21.406690;1.05604385;0.666624572;0.0359500383;0.631247368;0.0340424538;1.06682837;1.06897014;0.645296251;0.0651389426;1.05604389;0.399974902;0.0215705295;10;0.666667;0;1.0653326;0.999998;0.999998
21.407690;1.05604587;0.666624571;0.0359567219;0.63124618;0.0340487049;1.06683238;1.06897214;0.645295035;0.0651435132;1.05604589;0.399974888;0.0215745265;10;0.666667;0;1.06533258;0.999998;0.999998
21.408690;1.05604788;0.666624572;0.0359617366;0.631244993;0.0340533779;1.06683538;1.06897415;0.64529538;0.0651496405;1.05604789;0.399974876;0.0215775216;10;0.666667;0;1.06533256;0.999998;0.999998
21.409690;1.05604989;0.666624573;0.0359684156;0.631243807;0.0340596291;1.06683939;1.06897615;0.645294169;0.0651542065;1.05604989;0.399974866;0.0215815146;10;0.666667;0;1.06533255;0.999998;0.999998
21.410690;1.0560509;0.666624575;0.0359734256;0.631243219;0.0340643342;1.0668424;1.06897815;0.64529296;0.0651603296;1.05605089;0.399974858;0.0215845055;10;0.666667;0;1.06533253;0.999998;0.999998
21.413690;1.05605695;0.666624584;0.0359901097;0.631239659;0.0340799305;1.06685345;1.06898416;0.645289345;0.0651755714;1.05605689;0.399974847;0.0215944683;10;0.666667;0;1.0653325;0.999998;0.999998
21.414690;1.05605796;0.666624588;0.035995112;0.631239069;0.0340846355;1.06685646;1.06898617;0.645288142;0.0651801297;1.05605789;0.399974849;0.0215974532;10;0.666667;0;1.0653325;0.999998;0.999998
21.416690;1.05606199;0.666624596;0.0360067795;0.63123669;0.0340955596;1.0668635;1.06899017;0.645285743;0.065190803;1.05606189;0.399974859;0.02160442;10;0.666667;0;1.0653325;0.999998;0.999998
21.417690;1.056064;0.666624601;0.0360134449;0.631235499;0.0341018111;1.06686753;1.06899217;0.645284545;0.065195359;1.05606389;0.399974867;0.0216084015;10;0.666667;0;1.0653325;0.999998;0.999998
21.422690;1.05607303;0.666624645;0.0360401022;0.631230121;0.0341267906;1.06688464;1.06900314;0.645277961;0.0652196317;1.05607289;0.399974931;0.0216242852;10;0.666667;0;1.06533257;0.999998;0.999998
21.424690;1.05607604;0.666624676;0.0360517678;0.631228321;0.0341377489;1.06689069;1.06900712;0.645275573;0.0652302974;1.0560759;0.399974963;0.0216312266;10;0.666667;0;1.06533262;0.999998;0.999998
21.426690;1.05607905;0.666624715;0.0360617687;0.631226521;0.0341471281;1.06689774;1.06901109;0.645273188;0.0652394017;1.0560789;0.399974995;0.0216371632;10;0.666667;0;1.06533267;0.999998;0.999998
21.427690;1.05608105;0.666624736;0.03606677;0.631225322;0.0341518011;1.06690076;1.06901308;0.645271996;0.0652439534;1.05608091;0.399975012;0.0216401309;10;0.666667;0;1.0653327;0.999998;0.999998
21.429690;1.05608505;0.66662478;0.0360784423;0.63122293;0.0341627251;1.06690781;1.06901705;0.645269616;0.065254615;1.05608491;0.399975043;0.0216470688;10;0.666667;0;1.06533277;0.999998;0.999998
21.434690;1.05609304;0.666624891;0.0361051537;0.631218178;0.0341877326;1.06692391;1.069027;0.645263679;0.0652789226;1.05609294;0.399975105;0.0216629547;10;0.666667;0;1.06533294;0.999998;0.999998
21.435690;1.05609504;0.666624912;0.0361101682;0.631216994;0.0341924035;1.06692793;1.069028;0.645263096;0.0652835312;1.05609495;0.399975116;0.0216659408;10;0.666667;0;1.06533297;0.999998;0.999998
21.436690;1.05609603;0.666624932;0.0361151839;0.631216408;0.034197105;1.06693095;1.06903001;0.645261909;0.065288078;1.05609596;0.399975126;0.0216689297;10;0.666667;0;1.065333;0.999998;0.999998
21.439690;1.05610101;0.666624984;0.0361302364;0.631213456;0.0342111302;1.06694001;1.06903603;0.645258348;0.0653017146;1.05610098;0.399975162;0.0216779079;10;0.666667;0;1.06533309;0.999998;0.999998
21.442690;1.05610598;0.666625023;0.0361469629;0.631210498;0.0342267086;1.06695005;1.06904207;0.645254783;0.0653153489;1.056106;0.399975201;0.0216878906;10;0.666667;0;1.06533318;0.999998;0.999998
21.444690;1.05610996;0.66662504;0.0361570044;0.631208123;0.0342360075;1.06695608;1.06904611;0.6452524;0.0653244369;1.05611;0.399975227;0.0216938756;10;0.666667;0;1.06533323;0.999998;0.999998
21.445690;1.05611095;0.666625047;0.0361620239;0.631207533;0.0342406859;1.06696009;1.06904813;0.645251205;0.0653289807;1.056111;0.399975241;0.0216968666;10;0.666667;0;1.06533325;0.999998;0.999998
21.446690;1.05611293;0.666625053;0.0361670419;0.631206343;0.0342453301;1.0669631;1.06905015;0.645250007;0.0653335241;1.056113;0.399975255;0.0216998566;10;0.666667;0;1.06533327;0.999998;0.999998
21.447690;1.05611392;0.666625059;0.036172058;0.631205752;0.0342500055;1.06696611;1.06905117;0.645249411;0.0653396873;1.056114;0.399975269;0.0217028457;10;0.666667;0;1.06533329;0.999998;0.999998
21.448690;1.05611591;0.666625063;0.0361770717;0.631204561;0.034254648;1.06696912;1.06905319;0.645249767;0.0653442302;1.05611599;0.399975284;0.021705834;10;0.666667;0;1.06533331;0.999998;0.999998
21.449690;1.05611789;0.666626733;0.036182083;0.63120495;0.0342592904;1.06697213;1.06905521;0.645248562;0.0653487729;1.05611798;0.399976299;0.0217088215;10;0.666667;0;1.06533332;0.999999;0.999999
21.450690;1.05611888;0.666626736;0.0361870914;0.631204358;0.0342639661;1.06697514;1.06905723;0.645247353;0.0653517564;1.05611897;0.399976313;0.0217118084;10;0.666667;0;1.06533333;0.999999;0.999999
21.452690;1.05612186;0.666626738;0.0361970989;0.631202573;0.0342732893;1.06698116;1.06906128;0.645244928;0.0653608428;1.05612195;0.399976343;0.0217177812;10;0.666667;0;1.06533334;0.999999;0.999999
21.453690;1.05612385;0.666626738;0.036202098;0.631201379;0.0342779377;1.06698417;1.0690633;0.645243712;0.0653653872;1.05612394;0.399976357;0.0217207674;10;0.666667;0;1.06533335;0.999999;0.999999
21.454690;1.05612584;0.666626737;0.0362070943;0.631200184;0.0342825884;1.06698717;1.06906433;0.645243098;0.0653699943;1.05612592;0.39997637;0.0217237538;10;0.666667;0;1.06533335;0.999999;0.999999
21.458690;1.05613182;0.666626729;0.0362270595;0.631196567;0.0343012872;1.06700022;1.06907242;0.645238205;0.0653881985;1.05613187;0.399976403;0.0217357026;10;0.666667;0;1.06533333;0.999999;0.999999
21.459690;1.05613282;0.666626728;0.0362320475;0.631195953;0.0343059875;1.06700323;1.06907344;0.645237584;0.0653928166;1.05613285;0.399976405;0.0217386909;10;0.666667;0;1.06533332;0.999999;0.999999
21.461690;1.05613583;0.666626726;0.0362403556;0.631194119;0.034313789;1.06700926;1.06907748;0.64523513;0.0654019372;1.05613582;0.399976401;0.021743668;10;0.666667;0;1.06533329;0.999999;0.999999
21.462690;1.05613783;0.666626726;0.0362453433;0.6311929;0.0343184678;1.06701227;1.0690795;0.645233903;0.0654065003;1.0561378;0.399976396;0.0217466567;10;0.666667;0;1.06533327;0.999999;0.999999
21.463690;1.05613984;0.666626727;0.036250332;0.63119168;0.0343231495;1.06701529;1.06908153;0.645232676;0.0654095061;1.05613978;0.399976388;0.0217496454;10;0.666667;0;1.06533325;0.999999;0.999999
21.464690;1.05614085;0.666626727;0.0362553219;0.631191056;0.0343278663;1.06701831;1.06908255;0.645232053;0.0654141334;1.05614076;0.399976379;0.021752634;10;0.666667;0;1.06533323;0.999999;0.999999
21.467690;1.05614588;0.666626726;0.0362703007;0.631187989;0.0343419616;1.06702636;1.06908861;0.645228372;0.0654278377;1.05614571;0.399976345;0.0217616014;10;0.666667;0;1.06533316;0.999999;0.999999
21.468690;1.05614689;0.666626724;0.0362736294;0.631187366;0.0343451047;1.06702938;1.06908964;0.64522775;0.0654324688;1.05614669;0.399976334;0.0217635917;10;0.666667;0;1.06533313;0.999999;0.999999
21.473690;1.05615496;0.666626708;0.0362969551;0.631182459;0.0343670284;1.06704447;1.06909877;0.645222224;0.0654538183;1.05615459;0.399976278;0.0217775545;10;0.666667;0;1.06533302;0.999999;0.999999
21.475690;1.05615699;0.6666267;0.0363069613;0.631181216;0.0343764651;1.06705051;1.06910284;0.645219775;0.0654613938;1.05615655;0.399976259;0.021783547;10;0.666667;0;1.06533298;0.999999;0.999999
21.481690;1.05616605;0.666626683;0.0363353406;0.631175712;0.0344030901;1.06706658;1.06911308;0.645213636;0.0654873563;1.05616544;0.399976226;0.0218005593;10;0.666667;0;1.06533291;0.999999;0.999999
21.483690;1.05616905;0.666626675;0.0363436912;0.63117389;0.0344109009;1.06707258;1.06911615;0.64521179;0.0654949996;1.05616841;0.399976224;0.0218055716;10;0.666667;0;1.0653329;0.999999;0.999999
21.484690;1.05617105;0.666626668;0.0363486996;0.631172684;0.0344155743;1.06707557;1.06911819;0.645212123;0.0654995721;1.0561704;0.399976225;0.0218085789;10;0.666667;0;1.0653329;0.999999;0.999999
21.485690;1.05617205;0.666626661;0.0363520413;0.631172076;0.0344186987;1.06707857;1.06911923;0.645211503;0.0655026484;1.05617139;0.399976226;0.0218105873;10;0.666667;0;1.0653329;0.999999;0.999999
21.486690;1.05617304;0.666626654;0.036357049;0.63117147;0.0344233971;1.06708056;1.06912126;0.645210278;0.0655072237;1.05617238;0.399976228;0.0218135967;10;0.666667;0;1.0653329;0.999999;0.999999
21.489690;1.05617802;0.666626634;0.0363704005;0.631168467;0.0344358276;1.06708951;1.06912635;0.645207204;0.0655194621;1.05617737;0.39997623;0.0218216285;10;0.666667;0;1.06533291;0.999999;0.999999
