time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
21.491690;1.05617999;0.666626626;0.0363787387;0.631167268;0.0344436159;1.06709447;1.06912939;0.645205354;0.0655271298;1.05617937;0.399976224;0.0218266496;10;0.666667;0;1.06533293;0.999999;0.999999
21.493690;1.05618296;0.666626622;0.0363870695;0.631165475;0.0344513627;1.06709943;1.06913343;0.6452029;0.0655347399;1.05618237;0.399976213;0.0218316676;10;0.666667;0;1.06533295;0.999999;0.999999
21.494690;1.05618494;0.666626621;0.0363920658;0.631164281;0.0344560068;1.06710241;1.06913444;0.645202278;0.065539386;1.05618437;0.399976206;0.0218346749;10;0.666667;0;1.06533297;0.999999;0.999999
21.497690;1.05618889;0.666626622;0.0364053805;0.631161894;0.0344684219;1.06711035;1.06913946;0.645199209;0.0655516389;1.05618836;0.39997618;0.0218426887;10;0.666667;0;1.06533303;0.999999;0.999999
21.498690;1.05618987;0.66662829;0.036408706;0.631162875;0.0344715181;1.06711334;1.06914046;0.645198592;0.0655547219;1.05618936;0.39997717;0.0218446901;10;0.666667;0;1.06533304;0.999999;0.999999
21.499690;1.05619085;0.666628293;0.0364136977;0.631162278;0.0344761919;1.06711533;1.06914246;0.645197373;0.0655593002;1.05619035;0.399977161;0.0218476897;10;0.666667;0;1.06533306;0.999999;0.999999
21.500690;1.05619283;0.666628297;0.036418689;0.631161082;0.0344808327;1.06711833;1.06914445;0.645196156;0.0655623171;1.05619235;0.399977151;0.0218506876;10;0.666667;0;1.06533308;0.999999;0.999999
21.505690;1.05619872;0.666628332;0.0364386406;0.631157479;0.0344994301;1.06713133;1.06915141;0.645191925;0.0655822185;1.05619834;0.399977102;0.0218626564;10;0.666667;0;1.06533317;0.999999;0.999999
21.506690;1.0562007;0.66662834;0.0364436312;0.631156278;0.0345040715;1.06713434;1.0691534;0.645190724;0.0655852182;1.05620034;0.399977093;0.021865648;10;0.666667;0;1.06533318;0.999999;0.999999
21.507690;1.05620168;0.666628348;0.0364469558;0.631155674;0.0345071687;1.06713635;1.0691554;0.645189525;0.0655897747;1.05620135;0.399977083;0.0218676396;10;0.666667;0;1.06533319;0.999999;0.999999
21.508690;1.05620266;0.666628354;0.0364519478;0.63115507;0.0345118455;1.06713935;1.06915639;0.645188929;0.065592832;1.05620235;0.399977074;0.0218706316;10;0.666667;0;1.0653332;0.999999;0.999999
21.511690;1.05620661;0.666628367;0.0364635942;0.631152659;0.0345227014;1.06714638;1.06916136;0.645185945;0.0656034293;1.05620639;0.399977045;0.0218776116;10;0.666667;0;1.06533323;0.999999;0.999999
21.515690;1.05621255;0.666628367;0.0364802411;0.631149047;0.0345382426;1.0671564;1.06916731;0.64518238;0.0656186096;1.05621246;0.399977015;0.0218875984;10;0.666667;0;1.06533325;0.999999;0.999999
21.516690;1.05621354;0.666628365;0.0364835717;0.631148443;0.0345413611;1.06715941;1.0691683;0.645181794;0.0656232094;1.05621348;0.39997701;0.021889598;10;0.666667;0;1.06533325;0.999999;0.999999
21.517690;1.05621453;0.666628361;0.0364885702;0.63114784;0.0345460596;1.06716142;1.06917029;0.645180607;0.0656261879;1.0562145;0.399977007;0.021892599;10;0.666667;0;1.06533325;0.999999;0.999999
21.518690;1.05621552;0.666628356;0.0364919034;0.631147236;0.0345491819;1.06716442;1.06917127;0.645180026;0.0656292268;1.05621552;0.399977005;0.0218946014;10;0.666667;0;1.06533325;0.999999;0.999999
21.519690;1.05621752;0.666628349;0.0364952378;0.631146036;0.0345522732;1.06716642;1.06917325;0.645180401;0.0656337628;1.05621754;0.399977004;0.021896605;10;0.666667;0;1.06533325;0.999999;0.999999
21.520690;1.05621851;0.666628342;0.0365002404;0.631145434;0.034556977;1.06716942;1.06917424;0.645179822;0.0656368011;1.05621855;0.399977004;0.0218996095;10;0.666667;0;1.06533325;0.999999;0.999999
21.522690;1.05622051;0.666628322;0.0365069166;0.63114423;0.0345632334;1.06717442;1.0691772;0.645178066;0.065644374;1.05622058;0.399977006;0.0219036193;10;0.666667;0;1.06533325;0.999999;0.999999
21.523690;1.05622251;0.66662831;0.0365119233;0.631143031;0.0345679085;1.06717642;1.06917818;0.645177489;0.0656474112;1.05622259;0.399977008;0.0219066236;10;0.666667;0;1.06533324;0.999999;0.999999
21.526690;1.05622552;0.666628268;0.0365236157;0.631141226;0.0345788786;1.0671834;1.06918312;0.645174551;0.0656579602;1.05622562;0.399977009;0.0219136308;10;0.666667;0;1.06533323;0.999999;0.999999
21.527690;1.05622752;0.666628251;0.0365269596;0.631140028;0.0345819759;1.06718639;1.0691841;0.645173974;0.0656609994;1.05622763;0.399977008;0.0219156309;10;0.666667;0;1.06533323;0.999999;0.999999
21.528690;1.05622852;0.666628235;0.0365303045;0.631139426;0.0345851046;1.06718838;1.06918609;0.645172791;0.0656655374;1.05622863;0.399977005;0.02191763;10;0.666667;0;1.06533322;0.999999;0.999999
21.530690;1.05623054;0.666628201;0.0365386645;0.631138224;0.0345929352;1.06719336;1.06918806;0.645171631;0.0656716235;1.05623064;0.399976997;0.0219226256;10;0.666667;0;1.06533321;0.999999;0.999999
21.531690;1.05623154;0.666628185;0.0365420128;0.631137623;0.034596059;1.06719534;1.06919005;0.645170446;0.0656746077;1.05623164;0.399976992;0.0219246219;10;0.666667;0;1.0653332;0.999999;0.999999
21.532690;1.05623355;0.66662817;0.0365470284;0.631136425;0.0346007264;1.06719733;1.06919104;0.645169864;0.0656792133;1.05623363;0.399976987;0.021927617;10;0.666667;0;1.0653332;0.999999;0.999999
21.536690;1.05623759;0.666628127;0.0365620943;0.63113402;0.0346147794;1.06720727;1.06919703;0.645166306;0.0656928433;1.05623763;0.399976971;0.0219365857;10;0.666667;0;1.06533317;0.999999;0.999999
21.537690;1.0562396;0.666628119;0.0365654445;0.631132822;0.0346178631;1.06720926;1.06919803;0.645165714;0.0656958927;1.05623963;0.399976971;0.0219385754;10;0.666667;0;1.06533316;0.999999;0.999999
21.538690;1.0562406;0.666628112;0.0365687945;0.631132224;0.034620979;1.06721124;1.06920003;0.645164518;0.0656988805;1.05624063;0.399976972;0.0219405644;10;0.666667;0;1.06533315;0.999999;0.999999
21.539690;1.05624161;0.666628107;0.0365721443;0.631131625;0.0346240945;1.06721422;1.06920104;0.645163925;0.0657019294;1.05624163;0.399976975;0.0219425532;10;0.666667;0;1.06533314;0.999999;0.999999
21.540690;1.05624262;0.666628103;0.0365771599;0.631131029;0.0346287876;1.06721621;1.06920204;0.645163331;0.065706537;1.05624263;0.399976981;0.0219455421;10;0.666667;0;1.06533314;0.999999;0.999999
21.542690;1.05624464;0.666628096;0.0365838549;0.631129838;0.0346350189;1.06722017;1.06920504;0.645161539;0.0657125733;1.05624463;0.399977;0.0219495207;10;0.666667;0;1.06533312;0.999999;0.999999
21.543690;1.05624664;0.666628094;0.0365872011;0.631128646;0.0346381032;1.06722316;1.06920604;0.645160945;0.0657156231;1.05624663;0.399977012;0.0219515101;10;0.666667;0;1.06533311;0.999999;0.999999
21.544690;1.05624765;0.666629759;0.0365905464;0.631129629;0.0346412216;1.06722514;1.06920804;0.645159746;0.0657186125;1.05624763;0.399978026;0.0219534993;10;0.666667;0;1.0653331;0.999999;0.999999
21.549690;1.05625272;0.666629734;0.036608929;0.631126664;0.0346584317;1.0672361;1.06921405;0.645156148;0.065735378;1.05625263;0.399978117;0.0219644341;10;0.666667;0;1.06533304;0.999999;0.999999
21.550690;1.05625473;0.666629726;0.036612271;0.631125475;0.0346615353;1.06723809;1.06921606;0.645154941;0.0657383714;1.05625463;0.399978139;0.0219664193;10;0.666667;0;1.06533303;0.999999;0.999999
21.553690;1.05625779;0.666629695;0.0366222998;0.631123705;0.0346709621;1.06724507;1.06922008;0.645152519;0.065747473;1.05625763;0.399978211;0.0219723763;10;0.666667;0;1.06533299;0.999999;0.999999
21.554690;1.05625881;0.666629683;0.0366273116;0.631123117;0.0346756868;1.06724707;1.06922108;0.645151912;0.0657505264;1.05625863;0.399978235;0.0219753635;10;0.666667;0;1.06533297;0.999999;0.999999
21.555690;1.05625983;0.666629672;0.0366306584;0.631122532;0.034678835;1.06724906;1.06922209;0.645152862;0.0657535792;1.05625963;0.399978259;0.021977352;10;0.666667;0;1.06533296;0.999999;0.999999
21.556690;1.05626086;0.666629662;0.0366340069;0.631121948;0.0346819845;1.06725105;1.0692231;0.645152254;0.06575819;1.05626062;0.399978282;0.0219793421;10;0.666667;0;1.06533294;0.999999;0.999999
21.558690;1.05626291;0.666629641;0.0366407093;0.631120789;0.0346882849;1.06725503;1.06922611;0.645150432;0.0657642304;1.05626261;0.399978325;0.0219833265;10;0.666667;0;1.0653329;0.999999;0.999999
21.559690;1.05626494;0.666629631;0.0366440628;0.631119616;0.0346914024;1.06725801;1.06922712;0.645149821;0.0657672805;1.0562646;0.399978344;0.0219853205;10;0.666667;0;1.06533288;0.999999;0.999999
21.564690;1.05627005;0.666629586;0.0366608386;0.631116774;0.0347071476;1.06726796;1.06923413;0.645145547;0.0657823991;1.05626955;0.399978394;0.0219953008;10;0.666667;0;1.06533281;0.999999;0.999999
21.571690;1.05627708;0.666629528;0.0366842577;0.631112782;0.0347291274;1.06728189;1.06924206;0.64514061;0.065803636;1.05627653;0.399978368;0.0220093325;10;0.666667;0;1.06533278;0.999999;0.999999
21.577690;1.05628302;0.666629471;0.0367042481;0.63110928;0.0347478483;1.06729384;1.06924897;0.64513629;0.065820251;1.0562826;0.399978306;0.0220214703;10;0.666667;0;1.06533281;0.999999;0.999999
21.578690;1.056284;0.666629461;0.0367059058;0.631108688;0.0347493809;1.06729583;1.06924996;0.645135675;0.0658232903;1.05628362;0.399978294;0.0220225011;10;0.666667;0;1.06533282;0.999999;0.999999
21.579690;1.05628498;0.666629452;0.0367092274;0.631108096;0.0347524898;1.06729782;1.06925195;0.645134457;0.0658262683;1.05628465;0.399978281;0.0220245332;10;0.666667;0;1.06533283;0.999999;0.999999
21.585690;1.05629085;0.666629404;0.0367274335;0.631104496;0.0347695699;1.06730973;1.06925794;0.645130823;0.0658429682;1.05629085;0.39997822;0.0220357392;10;0.666667;0;1.06533291;0.999999;0.999999
21.586690;1.05629183;0.666629397;0.0367307364;0.631103886;0.0347726843;1.06731171;1.06925994;0.645129623;0.0658459563;1.05629189;0.399978214;0.0220377737;10;0.666667;0;1.06533293;0.999999;0.999999
21.589690;1.05629475;0.666629377;0.0367406325;0.631102042;0.0347820405;1.06731665;1.06926295;0.645127843;0.0658535575;1.05629501;0.399978199;0.0220438723;10;0.666667;0;1.06533298;0.999999;0.999999
21.590690;1.05629572;0.666631038;0.0367439286;0.631103;0.0347851644;1.06731862;1.06926396;0.645127254;0.0658566135;1.05629605;0.399979195;0.0220459015;10;0.666667;0;1.065333;0.999999;0.999999
21.591690;1.0562967;0.666631033;0.036745558;0.63110238;0.0347867128;1.0673206;1.06926496;0.645126666;0.0658596705;1.05629709;0.399979191;0.0220469279;10;0.666667;0;1.06533302;0.999999;0.999999
21.592690;1.05629767;0.666631029;0.0367488543;0.631101759;0.0347898416;1.06732258;1.06926597;0.645127639;0.0658627284;1.05629813;0.399979187;0.0220489511;10;0.666667;0;1.06533304;0.999999;0.999999
21.593690;1.05629865;0.666631026;0.0367521516;0.631101138;0.0347929726;1.06732455;1.06926697;0.645127056;0.0658642281;1.05629917;0.399979182;0.0220509711;10;0.666667;0;1.06533305;0.999999;0.999999
21.594690;1.05629962;0.666631023;0.0367554502;0.631100515;0.0347961053;1.06732553;1.06926898;0.645125871;0.0658672255;1.05630021;0.399979177;0.0220529881;10;0.666667;0;1.06533307;0.999999;0.999999
21.595690;1.0563006;0.666631023;0.0367587507;0.631099893;0.0347992396;1.06732751;1.06926998;0.645125293;0.0658702851;1.05630125;0.399979171;0.0220550022;10;0.666667;0;1.06533309;0.999999;0.999999
21.600690;1.05630552;0.666631034;0.0367719642;0.631096779;0.0348117711;1.0673364;1.06927499;0.645122429;0.0658824879;1.0563064;0.399979128;0.0220630336;10;0.666667;0;1.06533319;0.999999;0.999999
21.601690;1.05630551;0.666631038;0.0367752823;0.631096754;0.0348149443;1.06733839;1.06927599;0.64512186;0.0658855583;1.05630642;0.399979118;0.0220650327;10;0.666667;0;1.06533321;0.999999;0.999999
21.610690;1.05631357;0.666631104;0.0368001845;0.631091797;0.0348384871;1.0673543;1.06928501;0.645116692;0.065908611;1.05631448;0.399979058;0.0220799783;10;0.666667;0;1.06533335;0.999999;0.999999
21.612690;1.05631561;0.666631128;0.0368051622;0.631090575;0.0348431676;1.0673573;1.06928701;0.645115523;0.0659147847;1.05631646;0.399979052;0.022082964;10;0.666667;0;1.06533336;0.999999;0.999999
21.617690;1.05632074;0.666631198;0.036820113;0.631087519;0.0348572232;1.06736535;1.06929198;0.645112567;0.0659270835;1.05632136;0.399979029;0.0220919455;10;0.666667;0;1.06533336;0.999999;0.999999
21.618690;1.05632077;0.666631213;0.0368217725;0.631087502;0.0348588055;1.06736737;1.06929297;0.64511197;0.0659286012;1.05632134;0.39997902;0.0220929475;10;0.666667;0;1.06533336;0.999999;0.999999
21.623690;1.05632591;0.666631292;0.0368350828;0.631084415;0.0348712867;1.06737549;1.06929789;0.645108968;0.0659408272;1.0563262;0.399978962;0.022100994;10;0.666667;0;1.06533329;0.999999;0.999999
21.624690;1.05632593;0.666631308;0.0368384121;0.631084393;0.0348744469;1.06737752;1.06929887;0.645108363;0.0659423317;1.05632617;0.39997895;0.0221030105;10;0.666667;0;1.06533328;0.999999;0.999999
21.628690;1.05633002;0.666631375;0.0368483904;0.63108192;0.0348837949;1.06738365;1.0693028;0.645105937;0.0659530137;1.05633005;0.399978917;0.0221090933;10;0.666667;0;1.06533322;0.999999;0.999999
21.629690;1.05633004;0.666631394;0.0368500498;0.6310819;0.0348853729;1.06738468;1.06930378;0.645105329;0.0659545127;1.05633003;0.399978914;0.0221101162;10;0.666667;0;1.06533321;0.999999;0.999999
21.630690;1.05633106;0.666631414;0.0368533748;0.631081284;0.0348884934;1.06738672;1.06930476;0.645104721;0.0659575698;1.056331;0.399978913;0.0221121393;10;0.666667;0;1.0653332;0.999999;0.999999
21.631690;1.05633208;0.666631434;0.0368550318;0.631080668;0.034890034;1.06738876;1.06930575;0.64510567;0.0659590676;1.05633198;0.399978914;0.0221131625;10;0.666667;0;1.06533319;0.999999;0.999999
21.632690;1.0563331;0.666631457;0.0368583542;0.631080054;0.0348931497;1.06738979;1.06930673;0.645105061;0.0659621238;1.05633296;0.399978916;0.0221151858;10;0.666667;0;1.06533319;0.999999;0.999999
21.633690;1.05633412;0.66663148;0.0368600087;0.63107944;0.0348946855;1.06739183;1.06930772;0.645104451;0.065963621;1.05633394;0.399978919;0.0221162091;10;0.666667;0;1.06533318;0.999999;0.999999
21.634690;1.05633414;0.666631505;0.0368633288;0.631079426;0.0348978299;1.06739287;1.06930871;0.64510384;0.0659651179;1.05633392;0.399978921;0.0221182324;10;0.666667;0;1.06533318;0.999999;0.999999
21.635690;1.05633516;0.66663153;0.0368649817;0.631078817;0.0348993619;1.06739491;1.0693087;0.645103833;0.0659682348;1.05633491;0.399978924;0.0221192556;10;0.666667;0;1.06533317;0.999999;0.999999
21.636690;1.05633617;0.666631557;0.0368683014;0.63107821;0.0349024703;1.06739595;1.06930969;0.645103221;0.0659697311;1.05633589;0.399978927;0.0221212787;10;0.666667;0;1.06533317;0.999999;0.999999
21.637690;1.05633719;0.666633249;0.036869955;0.631079184;0.0349040002;1.06739799;1.06931068;0.645102609;0.0659727861;1.05633688;0.399979928;0.0221223014;10;0.666667;0;1.06533317;0.999999;0.999999
21.638690;1.0563372;0.666633277;0.0368716096;0.631079179;0.0349055626;1.06739902;1.06931167;0.645101996;0.0659742823;1.05633687;0.399979929;0.0221233237;10;0.666667;0;1.06533316;0.999999;0.999999
21.641690;1.05634024;0.666633358;0.0368799115;0.631077383;0.0349133041;1.06740412;1.06931465;0.645100163;0.0659818863;1.05633986;0.399979921;0.0221283853;10;0.666667;0;1.06533315;0.999999;0.999999
21.642690;1.05634025;0.666633383;0.0368815686;0.631077384;0.0349148657;1.06740514;1.06931564;0.645099555;0.0659833804;1.05633986;0.399979915;0.0221294032;10;0.666667;0;1.06533315;0.999999;0.999999
21.643690;1.05634127;0.666633407;0.0368848927;0.631076787;0.0349179723;1.06740617;1.06931663;0.645098948;0.0659848734;1.05634085;0.399979907;0.0221314193;10;0.666667;0;1.06533315;0.999999;0.999999
21.644690;1.05634228;0.666633428;0.0368865508;0.631076191;0.0349195017;1.06740819;1.06931663;0.645098946;0.0659879849;1.05634185;0.399979897;0.0221324334;10;0.666667;0;1.06533314;0.999999;0.999999
21.646690;1.0563433;0.666633465;0.036891537;0.631075599;0.0349241736;1.06741123;1.06931861;0.645097742;0.0659925194;1.05634285;0.399979873;0.0221354564;10;0.666667;0;1.06533313;0.999999;0.999999
21.649690;1.05634632;0.666633502;0.0368981902;0.631073821;0.0349303546;1.06741528;1.0693216;0.645095949;0.0659985217;1.05634585;0.399979822;0.0221394814;10;0.666667;0;1.0653331;0.999999;0.999999
21.650690;1.05634633;0.666633509;0.0368998534;0.631073827;0.0349319265;1.06741629;1.06932259;0.645095354;0.065999998;1.05634585;0.399979801;0.0221404882;10;0.666667;0;1.06533309;0.999999;0.999999
21.651690;1.05634734;0.666633513;0.0369031833;0.631073237;0.0349350454;1.06741829;1.06932259;0.645095361;0.0660015341;1.05634684;0.399979777;0.0221424947;10;0.666667;0;1.06533308;0.999999;0.999999
21.652690;1.05634835;0.666633513;0.0369048467;0.631072648;0.0349365889;1.0674193;1.06932359;0.645094766;0.0660045659;1.05634784;0.399979749;0.0221435007;10;0.666667;0;1.06533306;0.999999;0.999999
21.653690;1.05634835;0.666633511;0.03690651;0.631072658;0.0349381677;1.06742131;1.06932459;0.645094171;0.0660060384;1.05634783;0.399979719;0.0221445062;10;0.666667;0;1.06533305;0.999999;0.999999
21.656690;1.05635136;0.666633487;0.0369131659;0.631070903;0.0349443959;1.06742533;1.06932661;0.645092985;0.0660120778;1.0563508;0.399979618;0.0221485181;10;0.666667;0;1.065333;0.999999;0.999999
21.663690;1.05635534;0.666633352;0.0369281366;0.631068632;0.0349585605;1.06743436;1.06933269;0.645089386;0.066025599;1.05635467;0.399979384;0.0221575072;10;0.666667;0;1.06533286;0.999999;0.999999
21.664690;1.05635633;0.666633326;0.0369314624;0.631068052;0.034961698;1.06743536;1.0693337;0.645088782;0.0660270788;1.05635564;0.399979357;0.0221595014;10;0.666667;0;1.06533284;0.999999;0.999999
21.665690;1.05635733;0.6666333;0.0369331198;0.631067472;0.0349632564;1.06743737;1.06933471;0.645088176;0.0660285589;1.05635662;0.399979332;0.022160495;10;0.666667;0;1.06533282;0.999999;0.999999
21.666690;1.05635733;0.666633272;0.0369347753;0.631067487;0.0349648459;1.06743836;1.06933472;0.645088172;0.0660316594;1.05635659;0.399979309;0.0221614879;10;0.666667;0;1.06533281;0.999999;0.999999
21.668690;1.05635932;0.666633216;0.036939747;0.63106632;0.0349695294;1.06744036;1.06933674;0.645086952;0.066034621;1.05635854;0.39997927;0.0221644725;10;0.666667;0;1.06533278;0.999999;0.999999
21.669690;1.05635932;0.666633187;0.0369413965;0.631066331;0.0349711115;1.06744235;1.06933775;0.645086339;0.0660361025;1.05635852;0.399979253;0.0221654646;10;0.666667;0;1.06533276;0.999999;0.999999
21.670690;1.05636031;0.666633159;0.0369430443;0.631065741;0.0349726575;1.06744334;1.06933775;0.645086328;0.0660392053;1.05635949;0.39997924;0.0221664568;10;0.666667;0;1.06533276;0.999999;0.999999
21.671690;1.05636131;0.66663313;0.0369446908;0.63106515;0.0349742006;1.06744434;1.06933876;0.64508727;0.0660406888;1.05636047;0.39997923;0.0221674491;10;0.666667;0;1.06533275;0.999999;0.999999
21.674690;1.05636228;0.666633048;0.0369512941;0.631064556;0.0349804595;1.06744829;1.06934076;0.645086015;0.0660452085;1.05636143;0.39997922;0.0221714253;10;0.666667;0;1.06533275;0.999999;0.999999
21.677690;1.05636426;0.666632977;0.0369562338;0.631063341;0.0349850905;1.06745224;1.06934376;0.645084151;0.0660512357;1.05636341;0.399979243;0.0221743936;10;0.666667;0;1.06533275;0.999999;0.999999
21.679690;1.05636624;0.666632937;0.0369611985;0.631062124;0.0349897272;1.06745419;1.06934475;0.645083512;0.0660542829;1.05636541;0.399979277;0.022177364;10;0.666667;0;1.06533276;0.999999;0.999999
21.682690;1.05636721;0.666632885;0.036966153;0.631061489;0.034994382;1.06745711;1.06934672;0.645082252;0.0660603968;1.05636643;0.399979349;0.0221803053;10;0.666667;0;1.06533278;0.999999;0.999999
21.683690;1.05636821;0.666632869;0.0369678062;0.631060878;0.0349959133;1.06745907;1.06934771;0.645081632;0.0660619003;1.05636745;0.399979377;0.022181283;10;0.666667;0;1.06533278;0.999999;0.999999
21.684690;1.0563692;0.666632854;0.0369694605;0.631060269;0.0349974458;1.06746004;1.0693477;0.645081615;0.0660634691;1.05636846;0.399979407;0.0221822599;10;0.666667;0;1.06533278;0.999999;0.999999
21.685690;1.05636919;0.66663284;0.0369711158;0.631060256;0.0349990127;1.06746101;1.06934868;0.645080996;0.06606498;1.05636848;0.399979438;0.0221832364;10;0.666667;0;1.06533278;0.999999;0.999999
21.686690;1.05637018;0.666634494;0.0369744388;0.631061224;0.0350021255;1.06746197;1.06934967;0.645080377;0.0660664952;1.0563695;0.399980471;0.0221852127;10;0.666667;0;1.06533279;0.999999;0.999999
21.687690;1.05637017;0.666634484;0.0369760961;0.631061212;0.0350036952;1.06746293;1.06935065;0.64507976;0.0660680144;1.05636951;0.399980505;0.022186189;10;0.666667;0;1.06533278;0.999999;0.999999
21.689690;1.05637216;0.666634468;0.0369794148;0.631059994;0.0350067735;1.06746485;1.06935161;0.645079132;0.0660711258;1.05637155;0.399980573;0.0221881422;10;0.666667;0;1.06533278;0.999999;0.999999
21.692690;1.05637313;0.666634464;0.0369844059;0.631059366;0.0350114723;1.06746875;1.06935355;0.6450779;0.0660773426;1.05637259;0.39998067;0.0221910758;10;0.666667;0;1.06533277;0.999999;0.999999
21.693690;1.05637412;0.66663447;0.0369860731;0.63105876;0.0350130203;1.06746972;1.06935454;0.64507729;0.0660788788;1.0563736;0.399980699;0.0221920552;10;0.666667;0;1.06533277;1;1
21.696690;1.05637509;0.666634512;0.0369910824;0.631058147;0.0350177408;1.06747267;1.06935551;0.64507667;0.0660836194;1.05637462;0.399980776;0.0221949989;10;0.666667;0;1.06533276;1;1
21.698690;1.05637708;0.666634563;0.0369944263;0.631056954;0.035020849;1.06747465;1.0693575;0.645075453;0.0660867043;1.05637663;0.399980819;0.0221969653;10;0.666667;0;1.06533276;1;1
21.704690;1.05638004;0.66663478;0.037004473;0.631055207;0.0350302953;1.06748072;1.06936154;0.645072997;0.0660961156;1.05637963;0.399980915;0.0222028522;10;0.666667;0;1.06533274;1;1
21.705690;1.05638004;0.666634819;0.0370061504;0.63105522;0.0350318897;1.06748275;1.06936155;0.645072987;0.0660977296;1.05637963;0.399980928;0.0222038304;10;0.666667;0;1.06533273;1;1
21.707690;1.05638104;0.666634896;0.0370095074;0.631054654;0.0350350457;1.0674848;1.06936258;0.645072363;0.0661008992;1.05638064;0.399980955;0.0222057878;10;0.666667;0;1.06533272;1;1
21.709690;1.05638204;0.666634967;0.0370128659;0.631054095;0.0350382008;1.06748687;1.06936462;0.645071135;0.0661040085;1.05638164;0.399980985;0.0222077495;10;0.666667;0;1.0653327;1;1
21.711690;1.05638304;0.66663503;0.0370162238;0.631053542;0.0350413531;1.06748794;1.06936566;0.645070513;0.0661071769;1.05638264;0.399981022;0.0222097175;10;0.666667;0;1.06533267;1;1
21.713690;1.05638404;0.666635081;0.03701958;0.631052995;0.0350445016;1.06749001;1.0693667;0.645069893;0.0661087791;1.05638363;0.399981067;0.0222116914;10;0.666667;0;1.06533263;1;1
21.714690;1.05638504;0.666635102;0.0370212575;0.631052423;0.0350460575;1.06749104;1.06936671;0.645071442;0.0661103859;1.05638463;0.399981093;0.0222126801;10;0.666667;0;1.06533262;1;1
21.716690;1.05638602;0.666635134;0.0370246109;0.631051875;0.0350491996;1.0674931;1.06936873;0.645070219;0.0661134657;1.05638562;0.39998115;0.0222146605;10;0.666667;0;1.06533258;1;1
21.719690;1.05638698;0.666635162;0.0370296346;0.631051345;0.0350539206;1.06749618;1.06936975;0.645069591;0.0661181815;1.0563866;0.399981243;0.0222176415;10;0.666667;0;1.06533253;1;1
21.724690;1.05638992;0.666635175;0.0370363121;0.631049609;0.0350601428;1.06750124;1.06937277;0.645067746;0.0661243242;1.05638955;0.399981398;0.022221655;10;0.666667;0;1.06533247;1;1
21.726690;1.0563899;0.666635172;0.0370396398;0.631049613;0.035063297;1.06750224;1.06937377;0.645067134;0.0661273932;1.05638953;0.399981454;0.0222236756;10;0.666667;0;1.06533246;1;1
21.727690;1.05639089;0.666635171;0.0370396354;0.631049013;0.035063263;1.06750324;1.06937377;0.645067129;0.0661289538;1.05639052;0.39998148;0.0222236879;10;0.666667;0;1.06533246;1;1
21.729690;1.05639187;0.666635166;0.0370429571;0.631048409;0.0350663837;1.06750523;1.06937577;0.645065914;0.0661303817;1.0563915;0.399981527;0.0222257149;10;0.666667;0;1.06533247;1;1
21.733690;1.05639383;0.666635152;0.0370479264;0.631047203;0.0350710432;1.06750818;1.06937775;0.645064697;0.0661364244;1.05639347;0.399981609;0.022228773;10;0.666667;0;1.06533252;1;1
21.734690;1.05639383;0.666635148;0.0370495856;0.631047204;0.0350726156;1.06750917;1.06937775;0.645064697;0.0661363963;1.05639346;0.399981627;0.0222297876;10;0.666667;0;1.06533253;1;1
21.735690;1.05639383;0.666636812;0.0370512459;0.631048785;0.0350741859;1.06751015;1.06937775;0.645064698;0.066137923;1.05639346;0.399982642;0.0222308022;10;0.666667;0;1.06533255;1;1
21.738690;1.05639583;0.666636801;0.0370545704;0.631047607;0.0350772404;1.0675121;1.06937974;0.645063504;0.0661423618;1.05639544;0.399982677;0.0222328462;10;0.666667;0;1.06533261;1;1
21.740690;1.05639583;0.666636792;0.0370579089;0.631047626;0.0350803641;1.06751407;1.06938073;0.645062918;0.0661437729;1.05639543;0.399982687;0.0222348738;10;0.666667;0;1.06533265;1;1
21.741690;1.05639684;0.666636786;0.0370595813;0.631047041;0.0350818909;1.06751505;1.06938073;0.64506293;0.0661452868;1.05639643;0.399982689;0.0222358864;10;0.666667;0;1.06533266;1;1
21.745690;1.05639786;0.666636759;0.0370646185;0.631046492;0.0350865161;1.06751799;1.06938273;0.645061793;0.0661496588;1.05639745;0.39998267;0.0222389229;10;0.666667;0;1.06533272;1;1
21.746690;1.05639887;0.66663675;0.0370646303;0.631045906;0.0350864648;1.06751798;1.06938373;0.645061212;0.0661511115;1.05639846;0.399982659;0.0222389279;10;0.666667;0;1.06533273;1;1
21.748690;1.05639989;0.66663673;0.0370679894;0.63104533;0.0350895534;1.06751996;1.06938473;0.645060658;0.0661525226;1.05639949;0.39998263;0.0222409331;10;0.666667;0;1.06533276;1;1
21.753690;1.05640092;0.666636656;0.0370730641;0.631044776;0.0350941924;1.06752295;1.06938668;0.645059601;0.0661568856;1.0564006;0.399982518;0.0222439242;10;0.666667;0;1.06533284;1;1
21.755690;1.05640193;0.666636619;0.03707643;0.631044194;0.0350973021;1.06752496;1.06938664;0.645059665;0.0661599411;1.05640165;0.399982471;0.0222459131;10;0.666667;0;1.06533287;1;1
21.757690;1.05640293;0.666636579;0.0370781301;0.631043609;0.035098841;1.06752598;1.06938759;0.645059121;0.0661613851;1.05640271;0.399982431;0.0222468975;10;0.666667;0;1.06533291;1;1
21.758690;1.05640293;0.666636557;0.0370798135;0.631043615;0.0351004181;1.06752699;1.06938857;0.645060104;0.0661628589;1.05640273;0.399982414;0.0222478885;10;0.666667;0;1.06533293;1;1
21.759690;1.05640294;0.666636534;0.03707983;0.63104362;0.0351004183;1.067528;1.06938854;0.645060131;0.0661628382;1.05640276;0.399982399;0.0222478792;10;0.666667;0;1.06533295;1;1
21.760690;1.05640394;0.666636511;0.0370815127;0.631043027;0.0351019633;1.06752801;1.06938951;0.645059554;0.0661643164;1.05640379;0.399982387;0.0222488697;10;0.666667;0;1.06533297;1;1
21.761690;1.05640394;0.666636486;0.0370831946;0.631043033;0.0351035412;1.06752902;1.06938949;0.645059579;0.0661658587;1.05640381;0.399982376;0.0222498602;10;0.666667;0;1.06533299;1;1
21.762690;1.05640394;0.666636462;0.0370832091;0.631043038;0.0351035408;1.06753003;1.06938946;0.645059605;0.0661658446;1.05640384;0.399982367;0.0222498509;10;0.666667;0;1.06533302;1;1
21.763690;1.05640494;0.666636438;0.0370848894;0.631042447;0.0351050839;1.06753004;1.06939044;0.645059029;0.0661673292;1.05640486;0.39998236;0.0222508418;10;0.666667;0;1.06533304;1;1
21.765690;1.05640494;0.666636392;0.037086581;0.631042458;0.0351066556;1.06753107;1.0693904;0.645059086;0.0661688693;1.0564049;0.399982349;0.0222518246;10;0.666667;0;1.06533309;1;1
21.768690;1.05640595;0.666636335;0.0370899468;0.631041873;0.0351097644;1.0675331;1.06939237;0.645057968;0.0661718475;1.05640594;0.399982337;0.0222538022;10;0.666667;0;1.06533318;1;1
21.772690;1.05640795;0.666636287;0.0370933235;0.631040689;0.0351128352;1.06753613;1.06939338;0.645057475;0.0661748966;1.05640794;0.399982317;0.0222557755;10;0.666667;0;1.06533331;1;1
21.775690;1.05640796;0.666636273;0.0370967014;0.631040699;0.035115973;1.06753715;1.06939444;0.645056942;0.0661779469;1.05640791;0.399982301;0.0222577593;10;0.666667;0;1.06533341;1;1
21.777690;1.05640897;0.666636274;0.0370984043;0.631040111;0.0351174994;1.06753917;1.06939549;0.64505638;0.0661794335;1.05640888;0.399982292;0.0222587514;10;0.666667;0;1.06533347;1;1
21.779690;1.05640998;0.666636282;0.0371001107;0.631039524;0.0351190181;1.06754018;1.06939555;0.645056419;0.0661809744;1.05640985;0.399982286;0.0222597449;10;0.666667;0;1.06533351;1;1
21.780690;1.05640998;0.666636289;0.0371001312;0.63103953;0.0351190019;1.06754018;1.06939658;0.645055833;0.0661824598;1.05640984;0.399982284;0.022259742;10;0.666667;0;1.06533353;1;1
21.782690;1.05640999;0.666636305;0.0371035055;0.631039543;0.0351221179;1.06754119;1.06939664;0.645055868;0.0661839934;1.05640981;0.399982284;0.0222617369;10;0.666667;0;1.06533355;1;1
21.783690;1.056411;0.666636315;0.0371035256;0.631038953;0.0351220621;1.0675422;1.06939767;0.645055282;0.0661839186;1.0564108;0.399982286;0.0222617347;10;0.666667;0;1.06533356;1;1
21.784690;1.05641101;0.666636325;0.0371052119;0.631038962;0.0351236155;1.0675422;1.0693977;0.645055298;0.0661854645;1.05641078;0.399982289;0.0222627332;10;0.666667;0;1.06533357;1;1
21.785690;1.05641102;0.666638002;0.0371052309;0.631040551;0.0351235902;1.06754321;1.06939773;0.645055313;0.0661854524;1.05641078;0.399983293;0.0222627326;10;0.666667;0;1.06533357;1;1
21.786690;1.05641103;0.666638013;0.0371069158;0.631040564;0.035125142;1.06754321;1.06939776;0.645055328;0.0661869996;1.05641077;0.399983299;0.022263733;10;0.666667;0;1.06533357;1;1
21.787690;1.05641204;0.666638025;0.0371069333;0.63103998;0.0351250827;1.06754421;1.06939879;0.645054739;0.0661869275;1.05641176;0.399983305;0.0222637346;10;0.666667;0;1.06533357;1;1
21.790690;1.05641209;0.66663807;0.0371086478;0.631040029;0.0351265846;1.06754521;1.06939988;0.645054172;0.066188401;1.05641176;0.39998333;0.0222647457;10;0.666667;0;1.06533356;1;1
21.791690;1.0564131;0.666638088;0.0371103289;0.63103945;0.0351281056;1.0675462;1.06939991;0.64505418;0.0661899534;1.05641276;0.399983339;0.0222657515;10;0.666667;0;1.06533355;1;1
21.793690;1.05641315;0.666638128;0.0371120219;0.631039487;0.0351296412;1.0675472;1.06940096;0.645053587;0.0661914385;1.05641276;0.399983358;0.0222667662;10;0.666667;0;1.06533353;1;1
21.795690;1.05641419;0.666638175;0.037113711;0.631038924;0.0351311504;1.0675482;1.06940101;0.645053588;0.0661929859;1.05641377;0.399983376;0.0222677853;10;0.666667;0;1.06533351;1;1
21.798690;1.05641426;0.666638254;0.0371154008;0.631038964;0.0351326896;1.06754921;1.06940206;0.645052973;0.0661944677;1.05641379;0.399983402;0.0222688252;10;0.666667;0;1.06533348;1;1
21.799690;1.05641528;0.666638281;0.0371154051;0.631038375;0.0351326474;1.06754921;1.06940207;0.645052966;0.066194463;1.05641479;0.399983411;0.022268842;10;0.666667;0;1.06533347;1;1
21.800690;1.0564153;0.666638308;0.0371170744;0.631038382;0.035134218;1.06755022;1.06940208;0.645052956;0.0661960163;1.0564148;0.39998342;0.0222698606;10;0.666667;0;1.06533345;1;1
21.801690;1.05641532;0.666638335;0.0371170755;0.631038386;0.0351342125;1.06755023;1.06940309;0.645052342;0.0661959488;1.0564148;0.399983429;0.022269881;10;0.666667;0;1.06533344;1;1
21.803690;1.05641536;0.666638386;0.0371187405;0.631038386;0.0351357834;1.06755125;1.0694031;0.645052317;0.0661974946;1.05641482;0.399983447;0.0222709275;10;0.666667;0;1.0653334;1;1
21.804690;1.05641637;0.666638411;0.0371187382;0.631037784;0.0351357487;1.06755126;1.0694031;0.645053861;0.0661974876;1.05641583;0.399983455;0.0222709535;10;0.666667;0;1.06533338;1;1
21.805690;1.05641639;0.666638435;0.0371204015;0.631037777;0.0351373259;1.06755228;1.0694041;0.645053243;0.0661989769;1.05641584;0.399983464;0.0222719813;10;0.666667;0;1.06533337;1;1
21.808690;1.05641641;0.666638502;0.037122051;0.63103774;0.0351389106;1.06755332;1.06940409;0.645053195;0.0662005087;1.05641587;0.399983493;0.0222730753;10;0.666667;0;1.0653333;1;1
21.809690;1.05641742;0.666638523;0.0371220433;0.631037128;0.0351388835;1.06755333;1.06940409;0.64505318;0.0662004979;1.05641688;0.399983502;0.0222731099;10;0.666667;0;1.06533328;1;1
21.810690;1.05641742;0.666638543;0.0371237019;0.631037112;0.0351404697;1.06755434;1.06940509;0.645052561;0.0662019829;1.0564169;0.399983511;0.0222741458;10;0.666667;0;1.06533326;1;1
21.814690;1.0564174;0.666638617;0.0371253356;0.631037049;0.0351421001;1.06755539;1.06940609;0.645051904;0.0662034322;1.05641694;0.399983536;0.022275299;10;0.666667;0;1.06533317;1;1
21.815690;1.05641838;0.666638635;0.0371253276;0.631036436;0.0351420829;1.0675554;1.0694061;0.645051891;0.0662034227;1.05641795;0.399983539;0.0222753386;10;0.666667;0;1.06533315;1;1
21.819690;1.0564183;0.666638701;0.0371286299;0.631036382;0.0351453023;1.06755744;1.06940615;0.64505183;0.0662065241;1.05641796;0.399983534;0.0222774905;10;0.666667;0;1.06533306;1;1
21.820690;1.05641828;0.666638716;0.0371286225;0.631036371;0.0351453159;1.06755744;1.06940717;0.64505121;0.0662064637;1.05641796;0.39998353;0.0222775243;10;0.666667;0;1.06533304;1;1
21.821690;1.05641926;0.666638732;0.0371286152;0.631035765;0.0351452945;1.06755744;1.0694072;0.645051192;0.0662064668;1.05641895;0.399983528;0.0222775553;10;0.666667;0;1.06533302;1;1
21.824690;1.05641919;0.666638781;0.0371302606;0.631035749;0.0351468939;1.06755843;1.06940726;0.645051136;0.0662080418;1.05641892;0.399983523;0.0222786278;10;0.666667;0;1.06533296;1;1
21.825690;1.05641917;0.666638799;0.0371302531;0.631035749;0.0351468957;1.06755842;1.06940828;0.645050514;0.0662079877;1.05641891;0.399983525;0.0222786443;10;0.666667;0;1.06533294;1;1
21.826690;1.05641915;0.66663882;0.0371319119;0.63103575;0.0351484727;1.06755941;1.06940829;0.645050494;0.0662079965;1.0564189;0.399983528;0.0222796568;10;0.666667;0;1.06533292;1;1
21.827690;1.05642013;0.666638841;0.0371319034;0.631035156;0.0351484365;1.06755939;1.06940831;0.645050476;0.0662095647;1.05641988;0.399983533;0.0222796655;10;0.666667;0;1.06533291;1;1
21.830690;1.05642007;0.666638914;0.03713354;0.631035174;0.0351499965;1.06756035;1.06940834;0.645050419;0.0662111533;1.05641984;0.39998356;0.0222806713;10;0.666667;0;1.06533288;1;1
21.831690;1.05642006;0.66663894;0.0371335285;0.631035182;0.0351499891;1.06756033;1.06940835;0.645050399;0.0662111623;1.05641982;0.399983573;0.0222806678;10;0.666667;0;1.06533287;1;1
21.832690;1.05642005;0.666638967;0.0371335163;0.63103519;0.0351499814;1.06756031;1.06940935;0.645049775;0.0662111084;1.05641981;0.399983587;0.0222806621;10;0.666667;0;1.06533286;1;1
21.833690;1.05642004;0.666638994;0.0371335034;0.631035199;0.0351499737;1.06756029;1.06940936;0.645049753;0.0662111152;1.0564198;0.399983603;0.0222806544;10;0.666667;0;1.06533286;1;1
21.834690;1.05642003;0.666640687;0.0371334896;0.631036785;0.0351499662;1.06756127;1.06940936;0.645049729;0.0662111206;1.0564198;0.399984619;0.022280645;10;0.666667;0;1.06533285;1;1
21.835690;1.05642103;0.666640713;0.0371351414;0.631036197;0.0351515036;1.06756126;1.06940936;0.645049704;0.0662126828;1.05642079;0.399984635;0.0222816341;10;0.666667;0;1.06533285;1;1
21.838690;1.05642102;0.66664078;0.0371350888;0.631036223;0.0351514858;1.06756121;1.06940936;0.645049621;0.0662126859;1.05642079;0.399984676;0.0222815943;10;0.666667;0;1.06533284;1;1
21.839690;1.05642102;0.666640797;0.0371367351;0.631036232;0.0351530581;1.06756219;1.06941036;0.64504899;0.0662126232;1.05642079;0.399984684;0.0222825797;10;0.666667;0;1.06533283;1;1
21.844690;1.05642105;0.666640827;0.0371366133;0.63103628;0.0351530292;1.06756313;1.06941037;0.645048866;0.0662141753;1.05642082;0.399984679;0.0222825116;10;0.666667;0;1.0653328;1;1
21.845690;1.05642206;0.666640822;0.0371382519;0.631035692;0.0351545679;1.06756312;1.06941037;0.645048846;0.0662157321;1.05642183;0.399984668;0.0222835009;10;0.666667;0;1.06533279;1;1
21.847690;1.05642208;0.6666408;0.0371381928;0.63103571;0.0351545583;1.0675631;1.06941037;0.645048813;0.0662157273;1.05642185;0.399984636;0.0222834821;10;0.666667;0;1.06533276;1;1
21.848690;1.0564221;0.666640784;0.0371381621;0.631035717;0.0351545549;1.0675631;1.06941137;0.645048196;0.0662156619;1.05642185;0.399984616;0.0222834736;10;0.666667;0;1.06533275;1;1
21.850690;1.05642213;0.666640744;0.0371380999;0.631035729;0.0351545508;1.06756409;1.06941138;0.645048174;0.0662156525;1.05642187;0.399984566;0.0222834582;10;0.666667;0;1.06533272;1;1
21.851690;1.05642215;0.666640721;0.0371397359;0.631035734;0.0351561278;1.06756408;1.06941138;0.645049724;0.0662156468;1.05642188;0.399984537;0.0222844514;10;0.666667;0;1.0653327;1;1
21.860690;1.0564223;0.66664048;0.0371412116;0.631035717;0.0351577181;1.06756513;1.06941132;0.645049645;0.0662187098;1.05642186;0.399984217;0.0222854301;10;0.666667;0;1.06533259;1;1
21.861690;1.05642331;0.666640455;0.0371411971;0.631035113;0.0351576857;1.06756514;1.0694113;0.645049637;0.0662187034;1.05642285;0.399984188;0.0222854312;10;0.666667;0;1.06533258;1;1
21.862690;1.05642332;0.666640431;0.0371411821;0.631035106;0.0351576865;1.06756514;1.06941128;0.645049629;0.0662186967;1.05642283;0.399984161;0.0222854322;10;0.666667;0;1.06533258;1;1
21.863690;1.05642333;0.66664041;0.0371411665;0.6310351;0.0351576876;1.06756515;1.06941227;0.645049017;0.0662186279;1.05642282;0.399984139;0.0222854328;10;0.666667;0;1.06533258;1;1
21.873690;1.05642335;0.666640237;0.0371410434;0.631035025;0.0351577006;1.0675661;1.06941204;0.645048941;0.0662185507;1.05642267;0.399984055;0.0222854201;10;0.666667;0;1.06533271;1;1
21.883690;1.05642325;0.666640059;0.037141056;0.631034995;0.0351576453;1.06756505;1.06941188;0.645049024;0.0662185161;1.05642261;0.399984048;0.0222853842;10;0.666667;0;1.06533286;1;1
21.884690;1.05642324;0.666641709;0.0371410634;0.631036579;0.0351576319;1.06756504;1.06941187;0.64504904;0.0662185162;1.05642261;0.399985044;0.0222853786;10;0.666667;0;1.06533287;1;1
21.893690;1.05642307;0.666641611;0.0371411809;0.631036744;0.0351574467;1.06756492;1.06941182;0.645049166;0.0662185352;1.05642261;0.399985008;0.0222853212;10;0.666667;0;1.06533305;1;1
21.894690;1.05642305;0.666641611;0.0371411993;0.631036771;0.03515742;1.0675649;1.06941082;0.645049779;0.0662186012;1.05642262;0.399985005;0.0222853105;10;0.666667;0;1.06533308;1;1
21.895690;1.05642204;0.666641614;0.0371412183;0.631037395;0.0351574262;1.06756489;1.06941081;0.645049789;0.0662186053;1.05642162;0.399985004;0.0222852985;10;0.666667;0;1.0653331;1;1
21.896690;1.05642202;0.666641619;0.0371412381;0.631037421;0.035157399;1.06756487;1.06941081;0.645049797;0.066218609;1.05642163;0.399985004;0.0222852856;10;0.666667;0;1.06533313;1;1
21.897690;1.05642201;0.666641627;0.0371395917;0.631037446;0.0351557945;1.06756485;1.06941081;0.645049805;0.0662186122;1.05642163;0.399985004;0.0222842724;10;0.666667;0;1.06533315;1;1
21.898690;1.056422;0.666641637;0.0371396124;0.631037471;0.0351557687;1.06756484;1.06941081;0.645049811;0.0662170559;1.05642163;0.399985004;0.0222842591;10;0.666667;0;1.06533317;1;1
21.899690;1.05642199;0.66664165;0.0371396338;0.631037493;0.0351557447;1.06756383;1.06941081;0.645051373;0.0662170566;1.05642164;0.399985005;0.0222842463;10;0.666667;0;1.06533319;1;1
21.910690;1.05642193;0.666641799;0.0371382015;0.631037604;0.0351541099;1.0675628;1.06940982;0.645051941;0.0662154422;1.05642169;0.399984978;0.0222831139;10;0.666667;0;1.06533327;1;1
21.911690;1.05642093;0.666641801;0.037138219;0.631038201;0.0351541557;1.0675628;1.06940983;0.645051928;0.0662154298;1.0564207;0.399984973;0.0222831028;10;0.666667;0;1.06533327;1;1
21.913690;1.05642093;0.666641794;0.0371365817;0.6310382;0.0351526084;1.06756282;1.06940984;0.645051898;0.0662154121;1.05642072;0.399984965;0.0222820816;10;0.666667;0;1.06533326;1;1
21.917690;1.05642095;0.666641753;0.03713661;0.631038206;0.0351526839;1.06756186;1.06940988;0.645051815;0.0662138497;1.05642078;0.399984957;0.0222820464;10;0.666667;0;1.06533322;1;1
21.918690;1.05642095;0.666641739;0.0371366097;0.631038209;0.0351527052;1.06756187;1.06940889;0.645052393;0.0662139163;1.0564208;0.399984956;0.0222820387;10;0.666667;0;1.06533321;1;1
21.919690;1.05642095;0.666641726;0.0371349399;0.631038212;0.035151149;1.06756088;1.06940891;0.645052368;0.0662139226;1.05642082;0.399984956;0.0222810314;10;0.666667;0;1.0653332;1;1
21.921690;1.05642096;0.666641699;0.0371349261;0.631038219;0.0351511911;1.06756091;1.06940894;0.64505232;0.0662123801;1.05642086;0.399984957;0.0222810179;10;0.666667;0;1.06533318;1;1
21.922690;1.05641997;0.666641687;0.0371349164;0.631038819;0.0351512441;1.06756092;1.06940895;0.645052297;0.066212389;1.05641988;0.399984959;0.0222810119;10;0.666667;0;1.06533318;1;1
21.925690;1.05641998;0.666641654;0.0371332145;0.631038825;0.0351497145;1.06755997;1.06940899;0.645052242;0.0662108582;1.05641994;0.399984974;0.0222799992;10;0.666667;0;1.06533317;1;1
21.926690;1.05641998;0.666641646;0.0371332017;0.631038825;0.0351497256;1.06755998;1.06940801;0.645052831;0.0662109297;1.05641996;0.399984982;0.0222799976;10;0.666667;0;1.06533317;1;1
21.929690;1.05642;0.666641633;0.0371314974;0.631038818;0.0351481677;1.06755902;1.06940803;0.645052804;0.0662093987;1.05642002;0.399985013;0.022278999;10;0.666667;0;1.06533318;1;1
21.930690;1.056419;0.666641634;0.0371314857;0.631039409;0.0351482049;1.06755903;1.06940804;0.645052798;0.0662094065;1.05641904;0.399985025;0.0222789998;10;0.666667;0;1.06533318;1;1
21.932690;1.05641901;0.666641642;0.0371314648;0.631039393;0.0351482118;1.06755805;1.06940804;0.645052792;0.0662094193;1.05641907;0.399985048;0.0222789989;10;0.666667;0;1.0653332;1;1
21.933690;1.05641902;0.666643316;0.0371297892;0.63104096;0.0351466381;1.06755806;1.06940704;0.645053395;0.0662079274;1.05641908;0.399986059;0.0222779959;10;0.666667;0;1.0653332;1;1
21.936690;1.05641904;0.666643355;0.0371297712;0.631040921;0.0351466552;1.06755707;1.06940701;0.645053409;0.0662079346;1.05641912;0.399986088;0.0222779696;10;0.666667;0;1.06533321;1;1
21.937690;1.05641805;0.666643373;0.0371281023;0.631041505;0.0351451186;1.06755707;1.069407;0.645053417;0.0662063755;1.05641812;0.399986096;0.0222769543;10;0.666667;0;1.06533321;1;1
21.939690;1.05641807;0.666643415;0.0371281045;0.631041477;0.0351451383;1.06755706;1.06940596;0.645054038;0.066206431;1.05641814;0.399986111;0.022276915;10;0.666667;0;1.06533321;1;1
21.943690;1.05641811;0.666643519;0.0371264701;0.631041427;0.0351436237;1.06755504;1.06940586;0.645054075;0.0662048431;1.05641815;0.399986129;0.0222758142;10;0.666667;0;1.06533321;1;1
21.944690;1.05641712;0.666643549;0.0371248169;0.631042014;0.0351421008;1.06755503;1.06940583;0.645054084;0.0662032754;1.05641714;0.399986131;0.0222747877;10;0.666667;0;1.06533322;1;1
21.945690;1.05641713;0.666643582;0.0371248324;0.631042003;0.0351421244;1.06755503;1.06940481;0.645054697;0.0662033281;1.05641714;0.399986132;0.0222747616;10;0.666667;0;1.06533322;1;1
21.947690;1.05641715;0.66664365;0.0371232026;0.631041985;0.035140599;1.06755401;1.06940476;0.645054715;0.0662033102;1.05641714;0.399986131;0.0222737108;10;0.666667;0;1.06533323;1;1
21.949690;1.05641716;0.666643721;0.0371232491;0.631041972;0.0351406548;1.06755299;1.0694047;0.645054732;0.0662017349;1.05641713;0.399986128;0.0222736606;10;0.666667;0;1.06533324;1;1
21.950690;1.05641617;0.666643757;0.0371216095;0.631042565;0.035139138;1.06755299;1.06940368;0.645056902;0.0662017889;1.05641612;0.399986126;0.0222726354;10;0.666667;0;1.06533325;1;1
21.954690;1.05641618;0.666643897;0.0371200685;0.631042561;0.0351376552;1.06755196;1.06940359;0.645056926;0.0661986425;1.05641609;0.399986122;0.0222715347;10;0.666667;0;1.06533328;1;1
21.955690;1.05641518;0.66664393;0.0371201021;0.631043161;0.0351377063;1.06755096;1.06940258;0.645057533;0.0661986969;1.05641508;0.399986123;0.0222715108;10;0.666667;0;1.06533329;1;1
21.959690;1.05641519;0.666644035;0.0371168917;0.631043185;0.0351345958;1.06754993;1.06940152;0.645058151;0.0661971634;1.05641506;0.399986136;0.0222694316;10;0.666667;0;1.06533334;1;1
21.960690;1.05641519;0.666644054;0.0371169158;0.631043194;0.0351346014;1.06754892;1.06940151;0.645058157;0.066195594;1.05641505;0.39998614;0.0222694175;10;0.666667;0;1.06533335;1;1
21.961690;1.05641419;0.666644069;0.0371169362;0.631043801;0.0351346385;1.06754891;1.0694015;0.645058163;0.0661955831;1.05641405;0.399986143;0.0222694061;10;0.666667;0;1.06533336;1;1
21.963690;1.05641419;0.66664409;0.0371152992;0.63104382;0.0351330648;1.0675479;1.06940149;0.645058179;0.0661940045;1.05641404;0.399986148;0.0222683911;10;0.666667;0;1.06533339;1;1
21.965690;1.0564142;0.666644096;0.0371136479;0.631043837;0.0351314872;1.06754789;1.06940047;0.645058801;0.0661924922;1.05641404;0.399986148;0.0222673863;10;0.666667;0;1.06533341;1;1
21.966690;1.0564132;0.666644094;0.0371136505;0.631044441;0.0351315196;1.06754688;1.06940047;0.645058811;0.0661924866;1.05641304;0.399986146;0.0222673871;10;0.666667;0;1.06533343;1;1
21.967690;1.05641319;0.66664409;0.0371119832;0.631044447;0.0351299407;1.06754688;1.06940046;0.645058822;0.0661924827;1.05641304;0.399986142;0.0222663896;10;0.666667;0;1.06533344;1;1
21.969690;1.05641319;0.666644076;0.0371103061;0.631044454;0.0351283597;1.06754587;1.06939946;0.645059448;0.0661909835;1.05641304;0.399986132;0.0222653989;10;0.666667;0;1.06533347;1;1
21.970690;1.05641219;0.666644067;0.0371102966;0.631045053;0.0351283911;1.06754486;1.06939946;0.645059459;0.0661894264;1.05641204;0.399986126;0.0222654055;10;0.666667;0;1.06533348;1;1
21.974690;1.05641217;0.666644019;0.0371069042;0.631045043;0.0351252267;1.06754385;1.06939848;0.645060108;0.066187952;1.05641204;0.3999861;0.022263447;10;0.666667;0;1.06533352;1;1
21.975690;1.05641116;0.666644004;0.037106886;0.631045635;0.0351252577;1.06754285;1.06939748;0.645060722;0.0661864634;1.05641104;0.399986095;0.0222634605;10;0.666667;0;1.06533352;1;1
21.978690;1.05641114;0.666643958;0.0371051623;0.631045609;0.0351236731;1.06754185;1.06939752;0.645060751;0.0661849299;1.05641106;0.399986085;0.0222625032;10;0.666667;0;1.06533354;1;1
21.979690;1.05641013;0.666643942;0.0371034765;0.631046194;0.0351221257;1.06754185;1.06939653;0.645061363;0.0661850003;1.05641007;0.399986083;0.022261517;10;0.666667;0;1.06533355;1;1
21.982690;1.05641011;0.666643887;0.0371017545;0.631046151;0.0351205334;1.06753986;1.06939657;0.645061385;0.0661819079;1.0564101;0.399986071;0.022260556;10;0.666667;0;1.06533356;1;1
21.983690;1.0564091;0.666643867;0.0371000712;0.631046731;0.0351189809;1.06753986;1.06939559;0.645061994;0.0661819769;1.05640911;0.399986065;0.0222595682;10;0.666667;0;1.06533357;1;1
21.984690;1.05640909;0.666645514;0.0371000561;0.631048292;0.0351189707;1.06753886;1.0693956;0.645062001;0.0661804247;1.05640912;0.399987057;0.0222595803;10;0.666667;0;1.06533358;1;1
21.986690;1.05640907;0.666645472;0.0370983643;0.631048257;0.035117365;1.06753786;1.06939464;0.645062621;0.0661789368;1.05640916;0.399987038;0.022258604;10;0.666667;0;1.06533359;1;1
21.987690;1.05640806;0.666645451;0.0370983547;0.631048837;0.0351173806;1.06753786;1.06939466;0.645062632;0.0661789388;1.05640817;0.399987027;0.0222586155;10;0.666667;0;1.06533359;1;1
21.989690;1.05640804;0.666645408;0.0370966745;0.631048809;0.0351157618;1.06753686;1.06939469;0.645062656;0.0661773801;1.05640821;0.399987004;0.0222576375;10;0.666667;0;1.0653336;1;1
21.994690;1.05640698;0.666645303;0.0370916614;0.631049375;0.0351109386;1.06753384;1.06939279;0.645063933;0.0661743645;1.05640729;0.399986945;0.0222546747;10;0.666667;0;1.0653336;1;1
21.995690;1.05640596;0.666645282;0.0370916605;0.631049971;0.0351109465;1.06753384;1.06939281;0.645063947;0.0661727977;1.0564063;0.399986935;0.0222546778;10;0.666667;0;1.06533359;1;1
21.998690;1.05640591;0.66664522;0.0370883277;0.631049972;0.0351077216;1.06753181;1.06939187;0.645064588;0.0661712664;1.05640632;0.399986916;0.0222526826;10;0.666667;0;1.06533357;1;1
22.001690;1.05640485;0.666645158;0.0370866694;0.631050572;0.0351061223;1.06752977;1.06939093;0.645065225;0.0661681657;1.05640535;0.399986916;0.0222516871;10;0.666667;0;1.06533355;1;1
22.002690;1.05640383;0.666645137;0.0370850078;0.63105117;0.0351045638;1.06752976;1.06938996;0.645065839;0.0661666528;1.05640436;0.39998692;0.0222506896;10;0.666667;0;1.06533354;1;1
22.003690;1.05640381;0.666645116;0.0370833472;0.63105117;0.0351029746;1.06752875;1.06938998;0.645067408;0.0661666364;1.05640437;0.399986927;0.0222496928;10;0.666667;0;1.06533353;1;1
22.005690;1.05640375;0.666645074;0.0370816953;0.631051165;0.0351013821;1.06752773;1.06938902;0.645068032;0.0661651071;1.05640439;0.399986945;0.0222487016;10;0.666667;0;1.06533351;1;1
22.006690;1.05640273;0.666645053;0.0370817033;0.631051757;0.0351014119;1.06752772;1.06938904;0.645068041;0.0661635327;1.0564034;0.399986956;0.0222487072;10;0.666667;0;1.06533351;1;1
22.010690;1.05640161;0.666644961;0.0370783975;0.631052322;0.0350983002;1.0675247;1.06938811;0.645068677;0.0661604177;1.05640244;0.399987012;0.0222467402;10;0.666667;0;1.06533347;1;1
