time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
22.011690;1.05640158;0.666644936;0.0370767348;0.631052311;0.0350967295;1.0675247;1.06938712;0.645069287;0.0661604658;1.05640244;0.399987028;0.0222457512;10;0.666667;0;1.06533347;1;1
22.012690;1.05640055;0.666644911;0.0370750702;0.631052899;0.0350951928;1.06752371;1.06938714;0.645069293;0.0661588944;1.05640145;0.399987045;0.0222447633;10;0.666667;0;1.06533346;1;1
22.013690;1.05640052;0.666644885;0.0370750704;0.631052888;0.0350952009;1.06752371;1.06938715;0.645069297;0.0661573238;1.05640146;0.399987062;0.0222447764;10;0.666667;0;1.06533346;1;1
22.015690;1.05640046;0.666644832;0.0370733993;0.631052864;0.0350936383;1.06752173;1.06938618;0.645069905;0.0661558062;1.05640146;0.399987102;0.0222438051;10;0.666667;0;1.06533345;1;1
22.016690;1.05639944;0.666644805;0.0370717288;0.631053447;0.0350921008;1.06752174;1.06938619;0.645069905;0.0661557972;1.05640046;0.399987124;0.0222428204;10;0.666667;0;1.06533344;1;1
22.019690;1.05639838;0.666644725;0.0370683805;0.631053999;0.0350889997;1.06751978;1.06938424;0.645071105;0.0661527829;1.05639946;0.399987202;0.0222408669;10;0.666667;0;1.06533344;1;1
22.022690;1.05639736;0.666644662;0.0370667001;0.631054542;0.0350874816;1.06751783;1.06938327;0.645071693;0.0661497149;1.05639845;0.399987288;0.0222399095;10;0.666667;0;1.06533344;1;1
22.024690;1.05639736;0.666644637;0.0370633599;0.631054505;0.0350843472;1.06751685;1.06938327;0.645071677;0.0661481498;1.05639844;0.399987346;0.0222379313;10;0.666667;0;1.06533345;1;1
22.027690;1.05639637;0.666644632;0.0370600215;0.631055053;0.0350812595;1.06751486;1.06938126;0.645072849;0.0661451463;1.05639742;0.399987428;0.0222359487;10;0.666667;0;1.06533348;1;1
22.028690;1.05639538;0.666644639;0.0370600218;0.631055636;0.0350813045;1.06751386;1.06938125;0.645072834;0.0661435846;1.05639642;0.399987453;0.0222359496;10;0.666667;0;1.06533349;1;1
22.029690;1.05639539;0.666644649;0.0370583565;0.631055623;0.0350797384;1.06751385;1.06938124;0.645072818;0.066143582;1.05639641;0.399987476;0.0222349481;10;0.666667;0;1.0653335;1;1
22.032690;1.05639444;0.666644702;0.0370550349;0.631056186;0.0350766474;1.06751182;1.06937918;0.645073966;0.0661405849;1.05639539;0.399987533;0.0222329309;10;0.666667;0;1.06533351;1;1
22.033690;1.05639446;0.666644726;0.0370550411;0.631056178;0.035076656;1.0675108;1.06937916;0.645073944;0.0661390269;1.05639539;0.399987547;0.0222329224;10;0.666667;0;1.06533351;1;1
22.034690;1.05639348;0.666644752;0.0370533817;0.631056767;0.035075119;1.06750978;1.06937914;0.645073921;0.0661390288;1.05639438;0.399987558;0.0222319134;10;0.666667;0;1.06533351;1;1
22.035690;1.0563935;0.666644779;0.0370517233;0.631056761;0.0350735477;1.06750977;1.06937812;0.645074502;0.0661375357;1.05639438;0.399987566;0.0222309041;10;0.666667;0;1.06533351;1;1
22.036690;1.05639353;0.666646474;0.037051732;0.631058334;0.0350735528;1.06750875;1.0693781;0.64507448;0.0661359828;1.05639438;0.399988571;0.0222308949;10;0.666667;0;1.0653335;1;1
22.039690;1.0563916;0.666646554;0.0370484257;0.631059517;0.0350704704;1.06750668;1.06937704;0.645075025;0.0661329587;1.05639237;0.399988562;0.022228872;10;0.666667;0;1.06533345;1;1
22.042690;1.05639066;0.666646618;0.0370451175;0.631060113;0.0350673404;1.06750462;1.069375;0.645076186;0.0661300168;1.05639135;0.399988521;0.0222268615;10;0.666667;0;1.06533337;1;1
22.044690;1.05639069;0.666646651;0.0370418003;0.631060117;0.0350641717;1.06750258;1.06937498;0.64507616;0.0661285007;1.05639133;0.399988477;0.0222248608;10;0.666667;0;1.06533331;1;1
22.047690;1.05638971;0.666646674;0.0370384889;0.631060724;0.0350610153;1.06750052;1.06937296;0.645077341;0.0661255796;1.0563903;0.39998839;0.022222864;10;0.666667;0;1.06533322;1;1
22.050690;1.05638769;0.666646665;0.0370351701;0.631061926;0.0350578746;1.06749846;1.06937193;0.64507794;0.0661226066;1.05638825;0.399988284;0.0222208673;10;0.666667;0;1.06533314;1;1
22.055690;1.05638662;0.6666466;0.0370301702;0.631062529;0.0350530651;1.0674944;1.06936987;0.64507919;0.0661166399;1.05638718;0.399988089;0.0222178615;10;0.666667;0;1.065333;1;1
22.057690;1.05638559;0.666646564;0.037026828;0.631063122;0.0350498979;1.06749339;1.06936884;0.645079821;0.0661151978;1.05638615;0.399988014;0.0222158561;10;0.666667;0;1.06533295;1;1
22.058690;1.05638457;0.666646544;0.0370251549;0.631063716;0.035048331;1.06749239;1.06936782;0.64508044;0.0661137273;1.05638514;0.399987979;0.0222148544;10;0.666667;0;1.06533292;1;1
22.060690;1.05638454;0.666646504;0.0370234723;0.631063709;0.0350467102;1.0674914;1.06936679;0.645082634;0.06611228;1.05638511;0.399987919;0.0222138549;10;0.666667;0;1.06533286;1;1
22.062690;1.05638352;0.666646464;0.0370201203;0.631064301;0.035043549;1.06748942;1.06936675;0.645082669;0.0661092066;1.05638409;0.399987872;0.0222118624;10;0.666667;0;1.0653328;1;1
22.063690;1.05638251;0.666646446;0.0370201102;0.631064897;0.0350435653;1.06748843;1.06936573;0.645083289;0.0661092877;1.05638308;0.399987855;0.0222118688;10;0.666667;0;1.06533278;1;1
22.065690;1.05638249;0.666646415;0.0370167548;0.631064898;0.035040383;1.06748747;1.06936469;0.645083928;0.066106266;1.05638305;0.399987833;0.0222098867;10;0.666667;0;1.06533273;1;1
22.068690;1.05638047;0.666646389;0.0370133828;0.631066106;0.0350372749;1.06748452;1.06936363;0.645084575;0.0661032495;1.05638101;0.399987825;0.0222079214;10;0.666667;0;1.06533267;1;1
22.070690;1.05638046;0.666646387;0.0370100218;0.631066118;0.0350341241;1.06748356;1.06936258;0.645085201;0.0661002133;1.05638099;0.399987832;0.022205943;10;0.666667;0;1.06533264;1;1
22.075690;1.05637748;0.666646432;0.0370033059;0.631067938;0.0350279981;1.06747966;1.06935947;0.645087037;0.0660941928;1.05637796;0.399987873;0.022201963;10;0.666667;0;1.0653326;1;1
22.080690;1.05637556;0.666646523;0.0369983376;0.631069149;0.0350235072;1.06747576;1.06935736;0.645088244;0.0660881058;1.05637596;0.399987937;0.0221989261;10;0.666667;0;1.06533261;1;1
22.082690;1.05637559;0.666646568;0.0369950449;0.631069147;0.035020434;1.06747379;1.06935632;0.645088849;0.0660866199;1.05637597;0.399987963;0.0221968962;10;0.666667;0;1.06533262;1;1
22.088690;1.05637269;0.66664671;0.0369868953;0.631070885;0.0350128751;1.06746884;1.06935327;0.645090692;0.0660790609;1.05637301;0.399988058;0.0221917658;10;0.666667;0;1.06533269;1;1
22.089690;1.0563717;0.666648399;0.0369852612;0.631073046;0.0350113619;1.06746785;1.06935227;0.645091307;0.0660775765;1.05637202;0.399989079;0.0221907391;10;0.666667;0;1.06533271;1;1
22.091690;1.05637173;0.666648443;0.0369819885;0.631073018;0.0350082616;1.06746585;1.06935128;0.645091937;0.066076109;1.05637204;0.399989128;0.0221886814;10;0.666667;0;1.06533274;1;1
22.100690;1.05636678;0.666648638;0.0369704691;0.631075935;0.0349974957;1.06745787;1.06934745;0.645094472;0.0660640812;1.05636707;0.399989362;0.0221814132;10;0.666667;0;1.06533296;1;1
22.102690;1.05636677;0.666648685;0.0369671415;0.631075942;0.0349943371;1.06745688;1.0693455;0.64509569;0.0660611369;1.05636706;0.399989399;0.0221793676;10;0.666667;0;1.06533302;1;1
22.111690;1.05636172;0.666648915;0.0369537513;0.63107903;0.0349818121;1.06744793;1.06934171;0.645098031;0.0660490743;1.05636201;0.39998948;0.0221712649;10;0.666667;0;1.06533325;1;1
22.113690;1.05636071;0.666648967;0.0369503936;0.63107965;0.0349786736;1.06744593;1.06933975;0.645099198;0.0660476595;1.056361;0.399989484;0.0221692585;10;0.666667;0;1.06533329;1;1
22.114690;1.05636071;0.666648992;0.0369487144;0.631079658;0.0349770883;1.06744593;1.06933978;0.645099176;0.0660461099;1.05636099;0.399989485;0.0221682571;10;0.666667;0;1.0653333;1;1
22.115690;1.05635971;0.666649017;0.0369470356;0.631080261;0.0349755361;1.06744493;1.0693388;0.645099755;0.0660446218;1.05635999;0.399989485;0.0221672569;10;0.666667;0;1.06533332;1;1
22.116690;1.05635971;0.66664904;0.0369470237;0.631080264;0.0349755284;1.06744393;1.06933883;0.645099731;0.0660430717;1.05635998;0.399989485;0.0221672577;10;0.666667;0;1.06533334;1.000001;1.000001
22.117690;1.05635872;0.666649061;0.0369453454;0.631080862;0.0349739755;1.06744292;1.06933785;0.645100309;0.0660415835;1.05635898;0.399989485;0.0221662592;10;0.666667;0;1.06533335;1.000001;1.000001
22.118690;1.05635872;0.66664908;0.0369436672;0.63108086;0.0349723889;1.06744192;1.06933788;0.64510184;0.0660400339;1.05635897;0.399989484;0.0221652614;10;0.666667;0;1.06533336;1.000001;1.000001
22.120690;1.05635774;0.66664911;0.036940311;0.631081447;0.0349692472;1.0674399;1.06933593;0.645102993;0.0660370591;1.05635796;0.399989481;0.0221632672;10;0.666667;0;1.06533338;1.000001;1.000001
22.125690;1.0563548;0.666649114;0.0369319225;0.631083197;0.034961411;1.06743485;1.06933405;0.645104075;0.0660309811;1.05635493;0.399989471;0.0221582955;10;0.666667;0;1.0653334;1.000001;1.000001
22.132690;1.05635189;0.666648974;0.0369218425;0.631084982;0.034951991;1.06742766;1.06932917;0.645106942;0.0660203533;1.05635193;0.399989454;0.0221523966;10;0.666667;0;1.06533342;1.000001;1.000001
22.137690;1.05634895;0.666648825;0.0369134387;0.631086853;0.0349441628;1.06742247;1.06932621;0.645108665;0.0660126631;1.05634897;0.399989412;0.022147538;10;0.666667;0;1.06533344;1.000001;1.000001
22.142690;1.05634699;0.666648661;0.0369050247;0.631088177;0.0349362995;1.06741732;1.06932322;0.645110413;0.0660049285;1.05634703;0.399989298;0.0221427419;10;0.666667;0;1.06533347;1.000001;1.000001
22.143690;1.05634599;0.66664863;0.0369033417;0.631088803;0.0349347485;1.06741631;1.06932321;0.645110404;0.066003341;1.05634605;0.399989267;0.0221417875;10;0.666667;0;1.06533347;1.000001;1.000001
22.144690;1.05634599;0.666650266;0.0369016587;0.631090409;0.0349331658;1.06741529;1.06932221;0.645111001;0.0660018138;1.05634606;0.399990236;0.0221408338;10;0.666667;0;1.06533348;1.000001;1.000001
22.145690;1.05634498;0.666650237;0.0368999757;0.631091034;0.0349316179;1.06741428;1.0693222;0.645110995;0.0660002234;1.05634508;0.399990203;0.0221398804;10;0.666667;0;1.06533348;1.000001;1.000001
22.150690;1.05634195;0.666650113;0.0368915708;0.631092942;0.0349238337;1.06740931;1.06931817;0.6451134;0.0659925055;1.05634213;0.399990042;0.0221351006;10;0.666667;0;1.06533351;1.000001;1.000001
22.153690;1.05634093;0.666650059;0.0368865494;0.631093575;0.0349191455;1.06740635;1.06931715;0.645114017;0.0659877957;1.05634114;0.399989951;0.0221322092;10;0.666667;0;1.06533353;1.000001;1.000001
22.159690;1.0563379;0.666650001;0.0368765622;0.631095356;0.034909795;1.06739949;1.06931313;0.6451165;0.0659785551;1.0563381;0.399989812;0.0221263522;10;0.666667;0;1.06533355;1.000001;1.000001
22.161690;1.0563359;0.666649996;0.036873244;0.631096528;0.0349067075;1.06739754;1.06931112;0.645117742;0.0659755328;1.05633607;0.399989783;0.0221243767;10;0.666667;0;1.06533355;1.000001;1.000001
22.164690;1.05633489;0.666649998;0.0368682752;0.631097078;0.034902002;1.06739462;1.06931011;0.645118405;0.0659708905;1.05633501;0.39998975;0.0221213933;10;0.666667;0;1.06533354;1.000001;1.000001
22.168690;1.05633286;0.666650018;0.0368599885;0.631098193;0.0348941488;1.06739071;1.06930709;0.645120292;0.0659648367;1.05633292;0.399989724;0.0221163885;10;0.666667;0;1.06533353;1.000001;1.000001
22.170690;1.05633084;0.666650037;0.0368566743;0.631099346;0.0348910309;1.06738876;1.06930607;0.645120922;0.0659617922;1.05633087;0.399989718;0.0221143778;10;0.666667;0;1.06533352;1.000001;1.000001
22.177690;1.05632673;0.666650149;0.0368450301;0.631101658;0.0348799582;1.06738089;1.06930099;0.645123942;0.0659512587;1.05632672;0.399989718;0.0221072895;10;0.666667;0;1.0653335;1.000001;1.000001
22.182690;1.05632468;0.666650257;0.0368350001;0.631102868;0.0348704477;1.06737495;1.06929792;0.645125664;0.065942131;1.05632466;0.399989747;0.0221011771;10;0.666667;0;1.06533345;1.000001;1.000001
22.183690;1.05632367;0.66665028;0.036833324;0.631103471;0.0348688877;1.06737396;1.06929691;0.645127806;0.0659406403;1.05632365;0.399989754;0.0221001521;10;0.666667;0;1.06533344;1.000001;1.000001
22.184690;1.05632267;0.666650303;0.0368316474;0.631104076;0.0348673303;1.06737297;1.06929589;0.64512839;0.0659391492;1.05632264;0.39998976;0.0220991274;10;0.666667;0;1.06533342;1.000001;1.000001
22.189690;1.05631963;0.666650415;0.0368232679;0.631105912;0.0348595101;1.067367;1.06929283;0.64513013;0.0659315668;1.05631965;0.399989779;0.0220940117;10;0.666667;0;1.06533332;1.000001;1.000001
22.191690;1.05631862;0.666650454;0.0368182575;0.631106531;0.034854807;1.067365;1.06929182;0.645130718;0.0659269618;1.05631866;0.399989779;0.0220909703;10;0.666667;0;1.06533327;1.000001;1.000001
22.192690;1.05631862;0.666650471;0.0368165882;0.631106542;0.0348532286;1.067364;1.06929081;0.645131315;0.0659254688;1.05631866;0.399989777;0.0220899512;10;0.666667;0;1.06533324;1.000001;1.000001
22.194690;1.05631662;0.666650499;0.0368132534;0.631107759;0.0348501371;1.06736199;1.06928881;0.645132516;0.0659224806;1.05631667;0.399989771;0.0220879165;10;0.666667;0;1.06533317;1.000001;1.000001
22.199690;1.05631466;0.666650517;0.0368032537;0.631109007;0.0348407136;1.06735596;1.06928584;0.645134336;0.0659133176;1.05631474;0.399989749;0.0220818481;10;0.666667;0;1.06533297;1.000001;1.000001
22.200690;1.05631368;0.666652179;0.0368015865;0.631111193;0.0348391617;1.06735495;1.06928485;0.645134947;0.0659118198;1.05631375;0.399990746;0.0220808372;10;0.666667;0;1.06533293;1.000001;1.000001
22.201690;1.05631269;0.666652172;0.0367999191;0.631111802;0.0348376094;1.06735295;1.06928486;0.645134955;0.0659102598;1.05631278;0.399990745;0.0220798274;10;0.666667;0;1.06533289;1.000001;1.000001
22.202690;1.05631271;0.666652162;0.0367982516;0.631111813;0.034836024;1.06735194;1.06928388;0.645135567;0.0659087612;1.0563128;0.399990745;0.0220788186;10;0.666667;0;1.06533285;1.000001;1.000001
22.204690;1.05631074;0.666652136;0.0367949168;0.63111303;0.0348329186;1.06734993;1.06928192;0.645136798;0.0659057632;1.05631085;0.39999075;0.022076803;10;0.666667;0;1.06533278;1.000001;1.000001
22.207690;1.05630981;0.666652076;0.0367882501;0.631113661;0.0348266146;1.06734591;1.06927999;0.645138052;0.0658996419;1.05630992;0.399990767;0.022072785;10;0.666667;0;1.0653327;1.000001;1.000001
22.209690;1.05630786;0.666652024;0.0367849199;0.631114877;0.0348235078;1.0673439;1.06927905;0.645138692;0.0658965742;1.05630797;0.399990784;0.0220707756;10;0.666667;0;1.06533266;1.000001;1.000001
22.212690;1.05630693;0.666651932;0.0367799295;0.631115502;0.0348187887;1.06733988;1.06927712;0.645139959;0.0658919951;1.05630704;0.39999082;0.0220677612;10;0.666667;0;1.06533263;1.000001;1.000001
22.215690;1.056305;0.66665183;0.0367732705;0.631116718;0.0348125404;1.06733687;1.06927517;0.64514122;0.0658858462;1.0563051;0.399990872;0.022063747;10;0.666667;0;1.06533261;1.000001;1.000001
22.217690;1.05630304;0.666651759;0.0367699388;0.631117921;0.0348094589;1.06733387;1.06927319;0.645142455;0.0658828183;1.05630314;0.399990912;0.02206174;10;0.666667;0;1.0653326;1.000001;1.000001
22.218690;1.05630306;0.666651723;0.0367682716;0.631117923;0.0348078882;1.06733288;1.06927219;0.645143068;0.0658813015;1.05630316;0.399990933;0.0220607374;10;0.666667;0;1.0653326;1.000001;1.000001
22.220690;1.0563021;0.666651649;0.0367632673;0.63111852;0.0348032079;1.0673309;1.06927118;0.645143685;0.0658766431;1.05630219;0.399990976;0.0220577341;10;0.666667;0;1.06533261;1.000001;1.000001
22.222690;1.05630014;0.666651578;0.036759924;0.631119711;0.0348001473;1.06732792;1.06927015;0.645144292;0.0658735395;1.05630022;0.399991018;0.0220557339;10;0.666667;0;1.06533261;1.000001;1.000001
22.224690;1.05629919;0.666651513;0.0367565751;0.631120302;0.0347970638;1.06732595;1.0692681;0.645145498;0.0658704959;1.05629925;0.399991058;0.0220537376;10;0.666667;0;1.06533263;1.000001;1.000001
22.225690;1.05629821;0.666651483;0.0367532317;0.631120896;0.0347939643;1.06732497;1.06926707;0.6451461;0.0658689741;1.05629827;0.399991078;0.0220517414;10;0.666667;0;1.06533263;1.000001;1.000001
22.228690;1.05629728;0.666651409;0.0367481913;0.63112149;0.0347893466;1.06732102;1.06926498;0.645147303;0.0658627912;1.05629731;0.399991133;0.0220487617;10;0.666667;0;1.06533266;1.000001;1.000001
22.239690;1.05628958;0.666651266;0.0367246049;0.631126393;0.0347678099;1.06730714;1.06925666;0.645152098;0.0658428661;1.05628952;0.399991267;0.022034938;10;0.666667;0;1.06533284;1.000001;1.000001
22.242690;1.05628867;0.666651252;0.0367195315;0.631127044;0.0347631514;1.06730313;1.0692546;0.645153288;0.0658367524;1.05628858;0.399991298;0.0220320044;10;0.666667;0;1.06533289;1.000001;1.000001
22.249690;1.05628377;0.666651286;0.0367043969;0.631130142;0.0347491965;1.06729501;1.06924855;0.645156899;0.0658247385;1.05628371;0.399991359;0.0220231576;10;0.666667;0;1.06533302;1.000001;1.000001
22.250690;1.05628277;0.666651298;0.0367027139;0.631130753;0.034747663;1.06729298;1.06924855;0.645156902;0.0658216427;1.05628273;0.399991366;0.0220221778;10;0.666667;0;1.06533304;1.000001;1.000001
22.251690;1.05628277;0.66665131;0.0367010314;0.631130767;0.0347460973;1.06729195;1.06924755;0.645157509;0.065820168;1.05628275;0.399991372;0.0220211977;10;0.666667;0;1.06533306;1.000001;1.000001
22.252690;1.05628176;0.666651322;0.0366976826;0.631131379;0.0347429873;1.06729091;1.06924656;0.645159677;0.0658186938;1.05628177;0.399991376;0.022019217;10;0.666667;0;1.06533308;1.000001;1.000001
22.254690;1.05628074;0.666651346;0.0366943199;0.631132005;0.0347398929;1.06728783;1.06924457;0.645160899;0.0658157439;1.05628082;0.399991381;0.0220172523;10;0.666667;0;1.06533312;1.000001;1.000001
22.255690;1.05627972;0.666651357;0.0366926392;0.631132618;0.0347383631;1.06728679;1.06924457;0.645160909;0.0658126472;1.05627984;0.399991381;0.0220162673;10;0.666667;0;1.06533314;1.000001;1.000001
22.257690;1.05627869;0.66665138;0.036687613;0.631133245;0.034733694;1.06728371;1.06924259;0.645162137;0.0658096911;1.05627887;0.399991379;0.0220132897;10;0.666667;0;1.06533319;1.000001;1.000001
22.259690;1.05627665;0.666651402;0.0366842573;0.631134469;0.0347306371;1.06728164;1.0692416;0.645162763;0.0658051104;1.0562769;0.399991374;0.0220113017;10;0.666667;0;1.06533324;1.000001;1.000001
22.260690;1.05627663;0.666653079;0.0366809147;0.631136062;0.0347274985;1.0672796;1.06924061;0.645163379;0.0658036288;1.05627691;0.399992372;0.0220093039;10;0.666667;0;1.06533326;1.000001;1.000001
22.262690;1.05627459;0.666653101;0.0366775668;0.631137287;0.0347244444;1.06727754;1.06923862;0.645164612;0.065800663;1.05627491;0.399992368;0.0220073015;10;0.666667;0;1.06533332;1.000001;1.000001
22.263690;1.05627457;0.666653113;0.0366758951;0.631137301;0.0347228854;1.06727551;1.06923762;0.645165228;0.06579762;1.05627491;0.399992367;0.0220062972;10;0.666667;0;1.06533334;1.000001;1.000001
22.266690;1.05627251;0.666653148;0.0366692227;0.631138535;0.0347167006;1.06727245;1.06923563;0.645166479;0.0657930976;1.05627288;0.399992365;0.0220022742;10;0.666667;0;1.06533342;1.000001;1.000001
22.268690;1.05627047;0.666653171;0.0366642266;0.631139756;0.0347120783;1.06726942;1.06923464;0.645167114;0.0657884969;1.05627084;0.399992366;0.0219992509;10;0.666667;0;1.06533347;1.000001;1.000001
22.270690;1.05626944;0.666653191;0.0366609008;0.63114038;0.0347090048;1.0672664;1.06923264;0.645168354;0.0657855124;1.05626979;0.399992363;0.0219972219;10;0.666667;0;1.06533352;1.000001;1.000001
22.271690;1.05626842;0.6666532;0.0366592384;0.631140989;0.0347074852;1.06726539;1.06923164;0.645168976;0.0657824601;1.05626877;0.39999236;0.0219962058;10;0.666667;0;1.06533354;1.000001;1.000001
22.272690;1.05626841;0.666653209;0.0366559094;0.631141001;0.0347043553;1.06726439;1.06923064;0.645169598;0.0657809654;1.05626874;0.399992355;0.0219941893;10;0.666667;0;1.06533356;1.000001;1.000001
22.275690;1.05626537;0.666653231;0.0366492541;0.631142825;0.0346982191;1.0672604;1.06922863;0.645170863;0.0657748505;1.05626565;0.399992331;0.0219901437;10;0.666667;0;1.06533361;1.000001;1.000001
22.277690;1.05626435;0.666653242;0.0366459265;0.631143437;0.0346951464;1.06725743;1.06922662;0.64517211;0.0657718415;1.05626458;0.399992308;0.0219881228;10;0.666667;0;1.06533364;1.000001;1.000001
22.278690;1.05626335;0.666653245;0.0366442621;0.63114404;0.0346936262;1.06725645;1.06922662;0.645172129;0.0657687122;1.05626355;0.399992296;0.021987116;10;0.666667;0;1.06533365;1.000001;1.000001
22.279690;1.05626334;0.666653248;0.0366409307;0.631144045;0.0346904952;1.06725447;1.06922561;0.64517275;0.0657672001;1.05626351;0.399992284;0.0219851116;10;0.666667;0;1.06533366;1.000001;1.000001
22.281690;1.05626134;0.666653249;0.0366376004;0.631145245;0.0346874519;1.06725251;1.0692236;0.645173987;0.0657626098;1.05626144;0.399992259;0.0219831101;10;0.666667;0;1.06533368;1.000001;1.000001
22.283690;1.05626035;0.666653245;0.0366326044;0.631145844;0.0346827919;1.06724957;1.06922258;0.645174612;0.0657595104;1.05626036;0.399992237;0.0219801167;10;0.666667;0;1.0653337;1.000001;1.000001
22.285690;1.05625936;0.666653238;0.0366276114;0.631146441;0.0346781239;1.06724663;1.06922057;0.645175832;0.065754913;1.05625928;0.399992215;0.0219771285;10;0.666667;0;1.0653337;1.000001;1.000001
22.288690;1.05625637;0.666653225;0.0366209621;0.631148222;0.034671943;1.06724273;1.06921755;0.645177646;0.065748802;1.05625616;0.39999218;0.0219731501;10;0.666667;0;1.0653337;1.000001;1.000001
22.289690;1.05625637;0.666653221;0.0366193024;0.631148215;0.0346703718;1.06724177;1.06921754;0.645177644;0.0657472248;1.05625613;0.399992167;0.0219721573;10;0.666667;0;1.06533369;1.000001;1.000001
22.293690;1.05625337;0.666653205;0.0366109945;0.631149961;0.034662594;1.06723593;1.06921352;0.645180029;0.0657396113;1.05625301;0.399992105;0.0219671841;10;0.666667;0;1.06533365;1.000001;1.000001
22.295690;1.05625237;0.666653197;0.0366060014;0.631150527;0.0346578954;1.06723401;1.0692125;0.645180607;0.0657349684;1.05625196;0.399992073;0.0219641982;10;0.666667;0;1.06533362;1.000001;1.000001
22.298690;1.05624938;0.666653179;0.0365993354;0.631152266;0.0346516847;1.06723013;1.06920947;0.645182375;0.0657288816;1.05624892;0.399992038;0.0219602225;10;0.666667;0;1.06533358;1.000001;1.000001
22.299690;1.05624939;0.666653171;0.0365976668;0.631152249;0.0346501078;1.06722816;1.06920947;0.645182361;0.0657273129;1.05624891;0.399992031;0.0219592312;10;0.666667;0;1.06533356;1.000001;1.000001
22.302690;1.05624741;0.666653142;0.0365909916;0.631153399;0.0346438655;1.06722423;1.06920644;0.645184127;0.0657212408;1.0562469;0.399992029;0.0219552586;10;0.666667;0;1.0653335;1.000001;1.000001
22.304690;1.05624543;0.666653121;0.0365859867;0.631154573;0.0346391997;1.06722127;1.06920443;0.645185301;0.0657166801;1.0562449;0.399992044;0.0219522784;10;0.666667;0;1.06533346;1.000001;1.000001
22.305690;1.05624444;0.66665311;0.0365843182;0.63115516;0.0346376556;1.06722028;1.06920443;0.645185283;0.0657151196;1.0562439;0.399992056;0.0219512891;10;0.666667;0;1.06533344;1.000001;1.000001
22.309690;1.0562425;0.666653067;0.0365759844;0.631156329;0.0346298384;1.06721431;1.06920045;0.64518761;0.0657075737;1.0562419;0.399992122;0.0219463419;10;0.666667;0;1.06533335;1.000001;1.000001
22.312690;1.05623956;0.666653048;0.0365693271;0.631158108;0.0346236311;1.06721033;1.0691985;0.645188747;0.0657014681;1.05623888;0.399992183;0.0219423912;10;0.666667;0;1.06533329;1.000001;1.000001
22.316690;1.05623763;0.666653051;0.0365593466;0.631159275;0.0346142251;1.06720535;1.06919461;0.645191087;0.0656923714;1.05623684;0.399992265;0.021936467;10;0.666667;0;1.06533321;1.000001;1.000001
22.317690;1.05623665;0.666653057;0.0365576841;0.631159863;0.0346126755;1.06720336;1.06919464;0.645191072;0.0656908168;1.05623582;0.399992283;0.0219354878;10;0.666667;0;1.0653332;1.000001;1.000001
22.321690;1.05623375;0.666653109;0.0365476939;0.631161619;0.0346032799;1.06719837;1.06919077;0.645193441;0.0656832978;1.05623275;0.399992335;0.0219295765;10;0.666667;0;1.06533316;1.000001;1.000001
22.322690;1.05623277;0.666654794;0.0365460275;0.631163786;0.0346017272;1.06719637;1.0691898;0.645194036;0.0656802532;1.05623173;0.399993341;0.0219286001;10;0.666667;0;1.06533315;1.000001;1.000001
22.323690;1.0562318;0.666654815;0.0365443601;0.631164373;0.0346001743;1.06719536;1.06918883;0.645194633;0.0656787693;1.05623071;0.399993344;0.0219276242;10;0.666667;0;1.06533315;1.000001;1.000001
22.324690;1.05623183;0.666654836;0.0365410253;0.631164362;0.0345970103;1.06719336;1.06918887;0.645194627;0.0656772259;1.05623069;0.399993345;0.0219256488;10;0.666667;0;1.06533315;1.000001;1.000001
22.326690;1.05622989;0.666654881;0.0365360209;0.631165533;0.0345923248;1.06719135;1.06918694;0.645195827;0.0656727074;1.05622865;0.399993339;0.0219226987;10;0.666667;0;1.06533314;1.000001;1.000001
22.327690;1.05622992;0.666654903;0.0365343517;0.63116552;0.0345907379;1.06718935;1.06918597;0.645196428;0.0656696699;1.05622863;0.399993333;0.0219217237;10;0.666667;0;1.06533314;1.000001;1.000001
22.329690;1.05622798;0.666654947;0.0365293463;0.631166688;0.0345860528;1.06718634;1.06918405;0.645197635;0.0656667127;1.05622659;0.399993316;0.0219187738;10;0.666667;0;1.06533314;1.000001;1.000001
22.330690;1.05622701;0.666654968;0.036527677;0.631167274;0.0345844998;1.06718533;1.06918409;0.645199197;0.0656636134;1.05622557;0.399993306;0.0219177983;10;0.666667;0;1.06533314;1.000001;1.000001
22.336690;1.05622311;0.666655067;0.0365143362;0.631169635;0.0345719714;1.06717629;1.06917831;0.645202856;0.0656515934;1.05622149;0.399993248;0.0219099151;10;0.666667;0;1.06533316;1.000001;1.000001
22.337690;1.05622212;0.666655078;0.0365110037;0.631170235;0.034568844;1.06717528;1.06917835;0.645202864;0.0656500408;1.05622048;0.399993243;0.021907927;10;0.666667;0;1.06533317;1.000001;1.000001
22.338690;1.05622112;0.666655087;0.0365093383;0.631170836;0.0345672948;1.06717327;1.06917738;0.645203475;0.0656469883;1.05621947;0.39999324;0.0219069358;10;0.666667;0;1.06533317;1.000001;1.000001
22.339690;1.05622112;0.666655093;0.0365076731;0.631170841;0.0345657131;1.06717226;1.06917641;0.645204086;0.0656454929;1.05621946;0.399993239;0.0219059413;10;0.666667;0;1.06533318;1.000001;1.000001
22.342690;1.05621909;0.666655099;0.0364993424;0.631172051;0.0345578755;1.06716822;1.06917349;0.645205911;0.0656394412;1.05621745;0.399993252;0.0219009337;10;0.666667;0;1.0653332;1.000001;1.000001
22.344690;1.05621706;0.666655095;0.0364960049;0.631173256;0.0345547723;1.06716519;1.06917153;0.645207123;0.065634886;1.05621545;0.399993273;0.0218989053;10;0.666667;0;1.06533321;1.000001;1.000001
22.345690;1.05621603;0.666655092;0.0364926665;0.631173859;0.0345516414;1.06716318;1.06917155;0.645207124;0.0656333269;1.05621445;0.399993286;0.0218968837;10;0.666667;0;1.06533322;1.000001;1.000001
22.346690;1.05621601;0.666655089;0.0364909929;0.631173866;0.0345500548;1.06716217;1.06917057;0.645207728;0.065630271;1.05621445;0.399993301;0.0218958573;10;0.666667;0;1.06533322;1.000001;1.000001
22.349690;1.05621291;0.666655081;0.0364842948;0.631175685;0.0345438102;1.06715814;1.0691676;0.645209534;0.065624228;1.05621146;0.39999335;0.0218917507;10;0.666667;0;1.06533325;1.000001;1.000001
22.350690;1.05621288;0.666655079;0.036480949;0.631175694;0.0345406422;1.06715613;1.06916661;0.645210133;0.065622737;1.05621146;0.399993366;0.0218897071;10;0.666667;0;1.06533325;1.000001;1.000001
22.352690;1.0562108;0.666655077;0.0364759237;0.631176907;0.0345359472;1.06715311;1.06916462;0.645211328;0.0656182021;1.05620947;0.399993396;0.0218866118;10;0.666667;0;1.06533326;1.000001;1.000001
22.353690;1.05620975;0.666655077;0.036474245;0.631177513;0.0345343875;1.0671521;1.06916463;0.645211321;0.0656166555;1.05620847;0.39999341;0.0218855621;10;0.666667;0;1.06533325;1.000001;1.000001
22.354690;1.05620971;0.666655077;0.0364709007;0.631177522;0.0345312164;1.06715009;1.06916363;0.645211916;0.0656136132;1.05620847;0.399993422;0.0218835124;10;0.666667;0;1.06533325;1.000001;1.000001
22.357690;1.05620658;0.666655078;0.0364642117;0.631179339;0.0345249533;1.06714606;1.06916063;0.645213692;0.0656076095;1.05620549;0.399993445;0.0218793723;10;0.666667;0;1.06533322;1.000001;1.000001
22.358690;1.05620654;0.666655078;0.0364625424;0.631179347;0.0345233568;1.06714405;1.06915963;0.645214281;0.0656045694;1.05620549;0.399993449;0.0218783305;10;0.666667;0;1.0653332;1.000001;1.000001
22.360690;1.05620446;0.666655076;0.0364575437;0.631180557;0.0345186466;1.06714104;1.06915761;0.645215458;0.0656016052;1.05620351;0.399993451;0.0218752565;10;0.666667;0;1.06533316;1.000001;1.000001
22.361690;1.05620342;0.666655075;0.0364558804;0.631181161;0.0345170781;1.06714003;1.0691576;0.645215442;0.0655985016;1.05620252;0.39999345;0.0218742243;10;0.666667;0;1.06533313;1.000001;1.000001
22.362690;1.05620238;0.666655073;0.0364525516;0.631181765;0.0345139303;1.06713902;1.06915659;0.645216028;0.0655970171;1.05620153;0.399993448;0.021872195;10;0.666667;0;1.06533311;1.000001;1.000001
22.363690;1.05620235;0.666655071;0.0364508908;0.631181771;0.0345123267;1.06713701;1.06915558;0.645216613;0.0655939727;1.05620155;0.399993445;0.0218711685;10;0.666667;0;1.06533308;1.000001;1.000001
22.366690;1.05619925;0.666655067;0.036442581;0.631183579;0.034504457;1.06713299;1.06915254;0.645218365;0.065587948;1.0561986;0.399993433;0.0218661062;10;0.666667;0;1.06533298;1.000001;1.000001
22.367690;1.05619923;0.666655068;0.0364409246;0.631183582;0.0345028547;1.06713099;1.06915153;0.645218946;0.0655864562;1.05619862;0.399993429;0.0218650919;10;0.666667;0;1.06533294;1.000001;1.000001
22.368690;1.0561982;0.666655068;0.0364392694;0.631184183;0.0345012867;1.06712998;1.06915051;0.645219528;0.0655834041;1.05619765;0.399993424;0.0218640812;10;0.666667;0;1.06533291;1.000001;1.000001
22.369690;1.05619719;0.66665507;0.0364359491;0.631184783;0.0344981425;1.06712797;1.0691505;0.645219505;0.0655818486;1.05619667;0.39999342;0.0218620741;10;0.666667;0;1.06533288;1.000001;1.000001
22.374690;1.05619314;0.666655097;0.036424377;0.63118717;0.03448714;1.06712092;1.06914543;0.645222418;0.065571248;1.05619279;0.399993401;0.0218550793;10;0.666667;0;1.06533275;1.000001;1.000001
22.375690;1.05619314;0.666655107;0.0364210691;0.631187166;0.0344839672;1.0671189;1.06914441;0.645223003;0.0655681882;1.05619281;0.399993397;0.0218530841;10;0.666667;0;1.06533273;1.000001;1.000001
22.377690;1.05619115;0.666655131;0.0364177929;0.631188352;0.0344808411;1.06711587;1.06914238;0.645224173;0.06556518;1.05619084;0.399993386;0.0218510917;10;0.666667;0;1.06533269;1.000001;1.000001
22.379690;1.05618917;0.666655158;0.0364128576;0.631189537;0.0344761355;1.06711284;1.06914134;0.64522474;0.0655605419;1.05618886;0.399993368;0.0218480948;10;0.666667;0;1.06533267;1.000001;1.000001
22.380690;1.05618918;0.666655173;0.0364095588;0.631189532;0.0344729614;1.06711182;1.06914032;0.645225327;0.0655574701;1.05618886;0.399993356;0.0218460945;10;0.666667;0;1.06533266;1.000001;1.000001
22.384690;1.05618624;0.666655232;0.0363997018;0.631191316;0.0344635335;1.06710575;1.06913625;0.645227686;0.0655482767;1.05618588;0.39999329;0.0218400821;10;0.666667;0;1.06533263;1.000001;1.000001
22.386690;1.05618428;0.666655255;0.0363964381;0.631192512;0.0344604274;1.06710273;1.06913421;0.645228874;0.0655452306;1.05618388;0.399993252;0.0218380713;10;0.666667;0;1.06533262;1.000001;1.000001
22.387690;1.0561833;0.666656931;0.0363931377;0.631194689;0.0344573003;1.06710072;1.06913319;0.64522947;0.0655421483;1.05618289;0.399994232;0.0218360654;10;0.666667;0;1.06533261;1.000001;1.000001
22.388690;1.05618331;0.666656937;0.0363915027;0.631194692;0.0344557212;1.06709971;1.06913317;0.645229463;0.0655405636;1.05618289;0.399994212;0.0218350594;10;0.666667;0;1.0653326;1.000001;1.000001
22.392690;1.05617936;0.666656945;0.0363816084;0.631197101;0.0344464094;1.06709371;1.06912909;0.645231864;0.0655313535;1.0561789;0.399994137;0.021829033;10;0.666667;0;1.06533257;1.000001;1.000001
22.393690;1.05617937;0.666656941;0.0363782943;0.631197108;0.0344432674;1.06709172;1.06912807;0.645232468;0.065528272;1.05617891;0.399994118;0.0218270256;10;0.666667;0;1.06533256;1.000001;1.000001
22.396690;1.05617638;0.666656917;0.0363716646;0.631198921;0.0344371085;1.06708776;1.06912501;0.645234284;0.0655221481;1.05617593;0.399994067;0.0218230013;10;0.666667;0;1.06533255;1.000001;1.000001
22.397690;1.05617638;0.666656906;0.0363683365;0.631198926;0.0344339734;1.06708579;1.06912399;0.645234892;0.065520628;1.05617593;0.399994051;0.021820993;10;0.666667;0;1.06533255;1.000001;1.000001
22.398690;1.05617538;0.666656894;0.0363666721;0.631199528;0.0344324491;1.06708481;1.06912297;0.645235501;0.0655175498;1.05617494;0.399994036;0.0218199849;10;0.666667;0;1.06533255;1.000001;1.000001
22.399690;1.05617438;0.66665688;0.0363650048;0.63120013;0.0344309242;1.06708284;1.06912296;0.645235508;0.0655159705;1.05617394;0.399994022;0.0218189772;10;0.666667;0;1.06533256;1.000001;1.000001
22.406690;1.05616835;0.666656763;0.0363466147;0.631203708;0.0344138775;1.06707305;1.06911588;0.645239813;0.0654991439;1.05616795;0.399993958;0.0218079337;10;0.666667;0;1.06533263;1.000001;1.000001
22.407690;1.05616835;0.666656744;0.0363449334;0.631203704;0.0344123127;1.06707108;1.06911488;0.645240431;0.0654976354;1.05616795;0.399993956;0.0218069285;10;0.666667;0;1.06533264;1.000001;1.000001
22.410690;1.05616536;0.666656682;0.036336548;0.631205483;0.0344045572;1.06706616;1.06911189;0.645242286;0.0654915585;1.05616494;0.399993961;0.0218019158;10;0.666667;0;1.06533268;1.000001;1.000001
22.411690;1.05616536;0.666656659;0.0363348626;0.631205479;0.0344029903;1.06706519;1.06911189;0.645242302;0.0654884351;1.05616494;0.399993967;0.0218009136;10;0.666667;0;1.06533269;1.000001;1.000001
22.415690;1.05616137;0.666656558;0.0363247898;0.631207854;0.034393686;1.06705927;1.0691079;0.645244788;0.0654793183;1.05616091;0.399994005;0.0217949161;10;0.666667;0;1.06533272;1.000001;1.000001
22.416690;1.05616137;0.666656531;0.0363214395;0.631207851;0.0343905345;1.06705729;1.0691069;0.64524697;0.0654778222;1.0561609;0.399994018;0.0217929187;10;0.666667;0;1.06533272;1.000001;1.000001
22.422690;1.05615636;0.66665636;0.0363063391;0.631210834;0.0343764748;1.06704834;1.06910092;0.6452507;0.0654642079;1.05615586;0.399994121;0.0217839486;10;0.666667;0;1.06533276;1.000001;1.000001
22.423690;1.05615536;0.666656332;0.0363046545;0.631211434;0.0343749195;1.06704635;1.06910093;0.645250718;0.0654611031;1.05615485;0.399994138;0.0217829559;10;0.666667;0;1.06533277;1.000001;1.000001
22.425690;1.05615334;0.666656278;0.0362996171;0.63121264;0.0343702285;1.06704335;1.06909894;0.64525196;0.0654565774;1.05615285;0.39999417;0.0217799729;10;0.666667;0;1.06533277;1.000001;1.000001
22.426690;1.05615333;0.666656253;0.0362962639;0.631212647;0.0343670604;1.06704235;1.06909794;0.64525258;0.0654550955;1.05615284;0.399994185;0.0217779825;10;0.666667;0;1.06533277;1.000001;1.000001
22.429690;1.0561503;0.666656187;0.0362895309;0.63121446;0.0343608077;1.06703734;1.06909496;0.645254433;0.0654490963;1.05614984;0.399994223;0.021774015;10;0.666667;0;1.06533276;1.000001;1.000001
22.432690;1.05614825;0.666656134;0.0362811178;0.631215661;0.0343529413;1.06703334;1.06909198;0.645256275;0.0654415457;1.05614785;0.399994249;0.021769048;10;0.666667;0;1.06533276;1.000001;1.000001
22.435690;1.0561452;0.66665609;0.0362743614;0.631217429;0.0343466803;1.06702833;1.06908899;0.645258111;0.0654355612;1.05614489;0.399994257;0.021765074;10;0.666667;0;1.06533276;1.000001;1.000001
22.436690;1.05614518;0.666656078;0.0362709981;0.631217413;0.0343435072;1.06702633;1.06908799;0.645258721;0.0654325279;1.0561449;0.399994255;0.0217630804;10;0.666667;0;1.06533276;1.000001;1.000001
22.437690;1.05614416;0.666656066;0.0362693026;0.63121799;0.0343419436;1.06702532;1.06908699;0.645259331;0.0654310537;1.05614392;0.39999425;0.0217620856;10;0.666667;0;1.06533276;1.000001;1.000001
22.438690;1.05614314;0.666656055;0.0362659424;0.631218565;0.0343388012;1.06702332;1.06908698;0.645259337;0.0654279588;1.05614293;0.399994242;0.0217600898;10;0.666667;0;1.06533276;1.000001;1.000001
22.440690;1.0561411;0.666656037;0.0362608979;0.631219705;0.0343340915;1.0670203;1.06908497;0.645260553;0.0654234476;1.05614097;0.399994216;0.0217570956;10;0.666667;0;1.06533276;1.000001;1.000001
22.441690;1.05614108;0.666656031;0.0362592152;0.631219673;0.0343324921;1.06701929;1.06908397;0.64526116;0.0654219692;1.05614099;0.399994198;0.0217560974;10;0.666667;0;1.06533276;1.000001;1.000001
22.445690;1.05613699;0.666656026;0.0362491978;0.631221919;0.0343230722;1.06701223;1.06907994;0.645263593;0.0654129151;1.05613705;0.399994105;0.0217501015;10;0.666667;0;1.06533277;1.000001;1.000001
22.446690;1.05613697;0.666656029;0.0362458708;0.631221879;0.0343198987;1.06701122;1.06907894;0.645264201;0.065409866;1.05613706;0.399994079;0.0217481037;10;0.666667;0;1.06533278;1.000001;1.000001
22.450690;1.0561329;0.666656058;0.0362359276;0.631224098;0.0343105109;1.06700413;1.06907491;0.64526664;0.0654007651;1.05613306;0.399993982;0.0217421277;10;0.666667;0;1.06533281;1.000001;1.000001
22.451690;1.05613288;0.66665607;0.0362342805;0.631224054;0.0343089254;1.0670031;1.0690739;0.645267249;0.0653992647;1.05613305;0.39999396;0.0217411376;10;0.666667;0;1.06533282;1.000001;1.000001
22.453690;1.05613085;0.666656095;0.0362293224;0.631225163;0.0343042472;1.06700004;1.06907189;0.645268465;0.0653931427;1.05613104;0.39999392;0.0217381605;10;0.666667;0;1.06533285;1.000001;1.000001
22.454690;1.05612984;0.66665611;0.0362260106;0.63122572;0.0343011217;1.06699801;1.06907189;0.645268469;0.0653915791;1.05613003;0.3999939;0.0217361729;10;0.666667;0;1.06533287;1.000001;1.000001
22.455690;1.05612883;0.666656125;0.0362243651;0.631226277;0.0342995757;1.06699698;1.06907089;0.645269075;0.0653885183;1.05612902;0.399993882;0.0217351857;10;0.666667;0;1.06533288;1.000001;1.000001
22.456690;1.05612782;0.666656141;0.0362210525;0.631226835;0.0342964529;1.06699495;1.06906989;0.645269681;0.0653870173;1.056128;0.399993863;0.0217331985;10;0.666667;0;1.0653329;1.000001;1.000001
22.457690;1.05612782;0.666657822;0.0362194059;0.631228376;0.0342948769;1.06699292;1.0690689;0.645270285;0.0653839588;1.05612799;0.399994846;0.0217322109;10;0.666667;0;1.06533292;1.000001;1.000001
22.461690;1.05612379;0.666657875;0.0362078148;0.631230634;0.0342839775;1.06698681;1.06906495;0.645272695;0.0653748597;1.05612397;0.399994786;0.0217252485;10;0.666667;0;1.06533299;1.000001;1.000001
22.462690;1.05612379;0.666657885;0.036206166;0.631230604;0.0342824048;1.06698579;1.06906398;0.645273296;0.0653733699;1.05612397;0.399994774;0.0217242539;10;0.666667;0;1.065333;1.000001;1.000001
22.467690;1.05611874;0.666657909;0.0361929064;0.631233462;0.0342699593;1.06697776;1.06905911;0.64527629;0.0653612877;1.05611898;0.399994736;0.0217162607;10;0.666667;0;1.06533308;1.000001;1.000001
22.468690;1.05611873;0.66665791;0.0361912517;0.631233443;0.0342683808;1.06697576;1.06905814;0.645276888;0.065359816;1.05611899;0.399994731;0.0217152595;10;0.666667;0;1.0653331;1.000001;1.000001
22.472690;1.05611469;0.666657896;0.0361812956;0.631235786;0.0342590298;1.06696982;1.06905424;0.645279278;0.0653508333;1.05611503;0.399994714;0.0217092513;10;0.666667;0;1.06533314;1.000001;1.000001
22.473690;1.05611469;0.666657891;0.0361779724;0.631235782;0.0342558689;1.06696784;1.06905327;0.645279876;0.0653478121;1.05611504;0.399994709;0.0217072478;10;0.666667;0;1.06533315;1.000001;1.000001
22.474690;1.05611368;0.666657885;0.0361746489;0.63123638;0.0342527401;1.06696587;1.06905329;0.64527987;0.0653462898;1.05611404;0.399994704;0.0217052435;10;0.666667;0;1.06533315;1.000001;1.000001
22.478690;1.05610967;0.666657872;0.0361646822;0.631238794;0.0342433789;1.06695998;1.06904939;0.645282249;0.0653357681;1.05611007;0.399994682;0.0216992172;10;0.666667;0;1.06533318;1.000001;1.000001
22.479690;1.05610967;0.666657873;0.0361630223;0.631238806;0.0342417954;1.066959;1.06904841;0.64528284;0.0653343051;1.05611007;0.399994677;0.021698209;10;0.666667;0;1.06533318;1.000001;1.000001
22.483690;1.05610565;0.666657886;0.0361530444;0.631241271;0.0342324435;1.0669521;1.06904449;0.645285189;0.0653253191;1.05610608;0.399994668;0.0216921768;10;0.666667;0;1.06533322;1.000001;1.000001
22.484690;1.05610564;0.666657893;0.0361497162;0.631241296;0.034229286;1.06695112;1.06904351;0.645285774;0.0653222885;1.05610608;0.39999467;0.0216901692;10;0.666667;0;1.06533323;1.000001;1.000001
22.489690;1.05610062;0.66665795;0.0361364046;0.631244427;0.0342168201;1.06694321;1.06903857;0.645288703;0.065311782;1.05610105;0.399994702;0.0216821303;10;0.666667;0;1.06533327;1.000001;1.000001
22.495690;1.05609563;0.666658066;0.0361214147;0.631247622;0.034202766;1.06693328;1.06903258;0.645292268;0.0652966103;1.05609599;0.399994783;0.0216730812;10;0.666667;0;1.06533331;1.000001;1.000001
22.496690;1.05609563;0.66665809;0.0361180813;0.631247657;0.0341996075;1.06693129;1.06903158;0.645292866;0.0652951144;1.05609597;0.399994799;0.0216710721;10;0.666667;0;1.06533331;1.000001;1.000001
22.498690;1.05609364;0.666658144;0.0361130795;0.631248922;0.0341949332;1.0669283;1.06902957;0.645294064;0.0652905592;1.05609394;0.399994832;0.0216680526;10;0.666667;0;1.0653333;1.000001;1.000001
22.499690;1.05609265;0.666658173;0.036111411;0.631249554;0.0341933853;1.0669263;1.06902956;0.64529406;0.0652874391;1.05609292;0.399994849;0.0216670417;10;0.666667;0;1.0653333;1.000001;1.000001
22.501690;1.05609068;0.666658233;0.0361064036;0.631250811;0.0341887119;1.0669233;1.06902755;0.645295257;0.0652828766;1.05609089;0.399994882;0.0216640175;10;0.666667;0;1.06533329;1.000001;1.000001
22.502690;1.05609069;0.666658263;0.0361030642;0.63125084;0.0341855545;1.0669223;1.06902654;0.645295853;0.0652798142;1.05609087;0.399994899;0.0216620038;10;0.666667;0;1.06533328;1.000001;1.000001
22.507690;1.05608581;0.666658406;0.0360896762;0.631253957;0.0341730934;1.0669143;1.0690215;0.645298827;0.065269163;1.05608578;0.399994992;0.0216539209;10;0.666667;0;1.0653332;1.000001;1.000001
22.508690;1.05608584;0.66665843;0.0360879948;0.631253979;0.0341715172;1.0669123;1.0690205;0.645299422;0.0652660946;1.05608576;0.399995011;0.0216529022;10;0.666667;0;1.06533318;1.000001;1.000001
22.513690;1.056081;0.666658529;0.0360745847;0.63125706;0.0341590663;1.06690431;1.06901549;0.645302398;0.0652538692;1.05608068;0.399995103;0.0216448065;10;0.666667;0;1.06533309;1.000001;1.000001
22.514690;1.05608103;0.666658544;0.0360712387;0.631257075;0.0341559117;1.06690231;1.06901449;0.645302993;0.0652523613;1.05608067;0.399995119;0.0216427885;10;0.666667;0;1.06533307;1.000001;1.000001
22.516690;1.05607909;0.666658571;0.0360662192;0.631258298;0.0341512429;1.06689931;1.06901249;0.645304181;0.0652477894;1.05607865;0.399995147;0.0216397552;10;0.666667;0;1.06533304;1.000001;1.000001
22.517690;1.05607811;0.666658583;0.036062879;0.63125891;0.0341481182;1.06689731;1.06901149;0.645306335;0.0652447251;1.05607764;0.39999516;0.0216377401;10;0.666667;0;1.06533304;1.000001;1.000001
22.519690;1.05607616;0.666658605;0.0360578709;0.63126013;0.0341434451;1.06689432;1.0690095;0.645307523;0.0652401576;1.05607562;0.399995182;0.0216347128;10;0.666667;0;1.06533303;1.000001;1.000001
22.520690;1.05607617;0.666658615;0.0360562027;0.631260142;0.0341418649;1.06689332;1.06900849;0.645308116;0.0652386543;1.0560756;0.399995193;0.0216337002;10;0.666667;0;1.06533303;1.000001;1.000001
22.525690;1.05607122;0.666658674;0.0360428825;0.631263186;0.0341294064;1.06688435;1.06900347;0.645311071;0.0652264563;1.05607055;0.399995236;0.0216256446;10;0.666667;0;1.06533308;1.000001;1.000001
22.526690;1.05607122;0.666658689;0.0360395557;0.631263195;0.0341262565;1.06688335;1.06900246;0.645311661;0.0652233912;1.05607054;0.399995244;0.0216236343;10;0.666667;0;1.06533309;1.000001;1.000001
22.531690;1.05606619;0.666658791;0.0360262633;0.631266204;0.0341138376;1.06687537;1.06899739;0.645314609;0.0652111777;1.0560655;0.399995284;0.0216155859;10;0.666667;0;1.06533316;1.000001;1.000001
22.532690;1.05606618;0.666658815;0.0360246051;0.631266204;0.0341122682;1.06687337;1.06899638;0.6453152;0.0652096685;1.0560655;0.399995293;0.0216145771;10;0.666667;0;1.06533317;1.000001;1.000001
22.533690;1.05606517;0.666660506;0.0360212802;0.631268378;0.0341091525;1.06687137;1.06899536;0.64531579;0.0652065988;1.0560645;0.399996302;0.0216125688;10;0.666667;0;1.06533317;1.000001;1.000001
22.534690;1.05606416;0.666660529;0.0360196218;0.631268972;0.0341076148;1.06687036;1.06899534;0.645315779;0.0652050256;1.0560635;0.399996312;0.0216115615;10;0.666667;0;1.06533318;1.000001;1.000001
22.537690;1.05606112;0.666660595;0.0360113132;0.631270748;0.0340998433;1.06686534;1.06899227;0.645317564;0.0651973649;1.0560605;0.399996337;0.02160655;10;0.666667;0;1.06533316;1.000001;1.000001
22.538690;1.05606111;0.666660614;0.0360079882;0.63127074;0.0340966937;1.06686333;1.06899125;0.645318162;0.0651942911;1.0560605;0.399996344;0.0216045505;10;0.666667;0;1.06533315;1.000001;1.000001
22.544690;1.056055;0.66666067;0.0359930355;0.631274286;0.034082735;1.06685329;1.06898516;0.645321809;0.0651805379;1.05605452;0.399996359;0.0215956083;10;0.666667;0;1.06533307;1.000001;1.000001
22.545690;1.05605498;0.666660668;0.03598971;0.63127428;0.0340795912;1.06685228;1.06898415;0.645322425;0.0651774685;1.05605452;0.399996356;0.0215936272;10;0.666667;0;1.06533305;1.000001;1.000001
22.547690;1.05605295;0.666660656;0.0359847264;0.631275462;0.034074951;1.06684927;1.06898213;0.645323662;0.0651728907;1.05605253;0.399996349;0.0215906708;10;0.666667;0;1.06533302;1.000001;1.000001
22.550690;1.05604991;0.666660621;0.0359764215;0.631277219;0.034067213;1.06684423;1.06897912;0.645325521;0.0651668083;1.05604955;0.39999633;0.0215857424;10;0.666667;0;1.06533298;1.000001;1.000001
22.551690;1.05604989;0.666660606;0.0359747662;0.631277201;0.0340656559;1.06684221;1.06897811;0.645326141;0.0651637428;1.05604956;0.399996322;0.0215847662;10;0.666667;0;1.06533296;1.000001;1.000001
22.557690;1.05604385;0.666660515;0.0359581864;0.631280617;0.0340501914;1.06683211;1.06897212;0.645329871;0.0651484843;1.05604357;0.399996265;0.0215749003;10;0.666667;0;1.06533288;1.000001;1.000001
22.558690;1.05604385;0.666660502;0.035956537;0.631280581;0.0340486295;1.06683009;1.06897112;0.645330495;0.0651469829;1.05604358;0.399996253;0.0215739209;10;0.666667;0;1.06533287;1.000001;1.000001
22.560690;1.05604185;0.66666048;0.0359515745;0.631281704;0.0340439864;1.06682706;1.06896913;0.645331745;0.0651424235;1.05604158;0.399996229;0.0215709616;10;0.666667;0;1.06533285;1.000001;1.000001
22.563690;1.05603886;0.666660459;0.0359433064;0.631283391;0.0340362202;1.06682202;1.06896612;0.645333628;0.06513481;1.0560386;0.399996191;0.0215660261;10;0.666667;0;1.06533281;1.000001;1.000001
22.564690;1.05603886;0.666660456;0.0359399968;0.631283357;0.0340330702;1.06682101;1.06896511;0.645334256;0.0651317534;1.05603861;0.399996179;0.0215640493;10;0.666667;0;1.0653328;1.000001;1.000001
22.570690;1.05603292;0.666660476;0.0359251219;0.63128678;0.0340190614;1.06681097;1.06895903;0.645338022;0.0651180855;1.05603265;0.399996114;0.0215552034;10;0.666667;0;1.06533276;1.000001;1.000001
22.571690;1.05603293;0.666660485;0.0359218004;0.63128676;0.0340158987;1.06680897;1.06895801;0.645338648;0.0651150267;1.05603266;0.399996107;0.0215532305;10;0.666667;0;1.06533275;1.000001;1.000001
22.576690;1.056028;0.666660532;0.0359084799;0.631289681;0.0340033825;1.0668009;1.06895295;0.645341784;0.0651028578;1.05602769;0.399996098;0.0215453667;10;0.666667;0;1.06533273;1.000001;1.000001
22.577690;1.05602802;0.666660541;0.035905142;0.631289673;0.0340002131;1.06679888;1.06895195;0.645342416;0.0651013614;1.0560277;0.399996101;0.0215433932;10;0.666667;0;1.06533273;1.000001;1.000001
22.590690;1.05601616;0.66666055;0.0358716567;0.631296795;0.0339688904;1.06677757;1.06893899;0.64535063;0.065069399;1.05601574;0.399996279;0.0215236012;10;0.666667;0;1.06533273;1.000001;1.000001
22.591690;1.05601616;0.666660544;0.0358683091;0.631296794;0.0339657256;1.06677555;1.068938;0.645351258;0.0650678919;1.05601574;0.399996297;0.0215216015;10;0.666667;0;1.06533274;1.000001;1.000001
22.597690;1.05601013;0.666660497;0.0358515717;0.631300429;0.0339500801;1.06676551;1.06893202;0.645354999;0.0650526057;1.05600973;0.399996409;0.0215115501;10;0.666667;0;1.06533283;1.000001;1.000001
22.598690;1.05601013;0.666660487;0.035849895;0.631300447;0.033948491;1.06676451;1.06893102;0.645355616;0.0650511002;1.05600973;0.399996427;0.0215105344;10;0.666667;0;1.06533285;1.000001;1.000001
22.603690;1.05600512;0.666660419;0.0358365051;0.631303558;0.0339359474;1.06675554;1.06892601;0.645358677;0.0650389264;1.05600475;0.399996506;0.021502427;10;0.666667;0;1.06533299;1.000001;1.000001
