time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
22.604690;1.05600512;0.666660402;0.0358331589;0.631303585;0.0339327682;1.06675455;1.068925;0.645359286;0.0650358744;1.05600476;0.399996516;0.0215004008;10;0.666667;0;1.06533302;1.000001;1.000001
22.608690;1.05600113;0.666660326;0.0358231023;0.631306077;0.0339233125;1.06674759;1.06892098;0.645361717;0.065026808;1.05600078;0.399996531;0.0214942926;10;0.666667;0;1.06533313;1.000001;1.000001
22.609690;1.05600013;0.666660308;0.0358197544;0.631306696;0.0339201549;1.06674559;1.06892098;0.645361721;0.065023706;1.05599979;0.39999653;0.021492266;10;0.666667;0;1.06533316;1.000001;1.000001
22.610690;1.05599914;0.666660291;0.0358180736;0.631307314;0.033918575;1.0667446;1.06891998;0.645362327;0.0650206664;1.0559988;0.399996527;0.0214912397;10;0.666667;0;1.06533318;1.000001;1.000001
22.611690;1.05599914;0.666660276;0.0358147272;0.631307331;0.0339153845;1.06674261;1.06891898;0.645362933;0.0650191872;1.05599881;0.399996523;0.0214892134;10;0.666667;0;1.0653332;1.000001;1.000001
22.614690;1.05599616;0.666660238;0.0358063631;0.631309164;0.0339074907;1.06673762;1.06891598;0.645364744;0.0650116357;1.05599582;0.399996502;0.0214841334;10;0.666667;0;1.06533326;1.000001;1.000001
22.615690;1.05599517;0.666661895;0.0358046895;0.631311348;0.0339059128;1.06673562;1.06891498;0.645365346;0.0650085995;1.05599483;0.399997493;0.021483106;10;0.666667;0;1.06533327;1.000001;1.000001
22.617690;1.05599319;0.666661876;0.0357980149;0.631312554;0.033899602;1.06673262;1.06891298;0.645366544;0.0650040866;1.05599283;0.399997474;0.0214790497;10;0.666667;0;1.0653333;1.000001;1.000001
22.618690;1.05599321;0.666661867;0.0357963472;0.631312558;0.0338979938;1.06673062;1.06891199;0.64536714;0.0650026101;1.05599282;0.399997464;0.0214780212;10;0.666667;0;1.06533331;1.000001;1.000001
22.624690;1.05598731;0.666661815;0.0357796965;0.631316171;0.0338822577;1.06672058;1.06890601;0.645370683;0.0649875251;1.05598681;0.399997392;0.0214678663;10;0.666667;0;1.06533333;1.000001;1.000001
22.625690;1.05598733;0.666661806;0.0357763675;0.631316176;0.0338790847;1.06671957;1.06890502;0.645371268;0.0649860504;1.0559868;0.399997379;0.0214658455;10;0.666667;0;1.06533333;1.000001;1.000001
22.631690;1.05598146;0.666661751;0.0357613914;0.631319763;0.0338650144;1.0667095;1.06889903;0.645374763;0.0649709338;1.05598077;0.399997304;0.0214567599;10;0.666667;0;1.06533332;1.000001;1.000001
22.632690;1.05598147;0.666661742;0.0357580607;0.631319757;0.0338618545;1.06670749;1.06889803;0.645375347;0.0649678877;1.05598077;0.399997293;0.0214547528;10;0.666667;0;1.06533331;1.000001;1.000001
22.638690;1.05597553;0.666661666;0.0357430605;0.631323262;0.0338478733;1.06669743;1.068892;0.645378881;0.0649542486;1.05597479;0.399997233;0.0214457389;10;0.666667;0;1.06533326;1.000001;1.000001
22.639690;1.05597553;0.66666165;0.0357397247;0.631323244;0.0338447314;1.06669643;1.06889099;0.645381035;0.0649511871;1.05597481;0.399997222;0.0214437412;10;0.666667;0;1.06533325;1.000001;1.000001
22.645690;1.05596954;0.666661537;0.0357230387;0.631326728;0.033829282;1.06668642;1.06888492;0.645384645;0.0649374394;1.05596892;0.399997132;0.0214337781;10;0.666667;0;1.0653332;1.000001;1.000001
22.646690;1.05596955;0.666661519;0.0357213699;0.631326712;0.0338277343;1.06668443;1.06888392;0.645385252;0.0649343616;1.05596895;0.399997114;0.0214327865;10;0.666667;0;1.0653332;1.000001;1.000001
22.652690;1.05596358;0.666661433;0.0357047023;0.631330201;0.0338123444;1.06667446;1.06887789;0.64538892;0.0649190056;1.05596312;0.399996995;0.021422832;10;0.666667;0;1.0653332;1.000001;1.000001
22.653690;1.05596358;0.666661423;0.0357013707;0.631330183;0.0338092198;1.06667247;1.06887689;0.645389533;0.0649174872;1.05596315;0.399996975;0.0214208388;10;0.666667;0;1.06533321;1.000001;1.000001
22.666690;1.0559516;0.666661441;0.0356664373;0.631337199;0.0337766733;1.06665159;1.06886398;0.645397432;0.0648853962;1.05595143;0.399996882;0.0214000347;10;0.666667;0;1.06533334;1.000001;1.000001
22.667690;1.05595159;0.666661451;0.0356647817;0.631337196;0.0337751007;1.0666496;1.068863;0.645398031;0.0648823298;1.05595144;0.399996893;0.0213990549;10;0.666667;0;1.06533334;1.000001;1.000001
22.673690;1.05594553;0.666661515;0.0356481958;0.631340807;0.0337595176;1.0666397;1.06885711;0.645401607;0.0648685818;1.05594543;0.399996981;0.0213891336;10;0.666667;0;1.06533333;1.000001;1.000001
22.674690;1.05594552;0.666661524;0.0356465425;0.631340818;0.033757938;1.06663772;1.06885613;0.6454022;0.0648655078;1.05594542;0.399996997;0.0213881354;10;0.666667;0;1.06533333;1.000001;1.000001
22.680690;1.05593942;0.666661561;0.0356299422;0.631344515;0.0337423373;1.06662785;1.0688503;0.645405758;0.0648517442;1.05593938;0.399997087;0.021378085;10;0.666667;0;1.0653333;1.000001;1.000001
22.681690;1.05593941;0.666661569;0.0356266185;0.631344539;0.0337391785;1.06662688;1.06884933;0.645406353;0.0648486743;1.05593938;0.399997101;0.0213760704;10;0.666667;0;1.0653333;1.000001;1.000001
22.687690;1.05593333;0.666661671;0.0356116699;0.631348268;0.0337251432;1.06661701;1.06884349;0.645409944;0.0648349727;1.05593338;0.399997164;0.0213669757;10;0.666667;0;1.06533331;1.000001;1.000001
22.688690;1.05593332;0.6666617;0.0356083429;0.631348289;0.0337219824;1.06661503;1.06884251;0.64541055;0.0648319161;1.05593338;0.39999717;0.0213649628;10;0.666667;0;1.06533332;1.000001;1.000001
22.701690;1.05592114;0.666662115;0.0355734403;0.631355678;0.0336891087;1.06659413;1.06882959;0.645418748;0.0648000504;1.05592135;0.399997192;0.0213439124;10;0.666667;0;1.06533337;1.000001;1.000001
22.702690;1.05592112;0.666662133;0.0355717826;0.631355692;0.0336875148;1.06659212;1.06882858;0.64541939;0.0647985591;1.05592134;0.399997191;0.0213429125;10;0.666667;0;1.06533337;1.000001;1.000001
22.706690;1.05591704;0.666662181;0.0355601447;0.631358131;0.033676527;1.06658507;1.06882454;0.645421953;0.0647879078;1.05591729;0.399997194;0.0213359118;10;0.666667;0;1.06533333;1.000001;1.000001
22.707690;1.05591602;0.666663853;0.0355568168;0.631360318;0.033673385;1.06658405;1.06882353;0.645422592;0.0647864132;1.05591627;0.399998195;0.0213339108;10;0.666667;0;1.06533331;1.000001;1.000001
22.708690;1.05591499;0.666663856;0.0355551549;0.631360924;0.0336718217;1.06658203;1.06882252;0.645423229;0.0647833591;1.05591526;0.399998196;0.0213329092;10;0.666667;0;1.0653333;1.000001;1.000001
22.709690;1.05591497;0.666663857;0.0355518262;0.631360931;0.0336686493;1.06658002;1.0688215;0.645423865;0.0647803052;1.05591524;0.399998196;0.021330907;10;0.666667;0;1.06533329;1.000001;1.000001
22.715690;1.05590884;0.666663814;0.0355368564;0.63136451;0.0336545915;1.06656991;1.06881541;0.645427632;0.0647666674;1.05590918;0.399998184;0.0213218781;10;0.666667;0;1.06533324;1.000001;1.000001
22.716690;1.05590882;0.6666638;0.0355335301;0.631364502;0.0336514398;1.06656889;1.0688144;0.645428251;0.0647636148;1.05590917;0.39999818;0.021319869;10;0.666667;0;1.06533323;1.000001;1.000001
22.721690;1.05590376;0.666663715;0.0355202403;0.63136744;0.033639061;1.06655984;1.06880933;0.645431297;0.064751461;1.05590414;0.399998163;0.0213117908;10;0.666667;0;1.06533325;1.000001;1.000001
22.722690;1.05590374;0.666663695;0.0355169164;0.631367428;0.0336359343;1.06655883;1.06880832;0.645431896;0.0647499639;1.05590414;0.399998162;0.0213097684;10;0.666667;0;1.06533325;1.000001;1.000001
22.728690;1.0558977;0.666663571;0.0355019698;0.631370924;0.0336221637;1.06654887;1.06880224;0.645435418;0.0647347245;1.05589808;0.399998189;0.0213005985;10;0.666667;0;1.06533328;1.000001;1.000001
22.729690;1.0558977;0.666663552;0.0354986441;0.631370908;0.0336190541;1.06654688;1.06880123;0.645435996;0.0647332212;1.05589807;0.3999982;0.0212985651;10;0.666667;0;1.06533328;1.000001;1.000001
22.742690;1.05588574;0.666663429;0.0354635583;0.631377915;0.0335868254;1.06652623;1.06878788;0.645443427;0.0647010906;1.05588581;0.399998368;0.0212771718;10;0.666667;0;1.06533318;1.000001;1.000001
22.743690;1.05588575;0.666663423;0.0354618705;0.631377899;0.0335852708;1.06652426;1.06878685;0.645444004;0.0646980124;1.0558858;0.399998375;0.0212761547;10;0.666667;0;1.06533316;1.000001;1.000001
22.749690;1.05587983;0.666663379;0.03544506;0.631381369;0.0335697606;1.06651441;1.06878067;0.645447526;0.0646842205;1.05587973;0.399998358;0.021266114;10;0.666667;0;1.06533308;1.000001;1.000001
22.750690;1.05587984;0.666663373;0.0354433705;0.631381348;0.0335681872;1.06651243;1.06877965;0.645448121;0.0646811436;1.05587973;0.399998346;0.0212651174;10;0.666667;0;1.06533307;1.000001;1.000001
22.753690;1.05587688;0.666663355;0.035434984;0.631383078;0.0335603919;1.06650746;1.06877658;0.645449913;0.064673478;1.05587673;0.399998298;0.021260141;10;0.666667;0;1.06533304;1.000001;1.000001
22.755690;1.0558749;0.666663346;0.0354299643;0.631384231;0.0335557111;1.06650447;1.06877455;0.645451111;0.0646688949;1.05587474;0.399998263;0.0212571657;10;0.666667;0;1.06533303;1.000001;1.000001
22.756690;1.05587491;0.666663342;0.0354266258;0.631384209;0.0335525473;1.06650246;1.06877354;0.645451711;0.0646673864;1.05587475;0.399998246;0.0212551803;10;0.666667;0;1.06533303;1.000001;1.000001
22.762690;1.05586893;0.666663302;0.0354099807;0.631387672;0.0335368834;1.0664934;1.06876755;0.645455289;0.0646521477;1.05586877;0.39999818;0.0212452858;10;0.666667;0;1.06533298;1.000001;1.000001
22.763690;1.05586893;0.66666329;0.0354083244;0.631387654;0.0335352891;1.06649139;1.06876657;0.645455881;0.0646506541;1.05586877;0.399998175;0.0212443035;10;0.666667;0;1.06533297;1.000001;1.000001
22.769690;1.05586294;0.666663169;0.0353917183;0.631391169;0.0335195961;1.0664813;1.06876066;0.645459405;0.0646354705;1.05586276;0.399998173;0.0212344244;10;0.666667;0;1.06533288;1.000001;1.000001
22.770690;1.05586294;0.666663143;0.0353900569;0.631391162;0.0335180017;1.06647929;1.06875968;0.645459993;0.06463398;1.05586275;0.399998176;0.021233451;10;0.666667;0;1.06533286;1.000001;1.000001
22.775690;1.05585797;0.666662991;0.0353767293;0.631394133;0.0335054555;1.06647122;1.06875478;0.645462948;0.064621846;1.05585771;0.399998202;0.0212256128;10;0.666667;0;1.06533275;1.000001;1.000001
22.776690;1.05585798;0.666662956;0.0353733937;0.631394134;0.0335022838;1.0664702;1.0687538;0.645463542;0.0646187955;1.0558577;0.399998207;0.0212236481;10;0.666667;0;1.06533272;1.000001;1.000001
22.777690;1.05585699;0.66666292;0.0353700573;0.631394736;0.0334991442;1.06646819;1.06875382;0.645463531;0.0646172444;1.05585669;0.399998212;0.0212216833;10;0.666667;0;1.0653327;1.000001;1.000001
22.782690;1.05585205;0.666662737;0.0353583633;0.631397781;0.0334881949;1.06646011;1.06874892;0.645466504;0.0646051267;1.05585161;0.399998213;0.0212148416;10;0.666667;0;1.06533255;1.000001;1.000001
22.783690;1.05585206;0.666662701;0.0353550221;0.631397799;0.0334850311;1.0664581;1.06874794;0.645467102;0.0646020825;1.05585159;0.399998209;0.0212128659;10;0.666667;0;1.06533251;1.000001;1.000001
22.788690;1.0558471;0.666662544;0.0353416248;0.631400879;0.0334725606;1.06645002;1.06874303;0.645470122;0.0645899878;1.0558465;0.399998183;0.0212049251;10;0.666667;0;1.06533234;1.000001;1.000001
22.789690;1.05584711;0.666662519;0.035338273;0.631400896;0.0334694104;1.06644801;1.06874204;0.645470732;0.0645885039;1.05584649;0.399998178;0.0212029235;10;0.666667;0;1.06533231;1.000001;1.000001
22.794690;1.05584213;0.666662444;0.035324827;0.631403948;0.0334570086;1.06643995;1.06873708;0.645473804;0.0645764043;1.05584143;0.399998153;0.0211948662;10;0.666667;0;1.06533218;1.000001;1.000001
22.795690;1.05584214;0.666662439;0.0353231351;0.631403956;0.0334554494;1.06643795;1.06873609;0.645474419;0.0645733606;1.05584142;0.39999815;0.0211938489;10;0.666667;0;1.06533216;1.000001;1.000001
22.800690;1.05583717;0.66666246;0.0353096813;0.631406986;0.0334430849;1.06642996;1.06873107;0.645477488;0.0645612512;1.05583641;0.399998165;0.0211857509;10;0.666667;0;1.06533209;1.000001;1.000001
22.801690;1.05583618;0.666662472;0.0353063281;0.631407593;0.0334399803;1.06642896;1.06873007;0.64547966;0.0645597605;1.05583541;0.399998172;0.0211837293;10;0.666667;0;1.06533208;1.000001;1.000001
22.802690;1.05583619;0.666662487;0.0353046437;0.631407602;0.0334384219;1.06642697;1.06872906;0.645480273;0.0645567082;1.05583541;0.399998178;0.0211827072;10;0.666667;0;1.06533208;1.000001;1.000001
22.807690;1.05583123;0.6666626;0.0352912489;0.631410634;0.0334260333;1.06641901;1.06872402;0.645483315;0.0645445402;1.05583042;0.399998194;0.0211745966;10;0.666667;0;1.06533207;1.000001;1.000001
22.808690;1.05583123;0.666662628;0.0352879068;0.631410642;0.0334228861;1.06641703;1.06872302;0.645483917;0.0645430405;1.05583043;0.399998195;0.021172576;10;0.666667;0;1.06533207;1.000001;1.000001
22.811690;1.05582821;0.66666272;0.0352812154;0.631412457;0.0334166814;1.06641208;1.06872;0.645485709;0.0645354284;1.05582747;0.39999819;0.0211685209;10;0.666667;0;1.0653321;1.000001;1.000001
22.812690;1.0558272;0.666664419;0.035277873;0.631414639;0.0334135563;1.06641109;1.06871899;0.645486302;0.0645339338;1.05582648;0.399999188;0.0211665054;10;0.666667;0;1.06533211;1.000001;1.000001
22.813690;1.05582618;0.666664452;0.0352745302;0.631415243;0.0334104293;1.06640911;1.06871798;0.645486892;0.0645308816;1.0558255;0.399999186;0.0211644915;10;0.666667;0;1.06533212;1.000001;1.000001
22.814690;1.05582616;0.666664485;0.0352728535;0.631415249;0.0334088474;1.06640713;1.06871698;0.645487482;0.0645278313;1.05582552;0.399999183;0.0211634791;10;0.666667;0;1.06533213;1.000001;1.000001
22.820690;1.05581997;0.666664678;0.0352561433;0.631418876;0.033393205;1.06639821;1.06871093;0.645491013;0.0645142521;1.05581967;0.399999169;0.0211534432;10;0.666667;0;1.06533222;1.000001;1.000001
22.821690;1.05581993;0.66666471;0.0352544772;0.631418884;0.0333916166;1.06639621;1.06870992;0.645491606;0.0645112145;1.05581969;0.399999168;0.0211524433;10;0.666667;0;1.06533224;1.000001;1.000001
22.824690;1.05581681;0.666664802;0.035246163;0.631420709;0.0333837876;1.06639121;1.06870689;0.645493402;0.0645052194;1.05581678;0.399999165;0.0211474487;10;0.666667;0;1.06533228;1.000001;1.000001
22.825690;1.05581577;0.666664833;0.0352445073;0.631421318;0.0333822299;1.06639021;1.06870688;0.645493402;0.0645021195;1.05581581;0.399999165;0.0211464516;10;0.666667;0;1.06533229;1.000001;1.000001
22.826690;1.05581473;0.666664863;0.0352411863;0.631421929;0.0333790938;1.0663882;1.06870587;0.645494008;0.0645006382;1.05581483;0.399999165;0.0211444552;10;0.666667;0;1.0653323;1.000001;1.000001
22.827690;1.05581469;0.666664892;0.035237866;0.631421941;0.0333759263;1.06638619;1.06870487;0.645494616;0.0644975964;1.05581485;0.399999165;0.0211424595;10;0.666667;0;1.0653323;1.000001;1.000001
22.838690;1.05580438;0.666665156;0.0352096477;0.631428016;0.0333493407;1.06636888;1.06869379;0.64550133;0.0644718441;1.05580497;0.399999106;0.0211255632;10;0.666667;0;1.06533231;1.000001;1.000001
22.839690;1.05580437;0.666665173;0.0352079839;0.631428022;0.0333477619;1.06636684;1.06869279;0.64550194;0.0644687886;1.05580496;0.399999089;0.0211245779;10;0.666667;0;1.0653323;1.000001;1.000001
22.844690;1.05579938;0.666665241;0.0351946362;0.631431055;0.0333352969;1.06635865;1.06868776;0.645504977;0.0644581833;1.05579996;0.399998979;0.0211166642;10;0.666667;0;1.0653323;1.000001;1.000001
22.845690;1.05579939;0.66666525;0.0351912966;0.631431067;0.0333321419;1.06635662;1.06868676;0.645505581;0.064455124;1.05579996;0.399998953;0.0211146829;10;0.666667;0;1.06533231;1.000001;1.000001
22.850690;1.05579449;0.666665258;0.0351779363;0.631434133;0.0333196861;1.0663485;1.06868177;0.645508593;0.0644429316;1.05579497;0.399998846;0.0211067848;10;0.666667;0;1.06533237;1.000001;1.000001
22.851690;1.05579452;0.666665252;0.0351762684;0.631434148;0.0333181116;1.06634748;1.06868078;0.645509195;0.0644414251;1.05579497;0.399998833;0.0211058079;10;0.666667;0;1.06533239;1.000001;1.000001
22.855690;1.05579061;0.666665213;0.0351662898;0.631436592;0.0333087785;1.06634043;1.06867681;0.645511611;0.0644322608;1.05579102;0.399998805;0.0210999149;10;0.666667;0;1.06533248;1.000001;1.000001
22.856690;1.05579063;0.666665202;0.0351629683;0.631436602;0.0333056218;1.06633943;1.06867682;0.645511613;0.0644291252;1.05579103;0.399998802;0.0210979455;10;0.666667;0;1.0653325;1.000001;1.000001
22.861690;1.0557857;0.66666514;0.0351497156;0.631439623;0.0332931329;1.06633142;1.06867187;0.645514665;0.0644168514;1.05578613;0.39999881;0.0210901067;10;0.666667;0;1.06533262;1.000001;1.000001
22.867690;1.0557807;0.666665105;0.0351348313;0.631442639;0.0332790146;1.06632151;1.06866591;0.645518339;0.0644030437;1.0557813;0.399998875;0.0210812424;10;0.666667;0;1.06533273;1.000001;1.000001
22.868690;1.05578069;0.666665105;0.0351315186;0.631442643;0.0332758399;1.06631953;1.06866491;0.645518949;0.0644015211;1.05578133;0.39999889;0.0210792544;10;0.666667;0;1.06533275;1.000001;1.000001
22.873690;1.05577563;0.666665119;0.0351199641;0.631445649;0.0332648271;1.06631171;1.06865992;0.64552199;0.0643892323;1.0557765;0.399998978;0.0210722711;10;0.666667;0;1.06533278;1.000001;1.000001
22.874690;1.05577562;0.666665123;0.0351166541;0.63144565;0.0332616404;1.06631075;1.06865892;0.645522596;0.0643877116;1.05577653;0.399998995;0.0210702688;10;0.666667;0;1.06533278;1.000001;1.000001
22.878690;1.05577159;0.666665138;0.0351067427;0.631448033;0.0332521626;1.0663039;1.06865491;0.645525015;0.0643769589;1.05577265;0.399999059;0.0210642471;10;0.666667;0;1.06533277;1.000001;1.000001
22.879690;1.05577159;0.666665139;0.0351050963;0.631448027;0.0332505494;1.06630294;1.06865391;0.645525617;0.0643754427;1.05577267;0.399999073;0.0210632384;10;0.666667;0;1.06533277;1.000001;1.000001
22.880690;1.05577058;0.666665139;0.0351017826;0.631448617;0.0332473895;1.06630098;1.0686529;0.645526218;0.0643723679;1.05577169;0.399999087;0.0210612283;10;0.666667;0;1.06533276;1.000001;1.000001
22.881690;1.05576958;0.666665138;0.0350984682;0.631449206;0.0332442301;1.06630001;1.0686529;0.645526214;0.0643707932;1.05577071;0.399999098;0.0210592172;10;0.666667;0;1.06533276;1.000001;1.000001
22.883690;1.05576758;0.66666513;0.0350935057;0.631450378;0.0332394932;1.06629608;1.06865088;0.64552741;0.0643662067;1.05576874;0.399999116;0.0210561925;10;0.666667;0;1.06533275;1.000001;1.000001
22.884690;1.05576657;0.666665124;0.0350918579;0.631450962;0.0332379161;1.06629511;1.06864988;0.645528005;0.0643631346;1.05576775;0.399999122;0.021055179;10;0.666667;0;1.06533274;1.000001;1.000001
22.885690;1.05576657;0.666665117;0.0350885433;0.631450948;0.0332347311;1.06629314;1.06864886;0.645528599;0.0643616227;1.05576776;0.399999126;0.0210531649;10;0.666667;0;1.06533274;1.000001;1.000001
22.889690;1.05576257;0.666665082;0.035078615;0.631453284;0.0332253032;1.06628725;1.06864481;0.645530962;0.0643524667;1.05576377;0.399999119;0.0210471056;10;0.666667;0;1.0653327;1.000001;1.000001
22.890690;1.05576256;0.666665072;0.0350769646;0.631453271;0.0332237122;1.06628527;1.0686438;0.645531551;0.0643494013;1.05576376;0.399999113;0.0210460908;10;0.666667;0;1.06533269;1.000001;1.000001
22.895690;1.05575751;0.666665006;0.0350636899;0.631456209;0.0332112177;1.06627736;1.06863871;0.645534504;0.0643372208;1.0557587;0.399999062;0.0210380124;10;0.666667;0;1.06533265;1.000001;1.000001
22.896690;1.0557575;0.66666499;0.035060362;0.6314562;0.0332080625;1.06627638;1.0686377;0.645535099;0.0643357271;1.05575868;0.399999049;0.0210359953;10;0.666667;0;1.06533264;1.000001;1.000001
22.900690;1.05575345;0.666664922;0.0350503613;0.631458552;0.033198742;1.06627041;1.06863366;0.645537496;0.0643266522;1.0557546;0.399999001;0.0210299231;10;0.666667;0;1.06533261;1.000001;1.000001
22.901690;1.05575344;0.666664905;0.035048689;0.63145854;0.0331971742;1.06626842;1.06863366;0.645537494;0.0643235457;1.05575457;0.39999899;0.0210289044;10;0.666667;0;1.06533261;1.000001;1.000001
22.905690;1.05574941;0.666664839;0.0350386431;0.631460868;0.0331878916;1.06626245;1.06862968;0.64553992;0.0643144735;1.05575048;0.399998952;0.0210228283;10;0.666667;0;1.0653326;1.000001;1.000001
22.906690;1.05574941;0.666664823;0.0350352931;0.631460848;0.0331847548;1.06626045;1.0686287;0.64554053;0.0643129827;1.05575046;0.399998944;0.0210208077;10;0.666667;0;1.0653326;1.000001;1.000001
22.911690;1.0557444;0.666664745;0.0350218597;0.631463719;0.0331723953;1.06625249;1.06862379;0.645543597;0.0643008359;1.05574538;0.399998915;0.0210126861;10;0.666667;0;1.06533265;1.000001;1.000001
22.912690;1.05574441;0.666664729;0.0350201713;0.631463692;0.0331708383;1.0662515;1.0686228;0.645544212;0.0642993398;1.05574536;0.399998909;0.0210116591;10;0.666667;0;1.06533266;1.000001;1.000001
22.916690;1.05574049;0.666664664;0.035010086;0.631465963;0.0331615681;1.06624454;1.06861888;0.645546662;0.0642902292;1.05574132;0.399998889;0.0210055478;10;0.666667;0;1.06533273;1.000001;1.000001
22.917690;1.05574052;0.666664647;0.035006732;0.631465932;0.0331584267;1.06624355;1.0686179;0.645547272;0.0642871695;1.05574131;0.399998886;0.02100352;10;0.666667;0;1.06533275;1.000001;1.000001
22.918690;1.05573955;0.666664629;0.0350050449;0.631466499;0.0331568942;1.06624156;1.06861792;0.645547276;0.0642856084;1.05574031;0.399998884;0.0210024927;10;0.666667;0;1.06533277;1.000001;1.000001
22.921690;1.05573667;0.666664576;0.034996653;0.63146821;0.0331491313;1.0662376;1.06861496;0.645549094;0.0642779799;1.05573729;0.399998887;0.0209974159;10;0.666667;0;1.06533284;1.000001;1.000001
22.922690;1.05573671;0.666664558;0.0349949684;0.631468187;0.0331475625;1.06623561;1.06861397;0.6455497;0.0642764752;1.05573729;0.399998892;0.0209963924;10;0.666667;0;1.06533287;1.000001;1.000001
22.926690;1.05573291;0.666664492;0.0349849128;0.631470519;0.0331382471;1.06622969;1.06861001;0.645552109;0.064267337;1.05573328;0.399998934;0.0209903113;10;0.666667;0;1.06533297;1.000001;1.000001
22.927690;1.05573296;0.666664477;0.0349815707;0.63147051;0.0331350957;1.06622771;1.06860902;0.64555271;0.0642642751;1.05573327;0.39999895;0.0209882952;10;0.666667;0;1.065333;1.000001;1.000001
22.931690;1.05572915;0.666664423;0.0349715643;0.631472892;0.0331257658;1.0662218;1.06860506;0.645555115;0.0642551669;1.05572924;0.399999036;0.0209822509;10;0.666667;0;1.06533312;1.000001;1.000001
22.932690;1.05572919;0.666664411;0.0349699042;0.631472895;0.0331241904;1.06621982;1.06860407;0.645555718;0.0642536751;1.05572923;0.399999062;0.0209812447;10;0.666667;0;1.06533315;1.000001;1.000001
22.933690;1.05572823;0.666664399;0.0349665808;0.631473498;0.0331210679;1.06621884;1.06860308;0.645556321;0.0642506258;1.05572822;0.39999909;0.0209792404;10;0.666667;0;1.06533318;1.000001;1.000001
22.934690;1.05572727;0.666664388;0.0349649271;0.631474104;0.0331195249;1.06621686;1.06860309;0.64555632;0.064249078;1.05572721;0.399999118;0.0209782382;10;0.666667;0;1.06533321;1.000001;1.000001
22.935690;1.05572631;0.666664379;0.0349616096;0.631474712;0.0331164042;1.06621588;1.0686021;0.645556925;0.0642460326;1.0557262;0.399999147;0.0209762382;10;0.666667;0;1.06533324;1.000001;1.000001
22.936690;1.05572534;0.666666038;0.0349599609;0.631476901;0.0331148636;1.0662139;1.06860111;0.64555753;0.0642445488;1.05572519;0.400000176;0.0209752405;10;0.666667;0;1.06533326;1.000001;1.000001
22.937690;1.05572538;0.666666031;0.0349566476;0.631476916;0.0331117142;1.06621292;1.06860012;0.645558136;0.0642415072;1.05572518;0.400000205;0.0209732452;10;0.666667;0;1.06533329;1.000001;1.000001
22.941690;1.05572147;0.666666024;0.0349467325;0.631479385;0.0331024121;1.06620602;1.06859616;0.645560574;0.0642324695;1.05572115;0.40000031;0.020967286;10;0.666667;0;1.06533338;1.000001;1.000001
22.942690;1.05572149;0.666666028;0.0349450858;0.631479409;0.0331008471;1.06620504;1.06859518;0.645561187;0.0642309885;1.05572114;0.400000332;0.0209663014;10;0.666667;0;1.0653334;1.000001;1.000001
22.946690;1.05571752;0.666666068;0.0349351548;0.63148191;0.0330915589;1.06619913;1.06859125;0.645563647;0.0642219222;1.05571711;0.400000393;0.0209603751;10;0.666667;0;1.06533346;1.000001;1.000001
22.947690;1.05571753;0.666666085;0.0349318347;0.631481941;0.0330884159;1.06619716;1.06859026;0.645564264;0.0642188691;1.0557171;0.4000004;0.0209583945;10;0.666667;0;1.06533346;1.000001;1.000001
22.951690;1.05571353;0.666666175;0.0349218663;0.63148446;0.0330791181;1.06619124;1.06858732;0.645566141;0.0642096893;1.05571306;0.400000405;0.0209524735;10;0.666667;0;1.06533347;1.000001;1.000001
22.952690;1.05571353;0.666666201;0.0349202022;0.631484493;0.0330775489;1.06618926;1.06858633;0.645566765;0.0642081833;1.05571304;0.400000404;0.020951494;10;0.666667;0;1.06533346;1.000001;1.000001
22.956690;1.05570953;0.666666317;0.0349101938;0.631487014;0.0330682392;1.0661833;1.06858233;0.645569264;0.0641990239;1.055709;0.4000004;0.0209455779;10;0.666667;0;1.06533341;1.000001;1.000001
22.957690;1.05570952;0.666666347;0.0349068555;0.631487045;0.0330650926;1.0661823;1.06858132;0.645569886;0.0641959513;1.05570898;0.400000401;0.0209435991;10;0.666667;0;1.06533339;1.000001;1.000001
22.966690;1.05570146;0.666666541;0.0348851414;0.631492137;0.0330448968;1.06616818;1.06857314;0.645574776;0.0641760511;1.0557009;0.400000431;0.0209307736;10;0.666667;0;1.06533317;1.000001;1.000001
22.967690;1.05570145;0.666666549;0.0348818045;0.631492174;0.0330417387;1.06616616;1.06857212;0.645575378;0.0641745478;1.05570089;0.400000435;0.0209287901;10;0.666667;0;1.06533315;1.000001;1.000001
22.970690;1.0556984;0.666666557;0.0348751336;0.631494072;0.0330355046;1.06616206;1.06856906;0.645577175;0.0641669369;1.05569785;0.400000443;0.0209248375;10;0.666667;0;1.06533309;1.000001;1.000001
22.971690;1.05569838;0.666666555;0.0348718016;0.631494102;0.0330323395;1.06616003;1.06856804;0.645577771;0.0641654462;1.05569784;0.400000444;0.0209228527;10;0.666667;0;1.06533307;1.000001;1.000001
22.973690;1.05569634;0.666666546;0.0348668091;0.631495352;0.0330276455;1.06615696;1.068566;0.645578959;0.0641609138;1.05569581;0.400000442;0.0209198821;10;0.666667;0;1.06533305;1.000001;1.000001
22.974690;1.05569531;0.666666539;0.0348651484;0.631495974;0.0330260851;1.06615593;1.06856598;0.645578946;0.0641578111;1.0556948;0.400000439;0.0209188959;10;0.666667;0;1.06533303;1.000001;1.000001
22.980690;1.05569014;0.666666484;0.0348502037;0.631499074;0.0330119275;1.06614671;1.06855986;0.645582468;0.0641458152;1.05568975;0.400000405;0.0209099571;10;0.666667;0;1.06533298;1.000001;1.000001
22.981690;1.05569012;0.666666474;0.0348485481;0.631499088;0.0330103287;1.06614468;1.06855884;0.645583054;0.064142775;1.05568974;0.400000398;0.0209089626;10;0.666667;0;1.06533297;1.000001;1.000001
22.984690;1.05568704;0.666666442;0.0348402535;0.631500917;0.033002471;1.06613958;1.06855578;0.645584808;0.0641367624;1.05568675;0.400000375;0.0209039701;10;0.666667;0;1.06533293;1.000001;1.000001
22.985690;1.05568701;0.666666432;0.0348386017;0.631500924;0.0330008759;1.06613856;1.06855576;0.645584787;0.0641336536;1.05568676;0.400000368;0.0209029699;10;0.666667;0;1.06533291;1.000001;1.000001
22.989690;1.05568292;0.6666664;0.0348286641;0.631503311;0.0329914856;1.06613246;1.06855171;0.64558711;0.0641261123;1.05568279;0.400000341;0.0208969567;10;0.666667;0;1.06533281;1.000001;1.000001
22.990690;1.0556829;0.666666397;0.0348253459;0.631503301;0.0329883234;1.06613044;1.0685507;0.645587687;0.0641230505;1.0556828;0.400000336;0.0208949512;10;0.666667;0;1.06533279;1.000001;1.000001
22.994690;1.05567983;0.666666401;0.0348170729;0.631505029;0.0329805267;1.06612436;1.06854667;0.645589993;0.0641138979;1.05567984;0.400000324;0.0208899244;10;0.666667;0;1.06533268;1.000001;1.000001
22.995690;1.05567881;0.666666405;0.0348137555;0.631505608;0.0329774056;1.06612334;1.06854567;0.64559057;0.0641123845;1.05567885;0.400000323;0.0208879175;10;0.666667;0;1.06533265;1.000001;1.000001
22.996690;1.0556778;0.666666409;0.0348121055;0.631506186;0.0329758647;1.06612133;1.06854567;0.645590544;0.0641092499;1.05567785;0.400000323;0.0208869111;10;0.666667;0;1.06533262;1.000001;1.000001
22.998690;1.05567577;0.66666642;0.0348071404;0.631507341;0.0329712061;1.0661183;1.06854367;0.645591702;0.0641062171;1.05567586;0.400000323;0.0208839004;10;0.666667;0;1.06533256;1.000001;1.000001
22.999690;1.05567576;0.666666426;0.0348038246;0.631507321;0.0329680565;1.06611728;1.06854267;0.645592284;0.0641031397;1.05567586;0.400000323;0.0208818955;10;0.666667;0;1.06533253;1.000001;1.000001
23.002690;1.05567274;0.666666446;0.0347972072;0.631509056;0.0329618576;1.06611224;1.0685397;0.645594044;0.0640970256;1.05567285;0.400000324;0.020877876;10;0.666667;0;1.06533244;1.000001;1.000001
23.003690;1.05567273;0.666666454;0.0347955553;0.631509036;0.0329602858;1.06611123;1.06853871;0.645594635;0.0640939481;1.05567284;0.400000323;0.0208768669;10;0.666667;0;1.06533241;1.000001;1.000001
23.005690;1.05567073;0.66666647;0.0347905823;0.631510194;0.0329556247;1.06610821;1.06853675;0.645595824;0.0640893554;1.05567082;0.40000032;0.0208738451;10;0.666667;0;1.06533236;1.000001;1.000001
23.006690;1.05566973;0.666666478;0.0347872617;0.631510775;0.0329525042;1.0661062;1.06853677;0.645595816;0.0640877807;1.05566981;0.400000317;0.020871833;10;0.666667;0;1.06533234;1.000001;1.000001
23.007690;1.05566873;0.666666486;0.0347856075;0.631511357;0.0329509621;1.06610519;1.06853579;0.645596414;0.064086267;1.0556688;0.400000313;0.0208708206;10;0.666667;0;1.06533232;1.000001;1.000001
23.008690;1.05566873;0.666666493;0.0347822866;0.631511341;0.0329478097;1.06610318;1.06853481;0.645597013;0.0640831948;1.05566878;0.400000308;0.0208688081;10;0.666667;0;1.06533229;1.000001;1.000001
23.012690;1.05566574;0.666666514;0.034772331;0.631513086;0.0329384427;1.06609714;1.06853089;0.645599416;0.0640740415;1.05566572;0.400000274;0.020862763;10;0.666667;0;1.06533223;1.000001;1.000001
23.014690;1.05566375;0.666666518;0.0347690093;0.631514268;0.0329353454;1.06609413;1.06852893;0.645600622;0.0640710355;1.05566369;0.400000249;0.0208607489;10;0.666667;0;1.0653322;1.000001;1.000001
23.015690;1.05566275;0.66666652;0.0347656773;0.631514861;0.0329322158;1.06609312;1.06852895;0.645600624;0.0640679151;1.05566267;0.400000233;0.0208587453;10;0.666667;0;1.06533219;1.000001;1.000001
23.016690;1.05566275;0.666666521;0.0347640084;0.631514857;0.0329306324;1.06609112;1.06852796;0.645601231;0.0640664157;1.05566265;0.400000217;0.0208577444;10;0.666667;0;1.06533218;1.000001;1.000001
23.020690;1.05565875;0.666666519;0.0347539607;0.631517246;0.032921257;1.06608509;1.06852402;0.64560368;0.0640573022;1.0556586;0.400000136;0.0208517716;10;0.666667;0;1.06533217;1.000001;1.000001
23.021690;1.05565874;0.666666518;0.0347522734;0.631517248;0.0329196698;1.06608408;1.06852304;0.645604297;0.0640558032;1.05565859;0.400000114;0.0208507863;10;0.666667;0;1.06533217;1.000001;1.000001
23.024690;1.05565572;0.66666651;0.0347438649;0.631519052;0.0329118411;1.06608004;1.06852007;0.645606149;0.0640481842;1.05565556;0.400000049;0.0208458475;10;0.666667;0;1.06533219;1.000001;1.000001
23.025690;1.0556557;0.666666507;0.0347421704;0.631519057;0.0329102519;1.06607802;1.06852008;0.645606163;0.0640466242;1.05565556;0.400000029;0.0208448732;10;0.666667;0;1.0653322;1.000001;1.000001
23.028690;1.05565267;0.6666665;0.034733747;0.631520865;0.0329024165;1.06607398;1.06851709;0.645608016;0.0640405667;1.05565253;0.399999972;0.0208399619;10;0.666667;0;1.06533225;1.000001;1.000001
23.032690;1.05564964;0.666666519;0.0347252832;0.63152266;0.0328945606;1.06606792;1.06851306;0.645610487;0.064031465;1.05564952;0.39999991;0.0208350849;10;0.666667;0;1.06533231;1.000001;1.000001
23.033690;1.05564964;0.666666531;0.0347219167;0.631522658;0.0328913879;1.0660659;1.06851305;0.645610501;0.0640299141;1.05564952;0.399999898;0.0208331129;10;0.666667;0;1.06533233;1.000001;1.000001
23.036690;1.05564666;0.666666581;0.0347151555;0.631524445;0.0328851189;1.06606188;1.06851;0.645612355;0.0640223324;1.05564652;0.39999987;0.0208291865;10;0.666667;0;1.06533238;1.000001;1.000001
23.037690;1.05564668;0.666666601;0.0347134598;0.631524443;0.0328835235;1.06605987;1.06850898;0.645612973;0.064020848;1.05564653;0.399999863;0.0208282074;10;0.666667;0;1.0653324;1.000001;1.000001
23.040690;1.05564374;0.666666659;0.0347050497;0.631526229;0.0328756744;1.06605585;1.06850592;0.64561482;0.0640148377;1.05564354;0.39999985;0.020823259;10;0.666667;0;1.06533246;1.000001;1.000001
23.041690;1.05564376;0.666666676;0.0347033613;0.631526224;0.0328740808;1.06605384;1.0685049;0.645615433;0.0640117938;1.05564355;0.399999847;0.0208222728;10;0.666667;0;1.06533248;1.000001;1.000001
23.042690;1.05564278;0.66666669;0.0347016752;0.631526816;0.0328725194;1.06605284;1.06850488;0.64561544;0.0640102489;1.05564255;0.399999845;0.0208212851;10;0.666667;0;1.0653325;1.000001;1.000001
23.045690;1.05563985;0.666666716;0.0346932945;0.631528583;0.0328646863;1.06604883;1.06850182;0.645617268;0.0640042254;1.05563955;0.399999837;0.0208163116;10;0.666667;0;1.06533257;1.000001;1.000001
23.046690;1.05563987;0.666666717;0.0346916156;0.631528571;0.0328631001;1.06604683;1.06850081;0.645617875;0.0640011735;1.05563955;0.399999834;0.0208153165;10;0.666667;0;1.06533259;1.000001;1.000001
23.049690;1.05563693;0.666666703;0.034684921;0.631530323;0.0328568678;1.06604284;1.06849776;0.645619693;0.0639951213;1.05563652;0.399999818;0.0208113206;10;0.666667;0;1.06533266;1.000001;1.000001
23.050690;1.05563695;0.666666693;0.0346815808;0.631530307;0.0328537102;1.06604084;1.06849775;0.645619692;0.0639935586;1.05563651;0.39999981;0.0208093195;10;0.666667;0;1.06533268;1.000001;1.000001
23.053690;1.05563399;0.666666659;0.0346748955;0.631532059;0.032847495;1.06603685;1.06849473;0.645621491;0.0639859149;1.05563346;0.399999782;0.0208053112;10;0.666667;0;1.06533275;1.000001;1.000001
23.054690;1.055634;0.666666647;0.0346732222;0.631532046;0.0328459204;1.06603486;1.06849373;0.645622089;0.0639844025;1.05563345;0.399999772;0.0208043064;10;0.666667;0;1.06533277;1.000001;1.000001
23.057690;1.05563102;0.666666613;0.0346648683;0.631533815;0.032838136;1.06603086;1.06849072;0.645623871;0.0639782953;1.0556304;0.399999748;0.0207992871;10;0.666667;0;1.06533283;1.000001;1.000001
23.058690;1.05563103;0.666666603;0.0346631956;0.631533811;0.0328365634;1.06602986;1.06849072;0.64562386;0.063975157;1.05563038;0.399999742;0.0207982804;10;0.666667;0;1.06533285;1.000001;1.000001
23.064690;1.05562601;0.666666547;0.0346481908;0.631536816;0.0328225613;1.06602085;1.06848474;0.645627423;0.0639629156;1.05562531;0.399999724;0.0207892604;10;0.666667;0;1.06533294;1.000001;1.000001
23.065690;1.055625;0.666666538;0.0346465303;0.631537422;0.0328210257;1.06601984;1.06848475;0.645627412;0.0639613386;1.0556243;0.399999723;0.0207882624;10;0.666667;0;1.06533295;1.000001;1.000001
23.068690;1.05562297;0.666666511;0.0346398916;0.631538648;0.0328148146;1.06601481;1.06848178;0.645629187;0.063953683;1.05562229;0.399999722;0.020784279;10;0.666667;0;1.06533298;1.000001;1.000001
23.069690;1.05562295;0.666666504;0.0346382367;0.631538659;0.0328132512;1.0660138;1.06848079;0.645629776;0.0639521769;1.05562229;0.399999724;0.020783287;10;0.666667;0;1.06533298;1.000001;1.000001
23.072690;1.0556199;0.666666494;0.0346299437;0.631540489;0.0328054986;1.06600878;1.06847784;0.645631541;0.0639461119;1.0556193;0.399999737;0.0207783106;10;0.666667;0;1.065333;1.000001;1.000001
23.073690;1.05561988;0.666666494;0.0346282909;0.631540501;0.0328039365;1.06600777;1.06847786;0.645631523;0.0639445536;1.05561931;0.399999745;0.0207773163;10;0.666667;0;1.065333;1.000001;1.000001
23.076690;1.05561682;0.666666505;0.034621662;0.63154233;0.0327977679;1.06600376;1.06847492;0.645633281;0.0639369466;1.05561634;0.399999779;0.020773323;10;0.666667;0;1.06533301;1.000001;1.000001
23.077690;1.0556168;0.666666511;0.0346183386;0.631542341;0.032794629;1.06600176;1.06847395;0.645633868;0.0639354535;1.05561636;0.399999793;0.0207713215;10;0.666667;0;1.06533301;1.000001;1.000001
23.079690;1.05561476;0.666666523;0.0346150187;0.631543557;0.0327915718;1.06599875;1.06847201;0.645635043;0.0639309103;1.05561438;0.399999824;0.0207693131;10;0.666667;0;1.06533302;1.000001;1.000001
23.080690;1.05561374;0.666666529;0.0346116883;0.631544163;0.0327884645;1.06599775;1.06847203;0.645635028;0.0639293599;1.0556134;0.399999841;0.0207673064;10;0.666667;0;1.06533303;1.000001;1.000001
23.081690;1.05561372;0.666666534;0.034610022;0.631544171;0.0327869048;1.06599675;1.06847106;0.645635618;0.0639278695;1.05561342;0.399999857;0.0207662983;10;0.666667;0;1.06533303;1.000001;1.000001
23.082690;1.0556127;0.666666538;0.0346066868;0.631544775;0.032783797;1.06599474;1.06847009;0.64563777;0.0639248195;1.05561243;0.399999874;0.0207642893;10;0.666667;0;1.06533304;1.000001;1.000001
23.084690;1.05561067;0.666666543;0.0346033435;0.631545983;0.0327807371;1.06599174;1.06846814;0.645638961;0.063920279;1.05561046;0.399999904;0.0207622701;10;0.666667;0;1.06533306;1.000001;1.000001
23.085690;1.05561066;0.666666543;0.0346000029;0.631545987;0.0327775957;1.06599073;1.06846716;0.645639558;0.0639187882;1.05561048;0.399999917;0.0207602605;10;0.666667;0;1.06533307;1.000001;1.000001
23.086690;1.05560965;0.666666542;0.0345983279;0.63154659;0.0327760631;1.06598872;1.06846618;0.645640157;0.0639172967;1.0556095;0.399999928;0.0207592511;10;0.666667;0;1.06533308;1.000001;1.000001
23.087690;1.05560865;0.666666539;0.0345966526;0.631547192;0.0327745293;1.06598772;1.0684662;0.645640152;0.0639141847;1.05560851;0.399999936;0.0207582418;10;0.666667;0;1.0653331;1.000001;1.000001
23.088690;1.05560864;0.666666535;0.0345933107;0.631547197;0.0327713846;1.06598671;1.06846521;0.645640751;0.0639126914;1.05560853;0.399999942;0.0207562324;10;0.666667;0;1.06533311;1.000001;1.000001
23.091690;1.05560565;0.666666512;0.0345866254;0.631549007;0.032765197;1.06598168;1.06846224;0.645642549;0.063906644;1.05560558;0.399999942;0.0207522037;10;0.666667;0;1.06533316;1.000001;1.000001
23.092690;1.05560566;0.666666502;0.0345849561;0.631549012;0.032763629;1.06598067;1.06846125;0.645643147;0.0639051452;1.0556056;0.399999936;0.0207511938;10;0.666667;0;1.06533317;1.000001;1.000001
23.093690;1.05560467;0.666668156;0.0345816225;0.631551195;0.0327605132;1.06597866;1.06846025;0.645643744;0.0639020855;1.05560461;0.400000928;0.0207491838;10;0.666667;0;1.06533319;1.000001;1.000001
23.094690;1.05560369;0.666668144;0.0345799579;0.631551798;0.0327589766;1.06597766;1.06846025;0.645643738;0.0639005247;1.05560363;0.400000919;0.0207481735;10;0.666667;0;1.0653332;1.000001;1.000001
23.095690;1.05560271;0.666668131;0.0345782957;0.631552402;0.0327574403;1.06597665;1.06845925;0.645644335;0.0638974631;1.05560264;0.400000908;0.0207471627;10;0.666667;0;1.06533321;1.000001;1.000001
23.096690;1.05560272;0.666668118;0.0345749692;0.631552407;0.0327542947;1.06597464;1.06845825;0.645644933;0.063895961;1.05560266;0.400000897;0.0207451514;10;0.666667;0;1.06533323;1.000001;1.000001
23.099690;1.05559978;0.666668083;0.0345683346;0.631554217;0.0327481114;1.06597062;1.06845524;0.645646732;0.0638898944;1.0555997;0.40000086;0.0207411153;10;0.666667;0;1.06533327;1.000001;1.000001
23.100690;1.05559981;0.666668074;0.0345666824;0.631554221;0.0327465463;1.06596962;1.06845524;0.645646729;0.0638883332;1.05559971;0.400000846;0.0207401039;10;0.666667;0;1.06533329;1.000001;1.000001
23.102690;1.05559785;0.666668062;0.0345617165;0.631555425;0.0327418989;1.06596662;1.06845323;0.64564793;0.063883774;1.05559773;0.400000819;0.0207370838;10;0.666667;0;1.06533332;1.000001;1.000001
23.103690;1.05559787;0.66666806;0.0345600698;0.631555428;0.0327403331;1.06596461;1.06845223;0.645648531;0.0638822765;1.05559774;0.400000805;0.0207360758;10;0.666667;0;1.06533334;1.000001;1.000001
23.106690;1.05559493;0.666668063;0.0345534756;0.631557231;0.0327341464;1.06596061;1.0684492;0.645650328;0.0638762343;1.05559477;0.400000768;0.020732061;10;0.666667;0;1.06533339;1.000001;1.000001
23.107690;1.05559495;0.666668067;0.0345501703;0.631557233;0.0327309993;1.06595961;1.06844919;0.645650321;0.0638731237;1.05559479;0.400000758;0.0207300595;10;0.666667;0;1.06533341;1.000001;1.000001
23.109690;1.05559299;0.666668076;0.0345452313;0.631558432;0.0327263423;1.06595662;1.06844716;0.645651512;0.0638701461;1.05559281;0.400000745;0.020727061;10;0.666667;0;1.06533344;1.000001;1.000001
23.110690;1.05559301;0.666668081;0.0345435972;0.631558434;0.03272477;1.06595562;1.06844614;0.645652105;0.0638670993;1.05559282;0.400000741;0.0207260635;10;0.666667;0;1.06533346;1.000001;1.000001
23.112690;1.05559105;0.666668089;0.0345386657;0.631559633;0.0327201024;1.06595262;1.0684441;0.64565329;0.0638625679;1.05559084;0.40000074;0.0207230697;10;0.666667;0;1.06533348;1.000001;1.000001
23.113690;1.05559006;0.666668091;0.0345370347;0.631560234;0.0327185548;1.06595063;1.06844408;0.645653278;0.0638610228;1.05558985;0.400000743;0.0207220728;10;0.666667;0;1.0653335;1.000001;1.000001
23.114690;1.05559008;0.66666809;0.034535404;0.631560237;0.0327169742;1.06594963;1.06844306;0.645653869;0.0638595374;1.05558986;0.400000747;0.0207210754;10;0.666667;0;1.06533351;1.000001;1.000001
23.117690;1.05558712;0.666668071;0.034528846;0.631562041;0.0327107397;1.06594566;1.06843999;0.645655651;0.0638535197;1.05558687;0.40000077;0.0207170794;10;0.666667;0;1.06533352;1.000001;1.000001
23.118690;1.05558714;0.666668058;0.0345255489;0.631562046;0.0327075772;1.06594366;1.06843897;0.645656248;0.063850472;1.05558687;0.400000779;0.0207150793;10;0.666667;0;1.06533351;1.000001;1.000001
23.119690;1.05558615;0.666668042;0.0345239183;0.631562651;0.0327060248;1.06594267;1.06843895;0.645656243;0.0638489227;1.05558588;0.40000079;0.0207140787;10;0.666667;0;1.06533351;1.000001;1.000001
23.123690;1.05558318;0.666667961;0.0345157212;0.631564473;0.0326982082;1.0659367;1.0684349;0.64565866;0.0638413874;1.05558286;0.400000838;0.0207090723;10;0.666667;0;1.06533344;1.000001;1.000001
23.124690;1.05558218;0.666667941;0.0345124173;0.631565078;0.0326950785;1.06593571;1.06843389;0.64565927;0.0638383313;1.05558186;0.400000851;0.0207070689;10;0.666667;0;1.06533342;1.000001;1.000001
23.125690;1.05558219;0.666667922;0.0345107776;0.631565085;0.032693497;1.06593472;1.06843388;0.645659277;0.0638367757;1.05558185;0.400000865;0.0207060641;10;0.666667;0;1.0653334;1.000001;1.000001
23.128690;1.05558021;0.666667879;0.0345041759;0.631566296;0.0326872342;1.06593074;1.06843086;0.645661121;0.0638307331;1.05557985;0.400000908;0.0207020396;10;0.666667;0;1.06533334;1.000001;1.000001
23.130690;1.05557823;0.666667863;0.0344992048;0.631567495;0.0326825506;1.06592774;1.06842885;0.645662358;0.063826187;1.05557786;0.40000094;0.0206990165;10;0.666667;0;1.0653333;1.000001;1.000001
23.131690;1.05557725;0.666667858;0.034497548;0.631568093;0.0326809968;1.06592574;1.06842884;0.645662375;0.063824634;1.05557687;0.400000958;0.0206980043;10;0.666667;0;1.06533328;1.000001;1.000001
23.133690;1.05557628;0.666667856;0.0344925591;0.631568682;0.0326762759;1.06592374;1.06842682;0.645663624;0.0638200858;1.0555759;0.400000998;0.0206949811;10;0.666667;0;1.06533324;1.000001;1.000001
23.135690;1.05557531;0.66666786;0.0344892254;0.631569264;0.0326731301;1.06592073;1.0684248;0.64566488;0.0638170949;1.05557495;0.400001044;0.0206929629;10;0.666667;0;1.06533321;1.000001;1.000001
23.136690;1.05557433;0.666667864;0.0344858872;0.631569852;0.0326699924;1.06591972;1.06842378;0.64566551;0.0638155988;1.05557398;0.400001068;0.0206909567;10;0.666667;0;1.0653332;1.000001;1.000001
23.138690;1.05557237;0.666667878;0.0344825327;0.631571026;0.0326668724;1.06591671;1.06842275;0.645666169;0.0638109863;1.05557204;0.40000112;0.0206889501;10;0.666667;0;1.06533317;1.000001;1.000001
23.142690;1.05557045;0.666667922;0.0344724418;0.631572169;0.0326573969;1.06591069;1.0684197;0.645668092;0.0638033758;1.05557014;0.400001223;0.0206829551;10;0.666667;0;1.06533312;1.000001;1.000001
23.145690;1.0555685;0.666667971;0.0344656734;0.631573321;0.0326510836;1.06590668;1.06841665;0.645669982;0.0637973135;1.05556819;0.400001301;0.0206789707;10;0.666667;0;1.06533309;1.000001;1.000001
23.147690;1.05556654;0.666668011;0.0344622621;0.63157449;0.0326479447;1.06590369;1.06841463;0.645671238;0.0637927454;1.05556621;0.400001352;0.0206769855;10;0.666667;0;1.06533307;1.000001;1.000001
23.148690;1.05556555;0.666668032;0.0344588883;0.631575074;0.0326447952;1.06590269;1.06841461;0.64567126;0.0637911796;1.05556521;0.400001375;0.0206749938;10;0.666667;0;1.06533306;1.000001;1.000001
23.149690;1.05556556;0.666668054;0.0344571812;0.631575062;0.0326431927;1.06590169;1.0684136;0.645671885;0.0637881122;1.05556522;0.400001398;0.0206740026;10;0.666667;0;1.06533305;1.000001;1.000001
23.153690;1.05556262;0.666668149;0.0344486965;0.631576807;0.0326352866;1.06589571;1.06841054;0.645673764;0.0637804531;1.05556223;0.400001466;0.02066904;10;0.666667;0;1.06533301;1.000001;1.000001
23.154690;1.05556163;0.666668173;0.0344453302;0.631577394;0.0326321319;1.06589472;1.06840953;0.645674379;0.0637789412;1.05556123;0.400001475;0.0206670493;10;0.666667;0;1.06533299;1.000001;1.000001
23.155690;1.05556164;0.666668196;0.0344436328;0.631577382;0.0326305249;1.06589373;1.06840852;0.645674994;0.0637774286;1.05556123;0.400001481;0.0206660583;10;0.666667;0;1.06533298;1.000001;1.000001
23.157690;1.05555966;0.666668239;0.0344385787;0.631578554;0.032625794;1.06589075;1.06840649;0.645676216;0.0637728413;1.05555924;0.400001482;0.0206630758;10;0.666667;0;1.06533295;1.000001;1.000001
23.158690;1.05555866;0.666668258;0.0344368885;0.631579141;0.0326242184;1.06588975;1.06840648;0.645676221;0.0637712665;1.05555825;0.400001477;0.0206620839;10;0.666667;0;1.06533294;1.000001;1.000001
23.159690;1.05555866;0.666668275;0.0344352001;0.631579128;0.0326226121;1.06588777;1.06840547;0.645676831;0.0637681905;1.05555826;0.400001469;0.0206610914;10;0.666667;0;1.06533292;1.000001;1.000001
23.161690;1.05555666;0.666668306;0.0344301623;0.6315803;0.032617885;1.06588579;1.06840346;0.645678048;0.0637651552;1.05555627;0.400001446;0.0206581036;10;0.666667;0;1.06533289;1.000001;1.000001
23.163690;1.05555564;0.666668331;0.0344267971;0.631580876;0.0326147117;1.06588281;1.06840145;0.645679265;0.0637605555;1.05555529;0.400001415;0.0206561115;10;0.666667;0;1.06533287;1.000001;1.000001
23.164690;1.05555462;0.666668342;0.0344234494;0.631581462;0.0326115647;1.06588082;1.06840144;0.64567927;0.0637589747;1.0555543;0.400001397;0.0206541136;10;0.666667;0;1.06533285;1.000001;1.000001
23.168690;1.05555254;0.66666837;0.034415068;0.631582617;0.0326036792;1.06587587;1.06839743;0.645681703;0.0637513268;1.05555232;0.400001322;0.0206491108;10;0.666667;0;1.0653328;1.000001;1.000001
23.169690;1.05555152;0.666668371;0.0344133919;0.631583208;0.0326021257;1.06587488;1.06839743;0.645681708;0.063749745;1.05555133;0.400001302;0.0206481073;10;0.666667;0;1.06533279;1.000001;1.000001
23.171690;1.05554946;0.666668366;0.0344083773;0.631584393;0.0325974473;1.0658719;1.06839543;0.645682931;0.0637451405;1.05554934;0.400001265;0.0206450971;10;0.666667;0;1.06533277;1.000001;1.000001
23.172690;1.05554943;0.666668361;0.0344067056;0.631584388;0.0325958695;1.06587092;1.06839443;0.645683545;0.0637436174;1.05554934;0.400001249;0.0206440906;10;0.666667;0;1.06533275;1.000001;1.000001
23.175690;1.05554734;0.666668342;0.0344000323;0.631585576;0.032589623;1.06586697;1.06839243;0.645684792;0.0637374235;1.05554736;0.400001207;0.0206400646;10;0.666667;0;1.06533271;1.000001;1.000001
23.180690;1.05554319;0.666668315;0.0343900524;0.631587967;0.0325802751;1.06586005;1.06838845;0.645687308;0.0637266184;1.05554338;0.400001163;0.0206339908;10;0.666667;0;1.06533266;1.000001;1.000001
23.183690;1.05554111;0.666668302;0.0343834151;0.63158916;0.032574002;1.06585608;1.06838546;0.645689192;0.0637220616;1.05554139;0.400001151;0.0206299383;10;0.666667;0;1.06533264;1.000001;1.000001
23.184690;1.05554109;0.666668298;0.0343817603;0.631589157;0.0325724123;1.06585508;1.06838546;0.645689216;0.0637189276;1.0555414;0.40000115;0.0206289224;10;0.666667;0;1.06533264;1.000001;1.000001
23.185690;1.05554006;0.666668295;0.0343784395;0.631589752;0.0325692722;1.06585308;1.06838446;0.645689844;0.0637174151;1.0555404;0.40000115;0.0206269078;10;0.666667;0;1.06533263;1.000001;1.000001
23.186690;1.05553904;0.666668293;0.0343767861;0.631590347;0.0325677089;1.06585208;1.06838347;0.645690471;0.0637159042;1.05553941;0.400001152;0.0206258948;10;0.666667;0;1.06533263;1.000001;1.000001
23.187690;1.05553902;0.666668291;0.0343751332;0.631590344;0.0325661126;1.06585107;1.06838247;0.645691099;0.0637143944;1.05553941;0.400001155;0.0206248838;10;0.666667;0;1.06533262;1.000001;1.000001
