time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
23.188690;1.055538;0.666668291;0.0343718141;0.63159094;0.0325629661;1.06585006;1.06838248;0.645691121;0.0637112662;1.05553842;0.40000116;0.0206228751;10;0.666667;0;1.06533262;1.000001;1.000001
23.190690;1.05553596;0.666668291;0.0343685104;0.63159213;0.0325598253;1.06584703;1.06838049;0.645692373;0.0637082516;1.05553644;0.400001171;0.0206208652;10;0.666667;0;1.0653326;1.000001;1.000001
23.191690;1.05553595;0.666668292;0.0343668589;0.631592128;0.0325582212;1.06584601;1.0683795;0.645692999;0.0637051854;1.05553645;0.400001179;0.0206198639;10;0.666667;0;1.0653326;1.000001;1.000001
23.192690;1.05553493;0.666668292;0.0343635403;0.631592726;0.032555067;1.065844;1.06837851;0.645693623;0.0637036795;1.05553545;0.400001187;0.0206178648;10;0.666667;0;1.06533259;1.000001;1.000001
23.193690;1.05553392;0.666668293;0.0343618877;0.631593324;0.0325534898;1.06584298;1.06837852;0.645693643;0.0637021144;1.05553446;0.400001196;0.0206168677;10;0.666667;0;1.06533258;1.000001;1.000001
23.194690;1.0555339;0.666668294;0.0343602339;0.631593324;0.0325518798;1.06584196;1.06837754;0.645694267;0.0637006093;1.05553447;0.400001206;0.0206158723;10;0.666667;0;1.06533257;1.000001;1.000001
23.195690;1.05553289;0.666668295;0.0343569123;0.631593925;0.0325487203;1.06583994;1.06837655;0.645694889;0.0636975445;1.05553348;0.400001217;0.0206138783;10;0.666667;0;1.06533256;1.000001;1.000001
23.197690;1.05553185;0.666668298;0.0343535986;0.631594531;0.0325455269;1.0658379;1.06837458;0.64569613;0.0636945341;1.0555325;0.400001239;0.0206118942;10;0.666667;0;1.06533255;1.000001;1.000001
23.201690;1.05552877;0.666668318;0.0343452958;0.631596354;0.0325376033;1.06583181;1.06837163;0.645697983;0.0636868894;1.05552952;0.400001273;0.0206069316;10;0.666667;0;1.06533252;1.000001;1.000001
23.202690;1.05552775;0.666668326;0.0343436365;0.631596961;0.0325360301;1.06583078;1.06837164;0.645697988;0.0636853222;1.05552853;0.400001277;0.0206059406;10;0.666667;0;1.06533251;1.000001;1.000001
23.208690;1.05552359;0.66666839;0.034330359;0.631599424;0.032523427;1.06582267;1.06836671;0.645701006;0.0636730704;1.05552455;0.400001268;0.0205979854;10;0.666667;0;1.06533254;1.000001;1.000001
23.211690;1.05552151;0.666668439;0.0343237243;0.631600659;0.032517168;1.06581964;1.06836373;0.645702804;0.0636669562;1.05552254;0.40000125;0.0205939981;10;0.666667;0;1.06533259;1.000001;1.000001
23.212690;1.05552149;0.666668458;0.0343220681;0.631600671;0.0325155942;1.06581763;1.06836373;0.645702799;0.0636653779;1.05552254;0.400001243;0.0205929998;10;0.666667;0;1.06533261;1.000001;1.000001
23.215690;1.05551943;0.666668524;0.034315432;0.631601902;0.0325093745;1.06581363;1.06836075;0.645704593;0.0636592631;1.05552053;0.400001219;0.020589;10;0.666667;0;1.06533268;1.000001;1.000001
23.220690;1.0555154;0.666668647;0.0343054817;0.631604355;0.032500132;1.06580763;1.06835776;0.645706382;0.0636500053;1.05551651;0.400001164;0.0205829953;10;0.666667;0;1.06533281;1.000001;1.000001
23.223690;1.05551343;0.666668726;0.0342988467;0.63160559;0.0324939653;1.06580363;1.06835476;0.645708184;0.063645471;1.05551448;0.400001117;0.0205789989;10;0.666667;0;1.06533287;1.000001;1.000001
23.224690;1.05551345;0.666668752;0.0342971915;0.631605602;0.0324924186;1.06580263;1.06835376;0.645708785;0.0636424029;1.05551447;0.4000011;0.0205780019;10;0.666667;0;1.06533289;1.000001;1.000001
23.225690;1.05551247;0.666668777;0.0342955369;0.631606211;0.0324909034;1.06580163;1.06835376;0.645708781;0.0636408371;1.05551347;0.400001083;0.0205770059;10;0.666667;0;1.0653329;1.000001;1.000001
23.227690;1.05551152;0.666668825;0.0342905623;0.631606825;0.0324862636;1.06579862;1.06835176;0.64570998;0.0636378289;1.05551245;0.400001048;0.0205740161;10;0.666667;0;1.06533292;1.000001;1.000001
23.232690;1.05550766;0.666668934;0.0342806232;0.631609219;0.0324770663;1.06579259;1.06834777;0.645712349;0.0636287016;1.0555084;0.400000943;0.0205680455;10;0.666667;0;1.06533296;1.000001;1.000001
23.235690;1.05550675;0.666668999;0.0342756497;0.631609797;0.0324724408;1.06578856;1.06834577;0.645713508;0.063622582;1.05550736;0.40000087;0.0205650623;10;0.666667;0;1.06533297;1.000001;1.000001
23.237690;1.0555048;0.666669042;0.0342706641;0.631610974;0.0324678168;1.06578555;1.06834477;0.645714076;0.0636179647;1.05550532;0.400000825;0.0205620747;10;0.666667;0;1.06533297;1.000001;1.000001
23.240690;1.05550287;0.666669106;0.0342640166;0.631612132;0.0324616374;1.06578153;1.06834177;0.645715843;0.0636134726;1.05550327;0.400000767;0.0205580951;10;0.666667;0;1.06533297;1.000001;1.000001
23.241690;1.05550289;0.666669128;0.0342623562;0.631612117;0.032460083;1.06578053;1.06834177;0.645715829;0.0636119173;1.05550325;0.400000751;0.0205571017;10;0.666667;0;1.06533296;1.000001;1.000001
23.244690;1.05550094;0.666669188;0.0342573743;0.631613262;0.0324554769;1.06577653;1.06833876;0.645717609;0.0636058775;1.0555012;0.400000717;0.0205541211;10;0.666667;0;1.06533294;1.000001;1.000001
23.245690;1.05549996;0.666669206;0.0342540463;0.631613842;0.0324523701;1.06577553;1.06833876;0.6457176;0.0636043282;1.05550019;0.40000071;0.0205521282;10;0.666667;0;1.06533294;1.000001;1.000001
23.252690;1.05549506;0.666669265;0.0342407307;0.631616714;0.0324399766;1.0657666;1.06833274;0.645721172;0.0635907648;1.05549512;0.40000069;0.0205442174;10;0.666667;0;1.06533289;1.000001;1.000001
23.254690;1.05549409;0.66666926;0.0342357205;0.631617287;0.0324352779;1.06576463;1.06833174;0.645721758;0.063587745;1.05549411;0.400000682;0.0205412537;10;0.666667;0;1.06533288;1.000001;1.000001
23.255690;1.0554941;0.666669253;0.0342340449;0.631617277;0.0324337007;1.06576364;1.06833074;0.645722351;0.0635862644;1.0554941;0.400000676;0.0205402727;10;0.666667;0;1.06533289;1.000001;1.000001
23.256690;1.05549311;0.666669246;0.0342323668;0.631617865;0.0324321529;1.06576166;1.06832974;0.645722945;0.0635847832;1.0554931;0.400000669;0.020539292;10;0.666667;0;1.06533289;1.000001;1.000001
23.257690;1.05549213;0.666669236;0.0342306861;0.631618456;0.0324306039;1.06576067;1.06832974;0.645722932;0.0635816816;1.0554921;0.400000661;0.020538311;10;0.666667;0;1.06533289;1.000001;1.000001
23.260690;1.05549018;0.666669198;0.0342239631;0.631619643;0.0324243424;1.06575671;1.06832676;0.645724703;0.0635772277;1.0554901;0.400000627;0.0205343634;10;0.666667;0;1.06533291;1.000001;1.000001
23.263690;1.05548824;0.666669151;0.0342188908;0.631620853;0.0324196588;1.06575374;1.06832477;0.64572587;0.0635711395;1.0554881;0.400000584;0.0205313993;10;0.666667;0;1.06533292;1.000001;1.000001
23.266690;1.05548731;0.666669105;0.0342121433;0.631621484;0.032413368;1.06574977;1.06832277;0.645727044;0.0635665939;1.05548709;0.400000542;0.0205274104;10;0.666667;0;1.06533292;1.000001;1.000001
23.273690;1.05548248;0.666669034;0.0341986209;0.631624594;0.0324008637;1.06574177;1.06831782;0.645730009;0.0635528086;1.05548207;0.400000489;0.020519331;10;0.666667;0;1.06533288;1.000001;1.000001
23.274690;1.0554815;0.66666903;0.0341969263;0.631625213;0.0323993067;1.06573977;1.06831683;0.645730608;0.0635512933;1.05548107;0.400000486;0.0205183112;10;0.666667;0;1.06533287;1.000001;1.000001
23.276690;1.05548054;0.666669024;0.034191869;0.631625855;0.0323945784;1.06573776;1.06831487;0.645731807;0.0635482595;1.05548006;0.400000481;0.0205152703;10;0.666667;0;1.06533286;1.000001;1.000001
23.277690;1.05548056;0.666669021;0.0341901733;0.631625879;0.0323929861;1.06573676;1.06831489;0.645731803;0.0635466823;1.05548006;0.400000478;0.02051425;10;0.666667;0;1.06533285;1.000001;1.000001
23.279690;1.05547859;0.666669012;0.0341867825;0.631627128;0.0323898578;1.06573376;1.06831293;0.645733003;0.0635420863;1.05547806;0.400000471;0.0205122109;10;0.666667;0;1.06533283;1.000001;1.000001
23.280690;1.0554786;0.666669005;0.034183421;0.631627155;0.0323866812;1.06573276;1.06831295;0.645733;0.0635405097;1.05547806;0.400000467;0.0205101924;10;0.666667;0;1.06533282;1.000001;1.000001
23.285690;1.05547561;0.666668938;0.0341749615;0.631629098;0.0323787555;1.0657268;1.06830906;0.645735392;0.0635313243;1.05547507;0.400000444;0.0205051095;10;0.666667;0;1.06533276;1.000001;1.000001
23.287690;1.05547359;0.666668897;0.0341699189;0.631630354;0.032374019;1.06572382;1.06830709;0.645736582;0.0635283089;1.05547307;0.400000437;0.0205020795;10;0.666667;0;1.06533273;1.000001;1.000001
23.290690;1.05547154;0.666668827;0.034164864;0.631631639;0.0323692466;1.06572085;1.06830515;0.645737749;0.0635237386;1.05547109;0.40000044;0.0204990377;10;0.666667;0;1.0653327;1.000001;1.000001
23.291690;1.05547152;0.666668803;0.0341631816;0.631631666;0.0323676343;1.06571986;1.06830516;0.645737732;0.063520619;1.0554711;0.400000445;0.0204980243;10;0.666667;0;1.06533268;1.000001;1.000001
23.293690;1.05547047;0.666668756;0.0341581547;0.631632313;0.0323628615;1.06571686;1.0683032;0.645738904;0.0635176239;1.05547012;0.400000459;0.0204949978;10;0.666667;0;1.06533265;1.000001;1.000001
23.294690;1.05546944;0.666668734;0.0341564767;0.631632932;0.0323612809;1.06571586;1.06830221;0.64573949;0.0635161289;1.05546913;0.400000468;0.0204939846;10;0.666667;0;1.06533263;1.000001;1.000001
23.298690;1.05546733;0.66666866;0.0341481066;0.631634192;0.0323533376;1.06571083;1.06830027;0.645740625;0.0635084842;1.05546716;0.400000512;0.0204889338;10;0.666667;0;1.06533256;1.000001;1.000001
23.303690;1.05546318;0.666668589;0.0341397391;0.631636619;0.0323454935;1.06570471;1.06829635;0.64574297;0.0635009836;1.05546318;0.400000568;0.0204838948;10;0.666667;0;1.06533247;1.000001;1.000001
23.305690;1.05546213;0.666668562;0.0341347312;0.631637216;0.0323407769;1.06570264;1.06829538;0.645743551;0.063496389;1.05546218;0.400000588;0.020480889;10;0.666667;0;1.06533244;1.000001;1.000001
23.306690;1.0554621;0.666668548;0.0341330631;0.631637214;0.032339196;1.06570161;1.06829439;0.645744145;0.0634949015;1.05546217;0.400000598;0.0204798876;10;0.666667;0;1.06533243;1.000001;1.000001
23.308690;1.05546005;0.666668518;0.0341297321;0.631638407;0.0323361012;1.06569853;1.06829242;0.645745335;0.0634919244;1.05546016;0.400000618;0.0204778863;10;0.666667;0;1.06533242;1.000001;1.000001
23.311690;1.05545898;0.666668471;0.0341247446;0.631639;0.03233141;1.06569541;1.06829045;0.645746531;0.0634873903;1.05545913;0.400000645;0.0204748864;10;0.666667;0;1.06533243;1.000001;1.000001
23.312690;1.05545796;0.666668456;0.0341214163;0.631639595;0.0323282901;1.06569437;1.06829046;0.645746532;0.0634842763;1.05545813;0.400000653;0.0204728872;10;0.666667;0;1.06533244;1.000001;1.000001
23.313690;1.05545694;0.666668443;0.0341197546;0.631640191;0.0323267503;1.06569333;1.06828946;0.645747141;0.0634827806;1.05545712;0.400000662;0.0204718886;10;0.666667;0;1.06533244;1.000001;1.000001
23.315690;1.05545589;0.66666842;0.0341164298;0.631640783;0.0323236421;1.06569025;1.06828747;0.645748363;0.0634797854;1.05545612;0.400000678;0.0204698939;10;0.666667;0;1.06533247;1.000001;1.000001
23.316690;1.05545587;0.666668412;0.0341147659;0.631640778;0.0323220734;1.06568921;1.06828747;0.645748372;0.0634782262;1.05545611;0.400000686;0.0204688982;10;0.666667;0;1.06533249;1.000001;1.000001
23.318690;1.05545382;0.666668405;0.0341114345;0.631641963;0.0323189972;1.06568715;1.06828546;0.6457496;0.0634752216;1.05545411;0.400000698;0.0204669118;10;0.666667;0;1.06533253;1.000001;1.000001
23.321690;1.05545276;0.666668415;0.0341047635;0.631642535;0.0323127402;1.06568306;1.06828345;0.645750837;0.0634690862;1.05545311;0.400000708;0.0204629452;10;0.666667;0;1.06533261;1.000001;1.000001
23.322690;1.05545174;0.666668423;0.034103094;0.631643123;0.0323112003;1.06568204;1.06828344;0.645750844;0.0634675205;1.05545211;0.40000071;0.0204619584;10;0.666667;0;1.06533263;1.000001;1.000001
23.323690;1.05545071;0.666668434;0.0341014241;0.631643708;0.0323096599;1.06568102;1.06828244;0.645751455;0.0634660145;1.05545111;0.400000712;0.0204609722;10;0.666667;0;1.06533266;1.000001;1.000001
23.325690;1.05544968;0.666668459;0.0340980838;0.631644277;0.0323065469;1.065678;1.06828042;0.645752673;0.0634630032;1.05545011;0.400000716;0.0204589999;10;0.666667;0;1.06533271;1.000001;1.000001
23.326690;1.05544966;0.666668473;0.0340964142;0.63164426;0.0323049744;1.06567699;1.06828042;0.645752675;0.0634614392;1.05545011;0.400000718;0.020458013;10;0.666667;0;1.06533274;1.000001;1.000001
23.328690;1.05544762;0.666668501;0.0340914102;0.63164542;0.0323003099;1.06567498;1.06827841;0.645753881;0.0634584336;1.05544812;0.400000726;0.0204550357;10;0.666667;0;1.0653328;1.000001;1.000001
23.329690;1.0554476;0.666668514;0.034089743;0.631645399;0.032298736;1.06567399;1.0682784;0.645753877;0.0634553137;1.05544812;0.400000731;0.0204540446;10;0.666667;0;1.06533283;1.000001;1.000001
23.330690;1.05544659;0.666670192;0.0340880772;0.631647555;0.0322971925;1.065673;1.0682774;0.645754475;0.0634538154;1.05544712;0.400001737;0.0204530519;10;0.666667;0;1.06533286;1.000001;1.000001
23.331690;1.05544657;0.666670203;0.0340864131;0.631647532;0.0322956184;1.06567201;1.06827639;0.64575507;0.0634523191;1.05544712;0.400001744;0.0204520574;10;0.666667;0;1.0653329;1.000001;1.000001
23.333690;1.05544455;0.666670218;0.0340830908;0.631648682;0.0322925327;1.06566906;1.06827538;0.645755652;0.0634492725;1.05544512;0.400001763;0.0204500631;10;0.666667;0;1.06533297;1.000001;1.000001
23.335690;1.05544352;0.666670228;0.0340781103;0.63164923;0.03228784;1.06566712;1.06827437;0.645756231;0.0634462318;1.0554441;0.400001786;0.0204470611;10;0.666667;0;1.06533305;1.000001;1.000001
23.336690;1.05544352;0.666670231;0.0340764567;0.631649204;0.0322862694;1.06566616;1.06827337;0.645756824;0.0634447429;1.0554441;0.4000018;0.020446057;10;0.666667;0;1.0653331;1.000001;1.000001
23.338690;1.0554415;0.666670233;0.0340731547;0.631650349;0.0322831936;1.06566324;1.06827136;0.645758015;0.0634402062;1.05544208;0.400001829;0.0204440435;10;0.666667;0;1.06533318;1.000001;1.000001
23.341690;1.0554405;0.666670227;0.0340682124;0.631650873;0.0322785307;1.06566039;1.06826935;0.645759206;0.0634356764;1.05544103;0.400001878;0.0204410152;10;0.666667;0;1.06533332;1.000001;1.000001
23.343690;1.05543851;0.666670219;0.0340649222;0.631652024;0.0322754678;1.06565849;1.06826833;0.645759804;0.0634326277;1.055439;0.400001913;0.0204389955;10;0.666667;0;1.0653334;1.000001;1.000001
23.348690;1.05543659;0.666670182;0.0340550402;0.631653107;0.0322661406;1.06565276;1.06826529;0.645761629;0.063423452;1.05543688;0.400002;0.0204329602;10;0.666667;0;1.06533356;1.000001;1.000001
23.354690;1.05543274;0.666670104;0.0340434979;0.631655392;0.0322552926;1.06564602;1.06826122;0.645764111;0.0634143524;1.05543272;0.40000208;0.0204259408;10;0.666667;0;1.06533365;1.000001;1.000001
23.355690;1.05543178;0.666670088;0.0340418475;0.631655977;0.0322537589;1.06564506;1.06826021;0.645764731;0.0634128622;1.05543169;0.400002088;0.0204249375;10;0.666667;0;1.06533366;1.000001;1.000001
23.357690;1.05543084;0.666670057;0.0340385423;0.631656553;0.0322506665;1.06564313;1.06825918;0.645765369;0.0634098289;1.05543064;0.400002102;0.0204229284;10;0.666667;0;1.06533367;1.000001;1.000001
23.360690;1.05542994;0.666670016;0.0340335713;0.631657125;0.0322460294;1.06564022;1.06825613;0.645767248;0.0634038242;1.05542958;0.400002115;0.0204199099;10;0.666667;0;1.06533368;1.000001;1.000001
23.367690;1.05542515;0.666670005;0.0340202642;0.63166011;0.0322337564;1.06563236;1.06825203;0.645769865;0.0633933392;1.0554245;0.400002119;0.0204118575;10;0.666667;0;1.06533363;1.000001;1.000001
23.372690;1.05542331;0.666670051;0.0340119695;0.63166138;0.0322260414;1.06562637;1.06824802;0.645772405;0.0633859283;1.05542249;0.400002109;0.0204067936;10;0.666667;0;1.06533353;1.000001;1.000001
23.374690;1.05542138;0.666670072;0.0340086564;0.631662625;0.0322229742;1.06562436;1.06824703;0.645773044;0.0633813617;1.05542049;0.400002101;0.0204047543;10;0.666667;0;1.06533347;1.000001;1.000001
23.378690;1.05541954;0.666670111;0.0340020312;0.631663934;0.0322167339;1.06562036;1.06824405;0.645774887;0.0633753997;1.05541852;0.400002073;0.0204006492;10;0.666667;0;1.06533336;1.000001;1.000001
23.381690;1.05541866;0.666670136;0.033995388;0.63166462;0.0322104123;1.06561637;1.06824306;0.64577548;0.0633708584;1.05541755;0.400002053;0.020396562;10;0.666667;0;1.06533328;1.000001;1.000001
23.383690;1.05541673;0.666670151;0.0339920649;0.631665872;0.0322072679;1.06561437;1.06824105;0.645776667;0.0633679134;1.05541558;0.400002045;0.0203945082;10;0.666667;0;1.06533324;1.000001;1.000001
23.388690;1.05541488;0.666670182;0.0339837291;0.631667172;0.0321992547;1.06560937;1.06823804;0.645778394;0.0633604334;1.05541364;0.400002051;0.0203894133;10;0.666667;0;1.06533316;1.000001;1.000001
23.389690;1.05541389;0.666670187;0.0339820572;0.631667786;0.0321976653;1.06560736;1.06823704;0.645778977;0.0633589607;1.05541265;0.400002055;0.0203884045;10;0.666667;0;1.06533315;1.000001;1.000001
23.390690;1.05541291;0.666670191;0.0339803843;0.631668397;0.0321960755;1.06560635;1.06823703;0.645778952;0.0633574286;1.05541166;0.400002059;0.0203873999;10;0.666667;0;1.06533314;1.000001;1.000001
23.394690;1.05541093;0.666670209;0.0339736888;0.631669633;0.0321896648;1.06560228;1.06823403;0.645780657;0.0633499128;1.05540972;0.400002073;0.0203834274;10;0.666667;0;1.06533312;1.000001;1.000001
23.397690;1.05540991;0.666670227;0.0339686701;0.631670238;0.03218486;1.06559921;1.06823203;0.645781788;0.0633454233;1.05540875;0.400002078;0.0203804917;10;0.666667;0;1.06533311;1.000001;1.000001
23.398690;1.0554089;0.666670234;0.0339669989;0.631670833;0.0321832825;1.06559819;1.06823103;0.645782369;0.0633439448;1.05540776;0.40000208;0.0203795192;10;0.666667;0;1.0653331;1.000001;1.000001
23.399690;1.05540789;0.666670242;0.0339636616;0.631671427;0.0321801277;1.06559716;1.06823104;0.645782347;0.0633424059;1.05540677;0.400002081;0.0203775486;10;0.666667;0;1.0653331;1.000001;1.000001
23.401690;1.05540686;0.666670257;0.0339603214;0.631672008;0.0321769518;1.06559509;1.06823004;0.645782909;0.0633393837;1.05540578;0.400002084;0.0203756108;10;0.666667;0;1.06533309;1.000001;1.000001
23.406690;1.05540476;0.666670288;0.0339519667;0.631673135;0.0321690267;1.06558893;1.06822605;0.645785239;0.0633318873;1.05540376;0.400002091;0.0203707554;10;0.666667;0;1.06533305;1.000001;1.000001
23.408690;1.05540271;0.666670293;0.0339486211;0.631674299;0.0321659022;1.06558686;1.06822505;0.645785812;0.0633288384;1.05540175;0.400002092;0.0203687994;10;0.666667;0;1.06533302;1.000001;1.000001
23.412690;1.05540061;0.66667029;0.0339419277;0.63167543;0.0321596052;1.06558276;1.06822207;0.645787571;0.0633227722;1.05539972;0.400002086;0.0203648512;10;0.666667;0;1.06533295;1.000001;1.000001
23.415690;1.05539952;0.666670284;0.0339369127;0.631675985;0.0321548844;1.0655797;1.0682211;0.645788138;0.0633181191;1.0553987;0.400002073;0.0203618535;10;0.666667;0;1.06533289;1.000001;1.000001
23.417690;1.05539846;0.666670282;0.033933578;0.631676557;0.0321517579;1.06557768;1.06821911;0.645789322;0.0633150815;1.0553977;0.400002056;0.0203598382;10;0.666667;0;1.06533285;1.000001;1.000001
23.419690;1.0553964;0.666670284;0.0339302527;0.631677731;0.0321486698;1.06557465;1.06821813;0.6457899;0.0633119761;1.05539569;0.400002036;0.0203578125;10;0.666667;0;1.06533281;1.000001;1.000001
23.420690;1.05539636;0.666670285;0.0339285933;0.631677722;0.0321470978;1.06557364;1.06821714;0.645790491;0.0633104505;1.05539569;0.400002026;0.0203567972;10;0.666667;0;1.06533279;1.000001;1.000001
23.423690;1.05539426;0.666670291;0.0339236269;0.631678901;0.0321424484;1.06557062;1.06821616;0.645791053;0.0633057482;1.05539368;0.400001998;0.0203537506;10;0.666667;0;1.06533275;1.000001;1.000001
23.430690;1.05539101;0.666670313;0.0339120843;0.631680722;0.0321315593;1.06556361;1.06821125;0.645793987;0.0632949168;1.05539065;0.400001961;0.0203466783;10;0.666667;0;1.06533271;1.000001;1.000001
23.432690;1.05538895;0.666670321;0.0339087911;0.631681941;0.0321284816;1.06556162;1.06821029;0.64579457;0.0632918002;1.05538864;0.40000196;0.0203446651;10;0.666667;0;1.06533271;1.000001;1.000001
23.444690;1.05538267;0.666670299;0.0338889119;0.631685682;0.0321097786;1.06554958;1.06820261;0.645799371;0.0632732932;1.05538271;0.40000199;0.0203326611;10;0.666667;0;1.06533284;1.000001;1.000001
23.445690;1.05538265;0.666670292;0.0338872405;0.631685696;0.0321082003;1.06554758;1.06820264;0.645799373;0.0632717135;1.05538273;0.400001994;0.0203316653;10;0.666667;0;1.06533285;1.000001;1.000001
23.447690;1.05538162;0.666670279;0.033883893;0.631686322;0.0321050721;1.06554557;1.06820168;0.645799983;0.0632686092;1.05538178;0.400002005;0.0203296767;10;0.666667;0;1.06533289;1.000001;1.000001
23.449690;1.0553796;0.666670268;0.033880539;0.631687547;0.0321019736;1.06554356;1.06819972;0.645801202;0.0632655569;1.05537981;0.400002019;0.020327694;10;0.666667;0;1.06533291;1.000001;1.000001
23.452690;1.05537857;0.666670258;0.0338754938;0.631688185;0.0320972708;1.06554056;1.06819876;0.64580183;0.0632608456;1.05537886;0.40000205;0.020324732;10;0.666667;0;1.06533296;1.000001;1.000001
23.454690;1.05537757;0.666670258;0.03387212;0.631688807;0.0320941519;1.06553856;1.06819676;0.645803066;0.0632577774;1.05537788;0.400002074;0.0203227623;10;0.666667;0;1.06533299;1.000001;1.000001
23.459690;1.05537459;0.666670281;0.0338636556;0.631690633;0.032086382;1.06553364;1.0681937;0.645804971;0.0632500053;1.05537491;0.400002121;0.0203178351;10;0.666667;0;1.06533311;1.000001;1.000001
23.460690;1.05537459;0.666670288;0.0338619589;0.631690634;0.0320848103;1.06553267;1.06819368;0.64580499;0.0632484228;1.05537491;0.400002125;0.0203168479;10;0.666667;0;1.06533313;1;1
23.461690;1.0553736;0.666670295;0.033860261;0.631691231;0.0320832686;1.0655317;1.06819265;0.645805615;0.0632469026;1.05537392;0.400002128;0.0203158598;10;0.666667;0;1.06533316;1;1
23.467690;1.05537062;0.666670342;0.033850062;0.631692983;0.0320739139;1.06552592;1.06818944;0.64580754;0.0632392281;1.05537097;0.400002094;0.0203099133;10;0.666667;0;1.06533331;1;1
23.469690;1.05536964;0.666670357;0.0338466627;0.631693551;0.0320707893;1.065524;1.06818734;0.645808783;0.0632362273;1.05537001;0.400002063;0.0203079301;10;0.666667;0;1.06533335;1;1
23.471690;1.05536866;0.666670369;0.0338432672;0.631694112;0.0320676624;1.06552207;1.06818625;0.645809418;0.0632331747;1.05536905;0.400002021;0.0203059502;10;0.666667;0;1.06533338;1;1
23.472690;1.05536867;0.666670373;0.033843238;0.631694091;0.0320676623;1.06552111;1.0681862;0.645809434;0.0632316215;1.05536907;0.400001995;0.0203059614;10;0.666667;0;1.06533339;1;1
23.474690;1.0553677;0.666670376;0.0338398507;0.631694642;0.0320645329;1.06551919;1.06818411;0.645810674;0.0632286383;1.05536813;0.400001936;0.0203039857;10;0.666667;0;1.06533341;1;1
23.477690;1.05536576;0.66667036;0.0338347853;0.631695763;0.0320598528;1.06551628;1.06818298;0.645811329;0.0632240532;1.05536621;0.400001829;0.0203010269;10;0.666667;0;1.06533343;1;1
23.479690;1.0553648;0.666670333;0.0338314214;0.631696313;0.0320567226;1.06551533;1.06818089;0.645812572;0.0632210759;1.05536527;0.40000175;0.0202990586;10;0.666667;0;1.06533344;1;1
23.484690;1.0553629;0.666670205;0.0338230601;0.631697402;0.0320488751;1.0655104;1.06817871;0.645813852;0.063215007;1.05536339;0.400001554;0.020294151;10;0.666667;0;1.06533343;1;1
23.486690;1.05536193;0.666670135;0.0338197318;0.631697967;0.0320457362;1.0655084;1.06817664;0.645815078;0.0632120269;1.05536243;0.400001485;0.0202921897;10;0.666667;0;1.06533343;1;1
23.491690;1.05535899;0.666669961;0.0338131013;0.631699692;0.0320394706;1.06550336;1.06817351;0.645816914;0.0632044719;1.05535952;0.400001366;0.0202882656;10;0.666667;0;1.06533341;1;1
23.503690;1.05535307;0.666669728;0.0337933795;0.631703276;0.0320205751;1.06549133;1.06816743;0.645820665;0.0631877292;1.05535362;0.40000133;0.0202762932;10;0.666667;0;1.06533345;1;1
23.505690;1.05535208;0.666669712;0.0337917764;0.631703909;0.0320189976;1.06548935;1.06816546;0.645821907;0.063184713;1.05535263;0.400001337;0.0202752849;10;0.666667;0;1.06533347;1;1
23.507690;1.05535108;0.666669702;0.0337885055;0.63170455;0.032015842;1.06548837;1.06816449;0.645822543;0.063181634;1.05535164;0.400001347;0.0202732752;10;0.666667;0;1.06533349;1;1
23.510690;1.05535008;0.6666697;0.0337835958;0.631705215;0.0320111065;1.06548541;1.06816354;0.645823184;0.063178537;1.05535064;0.400001364;0.0202702532;10;0.666667;0;1.06533351;1;1
23.512690;1.05534906;0.666669709;0.0337803208;0.631705854;0.0320079733;1.06548344;1.06816158;0.645824409;0.0631755025;1.05534965;0.400001377;0.02026823;10;0.666667;0;1.06533351;1;1
23.515690;1.05534703;0.666669742;0.0337754063;0.631707101;0.0320033101;1.06548049;1.06816062;0.645825015;0.0631708196;1.05534764;0.400001398;0.020265179;10;0.666667;0;1.06533348;1;1
23.525690;1.05534193;0.666670014;0.033760653;0.631710078;0.031989422;1.06547161;1.0681547;0.645828542;0.0631569004;1.05534257;0.400001474;0.0202559723;10;0.666667;0;1.06533327;1;1
23.527690;1.05534193;0.666670078;0.0337590325;0.631710038;0.0319878877;1.06546964;1.0681537;0.645829114;0.0631553631;1.05534255;0.40000149;0.0202549493;10;0.666667;0;1.06533322;1;1
23.539690;1.05533588;0.6666704;0.03374093;0.631713371;0.031970859;1.06545866;1.06814766;0.645832557;0.0631384483;1.05533644;0.400001524;0.0202439906;10;0.666667;0;1.06533286;1;1
23.541690;1.05533487;0.666670451;0.0337376185;0.631713934;0.0319677347;1.06545663;1.06814566;0.645833739;0.0631354493;1.05533542;0.400001518;0.0202420066;10;0.666667;0;1.06533279;1;1
23.542690;1.05533386;0.666670477;0.0337359596;0.631714516;0.0319661855;1.06545561;1.06814566;0.645833726;0.0631338925;1.0553344;0.400001515;0.0202410146;10;0.666667;0;1.06533276;1;1
23.544690;1.05533384;0.666670529;0.0337343015;0.631714483;0.0319646026;1.06545357;1.06814465;0.645834308;0.0631324016;1.05533438;0.400001514;0.0202400311;10;0.666667;0;1.0653327;1;1
23.552690;1.05532976;0.666670705;0.0337225794;0.631716783;0.0319536563;1.06544632;1.06814063;0.64583666;0.0631217961;1.05533028;0.400001581;0.0202330978;10;0.666667;0;1.06533251;1;1
23.554690;1.05532872;0.666670731;0.0337192163;0.631717367;0.0319505294;1.06544423;1.06813863;0.645837857;0.0631188161;1.05532925;0.400001616;0.0202311023;10;0.666667;0;1.06533249;1;1
23.555690;1.0553277;0.666670741;0.0337175326;0.631717959;0.031948981;1.06544419;1.06813863;0.645837851;0.0631172667;1.05532824;0.400001637;0.0202301008;10;0.666667;0;1.06533248;1;1
23.557690;1.05532765;0.666670756;0.0337141608;0.631717948;0.0319458231;1.0654421;1.06813763;0.645838444;0.0631142273;1.05532821;0.400001684;0.0202280909;10;0.666667;0;1.06533246;1;1
23.564690;1.05532346;0.666670768;0.0337039981;0.631720333;0.0319364793;1.06543584;1.06813368;0.645840825;0.0631067582;1.05532409;0.400001864;0.0202220176;10;0.666667;0;1.06533244;1;1
23.566690;1.05532241;0.666670764;0.0337022807;0.631720939;0.0319349406;1.06543379;1.06813269;0.645841425;0.0631037286;1.05532306;0.400001914;0.0202209956;10;0.666667;0;1.06533245;1;1
23.568690;1.05532237;0.66667076;0.0336988939;0.631720951;0.0319317956;1.06543175;1.06813169;0.645842028;0.0631006995;1.05532302;0.400001961;0.0202189743;10;0.666667;0;1.06533246;1;1
23.569690;1.05532136;0.666670759;0.0336971999;0.631721558;0.0319302541;1.06543073;1.06813169;0.64584203;0.0630991559;1.05532201;0.400001983;0.0202179638;10;0.666667;0;1.06533247;1;1
23.570690;1.05532135;0.666670759;0.0336955055;0.631721567;0.0319286829;1.06542971;1.06813069;0.645842639;0.0630976722;1.05532199;0.400002003;0.0202169536;10;0.666667;0;1.06533247;1;1
23.571690;1.05532034;0.666670759;0.0336954774;0.631722175;0.0319287217;1.06542869;1.06812969;0.64584325;0.0630977496;1.05532097;0.400002021;0.0202169439;10;0.666667;0;1.06533248;1;1
23.575690;1.05531835;0.666670766;0.0336886933;0.631723418;0.0319225026;1.06542565;1.06812769;0.645844498;0.0630917027;1.05531891;0.400002074;0.0202129107;10;0.666667;0;1.06533254;1;1
23.576690;1.05531835;0.666670767;0.0336869957;0.631723432;0.0319209327;1.06542465;1.06812768;0.64584451;0.06309016;1.05531889;0.400002082;0.0202119037;10;0.666667;0;1.06533256;1;1
23.577690;1.05531837;0.666670769;0.0336869644;0.631723445;0.031920942;1.06542365;1.06812668;0.645845127;0.0630902356;1.05531888;0.400002087;0.0202118972;10;0.666667;0;1.06533258;1;1
23.584690;1.0553145;0.66667079;0.0336767498;0.631725923;0.0319116484;1.06541769;1.06812361;0.645847008;0.0630811302;1.05531485;0.400002065;0.0202058792;10;0.666667;0;1.06533271;1;1
23.586690;1.05531455;0.666670796;0.0336733566;0.63172594;0.0319085064;1.06541672;1.06812259;0.64584763;0.0630780833;1.05531487;0.40000205;0.0202038827;10;0.666667;0;1.06533274;1;1
23.591690;1.05531163;0.666670787;0.0336665395;0.631727764;0.0319023142;1.06541182;1.06811955;0.6458495;0.0630720364;1.05531192;0.40000202;0.0201999014;10;0.666667;0;1.06533281;1;1
23.593690;1.05531165;0.666670768;0.0336631477;0.631727772;0.0318991647;1.06541086;1.06811854;0.645850132;0.0630705342;1.05531194;0.400002007;0.0201979145;10;0.666667;0;1.06533283;1;1
23.600690;1.05530771;0.666670633;0.0336546695;0.631730187;0.0318913825;1.06540495;1.06811551;0.645852032;0.0630613065;1.05530797;0.400001978;0.0201930003;10;0.666667;0;1.06533291;1;1
23.602690;1.05530773;0.666670588;0.0336513205;0.631730187;0.031888209;1.06540296;1.06811449;0.64585265;0.0630582261;1.05530797;0.400001981;0.0201910295;10;0.666667;0;1.06533292;1;1
23.610172;1.05530381;0.666670422;0.0336413372;0.631732545;0.0318787532;1.06539696;1.06811043;0.645855072;0.0630490203;1.05530395;0.400002026;0.0201850914;10;0.666667;0;1.065333;1;1
23.612172;1.05530385;0.66667037;0.0336380215;0.631732517;0.0318755574;1.06539496;1.06810941;0.645855668;0.0630474899;1.05530395;0.400002037;0.0201830949;10;0.666667;0;1.06533303;1;1
23.617172;1.05530096;0.666670222;0.0336314322;0.631734211;0.03186922;1.06539096;1.06810639;0.645857457;0.063041331;1.05530094;0.400002055;0.0201791061;10;0.666667;0;1.06533312;1;1
23.619172;1.05530101;0.666670158;0.0336298114;0.631734164;0.0318675926;1.06538996;1.0681054;0.645858055;0.0630382232;1.05530093;0.40000206;0.0201781153;10;0.666667;0;1.06533315;1;1
23.621172;1.05530006;0.666670094;0.0336265308;0.631734717;0.0318644172;1.06538797;1.06810441;0.645858652;0.0630366729;1.05529992;0.400002067;0.0201761257;10;0.666667;0;1.06533319;1;1
23.623172;1.05529911;0.666670034;0.0336249196;0.631735271;0.0318628231;1.06538597;1.06810442;0.645858644;0.0630335036;1.05529892;0.40000208;0.0201751367;10;0.666667;0;1.06533323;1;1
23.624172;1.05529813;0.666670006;0.0336232809;0.63173585;0.0318612528;1.06538497;1.06810343;0.645859245;0.0630319792;1.05529791;0.400002089;0.020174142;10;0.666667;0;1.06533325;1;1
23.626172;1.05529817;0.666669959;0.0336200038;0.631735813;0.0318580551;1.06538398;1.06810246;0.645859839;0.0630304354;1.05529791;0.400002111;0.0201721505;10;0.666667;0;1.06533328;1;1
23.631172;1.05529524;0.6666699;0.0336134721;0.631737541;0.0318517443;1.06537999;1.06810051;0.645861023;0.0630242383;1.05529492;0.400002176;0.0201681487;10;0.666667;0;1.06533333;1;1
23.633172;1.05529525;0.666669901;0.0336118543;0.631737528;0.0318501345;1.06537798;1.06809952;0.645861622;0.0630211621;1.05529493;0.400002202;0.0201671404;10;0.666667;0;1.06533334;1;1
23.637172;1.05529327;0.666669937;0.0336052756;0.631738735;0.0318438248;1.06537496;1.06809753;0.645862836;0.0630165937;1.05529294;0.400002248;0.0201631185;10;0.666667;0;1.06533334;1;1
23.638172;1.05529227;0.666669949;0.0336036286;0.631739346;0.0318422633;1.06537395;1.06809653;0.645863447;0.0630150947;1.05529194;0.400002258;0.020162112;10;0.666667;0;1.06533334;1;1
23.639172;1.05529228;0.666669961;0.033603647;0.631739362;0.0318422506;1.06537293;1.06809553;0.64586406;0.0630135966;1.05529195;0.400002268;0.0201621051;10;0.666667;0;1.06533333;1;1
23.640172;1.05529228;0.666669973;0.0336019974;0.631739381;0.0318406583;1.06537192;1.06809552;0.645864072;0.0630120404;1.05529195;0.400002276;0.0201610977;10;0.666667;0;1.06533332;1;1
23.641172;1.05529128;0.666669984;0.0336003462;0.631740003;0.031839096;1.06537091;1.06809452;0.645864691;0.0630121043;1.05529096;0.400002282;0.0201600897;10;0.666667;0;1.06533332;1;1
23.642172;1.05529129;0.666669994;0.0335986934;0.63174003;0.0318375034;1.0653699;1.06809452;0.645863147;0.0630105491;1.05529097;0.400002286;0.0201590807;10;0.666667;0;1.06533331;1;1
23.645172;1.0552893;0.666670015;0.0335953928;0.631741331;0.0318343679;1.06536785;1.06809253;0.645864418;0.0630060006;1.055289;0.400002288;0.0201570446;10;0.666667;0;1.06533327;1;1
23.647172;1.05528931;0.66667002;0.0335920751;0.631741416;0.0318311912;1.06536581;1.06809154;0.64586507;0.063004507;1.05528901;0.40000228;0.020155012;10;0.666667;0;1.06533324;1;1
23.654172;1.05528532;0.666669983;0.0335821046;0.631744178;0.031821852;1.06535969;1.06808858;0.645867035;0.0629953357;1.05528502;0.400002243;0.0201488695;10;0.666667;0;1.06533318;1;1
23.656172;1.05528531;0.66666996;0.0335804362;0.631744295;0.0318202958;1.06535767;1.0680876;0.64586767;0.0629922721;1.055285;0.40000223;0.0201478298;10;0.666667;0;1.06533318;1;1
23.663172;1.05528128;0.666669834;0.0335703889;0.631747065;0.0318110597;1.06535158;1.06808364;0.64587014;0.0629846902;1.05528087;0.400002155;0.0201417186;10;0.666667;0;1.06533321;1;1
23.665172;1.05528128;0.666669786;0.0335670414;0.631747148;0.0318079419;1.06535057;1.06808265;0.645870755;0.0629816283;1.05528083;0.400002125;0.0201396915;10;0.666667;0;1.0653332;1;1
23.672172;1.05527726;0.666669592;0.0335570444;0.631749703;0.0317987287;1.06534452;1.06807972;0.645872616;0.0629725062;1.05527676;0.400002013;0.0201335939;10;0.666667;0;1.06533315;1;1
23.674172;1.05527726;0.666669536;0.0335553916;0.631749711;0.0317971792;1.06534251;1.06807875;0.645873242;0.0629694823;1.05527675;0.400001987;0.0201325649;10;0.666667;0;1.06533313;1;1
23.676172;1.05527628;0.666669484;0.0335520744;0.631750304;0.0317940728;1.06534051;1.06807678;0.645874471;0.0629680805;1.05527576;0.400001966;0.0201305371;10;0.666667;0;1.06533311;1;1
23.681172;1.05527333;0.666669394;0.0335454334;0.631752025;0.0317878744;1.06533653;1.06807486;0.645875724;0.0629604838;1.05527282;0.400001947;0.0201264877;10;0.666667;0;1.06533305;1;1
23.683172;1.05527336;0.666669383;0.0335421008;0.631751979;0.0317847177;1.06533453;1.0680739;0.645876341;0.0629590107;1.05527286;0.400001954;0.0201244811;10;0.666667;0;1.06533302;1;1
23.684172;1.05527238;0.666667717;0.0335404327;0.631750973;0.0317831676;1.06533353;1.06807292;0.645876952;0.0629575224;1.05527187;0.40000096;0.0201234812;10;0.666667;0;1.06533301;1;1
23.685172;1.05527239;0.666667721;0.0335387637;0.631750948;0.0317815863;1.06533253;1.06807294;0.645876958;0.0629559744;1.05527189;0.400000969;0.0201224836;10;0.666667;0;1.065333;1;1
23.687172;1.05527142;0.666667738;0.0335370905;0.631751496;0.0317800297;1.06533153;1.06807197;0.645877579;0.0629529341;1.05527092;0.400000988;0.0201214938;10;0.666667;0;1.06533297;1;1
23.688172;1.05527044;0.66666775;0.0335354199;0.631752068;0.0317784751;1.06533054;1.06807099;0.645878193;0.0629530021;1.05526993;0.400000998;0.0201205006;10;0.666667;0;1.06533295;1;1
23.692172;1.0552685;0.666667832;0.0335287367;0.631753154;0.0317721868;1.06532654;1.06806902;0.645879446;0.0629469034;1.05526799;0.400001035;0.0201165272;10;0.666667;0;1.06533289;1;1
23.693172;1.05526851;0.66666786;0.0335270669;0.631753126;0.0317705987;1.06532555;1.06806901;0.645879459;0.0629453473;1.055268;0.400001044;0.020115533;10;0.666667;0;1.06533287;1;1
23.694172;1.05526852;0.666667891;0.0335270643;0.631753098;0.0317705903;1.06532456;1.06806801;0.645880076;0.0629438496;1.05526802;0.400001052;0.0201155385;10;0.666667;0;1.06533286;1;1
23.695172;1.05526753;0.666667923;0.0335253961;0.63175367;0.0317690338;1.06532357;1.068067;0.645880692;0.0629439116;1.05526703;0.400001061;0.0201145439;10;0.666667;0;1.06533285;1;1
23.703172;1.05526352;0.666668218;0.0335137513;0.631755889;0.0317581281;1.06531672;1.06806286;0.645883163;0.0629332213;1.05526315;0.400001134;0.0201075914;10;0.666667;0;1.06533279;1;1
23.704172;1.05526351;0.666668252;0.0335120919;0.631755873;0.0317565662;1.06531675;1.06806283;0.645883162;0.0629316571;1.05526316;0.40000114;0.0201065978;10;0.666667;0;1.06533279;1;1
23.705172;1.05526349;0.666668284;0.0335104333;0.63175586;0.0317550068;1.06531577;1.06806181;0.645883764;0.0629301516;1.05526316;0.400001144;0.0201056041;10;0.666667;0;1.0653328;1;1
23.708172;1.05526143;0.666668365;0.0335071255;0.631757026;0.0317519786;1.06531284;1.06806074;0.645884352;0.0629270812;1.05526115;0.40000115;0.0201036235;10;0.666667;0;1.06533281;1;1
23.710172;1.05526039;0.666668404;0.0335038071;0.631757611;0.0317489002;1.06531088;1.06805869;0.645885542;0.0629240789;1.05526013;0.400001148;0.0201016374;10;0.666667;0;1.06533282;1;1
23.714172;1.05525831;0.666668452;0.0334971569;0.631758803;0.0317427418;1.06530794;1.06805658;0.645886694;0.062917978;1.05525806;0.400001129;0.0200976646;10;0.666667;0;1.06533285;1;1
23.716172;1.05525828;0.666668465;0.033495489;0.631758814;0.0317412092;1.06530596;1.06805553;0.645887261;0.0629164944;1.05525802;0.400001112;0.0200966767;10;0.666667;0;1.06533286;1;1
23.722172;1.05525521;0.666668477;0.0334854406;0.631760683;0.0317319259;1.06529999;1.06805238;0.645888961;0.0629073462;1.05525489;0.400001015;0.0200907201;10;0.666667;0;1.0653329;1;1
23.723172;1.0552542;0.666668476;0.0334854272;0.631761295;0.0317319662;1.0653;1.06805235;0.645888945;0.06290735;1.05525387;0.400000994;0.0200907294;10;0.666667;0;1.06533291;1;1
23.724172;1.0552542;0.666668473;0.033483746;0.631761308;0.031730395;1.065299;1.06805133;0.645887973;0.0629058522;1.05525386;0.400000972;0.0200897394;10;0.666667;0;1.06533292;1;1
23.725172;1.0552532;0.666668469;0.0334820641;0.63176192;0.0317288518;1.06529801;1.06805031;0.645888562;0.0629043547;1.05525284;0.40000095;0.0200887501;10;0.666667;0;1.06533293;1;1
23.727172;1.0552522;0.666668456;0.033478698;0.63176254;0.031725728;1.06529602;1.06804928;0.645889134;0.062901302;1.05525181;0.400000904;0.0200867723;10;0.666667;0;1.06533295;1;1
23.729172;1.05525221;0.666668439;0.0334753289;0.631762554;0.0317225647;1.06529404;1.06804825;0.645889708;0.062898251;1.05525179;0.40000086;0.020084794;10;0.666667;0;1.06533297;1;1
23.736172;1.05524829;0.666668348;0.0334651575;0.631764903;0.031713142;1.0652881;1.06804517;0.64589142;0.0628890975;1.05524776;0.40000072;0.020078821;10;0.666667;0;1.06533309;1;1
23.738172;1.05524733;0.666668314;0.0334634313;0.631765468;0.0317115605;1.06528613;1.06804315;0.645892598;0.0628876602;1.05524676;0.400000686;0.020077801;10;0.666667;0;1.06533313;1;1
23.742172;1.05524542;0.666668237;0.0334566447;0.631766581;0.0317052137;1.06528221;1.06804113;0.645893729;0.0628815348;1.0552448;0.400000631;0.0200737286;10;0.666667;0;1.06533321;1;1
23.744172;1.05524547;0.666668197;0.0334532531;0.631766532;0.0317020004;1.06528127;1.06804012;0.645894285;0.0628784637;1.05524483;0.400000615;0.0200716814;10;0.666667;0;1.06533325;1;1
23.747172;1.05524353;0.666668141;0.0334498397;0.631767656;0.0316988174;1.06527835;1.06803912;0.645894804;0.0628753799;1.05524289;0.400000607;0.0200696061;10;0.666667;0;1.06533329;1;1
23.749172;1.05524256;0.666668106;0.0334464615;0.631768209;0.0316956329;1.06527641;1.06803713;0.645895949;0.0628723599;1.05524193;0.40000061;0.0200675582;10;0.666667;0;1.0653333;1;1
23.757172;1.05523856;0.666668002;0.0334346854;0.631770428;0.031684502;1.06526961;1.06803324;0.645898074;0.0628616092;1.05523812;0.400000656;0.0200604271;10;0.666667;0;1.06533321;1;1
23.759172;1.05523854;0.66666799;0.0334313334;0.631770386;0.0316813127;1.06526766;1.06803228;0.645898612;0.062858537;1.05523816;0.400000666;0.0200584141;10;0.666667;0;1.06533316;1;1
23.760172;1.05523753;0.666667986;0.0334296578;0.631770964;0.0316797515;1.06526667;1.06803231;0.645898583;0.0628585333;1.05523718;0.400000669;0.0200574098;10;0.666667;0;1.06533314;1;1
23.762172;1.05523651;0.666667982;0.0334263076;0.631771527;0.0316766058;1.06526471;1.06803035;0.645899746;0.0628555249;1.05523622;0.400000673;0.0200554038;10;0.666667;0;1.06533308;1;1
23.771172;1.05523236;0.666667958;0.0334145932;0.631773888;0.0316656927;1.0652567;1.06802649;0.645902163;0.0628432639;1.05523231;0.400000615;0.0200484139;10;0.666667;0;1.06533283;1;1
23.772172;1.05523134;0.66666795;0.033412926;0.6317745;0.0316641557;1.06525569;1.0680255;0.645902782;0.0628417604;1.05523131;0.400000605;0.0200474211;10;0.666667;0;1.0653328;1;1
23.773172;1.05523132;0.666667942;0.0334112599;0.631774517;0.03166259;1.06525467;1.0680245;0.645903402;0.0628402563;1.05523131;0.400000594;0.02004643;10;0.666667;0;1.06533278;1;1
23.774172;1.05523129;0.666667933;0.0334095943;0.631774536;0.0316610251;1.06525465;1.06802451;0.645903418;0.0628386927;1.0552313;0.400000583;0.0200454403;10;0.666667;0;1.06533276;1;1
23.782172;1.05522716;0.666667886;0.033397931;0.631777125;0.0316502152;1.06524643;1.06802057;0.645905965;0.0628279599;1.05522719;0.4000005;0.0200385615;10;0.666667;0;1.06533267;1;1
23.784172;1.05522614;0.666667894;0.0333945943;0.631777764;0.0316471141;1.06524437;1.0680186;0.645907202;0.0628265107;1.05522614;0.400000483;0.0200366019;10;0.666667;0;1.06533266;1;1
23.789172;1.05522309;0.666667949;0.0333879175;0.631779609;0.0316409361;1.06524027;1.06801668;0.645908477;0.0628188525;1.05522302;0.400000456;0.0200327173;10;0.666667;0;1.06533261;1;1
23.791172;1.05522308;0.666667984;0.033384589;0.631779609;0.0316377896;1.06523824;1.06801572;0.645909107;0.0628158164;1.05522297;0.40000045;0.020030763;10;0.666667;0;1.06533259;1;1
23.793172;1.05522207;0.666668025;0.0333812703;0.631780201;0.0316346687;1.06523621;1.06801376;0.645910341;0.0628144039;1.05522193;0.400000445;0.020028805;10;0.666667;0;1.06533258;1;1
23.802172;1.05521712;0.666668198;0.0333680121;0.63178319;0.0316222011;1.06522815;1.06800995;0.645912836;0.0628022964;1.05521683;0.40000044;0.020020968;10;0.666667;0;1.06533263;1;1
23.804172;1.05521614;0.666668225;0.0333646771;0.631783805;0.0316190834;1.06522614;1.06800798;0.645914056;0.0627993138;1.05521585;0.400000449;0.0200190013;10;0.666667;0;1.06533266;1;1
23.806172;1.05521517;0.66666825;0.0333630023;0.631784426;0.0316175496;1.06522412;1.06800701;0.645914671;0.0627962633;1.05521488;0.400000462;0.0200180351;10;0.666667;0;1.0653327;1;1
23.808172;1.0552152;0.666668275;0.0333596566;0.63178445;0.0316144099;1.06522211;1.06800603;0.645915286;0.0627932039;1.05521492;0.40000048;0.0200160713;10;0.666667;0;1.06533275;1;1
23.813172;1.05521225;0.666668365;0.0333512906;0.631786301;0.0316066538;1.06521807;1.06800409;0.64591652;0.0627870604;1.05521206;0.400000537;0.0200111713;10;0.666667;0;1.0653329;1;1
23.815172;1.05521127;0.666668413;0.0333496112;0.631786913;0.0316051247;1.06521606;1.06800212;0.645917741;0.0627840436;1.05521112;0.400000564;0.0200102107;10;0.666667;0;1.06533297;1;1
23.822172;1.05520831;0.666668584;0.0333379136;0.63178868;0.0315942266;1.06520999;1.06799922;0.645919603;0.0627747954;1.05520833;0.40000066;0.0200032863;10;0.666667;0;1.06533322;1;1
23.823172;1.05520732;0.666668604;0.0333379145;0.631789263;0.0315942635;1.06520898;1.06799823;0.645920216;0.0627732841;1.05520735;0.40000067;0.0200032874;10;0.666667;0;1.06533326;1;1
23.824172;1.05520733;0.666668621;0.0333362501;0.631789244;0.0315926899;1.06520797;1.06799724;0.645920829;0.0627717727;1.05520737;0.400000679;0.0200022862;10;0.666667;0;1.06533329;1;1
23.825172;1.05520734;0.666668637;0.0333345868;0.631789224;0.0315911147;1.06520696;1.06799724;0.645920835;0.0627717627;1.05520739;0.400000688;0.0200012826;10;0.666667;0;1.06533332;1;1
23.833172;1.05520345;0.666668692;0.0333229658;0.63179146;0.0315801398;1.06519996;1.06799325;0.645923267;0.0627594422;1.05520341;0.400000719;0.01999418;10;0.666667;0;1.06533343;1;1
23.835172;1.05520248;0.666668694;0.0333196437;0.631792036;0.0315769837;1.06519798;1.06799125;0.645924469;0.0627579978;1.05520239;0.400000713;0.0199921432;10;0.666667;0;1.06533343;1;1
23.836581;1.05520151;0.666668694;0.0333179841;0.631792626;0.0315754124;1.06519599;1.06799126;0.645924465;0.0627548815;1.05520137;0.400000706;0.0199911177;10;0.666667;0;1.06533342;1;1
23.838349;1.05520053;0.666668693;0.033314659;0.631793218;0.031572254;1.06519501;1.06799026;0.645925066;0.0627533907;1.05520034;0.400000694;0.0199890859;10;0.666667;0;1.0653334;1;1
23.840349;1.05519956;0.66666869;0.0333113345;0.631793816;0.0315690898;1.06519303;1.06798928;0.645925669;0.0627503455;1.05519932;0.400000679;0.0199870498;10;0.666667;0;1.06533336;1;1
23.842349;1.05519858;0.666668684;0.0333096759;0.631794418;0.0315675035;1.06519105;1.06798729;0.645926881;0.062747362;1.05519829;0.400000664;0.0199860129;10;0.666667;0;1.06533332;1;1
23.843349;1.0551986;0.666668679;0.033308013;0.631794422;0.0315659053;1.06519006;1.0679873;0.645926882;0.0627458124;1.05519827;0.400000656;0.0199849941;10;0.666667;0;1.06533329;1;1
23.844349;1.05519761;0.666668674;0.0333063501;0.631795027;0.0315643368;1.06518908;1.06798631;0.645927487;0.062745883;1.05519726;0.400000649;0.0199839751;10;0.666667;0;1.06533327;1;1
23.845349;1.05519762;0.666668668;0.0333046868;0.631795034;0.0315627383;1.06518809;1.06798632;0.645927486;0.0627443352;1.05519725;0.400000641;0.0199829559;10;0.666667;0;1.06533324;1;1
23.846349;1.05519762;0.66666866;0.0333030231;0.631795043;0.0315611395;1.0651881;1.06798534;0.64592809;0.0627428475;1.05519723;0.400000632;0.0199819363;10;0.666667;0;1.06533321;1;1
23.853349;1.05519364;0.666668579;0.0332930223;0.63179753;0.0315516666;1.0651812;1.06798238;0.645929877;0.0627337945;1.0551932;0.400000548;0.0199757765;10;0.666667;0;1.065333;1;1
23.855349;1.05519264;0.666668545;0.033289684;0.63179817;0.0315485181;1.06517922;1.06798038;0.645931078;0.0627308359;1.05519221;0.400000519;0.0199737207;10;0.666667;0;1.06533295;1;1
23.857349;1.05519165;0.66666851;0.0332863496;0.631798815;0.0315453752;1.06517824;1.06797937;0.645931676;0.0627278193;1.05519123;0.400000489;0.0199716653;10;0.666667;0;1.0653329;1;1
23.859349;1.05519166;0.666668474;0.0332846894;0.631798861;0.031543785;1.06517625;1.06797836;0.645932281;0.0627263621;1.05519124;0.40000046;0.0199706156;10;0.666667;0;1.06533287;1;1
23.868349;1.0551867;0.666668327;0.0332714675;0.631801924;0.0315312864;1.06516825;1.06797425;0.645934776;0.0627142814;1.05518627;0.40000038;0.0199625163;10;0.666667;0;1.06533282;1;1
23.870349;1.0551867;0.666668299;0.0332698277;0.631801901;0.0315297085;1.06516624;1.06797323;0.645935415;0.0627128208;1.05518626;0.400000379;0.0199615141;10;0.666667;0;1.06533284;1;1
23.875349;1.05518368;0.666668258;0.0332615633;0.63180361;0.0315219037;1.06516221;1.06797018;0.645937339;0.062706864;1.05518322;0.400000393;0.0199565195;10;0.666667;0;1.06533294;1;1
23.877349;1.05518367;0.666668259;0.0332599255;0.631803571;0.0315203196;1.0651602;1.06796917;0.645937989;0.0627038425;1.0551832;0.4000004;0.0199555229;10;0.666667;0;1.065333;1;1
23.882349;1.05518059;0.666668287;0.0332533269;0.631805301;0.0315140413;1.06515615;1.06796717;0.645939301;0.0626977976;1.05518014;0.400000401;0.0199515439;10;0.666667;0;1.06533315;1;1
23.883349;1.05518057;0.666668292;0.0332516725;0.631805296;0.0315124464;1.06515514;1.06796617;0.645939927;0.0626963073;1.05518013;0.400000397;0.0199505514;10;0.666667;0;1.06533318;1;1
23.884349;1.05518054;0.666668297;0.0332500176;0.631805294;0.0315108507;1.06515513;1.06796618;0.645939949;0.0626947568;1.05518011;0.400000392;0.0199495603;10;0.666667;0;1.06533321;1;1
23.890349;1.05517739;0.666668319;0.0332417476;0.631807089;0.0315029498;1.06515008;1.06796322;0.645941905;0.0626887235;1.05517702;0.400000333;0.0199446364;10;0.666667;0;1.06533334;1;1
23.894349;1.05517527;0.666668334;0.0332367951;0.631808265;0.031498235;1.06514707;1.06796123;0.645943201;0.0626841396;1.05517494;0.400000282;0.0199416934;10;0.666667;0;1.0653334;1;1
23.896349;1.05517522;0.666668341;0.0332351599;0.631808242;0.0314966459;1.06514507;1.06796022;0.64594384;0.0626810511;1.05517491;0.400000262;0.0199407164;10;0.666667;0;1.06533343;1;1
23.898349;1.05517417;0.666668348;0.0332318668;0.631808814;0.0314935092;1.06514307;1.0679592;0.645944471;0.0626779528;1.05517387;0.40000025;0.019938735;10;0.666667;0;1.06533345;1;1
23.901349;1.05517211;0.666668356;0.0332286126;0.631809967;0.0314903995;1.06514108;1.06795716;0.645945698;0.062674878;1.05517182;0.400000252;0.019936755;10;0.666667;0;1.06533347;1;1
23.903349;1.05517208;0.666668358;0.0332253442;0.631809939;0.0314872339;1.06513908;1.06795612;0.645946295;0.0626733185;1.0551718;0.400000265;0.0199347602;10;0.666667;0;1.06533348;1;1
23.907349;1.05517003;0.666668346;0.0332204913;0.631811091;0.0314825383;1.06513607;1.06795405;0.645947434;0.0626686251;1.05516975;0.400000316;0.0199317431;10;0.666667;0;1.0653335;1;1
