time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
23.908349;1.05517002;0.66666834;0.0332205283;0.631811083;0.0314825325;1.06513507;1.06795403;0.645947408;0.0626670309;1.05516974;0.400000334;0.0199317331;10;0.666667;0;1.0653335;1;1
23.909349;1.05516901;0.666668333;0.0332188974;0.631811673;0.0314809764;1.06513506;1.06795401;0.645947381;0.0626654368;1.05516873;0.400000355;0.0199307212;10;0.666667;0;1.0653335;1;1
23.910349;1.055169;0.666668325;0.033217265;0.631811667;0.0314793899;1.06513406;1.06795299;0.645947956;0.0626639016;1.05516872;0.400000378;0.0199297076;10;0.666667;0;1.0653335;1;1
23.911349;1.05516799;0.666669983;0.0332156309;0.631813841;0.0314778331;1.06513306;1.06795297;0.645947925;0.062663869;1.05516772;0.400001404;0.0199286925;10;0.666667;0;1.0653335;1;1
23.912349;1.05516798;0.666669975;0.0332156617;0.631813836;0.0314778258;1.06513206;1.06795194;0.645950059;0.0626623353;1.05516771;0.400001433;0.0199286764;10;0.666667;0;1.0653335;1;1
23.913349;1.05516798;0.666669968;0.0332140242;0.631813833;0.0314762391;1.06513206;1.06795192;0.645950025;0.0626607439;1.0551677;0.400001465;0.0199276594;10;0.666667;0;1.0653335;1;1
23.916349;1.05516597;0.666669951;0.0332107696;0.631815027;0.0314731201;1.06512906;1.06794985;0.645951126;0.0626576551;1.05516568;0.400001574;0.0199256057;10;0.666667;0;1.0653335;1;1
23.918349;1.05516597;0.666669944;0.0332074828;0.63181503;0.0314699515;1.06512806;1.06794881;0.645951652;0.0626561039;1.05516568;0.400001656;0.0199235695;10;0.666667;0;1.0653335;1;1
23.920349;1.05516498;0.666669941;0.0332058601;0.631815636;0.0314683962;1.06512605;1.06794878;0.645951572;0.0626529403;1.05516467;0.400001741;0.0199225365;10;0.666667;0;1.06533349;1;1
23.921349;1.05516499;0.666669941;0.0332042149;0.631815641;0.0314668157;1.06512605;1.06794776;0.645952137;0.0626514196;1.05516467;0.400001783;0.0199215226;10;0.666667;0;1.06533349;1;1
23.924349;1.05516303;0.666669945;0.033200945;0.631816855;0.0314637222;1.06512303;1.06794674;0.645952621;0.0626483108;1.05516266;0.400001904;0.019919496;10;0.666667;0;1.06533348;1;1
23.926349;1.05516306;0.666669951;0.0331976508;0.631816867;0.0314605759;1.06512201;1.06794574;0.645953145;0.0626467853;1.05516265;0.40000198;0.019917491;10;0.666667;0;1.06533348;1;1
23.929349;1.05516111;0.666669962;0.0331943668;0.631818083;0.031457511;1.06511999;1.06794478;0.645953631;0.0626436966;1.05516062;0.400002085;0.0199155002;10;0.666667;0;1.06533346;1;1
23.933349;1.05516018;0.666669974;0.0331894077;0.631818721;0.0314528711;1.06511695;1.06794287;0.645954691;0.0626391131;1.05515958;0.400002214;0.0199125411;10;0.666667;0;1.06533344;1;1
23.934349;1.0551602;0.666669977;0.033189412;0.631818736;0.0314528911;1.06511594;1.06794189;0.645955263;0.0626376088;1.05515958;0.400002244;0.019912556;10;0.666667;0;1.06533343;1;1
23.936349;1.05515922;0.666669979;0.03318608;0.631819371;0.0314498044;1.06511493;1.06794095;0.645955807;0.0626361037;1.05515856;0.400002302;0.019910591;10;0.666667;0;1.06533341;1;1
23.937349;1.05515823;0.666669979;0.0331860775;0.631819993;0.0314498571;1.06511393;1.06794099;0.64595578;0.0626345418;1.05515756;0.400002331;0.0199106107;10;0.666667;0;1.06533341;1;1
23.938349;1.05515824;0.666669978;0.0331844064;0.631820018;0.0314483017;1.06511292;1.06794102;0.645955756;0.0626329798;1.05515756;0.400002358;0.0199096314;10;0.666667;0;1.0653334;1;1
23.942349;1.05515726;0.666669967;0.03317937;0.631820739;0.0314437014;1.06510991;1.06793915;0.645956897;0.062629965;1.05515657;0.400002454;0.0199067158;10;0.666667;0;1.06533336;1;1
23.943349;1.05515626;0.666669963;0.0331793569;0.631821371;0.0314437607;1.06510891;1.06793818;0.645957491;0.0626284578;1.05515557;0.400002473;0.019906736;10;0.666667;0;1.06533336;1;1
23.945349;1.05515525;0.666669955;0.0331759957;0.631822034;0.0314406925;1.06510791;1.06793823;0.645957476;0.0626268831;1.05515458;0.400002502;0.0199047746;10;0.666667;0;1.06533335;1;1
23.950349;1.05515421;0.666669935;0.0331709293;0.631822768;0.0314361383;1.06510493;1.0679353;0.645959289;0.0626207718;1.05515361;0.400002501;0.0199018647;10;0.666667;0;1.06533335;1;1
23.956349;1.05515209;0.666669904;0.0331641663;0.631824066;0.0314300543;1.06509994;1.06793329;0.645960534;0.0626146091;1.05515164;0.400002378;0.0198979637;10;0.666667;0;1.06533343;1;1
23.959349;1.05515;0.666669878;0.0331607629;0.631825286;0.0314270357;1.06509795;1.06793226;0.645961153;0.0626115407;1.05514968;0.400002297;0.0198960025;10;0.666667;0;1.06533348;1;1
23.961349;1.05514993;0.666669857;0.0331573737;0.631825288;0.0314239285;1.06509696;1.06793124;0.645961759;0.0626100358;1.05514971;0.400002243;0.0198940215;10;0.666667;0;1.0653335;1;1
23.962349;1.05514889;0.666669846;0.0331573434;0.631825885;0.0314239834;1.06509597;1.06793122;0.645961757;0.0626084733;1.05514873;0.400002216;0.0198940287;10;0.666667;0;1.06533351;1;1
23.967349;1.05514767;0.666669798;0.033150519;0.63182643;0.0314178052;1.06509301;1.06792813;0.645963524;0.0626039481;1.05514786;0.400002096;0.0198900482;10;0.666667;0;1.06533354;1;1
23.970349;1.05514653;0.666669785;0.0331487694;0.631826959;0.0314163053;1.06509102;1.06792706;0.645964077;0.0626008657;1.05514696;0.400002027;0.0198890522;10;0.666667;0;1.06533354;1;1
23.971349;1.05514549;0.666669784;0.0331470794;0.63182753;0.0314147695;1.06509002;1.06792704;0.645964058;0.0626008581;1.055146;0.400002004;0.0198880523;10;0.666667;0;1.06533354;1;1
23.973349;1.0551454;0.666669789;0.0331453717;0.631827466;0.031413214;1.06508903;1.067926;0.645964622;0.0625977792;1.05514609;0.40000196;0.0198870513;10;0.666667;0;1.06533354;1;1
23.977349;1.05514326;0.666669815;0.0331403098;0.631828511;0.0314085705;1.06508605;1.06792391;0.64596576;0.0625947427;1.05514426;0.400001876;0.0198840534;10;0.666667;0;1.06533353;1;1
23.979349;1.05514321;0.666669837;0.0331386213;0.631828427;0.0314070057;1.06508506;1.06792387;0.645965736;0.0625931704;1.05514435;0.400001837;0.0198830606;10;0.666667;0;1.06533353;1;1
23.982349;1.05514215;0.666669878;0.0331352639;0.631828889;0.0314038991;1.06508308;1.06792282;0.645966322;0.0625901026;1.05514348;0.400001778;0.0198810747;10;0.666667;0;1.06533352;1;1
23.983349;1.05514113;0.666669894;0.0331335909;0.631829439;0.0314023565;1.06508208;1.06792181;0.645966925;0.0625886025;1.05514252;0.400001758;0.0198800785;10;0.666667;0;1.06533352;1;1
23.985349;1.0551411;0.666669927;0.0331319144;0.631829346;0.0314007889;1.06508107;1.06792079;0.645967534;0.0625871101;1.0551426;0.400001713;0.0198790832;10;0.666667;0;1.06533353;1;1
23.986349;1.05514009;0.666669944;0.0331302444;0.6318299;0.0313992435;1.06508007;1.06792078;0.64596754;0.0625855573;1.05514163;0.40000169;0.0198780836;10;0.666667;0;1.06533353;1;1
23.987349;1.05514007;0.666669963;0.0331302421;0.631829858;0.0313992469;1.06508006;1.06792078;0.64596755;0.0625855673;1.05514166;0.400001667;0.0198780826;10;0.666667;0;1.06533353;1;1
23.988349;1.05514006;0.666669983;0.0331285743;0.631829819;0.0313976698;1.06507905;1.06791978;0.645968169;0.0625840774;1.05514169;0.400001643;0.0198770802;10;0.666667;0;1.06533354;1;1
23.989349;1.05513906;0.666670004;0.0331285744;0.631830382;0.0313977012;1.06507804;1.06791978;0.645968186;0.062582531;1.05514071;0.40000162;0.0198770765;10;0.666667;0;1.06533354;1;1
23.990349;1.05513905;0.666670027;0.033126909;0.631830349;0.0313961221;1.06507803;1.06791878;0.645968811;0.0625826058;1.05514073;0.400001599;0.0198760718;10;0.666667;0;1.06533354;1;1
23.994349;1.05513806;0.66667013;0.0331219248;0.631830849;0.0313914009;1.06507497;1.06791779;0.645969522;0.062578062;1.0551398;0.400001534;0.0198730515;10;0.666667;0;1.06533355;1;1
23.995349;1.05513708;0.666670157;0.0331219315;0.631831433;0.0313914237;1.06507496;1.06791779;0.645969554;0.0625780839;1.05513881;0.400001525;0.0198730483;10;0.666667;0;1.06533355;1;1
23.997349;1.05513711;0.666670213;0.0331202798;0.631831411;0.0313898253;1.06507293;1.06791679;0.64597023;0.0625750656;1.05513882;0.400001515;0.0198720465;10;0.666667;0;1.06533356;1;1
23.998349;1.05513614;0.666670241;0.0331186205;0.631832005;0.0313882641;1.06507292;1.06791578;0.645970873;0.0625751461;1.05513783;0.400001514;0.0198710483;10;0.666667;0;1.06533356;1;1
24.003349;1.05513531;0.666670376;0.0331136364;0.631832623;0.0313834945;1.06506987;1.06791474;0.645971684;0.0625706236;1.05513683;0.400001541;0.0198680839;10;0.666667;0;1.06533354;1;1
24.006349;1.05513444;0.666670452;0.0331102759;0.631833252;0.0313803424;1.06506785;1.0679127;0.645973021;0.0625676724;1.05513581;0.400001573;0.0198661206;10;0.666667;0;1.06533351;1;1
24.009349;1.05513358;0.666670513;0.0331068845;0.631833876;0.031377207;1.06506583;1.06791166;0.645973749;0.0625646571;1.05513475;0.400001606;0.0198641576;10;0.666667;0;1.06533347;1;1
24.010349;1.05513263;0.666670529;0.0331068594;0.631834483;0.0313772382;1.06506482;1.06791165;0.645973789;0.0625646717;1.05513373;0.400001615;0.0198641684;10;0.666667;0;1.06533346;1;1
24.013349;1.05513276;0.66667056;0.0331034382;0.631834507;0.0313740936;1.06506379;1.06791061;0.645974506;0.0625616491;1.05513364;0.400001642;0.0198621934;10;0.666667;0;1.0653334;1;1
24.014349;1.05513181;0.666670565;0.0331017391;0.631835115;0.0313725523;1.06506279;1.06791061;0.645974542;0.0625601008;1.05513261;0.400001652;0.0198611987;10;0.666667;0;1.06533338;1;1
24.017349;1.05513092;0.666670562;0.0330999676;0.63183574;0.0313710398;1.06506077;1.0679086;0.645975855;0.0625586926;1.05513151;0.400001685;0.0198602043;10;0.666667;0;1.06533331;1;1
24.020349;1.05513001;0.666670536;0.0330965211;0.631836366;0.0313679604;1.06505877;1.06790761;0.645976551;0.0625556667;1.05513042;0.400001729;0.0198581946;10;0.666667;0;1.06533324;1;1
24.023349;1.05512909;0.666670489;0.0330930689;0.631836988;0.0313648874;1.06505777;1.06790664;0.645977236;0.0625526471;1.05512933;0.400001781;0.0198561753;10;0.666667;0;1.06533318;1;1
24.026349;1.05512915;0.666670428;0.0330912797;0.631837005;0.0313633588;1.06505578;1.06790568;0.645977912;0.0625511936;1.05512926;0.400001838;0.0198551504;10;0.666667;0;1.06533312;1;1
24.028349;1.05512818;0.666670385;0.0330878662;0.631837611;0.0313602547;1.06505478;1.06790572;0.645977953;0.0625481054;1.05512822;0.400001876;0.0198531279;10;0.666667;0;1.06533308;1;1
24.030349;1.05512721;0.666670342;0.0330861244;0.631838212;0.0313587217;1.06505278;1.06790475;0.645978595;0.0625466369;1.05512718;0.400001914;0.0198520984;10;0.666667;0;1.06533304;1;1
24.031349;1.05512723;0.666670323;0.0330860897;0.631838211;0.0313587274;1.06505278;1.06790377;0.645979217;0.0625467126;1.05512717;0.400001932;0.0198520811;10;0.666667;0;1.06533302;1;1
24.033349;1.05512625;0.666670288;0.0330843611;0.631838807;0.0313571838;1.06505177;1.06790382;0.645979249;0.0625451859;1.05512613;0.400001968;0.0198510421;10;0.666667;0;1.06533297;1;1
24.036349;1.05512628;0.666670251;0.0330809547;0.631838802;0.0313540238;1.06504975;1.06790288;0.645979895;0.0625421695;1.05512609;0.400002019;0.0198489778;10;0.666667;0;1.06533289;1;1
24.043349;1.05512337;0.666670212;0.0330741863;0.631840619;0.0313477443;1.06504567;1.06790002;0.645981783;0.0625361558;1.05512302;0.400002092;0.0198448396;10;0.666667;0;1.06533265;1;1
24.046349;1.05512341;0.666670197;0.0330708217;0.631840631;0.0313445518;1.06504361;1.06789906;0.645982406;0.0625346501;1.055123;0.400002091;0.0198428022;10;0.666667;0;1.06533253;1;1
24.047349;1.05512243;0.666670191;0.0330708109;0.631841232;0.0313445713;1.06504359;1.06789907;0.645982409;0.0625330868;1.055122;0.400002087;0.0198427928;10;0.666667;0;1.06533249;1;1
24.048349;1.05512244;0.666670185;0.0330691331;0.631841234;0.0313429822;1.06504257;1.06789907;0.645982411;0.0625315234;1.05512199;0.400002082;0.0198417851;10;0.666667;0;1.06533244;1;1
24.050349;1.05512147;0.666670171;0.0330674438;0.631841832;0.0313414152;1.06504153;1.06789808;0.645983019;0.0625300156;1.05512098;0.400002065;0.0198407763;10;0.666667;0;1.06533236;1;1
24.053349;1.05512152;0.666670149;0.0330657458;0.631841824;0.0313398112;1.06503947;1.06789707;0.645983625;0.0625285058;1.05512095;0.40000203;0.0198397815;10;0.666667;0;1.06533223;1;1
24.054349;1.05512054;0.666670142;0.0330640698;0.631842419;0.0313382523;1.06503945;1.06789706;0.645983624;0.0625269422;1.05511994;0.400002016;0.0198387887;10;0.666667;0;1.0653322;1;1
24.057349;1.05511959;0.666670121;0.0330623805;0.631843002;0.0313366713;1.06503741;1.06789602;0.645984223;0.0625254287;1.05511889;0.400001974;0.0198378276;10;0.666667;0;1.06533209;1;1
24.059349;1.05511962;0.666670111;0.0330590365;0.631842995;0.0313334877;1.06503639;1.06789498;0.645984819;0.0625239167;1.05511885;0.400001949;0.0198358665;10;0.666667;0;1.06533203;1;1
24.060349;1.05511963;0.666670107;0.0330590323;0.631842994;0.0313334744;1.06503638;1.06789496;0.645984813;0.0625223503;1.05511882;0.400001938;0.0198358889;10;0.666667;0;1.06533201;1;1
24.064349;1.05511765;0.666670109;0.033055691;0.631844201;0.0313303144;1.06503339;1.06789287;0.645985987;0.0625193171;1.05511674;0.400001911;0.0198339898;10;0.666667;0;1.06533193;1;1
24.067349;1.05511763;0.666670128;0.0330523603;0.631844216;0.0313271048;1.06503241;1.06789179;0.645986556;0.0625162251;1.0551167;0.400001901;0.0198320648;10;0.666667;0;1.0653319;1;1
24.068349;1.05511661;0.666670137;0.0330523627;0.631844819;0.031327118;1.06503142;1.06789177;0.645986542;0.0625162144;1.0551157;0.400001898;0.0198320862;10;0.666667;0;1.06533189;1;1
24.071349;1.05511653;0.666670172;0.0330490428;0.631844833;0.0313239108;1.06503047;1.06789071;0.645987103;0.0625131155;1.05511569;0.400001891;0.0198301362;10;0.666667;0;1.06533187;1;1
24.073349;1.05511546;0.6666702;0.033047391;0.631845444;0.0313223309;1.06502952;1.06788967;0.645987675;0.0625115859;1.0551147;0.400001884;0.019829158;10;0.666667;0;1.06533187;1;1
24.075349;1.05511437;0.666670232;0.033045745;0.63184606;0.0313207531;1.06502856;1.06788964;0.645987638;0.0625099967;1.05511371;0.400001876;0.01982817;10;0.666667;0;1.06533187;1;1
24.076349;1.05511432;0.666670249;0.0330457577;0.63184607;0.03132074;1.06502758;1.06788963;0.645987619;0.0625099826;1.05511372;0.400001872;0.019828172;10;0.666667;0;1.06533188;1;1
24.079349;1.05511317;0.666670308;0.0330424734;0.631846699;0.031317574;1.06502565;1.06788859;0.645988161;0.0625068768;1.05511276;0.400001856;0.0198261617;10;0.666667;0;1.06533189;1;1
24.086349;1.05511179;0.66667044;0.033037661;0.631847362;0.0313128152;1.06502282;1.06788558;0.645989855;0.06250226;1.05511195;0.40000179;0.0198230696;10;0.666667;0;1.06533195;1;1
24.090349;1.05510961;0.666670483;0.0330344789;0.631848593;0.0313097326;1.06502093;1.06788463;0.645990446;0.0624991352;1.05511009;0.400001744;0.0198210011;10;0.666667;0;1.06533201;1;1
24.093349;1.05510951;0.666670492;0.0330312791;0.631848615;0.0313065987;1.065019;1.06788368;0.645991072;0.0624960299;1.05511019;0.400001718;0.019818948;10;0.666667;0;1.06533207;1;1
24.094349;1.05510848;0.666670489;0.0330313269;0.63184922;0.0313066379;1.06501903;1.06788369;0.645991085;0.0624960163;1.05510922;0.400001713;0.0198189292;10;0.666667;0;1.06533209;1;1
24.095349;1.05510846;0.666670483;0.0330297092;0.631849225;0.031305068;1.06501805;1.0678837;0.6459911;0.0624944417;1.05510925;0.40000171;0.0198179098;10;0.666667;0;1.06533211;1;1
24.097349;1.05510842;0.666670463;0.0330281423;0.631849233;0.0313035095;1.0650171;1.06788273;0.645991741;0.062494472;1.0551093;0.400001713;0.0198168712;10;0.666667;0;1.06533216;1;1
24.098349;1.05510741;0.666670449;0.0330281922;0.631849835;0.0313035508;1.06501712;1.06788274;0.645991761;0.0624928973;1.05510831;0.400001719;0.019816853;10;0.666667;0;1.06533218;1;1
24.099349;1.0551074;0.666670432;0.0330265747;0.631849838;0.0313019835;1.06501614;1.06788176;0.645992389;0.0624929423;1.05510833;0.400001728;0.0198158363;10;0.666667;0;1.06533221;1;1
24.101349;1.05510738;0.666670391;0.0330250017;0.631849844;0.031300429;1.06501518;1.06788178;0.645992436;0.0624913573;1.05510835;0.400001754;0.0198148088;10;0.666667;0;1.06533227;1;1
24.106349;1.05510537;0.666670259;0.0330218576;0.631851069;0.0312973861;1.06501326;1.06787982;0.645993751;0.0624867601;1.05510638;0.400001863;0.0198127846;10;0.666667;0;1.06533243;1;1
24.109349;1.0551054;0.666670167;0.033018602;0.631851086;0.0312942533;1.06501132;1.06787985;0.645993778;0.0624851998;1.0551064;0.400001943;0.0198108058;10;0.666667;0;1.06533252;1;1
24.110349;1.05510441;0.666670135;0.0330186213;0.63185169;0.0312942898;1.06501133;1.06787886;0.645994384;0.0624837002;1.05510541;0.400001968;0.0198108205;10;0.666667;0;1.06533254;1;1
24.113349;1.05510446;0.666670041;0.0330169936;0.631851703;0.0312927207;1.06500938;1.0678779;0.645994973;0.0624822119;1.05510543;0.400002028;0.0198098919;10;0.666667;0;1.06533262;1;1
24.114349;1.05510347;0.666670012;0.0330153346;0.631852305;0.0312911702;1.06500939;1.06787792;0.645994963;0.0624806579;1.05510445;0.400002043;0.0198089242;10;0.666667;0;1.06533265;1;1
24.117349;1.05510354;0.66666993;0.0330136786;0.631852313;0.0312895738;1.06500744;1.06787697;0.64599553;0.0624791861;1.05510449;0.400002069;0.0198080379;10;0.666667;0;1.06533271;1;1
24.118349;1.05510256;0.666669904;0.0330120116;0.631852914;0.0312880132;1.06500745;1.06787699;0.645995517;0.062479201;1.05510351;0.400002073;0.0198070788;10;0.666667;0;1.06533272;1;1
24.121349;1.05510262;0.66666983;0.0330103298;0.631852916;0.0312863898;1.06500649;1.06787606;0.645996087;0.0624762002;1.05510358;0.400002079;0.0198062002;10;0.666667;0;1.06533277;1;1
24.123349;1.05510165;0.666669784;0.0330086412;0.631853512;0.0312848037;1.06500551;1.06787511;0.645996673;0.0624747539;1.05510262;0.400002081;0.0198052753;10;0.666667;0;1.0653328;1;1
24.126349;1.0551007;0.666669725;0.033006929;0.631854105;0.0312831982;1.06500355;1.06787517;0.645996651;0.0624732983;1.0551017;0.400002087;0.0198043731;10;0.666667;0;1.06533283;1;1
24.129349;1.05510074;0.666669681;0.033003544;0.631854098;0.0312799928;1.06500257;1.06787423;0.645997235;0.0624719222;1.05510177;0.400002095;0.0198024513;10;0.666667;0;1.06533287;1;1
24.130349;1.05509975;0.666669671;0.033003528;0.631854694;0.0312800106;1.06500158;1.06787424;0.645997228;0.0624704066;1.0551008;0.400002097;0.0198024729;10;0.666667;0;1.06533288;1;1
24.133349;1.05509978;0.666669652;0.0330001565;0.63185469;0.0312768281;1.06500059;1.0678733;0.645997805;0.0624690425;1.05510086;0.400002102;0.0198005243;10;0.666667;0;1.06533291;1;1
24.134349;1.05509879;0.666669651;0.033000147;0.631855289;0.0312768547;1.0650006;1.06787232;0.6459984;0.0624675853;1.05509988;0.400002102;0.0198005371;10;0.666667;0;1.06533292;1;1
24.138349;1.05509883;0.666669676;0.0329967816;0.631855298;0.0312737021;1.0649986;1.06787138;0.645998958;0.0624662366;1.05509993;0.400002103;0.0197985715;10;0.666667;0;1.06533294;1;1
24.139349;1.05509783;0.666669689;0.0329967731;0.631855901;0.0312737364;1.0649976;1.06787139;0.645998947;0.0624647047;1.05509893;0.400002105;0.0197985768;10;0.666667;0;1.06533294;1;1
24.141349;1.05509784;0.666669721;0.0329950869;0.631855912;0.0312721669;1.06499658;1.06787142;0.645998929;0.06246319;1.05509893;0.400002112;0.0197975842;10;0.666667;0;1.06533294;1;1
24.142349;1.05509784;0.666669741;0.0329934089;0.631855918;0.0312705926;1.06499657;1.06787044;0.645999527;0.0624632663;1.05509892;0.400002118;0.0197965866;10;0.666667;0;1.06533294;1;1
24.143349;1.05509685;0.666669762;0.0329933966;0.631856522;0.0312706274;1.06499556;1.06787045;0.645999522;0.0624617204;1.05509792;0.400002126;0.0197965885;10;0.666667;0;1.06533293;1;1
24.145349;1.05509685;0.666669813;0.0329917024;0.631856533;0.0312690578;1.06499553;1.06786947;0.646000124;0.0624618011;1.0550979;0.400002143;0.0197955921;10;0.666667;0;1.06533292;1;1
24.146349;1.05509685;0.666669841;0.0329916874;0.631856539;0.0312690623;1.06499451;1.06786948;0.646000125;0.0624602487;1.05509789;0.400002151;0.0197955946;10;0.666667;0;1.06533291;1;1
24.147349;1.05509586;0.666669871;0.0329900055;0.631857144;0.0312675163;1.0649945;1.06786949;0.646000129;0.0624602556;1.05509687;0.400002159;0.0197945979;10;0.666667;0;1.0653329;1;1
24.150349;1.05509588;0.666669963;0.032988298;0.631857161;0.0312659446;1.06499244;1.06786851;0.646000751;0.0624572074;1.05509683;0.400002174;0.0197936133;10;0.666667;0;1.06533285;1;1
24.151349;1.05509588;0.666669992;0.032988288;0.631857167;0.031265946;1.06499242;1.06786852;0.64600076;0.0624572102;1.05509681;0.400002176;0.0197936203;10;0.666667;0;1.06533283;1;1
24.152349;1.05509489;0.66667002;0.0329866141;0.631857771;0.0312643968;1.0649914;1.06786852;0.646000771;0.0624572115;1.0550958;0.400002175;0.0197926286;10;0.666667;0;1.06533282;1;1
24.155349;1.05509493;0.666670095;0.0329849422;0.631857786;0.0312628142;1.06499036;1.06786752;0.646001418;0.0624541422;1.05509574;0.400002163;0.0197916617;10;0.666667;0;1.06533278;1;1
24.156349;1.05509394;0.666670115;0.0329832792;0.631858389;0.0312612606;1.06499034;1.06786752;0.646001436;0.0624541369;1.05509473;0.400002155;0.0197906752;10;0.666667;0;1.06533276;1;1
24.160349;1.05509399;0.666670175;0.0329816505;0.631858403;0.031259652;1.06498829;1.06786551;0.646002733;0.0624510919;1.05509465;0.400002113;0.0197897331;10;0.666667;0;1.06533273;1;1
24.161349;1.055093;0.666670185;0.0329799991;0.631859006;0.0312580922;1.06498728;1.06786551;0.646002757;0.0624510768;1.05509363;0.400002099;0.0197887462;10;0.666667;0;1.06533273;1;1
24.164349;1.05509302;0.666670207;0.0329783958;0.631859016;0.0312564786;1.06498624;1.0678645;0.646003431;0.0624495199;1.05509356;0.400002046;0.0197877746;10;0.666667;0;1.0653327;1;1
24.165349;1.05509202;0.66667021;0.0329784232;0.631859618;0.0312564955;1.06498623;1.06786449;0.646003453;0.0624479385;1.05509254;0.400002026;0.0197877792;10;0.666667;0;1.0653327;1;1
24.169349;1.05509201;0.666670206;0.0329752258;0.631859631;0.0312532802;1.06498419;1.06786343;0.646004126;0.0624463494;1.05509242;0.400001934;0.0197857721;10;0.666667;0;1.06533266;1;1
24.170349;1.05509101;0.6666702;0.0329752642;0.631860233;0.0312532949;1.06498418;1.06786341;0.646004138;0.0624447657;1.05509139;0.400001911;0.0197857649;10;0.666667;0;1.06533265;1;1
24.173349;1.05509097;0.666670169;0.0329720515;0.631860245;0.0312500884;1.06498216;1.06786235;0.646004766;0.062443188;1.05509128;0.400001841;0.0197837339;10;0.666667;0;1.06533261;1;1
24.174349;1.05508996;0.666670154;0.0329720928;0.631860849;0.0312501009;1.06498216;1.06786232;0.64600477;0.0624431606;1.05509024;0.400001819;0.0197837208;10;0.666667;0;1.0653326;1;1
24.175349;1.05508994;0.666670137;0.0329721343;0.631860856;0.0312500829;1.06498215;1.0678623;0.646004773;0.0624415715;1.0550902;0.400001798;0.0197837064;10;0.666667;0;1.06533259;1;1
24.176349;1.05508992;0.666670119;0.0329705093;0.631860863;0.0312484846;1.06498115;1.06786127;0.646005377;0.0624416006;1.05509016;0.400001778;0.0197826905;10;0.666667;0;1.06533258;1;1
24.179349;1.05508885;0.666670058;0.0329689671;0.631861486;0.0312468742;1.06498013;1.0678612;0.646005372;0.0624399491;1.05508903;0.400001728;0.019781635;10;0.666667;0;1.06533255;1;1
24.183349;1.05508876;0.666669975;0.0329657783;0.631861508;0.0312436281;1.06497809;1.06786011;0.646005961;0.0624367724;1.05508886;0.400001693;0.0197795468;10;0.666667;0;1.06533253;1;1
24.184349;1.05508774;0.666669957;0.0329658066;0.631862108;0.0312436361;1.06497809;1.06785909;0.646006563;0.0624368053;1.05508782;0.40000169;0.0197795235;10;0.666667;0;1.06533252;1;1
24.187349;1.05508768;0.666669905;0.0329641995;0.631862094;0.0312419964;1.06497706;1.06785906;0.646006559;0.0624336164;1.05508769;0.400001696;0.0197784513;10;0.666667;0;1.06533253;1;1
24.188349;1.05508666;0.666669889;0.032962544;0.631862683;0.0312404285;1.06497605;1.06785805;0.646007165;0.0624336554;1.05508664;0.400001702;0.0197774273;10;0.666667;0;1.06533253;1;1
24.192349;1.05508661;0.666669819;0.0329608837;0.631862622;0.0312387886;1.06497504;1.06785704;0.646007771;0.0624305189;1.05508647;0.400001743;0.0197763364;10;0.666667;0;1.06533257;1;1
24.193349;1.05508561;0.6666698;0.0329608777;0.631863201;0.0312388073;1.06497404;1.06785704;0.646007769;0.0624304989;1.05508543;0.400001756;0.0197763151;10;0.666667;0;1.06533258;1;1
24.196349;1.05508561;0.66666974;0.0329575132;0.631863135;0.0312356313;1.06497306;1.06785705;0.646007755;0.0624288691;1.0550853;0.400001792;0.0197742532;10;0.666667;0;1.06533262;1;1
24.197349;1.05508561;0.66666972;0.0329574995;0.631863112;0.0312356315;1.06497307;1.06785606;0.646008352;0.0624289016;1.05508526;0.400001803;0.0197742329;10;0.666667;0;1.06533264;1;1
24.202349;1.05508469;0.666669627;0.0329540836;0.631863596;0.0312325432;1.06497116;1.06785511;0.646008889;0.062425692;1.0550841;0.400001846;0.019772135;10;0.666667;0;1.06533269;1;1
24.203349;1.05508371;0.666669611;0.0329540647;0.631864172;0.0312325879;1.06497018;1.06785512;0.646008869;0.0624241002;1.05508308;0.400001851;0.0197721176;10;0.666667;0;1.0653327;1;1
24.207349;1.05508379;0.666669567;0.0329506457;0.631864085;0.0312295049;1.06496926;1.06785414;0.646009383;0.0624224735;1.05508304;0.400001847;0.0197700628;10;0.666667;0;1.06533272;1;1
24.208349;1.05508281;0.666669561;0.0329506219;0.631864665;0.0312295554;1.06496828;1.06785414;0.646009359;0.0624208812;1.05508204;0.40000184;0.0197700523;10;0.666667;0;1.06533273;1;1
24.209349;1.05508283;0.666669556;0.0329489304;0.631864647;0.0312279962;1.0649683;1.06785314;0.64600994;0.0624209078;1.05508204;0.400001831;0.0197690427;10;0.666667;0;1.06533273;1;1
24.212349;1.0550829;0.666669561;0.0329471828;0.631864603;0.0312264689;1.06496735;1.06785312;0.646009877;0.0624192515;1.05508207;0.400001795;0.0197680179;10;0.666667;0;1.06533273;1;1
24.213349;1.05508192;0.666669569;0.0329471536;0.631865191;0.0312265112;1.06496637;1.06785311;0.64600986;0.0624192201;1.05508108;0.400001781;0.0197680106;10;0.666667;0;1.06533273;1;1
24.214349;1.05508195;0.66666958;0.0329471237;0.631865182;0.0312265209;1.06496638;1.0678521;0.646010451;0.0624176869;1.0550811;0.400001768;0.0197680037;10;0.666667;0;1.06533272;1;1
24.217349;1.055082;0.666669632;0.0329453649;0.631865173;0.0312249518;1.06496541;1.06785206;0.646010427;0.0624160394;1.05508116;0.40000173;0.0197669842;10;0.666667;0;1.06533272;1;1
24.218349;1.05508101;0.666669654;0.0329436672;0.631865775;0.0312233989;1.06496542;1.06785104;0.646011029;0.0624160714;1.05508018;0.400001721;0.0197659778;10;0.666667;0;1.06533272;1;1
24.219349;1.05508102;0.666669677;0.0329436361;0.631865782;0.0312233931;1.06496442;1.06785103;0.646011029;0.0624144859;1.05508021;0.400001713;0.0197659712;10;0.666667;0;1.06533272;1;1
24.221349;1.05508103;0.666669728;0.0329419065;0.631865807;0.031221793;1.06496343;1.067851;0.646011035;0.062414441;1.05508025;0.400001702;0.0197649564;10;0.666667;0;1.06533272;1;1
24.222349;1.05508103;0.666669754;0.0329418746;0.631865824;0.0312217789;1.06496342;1.06785098;0.646011039;0.0624128604;1.05508028;0.4000017;0.0197649479;10;0.666667;0;1.06533272;1;1
24.223349;1.05508102;0.666669781;0.0329401757;0.631865845;0.0312201829;1.06496342;1.06784997;0.64601165;0.0624129005;1.0550803;0.4000017;0.0197639388;10;0.666667;0;1.06533272;1;1
24.224349;1.05508002;0.666669808;0.0329401432;0.631866467;0.0312201947;1.06496241;1.06784995;0.646011657;0.0624128838;1.05507933;0.400001702;0.0197639294;10;0.666667;0;1.06533272;1;1
24.227349;1.05507998;0.666669884;0.0329383798;0.631866549;0.0312185564;1.06496138;1.06784891;0.646012282;0.0624113394;1.05507942;0.400001721;0.0197629004;10;0.666667;0;1.06533273;1;1
24.228349;1.05507996;0.666669906;0.0329383486;0.631866579;0.0312185364;1.06496136;1.0678489;0.646012287;0.0624097672;1.05507945;0.400001731;0.0197628909;10;0.666667;0;1.06533273;1;1
24.229349;1.05507895;0.666669927;0.0329366516;0.631867208;0.031216967;1.06496134;1.06784889;0.64601229;0.0624097568;1.05507848;0.400001742;0.0197618818;10;0.666667;0;1.06533274;1;1
24.233349;1.05507888;0.666669992;0.03293487;0.631867326;0.0312153244;1.06495927;1.06784788;0.646012894;0.0624082235;1.05507863;0.400001793;0.0197608546;10;0.666667;0;1.06533278;1;1
24.234349;1.05507787;0.666670002;0.0329331757;0.631867952;0.0312137633;1.06495925;1.06784789;0.64601289;0.0624066571;1.05507767;0.400001806;0.0197598515;10;0.666667;0;1.06533279;1;1
24.236349;1.05507785;0.666670016;0.0329331203;0.631868002;0.0312137461;1.06495821;1.06784791;0.646012875;0.0624066469;1.05507774;0.400001833;0.0197598511;10;0.666667;0;1.06533282;1;1
24.239349;1.05507784;0.666670016;0.0329313694;0.631868069;0.0312121501;1.06495715;1.06784696;0.646013448;0.0624051286;1.05507785;0.400001878;0.0197588667;10;0.666667;0;1.06533285;1;1
24.240349;1.05507684;0.666670012;0.0329296743;0.631868688;0.031210597;1.06495713;1.06784697;0.646013436;0.062403561;1.05507688;0.400001894;0.0197578765;10;0.666667;0;1.06533286;1;1
24.241349;1.05507684;0.666670007;0.0329296458;0.631868708;0.0312105953;1.06495612;1.06784599;0.64601403;0.0624036114;1.05507691;0.400001911;0.0197578889;10;0.666667;0;1.06533287;1;1
24.244349;1.05507686;0.666669996;0.0329278935;0.631868764;0.0312090161;1.06495508;1.06784605;0.646014007;0.0624020169;1.055077;0.400001965;0.0197569414;10;0.666667;0;1.06533288;1;1
24.245349;1.05507587;0.666669996;0.0329278649;0.631869379;0.0312090465;1.06495507;1.06784607;0.646014002;0.0624004421;1.05507602;0.400001985;0.019756963;10;0.666667;0;1.06533288;1;1
24.250349;1.05507591;0.666670022;0.0329243879;0.631869455;0.0312058818;1.06495302;1.06784511;0.646014605;0.0623988611;1.05507611;0.400002094;0.0197550852;10;0.666667;0;1.06533285;1;1
24.251349;1.05507492;0.666670033;0.0329243603;0.631870067;0.0312059076;1.06495301;1.06784411;0.646015213;0.0623973428;1.05507512;0.40000212;0.0197551099;10;0.666667;0;1.06533284;1;1
24.256349;1.05507496;0.666670092;0.0329209027;0.63187012;0.0312027309;1.06495096;1.06784307;0.646015837;0.0623957718;1.05507515;0.400002246;0.019753228;10;0.666667;0;1.06533277;1;1
24.257349;1.05507397;0.666670102;0.0329208807;0.631870726;0.0312027583;1.06495095;1.06784306;0.646015842;0.062395762;1.05507415;0.400002269;0.0197532511;10;0.666667;0;1.06533276;1;1
24.260349;1.05507399;0.66667012;0.032919154;0.631870741;0.0312011761;1.06494992;1.06784301;0.646015859;0.0623941829;1.05507414;0.400002322;0.0197523213;10;0.666667;0;1.06533272;1;1
24.261349;1.055074;0.666670122;0.0329174694;0.631870744;0.0311995972;1.06494891;1.067842;0.64601647;0.0623926792;1.05507413;0.400002335;0.019751345;10;0.666667;0;1.06533271;1;1
24.262349;1.05507301;0.666670123;0.0329174523;0.631871344;0.0311996286;1.0649489;1.06784198;0.646016475;0.0623926802;1.05507313;0.400002346;0.0197513686;10;0.666667;0;1.06533271;1;1
24.265349;1.05507303;0.666670119;0.0329157405;0.631871336;0.0311980624;1.06494787;1.06784195;0.646016483;0.0623911338;1.05507312;0.400002363;0.019750438;10;0.666667;0;1.06533268;1;1
24.266349;1.05507304;0.666670115;0.0329157274;0.631871328;0.0311980697;1.06494786;1.06784094;0.646017088;0.0623911995;1.05507312;0.400002364;0.01975046;10;0.666667;0;1.06533268;1;1
24.270349;1.05507209;0.666670085;0.0329140244;0.63187187;0.0311965636;1.06494582;1.06784092;0.646017071;0.0623881105;1.05507215;0.400002354;0.0197495469;10;0.666667;0;1.06533267;1;1
24.271349;1.0550721;0.666670075;0.0329123554;0.63187185;0.0311949982;1.06494581;1.06783992;0.646017668;0.0623881776;1.05507216;0.400002348;0.0197485701;10;0.666667;0;1.06533267;1;1
24.273349;1.05507213;0.666670054;0.0329123644;0.631871804;0.0311950297;1.0649448;1.06783993;0.646017648;0.0623866367;1.0550722;0.400002333;0.0197486194;10;0.666667;0;1.06533267;1;1
24.274349;1.05507114;0.666670044;0.0329107103;0.631872379;0.0311934965;1.06494479;1.06783994;0.646017637;0.0623866489;1.05507123;0.400002323;0.0197476451;10;0.666667;0;1.06533267;1;1
24.275349;1.05507115;0.666670034;0.0329107284;0.631872355;0.031193514;1.06494479;1.06783995;0.646017624;0.0623866631;1.05507125;0.400002313;0.0197476708;10;0.666667;0;1.06533268;1;1
24.276349;1.05507117;0.666670025;0.0329107519;0.63187233;0.0311935322;1.06494478;1.06783897;0.646018215;0.062386738;1.05507128;0.400002303;0.0197476961;10;0.666667;0;1.06533268;1;1
24.277349;1.05507118;0.666670017;0.0329091137;0.631872307;0.0311919715;1.06494378;1.06783898;0.646018201;0.0623851964;1.05507132;0.400002294;0.0197467205;10;0.666667;0;1.06533269;1;1
24.279349;1.05507121;0.666670005;0.0329091818;0.631872264;0.0311920114;1.06494377;1.06783902;0.646018173;0.0623852423;1.05507138;0.400002277;0.0197467641;10;0.666667;0;1.06533272;1;1
24.280349;1.05507023;0.66667;0.0329092196;0.631872845;0.0311920618;1.06494277;1.06783904;0.646018158;0.0623837083;1.05507042;0.400002271;0.0197467824;10;0.666667;0;1.06533273;1;1
24.281349;1.05507024;0.666669997;0.032907592;0.631872828;0.0311905031;1.06494276;1.06783806;0.646017188;0.0623837957;1.05507045;0.400002265;0.0197457982;10;0.666667;0;1.06533275;1;1
24.286349;1.05507031;0.666669992;0.0329061208;0.631872771;0.0311890302;1.06494073;1.06783813;0.646017101;0.0623824015;1.05507061;0.400002235;0.0197448324;10;0.666667;0;1.06533284;1;1
24.287349;1.05506933;0.666669991;0.0329044908;0.631873364;0.0311875013;1.06494072;1.06783714;0.646017687;0.0623809349;1.05506963;0.400002227;0.0197438292;10;0.666667;0;1.06533286;1;1
24.289349;1.05506934;0.666669988;0.0329045599;0.631873356;0.0311875439;1.06493971;1.06783716;0.646017649;0.0623810079;1.05506968;0.400002207;0.0197438132;10;0.666667;0;1.0653329;1;1
24.292349;1.05506936;0.666669974;0.032902983;0.631873356;0.0311860282;1.0649397;1.06783616;0.646018206;0.062379618;1.05506973;0.400002166;0.0197427682;10;0.666667;0;1.06533294;1;1
24.293349;1.05506836;0.666669967;0.0329030088;0.631873958;0.0311860787;1.0649387;1.06783616;0.646018194;0.062378095;1.05506874;0.40000215;0.019742749;10;0.666667;0;1.06533295;1;1
24.297349;1.05506837;0.666669926;0.0328997608;0.631873984;0.031182999;1.06493769;1.06783614;0.646018152;0.0623766824;1.05506875;0.400002084;0.0197406625;10;0.666667;0;1.06533298;1;1
24.298349;1.05506837;0.666669913;0.0328997782;0.631873995;0.0311830171;1.06493769;1.06783513;0.646018748;0.0623767771;1.05506874;0.400002068;0.0197406402;10;0.666667;0;1.06533298;1;1
24.299349;1.05506738;0.666669899;0.0328997941;0.631874604;0.0311830637;1.06493669;1.06783512;0.646018739;0.0623768133;1.05506774;0.400002053;0.0197406184;10;0.666667;0;1.06533299;1;1
24.303349;1.05506741;0.66666984;0.0328981813;0.631874661;0.0311815389;1.06493569;1.06783409;0.646019308;0.062375456;1.05506768;0.400002009;0.0197395433;10;0.666667;0;1.06533302;1;1
24.305349;1.05506743;0.666669811;0.0328965394;0.631874694;0.031179977;1.06493569;1.06783407;0.64601929;0.0623739664;1.05506765;0.400001999;0.0197385164;10;0.666667;0;1.06533304;1;1
24.306349;1.05506644;0.666669797;0.0328965516;0.631875311;0.0311800134;1.06493469;1.06783407;0.64601928;0.0623740014;1.05506663;0.400001998;0.0197385054;10;0.666667;0;1.06533305;1;1
24.308349;1.05506646;0.666669766;0.0328949082;0.631875347;0.031178445;1.06493469;1.06783406;0.646019258;0.0623725089;1.0550666;0.400002001;0.0197374874;10;0.666667;0;1.06533308;1;1
24.309349;1.05506647;0.66666975;0.0328949193;0.631875366;0.0311784505;1.06493469;1.06783306;0.646019852;0.0623726001;1.05506658;0.400002006;0.0197374798;10;0.666667;0;1.0653331;1;1
24.312349;1.05506648;0.666669694;0.0328932861;0.631875419;0.031176889;1.06493369;1.06783306;0.646019817;0.0623711285;1.05506653;0.400002029;0.0197364596;10;0.666667;0;1.06533317;1;1
24.313349;1.05506548;0.666669674;0.0328932976;0.631876034;0.0311769256;1.06493269;1.06783306;0.646019806;0.0623711545;1.05506552;0.400002038;0.0197364528;10;0.666667;0;1.06533319;1;1
24.319349;1.05506544;0.666669543;0.0328900285;0.631876096;0.0311738379;1.06493166;1.06783209;0.646020367;0.0623681922;1.05506553;0.400002071;0.0197343973;10;0.666667;0;1.06533334;1;1
24.320349;1.05506442;0.66666952;0.0328900354;0.631876701;0.0311738861;1.06493065;1.06783209;0.646020365;0.0623681999;1.05506454;0.400002071;0.0197343858;10;0.666667;0;1.06533336;1;1
24.332349;1.05506314;0.66666936;0.0328849939;0.631877309;0.0311693448;1.06492754;1.06783014;0.6460217;0.0623636468;1.05506375;0.400001995;0.0197313221;10;0.666667;0;1.06533344;1;1
24.333349;1.05506311;0.666669365;0.032884984;0.631877311;0.0311693424;1.06492753;1.06782915;0.646022327;0.0623637062;1.05506377;0.400001985;0.0197313212;10;0.666667;0;1.06533343;1;1
24.334349;1.05506208;0.666669374;0.0328833069;0.631877914;0.0311677869;1.06492753;1.06782916;0.64602235;0.0623621467;1.05506278;0.400001975;0.0197303193;10;0.666667;0;1.06533342;1;1
24.338349;1.05506199;0.666669435;0.032881601;0.631877945;0.0311661606;1.0649265;1.06782921;0.646022458;0.0623605961;1.05506282;0.400001945;0.0197292952;10;0.666667;0;1.06533336;1;1
24.339349;1.05506197;0.666669456;0.0328815937;0.631877956;0.0311661435;1.06492549;1.06782822;0.646023092;0.0623606588;1.05506282;0.40000194;0.019729285;10;0.666667;0;1.06533335;1;1
24.340349;1.05506195;0.666669478;0.032881588;0.631877968;0.0311661247;1.06492549;1.06782823;0.646023122;0.0623606634;1.05506283;0.400001936;0.0197292732;10;0.666667;0;1.06533333;1;1
24.341349;1.05506093;0.666669501;0.032881584;0.631878579;0.031166134;1.06492549;1.06782824;0.646023151;0.0623591071;1.05506183;0.400001933;0.01972926;10;0.666667;0;1.06533332;1;1
24.345349;1.05506086;0.666669594;0.0328799169;0.631878632;0.0311644639;1.06492452;1.06782826;0.646023262;0.0623575562;1.05506182;0.400001936;0.0197281972;10;0.666667;0;1.06533328;1;1
24.346349;1.05506085;0.666669616;0.0328782538;0.631878646;0.0311628608;1.06492353;1.06782727;0.646023893;0.0623576143;1.05506181;0.400001939;0.0197271804;10;0.666667;0;1.06533327;1;1
24.348349;1.05506082;0.666669656;0.0328782651;0.631878676;0.031162814;1.06492356;1.06782727;0.646023944;0.0623576109;1.05506178;0.400001944;0.0197271483;10;0.666667;0;1.06533327;1;1
24.349349;1.05505981;0.666669675;0.0328782723;0.631879291;0.0311628206;1.06492358;1.06782727;0.646023967;0.0623576076;1.05506077;0.400001946;0.0197271337;10;0.666667;0;1.06533327;1;1
24.351349;1.05505979;0.666669707;0.0328766217;0.631879321;0.0311611965;1.06492261;1.06782726;0.64602401;0.0623560369;1.05506073;0.400001948;0.0197261086;10;0.666667;0;1.06533328;1;1
24.352349;1.05505978;0.666669722;0.0328766298;0.631879336;0.031161175;1.06492263;1.06782626;0.646024634;0.0623560888;1.05506071;0.400001949;0.0197260986;10;0.666667;0;1.06533328;1;1
24.355349;1.05505977;0.666669762;0.0328749861;0.631879377;0.0311595308;1.06492169;1.06782623;0.646024675;0.0623545059;1.05506065;0.400001948;0.0197250806;10;0.666667;0;1.06533331;1;1
24.356349;1.05505876;0.666669776;0.0328749926;0.631879987;0.031159538;1.06492171;1.06782622;0.646024684;0.0623544981;1.05505963;0.400001947;0.0197250787;10;0.666667;0;1.06533332;1;1
24.358349;1.05505876;0.666669807;0.032873336;0.631880008;0.0311579105;1.06492075;1.06782619;0.646024691;0.0623529215;1.05505959;0.400001943;0.0197240815;10;0.666667;0;1.06533335;1;1
24.359349;1.05505876;0.666669825;0.0328733398;0.631880016;0.0311578851;1.06492077;1.06782517;0.646025296;0.0623529719;1.05505956;0.400001941;0.0197240861;10;0.666667;0;1.06533336;1;1
24.362349;1.05505875;0.666669886;0.0328716825;0.63188003;0.0311562257;1.06491983;1.06782511;0.646025278;0.0623513902;1.05505949;0.400001929;0.0197231128;10;0.666667;0;1.06533338;1;1
24.363349;1.05505875;0.666669907;0.0328716862;0.631880032;0.0311561995;1.06491985;1.06782509;0.646025267;0.0623513847;1.05505947;0.400001925;0.0197231255;10;0.666667;0;1.06533339;1;1
24.364349;1.05505776;0.666669929;0.0328716909;0.631880631;0.0311562039;1.06491987;1.06782506;0.646025255;0.0623513801;1.05505844;0.400001919;0.0197231398;10;0.666667;0;1.06533339;1;1
24.365349;1.05505776;0.666669952;0.0328716968;0.63188063;0.0311561804;1.06491989;1.06782503;0.64602524;0.062351376;1.05505841;0.400001912;0.0197231557;10;0.666667;0;1.06533339;1;1
24.366349;1.05505776;0.666669975;0.0328700376;0.631880629;0.0311545792;1.06491891;1.067824;0.646025828;0.0623498698;1.05505838;0.400001903;0.0197221732;10;0.666667;0;1.06533339;1;1
24.372349;1.05505776;0.666670111;0.0328684373;0.631880625;0.0311529341;1.06491809;1.0678238;0.646025694;0.0623482668;1.05505818;0.400001816;0.0197213089;10;0.666667;0;1.06533336;1;1
24.373349;1.05505676;0.66667013;0.0328684495;0.631881226;0.0311529636;1.06491813;1.06782277;0.646026274;0.0623483103;1.05505714;0.400001798;0.019721335;10;0.666667;0;1.06533335;1;1
24.380349;1.05505669;0.666670227;0.0328651976;0.631881266;0.0311498462;1.06491631;1.0678216;0.646026688;0.062345073;1.05505688;0.40000168;0.0197194939;10;0.666667;0;1.06533334;1;1
24.381349;1.05505568;0.666670234;0.0328652078;0.63188187;0.0311498838;1.06491633;1.06782159;0.646026659;0.0623450416;1.05505585;0.400001667;0.0197195079;10;0.666667;0;1.06533335;1;1
24.386349;1.05505564;0.666670238;0.0328635744;0.631881882;0.031148351;1.06491537;1.06782157;0.646026523;0.0623433256;1.0550557;0.40000162;0.0197185396;10;0.666667;0;1.06533337;1;1
24.387349;1.05505563;0.666670233;0.0328635772;0.631881879;0.0311483635;1.06491538;1.06782057;0.646027105;0.0623433552;1.05505568;0.400001614;0.0197185395;10;0.666667;0;1.06533337;1;1
24.389349;1.05505562;0.666670218;0.032861913;0.63188187;0.0311468145;1.06491437;1.06782057;0.646027062;0.0623417415;1.05505563;0.400001603;0.0197175343;10;0.666667;0;1.06533337;1;1
24.390349;1.05505461;0.666670209;0.0328619132;0.631882462;0.0311468625;1.06491436;1.06782057;0.646027043;0.0623417179;1.05505461;0.400001599;0.0197175298;10;0.666667;0;1.06533337;1;1
24.394349;1.05505458;0.66667017;0.0328602432;0.631882417;0.0311453779;1.06491333;1.06782058;0.646026975;0.0623400789;1.05505456;0.40000158;0.0197165046;10;0.666667;0;1.06533336;1;1
24.395349;1.05505458;0.666670161;0.0328602408;0.631882403;0.0311454064;1.06491332;1.06781959;0.646027565;0.0623401204;1.05505455;0.400001576;0.0197164969;10;0.666667;0;1.06533336;1;1
24.398349;1.05505456;0.666670133;0.0328585585;0.631882355;0.0311439203;1.06491229;1.0678196;0.646027526;0.0623400756;1.05505455;0.400001571;0.0197154723;10;0.666667;0;1.06533333;1;1
24.399349;1.05505355;0.666670125;0.0328585508;0.631882938;0.0311439824;1.06491228;1.0678196;0.646027516;0.0623385014;1.05505355;0.400001573;0.0197154634;10;0.666667;0;1.06533332;1;1
24.402349;1.05505352;0.666670099;0.0328585228;0.631882893;0.0311440761;1.06491127;1.06781962;0.64602749;0.0623384643;1.05505359;0.400001592;0.0197154354;10;0.666667;0;1.06533329;1;1
24.403349;1.05505351;0.666670091;0.0328568451;0.63188288;0.0311425251;1.06491126;1.06781863;0.646028088;0.0623385113;1.05505361;0.400001603;0.0197144256;10;0.666667;0;1.06533328;1;1
24.407349;1.05505346;0.66667006;0.0328567939;0.631882825;0.0311426239;1.06491025;1.06781867;0.646028067;0.0623369098;1.0550537;0.400001667;0.01971438;10;0.666667;0;1.06533322;1;1
24.408349;1.05505245;0.666670053;0.0328551139;0.631883409;0.031141093;1.06491025;1.06781868;0.646028062;0.0623369008;1.05505272;0.400001688;0.0197133663;10;0.666667;0;1.06533321;1;1
24.410349;1.05505243;0.666670038;0.0328550891;0.631883376;0.0311411223;1.06491024;1.0678187;0.646028055;0.0623353239;1.05505277;0.400001733;0.0197133365;10;0.666667;0;1.06533319;1;1
24.411349;1.05505242;0.666670029;0.0328550786;0.631883358;0.0311411319;1.06491024;1.06781771;0.646028657;0.0623353753;1.0550528;0.400001758;0.0197133211;10;0.666667;0;1.06533318;1;1
24.416349;1.05505238;0.666669966;0.032853391;0.631883245;0.0311395485;1.06490922;1.06781776;0.646028657;0.0623337842;1.05505291;0.400001896;0.0197122413;10;0.666667;0;1.06533317;1;1
24.417349;1.05505138;0.666669948;0.0328533942;0.631883816;0.0311395689;1.06490822;1.06781777;0.646028661;0.0623337781;1.05505193;0.400001926;0.0197122238;10;0.666667;0;1.06533317;1;1
24.418349;1.05505138;0.666669928;0.0328517331;0.631883786;0.0311379781;1.06490822;1.06781778;0.646028665;0.0623337722;1.05505194;0.400001957;0.0197112057;10;0.666667;0;1.06533317;1;1
24.419349;1.05505138;0.666669907;0.0328517408;0.631883756;0.0311379651;1.06490822;1.06781679;0.646029277;0.0623322641;1.05505196;0.400001987;0.0197111872;10;0.666667;0;1.06533318;1;1
24.426349;1.05505141;0.666669765;0.0328501417;0.631883535;0.0311362573;1.06490722;1.06781688;0.646029349;0.0623306866;1.05505199;0.400002149;0.0197100531;10;0.666667;0;1.06533317;1;1
24.427349;1.05505042;0.66666975;0.032850149;0.631884102;0.0311362649;1.06490621;1.06781689;0.646029359;0.0623306866;1.05505098;0.400002162;0.0197100345;10;0.666667;0;1.06533316;1;1
24.428349;1.05505044;0.666669736;0.0328501553;0.63188407;0.0311362427;1.06490621;1.06781591;0.646029974;0.0623307451;1.05505097;0.400002173;0.0197100163;10;0.666667;0;1.06533316;1;1
24.435349;1.05505053;0.666669672;0.0328468268;0.63188391;0.0311329283;1.06490518;1.06781599;0.646030032;0.0623276164;1.0550509;0.400002184;0.0197079161;10;0.666667;0;1.06533317;1;1
24.436349;1.05505055;0.666669664;0.0328468207;0.631883899;0.031132908;1.06490519;1.067816;0.646030039;0.0623276145;1.05505088;0.400002177;0.0197079082;10;0.666667;0;1.06533317;1;1
24.437349;1.05505056;0.666669656;0.0328468135;0.63188389;0.0311328891;1.06490519;1.06781501;0.646030651;0.0623276714;1.05505087;0.400002168;0.0197079026;10;0.666667;0;1.06533317;1;1
24.438349;1.05504957;0.666669649;0.0328468053;0.631884484;0.0311329016;1.06490419;1.06781502;0.646030658;0.0623276707;1.05504985;0.400002157;0.0197078992;10;0.666667;0;1.06533318;1;1
24.440349;1.05504959;0.666669633;0.0328451205;0.631884479;0.0311312957;1.0649042;1.06781504;0.646030676;0.0623276733;1.05504982;0.40000213;0.0197068985;10;0.666667;0;1.06533318;1;1
24.443349;1.05504961;0.66666961;0.0328450913;0.631884485;0.0311312784;1.06490323;1.06781506;0.646030721;0.062326133;1.05504975;0.40000208;0.0197069102;10;0.666667;0;1.06533319;1;1
24.445349;1.05504962;0.666669595;0.0328450725;0.631884492;0.0311312824;1.06490325;1.06781507;0.646030764;0.0623261587;1.0550497;0.400002042;0.0197069238;10;0.666667;0;1.0653332;1;1
24.446349;1.05504962;0.666669588;0.0328433969;0.631884495;0.03112971;1.06490326;1.06781408;0.646031394;0.0623262328;1.05504968;0.400002022;0.0197059318;10;0.666667;0;1.0653332;1;1
24.448349;1.05504963;0.666669577;0.03284338;0.6318845;0.0311297349;1.06490328;1.0678141;0.646031449;0.0623247082;1.05504964;0.400001983;0.0197059494;10;0.666667;0;1.0653332;1;1
24.449349;1.05504863;0.666669574;0.0328433717;0.6318851;0.0311297813;1.06490229;1.06781411;0.646031477;0.0623247283;1.05504862;0.400001963;0.0197059589;10;0.666667;0;1.06533319;1;1
24.455349;1.05504863;0.666669592;0.0328416599;0.631885069;0.0311283316;1.06490138;1.06781416;0.646031641;0.0623233166;1.05504852;0.400001864;0.0197050288;10;0.666667;0;1.06533314;1;1
24.456349;1.05504863;0.666669601;0.0328416561;0.631885059;0.0311283525;1.06490139;1.06781316;0.64603227;0.0623234045;1.05504851;0.400001852;0.0197050416;10;0.666667;0;1.06533312;1;1
24.459349;1.05504864;0.666669634;0.032839992;0.631885025;0.0311268271;1.06490146;1.06781317;0.64603233;0.0623219398;1.05504846;0.40000182;0.0197040726;10;0.666667;0;1.06533306;1;1
24.460349;1.05504764;0.666669646;0.0328399984;0.631885615;0.0311268705;1.06490148;1.06781316;0.646032346;0.062321974;1.05504745;0.400001812;0.0197040788;10;0.666667;0;1.06533304;1;1
24.465349;1.05504767;0.666669702;0.0328384117;0.631885597;0.0311253095;1.06490061;1.06781313;0.646032408;0.0623221527;1.05504739;0.400001794;0.0197030674;10;0.666667;0;1.06533291;1;1
24.466349;1.05504768;0.666669712;0.0328384364;0.6318856;0.0311253022;1.06490063;1.06781212;0.646033023;0.0623206859;1.05504738;0.400001793;0.0197030567;10;0.666667;0;1.06533288;1;1
24.471349;1.05504777;0.666669762;0.0328369053;0.631885634;0.0311236507;1.06489974;1.06781208;0.646033074;0.0623208442;1.05504734;0.400001794;0.0197019761;10;0.666667;0;1.06533278;1;1
24.472349;1.05504679;0.666669774;0.0328369308;0.631886241;0.031123662;1.06489976;1.06781207;0.646033084;0.0623193093;1.05504633;0.400001793;0.019701958;10;0.666667;0;1.06533276;1;1
24.476349;1.05504693;0.666669819;0.0328370238;0.631886277;0.0311235893;1.06489881;1.06781204;0.646033107;0.0623193926;1.05504631;0.400001784;0.019701899;10;0.666667;0;1.0653327;1;1
24.477349;1.05504697;0.66666983;0.0328370446;0.631886288;0.0311235718;1.06489882;1.06781103;0.646033709;0.0623194668;1.0550463;0.400001781;0.0197018893;10;0.666667;0;1.06533268;1;1
24.484349;1.05504728;0.666669906;0.0328354671;0.631886383;0.0311218841;1.06489785;1.06781098;0.646033589;0.0623179721;1.05504631;0.400001743;0.0197008827;10;0.666667;0;1.06533263;1;1
24.485349;1.05504632;0.666669917;0.0328338026;0.631886997;0.0311203206;1.06489784;1.06781098;0.646033563;0.0623179754;1.05504532;0.400001736;0.0196998899;10;0.666667;0;1.06533263;1;1
24.487349;1.05504639;0.666669936;0.0328338001;0.63188703;0.0311202966;1.06489683;1.06781096;0.64603351;0.062316416;1.05504535;0.400001721;0.0196999094;10;0.666667;0;1.06533263;1;1
