time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
24.488349;1.05504642;0.666669945;0.0328337959;0.631887049;0.0311202868;1.06489681;1.06780995;0.646034089;0.0623164725;1.05504536;0.400001713;0.0196999214;10;0.666667;0;1.06533263;1;1
24.498349;1.05504651;0.666670059;0.0328320184;0.631887285;0.031118746;1.06489562;1.06780987;0.646033935;0.0623148328;1.05504559;0.400001621;0.0196991012;10;0.666667;0;1.06533265;1;1
24.499349;1.0550455;0.666670074;0.0328303372;0.631887911;0.0311172103;1.0648956;1.06780986;0.646033932;0.0623148254;1.05504461;0.400001615;0.0196981214;10;0.666667;0;1.06533265;1;1
24.500349;1.05504549;0.666670088;0.0328303223;0.631887936;0.0311172253;1.06489558;1.06780886;0.646034537;0.0623148786;1.05504462;0.400001612;0.0196981404;10;0.666667;0;1.06533265;1;1
24.507349;1.05504541;0.666670171;0.0328285347;0.631888074;0.0311157462;1.06489449;1.06780883;0.646034594;0.0623133634;1.05504467;0.400001653;0.0196972079;10;0.666667;0;1.06533269;1;1
24.511349;1.05504534;0.666670201;0.0328284726;0.631888118;0.0311157885;1.06489346;1.06780886;0.646034655;0.062311873;1.05504466;0.400001732;0.01969719;10;0.666667;0;1.06533275;1;1
24.512349;1.05504532;0.666670206;0.0328284615;0.631888123;0.0311157964;1.06489345;1.06780787;0.646035274;0.0623119506;1.05504466;0.400001756;0.0196971797;10;0.666667;0;1.06533277;1;1
24.513349;1.0550453;0.666670211;0.0328284526;0.631888126;0.0311158036;1.06489344;1.06780788;0.646035285;0.06231197;1.05504466;0.400001782;0.0196971677;10;0.666667;0;1.0653328;1;1
24.514349;1.05504428;0.666670215;0.0328284459;0.631888726;0.0311158399;1.06489344;1.0678079;0.646035294;0.0623119893;1.05504366;0.400001809;0.0196971543;10;0.666667;0;1.06533282;1;1
24.515349;1.05504426;0.666670218;0.0328267752;0.631888725;0.0311142671;1.06489343;1.06780791;0.6460353;0.062312008;1.05504365;0.400001836;0.0196961398;10;0.666667;0;1.06533285;1;1
24.516349;1.05504424;0.66667022;0.0328267738;0.631888723;0.031114274;1.06489242;1.06780793;0.646035303;0.0623120257;1.05504365;0.400001863;0.0196961246;10;0.666667;0;1.06533287;1;1
24.525349;1.05504408;0.666670232;0.0328252199;0.631888671;0.0311127389;1.06489141;1.06780806;0.646035222;0.0623090098;1.05504368;0.400002043;0.0196949914;10;0.666667;0;1.06533308;1;1
24.526349;1.05504406;0.666670234;0.0328252427;0.631888664;0.031112739;1.06489141;1.06780706;0.646035813;0.062309076;1.05504369;0.400002052;0.0196949789;10;0.666667;0;1.0653331;1;1
24.529349;1.05504401;0.666670237;0.0328253196;0.631888644;0.0311127309;1.06489141;1.06780707;0.646035773;0.0623090993;1.05504372;0.40000207;0.0196949477;10;0.666667;0;1.06533314;1;1
24.530349;1.05504299;0.666670234;0.0328253479;0.631889238;0.0311127561;1.06489141;1.06780707;0.646035762;0.0623091077;1.05504273;0.400002075;0.0196949402;10;0.666667;0;1.06533315;1;1
24.540349;1.05504295;0.666670148;0.0328239861;0.631889263;0.0311111368;1.06489045;1.06780703;0.646035711;0.0623076654;1.05504285;0.400002157;0.019693972;10;0.666667;0;1.06533324;1;1
24.541349;1.05504295;0.666670139;0.0328240115;0.631889277;0.0311111314;1.06489046;1.06780602;0.646036318;0.0623077321;1.05504286;0.400002168;0.0196939867;10;0.666667;0;1.06533325;1;1
24.547349;1.05504302;0.666670088;0.0328224574;0.63188941;0.0311095327;1.06488951;1.067806;0.646036355;0.0623061765;1.0550429;0.400002211;0.0196930986;10;0.666667;0;1.06533326;1;1
24.548349;1.05504202;0.666670079;0.0328224692;0.631890036;0.0311095634;1.06488952;1.06780601;0.646036359;0.06230617;1.0550419;0.400002215;0.0196931169;10;0.666667;0;1.06533326;1;1
24.557349;1.05504206;0.666669971;0.0328207971;0.631890286;0.0311080519;1.06488852;1.06780602;0.646036329;0.0623044918;1.05504195;0.400002235;0.0196921964;10;0.666667;0;1.06533313;1;1
24.558349;1.05504206;0.666669958;0.0328207805;0.631890311;0.0311080663;1.0648885;1.06780502;0.646036925;0.0623045341;1.05504196;0.400002238;0.0196921937;10;0.666667;0;1.0653331;1;1
24.567349;1.05504203;0.666669872;0.0328188949;0.631890449;0.0311066696;1.06488721;1.06780486;0.646036827;0.0623027992;1.05504207;0.40000229;0.0196911157;10;0.666667;0;1.06533277;1;1
24.568349;1.05504102;0.66666987;0.032818869;0.63189105;0.031106722;1.06488717;1.06780483;0.64603682;0.0623027765;1.05504108;0.400002299;0.0196911041;10;0.666667;0;1.06533273;1;1
24.575349;1.05504096;0.666669916;0.0328170322;0.631891001;0.0311053042;1.0648859;1.06780461;0.646036806;0.0623026372;1.05504113;0.400002358;0.0196900457;10;0.666667;0;1.06533247;1;1
24.576349;1.05504095;0.666669929;0.032817012;0.631890988;0.031105326;1.06488587;1.06780358;0.646037415;0.0623026803;1.05504113;0.400002363;0.0196900462;10;0.666667;0;1.06533244;1;1
24.586349;1.05504095;0.6666701;0.0328168308;0.631890797;0.0311054734;1.0648847;1.06780335;0.646037428;0.0623010634;1.05504096;0.400002332;0.0196901929;10;0.666667;0;1.06533232;1;1
24.587349;1.05504096;0.666670119;0.0328151483;0.631890778;0.0311038988;1.0648847;1.06780333;0.646037419;0.0623010655;1.05504094;0.400002322;0.0196892169;10;0.666667;0;1.06533233;1;1
24.591349;1.05504101;0.666670203;0.0328150949;0.631890723;0.0311038947;1.0648847;1.06780329;0.646037361;0.0622995213;1.05504085;0.400002274;0.0196893094;10;0.666667;0;1.06533241;1;1
24.592349;1.05504002;0.666670225;0.0328150841;0.631891314;0.0311039172;1.06488471;1.06780329;0.646037342;0.0622995265;1.05503983;0.40000226;0.0196893302;10;0.666667;0;1.06533243;1;1
24.597349;1.05504011;0.66667033;0.0328150364;0.631891307;0.0311038574;1.06488473;1.0678033;0.646037248;0.0622995577;1.05503974;0.400002174;0.0196894173;10;0.666667;0;1.06533254;1;1
24.598349;1.05504013;0.666670349;0.032815028;0.631891311;0.0311038409;1.06488474;1.06780231;0.646037835;0.0622996239;1.05503973;0.400002152;0.0196894324;10;0.666667;0;1.06533256;1;1
24.606349;1.05504027;0.666670427;0.0328133173;0.631891374;0.0311020974;1.06488375;1.0678024;0.646037734;0.0622981256;1.0550397;0.400001998;0.0196885414;10;0.666667;0;1.06533274;1;1
24.622349;1.05504036;0.666670264;0.0328116411;0.631891424;0.0311001145;1.06488254;1.06780261;0.646037707;0.0622980009;1.05503974;0.400002041;0.0196876161;10;0.666667;0;1.06533296;1;1
24.623349;1.05503935;0.666670262;0.0328116459;0.631892017;0.0311001258;1.06488254;1.06780263;0.646037717;0.0622964264;1.05503872;0.400002054;0.019687617;10;0.666667;0;1.06533296;1;1
24.624349;1.05503935;0.666670258;0.0328116517;0.63189201;0.0311001094;1.06488253;1.06780264;0.646037729;0.0622964134;1.05503871;0.400002067;0.0196876177;10;0.666667;0;1.06533296;1;1
24.625349;1.05503934;0.666670254;0.0328116583;0.631892002;0.0311000952;1.06488253;1.06780165;0.646038347;0.0622964599;1.05503869;0.40000208;0.0196876179;10;0.666667;0;1.06533296;1;1
24.661349;1.05503913;0.666670077;0.0328097157;0.63189125;0.0310987382;1.06488157;1.06780187;0.646038839;0.06229421;1.05503867;0.400001748;0.0196863846;10;0.666667;0;1.06533278;1;1
24.666349;1.05503907;0.666669983;0.0328096246;0.631891133;0.0310986761;1.06488169;1.06780189;0.646038717;0.0622941364;1.05503884;0.400001707;0.0196863606;10;0.666667;0;1.06533283;1;1
24.667349;1.05503906;0.666669962;0.032807944;0.631891115;0.0310970831;1.06488172;1.0678009;0.646039296;0.0622941896;1.05503888;0.400001705;0.019685354;10;0.666667;0;1.06533283;1;1
24.670349;1.05503903;0.6666699;0.032807912;0.631891075;0.0310970428;1.06488178;1.06780093;0.646039216;0.0622941852;1.05503901;0.400001707;0.0196853358;10;0.666667;0;1.06533286;1;1
24.671349;1.05503902;0.666668212;0.0328079042;0.631889487;0.0310970292;1.0648818;1.06780095;0.646039191;0.0622941857;1.05503905;0.400000711;0.0196853314;10;0.666667;0;1.06533287;1;1
24.672349;1.05503901;0.666668191;0.0328078977;0.63188948;0.0310970153;1.06488182;1.06780096;0.646039168;0.0622941864;1.05503909;0.400000716;0.0196853283;10;0.666667;0;1.06533288;1;1
24.673349;1.05503799;0.666668168;0.032807892;0.631890075;0.0310970303;1.06488184;1.06780098;0.646039146;0.0622941869;1.05503813;0.400000724;0.0196853268;10;0.666667;0;1.06533289;1;1
24.678349;1.05503791;0.666668033;0.032807866;0.631890084;0.0310969442;1.0648819;1.06780107;0.646039082;0.062292616;1.05503829;0.400000789;0.0196853458;10;0.666667;0;1.06533294;1;1
24.762349;1.05503762;0.666667794;0.0328073078;0.631890706;0.0310966876;1.06488109;1.06780116;0.646039465;0.0622947561;1.05503826;0.400000987;0.0196849155;10;0.666667;0;1.0653332;1;1
24.763349;1.05503862;0.666667816;0.0328073241;0.631890104;0.0310966745;1.06488109;1.06780116;0.646039478;0.0622947657;1.05503925;0.400001003;0.0196849106;10;0.666667;0;1.06533318;1;1
24.769349;1.05503864;0.666667944;0.0328074342;0.631890067;0.0310968023;1.06488109;1.06780109;0.646039564;0.0622948002;1.05503916;0.400001111;0.019684887;10;0.666667;0;1.06533302;1;1
24.770349;1.05503865;0.666667961;0.0328074537;0.631890059;0.0310968265;1.06488109;1.06780207;0.646038975;0.0622947475;1.05503914;0.400001126;0.0196848844;10;0.666667;0;1.06533299;1;1
24.775349;1.05503868;0.666668026;0.0328092276;0.631890027;0.0310985179;1.06488109;1.06780199;0.646039053;0.0622947998;1.05503903;0.400001178;0.0196858658;10;0.666667;0;1.06533289;1;1
24.793349;1.05503878;0.666668126;0.0328097518;0.631889914;0.0310984373;1.06488221;1.06780179;0.646039437;0.0622948896;1.05503893;0.400000879;0.0196855632;10;0.666667;0;1.06533289;1;1
24.813349;1.05503919;0.666668065;0.0328118991;0.631889703;0.031099517;1.06488323;1.06780197;0.646039424;0.0622962196;1.05503944;0.400000623;0.0196863995;10;0.666667;0;1.06533296;1;1
24.814349;1.05503921;0.666668057;0.0328119078;0.63188971;0.0310995021;1.06488322;1.067803;0.6460388;0.0622961587;1.05503945;0.400000623;0.0196863945;10;0.666667;0;1.06533297;1;1
24.815349;1.05503922;0.666668049;0.0328119153;0.631889718;0.0310994885;1.06488321;1.06780303;0.646038781;0.0622961575;1.05503947;0.400000624;0.0196863891;10;0.666667;0;1.06533297;1;1
24.816349;1.05504023;0.666668041;0.0328119214;0.631889127;0.0310994466;1.06488319;1.06780307;0.646038762;0.0622961577;1.05504048;0.400000625;0.019686383;10;0.666667;0;1.06533297;1;1
24.844349;1.05503994;0.666668017;0.0328150834;0.631889422;0.031102657;1.06488485;1.06780372;0.646038534;0.0622995444;1.05504002;0.400001191;0.0196882554;10;0.666667;0;1.06533256;1;1
24.845349;1.05503993;0.666668016;0.0328150687;0.631889433;0.0311026608;1.06488484;1.06780473;0.64603793;0.0622994884;1.05504;0.400001208;0.0196882701;10;0.666667;0;1.06533256;1;1
24.869349;1.05504101;0.666667738;0.0328164455;0.631888751;0.0311044858;1.06488559;1.06780462;0.646037843;0.0623008853;1.05504105;0.400001585;0.019689921;10;0.666667;0;1.06533281;1;1
24.870349;1.05504103;0.666667735;0.0328164447;0.63188872;0.0311044999;1.06488559;1.06780563;0.646037223;0.0623023766;1.05504106;0.400001596;0.0196899421;10;0.666667;0;1.06533283;1;1
24.872349;1.05504107;0.666667735;0.0328164406;0.631888653;0.031104525;1.0648856;1.06780564;0.646037188;0.0623023575;1.05504107;0.400001611;0.0196899806;10;0.666667;0;1.06533285;1;1
24.878349;1.05504117;0.666667767;0.0328180638;0.631888427;0.031106168;1.06488667;1.06780569;0.646037054;0.06230234;1.05504108;0.400001592;0.0196910663;10;0.666667;0;1.0653329;1;1
24.879349;1.05504218;0.666667777;0.0328180536;0.631887793;0.0311061491;1.06488669;1.0678057;0.646037033;0.062302344;1.05504208;0.40000158;0.0196910747;10;0.666667;0;1.06533291;1;1
24.883349;1.05504223;0.666667826;0.0328180218;0.631887683;0.0311061906;1.06488677;1.06780571;0.646036967;0.0623023828;1.05504207;0.40000152;0.0196910854;10;0.666667;0;1.0653329;1;1
24.886349;1.05504226;0.666667867;0.0328180191;0.631887632;0.0311062154;1.06488783;1.0678057;0.646036937;0.0623039964;1.05504205;0.40000147;0.0196910729;10;0.666667;0;1.06533287;1;1
24.891349;1.05504231;0.666667937;0.0328197318;0.631887576;0.0311078258;1.06488791;1.06780566;0.646036911;0.0623041211;1.05504202;0.400001393;0.0196920327;10;0.666667;0;1.06533283;1;1
24.892349;1.05504232;0.66666795;0.0328197488;0.631887566;0.0311078314;1.06488792;1.06780665;0.646036301;0.0623040894;1.05504201;0.400001378;0.0196920233;10;0.666667;0;1.06533282;1;1
24.902349;1.05504246;0.666668033;0.0328216379;0.631887504;0.0311094438;1.06488899;1.06780651;0.646036222;0.0623058074;1.0550419;0.400001266;0.0196929979;10;0.666667;0;1.06533283;1;1
24.903349;1.05504348;0.666668036;0.0328216549;0.631886907;0.0311094149;1.064889;1.06780649;0.646036214;0.0623058139;1.05504288;0.400001266;0.0196930029;10;0.666667;0;1.06533284;1;1
24.911349;1.05504357;0.666668058;0.0328217179;0.631886964;0.031109404;1.06489002;1.06780634;0.646036208;0.0623074081;1.05504275;0.400001355;0.0196930658;10;0.666667;0;1.06533289;1;1
24.912349;1.05504357;0.66666806;0.0328233858;0.631886976;0.0311109828;1.06489003;1.06780733;0.646035611;0.0623073534;1.05504274;0.400001372;0.0196940735;10;0.666667;0;1.0653329;1;1
24.921349;1.05504353;0.666668115;0.0328233762;0.631887105;0.0311110202;1.0648901;1.06780725;0.646035692;0.062308971;1.05504271;0.400001509;0.0196940709;10;0.666667;0;1.06533289;1;1
24.922349;1.05504352;0.666668128;0.0328233764;0.631887122;0.0311110255;1.06489112;1.06780724;0.646034139;0.0623089809;1.05504271;0.40000152;0.0196940596;10;0.666667;0;1.06533289;1;1
24.924349;1.05504352;0.66666816;0.032825045;0.631887154;0.0311126137;1.06489115;1.06780724;0.646034152;0.0623090033;1.05504273;0.400001539;0.0196950313;10;0.666667;0;1.06533289;1;1
24.925349;1.05504452;0.666668179;0.0328250467;0.631886571;0.0311125871;1.06489117;1.06780723;0.646034159;0.0623090149;1.05504374;0.400001547;0.0196950152;10;0.666667;0;1.06533289;1;1
24.929349;1.05504451;0.666668269;0.0328250616;0.631886629;0.0311125921;1.06489124;1.06780722;0.646034186;0.0623090576;1.05504377;0.400001557;0.0196949497;10;0.666667;0;1.06533291;1;1
24.930349;1.05504451;0.666668293;0.0328250682;0.631886641;0.0311125924;1.06489125;1.06780822;0.64603359;0.0623090076;1.05504378;0.400001554;0.0196949345;10;0.666667;0;1.06533292;1;1
24.944349;1.0550444;0.666668509;0.0328269276;0.631886532;0.031114154;1.06489327;1.06780805;0.646033784;0.0623119796;1.05504396;0.400001486;0.0196958469;10;0.666667;0;1.06533304;1;1
24.945349;1.0550454;0.666668516;0.032828609;0.631885909;0.0311156997;1.06489326;1.06780803;0.646033803;0.0623119527;1.05504498;0.400001487;0.0196968521;10;0.666667;0;1.06533304;1;1
24.978349;1.05504665;0.666668601;0.0328338542;0.631885314;0.0311205685;1.06489559;1.06780936;0.646032756;0.062315981;1.05504634;0.400001068;0.0196999692;10;0.666667;0;1.06533303;1;1
24.979349;1.05504667;0.6666686;0.0328338611;0.631885336;0.031120581;1.06489557;1.06781038;0.646032137;0.0623159102;1.05504637;0.400001056;0.0196999602;10;0.666667;0;1.06533303;1;1
24.981349;1.05504669;0.6666686;0.0328338706;0.631885377;0.0311206033;1.06489654;1.06781041;0.646032118;0.0623158812;1.05504643;0.400001036;0.0196999391;10;0.666667;0;1.06533302;1;1
24.982349;1.0550477;0.666668601;0.0328338729;0.631884798;0.0311205836;1.06489653;1.06781043;0.646032113;0.062315865;1.05504746;0.400001028;0.0196999275;10;0.666667;0;1.06533302;1;1
24.997349;1.05504766;0.666668688;0.0328370685;0.631885091;0.0311237246;1.06489757;1.06781174;0.646031559;0.062318598;1.05504768;0.400000888;0.0197019001;10;0.666667;0;1.065333;1;1
25.001349;1.0550486;0.666668724;0.0328370117;0.631884532;0.0311236518;1.0648986;1.06781179;0.646031557;0.062320051;1.05504867;0.400000851;0.0197019606;10;0.666667;0;1.06533301;1;1
25.014349;1.05504861;0.666668688;0.0328401475;0.631884553;0.0311267548;1.06489995;1.06781299;0.64603082;0.0623214189;1.05504848;0.400000805;0.0197041578;10;0.666667;0;1.06533301;1;1
25.015349;1.05504962;0.666668672;0.0328401243;0.631883958;0.0311267233;1.06490098;1.06781299;0.646030813;0.0623214195;1.05504947;0.400000804;0.0197041638;10;0.666667;0;1.065333;1;1
25.020349;1.0550497;0.666668568;0.032841673;0.63188398;0.0311282944;1.06490109;1.06781301;0.646030793;0.0623229897;1.05504938;0.400000799;0.0197051706;10;0.666667;0;1.06533297;1;1
25.021349;1.05504972;0.666668542;0.0328416501;0.631883985;0.0311282928;1.0649011;1.06781401;0.646030186;0.0623229358;1.05504936;0.400000799;0.0197051668;10;0.666667;0;1.06533297;1;1
25.029349;1.05504981;0.666668312;0.0328431645;0.631883997;0.0311298818;1.06490219;1.06781397;0.64603018;0.062324592;1.05504918;0.400000861;0.019706069;10;0.666667;0;1.06533304;1;1
25.030349;1.05505082;0.666668283;0.0328431517;0.631883393;0.0311298563;1.06490219;1.06781396;0.646030182;0.0623246116;1.05505016;0.400000875;0.0197060508;10;0.666667;0;1.06533306;1;1
25.033349;1.05505081;0.666668205;0.0328431238;0.631883367;0.0311298671;1.06490319;1.06781393;0.646030188;0.0623246774;1.0550501;0.400000925;0.0197059946;10;0.666667;0;1.06533311;1;1
25.034349;1.05505081;0.666668182;0.032843118;0.631883356;0.0311298688;1.06490319;1.06781491;0.646029583;0.0623246423;1.05505008;0.400000942;0.0197059765;10;0.666667;0;1.06533313;1;1
25.044349;1.05505073;0.666668013;0.0328464847;0.631883223;0.0311329992;1.06490409;1.06781486;0.646029548;0.0623279266;1.05504997;0.400001067;0.0197079243;10;0.666667;0;1.06533325;1;1
25.045349;1.05505172;0.666668005;0.0328464947;0.631882611;0.0311329708;1.06490408;1.06781486;0.646029546;0.0623279334;1.05505097;0.400001074;0.0197079343;10;0.666667;0;1.06533325;1;1
25.059349;1.05505148;0.666668155;0.032849985;0.631882428;0.0311362568;1.06490597;1.06781693;0.646028183;0.0623309448;1.05505107;0.400001111;0.0197101242;10;0.666667;0;1.06533309;1;1
25.060349;1.05505247;0.666668173;0.0328499943;0.631881823;0.0311362335;1.06490597;1.06781694;0.646028162;0.0623309392;1.05505208;0.400001112;0.0197101345;10;0.666667;0;1.06533307;1;1
25.071349;1.05505243;0.666668258;0.032851735;0.63188193;0.0311378159;1.06490804;1.06781705;0.646027899;0.0623325567;1.05505212;0.400001059;0.0197112438;10;0.666667;0;1.06533289;1;1
25.072349;1.05505244;0.666668253;0.0328517437;0.631881954;0.0311378145;1.06490804;1.06781806;0.64602727;0.0623325178;1.05505212;0.400001045;0.0197112539;10;0.666667;0;1.06533289;1;1
25.073349;1.05505245;0.666668247;0.0328517525;0.631881978;0.0311378139;1.06490805;1.06781807;0.646027247;0.0623340994;1.05505212;0.40000103;0.0197112633;10;0.666667;0;1.06533288;1;1
25.074349;1.05505346;0.66666824;0.0328534278;0.631881405;0.0311393642;1.06490807;1.06781807;0.646027224;0.062334121;1.05505312;0.400001014;0.019712272;10;0.666667;0;1.06533288;1;1
25.086349;1.05505359;0.666668076;0.0328551403;0.631881519;0.0311409486;1.06491026;1.06781908;0.646026496;0.0623358207;1.05505312;0.400000945;0.0197133214;10;0.666667;0;1.06533292;1;1
25.087349;1.0550546;0.666668065;0.0328551423;0.631880906;0.0311409174;1.06491027;1.06781907;0.646026502;0.0623358259;1.05505412;0.400000955;0.0197133232;10;0.666667;0;1.06533292;1;1
25.094349;1.05505458;0.666668049;0.0328568036;0.631880762;0.0311424662;1.06491135;1.067819;0.646026579;0.0623373633;1.05505418;0.400001062;0.0197143232;10;0.666667;0;1.06533291;1;1
25.095349;1.05505457;0.66666806;0.0328584664;0.631880739;0.0311440372;1.06491135;1.06781999;0.646025987;0.0623388538;1.05505419;0.400001082;0.0197153213;10;0.666667;0;1.0653329;1;1
25.100349;1.05505448;0.666668169;0.0328584485;0.631880638;0.0311439688;1.06491237;1.06781994;0.646026038;0.0623387804;1.05505424;0.400001194;0.0197153178;10;0.666667;0;1.06533287;1;1
25.101349;1.05505546;0.666668199;0.0328584469;0.631880025;0.0311439188;1.06491237;1.06781993;0.646026044;0.0623387653;1.05505525;0.400001219;0.0197153189;10;0.666667;0;1.06533286;1;1
25.105349;1.05505536;0.666668323;0.0328601193;0.631879983;0.0311453951;1.06491334;1.0678199;0.646026061;0.062340265;1.05505529;0.400001324;0.0197163267;10;0.666667;0;1.06533287;1;1
25.106349;1.05505533;0.666668352;0.0328601242;0.631879977;0.0311453652;1.06491333;1.0678209;0.64602546;0.0623401922;1.0550553;0.400001353;0.0197163286;10;0.666667;0;1.06533287;1;1
25.109349;1.05505526;0.666668427;0.0328618116;0.631879964;0.0311468524;1.0649133;1.06782088;0.646025481;0.0623401546;1.05505532;0.400001442;0.0197173285;10;0.666667;0;1.06533291;1;1
25.113349;1.05505517;0.666668489;0.0328618382;0.631879967;0.0311467387;1.06491423;1.06782085;0.646025525;0.0623416865;1.0550553;0.400001553;0.0197173091;10;0.666667;0;1.06533296;1;1
25.114349;1.05505615;0.666668496;0.0328618439;0.631879373;0.0311466853;1.06491422;1.06782084;0.646025538;0.062341683;1.05505629;0.400001575;0.0197173021;10;0.666667;0;1.06533298;1;1
25.116349;1.05505611;0.666668502;0.0328635211;0.631879389;0.0311482241;1.06491418;1.06782082;0.646025562;0.0623416798;1.05505625;0.400001606;0.0197182882;10;0.666667;0;1.065333;1;1
25.117349;1.05505609;0.6666685;0.0328635257;0.6318794;0.0311482072;1.06491517;1.06782081;0.646025573;0.0623432406;1.05505623;0.400001615;0.0197182822;10;0.666667;0;1.06533301;1;1
25.118349;1.05505608;0.666668497;0.0328635294;0.631879413;0.0311481926;1.06491515;1.0678218;0.646024979;0.062343183;1.05505621;0.400001619;0.0197182771;10;0.666667;0;1.06533302;1;1
25.126349;1.05505596;0.666668464;0.0328651816;0.631879555;0.0311497289;1.064916;1.06782171;0.646025004;0.0623447644;1.05505601;0.400001538;0.019719287;10;0.666667;0;1.06533313;1;1
25.127349;1.05505694;0.666668464;0.0328651743;0.631878976;0.0311497;1.06491598;1.06782171;0.646024998;0.0623447673;1.05505699;0.400001517;0.0197192951;10;0.666667;0;1.06533315;1;1
25.128349;1.05505693;0.666668465;0.0328651658;0.631878997;0.0311497014;1.06491595;1.0678217;0.64602499;0.0623447701;1.05505697;0.400001496;0.019719305;10;0.666667;0;1.06533317;1;1
25.129349;1.05505692;0.666668467;0.0328651561;0.631879017;0.0311497034;1.06491593;1.0678227;0.646024376;0.0623447146;1.05505695;0.400001473;0.0197193165;10;0.666667;0;1.06533319;1;1
25.136349;1.05505687;0.666668466;0.0328667302;0.631879147;0.0311513243;1.06491778;1.06782267;0.646024331;0.0623463349;1.05505689;0.400001312;0.0197204212;10;0.666667;0;1.06533329;1;1
25.138349;1.05505687;0.666668457;0.0328683675;0.631879181;0.0311529264;1.06491775;1.06782266;0.646024326;0.0623479247;1.05505691;0.400001262;0.0197214538;10;0.666667;0;1.0653333;1;1
25.139349;1.05505787;0.666668452;0.0328683529;0.631878599;0.0311529097;1.06491773;1.06782366;0.64602372;0.062347881;1.05505792;0.400001236;0.0197214704;10;0.666667;0;1.0653333;1;1
25.149349;1.05505778;0.666668386;0.032869937;0.631878632;0.0311546281;1.06491969;1.06782364;0.646023782;0.0623495373;1.05505805;0.400000926;0.0197226257;10;0.666667;0;1.06533326;1;1
25.150349;1.05505776;0.666668381;0.0328716057;0.631878617;0.031156219;1.0649197;1.06782464;0.646023192;0.0623510437;1.05505806;0.400000892;0.0197236357;10;0.666667;0;1.06533326;1;1
25.151349;1.05505775;0.666668377;0.0328716098;0.631878599;0.0311562295;1.06491971;1.06782463;0.646023208;0.0623510476;1.05505807;0.400000859;0.0197236445;10;0.666667;0;1.06533325;1;1
25.152349;1.05505873;0.666668373;0.0328716158;0.63187798;0.0311562095;1.06491972;1.06782462;0.646023224;0.0623510517;1.05505907;0.400000826;0.0197236523;10;0.666667;0;1.06533325;1;1
25.159349;1.05505863;0.666668358;0.0328733703;0.631877811;0.0311578289;1.06492086;1.06782453;0.646023308;0.0623526761;1.05505908;0.40000064;0.0197246869;10;0.666667;0;1.06533323;1;1
25.160349;1.05505863;0.666668354;0.0328733873;0.631877788;0.0311578325;1.06492089;1.06782552;0.64602271;0.0623526336;1.05505908;0.400000622;0.0197246914;10;0.666667;0;1.06533323;1;1
25.163349;1.0550586;0.66666834;0.0328751091;0.631877726;0.0311594287;1.06492197;1.06782549;0.646022724;0.0623542496;1.05505906;0.40000059;0.0197257068;10;0.666667;0;1.06533321;1;1
25.164349;1.0550596;0.666668334;0.032875129;0.631877108;0.0311594076;1.06492199;1.06782548;0.646022726;0.0623542695;1.05506005;0.400000585;0.0197257125;10;0.666667;0;1.06533321;1;1
25.170349;1.05505956;0.666668274;0.0328769363;0.631876985;0.0311610571;1.06492309;1.06782543;0.646022732;0.0623559428;1.05505998;0.400000629;0.0197267463;10;0.666667;0;1.06533318;1;1
25.171349;1.05505956;0.66666826;0.0328769618;0.631876963;0.0311610691;1.0649231;1.06782642;0.646022126;0.0623558984;1.05505996;0.400000645;0.0197267501;10;0.666667;0;1.06533318;1;1
25.175349;1.05505954;0.666668203;0.0328770625;0.631876889;0.0311611022;1.06492412;1.06782639;0.64602212;0.0623559317;1.05505987;0.400000715;0.0197267537;10;0.666667;0;1.06533318;1;1
25.176349;1.05506054;0.666668189;0.0328787528;0.631876277;0.0311626553;1.06492412;1.06782639;0.646022118;0.0623574956;1.05506085;0.400000731;0.0197277512;10;0.666667;0;1.06533318;1;1
25.180349;1.05506054;0.666668151;0.0328788319;0.631876238;0.0311626365;1.06492511;1.06782638;0.646022099;0.0623574947;1.05506076;0.40000079;0.0197277291;10;0.666667;0;1.06533317;1;1
25.181349;1.05506054;0.666668146;0.0328788468;0.63187623;0.0311626246;1.06492511;1.06782738;0.646021487;0.0623574343;1.05506075;0.400000803;0.0197277204;10;0.666667;0;1.06533316;1;1
25.186349;1.05506055;0.666668147;0.0328805596;0.631876196;0.0311641117;1.06492606;1.0678274;0.646021438;0.062358979;1.05506068;0.400000861;0.0197286537;10;0.666667;0;1.06533315;1;1
25.187349;1.05506155;0.66666815;0.0328805631;0.631875593;0.0311640582;1.06492604;1.0678274;0.646021427;0.0623589731;1.05506166;0.400000872;0.0197286354;10;0.666667;0;1.06533314;1;1
25.198349;1.05506168;0.666668248;0.0328838139;0.631875759;0.0311668534;1.06492785;1.06782855;0.646020729;0.0623619065;1.05506156;0.40000101;0.0197303503;10;0.666667;0;1.06533312;1;1
25.199349;1.05506271;0.666668259;0.0328838009;0.631875194;0.0311667841;1.06492784;1.06782857;0.646020729;0.0623618953;1.05506256;0.400001027;0.0197303273;10;0.666667;0;1.06533312;1;1
25.200349;1.05506274;0.666668271;0.0328837879;0.63187523;0.0311667443;1.06492783;1.06782858;0.646020731;0.0623618851;1.05506255;0.400001043;0.0197303065;10;0.666667;0;1.06533312;1;1
25.201349;1.05506277;0.666668281;0.0328854418;0.631875266;0.0311682847;1.06492782;1.0678296;0.646020131;0.0623633785;1.05506254;0.40000106;0.0197312879;10;0.666667;0;1.06533313;1;1
25.210349;1.05506305;0.666668342;0.0328870004;0.631875605;0.0311696517;1.06492983;1.06782968;0.646020256;0.0623649164;1.05506248;0.400001164;0.0197321919;10;0.666667;0;1.06533307;1;1
25.211349;1.05506408;0.666668344;0.0328869911;0.631875038;0.0311696227;1.06492984;1.06783068;0.646019664;0.0623648576;1.05506347;0.400001167;0.0197321863;10;0.666667;0;1.06533305;1;1
25.220349;1.05506426;0.666668365;0.0328902771;0.63187523;0.0311729499;1.06493097;1.06783066;0.6460197;0.0623679422;1.05506344;0.400001123;0.0197341613;10;0.666667;0;1.06533293;1;1
25.221349;1.05506427;0.666668371;0.0328902751;0.631875242;0.0311729779;1.06493098;1.06783166;0.646019091;0.0623678766;1.05506344;0.400001112;0.0197341574;10;0.666667;0;1.06533291;1;1
25.222349;1.05506528;0.666668378;0.0328902734;0.631874654;0.0311729761;1.06493199;1.06783166;0.646019084;0.0623678693;1.05506444;0.400001102;0.0197341529;10;0.666667;0;1.0653329;1;1
25.229349;1.05506526;0.666668482;0.0328919267;0.631874699;0.0311747114;1.064933;1.06783173;0.646019017;0.0623693867;1.05506445;0.400001041;0.0197351147;10;0.666667;0;1.06533278;1;1
25.230349;1.05506524;0.666668503;0.0328919215;0.631874704;0.0311747258;1.06493299;1.06783274;0.646018404;0.0623693236;1.05506445;0.400001035;0.0197351096;10;0.666667;0;1.06533277;1;1
25.232349;1.05506521;0.666668548;0.0328935725;0.631874715;0.031176329;1.06493296;1.06783277;0.646018393;0.0623708744;1.05506447;0.400001026;0.0197360986;10;0.666667;0;1.06533274;1;1
25.233349;1.05506619;0.666668572;0.0328935616;0.631874122;0.031176309;1.06493395;1.06783278;0.646018389;0.0623708689;1.05506547;0.400001022;0.0197360927;10;0.666667;0;1.06533273;1;1
25.239349;1.05506607;0.666668723;0.0328951182;0.631874183;0.0311779213;1.06493483;1.06783285;0.646018368;0.0623723791;1.05506552;0.400001018;0.0197370469;10;0.666667;0;1.06533265;1;1
25.240349;1.05506605;0.666668748;0.0328950945;0.631874196;0.0311779213;1.06493481;1.06783386;0.646017757;0.0623723111;1.05506552;0.400001021;0.0197370371;10;0.666667;0;1.06533264;1;1
25.243349;1.05506598;0.666668815;0.0328966879;0.631874238;0.0311794891;1.06493477;1.06783389;0.646017737;0.0623722872;1.05506553;0.400001036;0.0197380054;10;0.666667;0;1.0653326;1;1
25.244349;1.05506696;0.666668835;0.0328966642;0.631873653;0.0311794511;1.06493476;1.0678339;0.646017731;0.062373842;1.05506653;0.400001042;0.0197379951;10;0.666667;0;1.06533259;1;1
25.248349;1.05506688;0.666668908;0.0328965804;0.631873703;0.0311793939;1.06493572;1.06783394;0.646017715;0.0623738322;1.05506653;0.400001067;0.019737968;10;0.666667;0;1.06533255;1;1
25.249349;1.05506686;0.666668924;0.0328982289;0.631873714;0.0311809548;1.06493572;1.06783496;0.646017108;0.0623737764;1.05506653;0.400001074;0.0197389664;10;0.666667;0;1.06533254;1;1
25.254349;1.05506678;0.666668976;0.0328998112;0.631873751;0.031182425;1.06493669;1.06783503;0.64601712;0.0623753777;1.05506655;0.400001106;0.0197399895;10;0.666667;0;1.06533251;1;1
25.255349;1.05506777;0.666668979;0.0328997935;0.631873155;0.0311823715;1.06493669;1.06783505;0.646017126;0.0623753885;1.05506755;0.400001111;0.0197399991;10;0.666667;0;1.06533251;1;1
25.258349;1.05506774;0.666668975;0.032899738;0.631873152;0.0311823005;1.06493768;1.0678351;0.646017151;0.0623769789;1.05506758;0.400001118;0.0197400353;10;0.666667;0;1.0653325;1;1
25.259349;1.05506773;0.66666897;0.0328997193;0.631873148;0.0311822781;1.06493767;1.06783611;0.646016556;0.0623769296;1.0550676;0.400001118;0.0197400491;10;0.666667;0;1.06533251;1;1
25.265349;1.0550677;0.66666891;0.0329012874;0.631873096;0.0311837611;1.06493866;1.06783619;0.646016624;0.0623785462;1.05506767;0.400001099;0.0197411627;10;0.666667;0;1.06533254;1;1
25.266349;1.0550687;0.666668896;0.0329029392;0.631872485;0.0311853026;1.06493866;1.0678362;0.646016635;0.0623785565;1.05506868;0.400001091;0.0197421883;10;0.666667;0;1.06533255;1;1
25.267349;1.05506871;0.66666888;0.0329029246;0.631872474;0.0311852959;1.06493966;1.06783621;0.646016645;0.0623801277;1.05506869;0.400001083;0.0197422148;10;0.666667;0;1.06533255;1;1
25.268349;1.05506871;0.666668863;0.0329029106;0.631872463;0.0311852913;1.06493966;1.06783721;0.646016048;0.0623800795;1.0550687;0.400001073;0.0197422415;10;0.666667;0;1.06533256;1;1
25.276349;1.05506883;0.666668764;0.0329044773;0.6318724;0.031186908;1.06494071;1.06783721;0.646016029;0.0623817046;1.05506877;0.400000967;0.0197433817;10;0.666667;0;1.06533269;1;1
25.277349;1.05506985;0.666668762;0.0329061327;0.631871794;0.0311884738;1.06494072;1.0678382;0.646015411;0.0623816533;1.05506977;0.400000954;0.019744384;10;0.666667;0;1.06533272;1;1
25.285349;1.05506997;0.666668827;0.032907729;0.631871697;0.0311902264;1.06494279;1.06783814;0.64601522;0.0623848077;1.05506981;0.400000847;0.0197453142;10;0.666667;0;1.06533291;1;1
25.286349;1.05506997;0.666668838;0.0329077248;0.631871679;0.0311902494;1.0649428;1.06783913;0.646014584;0.0623847495;1.05506981;0.400000834;0.0197452964;10;0.666667;0;1.06533293;1;1
25.287349;1.05507097;0.66666885;0.0329077214;0.631871061;0.0311902421;1.06494282;1.06783912;0.646014553;0.0623847488;1.05507082;0.400000822;0.019745276;10;0.666667;0;1.06533295;1;1
25.295349;1.05507091;0.666668892;0.0329110485;0.631870902;0.0311935102;1.06494497;1.06783908;0.646014375;0.0623862793;1.05507086;0.400000777;0.0197470082;10;0.666667;0;1.06533307;1;1
25.296349;1.0550709;0.666668889;0.0329110521;0.631870885;0.0311935126;1.06494499;1.06784008;0.646013762;0.0623877773;1.05507086;0.400000779;0.0197469629;10;0.666667;0;1.06533308;1;1
25.297349;1.05507088;0.666668885;0.0329110574;0.63187087;0.031193513;1.06494501;1.06784007;0.646013758;0.0623877735;1.05507086;0.400000781;0.0197469156;10;0.666667;0;1.06533309;1;1
25.298349;1.05507187;0.66666888;0.0329110647;0.631870256;0.0311934819;1.06494502;1.06784006;0.646013757;0.0623877705;1.05507186;0.400000785;0.0197468667;10;0.666667;0;1.06533311;1;1
25.304349;1.05507179;0.666668825;0.0329128154;0.631870175;0.0311950181;1.06494609;1.06783998;0.646013811;0.0623893399;1.05507185;0.40000083;0.0197475633;10;0.666667;0;1.06533317;1;1
25.305349;1.05507178;0.666668814;0.0329128351;0.631870162;0.031195006;1.0649461;1.06784097;0.646013224;0.0623892869;1.05507186;0.400000842;0.0197475152;10;0.666667;0;1.06533319;1;1
25.308349;1.05507177;0.666668784;0.0329145669;0.631870127;0.0311965432;1.06494712;1.06784092;0.646013295;0.06239087;1.05507186;0.400000888;0.0197483841;10;0.666667;0;1.06533323;1;1
25.309349;1.05507277;0.666668775;0.0329145905;0.631869516;0.0311964981;1.06494712;1.0678409;0.646013324;0.0623908799;1.05507286;0.400000907;0.0197483461;10;0.666667;0;1.06533325;1;1
25.318349;1.0550728;0.666668711;0.0329181318;0.631869429;0.0311995227;1.06494912;1.06784179;0.646013026;0.0623924965;1.05507286;0.400001114;0.019750189;10;0.666667;0;1.06533339;1;1
25.319349;1.0550738;0.666668704;0.0329181505;0.631868829;0.0311994805;1.06494912;1.06784178;0.646013056;0.0623940671;1.05507386;0.400001133;0.0197501909;10;0.666667;0;1.06533341;1;1
25.328349;1.05507371;0.66666867;0.0329215384;0.631868915;0.0312025451;1.06495098;1.06784276;0.646012586;0.0623955591;1.05507379;0.400001216;0.0197522926;10;0.666667;0;1.06533348;1;1
25.329349;1.05507469;0.666668668;0.0329215325;0.631868334;0.0312025106;1.06495096;1.06784277;0.646012585;0.0623955488;1.05507478;0.400001214;0.0197523054;10;0.666667;0;1.06533348;1;1
25.331349;1.05507466;0.666668665;0.0329215173;0.631868369;0.0312025052;1.06495093;1.06784278;0.646012577;0.0623970863;1.05507478;0.400001204;0.0197523276;10;0.666667;0;1.06533349;1;1
25.332349;1.05507465;0.666668662;0.032921508;0.631868387;0.0312025047;1.06495091;1.06784378;0.646011965;0.0623970149;1.05507477;0.400001196;0.0197523365;10;0.666667;0;1.06533349;1;1
25.339349;1.05507459;0.666668635;0.0329247354;0.631868519;0.0312057002;1.06495279;1.06784389;0.64601187;0.0623984719;1.05507479;0.400001124;0.019754362;10;0.666667;0;1.06533347;1;1
25.340349;1.05507559;0.666668631;0.0329247142;0.631867938;0.03120568;1.06495278;1.06784491;0.646011246;0.0623984003;1.05507579;0.400001113;0.0197543632;10;0.666667;0;1.06533347;1;1
25.348349;1.05507569;0.666668599;0.0329262318;0.631868037;0.0312073327;1.06495367;1.06784515;0.646011096;0.0624014412;1.05507585;0.400001046;0.0197554011;10;0.666667;0;1.06533349;1;1
25.349349;1.05507572;0.66666859;0.0329262208;0.631868041;0.0312073388;1.06495466;1.06784618;0.646010476;0.0624013742;1.05507586;0.400001043;0.0197554124;10;0.666667;0;1.0653335;1;1
25.350349;1.05507674;0.666668577;0.0329278779;0.631867445;0.0312088936;1.06495465;1.06784621;0.646010461;0.0624013662;1.05507687;0.400001042;0.019756425;10;0.666667;0;1.06533351;1;1
25.357349;1.05507694;0.666668397;0.0329295036;0.63186744;0.03121046;1.0649556;1.0678464;0.646010396;0.0624044382;1.05507693;0.40000108;0.0197575445;10;0.666667;0;1.06533356;1;1
25.358349;1.05507697;0.666666693;0.0329295016;0.631865856;0.0312104527;1.06495559;1.06784742;0.646009786;0.0624043717;1.05507694;0.400000089;0.0197575657;10;0.666667;0;1.06533356;1;1
25.360349;1.05507802;0.666666608;0.0329295023;0.631865246;0.0312104066;1.06495659;1.06784746;0.646009779;0.0624043542;1.05507798;0.400000108;0.0197576097;10;0.666667;0;1.06533356;1;1
25.366349;1.05507818;0.666666343;0.0329328652;0.631865192;0.0312135235;1.06495759;1.0678476;0.646009795;0.0624058535;1.05507814;0.400000161;0.0197597522;10;0.666667;0;1.06533351;1;1
25.367349;1.0550782;0.666666306;0.0329328708;0.631865184;0.0312135186;1.06495759;1.06784862;0.646009195;0.0624057834;1.05507817;0.400000167;0.0197597787;10;0.666667;0;1.06533351;1;1
25.369349;1.05507825;0.666666241;0.0329328804;0.631865167;0.0312135106;1.06495759;1.06784867;0.646009204;0.0624073187;1.05507824;0.400000176;0.0197598352;10;0.666667;0;1.0653335;1;1
25.370349;1.05507928;0.666666215;0.0329328843;0.63186456;0.0312134778;1.0649586;1.06784868;0.646009208;0.0624073048;1.05507928;0.400000177;0.0197598649;10;0.666667;0;1.0653335;1;1
25.371349;1.0550793;0.666666192;0.0329328879;0.631864553;0.0312134751;1.0649586;1.0678487;0.646009212;0.0624072899;1.05507932;0.400000177;0.0197598952;10;0.666667;0;1.0653335;1;1
25.374349;1.05507937;0.666666149;0.0329345642;0.631864529;0.0312150498;1.06495861;1.06784875;0.646009225;0.0624088004;1.05507944;0.400000168;0.0197609855;10;0.666667;0;1.06533351;1;1
25.375349;1.05507939;0.666666142;0.0329345678;0.631864521;0.0312150489;1.06495961;1.06784977;0.646008625;0.0624087233;1.05507948;0.400000162;0.0197610138;10;0.666667;0;1.06533351;1;1
25.379349;1.05507945;0.666666133;0.032936253;0.631864492;0.0312166304;1.06495963;1.06784983;0.646008652;0.062410194;1.05507963;0.400000129;0.0197621087;10;0.666667;0;1.06533355;1;1
25.380349;1.05508046;0.666666134;0.0329362584;0.631863887;0.0312166031;1.06496063;1.06784984;0.646008661;0.0624101672;1.05508067;0.400000121;0.0197621265;10;0.666667;0;1.06533357;1;1
25.383349;1.05508049;0.66666614;0.0329379428;0.631863868;0.0312181949;1.06496064;1.06784988;0.646008693;0.0624100777;1.05508076;0.400000103;0.0197631637;10;0.666667;0;1.06533361;1;1
25.384349;1.05508049;0.666666143;0.0329379491;0.631863863;0.0312181999;1.06496064;1.06785089;0.646008101;0.062411548;1.05508078;0.400000099;0.0197631713;10;0.666667;0;1.06533362;1;1
25.389349;1.05508048;0.666666181;0.0329396497;0.631863826;0.031219803;1.06496162;1.06785093;0.646008173;0.0624113937;1.05508084;0.400000078;0.0197641771;10;0.666667;0;1.06533369;1;1
25.390349;1.05508147;0.666666194;0.032939657;0.631863217;0.031219778;1.0649626;1.06785094;0.646008191;0.0624129284;1.05508184;0.40000007;0.0197641718;10;0.666667;0;1.0653337;1;1
25.392349;1.05508146;0.666666227;0.0329396718;0.631863189;0.0312197878;1.06496258;1.06785095;0.646008229;0.0624128851;1.05508184;0.400000047;0.019764156;10;0.666667;0;1.06533371;1;1
25.393349;1.05508145;0.666666247;0.0329413458;0.631863173;0.0312213728;1.06496257;1.06785195;0.646007645;0.0624128097;1.05508183;0.400000033;0.0197651462;10;0.666667;0;1.06533372;1;1
25.399349;1.05508142;0.666666397;0.0329430382;0.631863037;0.0312230001;1.0649635;1.06785194;0.646007779;0.0624143341;1.05508176;0.399999933;0.0197660906;10;0.666667;0;1.0653337;1;1
25.400349;1.05508241;0.666666424;0.032943038;0.631862414;0.0312229827;1.06496349;1.06785193;0.646007802;0.062414337;1.05508274;0.399999918;0.0197660854;10;0.666667;0;1.06533369;1;1
25.401349;1.0550824;0.666666449;0.0329430366;0.631862389;0.0312229961;1.06496448;1.06785292;0.646007219;0.0624158444;1.05508272;0.399999905;0.019766082;10;0.666667;0;1.06533368;1;1
25.409349;1.05508233;0.666666547;0.0329463148;0.631862204;0.0312262913;1.06496539;1.06785281;0.64600737;0.0624175147;1.05508256;0.399999863;0.0197681061;10;0.666667;0;1.06533357;1;1
25.410349;1.05508332;0.666666546;0.0329463014;0.631861584;0.0312262816;1.06496537;1.06785379;0.646006777;0.0624174759;1.05508353;0.399999861;0.0197681132;10;0.666667;0;1.06533355;1;1
25.417349;1.05508327;0.666666505;0.0329478954;0.631861463;0.0312279977;1.06496726;1.06785365;0.646006829;0.0624207123;1.05508334;0.399999844;0.019769194;10;0.666667;0;1.06533346;1;1
25.418349;1.05508327;0.666666499;0.0329478937;0.631861453;0.0312280142;1.06496725;1.06785463;0.646006228;0.0624206652;1.05508331;0.399999842;0.0197692105;10;0.666667;0;1.06533346;1;1
25.419349;1.05508327;0.666666494;0.0329495618;0.631861445;0.0312296094;1.06496724;1.06785461;0.646006232;0.062420676;1.05508329;0.39999984;0.0197702281;10;0.666667;0;1.06533345;1;1
25.420349;1.05508427;0.666666489;0.0329495663;0.631860841;0.0312295945;1.06496723;1.06785459;0.646006234;0.0624206864;1.05508426;0.399999837;0.0197702469;10;0.666667;0;1.06533344;1;1
25.426349;1.05508432;0.666666479;0.0329513092;0.631860856;0.0312312527;1.06496922;1.06785447;0.646006247;0.0624223008;1.05508415;0.399999831;0.0197713657;10;0.666667;0;1.06533341;1;1
25.427349;1.05508433;0.666666481;0.0329513247;0.631860864;0.0312312651;1.06496923;1.06785545;0.646005644;0.0624238096;1.05508414;0.399999832;0.0197713838;10;0.666667;0;1.06533341;1;1
25.429349;1.05508435;0.666666487;0.0329513545;0.631860882;0.0312312897;1.06496924;1.06785543;0.646005651;0.0624238198;1.05508412;0.399999831;0.0197714175;10;0.666667;0;1.06533342;1;1
25.430349;1.05508536;0.666666492;0.0329530353;0.631860292;0.0312328521;1.06496925;1.06785542;0.646005655;0.0624238238;1.05508511;0.399999831;0.019772433;10;0.666667;0;1.06533342;1;1
25.434349;1.05508539;0.666666521;0.0329530854;0.631860328;0.0312328981;1.06497029;1.06785541;0.646005673;0.0624253961;1.05508511;0.399999827;0.0197724809;10;0.666667;0;1.06533346;1;1
25.435349;1.0550854;0.666666529;0.0329547628;0.631860337;0.0312344881;1.0649703;1.06785642;0.646005071;0.0624253401;1.05508511;0.399999825;0.0197734887;10;0.666667;0;1.06533347;1;1
25.439349;1.0550854;0.666666565;0.0329547952;0.63186037;0.0312345264;1.06497135;1.06785643;0.646005076;0.0624269162;1.05508513;0.399999814;0.019773506;10;0.666667;0;1.06533353;1;1
25.440349;1.0550864;0.666666573;0.0329564675;0.631859778;0.031236086;1.06497137;1.06785643;0.646005075;0.0624269214;1.05508613;0.399999809;0.019774508;10;0.666667;0;1.06533355;1;1
25.442349;1.05508638;0.66666659;0.032956477;0.631859792;0.0312361058;1.0649724;1.06785643;0.646005075;0.0624269333;1.05508614;0.399999797;0.0197745103;10;0.666667;0;1.06533358;1;1
25.443349;1.05508637;0.666666597;0.0329564811;0.631859799;0.0312361159;1.06497242;1.06785743;0.646004469;0.0624284423;1.05508614;0.39999979;0.019774511;10;0.666667;0;1.0653336;1;1
25.449349;1.05508626;0.666666655;0.0329581698;0.631859841;0.0312377405;1.06497355;1.06785742;0.646004469;0.0624300609;1.0550861;0.399999744;0.0197755223;10;0.666667;0;1.06533363;1;1
25.450349;1.05508724;0.66666667;0.0329581736;0.63185925;0.0312377146;1.06497357;1.06785741;0.646004472;0.062430075;1.05508709;0.39999974;0.0197755276;10;0.666667;0;1.06533363;1;1
25.451349;1.05508722;0.666666688;0.032959844;0.631859259;0.0312392969;1.06497459;1.06785741;0.646004475;0.0624300904;1.05508708;0.399999738;0.0197765341;10;0.666667;0;1.06533362;1;1
25.452349;1.0550872;0.666666707;0.0329598475;0.631859269;0.0312392985;1.06497461;1.0678584;0.646003874;0.0624300487;1.05508707;0.399999739;0.0197765417;10;0.666667;0;1.06533362;1;1
25.458349;1.05508715;0.666666841;0.0329615263;0.631859342;0.0312408709;1.06497573;1.06785832;0.646003888;0.0624317189;1.05508699;0.399999783;0.0197776093;10;0.666667;0;1.06533355;1;1
25.459349;1.05508815;0.666666862;0.032961526;0.631858757;0.0312408394;1.06497575;1.06785831;0.64600389;0.062433297;1.05508798;0.399999794;0.0197776249;10;0.666667;0;1.06533354;1;1
25.460349;1.05508814;0.66666688;0.0329615249;0.63185877;0.0312408373;1.06497577;1.06785929;0.646003287;0.0624332548;1.05508797;0.399999805;0.019777642;10;0.666667;0;1.06533352;1;1
25.468349;1.05508813;0.666666948;0.0329648328;0.631858863;0.0312439722;1.0649779;1.06785923;0.646003344;0.062434878;1.05508788;0.399999926;0.0197797826;10;0.666667;0;1.06533338;1;1
25.469349;1.05508913;0.666666949;0.0329648302;0.631858274;0.0312439383;1.06497792;1.06786022;0.646002752;0.0624363773;1.05508887;0.399999946;0.0197797918;10;0.666667;0;1.06533337;1;1
25.478349;1.05508919;0.666666913;0.0329681613;0.631858292;0.0312470457;1.06498003;1.06786116;0.646002285;0.0624377504;1.05508877;0.400000108;0.019781711;10;0.666667;0;1.06533327;1;1
25.479349;1.05509021;0.666666903;0.0329681625;0.631857684;0.0312470115;1.06498003;1.06786115;0.646002297;0.0624377297;1.05508976;0.400000117;0.019781691;10;0.666667;0;1.06533327;1;1
25.484349;1.05509025;0.666666855;0.0329698459;0.631857614;0.0312485733;1.06498103;1.0678611;0.646002348;0.0624391975;1.05508973;0.400000122;0.0197825966;10;0.666667;0;1.06533328;1;1
25.485349;1.05509026;0.666666847;0.0329698511;0.631857598;0.0312485695;1.06498102;1.06786209;0.646001753;0.0624406864;1.05508972;0.400000114;0.0197825813;10;0.666667;0;1.06533329;1;1
25.487349;1.05509027;0.666666829;0.032971529;0.631857566;0.0312501405;1.06498201;1.06786207;0.646001771;0.0624406671;1.0550897;0.400000093;0.0197835543;10;0.666667;0;1.06533332;1;1
25.488349;1.05509127;0.666666819;0.0329715349;0.63185695;0.0312501064;1.06498201;1.06786206;0.646001778;0.0624406613;1.05509068;0.400000079;0.0197835422;10;0.666667;0;1.06533334;1;1
25.493349;1.05509125;0.666666762;0.032973234;0.631856865;0.0312516717;1.06498299;1.06786203;0.646001768;0.0624422237;1.0550906;0.399999997;0.0197844886;10;0.666667;0;1.06533347;1;1
25.494349;1.05509125;0.666666751;0.0329732421;0.631856849;0.0312516719;1.06498299;1.06786303;0.64600115;0.0624421704;1.05509058;0.39999998;0.0197844779;10;0.666667;0;1.0653335;1;1
25.497349;1.05509122;0.666666724;0.0329749387;0.631856805;0.031253259;1.06498399;1.06786304;0.646001094;0.0624437548;1.05509053;0.399999927;0.0197854401;10;0.666667;0;1.06533358;1;1
25.498349;1.05509222;0.666666718;0.0329749505;0.631856193;0.031253234;1.06498399;1.06786304;0.64600107;0.0624437659;1.05509152;0.39999991;0.0197854251;10;0.666667;0;1.0653336;1;1
25.501349;1.05509219;0.666666713;0.0329749899;0.631856152;0.0312532493;1.064985;1.06786308;0.646000984;0.0624453721;1.05509147;0.399999861;0.0197853749;10;0.666667;0;1.06533366;1;1
25.502349;1.05509218;0.666666716;0.0329766703;0.631856135;0.0312548337;1.064985;1.06786409;0.646000349;0.062445333;1.05509146;0.399999846;0.0197863575;10;0.666667;0;1.06533367;1;1
25.507349;1.05509213;0.666666766;0.032976736;0.631856034;0.0312548502;1.064986;1.06786419;0.646000199;0.0624470129;1.05509141;0.399999788;0.019786279;10;0.666667;0;1.06533373;1;1
25.508349;1.05509312;0.666666782;0.0329784156;0.631855412;0.0312564009;1.064986;1.06786421;0.646000171;0.0624470393;1.05509241;0.399999779;0.0197872664;10;0.666667;0;1.06533374;1;1
25.509349;1.0550931;0.666666799;0.032978429;0.631855389;0.0312564004;1.064986;1.06786423;0.646000143;0.0624470659;1.05509241;0.399999773;0.019787255;10;0.666667;0;1.06533374;1;1
25.510349;1.0550931;0.666666818;0.0329784431;0.631855366;0.031256399;1.064986;1.06786525;0.645999512;0.062447034;1.0550924;0.399999767;0.0197872445;10;0.666667;0;1.06533375;1;1
25.516349;1.05509305;0.666666944;0.0329802124;0.631855245;0.031257953;1.064988;1.0678654;0.645999392;0.0624502971;1.05509243;0.399999758;0.0197881908;10;0.666667;0;1.06533377;1;1
25.517349;1.05509404;0.666666964;0.032980233;0.631854632;0.0312579175;1.064988;1.06786543;0.645999376;0.0624503156;1.05509344;0.39999976;0.0197881841;10;0.666667;0;1.06533376;1;1
25.518349;1.05509403;0.666666984;0.0329819214;0.631854621;0.0312594911;1.064988;1.06786645;0.645998757;0.0624502736;1.05509345;0.399999762;0.0197891785;10;0.666667;0;1.06533375;1;1
25.526349;1.05509398;0.666667061;0.0329837732;0.631854606;0.0312609919;1.06499;1.06786655;0.645998637;0.0624534461;1.05509357;0.399999787;0.0197901779;10;0.666667;0;1.06533358;1;1
25.527349;1.05509497;0.66666706;0.0329837944;0.631854013;0.0312609447;1.06499;1.06786755;0.645998014;0.0624533848;1.05509459;0.39999979;0.0197901833;10;0.666667;0;1.06533355;1;1
25.534349;1.05509497;0.666666991;0.0329872477;0.63185407;0.0312639277;1.06499099;1.06786748;0.64599788;0.0624548861;1.05509474;0.399999803;0.0197922372;10;0.666667;0;1.06533323;1;1
25.535349;1.05509497;0.666666973;0.0329872622;0.63185408;0.0312639014;1.06499099;1.06786846;0.645997255;0.0624548141;1.05509476;0.399999803;0.0197922442;10;0.666667;0;1.06533318;1;1
25.536349;1.05509498;0.666666955;0.0329872762;0.63185409;0.0312638764;1.06499199;1.06786844;0.645997236;0.0624548;1.05509478;0.399999802;0.0197922509;10;0.666667;0;1.06533313;1;1
25.537349;1.05509598;0.666666935;0.0329872897;0.6318535;0.031263823;1.064992;1.06786842;0.645997217;0.0624563463;1.0550958;0.3999998;0.0197922578;10;0.666667;0;1.06533308;1;1
25.542349;1.05509602;0.666666831;0.0329890166;0.631853535;0.0312653038;1.06499305;1.0678683;0.645997126;0.0624578279;1.05509589;0.399999779;0.0197933115;10;0.666667;0;1.06533286;1;1
25.543349;1.05509603;0.666666811;0.032990694;0.631853539;0.0312668679;1.06499307;1.06786927;0.645996505;0.0624577521;1.0550959;0.399999774;0.0197943276;10;0.666667;0;1.06533283;1;1
25.545349;1.05509605;0.666666775;0.0329907144;0.631853547;0.0312668431;1.06499311;1.06786923;0.645996473;0.0624577173;1.05509592;0.399999764;0.0197943648;10;0.666667;0;1.06533276;1;1
25.546349;1.05509706;0.666666759;0.0329907239;0.631852952;0.0312668044;1.06499413;1.06786921;0.645996458;0.0624576999;1.05509692;0.399999761;0.0197943853;10;0.666667;0;1.06533274;1;1
25.550349;1.05509711;0.666666708;0.0329924229;0.631852972;0.0312683725;1.06499421;1.06786914;0.645996402;0.0624591912;1.05509691;0.399999757;0.0197954683;10;0.666667;0;1.06533266;1;1
25.551349;1.05509712;0.666666699;0.0329924291;0.631852979;0.0312683761;1.06499522;1.06787013;0.645995784;0.0624591145;1.0550969;0.399999758;0.0197954879;10;0.666667;0;1.06533265;1;1
