time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
25.555349;1.05509717;0.66666668;0.0329941117;0.631853012;0.0312699962;1.06499527;1.06787011;0.645995743;0.062460598;1.05509684;0.399999775;0.0197965621;10;0.666667;0;1.06533263;1;1
25.556349;1.05509819;0.66666668;0.0329941135;0.631852422;0.0312699845;1.06499628;1.0678701;0.645995734;0.0624605777;1.05509782;0.399999782;0.0197965789;10;0.666667;0;1.06533263;1;1
25.559349;1.05509824;0.666666696;0.0329957815;0.631852449;0.0312716387;1.0649963;1.06787011;0.645995718;0.0624620774;1.05509777;0.39999981;0.0197976199;10;0.666667;0;1.06533264;1;1
25.560349;1.05509825;0.666666706;0.0329957801;0.631852458;0.0312716706;1.0649963;1.06787112;0.645995111;0.0624619991;1.05509775;0.399999821;0.0197976292;10;0.666667;0;1.06533264;1;1
25.564349;1.05509829;0.666666756;0.0329974285;0.63185249;0.0312734094;1.0649973;1.06787116;0.64599511;0.0624634838;1.05509768;0.399999862;0.0197986419;10;0.666667;0;1.06533265;1;1
25.565349;1.05509929;0.66666677;0.0329974206;0.631851898;0.0312734256;1.06499729;1.06787117;0.645995113;0.0624634654;1.05509867;0.399999869;0.0197986404;10;0.666667;0;1.06533265;1;1
25.567349;1.0550993;0.666666799;0.0329974;0.631851907;0.0312735221;1.06499828;1.06787119;0.645995124;0.0624649902;1.05509864;0.399999878;0.0197986337;10;0.666667;0;1.06533266;1;1
25.568349;1.0550993;0.666666813;0.0329973873;0.63185191;0.0312735719;1.06499828;1.0678722;0.645994526;0.0624649143;1.05509863;0.39999988;0.0197986291;10;0.666667;0;1.06533266;1;1
25.574349;1.05509928;0.666666883;0.0330006233;0.631851899;0.0312770276;1.06499923;1.06787223;0.645994567;0.0624663738;1.05509862;0.39999988;0.0198005849;10;0.666667;0;1.06533267;1;1
25.575349;1.05510028;0.666666891;0.0330006071;0.631851294;0.0312770429;1.06499922;1.06787223;0.64599457;0.0624663587;1.05509962;0.399999878;0.0198005738;10;0.666667;0;1.06533267;1;1
25.576349;1.05510027;0.666666898;0.033000592;0.631851288;0.0312770857;1.06500021;1.06787323;0.645993967;0.0624662861;1.05509963;0.399999875;0.0198005612;10;0.666667;0;1.06533267;1;1
25.583349;1.0551002;0.666666954;0.0330021847;0.631851212;0.0312788948;1.06500107;1.06787321;0.645993956;0.0624693712;1.05509968;0.399999843;0.0198014226;10;0.666667;0;1.06533272;1;1
25.584349;1.05510118;0.666666964;0.0330038438;0.631850599;0.0312804688;1.06500105;1.0678742;0.645993349;0.0624693192;1.05510069;0.399999839;0.0198023981;10;0.666667;0;1.06533273;1;1
25.591349;1.0551011;0.666667007;0.0330054712;0.631850503;0.0312821535;1.06500287;1.06787411;0.645993349;0.0624709903;1.05510073;0.399999854;0.0198032339;10;0.666667;0;1.06533282;1;1
25.592349;1.0551011;0.666667007;0.0330054673;0.631850489;0.0312821577;1.06500285;1.0678751;0.645992747;0.0624709556;1.05510073;0.399999861;0.0198032129;10;0.666667;0;1.06533283;1;1
25.593349;1.05510109;0.666667005;0.0330054634;0.631850475;0.0312821588;1.06500283;1.06787508;0.645992752;0.0624725416;1.05510072;0.39999987;0.0198031922;10;0.666667;0;1.06533284;1;1
25.594349;1.05510209;0.666667002;0.0330071262;0.631849862;0.0312837064;1.06500281;1.06787506;0.645992758;0.0624725683;1.05510171;0.399999881;0.0198041715;10;0.666667;0;1.06533285;1;1
25.600349;1.05510207;0.666666956;0.033008781;0.631849785;0.0312851991;1.06500473;1.06787496;0.645992822;0.0624743113;1.05510163;0.399999965;0.0198050266;10;0.666667;0;1.06533286;1;1
25.601349;1.05510207;0.666666943;0.0330087813;0.631849777;0.0312851756;1.06500472;1.06787595;0.645992231;0.0624742853;1.05510161;0.399999981;0.0198049992;10;0.666667;0;1.06533286;1;1
25.602349;1.05510206;0.666666928;0.0330087822;0.631849771;0.0312851509;1.06500471;1.06787594;0.645992247;0.0624743175;1.05510159;0.399999998;0.0198049714;10;0.666667;0;1.06533286;1;1
25.603349;1.05510306;0.66666691;0.0330087837;0.631849168;0.0312850958;1.0650047;1.06787593;0.645992264;0.0624759095;1.05510258;0.400000015;0.0198049435;10;0.666667;0;1.06533286;1;1
25.612349;1.05510299;0.66666667;0.0330121208;0.631849187;0.0312880368;1.06500667;1.06787689;0.645991869;0.0624776229;1.05510254;0.400000175;0.0198067423;10;0.666667;0;1.06533292;1;1
25.613349;1.05510398;0.66666664;0.0330121152;0.631848597;0.0312879834;1.06500667;1.0678769;0.645991898;0.0624776392;1.05510355;0.400000192;0.0198067275;10;0.666667;0;1.06533293;1;1
25.616349;1.05510394;0.666666563;0.0330137571;0.631848631;0.0312894922;1.06500769;1.06787692;0.645991993;0.0624792458;1.05510358;0.400000235;0.0198076933;10;0.666667;0;1.06533298;1;1
25.617349;1.05510393;0.666666544;0.0330137478;0.631848645;0.0312894687;1.0650077;1.06787793;0.645991421;0.0624792015;1.05510359;0.400000245;0.0198076852;10;0.666667;0;1.06533301;1;1
25.621349;1.05510388;0.666666505;0.0330153804;0.631848709;0.0312909505;1.06500873;1.067878;0.645991552;0.0624808111;1.05510364;0.400000264;0.019808663;10;0.666667;0;1.06533312;1;1
25.622349;1.05510486;0.666666504;0.0330153739;0.631848128;0.0312908951;1.06500874;1.06787802;0.645991583;0.0624808207;1.05510465;0.400000262;0.0198086594;10;0.666667;0;1.06533316;1;1
25.632349;1.05510582;0.666666611;0.0330186844;0.631847745;0.031293779;1.06501086;1.06787922;0.645991217;0.0624838637;1.05510577;0.400000153;0.019810698;10;0.666667;0;1.06533345;1;1
25.633349;1.05510582;0.666666626;0.0330186825;0.631847769;0.031293762;1.06501087;1.06788023;0.645990621;0.0624837922;1.05510578;0.400000139;0.0198107123;10;0.666667;0;1.06533347;1;1
25.641349;1.05510589;0.666666733;0.0330219798;0.631847965;0.0312968271;1.06501295;1.06788026;0.645990551;0.0624867773;1.05510602;0.400000013;0.0198128959;10;0.666667;0;1.06533347;1;1
25.642349;1.0551069;0.666666745;0.0330219745;0.631847387;0.0312967878;1.06501295;1.06788126;0.645989924;0.0624866993;1.05510706;0.399999995;0.0198129219;10;0.666667;0;1.06533346;1;1
25.649349;1.05510694;0.666666818;0.0330236287;0.631847548;0.031298303;1.06501502;1.06788115;0.645989766;0.0624896816;1.05510735;0.399999855;0.0198140959;10;0.666667;0;1.06533335;1;1
25.650349;1.05510694;0.666666829;0.0330252962;0.631847572;0.0312998723;1.06501504;1.06788213;0.645989141;0.0624896064;1.05510739;0.399999835;0.0198151196;10;0.666667;0;1.06533334;1;1
25.651349;1.05510794;0.666666839;0.0330252971;0.631846996;0.0312998315;1.06501505;1.06788211;0.645989122;0.0624895907;1.05510843;0.399999816;0.0198151424;10;0.666667;0;1.06533332;1;1
25.657349;1.05510795;0.666666891;0.0330269684;0.631847117;0.0313013141;1.06501614;1.06788198;0.645989039;0.0624910576;1.05510863;0.399999752;0.0198162556;10;0.666667;0;1.06533319;1;1
25.658349;1.05510795;0.666666898;0.0330269688;0.631847135;0.0313012939;1.06501616;1.06788296;0.645988424;0.0624909797;1.05510866;0.399999754;0.0198162708;10;0.666667;0;1.06533317;1;1
25.660349;1.05510795;0.66666691;0.0330286363;0.631847168;0.0313028328;1.06501721;1.06788293;0.64598841;0.062492496;1.05510872;0.399999768;0.0198172975;10;0.666667;0;1.06533313;1;1
25.661349;1.05510896;0.666666915;0.0330286369;0.631846586;0.0313027839;1.06501723;1.06788292;0.645988405;0.0624924707;1.05510974;0.399999782;0.0198173092;10;0.666667;0;1.06533311;1;1
25.665349;1.05510896;0.666666927;0.0330303056;0.631846631;0.0313043036;1.06501832;1.0678829;0.645988401;0.0624939124;1.05510983;0.399999877;0.0198183463;10;0.666667;0;1.06533305;1;1
25.666349;1.05510897;0.666666927;0.033030306;0.631846639;0.0313042928;1.06501834;1.0678839;0.645987798;0.0624938199;1.05510984;0.39999991;0.0198183531;10;0.666667;0;1.06533304;1;1
25.669349;1.05510898;0.666666915;0.0330303055;0.631846653;0.0313042671;1.06501939;1.0678839;0.645987805;0.062493708;1.05510987;0.40000002;0.0198183672;10;0.666667;0;1.065333;1;1
25.670349;1.05510999;0.666666906;0.0330303049;0.631846056;0.0313042307;1.0650194;1.0678839;0.645987807;0.0624952293;1.05511087;0.400000059;0.0198183704;10;0.666667;0;1.06533299;1;1
25.673349;1.05511001;0.666666865;0.0330319706;0.631846052;0.0313057952;1.06501942;1.06788389;0.645987816;0.0624951107;1.05511088;0.400000176;0.0198193798;10;0.666667;0;1.06533297;1;1
25.674349;1.05511002;0.666666847;0.0330319713;0.631846046;0.0313057926;1.06502042;1.06788489;0.645987215;0.0624950139;1.05511088;0.400000214;0.019819384;10;0.666667;0;1.06533296;1;1
25.679349;1.05511007;0.666666731;0.0330336529;0.631845978;0.0313073714;1.06502138;1.06788489;0.645987222;0.0624964168;1.05511085;0.400000389;0.0198204215;10;0.666667;0;1.06533293;1;1
25.680349;1.05511108;0.666666705;0.0330336579;0.631845358;0.0313073425;1.06502137;1.06788489;0.645987224;0.0624979551;1.05511185;0.40000042;0.0198204325;10;0.666667;0;1.06533292;1;1
25.682349;1.0551111;0.666666654;0.033035337;0.631845311;0.031308924;1.06502133;1.0678849;0.645987228;0.0624979192;1.05511183;0.400000475;0.0198214572;10;0.666667;0;1.06533289;1;1
25.683349;1.05511112;0.666666629;0.033035345;0.631845285;0.0313089252;1.06502131;1.06788591;0.645986626;0.0624978468;1.05511182;0.4000005;0.0198214707;10;0.666667;0;1.06533288;1;1
25.688349;1.05511121;0.666666526;0.0330370754;0.631845137;0.0313105206;1.06502221;1.06788597;0.645986642;0.0624993821;1.05511174;0.400000587;0.0198225335;10;0.666667;0;1.06533283;1;1
25.689349;1.05511222;0.666666511;0.0330370931;0.631844508;0.0313104964;1.0650232;1.06788599;0.645986645;0.0624993864;1.05511272;0.400000598;0.019822542;10;0.666667;0;1.06533282;1;1
25.690349;1.05511224;0.666666498;0.0330371122;0.63184448;0.0313105023;1.06502318;1.067886;0.645986649;0.0624993937;1.0551127;0.400000607;0.0198225487;10;0.666667;0;1.06533282;1;1
25.691349;1.05511226;0.666666487;0.0330387988;0.631844453;0.0313120882;1.06502316;1.06788701;0.645986048;0.0625009058;1.05511267;0.400000615;0.0198235535;10;0.666667;0;1.06533281;1;1
25.698349;1.0551124;0.666666451;0.0330406031;0.631844331;0.0313137099;1.06502404;1.06788705;0.645986088;0.062502568;1.05511253;0.400000617;0.0198245209;10;0.666667;0;1.06533281;1;1
25.699349;1.05511342;0.666666448;0.0330406198;0.631843721;0.0313136853;1.06502502;1.06788805;0.645985488;0.0625025249;1.05511351;0.400000612;0.0198245053;10;0.666667;0;1.06533281;1;1
25.706349;1.05511352;0.66666642;0.0330440361;0.631843646;0.0313168657;1.06502595;1.067888;0.645985504;0.0625057502;1.05511345;0.400000593;0.0198263237;10;0.666667;0;1.06533285;1;1
25.707349;1.05511353;0.666666415;0.0330440421;0.631843633;0.0313168676;1.06502595;1.06788899;0.645984898;0.062505708;1.05511345;0.400000596;0.0198262917;10;0.666667;0;1.06533286;1;1
25.708349;1.05511453;0.666666409;0.0330440466;0.631843019;0.0313168395;1.06502594;1.06788898;0.645984895;0.0625057254;1.05511444;0.400000599;0.0198262594;10;0.666667;0;1.06533287;1;1
25.715349;1.05511453;0.666666381;0.0330456917;0.631842931;0.0313184101;1.06502789;1.0678889;0.645984864;0.0625074372;1.05511442;0.400000588;0.0198270696;10;0.666667;0;1.06533296;1;1
25.716349;1.05511452;0.666666384;0.0330456799;0.631842924;0.0313184063;1.06502788;1.06788989;0.645984255;0.0625089618;1.05511441;0.400000576;0.0198270525;10;0.666667;0;1.06533297;1;1
25.717349;1.05511452;0.666666389;0.0330473327;0.631842919;0.0313199823;1.06502787;1.06788989;0.645984251;0.0625089835;1.05511441;0.400000562;0.0198280383;10;0.666667;0;1.06533298;1;1
25.718349;1.05511551;0.666666396;0.0330473168;0.631842317;0.0313199495;1.06502785;1.06788989;0.645984248;0.0625090043;1.05511542;0.400000546;0.0198280267;10;0.666667;0;1.06533299;1;1
25.723349;1.05511545;0.666666452;0.0330488819;0.631842316;0.0313215226;1.06502878;1.06788991;0.645984235;0.0625106599;1.05511545;0.400000454;0.0198289963;10;0.666667;0;1.06533302;1;1
25.724349;1.05511544;0.666666468;0.0330488594;0.631842318;0.0313215231;1.06502977;1.06789092;0.645983628;0.062510619;1.05511546;0.400000436;0.0198289946;10;0.666667;0;1.06533301;1;1
25.727349;1.05511539;0.666666521;0.0330504608;0.631842324;0.0313231085;1.06502972;1.06789094;0.645983629;0.0625122304;1.0551155;0.40000039;0.0198299956;10;0.666667;0;1.06533299;1;1
25.728349;1.05511637;0.666666541;0.0330504408;0.631841728;0.0313230819;1.06503071;1.06789096;0.645983632;0.0625122462;1.05511651;0.400000377;0.0198299971;10;0.666667;0;1.06533297;1;1
25.731349;1.05511631;0.666666606;0.0330503868;0.631841736;0.0313230939;1.06503068;1.06789099;0.645983657;0.0625122924;1.05511655;0.400000342;0.0198300029;10;0.666667;0;1.06533292;1;1
25.732349;1.05511628;0.66666663;0.0330520373;0.631841739;0.0313246781;1.06503068;1.06789201;0.645983065;0.062513811;1.05511656;0.400000331;0.0198310048;10;0.666667;0;1.06533291;1;1
25.736349;1.05511619;0.666666731;0.0330519782;0.631841761;0.0313246926;1.06503166;1.06789208;0.645983133;0.0625138945;1.05511661;0.400000287;0.0198310133;10;0.666667;0;1.06533285;1;1
25.737349;1.05511717;0.666666755;0.0330536313;0.631841169;0.0313262436;1.06503166;1.06789211;0.645983152;0.0625154825;1.05511762;0.400000275;0.0198320163;10;0.666667;0;1.06533284;1;1
25.739349;1.05511712;0.666666797;0.0330536051;0.631841186;0.0313262414;1.06503266;1.06789216;0.64598319;0.0625155464;1.05511764;0.400000248;0.0198320231;10;0.666667;0;1.06533282;1;1
25.740349;1.0551171;0.666666814;0.0330535923;0.631841194;0.0313262384;1.06503266;1.06789319;0.645982602;0.0625155244;1.05511765;0.400000234;0.0198320267;10;0.666667;0;1.06533281;1;1
25.746349;1.05511701;0.666666845;0.0330552006;0.631841241;0.0313277985;1.06503368;1.06789338;0.645982666;0.0625173529;1.05511767;0.400000146;0.0198330607;10;0.666667;0;1.0653328;1;1
25.747349;1.055118;0.666666837;0.0330568639;0.631840646;0.0313293472;1.06503368;1.06789341;0.645982668;0.0625189633;1.05511867;0.400000131;0.0198340714;10;0.666667;0;1.0653328;1;1
25.748349;1.05511799;0.666666826;0.0330568634;0.631840648;0.0313293468;1.06503469;1.06789344;0.645982667;0.0625190131;1.05511867;0.400000117;0.0198340844;10;0.666667;0;1.0653328;1;1
25.749349;1.05511798;0.666666812;0.0330568659;0.631840649;0.0313293473;1.06503469;1.06789446;0.645982057;0.0625190037;1.05511866;0.400000102;0.0198340997;10;0.666667;0;1.0653328;1;1
25.756349;1.05511793;0.666666662;0.0330586328;0.631840596;0.0313309546;1.06503574;1.06789449;0.645981976;0.0625208256;1.05511857;0.399999996;0.0198352715;10;0.666667;0;1.0653328;1;1
25.757349;1.05511893;0.666666637;0.0330586564;0.631839985;0.0313309323;1.06503575;1.06789548;0.645981357;0.0625207876;1.05511955;0.399999981;0.0198353001;10;0.666667;0;1.0653328;1;1
25.764349;1.05511896;0.666666474;0.0330621878;0.631839908;0.0313341477;1.06503785;1.06789529;0.645981279;0.0625239547;1.05511948;0.39999989;0.0198374397;10;0.666667;0;1.06533278;1;1
25.765349;1.05511897;0.666666457;0.0330622173;0.6318399;0.0313341552;1.06503787;1.06789625;0.64598067;0.0625238918;1.05511948;0.399999883;0.0198374473;10;0.666667;0;1.06533278;1;1
25.766349;1.05511997;0.666666443;0.0330622459;0.631839295;0.0313341324;1.06503789;1.06789622;0.645980669;0.0625238857;1.05512048;0.399999877;0.0198374519;10;0.666667;0;1.06533278;1;1
25.773349;1.05511999;0.666666405;0.0330657241;0.631839264;0.0313373167;1.06504002;1.06789601;0.64598075;0.0625269308;1.05512057;0.399999844;0.0198394367;10;0.666667;0;1.0653328;1;1
25.774349;1.05511999;0.666666407;0.0330657343;0.631839262;0.0313373166;1.06504004;1.06789698;0.645980169;0.0625268573;1.05512058;0.399999837;0.0198394308;10;0.666667;0;1.0653328;1;1
25.781349;1.05512098;0.666666463;0.0330674038;0.631838664;0.03133886;1.06504113;1.06789677;0.645980355;0.0625283011;1.05512164;0.399999782;0.0198403477;10;0.666667;0;1.06533286;1;1
25.782349;1.05512097;0.666666477;0.0330673984;0.631838664;0.0313388617;1.06504114;1.06789774;0.645979777;0.0625282254;1.05512165;0.399999776;0.019840329;10;0.666667;0;1.06533286;1;1
25.785349;1.05512096;0.666666525;0.0330690485;0.631838662;0.0313404568;1.06504216;1.06789767;0.645979848;0.0625297373;1.05512165;0.399999766;0.0198412681;10;0.666667;0;1.06533289;1;1
25.786349;1.05512196;0.666666541;0.0330690443;0.631838063;0.0313404365;1.06504217;1.06789764;0.645979868;0.0625297224;1.05512265;0.399999767;0.0198412477;10;0.666667;0;1.0653329;1;1
25.789349;1.05512195;0.66666659;0.0330707067;0.631838064;0.0313420561;1.06504318;1.06789758;0.645979915;0.0625312412;1.05512264;0.39999978;0.019842189;10;0.666667;0;1.06533294;1;1
25.790349;1.05512194;0.666666605;0.0330707088;0.631838065;0.0313420725;1.06504318;1.06789857;0.645979322;0.0625311691;1.05512264;0.399999788;0.0198421703;10;0.666667;0;1.06533295;1;1
25.795349;1.05512191;0.66666666;0.0330724069;0.631838077;0.0313437414;1.06504418;1.0678985;0.645979348;0.0625326627;1.05512262;0.399999858;0.0198430891;10;0.666667;0;1.06533302;1;1
25.796349;1.0551229;0.666666664;0.0330724148;0.631837486;0.0313437278;1.06504418;1.06789849;0.645979347;0.0625326497;1.05512361;0.399999876;0.0198430761;10;0.666667;0;1.06533303;1;1
25.798349;1.05512289;0.666666662;0.0330724292;0.631837507;0.0313437566;1.06504417;1.06789848;0.64597934;0.0625326253;1.05512359;0.399999916;0.0198430529;10;0.666667;0;1.06533305;1;1
25.799349;1.05512288;0.666666658;0.0330741019;0.631837519;0.0313453492;1.06504517;1.06789948;0.645978728;0.0625325558;1.05512358;0.399999936;0.0198440422;10;0.666667;0;1.06533306;1;1
25.804349;1.05512284;0.666666611;0.0330757835;0.631837603;0.0313469891;1.06504615;1.06789949;0.645978677;0.0625340762;1.05512351;0.400000045;0.0198449943;10;0.666667;0;1.06533308;1;1
25.805349;1.05512384;0.6666666;0.0330757832;0.631837025;0.0313469715;1.06504615;1.06789949;0.645978665;0.0625356309;1.05512449;0.400000067;0.019844985;10;0.666667;0;1.06533307;1;1
25.814349;1.05512385;0.666666587;0.0330773794;0.631837207;0.0313486568;1.06504811;1.06790061;0.645977967;0.0625370931;1.05512427;0.400000206;0.0198459319;10;0.666667;0;1.06533306;1;1
25.815349;1.05512485;0.666666597;0.0330790321;0.631836626;0.0313502179;1.06504811;1.06790063;0.645977961;0.0625386515;1.05512524;0.400000208;0.0198469344;10;0.666667;0;1.06533306;1;1
25.816349;1.05512486;0.666666609;0.033079017;0.631836644;0.0313502289;1.06504811;1.06790165;0.645977351;0.0625385914;1.05512521;0.400000207;0.0198469389;10;0.666667;0;1.06533307;1;1
25.823349;1.05512488;0.666666736;0.0330805497;0.631836769;0.0313518802;1.06504912;1.06790179;0.645977314;0.0625401506;1.05512504;0.400000125;0.019848011;10;0.666667;0;1.06533314;1;1
25.824349;1.05512487;0.666666757;0.0330805281;0.631836788;0.0313518882;1.06505013;1.06790281;0.645976701;0.0625400901;1.05512502;0.400000107;0.0198480232;10;0.666667;0;1.06533316;1;1
25.825349;1.05512586;0.66666678;0.0330821728;0.631836208;0.0313534446;1.06505013;1.06790283;0.645976691;0.0625400874;1.05512601;0.40000009;0.0198490343;10;0.666667;0;1.06533317;1;1
25.832349;1.05512575;0.666666947;0.0330836694;0.63183632;0.0313550179;1.0650512;1.06790296;0.645976602;0.0625431735;1.05512595;0.400000005;0.0198500492;10;0.666667;0;1.06533327;1;1
25.833349;1.05512573;0.666666971;0.0330836442;0.631836332;0.0313550099;1.06505121;1.06790397;0.645975983;0.0625431106;1.05512594;0.400000001;0.0198500395;10;0.666667;0;1.06533328;1;1
25.840349;1.05512661;0.666667127;0.0330851426;0.631835804;0.031356471;1.06505324;1.06790406;0.645975891;0.0625446901;1.05512694;0.400000042;0.0198508891;10;0.666667;0;1.06533332;1;1
25.841349;1.0551266;0.666667144;0.0330867876;0.631835815;0.0313580353;1.06505324;1.06790507;0.645975276;0.062544642;1.05512694;0.400000054;0.0198518577;10;0.666667;0;1.06533332;1;1
25.844349;1.05512657;0.666667182;0.0330867285;0.631835853;0.0313579863;1.06505423;1.06790511;0.645975248;0.0625462396;1.05512694;0.400000084;0.0198517568;10;0.666667;0;1.06533328;1;1
25.845349;1.05512757;0.666667189;0.033086711;0.631835269;0.0313579399;1.06505421;1.06790512;0.64597524;0.0625462525;1.05512793;0.400000091;0.0198517235;10;0.666667;0;1.06533326;1;1
25.846349;1.05512757;0.666667193;0.0330883618;0.631835284;0.0313595032;1.0650542;1.06790513;0.645975232;0.0625462652;1.05512793;0.400000094;0.0198526916;10;0.666667;0;1.06533325;1;1
25.849349;1.05512758;0.666667194;0.0330883268;0.631835334;0.0313594603;1.06505514;1.06790517;0.645975206;0.0625478575;1.05512791;0.400000085;0.0198526095;10;0.666667;0;1.06533318;1;1
25.850349;1.05512759;0.66666719;0.0330883192;0.631835351;0.0313594485;1.06505511;1.06790619;0.64597459;0.0625478067;1.0551279;0.400000075;0.0198525873;10;0.666667;0;1.06533316;1;1
25.854349;1.05512761;0.666667155;0.0330899696;0.631835419;0.0313609963;1.06505599;1.06790624;0.645974531;0.0625493845;1.05512786;0.400000006;0.0198535244;10;0.666667;0;1.06533308;1;1
25.855349;1.05512861;0.666667141;0.0330899683;0.631834835;0.0313609628;1.06505596;1.06790625;0.645974514;0.062549386;1.05512885;0.399999983;0.019853515;10;0.666667;0;1.06533306;1;1
25.857349;1.05512863;0.666667106;0.0330916348;0.631834862;0.0313625394;1.0650559;1.06790626;0.645974483;0.0625493865;1.05512883;0.399999935;0.0198545024;10;0.666667;0;1.06533303;1;1
25.858349;1.05512864;0.666667086;0.0330916351;0.631834875;0.0313625397;1.06505587;1.06790727;0.645973865;0.0625508879;1.05512882;0.399999911;0.0198544982;10;0.666667;0;1.06533302;1;1
25.864349;1.05512874;0.666666934;0.0330932878;0.63183493;0.031364128;1.06505673;1.06790724;0.64597383;0.0625524186;1.0551288;0.399999771;0.0198554901;10;0.666667;0;1.06533293;1;1
25.865349;1.05512976;0.666666906;0.0330932809;0.631834334;0.031364098;1.06505771;1.06790722;0.645973832;0.0625524082;1.05512981;0.399999748;0.0198554908;10;0.666667;0;1.06533291;1;1
25.866349;1.05512978;0.666666878;0.0330932724;0.631834334;0.031364097;1.0650577;1.0679072;0.645973835;0.0625523965;1.05512981;0.399999725;0.0198554917;10;0.666667;0;1.0653329;1;1
25.867349;1.0551298;0.666666849;0.0330932626;0.631834332;0.0313640951;1.06505768;1.06790819;0.645973234;0.0625523253;1.05512982;0.399999702;0.0198554927;10;0.666667;0;1.06533288;1;1
25.874349;1.05512991;0.666666637;0.0330965117;0.631834266;0.0313672327;1.0650587;1.06790799;0.645973252;0.0625553325;1.05512989;0.399999549;0.0198575043;10;0.666667;0;1.06533277;1;1
25.875349;1.05513093;0.666666605;0.0330965009;0.631833654;0.0313672001;1.06505971;1.06790896;0.645972647;0.0625552534;1.0551309;0.39999953;0.0198575084;10;0.666667;0;1.06533275;1;1
25.879349;1.05513097;0.666666481;0.0330981419;0.631833602;0.0313687644;1.0650598;1.06790886;0.645972644;0.0625567211;1.05513092;0.399999459;0.0198585363;10;0.666667;0;1.06533271;1;1
25.883349;1.05513098;0.666666385;0.0330981493;0.631833562;0.031368736;1.06506091;1.0679088;0.645972628;0.0625566163;1.05513092;0.399999397;0.019858579;10;0.666667;0;1.06533268;1;1
25.884349;1.05513097;0.666666368;0.0330998217;0.631833556;0.0313703064;1.06506094;1.06790979;0.645972017;0.0625565294;1.05513091;0.399999383;0.0198595904;10;0.666667;0;1.06533268;1;1
25.885349;1.05513197;0.666666353;0.0330998281;0.631832951;0.0313702668;1.06506197;1.06790978;0.645972011;0.0625580608;1.05513191;0.399999371;0.0198596017;10;0.666667;0;1.06533268;1;1
25.892349;1.05513188;0.666666292;0.0331015372;0.631832922;0.0313717607;1.06506318;1.06790975;0.645971972;0.0625594166;1.0551319;0.399999335;0.0198606653;10;0.666667;0;1.06533267;1;1
25.893349;1.05513187;0.666666288;0.0331015408;0.631832916;0.0313717479;1.0650632;1.06791075;0.645971363;0.0625593322;1.0551319;0.399999339;0.0198606698;10;0.666667;0;1.06533267;1;1
25.894349;1.05513185;0.666666285;0.0331032103;0.63183291;0.0313733152;1.06506322;1.06791074;0.64597136;0.062559308;1.0551319;0.399999347;0.0198616727;10;0.666667;0;1.06533267;1;1
25.895349;1.05513283;0.666666283;0.0331032125;0.631832304;0.031373274;1.06506324;1.06791074;0.645971357;0.0625592855;1.0551329;0.399999357;0.019861674;10;0.666667;0;1.06533267;1;1
25.900349;1.05513275;0.666666282;0.0331048855;0.631832255;0.0313748169;1.06506428;1.06791073;0.645971368;0.0625607597;1.05513289;0.399999439;0.0198626585;10;0.666667;0;1.06533269;1;1
25.901349;1.05513274;0.666666284;0.0331048869;0.631832243;0.0313748149;1.06506528;1.06791173;0.64597077;0.0625622493;1.05513289;0.399999459;0.0198626521;10;0.666667;0;1.0653327;1;1
25.904349;1.05513271;0.66666629;0.0331048927;0.631832205;0.0313748156;1.06506528;1.06791171;0.645970795;0.0625622195;1.05513289;0.399999521;0.0198626318;10;0.666667;0;1.06533275;1;1
25.905349;1.05513371;0.666666293;0.0331065623;0.631831593;0.0313763665;1.06506528;1.0679117;0.645970805;0.0625622114;1.05513389;0.399999542;0.0198636257;10;0.666667;0;1.06533277;1;1
25.914349;1.05513371;0.666666337;0.0331082646;0.631831524;0.0313779438;1.06506721;1.06791261;0.645970312;0.0625652389;1.05513391;0.399999741;0.0198645926;10;0.666667;0;1.065333;1;1
25.915349;1.05513471;0.666666342;0.0331082678;0.631830921;0.031377914;1.0650672;1.0679126;0.645970324;0.062565244;1.05513491;0.399999765;0.0198645909;10;0.666667;0;1.06533303;1;1
25.918349;1.05513471;0.666666344;0.0331099384;0.631830911;0.0313794974;1.06506815;1.06791257;0.645970347;0.0625668355;1.05513493;0.399999836;0.0198655879;10;0.666667;0;1.06533311;1;1
25.919349;1.05513471;0.666666341;0.033109937;0.631830907;0.0313795007;1.06506814;1.06791357;0.645969746;0.0625667911;1.05513494;0.399999859;0.0198655876;10;0.666667;0;1.06533313;1;1
25.924349;1.05513475;0.6666663;0.0331115791;0.631830878;0.0313811106;1.06506906;1.06791359;0.645969736;0.0625684362;1.05513495;0.399999944;0.0198665967;10;0.666667;0;1.06533324;1;1
25.925349;1.05513576;0.666666293;0.0331115718;0.631830271;0.031381089;1.06506905;1.0679136;0.645969729;0.062568454;1.05513595;0.399999954;0.0198666015;10;0.666667;0;1.06533326;1;1
25.927349;1.05513578;0.666666283;0.0331132237;0.631830253;0.0313826863;1.06507003;1.06791364;0.645969711;0.0625684889;1.05513594;0.399999964;0.019867616;10;0.666667;0;1.0653333;1;1
25.928349;1.05513578;0.666666281;0.0331132172;0.631830243;0.0313826957;1.06507002;1.06791467;0.645969096;0.0625700076;1.05513594;0.399999965;0.0198676265;10;0.666667;0;1.06533332;1;1
25.934349;1.05513579;0.666666319;0.0331148692;0.631830157;0.0313843241;1.06507101;1.06791488;0.645969023;0.0625716686;1.05513589;0.399999939;0.0198687403;10;0.666667;0;1.0653334;1;1
25.935349;1.05513679;0.666666331;0.0331148724;0.631829541;0.0313843003;1.06507102;1.06791492;0.645969008;0.062571688;1.05513688;0.39999993;0.0198687656;10;0.666667;0;1.06533341;1;1
25.936349;1.05513679;0.666666344;0.0331148773;0.631829523;0.0313843056;1.06507103;1.06791596;0.645968389;0.0625716504;1.05513687;0.399999921;0.0198687916;10;0.666667;0;1.06533341;1;1
25.944349;1.05513682;0.666666466;0.0331183115;0.631829379;0.0313874918;1.06507316;1.06791628;0.645968271;0.0625734445;1.05513672;0.399999823;0.0198709585;10;0.666667;0;1.06533331;1;1
25.945349;1.05513682;0.666666483;0.0331183313;0.631829367;0.0313874942;1.06507319;1.06791731;0.645967654;0.0625749844;1.0551367;0.399999812;0.0198709668;10;0.666667;0;1.06533329;1;1
25.946349;1.05513783;0.666666499;0.0331183524;0.631828759;0.031387467;1.06507321;1.06791734;0.645967643;0.0625750236;1.05513769;0.399999801;0.0198709715;10;0.666667;0;1.06533326;1;1
25.953349;1.05513784;0.666666598;0.0331201846;0.631828765;0.031389051;1.06507436;1.06791745;0.645967587;0.0625768663;1.05513762;0.39999979;0.0198719214;10;0.666667;0;1.06533304;1;1
25.954349;1.05513784;0.66666661;0.0331218754;0.631828774;0.0313906287;1.06507538;1.06791845;0.645966981;0.0625768442;1.05513761;0.399999798;0.0198729048;10;0.666667;0;1.06533301;1;1
25.955349;1.05513784;0.666666621;0.0331218992;0.631828784;0.0313906264;1.06507539;1.06791845;0.645966981;0.0625768786;1.0551376;0.399999806;0.0198728867;10;0.666667;0;1.06533297;1;1
25.956349;1.05513883;0.666666632;0.0331219223;0.631828196;0.0313905938;1.0650754;1.06791845;0.645966983;0.0625784712;1.05513859;0.399999816;0.0198728674;10;0.666667;0;1.06533293;1;1
25.962349;1.05513881;0.666666702;0.03312371;0.631828276;0.0313921369;1.06507639;1.06791839;0.645967002;0.062580147;1.05513856;0.399999881;0.0198737495;10;0.666667;0;1.06533269;1;1
25.963349;1.0551388;0.666666714;0.0331237273;0.631828291;0.0313921285;1.06507638;1.06791937;0.645966398;0.0625800943;1.05513855;0.399999892;0.0198737334;10;0.666667;0;1.06533266;1;1
25.965349;1.0551388;0.66666674;0.0331254271;0.631828319;0.0313936913;1.06507735;1.06791934;0.645966398;0.0625800972;1.05513855;0.399999915;0.0198747072;10;0.666667;0;1.06533258;1;1
25.966349;1.05513979;0.666666753;0.0331254431;0.631827734;0.0313936534;1.06507734;1.06791932;0.645966397;0.0625800952;1.05513954;0.399999927;0.0198746973;10;0.666667;0;1.06533255;1;1
25.971349;1.05513979;0.666666825;0.0331271828;0.631827799;0.0313951984;1.06507824;1.06791924;0.645966381;0.0625816264;1.05513955;0.399999981;0.0198756905;10;0.666667;0;1.06533238;1;1
25.972349;1.05513979;0.66666684;0.0331271951;0.631827812;0.0313951932;1.06507822;1.06792023;0.645965771;0.0625815583;1.05513955;0.39999999;0.0198756984;10;0.666667;0;1.06533235;1;1
25.976349;1.05513982;0.666666904;0.0331288984;0.631827866;0.031396757;1.06507916;1.06792018;0.645965753;0.0625830669;1.05513956;0.400000017;0.019876748;10;0.666667;0;1.06533226;1;1
25.977349;1.05514083;0.666666919;0.0331289043;0.631827282;0.0313967234;1.06507916;1.06792017;0.64596575;0.0625830503;1.05514057;0.40000002;0.0198767629;10;0.666667;0;1.06533224;1;1
25.980349;1.05514086;0.666666965;0.0331289142;0.631827332;0.031396712;1.06507917;1.06792014;0.64596575;0.0625845515;1.05514059;0.400000016;0.0198768097;10;0.666667;0;1.0653322;1;1
25.981349;1.05514087;0.66666698;0.0331289147;0.63182735;0.0313967091;1.06508018;1.06792113;0.645965149;0.06258447;1.05514059;0.400000009;0.0198768246;10;0.666667;0;1.06533219;1;1
25.986349;1.0551409;0.666667058;0.0331305596;0.631827436;0.0313983003;1.06508126;1.0679211;0.645965199;0.0625858948;1.05514062;0.399999932;0.0198778797;10;0.666667;0;1.06533215;1;1
25.987349;1.05514191;0.666667074;0.0331322161;0.631826851;0.0313998597;1.06508128;1.06792109;0.645965214;0.0625858647;1.05514162;0.399999911;0.0198788858;10;0.666667;0;1.06533214;1;1
25.989349;1.05514191;0.666667106;0.0331321898;0.631826872;0.0313998869;1.06508133;1.06792107;0.645965247;0.0625873632;1.05514163;0.399999867;0.0198788932;10;0.666667;0;1.06533214;1;1
25.990349;1.05514192;0.666667121;0.0331321739;0.631826878;0.031399904;1.06508135;1.06792206;0.645964659;0.062587273;1.05514164;0.399999846;0.0198788946;10;0.666667;0;1.06533214;1;1
25.997349;1.05514199;0.666667189;0.033133702;0.631826873;0.0314016272;1.06508348;1.06792199;0.645964747;0.062588636;1.0551417;0.399999711;0.0198798699;10;0.666667;0;1.0653322;1;1
25.998349;1.055143;0.666667189;0.0331336809;0.631826269;0.0314016153;1.06508349;1.06792198;0.645964749;0.0625886141;1.05514271;0.399999693;0.0198798602;10;0.666667;0;1.06533222;1;1
25.999349;1.05514302;0.666667186;0.0331353266;0.631826261;0.0314032113;1.0650835;1.06792297;0.645964143;0.0625885354;1.05514272;0.399999676;0.0198808489;10;0.666667;0;1.06533224;1;1
26.007349;1.05514324;0.666667092;0.0331368435;0.631826193;0.0314048371;1.06508453;1.06792299;0.645964082;0.0625915265;1.05514278;0.399999545;0.0198817347;10;0.666667;0;1.06533244;1;1
26.008349;1.05514427;0.666667075;0.0331368273;0.631825586;0.0314048006;1.06508552;1.067924;0.645963471;0.0625914518;1.05514379;0.399999529;0.0198817212;10;0.666667;0;1.06533246;1;1
26.016349;1.05514447;0.666666949;0.0331400664;0.63182549;0.0314078032;1.06508645;1.06792408;0.645963502;0.0625929076;1.05514379;0.399999407;0.0198836619;10;0.666667;0;1.06533264;1;1
26.017349;1.0551445;0.666666937;0.0331400584;0.631825476;0.031407775;1.06508644;1.0679251;0.645962909;0.062592845;1.05514379;0.399999392;0.0198836642;10;0.666667;0;1.06533266;1;1
26.025349;1.05514563;0.666666854;0.0331416658;0.631824832;0.0314091004;1.06508835;1.06792519;0.645962982;0.0625960463;1.0551448;0.399999316;0.0198847477;10;0.666667;0;1.06533273;1;1
26.026349;1.05514563;0.666666841;0.0331416606;0.631824837;0.0314090767;1.06508833;1.0679262;0.645962381;0.0625960076;1.0551448;0.399999317;0.0198847605;10;0.666667;0;1.06533274;1;1
26.029349;1.05514565;0.666666788;0.0331433207;0.631824864;0.0314105983;1.0650883;1.06792621;0.645962392;0.062597634;1.05514483;0.39999934;0.0198857945;10;0.666667;0;1.06533275;1;1
26.030349;1.05514665;0.666666766;0.0331433223;0.631824276;0.0314105535;1.06508928;1.06792621;0.645962395;0.062597658;1.05514584;0.399999354;0.0198858041;10;0.666667;0;1.06533276;1;1
26.035349;1.05514664;0.666666638;0.0331450237;0.631824333;0.0314120781;1.06509021;1.06792618;0.645962397;0.0625993498;1.05514588;0.399999442;0.01988685;10;0.666667;0;1.06533279;1;1
26.036349;1.05514664;0.666666611;0.0331450355;0.631824343;0.0314120703;1.06509019;1.06792718;0.645961789;0.0625993181;1.05514589;0.39999946;0.0198868602;10;0.666667;0;1.0653328;1;1
26.039349;1.05514662;0.666666537;0.0331467455;0.631824367;0.031413631;1.06509014;1.06792714;0.645961776;0.0625993962;1.0551459;0.399999512;0.0198878937;10;0.666667;0;1.06533281;1;1
26.040349;1.05514761;0.666666514;0.0331467616;0.631823774;0.0314135957;1.06509012;1.06792713;0.645961772;0.0625994199;1.05514691;0.399999526;0.0198879052;10;0.666667;0;1.06533282;1;1
26.044349;1.05514758;0.666666428;0.0331484883;0.63182379;0.0314151569;1.06509102;1.06792706;0.645961759;0.0626010545;1.05514692;0.399999566;0.0198889488;10;0.666667;0;1.06533284;1;1
26.045349;1.05514757;0.666666407;0.0331485012;0.631823792;0.0314151539;1.06509099;1.06792804;0.64596115;0.0626010086;1.05514692;0.399999573;0.019888959;10;0.666667;0;1.06533285;1;1
26.050349;1.0551475;0.666666313;0.0331502251;0.631823795;0.0314167263;1.06509185;1.06792797;0.645961118;0.0626026028;1.05514695;0.399999606;0.0198900106;10;0.666667;0;1.06533289;1;1
26.051349;1.05514848;0.666666298;0.0331502354;0.631823196;0.0314166961;1.06509182;1.06792796;0.645961108;0.0626026046;1.05514796;0.399999613;0.0198900218;10;0.666667;0;1.0653329;1;1
26.053349;1.05514845;0.666666273;0.0331502546;0.631823195;0.0314166953;1.06509276;1.06792794;0.645961086;0.0626041659;1.05514798;0.399999629;0.0198900441;10;0.666667;0;1.06533292;1;1
26.054349;1.05514844;0.666666263;0.0331502641;0.631823193;0.0314166944;1.06509273;1.06792894;0.645960469;0.0626041061;1.05514799;0.399999638;0.0198900548;10;0.666667;0;1.06533294;1;1
26.061349;1.05514835;0.666666253;0.0331536817;0.631823172;0.0314198187;1.06509355;1.0679289;0.64596037;0.0626056289;1.05514803;0.399999719;0.019892106;10;0.666667;0;1.06533309;1;1
26.062349;1.05514934;0.666666257;0.033153695;0.631822567;0.0314197791;1.06509353;1.0679289;0.645960354;0.0626056196;1.05514904;0.39999973;0.019892108;10;0.666667;0;1.06533312;1;1
26.063349;1.05514933;0.666666261;0.0331537079;0.631822559;0.0314197683;1.06509452;1.0679299;0.645959734;0.0626055513;1.05514904;0.39999974;0.0198921083;10;0.666667;0;1.06533316;1;1
26.072349;1.05514931;0.666666247;0.0331554885;0.631822404;0.0314212468;1.06509548;1.06792985;0.645959585;0.0626085929;1.05514904;0.399999752;0.0198930892;10;0.666667;0;1.06533346;1;1
26.073349;1.05515032;0.666666238;0.033157167;0.631821779;0.0314227872;1.06509548;1.06793085;0.645958963;0.0626085278;1.05515004;0.399999745;0.019894089;10;0.666667;0;1.06533348;1;1
26.081349;1.05515032;0.666666163;0.0331588874;0.631821593;0.0314243504;1.06509748;1.06793085;0.645958819;0.0626100673;1.05515004;0.399999633;0.0198950835;10;0.666667;0;1.0653335;1;1
26.082349;1.05515032;0.666666161;0.0331588888;0.631821577;0.0314243578;1.06509748;1.06793186;0.645958197;0.0626115697;1.05515004;0.399999617;0.0198950781;10;0.666667;0;1.06533349;1;1
26.083349;1.05515032;0.666666162;0.0331588885;0.631821562;0.0314243677;1.06509747;1.06793186;0.645958181;0.0626115703;1.05515004;0.399999603;0.019895071;10;0.666667;0;1.06533348;1;1
26.084349;1.05515131;0.666666166;0.0331588861;0.631820949;0.0314243504;1.06509747;1.06793187;0.645958166;0.0626115707;1.05515104;0.399999591;0.0198950623;10;0.666667;0;1.06533346;1;1
26.091349;1.05515123;0.666666234;0.033162148;0.63182089;0.0314276643;1.06509848;1.06793193;0.645958129;0.0626131191;1.05515102;0.399999552;0.0198969683;10;0.666667;0;1.06533337;1;1
26.092349;1.05515121;0.666666244;0.0331621312;0.631820886;0.031427692;1.06509948;1.06793294;0.645957531;0.0626130579;1.05515102;0.39999955;0.0198969517;10;0.666667;0;1.06533336;1;1
26.094349;1.05515117;0.666666263;0.0331620921;0.631820885;0.0314277489;1.06509948;1.06793294;0.645957546;0.0626146163;1.05515101;0.399999548;0.0198969174;10;0.666667;0;1.06533335;1;1
26.095349;1.05515215;0.66666627;0.0331620695;0.631820288;0.0314277481;1.06509948;1.06793295;0.645957556;0.0626146173;1.05515201;0.399999546;0.0198969004;10;0.666667;0;1.06533334;1;1
26.100349;1.05515202;0.666666299;0.0331635834;0.631820325;0.0314294715;1.06510046;1.06793293;0.645957614;0.0626162151;1.05515201;0.399999539;0.0198978291;10;0.666667;0;1.06533331;1;1
26.101349;1.055152;0.666666305;0.0331635454;0.631820336;0.0314294978;1.06510046;1.06793392;0.645957022;0.0626161705;1.05515201;0.399999537;0.0198978187;10;0.666667;0;1.06533331;1;1
26.105349;1.0551519;0.66666633;0.0331650471;0.631820373;0.0314311622;1.06510147;1.06793391;0.645957085;0.0626162444;1.05515203;0.399999533;0.0198987944;10;0.666667;0;1.0653333;1;1
26.106349;1.05515288;0.666666335;0.0331650033;0.631819782;0.0314311475;1.06510148;1.06793391;0.645957101;0.062617827;1.05515303;0.399999531;0.0198987926;10;0.666667;0;1.0653333;1;1
26.116349;1.05515274;0.666666359;0.033167933;0.631819795;0.0314343205;1.06510365;1.067935;0.645956585;0.0626195703;1.05515307;0.399999464;0.0199007844;10;0.666667;0;1.06533335;1;1
26.117349;1.05515373;0.666666358;0.0331679049;0.631819194;0.0314342829;1.06510367;1.06793501;0.645956587;0.0626195929;1.05515407;0.399999454;0.0199007783;10;0.666667;0;1.06533335;1;1
26.120349;1.05515372;0.666666356;0.0331695049;0.63181918;0.0314358352;1.06510473;1.06793504;0.645956589;0.0626212189;1.05515409;0.399999421;0.0199017577;10;0.666667;0;1.06533334;1;1
26.121349;1.05515372;0.666666356;0.033169488;0.631819175;0.0314358253;1.06510474;1.06793605;0.645955985;0.0626211814;1.05515409;0.399999409;0.0199017511;10;0.666667;0;1.06533334;1;1
26.128349;1.05515373;0.666666411;0.0331710748;0.631819117;0.0314373439;1.06510578;1.06793613;0.64595599;0.0626228656;1.05515411;0.399999349;0.0199027142;10;0.666667;0;1.06533328;1;1
26.129349;1.05515473;0.666666429;0.0331710642;0.631818506;0.0314373079;1.06510578;1.06793615;0.64595599;0.0626228789;1.0551551;0.399999346;0.0199027094;10;0.666667;0;1.06533328;1;1
26.130349;1.05515473;0.666666451;0.0331710533;0.631818494;0.0314373025;1.06510579;1.06793716;0.645955384;0.062624393;1.0551551;0.399999345;0.0199027042;10;0.666667;0;1.06533327;1;1
26.139349;1.0551547;0.666666723;0.0331743209;0.631818418;0.0314404683;1.0651078;1.06793737;0.645955418;0.0626259912;1.05515508;0.399999446;0.0199046323;10;0.666667;0;1.0653332;1;1
26.140349;1.0551557;0.666666757;0.0331743183;0.631817811;0.0314404438;1.06510781;1.0679384;0.645954822;0.0626259264;1.05515608;0.399999468;0.0199046247;10;0.666667;0;1.06533319;1;1
26.148349;1.05515573;0.666667022;0.033175997;0.631817777;0.0314420939;1.06510889;1.06793862;0.645954911;0.0626289024;1.05515612;0.399999716;0.0199055906;10;0.666667;0;1.06533311;1;1
26.151349;1.05515578;0.666667107;0.0331776805;0.631817802;0.0314437048;1.06510993;1.06793967;0.645954348;0.0626287455;1.05515614;0.399999825;0.019906587;10;0.666667;0;1.06533307;1;1
26.152349;1.05515679;0.666667131;0.0331776873;0.631817218;0.0314436855;1.06510995;1.06793968;0.645954364;0.0626287092;1.05515714;0.399999862;0.0199065868;10;0.666667;0;1.06533305;1;1
26.162349;1.05515695;0.666667214;0.0331794549;0.631817507;0.0314453435;1.06511209;1.06794073;0.64595393;0.0626313976;1.05515706;0.400000225;0.0199075697;10;0.666667;0;1.06533288;1;1
26.163349;1.05515796;0.66666721;0.033181135;0.631816945;0.0314468948;1.0651121;1.06794073;0.645953945;0.0626313653;1.05515805;0.400000256;0.0199085606;10;0.666667;0;1.06533287;1;1
26.169349;1.05515804;0.666667169;0.0331828982;0.631817146;0.0314484402;1.06511318;1.06794067;0.645954017;0.062632768;1.05515796;0.400000379;0.0199094949;10;0.666667;0;1.0653328;1;1
26.170349;1.05515805;0.666667161;0.0331829175;0.631817172;0.0314484271;1.06511319;1.06794166;0.645953421;0.0626326887;1.05515795;0.40000039;0.0199094849;10;0.666667;0;1.0653328;1;1
26.174349;1.05515809;0.666667131;0.0331830064;0.631817246;0.0314483639;1.06511423;1.0679416;0.645953443;0.0626341805;1.0551579;0.400000419;0.0199094597;10;0.666667;0;1.06533277;1;1
26.175349;1.0551591;0.666667123;0.0331830323;0.631816659;0.0314483182;1.06511424;1.06794159;0.645953445;0.0626341669;1.05515889;0.400000422;0.0199094583;10;0.666667;0;1.06533277;1;1
26.179349;1.05515912;0.666667085;0.0331848154;0.631816698;0.0314498462;1.06511427;1.06794154;0.645953442;0.0626341257;1.05515884;0.400000419;0.0199104746;10;0.666667;0;1.06533273;1;1
26.180349;1.05515912;0.666667074;0.0331848462;0.631816705;0.031449837;1.06511527;1.06794253;0.645952834;0.0626356205;1.05515883;0.400000414;0.0199104835;10;0.666667;0;1.06533272;1;1
26.186349;1.05515909;0.666666995;0.0331866794;0.631816712;0.0314514031;1.06511628;1.06794243;0.6459528;0.0626371583;1.05515876;0.400000342;0.0199115468;10;0.666667;0;1.06533266;1;1
26.187349;1.05516008;0.666666978;0.0331867007;0.63181611;0.0314513796;1.06511627;1.06794241;0.645952792;0.0626371582;1.05515975;0.400000321;0.0199115564;10;0.666667;0;1.06533266;1;1
26.189349;1.05516007;0.666666939;0.0331884033;0.631816102;0.0314529782;1.06511626;1.06794237;0.645952774;0.0626371611;1.05515973;0.400000274;0.0199125729;10;0.666667;0;1.06533265;1;1
26.190349;1.05516006;0.666666917;0.033188418;0.631816097;0.0314529902;1.06511625;1.06794335;0.645952161;0.0626371051;1.05515972;0.400000249;0.0199125795;10;0.666667;0;1.06533264;1;1
26.197349;1.05516006;0.66666671;0.0331901383;0.63181606;0.0314546795;1.06511717;1.0679432;0.645952127;0.062638679;1.05515965;0.400000061;0.0199136015;10;0.666667;0;1.06533265;1;1
26.198349;1.05516106;0.666666673;0.0331901401;0.631815456;0.0314546692;1.06511816;1.06794318;0.645952124;0.0626386774;1.05516064;0.400000037;0.0199136017;10;0.666667;0;1.06533266;1;1
26.199349;1.05516106;0.666666636;0.0331901401;0.631815453;0.0314546904;1.06511814;1.06794316;0.64595212;0.0626402351;1.05516062;0.400000014;0.0199136008;10;0.666667;0;1.06533267;1;1
26.200349;1.05516106;0.666666599;0.0331901383;0.631815451;0.0314547137;1.06511813;1.06794414;0.64595151;0.0626401725;1.0551606;0.399999992;0.0199135988;10;0.666667;0;1.06533267;1;1
26.209349;1.05516108;0.666666287;0.0331934005;0.631815449;0.0314581569;1.06511904;1.06794404;0.645951427;0.0626416635;1.05516038;0.399999824;0.0199155221;10;0.666667;0;1.06533272;1;1
26.210349;1.05516209;0.666666255;0.0331933909;0.631814852;0.0314581592;1.06512004;1.06794404;0.645951418;0.0626416561;1.05516135;0.399999812;0.0199155085;10;0.666667;0;1.06533273;1;1
26.211349;1.0551621;0.666666223;0.0331933813;0.631814856;0.03145819;1.06512004;1.06794504;0.645950804;0.0626431515;1.05516133;0.399999802;0.0199154942;10;0.666667;0;1.06533273;1;1
26.220349;1.05516223;0.666665994;0.0331966388;0.631814983;0.031461527;1.06512113;1.06794505;0.645950748;0.0626446778;1.05516118;0.399999764;0.0199173987;10;0.666667;0;1.06533278;1;1
26.221349;1.05516224;0.666665977;0.0331966319;0.631815005;0.0314615316;1.06512115;1.06794605;0.645950134;0.0626446163;1.05516117;0.399999764;0.0199173975;10;0.666667;0;1.06533279;1;1
26.222349;1.05516325;0.666665962;0.0331966253;0.631814428;0.0314615034;1.06512116;1.06794604;0.645950123;0.0626446131;1.05516217;0.399999764;0.0199173986;10;0.666667;0;1.0653328;1;1
26.230349;1.0551633;0.666665935;0.0331982684;0.631814548;0.0314629943;1.06512318;1.06794592;0.64594997;0.0626461332;1.05516221;0.399999796;0.0199184841;10;0.666667;0;1.06533296;1;1
26.231349;1.0551633;0.666665942;0.0331982674;0.631814555;0.0314629723;1.06512318;1.0679469;0.645949342;0.0626476273;1.05516222;0.399999805;0.0199185027;10;0.666667;0;1.06533299;1;1
26.234349;1.05516329;0.666665969;0.03319993;0.631814566;0.0314644756;1.06512315;1.06794683;0.645949269;0.0626476013;1.05516225;0.399999836;0.0199195638;10;0.666667;0;1.06533309;1;1
26.235349;1.05516429;0.666665979;0.0331999286;0.631813969;0.0314644174;1.06512415;1.0679468;0.645949246;0.0626475939;1.05516326;0.399999848;0.0199195853;10;0.666667;0;1.06533313;1;1
26.241349;1.05516427;0.666666036;0.0332015777;0.631813979;0.0314658071;1.06512409;1.06794669;0.645949123;0.0626491473;1.05516337;0.399999921;0.0199207081;10;0.666667;0;1.06533336;1;1
26.242349;1.05516426;0.666666043;0.0332015731;0.631813982;0.0314657748;1.06512509;1.06794767;0.645948501;0.062649094;1.0551634;0.399999932;0.0199207269;10;0.666667;0;1.0653334;1;1
26.251349;1.05516517;0.666666093;0.0332031898;0.631813398;0.0314670639;1.06512603;1.06794764;0.645948476;0.0626523149;1.05516471;0.400000013;0.0199218731;10;0.666667;0;1.06533357;1;1
26.252349;1.05516516;0.6666661;0.0332048503;0.631813399;0.0314686168;1.06512603;1.06794864;0.645947884;0.0626522685;1.05516475;0.400000024;0.0199228825;10;0.666667;0;1.06533357;1;1
26.258349;1.05516508;0.666666158;0.0332048;0.631813393;0.0314684585;1.06512707;1.06794872;0.64594798;0.0626538941;1.05516502;0.400000102;0.0199228899;10;0.666667;0;1.0653335;1;1
26.259349;1.05516607;0.666666169;0.0332064559;0.63181279;0.0314699841;1.06512708;1.06794874;0.645947997;0.0626539025;1.05516607;0.400000118;0.019923883;10;0.666667;0;1.06533348;1;1
26.262349;1.05516605;0.666666201;0.0332064247;0.631812768;0.0314699191;1.06512811;1.0679488;0.64594805;0.0626539258;1.05516619;0.400000164;0.019923853;10;0.666667;0;1.0653334;1;1
26.263349;1.05516605;0.666666211;0.0332064158;0.631812757;0.0314698998;1.06512811;1.06794982;0.645947463;0.0626538757;1.05516623;0.400000179;0.019923841;10;0.666667;0;1.06533337;1;1
26.271349;1.055166;0.666666272;0.0332080631;0.631812603;0.0314713922;1.06512919;1.06794996;0.645947605;0.0626571162;1.05516641;0.40000023;0.0199247358;10;0.666667;0;1.06533317;1;1
26.272349;1.05516698;0.666666276;0.0332097327;0.631811979;0.0314729435;1.0651292;1.06794997;0.645947622;0.0626571365;1.05516741;0.400000226;0.0199257237;10;0.666667;0;1.06533316;1;1
26.273349;1.05516696;0.666666278;0.0332097358;0.631811952;0.0314729482;1.0651292;1.06794999;0.645947638;0.0626571576;1.05516741;0.40000022;0.0199257121;10;0.666667;0;1.06533315;1;1
26.274349;1.05516694;0.66666628;0.0332097387;0.631811925;0.0314729556;1.0651302;1.06795099;0.645947048;0.0626571206;1.05516741;0.400000212;0.0199257013;10;0.666667;0;1.06533314;1;1
26.283349;1.05516668;0.666666234;0.0332114388;0.631811662;0.0314746328;1.06513123;1.06795091;0.645947149;0.0626588794;1.05516728;0.400000126;0.0199266435;10;0.666667;0;1.06533309;1;1
26.284349;1.05516765;0.666666228;0.0332114456;0.631811033;0.0314746111;1.06513124;1.06795089;0.645947155;0.0626604605;1.05516826;0.400000121;0.0199266404;10;0.666667;0;1.06533309;1;1
26.285349;1.05516762;0.666666224;0.0332114532;0.631811003;0.0314746189;1.06513126;1.06795186;0.645946555;0.0626604212;1.05516824;0.400000117;0.0199266378;10;0.666667;0;1.0653331;1;1
26.292349;1.05516749;0.666666217;0.0332148671;0.631810829;0.0314778521;1.06513238;1.06795169;0.645946538;0.0626620807;1.0551681;0.400000135;0.0199286468;10;0.666667;0;1.06533311;1;1
26.295349;1.05516746;0.66666621;0.0332149137;0.631810776;0.0314778971;1.06513344;1.06795164;0.645946511;0.0626621081;1.05516804;0.400000161;0.0199286673;10;0.666667;0;1.0653331;1;1
26.296349;1.05516746;0.666666207;0.0332149303;0.631810761;0.0314779136;1.06513345;1.06795263;0.645945897;0.0626620578;1.05516801;0.400000169;0.0199286747;10;0.666667;0;1.06533309;1;1
26.297349;1.05516845;0.666666203;0.0332149475;0.631810147;0.0314779011;1.06513347;1.06795262;0.645945887;0.0626620662;1.05516899;0.400000177;0.019928682;10;0.666667;0;1.06533307;1;1
26.306349;1.05516846;0.666666152;0.033218464;0.631810031;0.0314812384;1.06513558;1.06795261;0.645945802;0.0626652636;1.05516874;0.400000227;0.0199307303;10;0.666667;0;1.06533292;1;1
26.307349;1.05516847;0.666666142;0.0332184839;0.631810019;0.0314812529;1.06513558;1.06795361;0.645945194;0.0626652143;1.05516873;0.400000236;0.0199307322;10;0.666667;0;1.0653329;1;1
26.309349;1.05516849;0.66666612;0.0332185201;0.631809997;0.0314812742;1.06513559;1.06795362;0.645945195;0.0626652336;1.0551687;0.40000026;0.019930734;10;0.666667;0;1.06533286;1;1
26.310349;1.0551695;0.666666107;0.0332185357;0.631809388;0.0314812511;1.0651356;1.06795363;0.645945199;0.0626652428;1.05516969;0.400000275;0.0199307343;10;0.666667;0;1.06533285;1;1
26.317349;1.05516958;0.666665994;0.033220254;0.631809349;0.0314828249;1.06513666;1.06795368;0.6459453;0.0626668131;1.05516962;0.400000403;0.0199317281;10;0.666667;0;1.06533274;1;1
26.318349;1.05516959;0.666665975;0.0332202531;0.631809348;0.0314828205;1.06513668;1.06795469;0.645944714;0.0626667448;1.05516961;0.400000424;0.0199317255;10;0.666667;0;1.06533273;1;1
