time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
26.322349;1.05516964;0.666665899;0.0332219017;0.631809358;0.0314843807;1.06513772;1.06795473;0.645944791;0.0626682382;1.05516956;0.400000513;0.0199327132;10;0.666667;0;1.06533268;1;1
26.323349;1.05517064;0.666665879;0.0332218947;0.631808763;0.0314843466;1.06513773;1.06795474;0.645944809;0.0626682143;1.05517054;0.400000536;0.0199327115;10;0.666667;0;1.06533267;1;1
26.328349;1.05517066;0.666665786;0.0332235211;0.631808787;0.0314859158;1.06513875;1.06795478;0.645944884;0.0626696206;1.05517047;0.400000646;0.0199337364;10;0.666667;0;1.06533264;1;1
26.329349;1.05517066;0.666665769;0.0332235143;0.631808792;0.0314859162;1.06513875;1.06795578;0.645944291;0.0626695262;1.05517045;0.400000666;0.0199337507;10;0.666667;0;1.06533263;1;1
26.335349;1.05517067;0.666665705;0.0332251598;0.631808817;0.0314875217;1.06513978;1.06795579;0.64594435;0.0626708684;1.05517037;0.400000766;0.0199348958;10;0.666667;0;1.06533263;1;1
26.336349;1.05517167;0.666665701;0.0332251603;0.631808224;0.0314874987;1.06513978;1.06795579;0.645944358;0.0626708362;1.05517136;0.400000777;0.0199349255;10;0.666667;0;1.06533263;1;1
26.339349;1.05517168;0.666665695;0.0332251699;0.631808243;0.0314875181;1.06513981;1.06795579;0.645944378;0.0626707562;1.05517133;0.400000799;0.0199350156;10;0.666667;0;1.06533263;1;1
26.340349;1.05517168;0.666665696;0.0332251756;0.63180825;0.0314875234;1.06514082;1.06795678;0.645943779;0.0626722379;1.05517133;0.400000804;0.0199350449;10;0.666667;0;1.06533263;1;1
26.348349;1.05517173;0.666665732;0.0332285927;0.631808284;0.0314906966;1.0651419;1.06795681;0.645943811;0.0626737411;1.05517127;0.400000781;0.0199372465;10;0.666667;0;1.06533264;1;1
26.349349;1.05517274;0.666665741;0.0332286059;0.631807684;0.0314906647;1.06514191;1.06795682;0.645943815;0.0626737429;1.05517226;0.400000769;0.0199372678;10;0.666667;0;1.06533264;1;1
26.351349;1.05517276;0.666665762;0.033228633;0.631807679;0.0314906606;1.06514193;1.06795685;0.645943822;0.0626737501;1.05517225;0.400000741;0.0199373079;10;0.666667;0;1.06533265;1;1
26.352349;1.05517277;0.666665774;0.0332286466;0.631807675;0.0314906586;1.06514194;1.06795788;0.645943221;0.0626736969;1.05517225;0.400000724;0.0199373266;10;0.666667;0;1.06533265;1;1
26.362349;1.05517286;0.666665973;0.0332320821;0.63180763;0.0314937922;1.0651441;1.06795817;0.645943289;0.062676979;1.05517243;0.400000561;0.0199394669;10;0.666667;0;1.06533274;1;1
26.363349;1.05517386;0.666665997;0.0332320843;0.631807024;0.0314937542;1.06514411;1.06795919;0.645942692;0.0626769455;1.05517346;0.400000547;0.0199394761;10;0.666667;0;1.06533276;1;1
26.374349;1.05517378;0.666666287;0.033233609;0.631806893;0.0314951947;1.06514518;1.06795935;0.645942804;0.0626787151;1.05517377;0.400000415;0.0199404769;10;0.666667;0;1.06533298;1;1
26.375349;1.05517377;0.666666315;0.0332335827;0.631806883;0.0314951818;1.06514618;1.06796035;0.645942213;0.0626786666;1.0551738;0.400000407;0.019940468;10;0.666667;0;1.06533299;1;1
26.376349;1.05517476;0.666666343;0.0332335545;0.631806277;0.0314951391;1.06514617;1.06796036;0.645942224;0.0626802361;1.05517482;0.4000004;0.0199404579;10;0.666667;0;1.06533301;1;1
26.386349;1.05517468;0.666666592;0.0332365461;0.631806313;0.0314981833;1.06514707;1.06796033;0.645942259;0.0626818108;1.05517496;0.400000409;0.0199423196;10;0.666667;0;1.06533307;1;1
26.387349;1.05517468;0.666666612;0.0332365104;0.631806327;0.0314981722;1.06514706;1.06796133;0.645941648;0.062681747;1.05517497;0.400000414;0.0199423068;10;0.666667;0;1.06533307;1;1
26.398349;1.05517563;0.66666675;0.0332379567;0.631805958;0.0314996791;1.06514882;1.06796136;0.645941563;0.062684793;1.05517594;0.400000425;0.0199432596;10;0.666667;0;1.06533293;1;1
26.399349;1.05517563;0.666666753;0.0332396262;0.631805985;0.0315012687;1.06514879;1.06796238;0.64594095;0.0626847287;1.05517594;0.400000418;0.0199442652;10;0.666667;0;1.06533292;1;1
26.403349;1.05517563;0.666666745;0.033239674;0.631806094;0.0315013324;1.06514964;1.06796244;0.645940908;0.0626847211;1.05517591;0.40000038;0.0199442955;10;0.666667;0;1.06533289;1;1
26.404349;1.05517663;0.66666674;0.0332396949;0.631805519;0.0315013237;1.0651496;1.06796246;0.645940894;0.062684724;1.0551769;0.400000369;0.0199443038;10;0.666667;0;1.06533289;1;1
26.410349;1.05517663;0.666666712;0.0332415559;0.631805621;0.0315030491;1.06515038;1.06796251;0.645940792;0.0626863411;1.05517686;0.400000299;0.0199453523;10;0.666667;0;1.06533287;1;1
26.411349;1.05517663;0.666666709;0.0332415974;0.631805631;0.0315030723;1.06515034;1.06796352;0.645940171;0.0626862956;1.05517685;0.400000287;0.0199453584;10;0.666667;0;1.06533287;1;1
26.417349;1.05517663;0.666666677;0.033243525;0.631805657;0.0315047714;1.06515014;1.0679635;0.645940106;0.0626879266;1.05517678;0.400000239;0.0199463669;10;0.666667;0;1.06533283;1;1
26.418349;1.05517763;0.666666667;0.0332435675;0.63180506;0.0315047582;1.06515111;1.06796349;0.645940102;0.062687933;1.05517777;0.400000234;0.0199463644;10;0.666667;0;1.06533283;1;1
26.422349;1.05517765;0.666666605;0.0332453939;0.631805072;0.0315063951;1.06515101;1.06796345;0.645940089;0.0626894887;1.05517776;0.40000021;0.0199473555;10;0.666667;0;1.06533278;1;1
26.423349;1.05517766;0.666666585;0.0332454308;0.631805077;0.0315064075;1.06515099;1.06796444;0.645939482;0.0626894199;1.05517776;0.400000202;0.0199473557;10;0.666667;0;1.06533277;1;1
26.431349;1.05517772;0.666666357;0.0332473103;0.631805117;0.0315080821;1.06515192;1.06796436;0.645939474;0.0626908166;1.05517778;0.400000083;0.0199484089;10;0.666667;0;1.0653327;1;1
26.432349;1.05517873;0.666666323;0.0332473255;0.631804521;0.031508064;1.06515293;1.06796435;0.645939472;0.0626907957;1.05517878;0.400000063;0.0199484241;10;0.666667;0;1.06533269;1;1
26.434349;1.05517875;0.666666253;0.0332473484;0.631804522;0.0315080863;1.06515295;1.06796433;0.645939466;0.06269076;1.05517879;0.400000018;0.0199484626;10;0.666667;0;1.06533269;1;1
26.435349;1.05517877;0.666666217;0.0332473561;0.631804521;0.0315080968;1.06515296;1.06796532;0.645938856;0.0626906875;1.0551788;0.399999995;0.0199484856;10;0.666667;0;1.06533268;1;1
26.436349;1.05517878;0.666666181;0.0332490277;0.631804518;0.0315096863;1.06515297;1.06796531;0.645938849;0.0626922372;1.05517881;0.399999972;0.0199495109;10;0.666667;0;1.06533268;1;1
26.446349;1.0551789;0.666665907;0.0332506199;0.631804455;0.0315113517;1.06515409;1.0679653;0.645938767;0.0626937953;1.05517884;0.399999792;0.0199508043;10;0.666667;0;1.06533272;1;1
26.447349;1.05517992;0.666665895;0.0332506045;0.631803852;0.0315113277;1.06515511;1.0679653;0.645938754;0.0626937986;1.05517983;0.399999784;0.0199508276;10;0.666667;0;1.06533273;1;1
26.448349;1.05517993;0.666665886;0.0332505886;0.631803849;0.0315113324;1.06515512;1.0679663;0.645938134;0.0626937426;1.05517983;0.399999777;0.0199508479;10;0.666667;0;1.06533273;1;1
26.459349;1.05518006;0.666665968;0.0332521104;0.63180378;0.0315128946;1.06515631;1.06796631;0.645937818;0.0626968238;1.05517969;0.399999761;0.0199518431;10;0.666667;0;1.06533293;1;1
26.460349;1.05518008;0.666665988;0.0332537735;0.631803763;0.0315144685;1.06515632;1.06796732;0.645937179;0.0626967525;1.05517968;0.39999976;0.0199528239;10;0.666667;0;1.06533297;1;1
26.461349;1.0551811;0.66666601;0.0332537715;0.631803147;0.0315144327;1.06515633;1.06796733;0.645937146;0.062696738;1.05518066;0.399999759;0.0199528022;10;0.666667;0;1.065333;1;1
26.462349;1.05518112;0.666666034;0.0332537706;0.631803127;0.0315144265;1.06515733;1.06796734;0.645937113;0.0626967218;1.05518065;0.399999756;0.0199527785;10;0.666667;0;1.06533304;1;1
26.472349;1.05518146;0.666666334;0.0332554486;0.63180289;0.0315159824;1.06515827;1.0679675;0.645936879;0.0626981077;1.05518045;0.39999969;0.0199535604;10;0.666667;0;1.06533343;1;1
26.473349;1.05518151;0.666666375;0.03325545;0.63180287;0.0315159876;1.06515825;1.06796852;0.645936265;0.0626980412;1.05518043;0.399999684;0.0199535524;10;0.666667;0;1.06533346;1;1
26.475349;1.0551816;0.666666465;0.0332571209;0.63180284;0.0315175844;1.06515821;1.06796853;0.645936259;0.0626995947;1.05518039;0.399999673;0.0199545457;10;0.666667;0;1.06533352;1;1
26.476349;1.05518264;0.666666512;0.0332571236;0.631802231;0.0315175672;1.06515819;1.06796853;0.645936261;0.0626995947;1.05518137;0.399999669;0.0199545467;10;0.666667;0;1.06533354;1;1
26.485349;1.05518298;0.666666934;0.0332588113;0.631802246;0.0315193631;1.06515996;1.06796844;0.645936411;0.0627012037;1.05518121;0.399999648;0.0199556291;10;0.666667;0;1.06533371;1;1
26.486349;1.055183;0.666666971;0.0332588109;0.631802251;0.0315193936;1.06515994;1.06796942;0.645935834;0.0627011518;1.0551812;0.399999651;0.0199556398;10;0.666667;0;1.06533372;1;1
26.490349;1.05518305;0.666667101;0.0332588012;0.631802259;0.0315195058;1.06515984;1.06796933;0.645935956;0.0627011818;1.05518117;0.39999967;0.0199556763;10;0.666667;0;1.06533373;1;1
26.491349;1.05518406;0.666667131;0.0332604638;0.631801659;0.0315210794;1.06515981;1.06796931;0.645935988;0.062702751;1.05518217;0.399999677;0.0199566838;10;0.666667;0;1.06533373;1;1
26.498349;1.05518407;0.66666735;0.0332604305;0.631801606;0.0315211984;1.06516064;1.06796912;0.645936204;0.062702822;1.0551822;0.399999709;0.0199567114;10;0.666667;0;1.06533368;1;1
26.499349;1.05518407;0.666667385;0.0332604275;0.631801593;0.0315212076;1.06516062;1.06797009;0.645935628;0.0627027742;1.05518222;0.39999971;0.0199567112;10;0.666667;0;1.06533367;1;1
26.505349;1.05518407;0.666667596;0.0332621069;0.631801523;0.0315228058;1.06516153;1.06796995;0.645935787;0.0627044051;1.05518229;0.399999708;0.0199576907;10;0.666667;0;1.0653336;1;1
26.506349;1.05518506;0.666667627;0.0332621118;0.631800917;0.0315227726;1.06516153;1.06796993;0.64593581;0.0627044166;1.05518331;0.399999708;0.0199576844;10;0.666667;0;1.06533359;1;1
26.511349;1.05518503;0.66666775;0.0332637875;0.631800902;0.0315242963;1.0651625;1.06796986;0.6459359;0.0627060338;1.05518338;0.399999694;0.0199586397;10;0.666667;0;1.06533351;1;1
26.512349;1.05518502;0.666667767;0.0332637836;0.631800903;0.031524277;1.0651625;1.06797085;0.645935307;0.0627059868;1.0551834;0.399999686;0.0199586278;10;0.666667;0;1.06533349;1;1
26.521349;1.05518493;0.666667796;0.0332653536;0.631800949;0.0315256104;1.06516353;1.06797081;0.64593532;0.0627076951;1.05518363;0.399999555;0.0199594706;10;0.666667;0;1.06533324;1;1
26.522349;1.05518592;0.666667782;0.0332653404;0.631800361;0.0315255492;1.06516354;1.06797081;0.645935309;0.0627077141;1.05518466;0.399999541;0.0199594498;10;0.666667;0;1.06533321;1;1
26.524349;1.0551859;0.666667745;0.033266981;0.63180038;0.0315270656;1.06516356;1.0679708;0.645935282;0.06270931;1.05518472;0.399999515;0.0199604095;10;0.666667;0;1.06533315;1;1
26.525349;1.05518588;0.666667722;0.0332669684;0.631800388;0.0315270343;1.06516457;1.06797179;0.645934664;0.0627092672;1.05518475;0.399999502;0.0199603904;10;0.666667;0;1.06533312;1;1
26.537349;1.05518565;0.666667407;0.0332684204;0.631800452;0.0315283124;1.06516557;1.06797175;0.645934515;0.0627109466;1.05518507;0.399999348;0.0199611953;10;0.666667;0;1.06533279;1;1
26.538349;1.05518663;0.666667382;0.0332683956;0.631799856;0.0315282679;1.06516556;1.06797174;0.645934505;0.0627109475;1.05518608;0.399999335;0.0199611815;10;0.666667;0;1.06533277;1;1
26.539349;1.0551866;0.666667356;0.0332683708;0.631799857;0.0315282545;1.06516555;1.06797275;0.645933889;0.0627108878;1.05518609;0.399999323;0.0199611687;10;0.666667;0;1.06533274;1;1
26.552349;1.05518626;0.666667017;0.0332715148;0.63179979;0.0315313736;1.06516744;1.06797296;0.645933871;0.0627138765;1.05518601;0.399999248;0.0199629826;10;0.666667;0;1.06533255;1;1
26.553349;1.05518623;0.666666993;0.0332715109;0.631799786;0.0315313804;1.06516743;1.06797399;0.645933271;0.0627138032;1.055186;0.399999251;0.0199629608;10;0.666667;0;1.06533255;1;1
26.554349;1.05518721;0.666666972;0.0332715078;0.631799184;0.0315313578;1.06516743;1.06797402;0.645933275;0.0627137887;1.05518698;0.399999255;0.0199629379;10;0.666667;0;1.06533254;1;1
26.566349;1.05518692;0.666666877;0.0332731934;0.63179916;0.0315330084;1.06516942;1.0679743;0.645933339;0.0627150858;1.05518682;0.399999327;0.0199636716;10;0.666667;0;1.06533263;1;1
26.567349;1.05518689;0.66666688;0.0332748638;0.631799159;0.0315345896;1.06516943;1.06797531;0.645932741;0.0627165625;1.05518681;0.399999338;0.0199646598;10;0.666667;0;1.06533264;1;1
26.569349;1.05518684;0.666666891;0.033274868;0.631799159;0.0315345904;1.06516946;1.06797533;0.645932756;0.0627165184;1.0551868;0.399999356;0.0199646454;10;0.666667;0;1.06533267;1;1
26.570349;1.05518782;0.666666899;0.0332748676;0.631798559;0.0315345598;1.06516947;1.06797533;0.645932764;0.0627165001;1.0551878;0.399999363;0.0199646435;10;0.666667;0;1.06533269;1;1
26.580349;1.05518763;0.666667042;0.0332764388;0.631798568;0.0315361039;1.0651706;1.06797528;0.645932859;0.062717997;1.05518782;0.399999317;0.0199658598;10;0.666667;0;1.06533285;1;1
26.581349;1.05518761;0.666667057;0.033276424;0.631798568;0.0315360979;1.06517062;1.06797627;0.645932263;0.0627179426;1.05518782;0.3999993;0.0199658994;10;0.666667;0;1.06533286;1;1
26.584349;1.05518756;0.666667093;0.0332780456;0.631798563;0.0315376576;1.06517166;1.06797621;0.645932286;0.0627179677;1.05518785;0.399999247;0.0199670277;10;0.666667;0;1.06533291;1;1
26.585349;1.05518754;0.666667102;0.0332780307;0.631798558;0.0315376509;1.06517168;1.06797619;0.645932294;0.0627195408;1.05518786;0.399999232;0.019967072;10;0.666667;0;1.06533292;1;1
26.586349;1.05518852;0.66666711;0.0332780158;0.631797953;0.0315376148;1.0651717;1.06797617;0.645932302;0.0627195554;1.05518887;0.399999217;0.0199671162;10;0.666667;0;1.06533294;1;1
26.594349;1.05518843;0.666667105;0.0332795744;0.631797844;0.031539164;1.06517279;1.06797602;0.645932367;0.0627212775;1.05518898;0.399999158;0.0199684236;10;0.666667;0;1.06533307;1;1
26.595349;1.05518842;0.666667095;0.0332795651;0.631797829;0.0315391634;1.0651728;1.06797701;0.64593177;0.06272124;1.05518899;0.399999157;0.0199684514;10;0.666667;0;1.06533309;1;1
26.602349;1.05518845;0.666666973;0.0332812145;0.631797772;0.0315407665;1.06517387;1.06797703;0.645931794;0.0627213828;1.05518913;0.399999185;0.0199695397;10;0.666667;0;1.06533319;1;1
26.603349;1.05518946;0.666666951;0.033281221;0.631797174;0.031540746;1.06517388;1.06797704;0.645931794;0.0627229619;1.05519015;0.399999193;0.019969537;10;0.666667;0;1.0653332;1;1
26.609349;1.05518958;0.66666681;0.0332812984;0.631797235;0.0315408316;1.06517493;1.06797713;0.645931769;0.0627230697;1.05519028;0.399999279;0.0199694677;10;0.666667;0;1.06533328;1;1
26.612349;1.05518966;0.666666746;0.0332830122;0.631797295;0.0315424561;1.06517495;1.06797818;0.645931139;0.0627246263;1.05519035;0.399999336;0.0199704119;10;0.666667;0;1.06533333;1;1
26.619349;1.05518991;0.666666652;0.0332830933;0.63179749;0.0315425172;1.06517602;1.06797826;0.645931074;0.0627247561;1.05519049;0.399999456;0.0199702461;10;0.666667;0;1.06533348;1;1
26.620349;1.05519095;0.666666645;0.0332830981;0.631796925;0.0315424899;1.06517602;1.06797827;0.645931063;0.0627247737;1.05519151;0.39999947;0.0199702182;10;0.666667;0;1.0653335;1;1
26.623349;1.05519107;0.666666628;0.0332847683;0.631797036;0.0315440728;1.06517605;1.0679783;0.645931022;0.062726382;1.05519158;0.399999512;0.0199711319;10;0.666667;0;1.06533355;1;1
26.624349;1.05519111;0.666666624;0.0332847669;0.631797075;0.0315440729;1.06517605;1.06797931;0.645930402;0.0627263374;1.0551916;0.399999525;0.0199711035;10;0.666667;0;1.06533357;1;1
26.637349;1.05519159;0.66666658;0.0332863757;0.63179747;0.0315456112;1.06517808;1.06797949;0.645930251;0.0627280269;1.05519179;0.399999763;0.0199718934;10;0.666667;0;1.06533362;1;1
26.638349;1.05519262;0.666666581;0.0332863708;0.631796883;0.0315455833;1.06517807;1.06797951;0.645930245;0.0627280344;1.05519279;0.39999979;0.0199718901;10;0.666667;0;1.06533361;1;1
26.655349;1.05519279;0.66666662;0.0332896123;0.631796664;0.0315489773;1.06518002;1.06798123;0.645928937;0.062731045;1.05519244;0.400000118;0.0199741422;10;0.666667;0;1.06533315;1;1
26.656349;1.05519378;0.666666617;0.0332896208;0.631796036;0.0315489733;1.06518003;1.06798119;0.645928925;0.0627310395;1.05519342;0.400000125;0.0199741622;10;0.666667;0;1.06533312;1;1
26.669349;1.05519385;0.666666466;0.0332930275;0.63179565;0.0315524125;1.06518107;1.06798078;0.645928917;0.0627340775;1.05519324;0.400000156;0.0199764018;10;0.666667;0;1.06533274;1;1
26.670349;1.05519386;0.666666459;0.0332930168;0.631795628;0.0315524275;1.06518108;1.06798176;0.645928327;0.062734014;1.05519322;0.400000155;0.0199764169;10;0.666667;0;1.06533272;1;1
26.673349;1.05519387;0.66666645;0.0332929724;0.631795569;0.0315524711;1.06518208;1.0679817;0.645928378;0.062734004;1.05519317;0.400000141;0.0199764473;10;0.666667;0;1.06533269;1;1
26.674349;1.05519488;0.66666645;0.0332929549;0.631794951;0.0315524554;1.06518208;1.06798169;0.645928397;0.0627340022;1.05519416;0.400000133;0.0199764522;10;0.666667;0;1.06533268;1;1
26.691349;1.0551948;0.666666467;0.0332961248;0.631794875;0.0315556216;1.06518308;1.06798254;0.645928105;0.0627370564;1.05519422;0.399999899;0.019978291;10;0.666667;0;1.06533297;1;1
26.692349;1.05519579;0.666666466;0.0332961303;0.631794287;0.0315555667;1.06518408;1.06798255;0.645928119;0.0627370515;1.05519523;0.399999887;0.0199782792;10;0.666667;0;1.065333;1;1
26.718349;1.05519617;0.666666697;0.0333014507;0.631793963;0.0315598153;1.065186;1.06798433;0.645927721;0.0627397823;1.05519643;0.400000245;0.0199811553;10;0.666667;0;1.06533351;1;1
26.719349;1.05519614;0.666666703;0.0333014442;0.631793965;0.0315598257;1.06518601;1.06798535;0.645927111;0.0627397048;1.05519642;0.400000276;0.0199811513;10;0.666667;0;1.06533352;1;1
26.730349;1.05519588;0.666666661;0.0333030107;0.631794028;0.0315615212;1.06518715;1.06798541;0.645927089;0.0627427288;1.05519633;0.400000582;0.0199821038;10;0.666667;0;1.06533371;1;1
26.731349;1.05519686;0.66666665;0.0333030085;0.631793447;0.0315614943;1.06518717;1.06798541;0.645927092;0.0627427315;1.05519733;0.400000603;0.0199821056;10;0.666667;0;1.06533372;1;1
26.735349;1.0551968;0.66666661;0.0333030269;0.631793521;0.0315614902;1.06518825;1.06798535;0.645927102;0.0627427646;1.05519735;0.400000665;0.0199821295;10;0.666667;0;1.06533373;1;1
26.736349;1.05519679;0.666666602;0.0333030391;0.631793541;0.0315614847;1.06518828;1.06798633;0.645926498;0.0627427188;1.05519735;0.400000675;0.0199821393;10;0.666667;0;1.06533373;1;1
26.749349;1.05519692;0.666666639;0.0333066285;0.631793687;0.0315644122;1.06518951;1.06798603;0.645926396;0.0627445033;1.05519744;0.400000502;0.0199843847;10;0.666667;0;1.06533352;1;1
26.750349;1.05519693;0.666666658;0.0333066393;0.631793688;0.0315643917;1.06518953;1.06798601;0.645926382;0.0627445173;1.05519744;0.400000473;0.0199844078;10;0.666667;0;1.06533349;1;1
26.751349;1.05519795;0.666666679;0.0333066484;0.631793089;0.0315643433;1.06518954;1.06798599;0.645926368;0.06274453;1.05519844;0.400000443;0.0199844309;10;0.666667;0;1.06533347;1;1
26.752349;1.05519796;0.666666701;0.0333066564;0.63179309;0.0315643269;1.06518955;1.06798598;0.645926355;0.0627461021;1.05519844;0.400000413;0.0199844541;10;0.666667;0;1.06533344;1;1
26.753349;1.05519797;0.666666725;0.0333066636;0.63179309;0.0315643129;1.06519056;1.06798696;0.645925737;0.0627460535;1.05519844;0.400000384;0.0199844774;10;0.666667;0;1.06533342;1;1
26.769349;1.05519819;0.666667136;0.0333085489;0.631793089;0.0315659408;1.06519152;1.06798686;0.645925615;0.062747612;1.05519839;0.400000179;0.0199856781;10;0.666667;0;1.06533317;1;1
26.770349;1.05519821;0.666667158;0.033308566;0.631793089;0.0315659571;1.06519151;1.06798785;0.645925;0.0627475439;1.05519839;0.400000185;0.0199856671;10;0.666667;0;1.06533315;1;1
26.771349;1.05519923;0.666667178;0.0333102486;0.631792489;0.0315675251;1.0651915;1.06798784;0.645924989;0.0627475336;1.05519939;0.400000193;0.0199866534;10;0.666667;0;1.06533314;1;1
26.773349;1.05519926;0.666667212;0.0333102759;0.631792484;0.0315675677;1.06519147;1.06798783;0.645924964;0.0627490709;1.05519939;0.400000212;0.0199866183;10;0.666667;0;1.06533312;1;1
26.784349;1.05519931;0.666667192;0.0333119517;0.631792353;0.031569403;1.06519331;1.06798778;0.645924837;0.0627489039;1.05519939;0.400000413;0.0199873194;10;0.666667;0;1.06533312;1;1
26.791349;1.05519917;0.666667031;0.0333118455;0.631792257;0.0315694949;1.06519314;1.06798878;0.645924146;0.0627503142;1.05519933;0.400000495;0.0199871605;10;0.666667;0;1.06533313;1;1
26.792349;1.05520014;0.666667008;0.0333118279;0.631791652;0.0315694698;1.06519311;1.06798878;0.645924134;0.0627503039;1.05520032;0.400000492;0.0199871463;10;0.666667;0;1.06533313;1;1
26.812349;1.05519952;0.666666913;0.0333148805;0.631791859;0.0315725682;1.06519468;1.0679897;0.645923756;0.0627533706;1.05520033;0.400000129;0.0199892015;10;0.666667;0;1.06533291;1;1
26.813349;1.05520049;0.666666907;0.0333148528;0.631791271;0.0315725376;1.06519467;1.06798969;0.645923776;0.0627533766;1.05520132;0.400000126;0.0199892087;10;0.666667;0;1.0653329;1;1
26.824349;1.05520046;0.666666685;0.0333162362;0.631791268;0.0315741865;1.06519566;1.06798961;0.645923932;0.062755024;1.0552012;0.400000239;0.0199902039;10;0.666667;0;1.06533286;1;1
26.825349;1.05520048;0.66666666;0.0333162223;0.631791267;0.0315741996;1.06519567;1.0679906;0.645923336;0.0627549726;1.05520119;0.400000254;0.0199902006;10;0.666667;0;1.06533286;1;1
26.834349;1.05520077;0.666666532;0.0333178675;0.631791235;0.031575868;1.06519677;1.06799063;0.645923408;0.0627565757;1.05520112;0.400000266;0.0199911869;10;0.666667;0;1.0653329;1;1
26.835349;1.05520181;0.666666532;0.0333178723;0.631790625;0.031575843;1.06519678;1.06799064;0.645923412;0.0627565789;1.05520211;0.400000257;0.0199911869;10;0.666667;0;1.06533292;1;1
26.843349;1.05520204;0.666666593;0.0333195895;0.63179049;0.0315774206;1.06519784;1.06799078;0.645923415;0.0627582116;1.0552022;0.400000158;0.0199921856;10;0.666667;0;1.06533311;1;1
26.844349;1.05520206;0.666666605;0.0333195978;0.631790472;0.0315774157;1.06519785;1.0679918;0.645922811;0.0627581715;1.05520221;0.400000144;0.0199921833;10;0.666667;0;1.06533314;1;1
26.857349;1.05520215;0.666666684;0.0333214719;0.631790411;0.0315788394;1.065199;1.06799199;0.645922926;0.0627600309;1.05520235;0.399999993;0.0199930807;10;0.666667;0;1.06533339;1;1
26.858349;1.05520315;0.666666687;0.0333214941;0.631789826;0.0315787918;1.06519902;1.067992;0.645922939;0.0627600491;1.05520335;0.399999981;0.0199930626;10;0.666667;0;1.06533341;1;1
26.863349;1.05520313;0.666666711;0.0333215979;0.631789943;0.0315786892;1.06519911;1.06799199;0.64592299;0.0627601147;1.05520332;0.399999915;0.0199929489;10;0.666667;0;1.06533348;1;1
26.864349;1.05520312;0.666666715;0.0333232831;0.631789973;0.0315802436;1.06520013;1.06799299;0.645922392;0.0627600624;1.0552033;0.3999999;0.0199939228;10;0.666667;0;1.06533349;1;1
26.880349;1.05520278;0.666666663;0.0333250606;0.631790407;0.0315813386;1.06520125;1.06799295;0.645922361;0.062762927;1.05520321;0.399999582;0.0199946075;10;0.666667;0;1.06533341;1;1
26.881349;1.05520375;0.666666668;0.0333250527;0.631789821;0.0315812862;1.06520125;1.06799296;0.645922349;0.0627628999;1.0552042;0.399999557;0.0199945977;10;0.666667;0;1.06533339;1;1
26.883349;1.05520371;0.666666687;0.0333250295;0.631789842;0.0315812452;1.06520124;1.06799297;0.645922321;0.062762849;1.05520418;0.399999508;0.0199945816;10;0.666667;0;1.06533334;1;1
26.884349;1.05520369;0.6666667;0.0333250145;0.631789851;0.0315812266;1.06520123;1.06799398;0.645921699;0.062762767;1.05520418;0.399999486;0.0199945755;10;0.666667;0;1.06533332;1;1
26.904349;1.05520366;0.666666977;0.0333280917;0.63178985;0.0315842477;1.06520304;1.06799393;0.645921242;0.0627640087;1.05520397;0.399999174;0.0199966978;10;0.666667;0;1.06533304;1;1
26.905349;1.05520467;0.666666968;0.0333280911;0.631789242;0.0315842224;1.06520303;1.06799491;0.645920626;0.0627639413;1.05520496;0.399999165;0.0199967056;10;0.666667;0;1.06533304;1;1
26.919349;1.05520484;0.666666772;0.033329852;0.631789025;0.0315860379;1.06520398;1.06799461;0.645920591;0.0627668941;1.05520476;0.399999335;0.0199976551;10;0.666667;0;1.06533307;1;1
26.925349;1.05520489;0.666666678;0.03332988;0.631788979;0.0315862018;1.06520392;1.06799455;0.645920578;0.0627668083;1.05520467;0.399999566;0.0199975738;10;0.666667;0;1.06533305;1;1
26.926349;1.0552049;0.666666665;0.0333298807;0.631788977;0.0315862273;1.06520491;1.06799555;0.64591997;0.0627667336;1.05520466;0.399999607;0.0199975627;10;0.666667;0;1.06533304;1;1
26.928349;1.0552049;0.666666641;0.0333315444;0.631788974;0.0315878547;1.06520488;1.06799554;0.645919963;0.0627667007;1.05520463;0.399999689;0.0199985451;10;0.666667;0;1.06533303;1;1
26.929349;1.0552049;0.666666631;0.0333315406;0.631788973;0.0315878766;1.06520487;1.06799553;0.645919959;0.062766684;1.05520462;0.399999729;0.0199985385;10;0.666667;0;1.06533303;1;1
26.930349;1.0552059;0.666666622;0.0333315352;0.631788374;0.0315878671;1.06520485;1.06799553;0.645919954;0.0627666675;1.05520561;0.399999768;0.0199985333;10;0.666667;0;1.06533302;1;1
26.939349;1.05520586;0.666666577;0.0333314543;0.63178838;0.0315879601;1.06520569;1.0679956;0.645919903;0.0627681129;1.05520563;0.400000056;0.0199985502;10;0.666667;0;1.06533298;1;1
26.955349;1.0552056;0.666666662;0.0333330097;0.631788154;0.0315894771;1.0652067;1.06799705;0.645919186;0.0627694562;1.05520609;0.400000173;0.0199998001;10;0.666667;0;1.06533308;1;1
26.956349;1.05520659;0.666666665;0.0333346674;0.631787537;0.0315910248;1.0652067;1.06799709;0.645919187;0.0627694472;1.05520712;0.40000017;0.0200008198;10;0.666667;0;1.06533308;1;1
26.970349;1.05520659;0.666666672;0.0333363452;0.631787467;0.0315925474;1.06520764;1.06799762;0.64591934;0.0627710618;1.05520724;0.400000185;0.0200020424;10;0.666667;0;1.06533315;1;1
26.971349;1.0552066;0.66666667;0.0333363541;0.631787462;0.0315925414;1.06520763;1.06799864;0.645918761;0.0627710218;1.05520724;0.400000188;0.0200020485;10;0.666667;0;1.06533315;1;1
26.982349;1.05520679;0.666666663;0.0333364171;0.631787303;0.0315925933;1.0652085;1.06799869;0.645919044;0.0627727923;1.05520712;0.400000173;0.020002103;10;0.666667;0;1.06533321;1;1
26.983349;1.05520781;0.666666661;0.0333364173;0.631786685;0.0315925832;1.06520849;1.06799868;0.645919061;0.0627728107;1.0552081;0.400000169;0.0200021046;10;0.666667;0;1.06533321;1;1
27.039349;1.05520893;0.666666632;0.0333433112;0.631786165;0.031598992;1.06521319;1.06800041;0.645918625;0.0627797266;1.05520906;0.400000019;0.0200061026;10;0.666667;0;1.06533296;1;1
27.040349;1.05520993;0.666666628;0.033343312;0.631785577;0.0315989551;1.06521321;1.06800042;0.645918618;0.0627797194;1.05521006;0.399999999;0.020006131;10;0.666667;0;1.06533297;1;1
27.044349;1.05520996;0.666666598;0.0333433464;0.631785631;0.0315989413;1.06521329;1.06800044;0.645918594;0.0627796641;1.05521004;0.399999918;0.0200062389;10;0.666667;0;1.06533298;1;1
27.045349;1.05520997;0.666666587;0.0333433621;0.631785646;0.0315989399;1.06521331;1.06800144;0.645917983;0.062779585;1.05521003;0.399999899;0.020006263;10;0.666667;0;1.06533298;1;1
27.062349;1.05521019;0.666666515;0.0333470172;0.631785864;0.0316018984;1.06521443;1.06800132;0.645917851;0.0627806158;1.05520976;0.399999818;0.0200084362;10;0.666667;0;1.06533285;1;1
27.070349;1.05521025;0.666666515;0.0333470411;0.631785863;0.0316017979;1.06521437;1.06800124;0.64591775;0.0627819256;1.05520969;0.399999882;0.0200084568;10;0.666667;0;1.06533277;1;1
27.071349;1.05521126;0.666666515;0.0333470357;0.631785264;0.0316017616;1.06521536;1.06800223;0.645917133;0.0627818361;1.05521068;0.399999889;0.0200084581;10;0.666667;0;1.06533276;1;1
27.087349;1.05521125;0.666666586;0.0333485263;0.631785567;0.0316032623;1.06521607;1.06800206;0.645916961;0.0627831189;1.05521064;0.399999924;0.0200093857;10;0.666667;0;1.06533254;1;1
27.098349;1.05521105;0.666666571;0.0333502024;0.631785921;0.0316048963;1.06521604;1.06800215;0.645916989;0.0627831229;1.0552106;0.399999756;0.0200103083;10;0.666667;0;1.0653324;1;1
27.099349;1.05521103;0.666666564;0.0333502092;0.631785949;0.0316049054;1.06521605;1.06800316;0.645916389;0.062783075;1.0552106;0.399999741;0.0200102981;10;0.666667;0;1.0653324;1;1
27.102349;1.05521098;0.666666535;0.0333502278;0.631786026;0.0316049334;1.06521606;1.06800319;0.645916392;0.0627831156;1.05521061;0.399999701;0.0200102611;10;0.666667;0;1.06533238;1;1
27.103349;1.05521196;0.666666523;0.0333502323;0.631785454;0.0316049136;1.06521607;1.0680032;0.645916391;0.0627846928;1.05521161;0.39999969;0.0200102468;10;0.666667;0;1.06533237;1;1
27.126349;1.05521185;0.666666294;0.0333518818;0.631785917;0.0316067365;1.06521832;1.06800353;0.645915931;0.062786935;1.05521166;0.399999775;0.0200111419;10;0.666667;0;1.06533262;1;1
27.127349;1.05521185;0.666666299;0.0333518835;0.631785911;0.0316067428;1.06521834;1.06800454;0.6459153;0.062786894;1.05521167;0.39999978;0.0200111434;10;0.666667;0;1.06533264;1;1
27.157349;1.05521299;0.666666518;0.0333549987;0.631784675;0.0316097198;1.06522053;1.06800435;0.645914923;0.0627882974;1.05521281;0.399999754;0.0200128047;10;0.666667;0;1.06533338;1;1
27.158349;1.05521298;0.666666536;0.0333549856;0.631784657;0.0316097085;1.06522051;1.06800532;0.645914318;0.0627882127;1.05521281;0.399999767;0.0200128034;10;0.666667;0;1.0653334;1;1
27.172349;1.05521294;0.666666987;0.0333564662;0.631784395;0.0316112054;1.0652202;1.06800506;0.645914318;0.0627893394;1.05521295;0.399999933;0.0200137522;10;0.666667;0;1.06533349;1;1
27.173349;1.05521394;0.666667016;0.0333564574;0.631783772;0.0316111795;1.06522017;1.06800506;0.645914323;0.0627893148;1.05521396;0.39999994;0.0200137467;10;0.666667;0;1.06533348;1;1
27.189349;1.05521379;0.66666713;0.0333563151;0.631783225;0.0316112854;1.06522053;1.06800505;0.645914488;0.0627907381;1.05521387;0.400000024;0.0200138216;10;0.666667;0;1.06533318;1;1
27.190349;1.05521378;0.666667116;0.0333579835;0.631783192;0.0316128679;1.0652205;1.06800604;0.6459139;0.0627906869;1.05521385;0.400000029;0.0200148411;10;0.666667;0;1.06533316;1;1
27.211349;1.05521391;0.66666668;0.0333599288;0.631782881;0.0316145745;1.06522126;1.0680061;0.645914151;0.0627927313;1.05521365;0.400000246;0.0200163538;10;0.666667;0;1.06533286;1;1
27.212349;1.05521491;0.666666644;0.0333599459;0.631782278;0.0316145389;1.06522127;1.06800611;0.645914155;0.0627927642;1.05521466;0.400000253;0.0200163706;10;0.666667;0;1.06533286;1;1
27.222349;1.05521479;0.666666287;0.0333600868;0.631782246;0.0316143831;1.06522244;1.06800617;0.645914155;0.0627946825;1.05521462;0.400000299;0.0200163927;10;0.666667;0;1.06533286;1;1
27.223349;1.05521477;0.666666259;0.0333601012;0.631782243;0.0316143575;1.06522246;1.06800718;0.645913545;0.0627946594;1.0552146;0.400000301;0.0200163798;10;0.666667;0;1.06533287;1;1
27.232349;1.05521461;0.666666086;0.0333618782;0.631782272;0.0316156576;1.06522262;1.06800724;0.64591348;0.0627948723;1.05521445;0.400000329;0.0200171796;10;0.666667;0;1.06533294;1;1
27.252349;1.05521437;0.666666223;0.0333617553;0.631782883;0.0316157188;1.06522381;1.06800717;0.645913243;0.0627960479;1.05521474;0.400000375;0.0200169639;10;0.666667;0;1.06533322;1;1
27.253349;1.05521536;0.666666252;0.0333617424;0.631782317;0.0316157095;1.06522382;1.06800716;0.645913221;0.0627960242;1.05521578;0.400000363;0.0200169794;10;0.666667;0;1.06533324;1;1
27.254349;1.05521536;0.666666281;0.0333633962;0.631782348;0.0316173087;1.06522383;1.06800714;0.645913199;0.0627960003;1.05521581;0.400000349;0.0200179968;10;0.666667;0;1.06533325;1;1
27.258349;1.05521537;0.666666408;0.0333633418;0.631782449;0.0316173741;1.06522389;1.06800708;0.645913124;0.0627959034;1.05521592;0.400000277;0.0200180747;10;0.666667;0;1.0653333;1;1
27.259349;1.05521537;0.666666441;0.0333633268;0.631782468;0.0316173869;1.0652249;1.06800807;0.645912505;0.0627958198;1.05521594;0.400000255;0.0200180925;10;0.666667;0;1.06533331;1;1
27.297349;1.05521603;0.666666809;0.0333651078;0.631782451;0.0316191136;1.06522618;1.06800815;0.645912435;0.0627984956;1.05521609;0.39999994;0.0200184936;10;0.666667;0;1.06533335;1;1
27.298349;1.05521704;0.666666828;0.0333651362;0.631781841;0.0316190841;1.0652262;1.06800914;0.645911834;0.0627984353;1.05521712;0.399999931;0.0200184744;10;0.666667;0;1.06533335;1;1
27.346349;1.05521712;0.6666675;0.0333689384;0.631782001;0.0316219668;1.06522836;1.06800933;0.645911327;0.0628021639;1.05521688;0.399999708;0.0200210485;10;0.666667;0;1.06533316;1;1
27.347349;1.05521813;0.666667498;0.0333689446;0.631781417;0.0316219467;1.06522834;1.06800934;0.645911326;0.0628021662;1.05521784;0.399999702;0.0200210446;10;0.666667;0;1.06533317;1;1
27.383349;1.0552182;0.666666707;0.0333721867;0.631781033;0.0316252181;1.06522864;1.06800999;0.645911118;0.0628034236;1.05521807;0.399999975;0.0200220914;10;0.666667;0;1.06533356;1;1
27.385349;1.05521822;0.66666664;0.0333721502;0.631781001;0.0316251952;1.06522964;1.06801001;0.645911126;0.0628034167;1.05521808;0.40000004;0.0200220723;10;0.666667;0;1.06533357;1;1
27.386349;1.05521823;0.66666661;0.0333721322;0.631780984;0.0316251869;1.06522964;1.06801101;0.645910526;0.0628033546;1.05521809;0.400000073;0.0200220664;10;0.666667;0;1.06533358;1;1
27.414349;1.05521888;0.66666674;0.0333735021;0.631780393;0.0316268232;1.06523016;1.06801136;0.645910815;0.0628048344;1.055219;0.400000767;0.0200235228;10;0.666667;0;1.06533304;1;1
27.431349;1.05521864;0.666666809;0.0333738682;0.6317802;0.0316269091;1.06523175;1.06801128;0.645910985;0.0628062691;1.05521877;0.400000759;0.0200237492;10;0.666667;0;1.0653329;1;1
27.435349;1.05521864;0.66666681;0.0333739437;0.631780116;0.0316269311;1.06523182;1.06801119;0.645910965;0.0628062465;1.05521875;0.400000683;0.0200237482;10;0.666667;0;1.0653329;1;1
27.436349;1.05521864;0.666666808;0.0333739573;0.631780099;0.0316269365;1.06523183;1.06801217;0.645910351;0.0628061804;1.05521874;0.40000066;0.0200237477;10;0.666667;0;1.06533289;1;1
27.446349;1.05521869;0.666666736;0.0333756394;0.63178001;0.0316285842;1.06523271;1.06801195;0.645910234;0.0628061425;1.05521862;0.400000376;0.0200247412;10;0.666667;0;1.0653328;1;1
27.462349;1.05521876;0.666666679;0.0333753672;0.631780195;0.0316286865;1.06523235;1.06801201;0.645910202;0.0628063704;1.0552186;0.399999947;0.0200247971;10;0.666667;0;1.06533277;1;1
27.463349;1.05521977;0.666666687;0.0333753488;0.631779615;0.031628641;1.06523233;1.06801202;0.645910202;0.0628063866;1.05521962;0.399999928;0.020024794;10;0.666667;0;1.06533277;1;1
27.558710;1.055221;0.666666477;0.0333784378;0.631778778;0.0316315271;1.06523398;1.06801264;0.64591047;0.0628112905;1.05522104;0.39999953;0.0200270596;10;0.666667;0;1.06533302;1;1
27.559710;1.05522099;0.666666477;0.0333784581;0.631778808;0.0316315456;1.06523499;1.06801365;0.645909859;0.0628112367;1.05522106;0.399999519;0.02002705;10;0.666667;0;1.06533301;1;1
27.617710;1.05522095;0.666666532;0.0333816642;0.631779214;0.0316358481;1.065236;1.06801398;0.645909277;0.062812809;1.05522118;0.399999847;0.0200291746;10;0.666667;0;1.0653332;1;1
27.618710;1.05522195;0.666666517;0.0333816638;0.631778647;0.0316358305;1.06523599;1.06801395;0.64590928;0.0628128308;1.05522217;0.399999862;0.0200291721;10;0.666667;0;1.06533319;1;1
27.631710;1.05522208;0.666666353;0.0333817601;0.631779006;0.0316358718;1.065236;1.06801374;0.645909239;0.0628130167;1.05522201;0.400000165;0.0200289447;10;0.666667;0;1.06533314;1;1
27.632710;1.0552221;0.66666634;0.0333817701;0.631779018;0.0316358642;1.06523601;1.06801473;0.645908622;0.0628129553;1.05522199;0.400000183;0.0200289267;10;0.666667;0;1.06533314;1;1
27.703710;1.05522185;0.666666771;0.0333853287;0.631779298;0.031637648;1.06523756;1.0680157;0.645908651;0.0628155473;1.05522159;0.399999685;0.0200312179;10;0.666667;0;1.06533279;1;1
27.704710;1.05522284;0.666666761;0.0333853378;0.63177869;0.0316376257;1.06523756;1.06801569;0.645908638;0.0628155469;1.0552226;0.399999675;0.0200312244;10;0.666667;0;1.0653328;1;1
27.705710;1.05522282;0.666666752;0.0333853459;0.631778678;0.0316376339;1.06523755;1.06801567;0.645908625;0.0628155474;1.05522262;0.399999666;0.0200312294;10;0.666667;0;1.06533282;1;1
27.706710;1.05522279;0.666666744;0.033385353;0.631778664;0.0316376428;1.06523754;1.06801666;0.645908005;0.0628154903;1.05522263;0.399999657;0.0200312328;10;0.666667;0;1.06533283;1;1
27.783710;1.05522371;0.66666567;0.0333866451;0.631777502;0.0316393262;1.06524017;1.06801554;0.645907999;0.0628191501;1.05522283;0.400000045;0.0200320788;10;0.666667;0;1.06533324;1;1
27.784710;1.05522371;0.666665664;0.0333866408;0.631777497;0.031639328;1.06524019;1.06801652;0.645907409;0.0628191298;1.05522279;0.400000052;0.0200320837;10;0.666667;0;1.06533325;1;1
27.795710;1.05522352;0.66666568;0.0333866601;0.631777318;0.0316395738;1.06524037;1.06801643;0.645907479;0.0628194445;1.05522241;0.400000153;0.0200321456;10;0.666667;0;1.06533327;1;1
27.796710;1.05522451;0.666665693;0.0333883382;0.631776698;0.0316411619;1.06524039;1.06801643;0.645907485;0.0628194599;1.05522338;0.400000162;0.0200331514;10;0.666667;0;1.06533327;1;1
27.869710;1.05522402;0.666666309;0.0333902378;0.631777931;0.0316427811;1.0652413;1.06801692;0.645907957;0.0628210725;1.05522401;0.400000156;0.0200342899;10;0.666667;0;1.06533261;1;1
27.870710;1.05522402;0.666666318;0.0333902221;0.631777944;0.0316427864;1.06524129;1.0680179;0.64590735;0.0628209886;1.05522401;0.400000182;0.0200342839;10;0.666667;0;1.06533261;1;1
27.897710;1.05522371;0.666666813;0.0333900223;0.631777505;0.0316426422;1.06524261;1.06801782;0.645907313;0.0628221359;1.05522402;0.400000472;0.0200342219;10;0.666667;0;1.06533273;1;1
27.898710;1.0552247;0.666666836;0.0333900227;0.631776892;0.031642597;1.06524261;1.06801784;0.645907319;0.0628221343;1.05522502;0.400000467;0.0200342158;10;0.666667;0;1.06533274;1;1
27.965710;1.05522425;0.666666219;0.0333931234;0.631776984;0.0316457412;1.06524263;1.06801823;0.645906638;0.0628237187;1.05522513;0.400000622;0.0200351533;10;0.666667;0;1.06533252;1;1
28.005710;1.05522555;0.666666332;0.0333934212;0.631777046;0.0316458271;1.06524324;1.06801945;0.645906197;0.0628254953;1.05522451;0.400000288;0.0200360817;10;0.666667;0;1.06533294;1;1
28.006710;1.05522555;0.666666333;0.033393418;0.631777034;0.0316458608;1.06524422;1.06801944;0.645906193;0.0628254794;1.0552245;0.400000273;0.0200361298;10;0.666667;0;1.06533295;1;1
28.014710;1.05522553;0.666666291;0.0333935021;0.63177703;0.0316460901;1.06524406;1.06801936;0.645906166;0.062825317;1.05522452;0.400000159;0.0200364709;10;0.666667;0;1.06533307;1;1
28.015710;1.05522653;0.666666283;0.0333935265;0.631776442;0.0316460807;1.06524404;1.06801936;0.645906166;0.0628252977;1.05522553;0.400000142;0.0200365044;10;0.666667;0;1.06533309;1;1
28.075710;1.05522598;0.666666564;0.033394978;0.631776323;0.0316471779;1.06524454;1.06801959;0.645906462;0.0628247281;1.05522542;0.399999582;0.0200371764;10;0.666667;0;1.06533254;1;1
28.076710;1.05522596;0.666666568;0.0333949519;0.631776314;0.0316471726;1.06524453;1.06802062;0.645905832;0.062826248;1.05522544;0.399999609;0.0200371644;10;0.666667;0;1.06533254;1;1
28.338710;1.05522728;0.666666766;0.0333995899;0.631775808;0.0316522165;1.06524795;1.06802091;0.645904904;0.0628297616;1.05522676;0.39999975;0.0200404564;10;0.666667;0;1.06533303;1;1
28.339710;1.05522828;0.66666678;0.0333996063;0.631775189;0.0316521829;1.06524793;1.06802091;0.645904911;0.0628297426;1.05522778;0.399999751;0.0200404205;10;0.666667;0;1.06533304;1;1
28.377710;1.0552278;0.666667105;0.0333997706;0.631774392;0.0316521865;1.06524751;1.06802029;0.645904713;0.0628308029;1.05522782;0.400000193;0.0200390814;10;0.666667;0;1.06533272;1;1
28.378710;1.05522777;0.666667096;0.033399748;0.631774391;0.0316522153;1.06524751;1.06802127;0.645904103;0.0628307568;1.05522782;0.400000217;0.0200390812;10;0.666667;0;1.0653327;1;1
28.549710;1.05522796;0.666666617;0.0334034748;0.631774341;0.03165505;1.06524871;1.068022;0.645904257;0.0628326143;1.05522849;0.399999726;0.0200415089;10;0.666667;0;1.06533325;1;1
28.630710;1.05522833;0.666666405;0.0334038859;0.631774777;0.0316555561;1.06524874;1.06802189;0.645904256;0.0628329829;1.05522851;0.399999536;0.0200419901;10;0.666667;0;1.06533295;1;1
28.631710;1.05522932;0.666666383;0.0334038879;0.631774161;0.0316555229;1.06524873;1.0680219;0.645904268;0.0628329751;1.05522952;0.399999515;0.0200420042;10;0.666667;0;1.06533296;1;1
28.642710;1.05522929;0.66666624;0.0334037918;0.631774;0.0316554974;1.06524966;1.06802205;0.645904398;0.0628329088;1.05522961;0.399999327;0.0200420849;10;0.666667;0;1.06533305;1;1
28.645710;1.0552293;0.666666233;0.0334037458;0.631773974;0.0316554801;1.06524968;1.06802208;0.645904402;0.0628329071;1.0552296;0.39999929;0.0200420815;10;0.666667;0;1.06533306;1;1
28.646710;1.05522931;0.666666234;0.0334037307;0.631773968;0.0316554717;1.06524969;1.06802309;0.645903794;0.0628328476;1.05522958;0.399999279;0.0200420795;10;0.666667;0;1.06533306;1;1
28.696710;1.05522917;0.666666555;0.0334035431;0.631775016;0.0316550672;1.06524959;1.06802288;0.645903938;0.0628342042;1.05522873;0.400000137;0.0200422527;10;0.666667;0;1.06533249;1;1
29.492710;1.05522888;0.666666714;0.0334037084;0.631774119;0.0316549426;1.06525034;1.06802175;0.645904419;0.0628325676;1.05522845;0.400000143;0.0200421547;10;0.666667;0;1.06533274;1;1
29.505710;1.05522896;0.666666877;0.0334036009;0.631774318;0.0316550406;1.06524919;1.06802154;0.645904529;0.0628324334;1.05522873;0.400000266;0.0200420909;10;0.666667;0;1.06533261;1;1
29.506710;1.05522798;0.66666689;0.0334035882;0.631774925;0.0316550725;1.06524917;1.06802153;0.645904537;0.0628324397;1.05522776;0.400000282;0.0200420921;10;0.666667;0;1.06533261;1;1
29.623710;1.05522809;0.666666554;0.0334038232;0.631775274;0.0316546025;1.06524868;1.06802215;0.64590474;0.0628326358;1.05522803;0.399999796;0.0200417989;10;0.666667;0;1.06533343;1;1
29.711710;1.05522891;0.66666672;0.0334022252;0.631775373;0.0316534885;1.06524867;1.06802219;0.645904215;0.0628322555;1.05522805;0.399999541;0.0200410062;10;0.666667;0;1.0653333;1;1
29.890710;1.05522851;0.666666475;0.0333999748;0.631774511;0.0316516693;1.06524786;1.06802226;0.645904366;0.0628316623;1.05522847;0.399999744;0.0200393177;10;0.666667;0;1.06533325;1;1
29.891710;1.05522852;0.666666473;0.0333999803;0.631774525;0.0316516549;1.06524786;1.06802126;0.645904976;0.0628317139;1.05522846;0.399999758;0.0200393191;10;0.666667;0;1.06533327;1;1
29.958710;1.05522763;0.666666039;0.0333997722;0.631775037;0.0316517372;1.06524778;1.06802083;0.645904891;0.0628295303;1.05522831;0.400000121;0.0200402106;10;0.666667;0;1.06533318;1;1
29.959710;1.05522661;0.666666067;0.0333997568;0.631775634;0.0316517782;1.06524778;1.06802083;0.645904893;0.0628295354;1.05522735;0.400000135;0.0200402379;10;0.666667;0;1.06533316;1;1
30.208710;1.055227;0.666666667;0.0333983333;0.631775596;0.0316503779;1.065246;1.068021;0.645904903;0.0628280405;1.055227;0.4;0.020039;10;0.666667;0;1.065333;1;1
30.317710;1.055227;0.666666667;0.0333966667;0.631775596;0.0316487985;1.065246;1.06802;0.645905507;0.0628280993;1.055227;0.4;0.020038;10;0.666667;0;1.065333;1;1
30.785710;1.055225;0.666666667;0.0333933333;0.631776793;0.0316456996;1.065243;1.068019;0.645906112;0.0628234766;1.055225;0.4;0.020036;10;0.666667;0;1.065333;1;1
30.985710;1.055225;0.666666667;0.03339;0.631776793;0.0316425407;1.065242;1.068018;0.645906717;0.0628219749;1.055225;0.4;0.020034;10;0.666667;0;1.065333;1;1
31.075710;1.055224;0.666666667;0.03339;0.631777392;0.0316425707;1.065241;1.068018;0.645906717;0.0628204144;1.055224;0.4;0.020034;10;0.666667;0;1.065333;1;1
31.333710;1.055224;0.666666667;0.0333883333;0.631777392;0.0316409912;1.06524;1.068017;0.645907322;0.0628189127;1.055224;0.4;0.020033;10;0.666667;0;1.065333;1;1
31.377710;1.055223;0.666666667;0.0333866667;0.631777991;0.0316394418;1.06524;1.068017;0.645907322;0.0628189127;1.055223;0.4;0.020032;10;0.666667;0;1.065333;1;1
31.621710;1.055223;0.666666667;0.033385;0.631777991;0.0316378623;1.065238;1.068016;0.645907926;0.0628158504;1.055223;0.4;0.020031;10;0.666667;0;1.065333;1;1
31.710710;1.055223;0.666666667;0.033385;0.631777991;0.0316378623;1.065238;1.068015;0.645908531;0.0628159093;1.055223;0.4;0.020031;10;0.666667;0;1.065333;1;1
31.741710;1.055222;0.666666667;0.0333833333;0.631778589;0.0316363129;1.065238;1.068015;0.645908531;0.0628159093;1.055222;0.4;0.02003;10;0.666667;0;1.065333;1;1
31.778710;1.055222;0.666666667;0.0333833333;0.631778589;0.0316363129;1.065237;1.068015;0.645908531;0.0628159093;1.055222;0.4;0.02003;10;0.666667;0;1.065333;1;1
32.065710;1.055222;0.666666667;0.0333816667;0.631778589;0.0316347334;1.065236;1.068015;0.645908531;0.0628143487;1.055222;0.4;0.020029;10;0.666667;0;1.065333;1;1
32.138710;1.055222;0.666666667;0.0333816667;0.631778589;0.0316347334;1.065236;1.068014;0.645909136;0.062812847;1.055222;0.4;0.020029;10;0.666667;0;1.065333;1;1
32.487710;1.055221;0.666666667;0.0333783333;0.631779188;0.0316316045;1.065235;1.068014;0.645909136;0.0628112865;1.055221;0.4;0.020027;10;0.666667;0;1.065333;1;1
32.654710;1.055221;0.666666667;0.0333783333;0.631779188;0.0316316045;1.065234;1.068013;0.645909741;0.0628097848;1.055221;0.4;0.020027;10;0.666667;0;1.065333;1;1
32.655710;1.05522;0.666666667;0.0333783333;0.631779787;0.0316316345;1.065234;1.068013;0.645909741;0.0628097848;1.05522;0.4;0.020027;10;0.666667;0;1.065333;1;1
32.939710;1.05522;0.666666667;0.0333766667;0.631779787;0.031630055;1.065233;1.068013;0.645909741;0.0628082242;1.05522;0.4;0.020026;10;0.666667;0;1.065333;1;1
33.028948;1.05522;0.666666667;0.0333766667;0.631779787;0.031630055;1.065233;1.068013;0.645909741;0.0628082242;1.05522;0.4;0.020026;10;0.666667;0;1.065333;1;1
33.294948;1.05522;0.666666667;0.033375;0.631779787;0.0316284756;1.065233;1.068012;0.645910346;0.0628082831;1.05522;0.4;0.020025;10;0.666667;0;1.065333;1;1
33.311948;1.05522;0.666666667;0.033375;0.631779787;0.0316284756;1.065232;1.068012;0.645910346;0.0628082831;1.05522;0.4;0.020025;10;0.666667;0;1.065333;1;1
34.516948;1.05522;0.666666667;0.0333766667;0.631779787;0.031630055;1.065233;1.068012;0.645910346;0.0628082831;1.05522;0.4;0.020026;10;0.666667;0;1.065333;1;1
36.397551;1.05522;0.666666667;0.0333766667;0.631779787;0.031630055;1.065234;1.068013;0.645909741;0.0628097848;1.05522;0.4;0.020026;10;0.666667;0;1.065333;1;1
36.599551;1.05522;0.666666667;0.0333783333;0.631779787;0.0316316345;1.065234;1.068013;0.645909741;0.0628097848;1.05522;0.4;0.020027;10;0.666667;0;1.065333;1;1
100.000000;1.05522;0.666666667;0.0333783333;0.631779787;0.0316316345;1.065234;1.068013;0.645909741;0.0628097848;1.05522;0.4;0.020027;10;0.666667;0;1.065333;1;1
