time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_VoltageInjTerminal;Wind_Turbine_GEN_ActiveCurrentInjTerminal;Wind_Turbine_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
0.000000;1.040046;0.414864444;-0.0139844444;0.398890476;-0.0134459865;1.0358505;1.04619347;0.409572641;0.00547699845;1.040046;0.373378;-0.012586;10;0.416667;0.00557;1.044444;1;1
0.001896;1.040079;0.414916667;-0.0138733333;0.39892803;-0.0133387304;1.0359168;1.04623694;0.409606599;0.0055850956;1.040079;0.373425;-0.012486;10;0.416667;0.00557;1.044444;1.000169;1.000169
0.001960;1.040083;0.414921111;-0.0138633333;0.398930769;-0.0133290644;1.0359241;1.04624105;0.409609239;0.0055956937;1.040083;0.373429;-0.012477;10;0.416667;0.00557;1.044444;1.00018;1.00018
0.002018;1.040086;0.414924444;-0.0138533333;0.398932823;-0.0133194114;1.0359298;1.04624433;0.409611142;0.00560523417;1.040086;0.373432;-0.012468;10;0.416667;0.00557;1.044444;1.000191;1.000191
0.002075;1.040089;0.414927778;-0.0138433333;0.398934877;-0.0133097584;1.0359358;1.04624843;0.409613782;0.00561477013;1.040089;0.373435;-0.012459;10;0.416667;0.00557;1.044444;1.000201;1.000201
0.002133;1.040092;0.414932222;-0.0138333333;0.398938;-0.0133001055;1.0359418;1.04625254;0.40961536;0.005624306;1.040092;0.373439;-0.01245;10;0.416667;0.00557;1.044444;1.000212;1.000212
0.002191;1.040095;0.414935556;-0.0138233333;0.398940054;-0.0132904526;1.0359481;1.0462568;0.409617939;0.00563490295;1.040095;0.373442;-0.012441;10;0.416667;0.00557;1.044444;1.000223;1.000223
0.002248;1.040098;0.41494;-0.0138122222;0.398943177;-0.0132797315;1.0359544;1.04626091;0.409619517;0.00564550066;1.040098;0.373446;-0.012431;10;0.416667;0.00557;1.044444;1.000235;1.000235
0.002306;1.040102;0.414943333;-0.0138011111;0.398944847;-0.0132689978;1.0359617;1.04626502;0.409622156;0.00565609828;1.040102;0.373449;-0.012421;10;0.416667;0.00557;1.044444;1.000247;1.000247
0.002373;1.040106;0.414948889;-0.0137877778;0.398948654;-0.0132561275;1.0359696;1.04627027;0.409624348;0.00566881357;1.040106;0.373454;-0.012409;10;0.416667;0.00557;1.044444;1.000261;1.000261
0.002437;1.04011;0.414953333;-0.0137744444;0.398951393;-0.0132432574;1.0359775;1.04627552;0.409627602;0.00568152873;1.04011;0.373458;-0.012397;10;0.416667;0.00557;1.044444;1.000274;1.000274
0.002501;1.040114;0.414958889;-0.0137611111;0.3989552;-0.0132303874;1.0359857;1.04628077;0.409629793;0.00569424376;1.040114;0.373463;-0.012385;10;0.416667;0.00557;1.044444;1.000288;1.000288
0.002565;1.040118;0.414963333;-0.0137477778;0.398957939;-0.0132175174;1.0359939;1.04628587;0.409633109;0.00570802148;1.040118;0.373467;-0.012373;10;0.416667;0.00557;1.044444;1.000303;1.000303
0.002629;1.040122;0.414968889;-0.0137333333;0.398961746;-0.0132035793;1.0360021;1.04629211;0.409634914;0.00572179281;1.040122;0.373472;-0.01236;10;0.416667;0.00557;1.044444;1.000317;1.000317
0.002685;1.040126;0.414973333;-0.0137211111;0.398964484;-0.0131917778;1.0360097;1.04629637;0.409638554;0.0057334509;1.040126;0.373476;-0.012349;10;0.416667;0.00557;1.044444;1.00033;1.00033
0.002717;1.040129;0.414975556;-0.0137133333;0.39896547;-0.0131842621;1.0360151;1.04629949;0.409639456;0.00574086741;1.040129;0.373478;-0.012342;10;0.416667;0.00557;1.044444;1.000338;1.000338
0.002749;1.040131;0.414977778;-0.0137055556;0.39896684;-0.013176759;1.0360192;1.04630261;0.409640359;0.00574828388;1.040131;0.37348;-0.012335;10;0.416667;0.00557;1.044444;1.000346;1.000346
0.002781;1.040133;0.414981111;-0.0136988889;0.398969277;-0.0131703243;1.0360236;1.04630573;0.409642323;0.0057557003;1.040133;0.373483;-0.012329;10;0.416667;0.00557;1.044444;1.000353;1.000353
0.002813;1.040135;0.414983333;-0.0136911111;0.398970646;-0.0131628213;1.0360277;1.0463087;0.409643287;0.00576311754;1.040135;0.373485;-0.012322;10;0.416667;0.00557;1.044444;1.000361;1.000361
0.002845;1.040138;0.414986667;-0.0136833333;0.3989727;-0.0131553057;1.0360331;1.04631083;0.409645638;0.00577053932;1.040138;0.373488;-0.012315;10;0.416667;0.00557;1.044444;1.000368;1.000368
0.002877;1.04014;0.414988889;-0.0136755556;0.39897407;-0.0131478028;1.0360372;1.04631395;0.40964654;0.00577795562;1.04014;0.37349;-0.012308;10;0.416667;0.00557;1.044444;1.000376;1.000376
0.002909;1.040143;0.414992222;-0.0136677778;0.398976124;-0.0131402872;1.0360426;1.04631707;0.409648505;0.00578537187;1.040143;0.373493;-0.012301;10;0.416667;0.00557;1.044444;1.000384;1.000384
0.002941;1.040145;0.414994444;-0.01366;0.398977493;-0.0131327844;1.036047;1.04632019;0.409649407;0.00579278808;1.040145;0.373495;-0.012294;10;0.416667;0.00557;1.044444;1.000391;1.000391
0.002973;1.040147;0.414997778;-0.0136522222;0.398979931;-0.0131252815;1.0360514;1.04632331;0.409651372;0.00580020425;1.040147;0.373498;-0.012287;10;0.416667;0.00557;1.044444;1.000399;1.000399
0.003037;1.040152;0.415003333;-0.0136355556;0.398983354;-0.0131091952;1.0360612;1.04632955;0.409654238;0.00581609836;1.040152;0.373503;-0.012272;10;0.416667;0.00557;1.044444;1.000413;1.000413
0.003101;1.040157;0.415008889;-0.01362;0.398986777;-0.0130941771;1.0360713;1.04633677;0.409656718;0.00583198677;1.040157;0.373508;-0.012258;10;0.416667;0.00557;1.044444;1.000427;1.000427
0.003270;1.040171;0.415024444;-0.0135755556;0.398996362;-0.0130512729;1.0360985;1.04635352;0.409666091;0.005874369;1.040171;0.373522;-0.012218;10;0.416667;0.00557;1.044444;1.000462;1.000462
0.003334;1.040176;0.41503;-0.0135577778;0.398999785;-0.013034119;1.0361086;1.04636074;0.409668571;0.00589131853;1.040176;0.373527;-0.012202;10;0.416667;0.00557;1.044444;1.000475;1.000475
0.003462;1.040187;0.415043333;-0.0135222222;0.399008383;-0.0129997993;1.0361304;1.04637421;0.409676041;0.00592628435;1.040187;0.373539;-0.01217;10;0.416667;0.00557;1.044444;1.000498;1.000498
0.003566;1.040196;0.415053333;-0.0134922222;0.399014545;-0.0129708461;1.0361481;1.0463857;0.409681099;0.00595488938;1.040196;0.373548;-0.012143;10;0.416667;0.00557;1.044444;1.000516;1.000516
0.003630;1.040202;0.41506;-0.0134744444;0.399018652;-0.0129536806;1.0361598;1.04639293;0.40968464;0.00597289969;1.040202;0.373554;-0.012127;10;0.416667;0.00557;1.044444;1.000526;1.000526
0.003694;1.040208;0.415066667;-0.0134555556;0.39902276;-0.0129354471;1.0361715;1.04640031;0.409688121;0.00599090884;1.040208;0.37356;-0.01211;10;0.416667;0.00557;1.044444;1.000536;1.000536
0.003822;1.040219;0.415078889;-0.0134177778;0.39903029;-0.0128989932;1.0361939;1.04641576;0.409694817;0.00602798433;1.040219;0.373571;-0.012076;10;0.416667;0.00557;1.044444;1.000554;1.000554
0.003950;1.040231;0.415093333;-0.0133788889;0.399039572;-0.0128614595;1.0362173;1.04643037;0.409701838;0.00606506354;1.040231;0.373584;-0.012041;10;0.416667;0.00557;1.044444;1.00057;1.00057
0.004078;1.040243;0.415106667;-0.0133388889;0.399047787;-0.0128228586;1.0362413;1.04644597;0.409709534;0.00610319775;1.040243;0.373596;-0.012005;10;0.416667;0.00557;1.044444;1.000584;1.000584
0.004206;1.040256;0.41512;-0.0132988889;0.399055617;-0.0127842463;1.0362663;1.04646255;0.409715781;0.00614238681;1.040256;0.373608;-0.011969;10;0.416667;0.00557;1.044444;1.000596;1.000596
0.004334;1.040268;0.415134444;-0.0132577778;0.399064899;-0.0127445791;1.0362906;1.04647799;0.409723539;0.00618264315;1.040268;0.373621;-0.011932;10;0.416667;0.00557;1.044444;1.000607;1.000607
0.004462;1.040281;0.415148889;-0.0132155556;0.399073797;-0.0127038325;1.0363162;1.04649458;0.409730847;0.00622289149;1.040281;0.373634;-0.011894;10;0.416667;0.00557;1.044444;1.000616;1.000616
0.005074;1.040345;0.415218889;-0.01301;0.399116532;-0.0125054669;1.036442;1.04657554;0.409767099;0.00642200288;1.040345;0.373697;-0.011709;10;0.416667;0.00557;1.044444;1.000637;1.000637
0.006788;1.040531;0.415421111;-0.0124022222;0.399239534;-0.011919128;1.0368101;1.04681284;0.409870571;0.00700857532;1.040531;0.373879;-0.011162;10;0.416667;0.00557;1.044444;1.000598;1.000598
0.007044;1.040559;0.41545;-0.0123111111;0.399256553;-0.0118312475;1.0368654;1.04684898;0.409886141;0.00709642845;1.040559;0.373905;-0.01108;10;0.416667;0.00557;1.044444;1.000587;1.000587
0.007274;1.040584;0.415476667;-0.01223;0.399272588;-0.0117530156;1.036915;1.04688101;0.409899074;0.00717581288;1.040584;0.373929;-0.011007;10;0.416667;0.00557;1.044444;1.000577;1.000577
0.007505;1.040609;0.415503333;-0.01215;0.399288622;-0.0116758552;1.0369643;1.04691205;0.40991133;0.00725307664;1.040609;0.373953;-0.010935;10;0.416667;0.00557;1.044444;1.000567;1.000567
0.007735;1.040634;0.415528889;-0.0120688889;0.399303587;-0.0115976308;1.0370133;1.04694408;0.409924261;0.00733032891;1.040634;0.373976;-0.010862;10;0.416667;0.00557;1.044444;1.000557;1.000557
0.007965;1.040658;0.415553333;-0.01199;0.399317867;-0.0115215566;1.037061;1.04697512;0.409936517;0.00740758344;1.040658;0.373998;-0.010791;10;0.416667;0.00557;1.044444;1.000547;1.000547
0.008196;1.040682;0.415577778;-0.0119111111;0.399332147;-0.0114454859;1.0371084;1.04700616;0.40994771;0.00748271094;1.040682;0.37402;-0.01072;10;0.416667;0.00557;1.044444;1.000537;1.000537
0.008426;1.040706;0.415602222;-0.0118344444;0.399346427;-0.011371554;1.0371558;1.04703606;0.409959351;0.00755784224;1.040706;0.374042;-0.010651;10;0.416667;0.00557;1.044444;1.000527;1.000527
0.008657;1.04073;0.415625556;-0.0117577778;0.399359638;-0.0112976255;1.0372026;1.04706595;0.409970991;0.00763190808;1.04073;0.374063;-0.010582;10;0.416667;0.00557;1.044444;1.000517;1.000517
0.008887;1.040753;0.415648889;-0.0116822222;0.399373232;-0.0112247788;1.0372481;1.04709585;0.40998157;0.00770384743;1.040753;0.374084;-0.010514;10;0.416667;0.00557;1.044444;1.000507;1.000507
0.009117;1.040776;0.415671111;-0.0116088889;0.399385757;-0.0111540705;1.0372936;1.04712476;0.409991473;0.00777579;1.040776;0.374104;-0.010448;10;0.416667;0.00557;1.044444;1.000497;1.000497
0.009348;1.040798;0.415692222;-0.0115355556;0.399397599;-0.011083376;1.0373375;1.04715351;0.410001437;0.00784560762;1.040798;0.374123;-0.010382;10;0.416667;0.00557;1.044444;1.000487;1.000487
0.009578;1.040821;0.415713333;-0.0114633333;0.399409056;-0.0110137414;1.0373818;1.04718127;0.410010727;0.00791436782;1.040821;0.374142;-0.010317;10;0.416667;0.00557;1.044444;1.000478;1.000478
0.009809;1.040842;0.415733333;-0.0113933333;0.399420213;-0.0109462659;1.0374241;1.04720904;0.410018955;0.00798206335;1.040842;0.37416;-0.010254;10;0.416667;0.00557;1.044444;1.000469;1.000469
0.010039;1.040864;0.415752222;-0.0113244444;0.399429918;-0.0108798502;1.0374668;1.04723665;0.410027244;0.00804869551;1.040864;0.374177;-0.010192;10;0.416667;0.00557;1.044444;1.000459;1.000459
0.010269;1.040885;0.415771111;-0.0112566667;0.399440006;-0.0108145152;1.0375079;1.04726244;0.410035183;0.00811427727;1.040885;0.374194;-0.010131;10;0.416667;0.00557;1.044444;1.00045;1.00045
0.010500;1.040905;0.415788889;-0.01119;0.399449411;-0.0107502606;1.037548;1.04728905;0.410041736;0.00817772744;1.040905;0.37421;-0.010071;10;0.416667;0.00557;1.044444;1.000441;1.000441
0.010730;1.040925;0.415805556;-0.0111255556;0.399457747;-0.0106881433;1.0375875;1.04731453;0.410047676;0.00824012248;1.040925;0.374225;-0.010013;10;0.416667;0.00557;1.044444;1.000432;1.000432
0.010961;1.040945;0.415821111;-0.0110622222;0.399465016;-0.0106270958;1.0376264;1.04733917;0.410053941;0.00830146017;1.040945;0.374239;-0.009956;10;0.416667;0.00557;1.044444;1.000424;1.000424
0.011191;1.040964;0.415836667;-0.011;0.399472668;-0.0105671282;1.037664;1.04736366;0.410059206;0.00836067451;1.040964;0.374253;-0.0099;10;0.416667;0.00557;1.044444;1.000415;1.000415
0.011421;1.040983;0.415851111;-0.0109388889;0.399479253;-0.0105082301;1.0377013;1.04738799;0.410063471;0.00841882649;1.040983;0.374266;-0.009845;10;0.416667;0.00557;1.044444;1.000407;1.000407
0.011652;1.041002;0.415863333;-0.01088;0.399483703;-0.0104514689;1.037738;1.04741149;0.410067001;0.00847592168;1.041002;0.374277;-0.009792;10;0.416667;0.00557;1.044444;1.000399;1.000399
0.011882;1.04102;0.415876667;-0.0108211111;0.399489603;-0.0103947197;1.0377734;1.04743385;0.410070978;0.00853196284;1.04102;0.374289;-0.009739;10;0.416667;0.00557;1.044444;1.00039;1.00039
0.012113;1.041038;0.415887778;-0.0107655556;0.399493369;-0.0103411744;1.0378085;1.04745605;0.410072895;0.00858588136;1.041038;0.374299;-0.009689;10;0.416667;0.00557;1.044444;1.000382;1.000382
0.012343;1.041055;0.415897778;-0.01071;0.399496451;-0.0102876409;1.037842;1.0474784;0.410074751;0.00863873554;1.041055;0.374308;-0.009639;10;0.416667;0.00557;1.044444;1.000374;1.000374
0.012573;1.041072;0.415907778;-0.0106555556;0.399499533;-0.0102351764;1.0378752;1.04749961;0.410074933;0.00869053624;1.041072;0.374317;-0.00959;10;0.416667;0.00557;1.044444;1.000367;1.000367
0.012804;1.041088;0.415916667;-0.0106033333;0.399501931;-0.0101848579;1.0379068;1.04752066;0.410075177;0.00874021474;1.041088;0.374325;-0.009543;10;0.416667;0.00557;1.044444;1.000359;1.000359
0.013034;1.041104;0.415924444;-0.0105522222;0.399503262;-0.0101356082;1.0379384;1.04754089;0.410074685;0.00878883753;1.041104;0.374332;-0.009497;10;0.416667;0.00557;1.044444;1.000351;1.000351
0.013265;1.04112;0.41593;-0.0105022222;0.399502459;-0.0100874272;1.0379694;1.04755981;0.410073643;0.00883640876;1.04112;0.374337;-0.009452;10;0.416667;0.00557;1.044444;1.000344;1.000344
0.013495;1.041135;0.415936667;-0.0104544444;0.399503106;-0.0100413918;1.0379988;1.04757987;0.410072152;0.00888290791;1.041135;0.374343;-0.009409;10;0.416667;0.00557;1.044444;1.000336;1.000336
0.013725;1.04115;0.415941111;-0.0104066667;0.399501619;-0.0099953577;1.0380279;1.04759781;0.410069374;0.0089273022;1.04115;0.374347;-0.009366;10;0.416667;0.00557;1.044444;1.000329;1.000329
0.014186;1.041179;0.415947778;-0.0103155556;0.399496895;-0.00990757166;1.0380842;1.04763451;0.410061373;0.0090139579;1.041179;0.374353;-0.009284;10;0.416667;0.00557;1.044444;1.000315;1.000315
0.014601;1.041204;0.41595;-0.0102377778;0.399489437;-0.00983263393;1.0381326;1.04766512;0.410051511;0.00908687309;1.041204;0.374355;-0.009214;10;0.416667;0.00557;1.044444;1.000302;1.000302
0.015016;1.041228;0.415948889;-0.0101644444;0.399479162;-0.00976197763;1.0381788;1.04769444;0.410038978;0.00915661381;1.041228;0.374354;-0.009148;10;0.416667;0.00557;1.044444;1.00029;1.00029
0.015430;1.04125;0.415944444;-0.0100933333;0.399466453;-0.00969347739;1.0382218;1.04772276;0.410024711;0.00922317782;1.04125;0.37435;-0.009084;10;0.416667;0.00557;1.044444;1.000278;1.000278
0.015845;1.041272;0.415936667;-0.0100266667;0.399450544;-0.00962924833;1.0382639;1.04774979;0.410006712;0.00928550787;1.041272;0.374343;-0.009024;10;0.416667;0.00557;1.044444;1.000266;1.000266
0.016260;1.041293;0.415926667;-0.00996333333;0.399432885;-0.00956823232;1.0383041;1.04777567;0.40998598;0.00934466358;1.041293;0.374334;-0.008967;10;0.416667;0.00557;1.044444;1.000254;1.000254
0.016674;1.041313;0.415912222;-0.00990333333;0.399411341;-0.00951042898;1.0383421;1.04780024;0.409963638;0.00940170721;1.041313;0.374321;-0.008913;10;0.416667;0.00557;1.044444;1.000243;1.000243
0.017089;1.041332;0.415894444;-0.00984555556;0.399386982;-0.00945477096;1.0383785;1.04782269;0.409937889;0.0094545258;1.041332;0.374305;-0.008861;10;0.416667;0.00557;1.044444;1.000232;1.000232
0.017504;1.04135;0.415874444;-0.00979111111;0.399360872;-0.00940232497;1.0384127;1.04784514;0.40990896;0.00950522138;1.04135;0.374287;-0.008812;10;0.416667;0.00557;1.044444;1.000221;1.000221
0.017919;1.041368;0.415851111;-0.00973888889;0.399331563;-0.00935201474;1.0384463;1.04786613;0.409878483;0.00955274701;1.041368;0.374266;-0.008765;10;0.416667;0.00557;1.044444;1.00021;1.00021
0.018333;1.041385;0.415823333;-0.00968888889;0.39929837;-0.00930384909;1.0384783;1.04788711;0.409844825;0.00959708973;1.041385;0.374241;-0.00872;10;0.416667;0.00557;1.044444;1.000199;1.000199
0.018748;1.041401;0.415793333;-0.00964222222;0.399263428;-0.00925889472;1.0385084;1.0479068;0.409807437;0.00963932203;1.041401;0.374214;-0.008678;10;0.416667;0.00557;1.044444;1.000189;1.000189
0.019163;1.041417;0.41576;-0.00959666667;0.399225286;-0.00921500865;1.0385379;1.0479255;0.409768315;0.00967944126;1.041417;0.374184;-0.008637;10;0.416667;0.00557;1.044444;1.000178;1.000178
0.019578;1.041432;0.415723333;-0.00955444444;0.399184328;-0.00917433346;1.0385658;1.04794274;0.409726584;0.00971745203;1.041432;0.374151;-0.008599;10;0.416667;0.00557;1.044444;1.000168;1.000168
0.019992;1.041447;0.415684444;-0.00951333333;0.399141238;-0.00913472633;1.0385928;1.04795998;0.409681673;0.00975334102;1.041447;0.374116;-0.008562;10;0.416667;0.00557;1.044444;1.000158;1.000158
0.020407;1.041461;0.415641111;-0.00947444444;0.399094264;-0.00909726283;1.0386185;1.04797707;0.409633645;0.00978817006;1.041461;0.374077;-0.008527;10;0.416667;0.00557;1.044444;1.000148;1.000148
0.020822;1.041474;0.415595556;-0.00943777778;0.399045541;-0.00906194276;1.0386429;1.04799285;0.409582945;0.00981982946;1.041474;0.374036;-0.008494;10;0.416667;0.00557;1.044444;1.000138;1.000138
0.021236;1.041488;0.415546667;-0.00940222222;0.398993235;-0.00902768176;1.0386674;1.0480075;0.409530574;0.00985043846;1.041488;0.373992;-0.008462;10;0.416667;0.00557;1.044444;1.000128;1.000128
0.024490;1.041582;0.415068889;-0.00916666667;0.398498523;-0.00880071532;1.0388319;1.04811172;0.409028702;0.0100413384;1.041582;0.373562;-0.00825;10;0.416667;0.00557;1.044444;1.000056;1.000056
0.025002;1.041596;0.414982222;-0.00913444444;0.398409961;-0.0087696616;1.0388555;1.04812698;0.408939;0.0100655743;1.041596;0.373484;-0.008221;10;0.416667;0.00557;1.044444;1.000046;1.000046
0.025514;1.041609;0.414894444;-0.00910444444;0.398320718;-0.00874075055;1.0388778;1.04814126;0.408848625;0.0100887589;1.041609;0.373405;-0.008194;10;0.416667;0.00557;1.044444;1.000035;1.000035
0.026026;1.041622;0.414804444;-0.00907444444;0.398229343;-0.00871184023;1.0388995;1.04815439;0.408756578;0.0101119539;1.041622;0.373324;-0.008167;10;0.416667;0.00557;1.044444;1.000025;1.000025
0.026538;1.041635;0.414713333;-0.00904555556;0.398136903;-0.00868399733;1.0389212;1.04816851;0.408664147;0.0101330187;1.041635;0.373242;-0.008141;10;0.416667;0.00557;1.044444;1.000016;1.000016
0.027050;1.041648;0.414622222;-0.00901777778;0.398044466;-0.0086572218;1.0389426;1.04818148;0.408570045;0.010153034;1.041648;0.37316;-0.008116;10;0.416667;0.00557;1.044444;1.000006;1.000006
0.027562;1.04166;0.41453;-0.00899;0.397951347;-0.00863045523;1.038963;1.04819446;0.408475944;0.0101730487;1.04166;0.373077;-0.008091;10;0.416667;0.00557;1.044444;0.999997;0.999997
0.028074;1.041672;0.414437778;-0.00896333333;0.39785823;-0.00860475594;1.0389828;1.0482076;0.408382844;0.0101930614;1.041672;0.372994;-0.008067;10;0.416667;0.00557;1.044444;0.999988;0.999988
0.028586;1.041684;0.414345556;-0.00893777778;0.397765115;-0.00858012389;1.0390029;1.04821959;0.408289132;0.0102109648;1.041684;0.372911;-0.008044;10;0.416667;0.00557;1.044444;0.99998;0.99998
0.029098;1.041696;0.414254444;-0.00891222222;0.397673068;-0.00855549241;1.0390224;1.04823159;0.408196481;0.0102299277;1.041696;0.372829;-0.008021;10;0.416667;0.00557;1.044444;0.999972;0.999972
0.029610;1.041708;0.414164444;-0.00888666667;0.397582091;-0.0085308615;1.0390419;1.04824374;0.40810483;0.0102478286;1.041708;0.372748;-0.007998;10;0.416667;0.00557;1.044444;0.999964;0.999964
0.030122;1.041719;0.414074444;-0.00886222222;0.397491497;-0.00850730593;1.0390604;1.04825605;0.408013121;0.0102646677;1.041719;0.372667;-0.007976;10;0.416667;0.00557;1.044444;0.999957;0.999957
0.030634;1.041731;0.413986667;-0.00883777778;0.397402656;-0.00848374271;1.0390796;1.04826722;0.407923978;0.0102815175;1.041731;0.372588;-0.007954;10;0.416667;0.00557;1.044444;0.99995;0.99995
0.031146;1.041742;0.4139;-0.00881444444;0.397315266;-0.00846125475;1.0390975;1.0482787;0.407835775;0.0102983639;1.041742;0.37251;-0.007933;10;0.416667;0.00557;1.044444;0.999944;0.999944
0.031658;1.041752;0.413814444;-0.00879111111;0.397229326;-0.00843877536;1.0391147;1.04829018;0.407749693;0.01031521;1.041752;0.372433;-0.007912;10;0.416667;0.00557;1.044444;0.999938;0.999938
0.032170;1.041763;0.413732222;-0.00876888889;0.397146205;-0.0084173549;1.0391326;1.04830083;0.407664996;0.0103310039;1.041763;0.372359;-0.007892;10;0.416667;0.00557;1.044444;0.999933;0.999933
0.032855;1.041777;0.413624444;-0.00873888889;0.397037412;-0.00838844483;1.0391556;1.04831487;0.407555669;0.0103531236;1.041777;0.372262;-0.007865;10;0.416667;0.00557;1.044444;0.999926;0.999926
0.033367;1.041787;0.413545556;-0.00871666667;0.396957877;-0.00836703344;1.0391722;1.04832568;0.407476214;0.0103689152;1.041787;0.372191;-0.007845;10;0.416667;0.00557;1.044444;0.999921;0.999921
0.033879;1.041797;0.41347;-0.00869444444;0.396881542;-0.00834562246;1.0391885;1.04833581;0.407399142;0.0103836532;1.041797;0.372123;-0.007825;10;0.416667;0.00557;1.044444;0.999917;0.999917
0.034879;1.041816;0.413331111;-0.00865333333;0.39674099;-0.00830600925;1.0392201;1.04835573;0.407256802;0.010414192;1.041816;0.371998;-0.007788;10;0.416667;0.00557;1.044444;0.99991;0.99991
0.035779;1.041832;0.413214444;-0.00861666667;0.396622915;-0.00827068728;1.0392469;1.04837226;0.407138035;0.0104405238;1.041832;0.371893;-0.007755;10;0.416667;0.00557;1.044444;0.999906;0.999906
0.036679;1.041848;0.413106667;-0.00858111111;0.396513375;-0.00823643287;1.0392734;1.04838927;0.407027568;0.0104668501;1.041848;0.371796;-0.007723;10;0.416667;0.00557;1.044444;0.999902;0.999902
0.037579;1.041862;0.41301;-0.00854666667;0.396415264;-0.00820326172;1.0392979;1.04840492;0.406928227;0.0104931891;1.041862;0.371709;-0.007692;10;0.416667;0.00557;1.044444;0.999899;0.999899
0.038479;1.041877;0.412923333;-0.00851333333;0.396326374;-0.00817115008;1.0393228;1.04842021;0.406838568;0.010519531;1.041877;0.371631;-0.007662;10;0.416667;0.00557;1.044444;0.999898;0.999898
0.039379;1.04189;0.412846667;-0.00848111111;0.396247844;-0.00814012142;1.0393457;1.04843529;0.40675959;0.0105458741;1.04189;0.371562;-0.007633;10;0.416667;0.00557;1.044444;0.999898;0.999898
0.040279;1.041903;0.412782222;-0.00844888889;0.396181048;-0.00810909354;1.0393683;1.04844903;0.406691737;0.0105711704;1.041903;0.371504;-0.007604;10;0.416667;0.00557;1.044444;0.999898;0.999898
0.041179;1.041915;0.412728889;-0.00841777778;0.396125297;-0.0080791406;1.0393896;1.04846239;0.406634624;0.0105975295;1.041915;0.371456;-0.007576;10;0.416667;0.00557;1.044444;0.9999;0.9999
0.045679;1.041965;0.412641111;-0.00827333333;0.396022046;-0.00794012595;1.0394828;1.04852183;0.406527858;0.0107283307;1.041965;0.371377;-0.007446;10;0.416667;0.00557;1.044444;0.999921;0.999921
0.047479;1.04198;0.412692222;-0.00822111111;0.396065397;-0.00788989339;1.0395137;1.04854174;0.406569945;0.0107811106;1.04198;0.371423;-0.007399;10;0.416667;0.00557;1.044444;0.999934;0.999934
0.048379;1.041986;0.412736667;-0.00819555556;0.39610577;-0.00786532214;1.0395275;1.0485513;0.406608624;0.0108075039;1.041986;0.371463;-0.007376;10;0.416667;0.00557;1.044444;0.999942;0.999942
0.049279;1.041992;0.412794444;-0.00817;0.396158938;-0.00784075118;1.039541;1.04855966;0.406660483;0.0108349687;1.041992;0.371515;-0.007353;10;0.416667;0.00557;1.044444;0.99995;0.99995
0.050179;1.041997;0.412863333;-0.00814666667;0.39622315;-0.00781832065;1.0395532;1.04856782;0.406725137;0.0108624352;1.041997;0.371577;-0.007332;10;0.416667;0.00557;1.044444;0.999958;0.999958
0.051079;1.042001;0.412945556;-0.00812222222;0.396300537;-0.0077948315;1.0395644;1.04857576;0.406800468;0.0108899035;1.042001;0.371651;-0.00731;10;0.416667;0.00557;1.044444;0.999967;0.999967
0.051752;1.042004;0.413015556;-0.00810555556;0.396366574;-0.00777881424;1.0395725;1.04858111;0.40686621;0.0109110406;1.042004;0.371714;-0.007295;10;0.416667;0.00557;1.044444;0.999974;0.999974
0.054312;1.042011;0.41334;-0.00804222222;0.396675275;-0.00771798208;1.0395984;1.04859893;0.407172943;0.010991386;1.042011;0.372006;-0.007238;10;0.416667;0.00557;1.044444;1.000003;1.000003
0.054824;1.042012;0.413415556;-0.00803;0.396747404;-0.00770624523;1.039603;1.04860163;0.407243948;0.0110072519;1.042012;0.372074;-0.007227;10;0.416667;0.00557;1.044444;1.000009;1.000009
0.055336;1.042012;0.413493333;-0.00801888889;0.396822046;-0.00769558209;1.0396066;1.04860433;0.407318131;0.0110231176;1.042012;0.372144;-0.007217;10;0.416667;0.00557;1.044444;1.000014;1.000014
0.055848;1.042013;0.413574444;-0.00800666667;0.396899506;-0.00768384528;1.0396109;1.04860734;0.407395371;0.01103898;1.042013;0.372217;-0.007206;10;0.416667;0.00557;1.044444;1.00002;1.00002
0.056360;1.042013;0.413656667;-0.00799555556;0.396978413;-0.00767318215;1.0396145;1.04861036;0.407473669;0.0110548423;1.042013;0.372291;-0.007196;10;0.416667;0.00557;1.044444;1.000026;1.000026
0.056872;1.042013;0.413742222;-0.00798444444;0.397060519;-0.00766251903;1.0396178;1.0486127;0.407555408;0.0110717713;1.042013;0.372368;-0.007186;10;0.416667;0.00557;1.044444;1.000032;1.000032
0.057384;1.042014;0.413828889;-0.00797333333;0.39714331;-0.00765184857;1.0396221;1.04861504;0.407638206;0.0110876405;1.042014;0.372446;-0.007176;10;0.416667;0.00557;1.044444;1.000038;1.000038
0.058384;1.042013;0.414002222;-0.00795222222;0.397310036;-0.00763159598;1.0396274;1.04861973;0.407803799;0.0111183192;1.042013;0.372602;-0.007157;10;0.416667;0.00557;1.044444;1.000049;1.000049
0.059384;1.042013;0.41418;-0.00793222222;0.397480646;-0.00761240236;1.0396334;1.04862375;0.407973891;0.0111490047;1.042013;0.372762;-0.007139;10;0.416667;0.00557;1.044444;1.00006;1.00006
0.060384;1.042012;0.41436;-0.00791222222;0.39765377;-0.00759321603;1.0396384;1.04862793;0.408146037;0.0111796883;1.042012;0.372924;-0.007121;10;0.416667;0.00557;1.044444;1.00007;1.00007
0.061384;1.042011;0.414541111;-0.00789222222;0.397827961;-0.00757402966;1.0396434;1.04863211;0.40831818;0.0112093119;1.042011;0.373087;-0.007103;10;0.416667;0.00557;1.044444;1.00008;1.00008
0.062384;1.04201;0.414721111;-0.00787333333;0.398001086;-0.00755590957;1.0396481;1.04863531;0.408490705;0.0112389459;1.04201;0.373249;-0.007086;10;0.416667;0.00557;1.044444;1.000089;1.000089
0.063384;1.042009;0.414898889;-0.00785333333;0.398172078;-0.00753672313;1.0396528;1.04863935;0.408660784;0.0112685707;1.042009;0.373409;-0.007068;10;0.416667;0.00557;1.044444;1.000097;1.000097
0.064384;1.042008;0.415072222;-0.00783444444;0.398338806;-0.00751860297;1.0396575;1.04864308;0.408827803;0.0112981986;1.042008;0.373565;-0.007051;10;0.416667;0.00557;1.044444;1.000104;1.000104
0.065384;1.042008;0.415241111;-0.00781555556;0.398500886;-0.00750047558;1.0396635;1.04864665;0.408988522;0.0113267684;1.042008;0.373717;-0.007034;10;0.416667;0.00557;1.044444;1.00011;1.00011
0.066384;1.042007;0.415404444;-0.00779666667;0.398658017;-0.00748235536;1.0396682;1.04865075;0.409144799;0.0113553323;1.042007;0.373864;-0.007017;10;0.416667;0.00557;1.044444;1.000115;1.000115
0.067384;1.042007;0.41556;-0.00777666667;0.398807302;-0.00746316164;1.0396739;1.04865537;0.409292394;0.0113838904;1.042007;0.374004;-0.006999;10;0.416667;0.00557;1.044444;1.000119;1.000119
0.068384;1.042008;0.415706667;-0.00775666667;0.398947673;-0.00744396076;1.0396809;1.04865952;0.409432754;0.0114113937;1.042008;0.374136;-0.006981;10;0.416667;0.00557;1.044444;1.000122;1.000122
0.069384;1.042009;0.415845556;-0.00773666667;0.399080579;-0.00742475993;1.0396879;1.04866404;0.409564494;0.0114399524;1.042009;0.374261;-0.006963;10;0.416667;0.00557;1.044444;1.000124;1.000124
0.070384;1.04201;0.415974444;-0.00771666667;0.399203889;-0.00740555913;1.0396952;1.04867006;0.409686108;0.0114674348;1.04201;0.374377;-0.006945;10;0.416667;0.00557;1.044444;1.000126;1.000126
0.071384;1.042012;0.416092222;-0.00769555556;0.399316152;-0.00738528496;1.0397035;1.0486753;0.40979849;0.0114949255;1.042012;0.374483;-0.006926;10;0.416667;0.00557;1.044444;1.000126;1.000126
0.072384;1.042015;0.4162;-0.00767333333;0.399418434;-0.0073639375;1.0397128;1.04868189;0.409899749;0.011522401;1.042015;0.37458;-0.006906;10;0.416667;0.00557;1.044444;1.000125;1.000125
0.073199;1.042017;0.416278889;-0.00765555556;0.399493376;-0.00734686244;1.0397202;1.04868676;0.409974133;0.0115445976;1.042017;0.374651;-0.00689;10;0.416667;0.00557;1.044444;1.000124;1.000124
0.074223;1.042021;0.416368889;-0.00763222222;0.399578213;-0.00732444185;1.0397314;1.04869423;0.410058093;0.0115720629;1.042021;0.374732;-0.006869;10;0.416667;0.00557;1.044444;1.000121;1.000121
0.075223;1.042025;0.416444444;-0.00760888889;0.399649187;-0.00730202144;1.0397423;1.0487019;0.410128199;0.011598466;1.042025;0.3748;-0.006848;10;0.416667;0.00557;1.044444;1.000118;1.000118
0.076223;1.042031;0.416508889;-0.00758555556;0.399708731;-0.00727958722;1.0397552;1.04870978;0.410187629;0.0116248664;1.042031;0.374858;-0.006827;10;0.416667;0.00557;1.044444;1.000114;1.000114
0.077223;1.042036;0.416562222;-0.00756111111;0.399757995;-0.00725609395;1.0397677;1.04871786;0.410235325;0.0116512643;1.042036;0.374906;-0.006805;10;0.416667;0.00557;1.044444;1.000109;1.000109
0.080223;1.042057;0.416657778;-0.00748444444;0.399841638;-0.00718237529;1.0398118;1.04874638;0.41031634;0.0117304073;1.042057;0.374992;-0.006736;10;0.416667;0.00557;1.044444;1.000092;1.000092
0.083223;1.042083;0.416666667;-0.00740222222;0.399840192;-0.00710329429;1.0398621;1.04877929;0.410311942;0.0118073778;1.042083;0.375;-0.006662;10;0.416667;0.00557;1.044444;1.000072;1.000072
0.084223;1.042092;0.416652222;-0.00737444444;0.399822878;-0.00707657716;1.0398798;1.04879035;0.4102949;0.0118337388;1.042092;0.374987;-0.006637;10;0.416667;0.00557;1.044444;1.000064;1.000064
0.085223;1.042102;0.416632222;-0.00734555556;0.399799849;-0.0070487875;1.0398982;1.04880277;0.410269915;0.0118590246;1.042102;0.374969;-0.006611;10;0.416667;0.00557;1.044444;1.000057;1.000057
0.087223;1.042123;0.416572222;-0.00728666667;0.399734218;-0.00699213688;1.0399369;1.04882764;0.41020298;0.0119106532;1.042123;0.374915;-0.006558;10;0.416667;0.00557;1.044444;1.000043;1.000043
0.088223;1.042134;0.416535556;-0.00725777778;0.399694814;-0.00696434218;1.0399566;1.04883994;0.41016321;0.0119359384;1.042134;0.374882;-0.006532;10;0.416667;0.00557;1.044444;1.000035;1.000035
0.090223;1.042157;0.41645;-0.00719777778;0.399603898;-0.00690661558;1.0399976;1.04886521;0.410070696;0.0119864994;1.042157;0.374805;-0.006478;10;0.416667;0.00557;1.044444;1.000022;1.000022
0.092223;1.04218;0.416355556;-0.00713777778;0.399504458;-0.00684889153;1.0400389;1.04889184;0.409969185;0.0120370424;1.04218;0.37472;-0.006424;10;0.416667;0.00557;1.044444;1.00001;1.00001
0.093223;1.042192;0.416306667;-0.00710666667;0.399452948;-0.00681896106;1.0400599;1.0489045;0.409917627;0.0120633797;1.042192;0.374676;-0.006396;10;0.416667;0.00557;1.044444;1.000004;1.000004
0.094223;1.042203;0.416258889;-0.00707666667;0.399402889;-0.00679010391;1.0400799;1.04891815;0.409864624;0.0120886458;1.042203;0.374633;-0.006369;10;0.416667;0.00557;1.044444;0.999999;0.999999
0.095223;1.042215;0.41621;-0.00704666667;0.399351381;-0.00676124088;1.0401009;1.04893097;0.409814065;0.0121139207;1.042215;0.374589;-0.006342;10;0.416667;0.00557;1.044444;0.999994;0.999994
0.100081;1.042269;0.416005556;-0.00690222222;0.399134538;-0.00662230405;1.0401984;1.04899301;0.409592814;0.0122360734;1.042269;0.374405;-0.006212;10;0.416667;0.00557;1.044444;0.999978;0.999978
0.105849;1.042326;0.415875556;-0.00673888889;0.39898799;-0.00646524109;1.0403043;1.0490606;0.409440389;0.0123814477;1.042326;0.374288;-0.006065;10;0.416667;0.00557;1.044444;0.999974;0.999974
0.110849;1.042368;0.415887778;-0.00660777778;0.398983639;-0.00633919861;1.0403856;1.04911341;0.409431426;0.0125057976;1.042368;0.374299;-0.005947;10;0.416667;0.00557;1.044444;0.999982;0.999982
0.115849;1.042403;0.416003333;-0.00648444444;0.399081098;-0.0062206694;1.0404578;1.04915981;0.409526636;0.0126302122;1.042403;0.374403;-0.005836;10;0.416667;0.00557;1.044444;0.999995;0.999995
0.120849;1.042432;0.416188889;-0.00636777778;0.399247998;-0.00610857857;1.0405216;1.04920156;0.409689312;0.0127514954;1.042432;0.37457;-0.005731;10;0.416667;0.00557;1.044444;1.000009;1.000009
0.125849;1.04246;0.416397778;-0.00625555556;0.399437655;-0.00600076315;1.0405832;1.04924192;0.409874756;0.012870668;1.04246;0.374758;-0.00563;10;0.416667;0.00557;1.044444;1.00002;1.00002
0.130177;1.042484;0.416564444;-0.00616;0.399588334;-0.00590896359;1.040636;1.04927567;0.410022531;0.0129719115;1.042484;0.374908;-0.005544;10;0.416667;0.00557;1.044444;1.000026;1.000026
0.135701;1.042517;0.416724444;-0.00603666667;0.39972916;-0.00579047312;1.0407062;1.04932195;0.410159046;0.0130984056;1.042517;0.375052;-0.005433;10;0.416667;0.00557;1.044444;1.000027;1.000027
0.140701;1.04255;0.416803333;-0.00592222222;0.399792176;-0.00568051626;1.0407734;1.04936502;0.410218448;0.0132101052;1.04255;0.375123;-0.00533;10;0.416667;0.00557;1.044444;1.000022;1.000022
0.145701;1.042587;0.416822222;-0.00580666667;0.399796105;-0.00556947925;1.0408449;1.0494104;0.410218707;0.0133207074;1.042587;0.37514;-0.005226;10;0.416667;0.00557;1.044444;1.000015;1.000015
0.150701;1.042625;0.416795556;-0.00568888889;0.399755958;-0.00545631352;1.0409183;1.04945774;0.410174793;0.0134291576;1.042625;0.375116;-0.00512;10;0.416667;0.00557;1.044444;1.000007;1.000007
0.155701;1.042665;0.416744444;-0.00557222222;0.399691602;-0.00534421144;1.0409934;1.04950564;0.410106314;0.013536532;1.042665;0.37507;-0.005015;10;0.416667;0.00557;1.044444;0.999999;0.999999
0.160701;1.042704;0.416691111;-0.00545555556;0.399625504;-0.00523212298;1.0410672;1.04955354;0.410036781;0.013642838;1.042704;0.375022;-0.00491;10;0.416667;0.00557;1.044444;0.999994;0.999994
0.165701;1.042742;0.416652222;-0.00534222222;0.399573645;-0.00512324451;1.0411394;1.04959927;0.409981867;0.0137470455;1.042742;0.374987;-0.004808;10;0.416667;0.00557;1.044444;0.999992;0.999992
0.170036;1.042773;0.416638889;-0.00524555556;0.39954898;-0.00503039066;1.0411992;1.04963767;0.409954163;0.0138365207;1.042773;0.374975;-0.004721;10;0.416667;0.00557;1.044444;0.999992;0.999992
0.175036;1.042807;0.416648889;-0.00513777778;0.399545543;-0.00492687312;1.0412656;1.04968045;0.409946982;0.0139386335;1.042807;0.374984;-0.004624;10;0.416667;0.00557;1.044444;0.999995;0.999995
0.180036;1.042839;0.41668;-0.00503333333;0.399563116;-0.00482656799;1.0413291;1.04972168;0.409961576;0.0140386418;1.042839;0.375012;-0.00453;10;0.416667;0.00557;1.044444;0.999998;0.999998
0.185036;1.04287;0.416723333;-0.00493111111;0.39959279;-0.00472840441;1.0413907;1.04976074;0.409988663;0.0141376131;1.04287;0.375051;-0.004438;10;0.416667;0.00557;1.044444;1.000001;1.000001
0.190231;1.042901;0.416772222;-0.00482777778;0.39962779;-0.00462918127;1.0414529;1.04980093;0.410019534;0.0142386783;1.042901;0.375095;-0.004345;10;0.416667;0.00557;1.044444;1.000003;1.000003
0.195231;1.042931;0.416811111;-0.00472888889;0.399653583;-0.00453422987;1.0415126;1.04983967;0.410042505;0.0143344639;1.042931;0.37513;-0.004256;10;0.416667;0.00557;1.044444;1.000004;1.000004
0.200231;1.042962;0.416837778;-0.00463;0.399667272;-0.00443927967;1.0415727;1.04987763;0.410053082;0.0144281366;1.042962;0.375154;-0.004167;10;0.416667;0.00557;1.044444;1.000004;1.000004
0.205231;1.042992;0.41685;-0.00453333333;0.399667495;-0.0043464699;1.0416321;1.04991677;0.410049435;0.0145207277;1.042992;0.375165;-0.00408;10;0.416667;0.00557;1.044444;1.000003;1.000003
0.210231;1.043023;0.416848889;-0.00443666667;0.399654551;-0.00425366139;1.0416919;1.04995497;0.410033457;0.0146112086;1.043023;0.375164;-0.003993;10;0.416667;0.00557;1.044444;1.000001;1.000001
0.215231;1.043054;0.416838889;-0.00434111111;0.399633086;-0.00416192365;1.0417517;1.04999354;0.410009932;0.0147006196;1.043054;0.375155;-0.003907;10;0.416667;0.00557;1.044444;0.999999;0.999999
0.220231;1.043085;0.416825556;-0.00424666667;0.399608426;-0.00407125658;1.0418109;1.05003111;0.409981504;0.0147889798;1.043085;0.375143;-0.003822;10;0.416667;0.00557;1.044444;0.999997;0.999997
0.225231;1.043115;0.416812222;-0.00415333333;0.399584152;-0.00398166389;1.0418688;1.05006853;0.409955255;0.0148752196;1.043115;0.375131;-0.003738;10;0.416667;0.00557;1.044444;0.999997;0.999997
0.230231;1.043144;0.416804444;-0.00406222222;0.399565587;-0.00389421041;1.0419254;1.05010444;0.409932769;0.0149604167;1.043144;0.375124;-0.003656;10;0.416667;0.00557;1.044444;0.999996;0.999996
0.235231;1.043173;0.416802222;-0.00397333333;0.399552349;-0.00380889204;1.0419811;1.05014051;0.409917631;0.0150445475;1.043173;0.375122;-0.003576;10;0.416667;0.00557;1.044444;0.999997;0.999997
0.240231;1.043201;0.416805556;-0.00388555556;0.39954482;-0.00372464708;1.0420355;1.05017508;0.409907312;0.0151276363;1.043201;0.375125;-0.003497;10;0.416667;0.00557;1.044444;0.999997;0.999997
0.245231;1.043228;0.416812222;-0.0038;0.39954087;-0.00364254027;1.0420883;1.05020897;0.409901489;0.0152086134;1.043228;0.375131;-0.00342;10;0.416667;0.00557;1.044444;0.999998;0.999998
0.250231;1.043254;0.416822222;-0.00371555556;0.399540498;-0.00356150617;1.0421395;1.05024188;0.409897111;0.0152885416;1.043254;0.37514;-0.003344;10;0.416667;0.00557;1.044444;0.999999;0.999999
0.255231;1.04328;0.416831111;-0.00363222222;0.399539061;-0.00348154112;1.0421904;1.05027494;0.409892671;0.0153663467;1.04328;0.375148;-0.003269;10;0.416667;0.00557;1.044444;0.999999;0.999999
0.260231;1.043306;0.416837778;-0.00355111111;0.399535494;-0.00340371004;1.0422407;1.0503067;0.409887681;0.0154441661;1.043306;0.375154;-0.003196;10;0.416667;0.00557;1.044444;0.999999;0.999999
0.265231;1.043332;0.41684;-0.00347;0.399527667;-0.00332588284;1.042291;1.05033929;0.409878136;0.0155198527;1.043332;0.375156;-0.003123;10;0.416667;0.00557;1.044444;0.999999;0.999999
0.270231;1.043357;0.416841111;-0.00339111111;0.399519159;-0.00325019251;1.0423397;1.05037074;0.409865865;0.0155944938;1.043357;0.375157;-0.003052;10;0.416667;0.00557;1.044444;0.999999;0.999999
0.275231;1.043382;0.416837778;-0.00331333333;0.399506392;-0.00317557072;1.0423881;1.05040203;0.40985154;0.0156670172;1.043382;0.375154;-0.002982;10;0.416667;0.00557;1.044444;0.999998;0.999998
0.280231;1.043407;0.416834444;-0.00323666667;0.399493625;-0.0031020174;1.0424362;1.05043217;0.409835547;0.0157395534;1.043407;0.375151;-0.002913;10;0.416667;0.00557;1.044444;0.999998;0.999998
0.285231;1.043431;0.41683;-0.00316111111;0.399480176;-0.00302953536;1.0424827;1.05046232;0.409819554;0.01580997;1.043431;0.375147;-0.002845;10;0.416667;0.00557;1.044444;0.999998;0.999998
0.290231;1.043455;0.416825556;-0.00308666667;0.399466729;-0.0029581215;1.0425289;1.05049148;0.409805006;0.0158793398;1.043455;0.375143;-0.002778;10;0.416667;0.00557;1.044444;0.999998;0.999998
0.295231;1.043478;0.416823333;-0.00301333333;0.399455794;-0.0028877785;1.0425738;1.05052079;0.409791455;0.0159476456;1.043478;0.375141;-0.002712;10;0.416667;0.00557;1.044444;0.999998;0.999998
0.300231;1.043501;0.416822222;-0.00294222222;0.399445925;-0.00281956819;1.0426184;1.05054928;0.409779286;0.0160149027;1.043501;0.37514;-0.002648;10;0.416667;0.00557;1.044444;0.999998;0.999998
0.305231;1.043523;0.416822222;-0.00287222222;0.399437504;-0.00275242829;1.0426614;1.05057677;0.409768561;0.0160811136;1.043523;0.37514;-0.002585;10;0.416667;0.00557;1.044444;0.999998;0.999998
0.310231;1.043545;0.416822222;-0.00280333333;0.399429083;-0.00268635596;1.0427041;1.05060427;0.409758894;0.0161452058;1.043545;0.37514;-0.002523;10;0.416667;0.00557;1.044444;0.999998;0.999998
0.315231;1.043567;0.416823333;-0.00273555556;0.399421727;-0.00262135115;1.0427462;1.05063078;0.409749613;0.01620931;1.043567;0.375141;-0.002462;10;0.416667;0.00557;1.044444;0.999998;0.999998
0.320231;1.043588;0.416824444;-0.00267;0.399414754;-0.00255848093;1.0427873;1.05065745;0.409739213;0.0162712934;1.043588;0.375142;-0.002403;10;0.416667;0.00557;1.044444;0.999998;0.999998
0.325231;1.043609;0.416824444;-0.00260444444;0.399406717;-0.00249561325;1.0428278;1.05068297;0.409729261;0.0163322339;1.043609;0.375142;-0.002344;10;0.416667;0.00557;1.044444;0.999998;0.999998
0.331231;1.043633;0.416823333;-0.00252777778;0.399396467;-0.00242209453;1.0428746;1.05071327;0.409717444;0.0164047292;1.043633;0.375141;-0.002275;10;0.416667;0.00557;1.044444;0.999998;0.999998
0.335231;1.043649;0.416822222;-0.00247777778;0.39938928;-0.00237414857;1.0429059;1.05073385;0.40970836;0.0164519936;1.043649;0.37514;-0.00223;10;0.416667;0.00557;1.044444;0.999998;0.999998
0.341231;1.043673;0.41682;-0.00240333333;0.399377966;-0.00230276469;1.0429521;1.05076317;0.409694815;0.0165213252;1.043673;0.375138;-0.002163;10;0.416667;0.00557;1.044444;0.999998;0.999998
0.345231;1.043688;0.416817778;-0.00235444444;0.399370097;-0.00225588916;1.0429815;1.05078261;0.409685121;0.0165664883;1.043688;0.375136;-0.002119;10;0.416667;0.00557;1.044444;0.999998;0.999998
0.350231;1.043707;0.416815556;-0.00229555556;0.399360698;-0.00219942528;1.0430185;1.05080615;0.409673826;0.0166221587;1.043707;0.375134;-0.002066;10;0.416667;0.00557;1.044444;0.999998;0.999998
0.355231;1.043726;0.416813333;-0.00223666667;0.399351298;-0.00214296345;1.0430549;1.05082954;0.409662593;0.0166767717;1.043726;0.375132;-0.002013;10;0.416667;0.00557;1.044444;0.999998;0.999998
0.360231;1.043744;0.416812222;-0.00218;0.399343347;-0.00208863476;1.04309;1.05085195;0.409652802;0.0167303407;1.043744;0.375131;-0.001962;10;0.416667;0.00557;1.044444;0.999998;0.999998
0.365231;1.043762;0.416811111;-0.00212333333;0.399335396;-0.00203430795;1.0431248;1.05087451;0.409642951;0.0167828476;1.043762;0.37513;-0.001911;10;0.416667;0.00557;1.044444;0.999998;0.999998
0.370231;1.04378;0.41681;-0.00206888889;0.399327444;-0.00198211202;1.0431593;1.05089608;0.409633485;0.0168343107;1.04378;0.375129;-0.001862;10;0.416667;0.00557;1.044444;0.999998;0.999998
0.375231;1.043797;0.416808889;-0.00201444444;0.399319876;-0.00192991975;1.0431925;1.05091765;0.40962402;0.0168857718;1.043797;0.375128;-0.001813;10;0.416667;0.00557;1.044444;0.999998;0.999998
0.380231;1.043814;0.416807778;-0.00196222222;0.399312308;-0.00187985812;1.0432254;1.05093906;0.409614616;0.0169351187;1.043814;0.375127;-0.001766;10;0.416667;0.00557;1.044444;0.999998;0.999998
0.385231;1.043831;0.416806667;-0.00191;0.399304741;-0.00182979812;1.043258;1.05095965;0.409605536;0.0169834198;1.043831;0.375126;-0.001719;10;0.416667;0.00557;1.044444;0.999998;0.999998
0.390231;1.043847;0.416805556;-0.00185888889;0.399297556;-0.00178080589;1.0432893;1.05097924;0.409596841;0.0170317351;1.043847;0.375125;-0.001673;10;0.416667;0.00557;1.044444;0.999998;0.999998
0.395231;1.043863;0.416803333;-0.00180888889;0.399289306;-0.00173287959;1.0433203;1.05099983;0.409587762;0.017077918;1.043863;0.375123;-0.001628;10;0.416667;0.00557;1.044444;0.999998;0.999998
0.400231;1.043878;0.416802222;-0.00176;0.399282504;-0.00168602078;1.04335;1.05101927;0.409579129;0.0171241179;1.043878;0.375122;-0.001584;10;0.416667;0.00557;1.044444;0.999998;0.999998
0.405231;1.043894;0.4168;-0.00171222222;0.399274256;-0.00164022614;1.0433804;1.05103787;0.409569764;0.0171692724;1.043894;0.37512;-0.001541;10;0.416667;0.00557;1.044444;0.999999;0.999999
0.410231;1.043909;0.416798889;-0.00166555556;0.399267454;-0.0015954988;1.0434095;1.05105633;0.409561516;0.0172133708;1.043909;0.375119;-0.001499;10;0.416667;0.00557;1.044444;0.999999;0.999999
0.415231;1.043924;0.416796667;-0.00161888889;0.399259589;-0.00155077275;1.0434383;1.05107493;0.409552151;0.0172564079;1.043924;0.375117;-0.001457;10;0.416667;0.00557;1.044444;0.999999;0.999999
0.420231;1.043938;0.416795556;-0.00157444444;0.39925317;-0.00150817811;1.0434658;1.05109255;0.409544228;0.0172984026;1.043938;0.375116;-0.001417;10;0.416667;0.00557;1.044444;0.999999;0.999999
0.425231;1.043952;0.416794444;-0.00153;0.399246751;-0.00146558462;1.043493;1.05111002;0.409536366;0.0173393415;1.043952;0.375115;-0.001377;10;0.416667;0.00557;1.044444;0.999999;0.999999
0.430231;1.043966;0.416792222;-0.00148666667;0.399239269;-0.00142405659;1.0435199;1.05112764;0.409527387;0.0173802764;1.043966;0.375113;-0.001338;10;0.416667;0.00557;1.044444;0.999999;0.999999
0.435231;1.04398;0.416791111;-0.00144444444;0.39923285;-0.00138359398;1.0435468;1.05114427;0.40951985;0.0174201692;1.04398;0.375112;-0.0013;10;0.416667;0.00557;1.044444;0.999999;0.999999
0.440231;1.043993;0.41679;-0.00140333333;0.399226815;-0.00134419803;1.0435721;1.05116091;0.409512312;0.0174590038;1.043993;0.375111;-0.001263;10;0.416667;0.00557;1.044444;0.999999;0.999999
0.445231;1.044006;0.416787778;-0.00136222222;0.399219715;-0.00130480306;1.0435974;1.05117754;0.409504775;0.0174967801;1.044006;0.375109;-0.001226;10;0.416667;0.00557;1.044444;0.999999;0.999999
0.450231;1.044019;0.416786667;-0.00132222222;0.39921368;-0.00126647333;1.0436221;1.05119303;0.409496628;0.0175335173;1.044019;0.375108;-0.00119;10;0.416667;0.00557;1.044444;0.999999;0.999999
0.455231;1.044031;0.416785556;-0.00128333333;0.399208027;-0.00122920999;1.0436458;1.05120867;0.409489476;0.0175702508;1.044031;0.375107;-0.001155;10;0.416667;0.00557;1.044444;0.999999;0.999999
0.460231;1.044043;0.416783333;-0.00124555556;0.39920131;-0.00119301174;1.0436692;1.05122333;0.409482709;0.0176059427;1.044043;0.375105;-0.001121;10;0.416667;0.00557;1.044444;0.999999;0.999999
0.465231;1.044055;0.416782222;-0.00120777778;0.399195658;-0.00115681432;1.0436926;1.05123799;0.409474885;0.0176405768;1.044055;0.375104;-0.001087;10;0.416667;0.00557;1.044444;0.999999;0.999999
0.470231;1.044067;0.41678;-0.00117222222;0.399188941;-0.00112274617;1.0437154;1.05125265;0.409468119;0.0176752098;1.044067;0.375102;-0.001055;10;0.416667;0.00557;1.044444;0.999999;0.999999
0.475231;1.044078;0.416778889;-0.00113666667;0.399183671;-0.00108867984;1.0437372;1.05126731;0.409461353;0.017708785;1.044078;0.375101;-0.001023;10;0.416667;0.00557;1.044444;0.999999;0.999999
0.480231;1.044089;0.416777778;-0.00110111111;0.399178401;-0.00105461422;1.0437587;1.05128098;0.409453915;0.017741319;1.044089;0.3751;-0.000991;10;0.416667;0.00557;1.044444;0.999999;0.999999
0.485231;1.0441;0.416775556;-0.00106777778;0.399172067;-0.00102267769;1.0437799;1.05129449;0.409447594;0.0177727978;1.0441;0.375098;-0.000961;10;0.416667;0.00557;1.044444;0.999999;0.999999
0.490231;1.044111;0.416774444;-0.00103444444;0.399166798;-0.000990741832;1.0438008;1.05130717;0.409441598;0.01780429;1.044111;0.375097;-0.000931;10;0.416667;0.00557;1.044444;0.999999;0.999999
0.495231;1.044121;0.416773333;-0.00100111111;0.399161911;-0.000958807563;1.0438207;1.05132084;0.409435217;0.0178347078;1.044121;0.375096;-0.000901;10;0.416667;0.00557;1.044444;0.999999;0.999999
0.500231;1.044132;0.416771111;-0.00097;0.399155577;-0.000929001314;1.043841;1.05133353;0.409428164;0.0178640847;1.044132;0.375094;-0.000873;10;0.416667;0.00557;1.044444;0.999999;0.999999
0.505231;1.044142;0.41677;-0.000938888889;0.39915069;-0.000899196555;1.0438606;1.05134522;0.409422553;0.0178934777;1.044142;0.375093;-0.000845;10;0.416667;0.00557;1.044444;0.999999;0.999999
0.510231;1.044151;0.416768889;-0.000907777778;0.399146186;-0.000869393199;1.0438786;1.0513579;0.409416557;0.0179217963;1.044151;0.375092;-0.000817;10;0.416667;0.00557;1.044444;0.999999;0.999999
0.515231;1.044161;0.416767778;-0.000877777778;0.399141299;-0.000840653671;1.0438976;1.0513696;0.409410946;0.0179501312;1.044161;0.375091;-0.00079;10;0.416667;0.00557;1.044444;0.999999;0.999999
0.520231;1.04417;0.416765556;-0.000848888889;0.39913573;-0.000812979581;1.0439153;1.05138129;0.409404278;0.0179774086;1.04417;0.375089;-0.000764;10;0.416667;0.00557;1.044444;0.999999;0.999999
0.526231;1.044181;0.416764444;-0.000815555556;0.399130462;-0.000781048071;1.0439365;1.05139398;0.409398283;0.0180088957;1.044181;0.375088;-0.000734;10;0.416667;0.00557;1.044444;0.999999;0.999999
0.530231;1.044188;0.416763333;-0.000793333333;0.399126722;-0.000759761014;1.0439501;1.0514037;0.409393441;0.0180298649;1.044188;0.375087;-0.000714;10;0.416667;0.00557;1.044444;0.999999;0.999999
0.535231;1.044197;0.416762222;-0.000766666667;0.399122218;-0.0007342165;1.0439672;1.0514144;0.409388215;0.018055044;1.044197;0.375086;-0.00069;10;0.416667;0.00557;1.044444;0.999999;0.999999
0.540231;1.044205;0.41676;-0.00074;0.399117032;-0.000708673105;1.043983;1.05142412;0.409383374;0.0180791827;1.044205;0.375084;-0.000666;10;0.416667;0.00557;1.044444;0.999999;0.999999
0.545231;1.044213;0.416758889;-0.000714444444;0.39911291;-0.000684194168;1.0439988;1.05143483;0.409377091;0.018103304;1.044213;0.375083;-0.000643;10;0.416667;0.00557;1.044444;0.999999;0.999999
0.550231;1.044221;0.416757778;-0.000688888889;0.399108788;-0.000659715605;1.0440143;1.05144471;0.409372189;0.0181274392;1.044221;0.375082;-0.00062;10;0.416667;0.00557;1.044444;0.999999;0.999999
