time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_VoltageInjTerminal;Wind_Turbine_GEN_ActiveCurrentInjTerminal;Wind_Turbine_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
0.555231;1.044229;0.416756667;-0.000664444444;0.399104666;-0.000636301467;1.0440298;1.05145443;0.409367348;0.0181494631;1.044229;0.375081;-0.000598;10;0.416667;0.00557;1.044444;0.999999;0.999999
0.560231;1.044237;0.416755556;-0.00064;0.399100545;-0.000612887687;1.044045;1.05146415;0.409362507;0.0181725433;1.044237;0.37508;-0.000576;10;0.416667;0.00557;1.044444;0.999999;0.999999
0.565231;1.044245;0.416754444;-0.000616666667;0.399096423;-0.0005905383;1.0440599;1.05147288;0.409358051;0.0181945835;1.044245;0.375079;-0.000555;10;0.416667;0.00557;1.044444;0.999999;0.999999
0.570231;1.044252;0.416753333;-0.000594444444;0.399092684;-0.000569253824;1.0440738;1.0514826;0.40935321;0.0182155495;1.044252;0.375078;-0.000535;10;0.416667;0.00557;1.044444;0.999999;0.999999
0.575231;1.044259;0.416752222;-0.000572222222;0.399088945;-0.000547969634;1.0440874;1.05149133;0.409348754;0.0182365322;1.044259;0.375077;-0.000515;10;0.416667;0.00557;1.044444;0.999999;0.999999
0.580231;1.044266;0.416751111;-0.00055;0.399085205;-0.000526685729;1.044101;1.05150022;0.409344236;0.0182564552;1.044266;0.375076;-0.000495;10;0.416667;0.00557;1.044444;0.999999;0.999999
0.585231;1.044273;0.41675;-0.000528888889;0.399081466;-0.000506466115;1.0441143;1.05150797;0.409340165;0.0182763977;1.044273;0.375075;-0.000476;10;0.416667;0.00557;1.044444;0.999999;0.999999
0.590231;1.044279;0.416748889;-0.000508888889;0.399078109;-0.000487311235;1.0441263;1.0515167;0.409335709;0.0182952661;1.044279;0.375074;-0.000458;10;0.416667;0.00557;1.044444;0.999999;0.999999
0.595231;1.044286;0.416747778;-0.000488888889;0.39907437;-0.000468156127;1.0441393;1.05152444;0.409331637;0.0183141513;1.044286;0.375073;-0.00044;10;0.416667;0.00557;1.044444;0.999999;0.999999
0.600231;1.044292;0.416746667;-0.000468888889;0.399071013;-0.000449001705;1.0441513;1.05153234;0.409327505;0.0183319769;1.044292;0.375072;-0.000422;10;0.416667;0.00557;1.044444;0.999999;0.999999
0.605231;1.044298;0.416745556;-0.00045;0.399067657;-0.000430911483;1.044163;1.05154009;0.409323434;0.018349805;1.044298;0.375071;-0.000405;10;0.416667;0.00557;1.044444;0.999999;0.999999
0.610231;1.044304;0.416744444;-0.000432222222;0.3990643;-0.000413885442;1.0441744;1.05154685;0.409319747;0.01836765;1.044304;0.37507;-0.000389;10;0.416667;0.00557;1.044444;0.999999;0.999999
0.615231;1.04431;0.416743333;-0.000413333333;0.399060943;-0.000395795629;1.0441858;1.05155376;0.409315999;0.0183844354;1.04431;0.375069;-0.000372;10;0.416667;0.00557;1.044444;0.999999;0.999999
0.620231;1.044315;0.416742222;-0.000396666667;0.399057968;-0.000379834309;1.0441962;1.0515615;0.409312984;0.0184001495;1.044315;0.375068;-0.000357;10;0.416667;0.00557;1.044444;0.999999;0.999999
0.625231;1.044321;0.416741111;-0.000378888889;0.399054612;-0.000362808838;1.0442073;1.05156826;0.409309298;0.0184169372;1.044321;0.375067;-0.000341;10;0.416667;0.00557;1.044444;0.999999;0.999999
0.630231;1.044326;0.41674;-0.000362222222;0.399051637;-0.000346847845;1.0442174;1.05157419;0.409305934;0.0184316261;1.044326;0.375066;-0.000326;10;0.416667;0.00557;1.044444;0.999999;0.999999
0.635231;1.044331;0.41674;-0.000346666667;0.399049727;-0.000331950949;1.0442272;1.05158094;0.409302248;0.0184473568;1.044331;0.375066;-0.000312;10;0.416667;0.00557;1.044444;0.999999;0.999999
0.640231;1.044336;0.416738889;-0.000331111111;0.399046752;-0.000317054196;1.0442367;1.05158687;0.409298885;0.0184620453;1.044336;0.375065;-0.000298;10;0.416667;0.00557;1.044444;0.999999;0.999999
0.645231;1.044341;0.416737778;-0.000315555556;0.399043778;-0.000302157586;1.0442465;1.05159363;0.409296255;0.0184756624;1.044341;0.375064;-0.000284;10;0.416667;0.00557;1.044444;0.999999;0.999999
0.650231;1.044346;0.416736667;-0.0003;0.399040803;-0.000287261118;1.0442557;1.0515994;0.409292953;0.0184903534;1.044346;0.375063;-0.00027;10;0.416667;0.00557;1.044444;0.999999;0.999999
0.655231;1.044351;0.416735556;-0.000285555556;0.399037829;-0.000273428718;1.0442652;1.05160532;0.40928959;0.0185039848;1.044351;0.375062;-0.000257;10;0.416667;0.00557;1.044444;0.999999;0.999999
0.660231;1.044355;0.416735556;-0.000272222222;0.3990363;-0.00026066062;1.0442734;1.0516101;0.409286672;0.0185165796;1.044355;0.375062;-0.000245;10;0.416667;0.00557;1.044444;0.999999;0.999999
0.665231;1.044359;0.416734444;-0.000258888889;0.399033708;-0.00024789262;1.0442816;1.05161603;0.409284366;0.0185291542;1.044359;0.375061;-0.000233;10;0.416667;0.00557;1.044444;0.999999;0.999999
0.670231;1.044364;0.416733333;-0.000245555556;0.399030734;-0.000235124493;1.0442905;1.05162081;0.409281448;0.0185417488;1.044364;0.37506;-0.000221;10;0.416667;0.00557;1.044444;1;1
0.675231;1.044368;0.416732222;-0.000232222222;0.399028142;-0.0002223567;1.0442984;1.05162674;0.409278085;0.0185532665;1.044368;0.375059;-0.000209;10;0.416667;0.00557;1.044444;1;1
0.680231;1.044372;0.416732222;-0.00022;0.399026613;-0.000210652909;1.044306;1.05163152;0.409276224;0.0185648043;1.044372;0.375059;-0.000198;10;0.416667;0.00557;1.044444;1;1
0.685231;1.044376;0.416731111;-0.000207777778;0.399024021;-0.000198949208;1.0443136;1.05163646;0.409273246;0.0185763392;1.044376;0.375058;-0.000187;10;0.416667;0.00557;1.044444;1;1
0.690231;1.044379;0.41673;-0.000196666667;0.399021811;-0.000188309672;1.0443202;1.05164025;0.409270713;0.0185878942;1.044379;0.375057;-0.000177;10;0.416667;0.00557;1.044444;1;1
0.695231;1.044383;0.41673;-0.000184444444;0.399020283;-0.000176606134;1.0443275;1.05164519;0.409268791;0.0185983724;1.044383;0.375057;-0.000166;10;0.416667;0.00557;1.044444;1;1
0.700231;1.044387;0.416728889;-0.000173333333;0.399017691;-0.000165966575;1.0443348;1.05164997;0.409265873;0.0186088532;1.044387;0.375056;-0.000156;10;0.416667;0.00557;1.044444;1;1
0.705231;1.04439;0.416727778;-0.000163333333;0.399015481;-0.000156391131;1.0443411;1.05165392;0.409263279;0.0186182922;1.04439;0.375055;-0.000147;10;0.416667;0.00557;1.044444;1;1
0.710231;1.044393;0.416727778;-0.000152222222;0.399014334;-0.00014575186;1.0443471;1.05165787;0.409261742;0.018627731;1.044393;0.375055;-0.000137;10;0.416667;0.00557;1.044444;1;1
0.715231;1.044397;0.416726667;-0.000142222222;0.399011742;-0.000136176399;1.0443541;1.05166167;0.409259209;0.0186371726;1.044397;0.375054;-0.000128;10;0.416667;0.00557;1.044444;1;1
0.720231;1.0444;0.416726667;-0.000133333333;0.399010596;-0.000127665007;1.0443601;1.05166562;0.409256615;0.0186466113;1.0444;0.375054;-0.00012;10;0.416667;0.00557;1.044444;1;1
0.725231;1.044403;0.416725556;-0.000123333333;0.399008386;-0.000118089792;1.0443658;1.05166941;0.409255138;0.0186549962;1.044403;0.375053;-0.000111;10;0.416667;0.00557;1.044444;1;1
0.730231;1.044406;0.416724444;-0.000114444444;0.399006176;-0.000109578502;1.0443715;1.05167336;0.409252545;0.0186633783;1.044406;0.375052;-0.000103;10;0.416667;0.00557;1.044444;1;1
0.735231;1.044408;0.416724444;-0.000105555556;0.399005412;-0.000101067356;1.0443762;1.05167633;0.409251392;0.0186717778;1.044408;0.375052;-9.5e-05;10;0.416667;0.00557;1.044444;1;1
0.740231;1.044411;0.416723333;-9.77777778e-05;0.399003202;-9.36200191e-05;1.0443819;1.05168012;0.409248859;0.0186801625;1.044411;0.375051;-8.8e-05;10;0.416667;0.00557;1.044444;1;1
0.745231;1.044414;0.416723333;-8.88888889e-05;0.399002056;-8.51088638e-05;1.0443873;1.05168308;0.409247706;0.0186875054;1.044414;0.375051;-8e-05;10;0.416667;0.00557;1.044444;1;1
0.750231;1.044416;0.416722222;-8.11111111e-05;0.399000228;-7.76616895e-05;1.0443917;1.05168688;0.409245173;0.0186948335;1.044416;0.37505;-7.3e-05;10;0.416667;0.00557;1.044444;1;1
0.755231;1.044419;0.416722222;-7.33333333e-05;0.398999082;-7.02144765e-05;1.0443968;1.05168984;0.409242963;0.0187021764;1.044419;0.37505;-6.6e-05;10;0.416667;0.00557;1.044444;1;1
0.760231;1.044421;0.416721111;-6.66666667e-05;0.398997254;-6.383122e-05;1.0444012;1.0516928;0.40924181;0.0187084627;1.044421;0.375049;-6e-05;10;0.416667;0.00557;1.044444;1;1
0.765231;1.044424;0.41672;-5.88888889e-05;0.398995044;-5.63840824e-05;1.0444063;1.05169561;0.409239662;0.0187158082;1.044424;0.375048;-5.3e-05;10;0.416667;0.00557;1.044444;1;1
0.770231;1.044426;0.41672;-5.22222222e-05;0.39899428;-5.0000883e-05;1.0444104;1.05169759;0.409238893;0.018722112;1.044426;0.375048;-4.7e-05;10;0.416667;0.00557;1.044444;1;1
0.775231;1.044428;0.416718889;-4.55555556e-05;0.398992452;-4.3617708e-05;1.0444145;1.05170055;0.409236684;0.0187283982;1.044428;0.375047;-4.1e-05;10;0.416667;0.00557;1.044444;1;1
0.780231;1.04443;0.416718889;-3.88888889e-05;0.398991688;-3.72345575e-05;1.0444183;1.05170335;0.409235592;0.0187346872;1.04443;0.375047;-3.5e-05;10;0.416667;0.00557;1.044444;1;1
0.785231;1.044432;0.416717778;-3.33333333e-05;0.39898986;-3.19152739e-05;1.0444221;1.05170533;0.409233766;0.0187399344;1.044432;0.375046;-3e-05;10;0.416667;0.00557;1.044444;1;1
0.790231;1.044434;0.416717778;-2.66666667e-05;0.398989096;-2.55321702e-05;1.0444259;1.05170829;0.409232613;0.018745164;1.044434;0.375046;-2.4e-05;10;0.416667;0.00557;1.044444;1;1
0.795231;1.044436;0.416716667;-2.11111111e-05;0.398987268;-2.02129294e-05;1.0444297;1.05171011;0.409230849;0.018750414;1.044436;0.375045;-1.9e-05;10;0.416667;0.00557;1.044444;1;1
0.800276;1.044437;0.416716667;-1.55555556e-05;0.398986886;-1.48937232e-05;1.0444322;1.05171209;0.409230081;0.0187556612;1.044437;0.375045;-1.4e-05;10;0.416667;0.00557;1.044444;1;1
0.805276;1.044439;0.416715556;-1.11111111e-05;0.398985059;-1.06383533e-05;1.0444357;1.05171505;0.409227871;0.0187608907;1.044439;0.375044;-1e-05;10;0.416667;0.00557;1.044444;1;1
0.810276;1.044441;0.416715556;-5.55555556e-06;0.398984295;-5.31916648e-06;1.0444392;1.05171687;0.409227164;0.0187650842;1.044441;0.375044;-5e-06;10;0.416667;0.00557;1.044444;1;1
0.815276;1.044442;0.416714444;-1.11111111e-06;0.398982849;-1.06383228e-06;1.0444417;1.05171884;0.409225339;0.0187703313;1.044442;0.375043;-1e-06;10;0.416667;0.00557;1.044444;1;1
0.820276;1.044444;0.416714444;4.44444444e-06;0.398982085;4.25532096e-06;1.0444452;1.05172082;0.40922457;0.0187745219;1.044444;0.375043;4e-06;10;0.416667;0.00557;1.044444;1;1
0.825276;1.044445;0.416713333;8.88888889e-06;0.398980639;8.51063377e-06;1.0444474;1.05172181;0.409223129;0.0187787301;1.044445;0.375042;8e-06;10;0.416667;0.00557;1.044444;1;1
0.830245;1.044447;0.416713333;1.22222222e-05;0.398979875;1.1702099e-05;1.0444509;1.05172363;0.409222421;0.0187818671;1.044447;0.375042;1.1e-05;10;0.416667;0.00557;1.044444;1;1
0.836757;1.044448;0.416712222;1.77777778e-05;0.398978429;1.70212187e-05;1.0444534;1.0517256;0.409220596;0.0187871141;1.044448;0.375041;1.6e-05;10;0.416667;0.00557;1.044444;1;1
0.840757;1.044449;0.416712222;2.11111111e-05;0.398978047;2.02126778e-05;1.0444553;1.05172758;0.409219828;0.0187902482;1.044449;0.375041;1.9e-05;10;0.416667;0.00557;1.044444;1;1
0.845757;1.044451;0.416711111;2.44444444e-05;0.398976219;2.34041084e-05;1.0444585;1.05172856;0.409218387;0.0187934;1.044451;0.37504;2.2e-05;10;0.416667;0.00557;1.044444;1;1
0.850757;1.044452;0.416711111;2.77777778e-05;0.398975837;2.65955523e-05;1.0444604;1.05173038;0.409217679;0.0187965368;1.044452;0.37504;2.5e-05;10;0.416667;0.00557;1.044444;1;1
0.856757;1.044453;0.41671;3.22222222e-05;0.398974391;3.08508111e-05;1.0444626;1.05173137;0.409216239;0.018800745;1.044453;0.375039;2.9e-05;10;0.416667;0.00557;1.044444;1;1
0.860757;1.044454;0.41671;3.44444444e-05;0.398974009;3.29784217e-05;1.0444645;1.05173236;0.409215854;0.0188028403;1.044454;0.375039;3.1e-05;10;0.416667;0.00557;1.044444;1;1
0.865757;1.044455;0.416708889;3.77777778e-05;0.398972564;3.61698472e-05;1.0444664;1.05173433;0.409214029;0.0188059743;1.044455;0.375038;3.4e-05;10;0.416667;0.00557;1.044444;1;1
0.872757;1.044456;0.416708889;4.22222222e-05;0.398972182;4.04250847e-05;1.0444686;1.05173516;0.409213706;0.0188091288;1.044456;0.375038;3.8e-05;10;0.416667;0.00557;1.044444;1;1
0.875757;1.044457;0.416708889;4.33333333e-05;0.3989718;4.1488863e-05;1.0444699;1.05173615;0.409213322;0.0188112241;1.044457;0.375038;3.9e-05;10;0.416667;0.00557;1.044444;1;1
0.880757;1.044457;0.416707778;4.55555556e-05;0.398970736;4.3616497e-05;1.0444708;1.05173714;0.409211881;0.0188133193;1.044457;0.375037;4.1e-05;10;0.416667;0.00557;1.044444;1;1
0.885757;1.044458;0.416707778;4.88888889e-05;0.398970354;4.68079031e-05;1.0444724;1.05173813;0.409211497;0.0188154146;1.044458;0.375037;4.4e-05;10;0.416667;0.00557;1.044444;1;1
0.890757;1.044459;0.416706667;5.11111111e-05;0.398968908;4.89354882e-05;1.0444743;1.05173896;0.409210117;0.0188175126;1.044459;0.375036;4.6e-05;10;0.416667;0.00557;1.044444;1;1
0.895757;1.04446;0.416706667;5.33333333e-05;0.398968526;5.10630693e-05;1.0444759;1.05173995;0.409209733;0.0188196078;1.04446;0.375036;4.8e-05;10;0.416667;0.00557;1.044444;1;1
0.900757;1.04446;0.416705556;5.44444444e-05;0.398967462;5.21268832e-05;1.0444765;1.05174093;0.409209348;0.0188217031;1.04446;0.375035;4.9e-05;10;0.416667;0.00557;1.044444;1;1
0.905757;1.044461;0.416705556;5.66666667e-05;0.39896708;5.42544592e-05;1.0444781;1.05174192;0.409207908;0.0188237983;1.044461;0.375035;5.1e-05;10;0.416667;0.00557;1.044444;1;1
0.910757;1.044462;0.416705556;5.88888889e-05;0.398966698;5.6382031e-05;1.0444797;1.05174192;0.409207908;0.0188248547;1.044462;0.375035;5.3e-05;10;0.416667;0.00557;1.044444;1;1
0.915757;1.044462;0.416704444;6e-05;0.398965634;5.74458429e-05;1.04448;1.05174275;0.409206528;0.0188269527;1.044462;0.375034;5.4e-05;10;0.416667;0.00557;1.044444;1;1
0.922757;1.044463;0.416704444;6.22222222e-05;0.398965252;5.95734097e-05;1.0444819;1.05174374;0.409206143;0.018829048;1.044463;0.375034;5.6e-05;10;0.416667;0.00557;1.044444;1;1
0.925757;1.044463;0.416704444;6.33333333e-05;0.398965252;6.06372206e-05;1.0444819;1.05174374;0.409206143;0.018829048;1.044463;0.375034;5.7e-05;10;0.416667;0.00557;1.044444;1;1
0.930757;1.044464;0.416703333;6.44444444e-05;0.398963807;6.17009724e-05;1.0444835;1.05174473;0.409204703;0.0188300867;1.044464;0.375033;5.8e-05;10;0.416667;0.00557;1.044444;1;1
0.935757;1.044464;0.416703333;6.55555556e-05;0.398963807;6.27647823e-05;1.0444838;1.05174572;0.409204318;0.0188321819;1.044464;0.375033;5.9e-05;10;0.416667;0.00557;1.044444;1;1
0.940757;1.044464;0.416702222;6.66666667e-05;0.398962743;6.38285921e-05;1.0444841;1.05174556;0.409203323;0.0188332412;1.044464;0.375032;6e-05;10;0.416667;0.00557;1.044444;1;1
0.945757;1.044465;0.416702222;6.77777778e-05;0.398962361;6.48923399e-05;1.0444854;1.05174556;0.409203323;0.0188332412;1.044465;0.375032;6.1e-05;10;0.416667;0.00557;1.044444;1;1
0.951757;1.044465;0.416702222;6.88888889e-05;0.398962361;6.59561487e-05;1.0444857;1.05174655;0.409202939;0.0188342799;1.044465;0.375032;6.2e-05;10;0.416667;0.00557;1.044444;1;1
0.958757;1.044465;0.416701111;7e-05;0.398961297;6.70199576e-05;1.044486;1.05174655;0.409201882;0.0188353364;1.044465;0.375031;6.3e-05;10;0.416667;0.00557;1.044444;1;1
0.967757;1.044466;0.416701111;7.11111111e-05;0.398960915;6.80837013e-05;1.0444876;1.05174753;0.409201498;0.0188363751;1.044466;0.375031;6.4e-05;10;0.416667;0.00557;1.044444;1;1
0.977757;1.044466;0.4167;7.22222222e-05;0.398959851;6.91475091e-05;1.0444879;1.05174738;0.409200502;0.0188374344;1.044466;0.37503;6.5e-05;10;0.416667;0.00557;1.044444;1;1
0.980757;1.044466;0.4167;7.33333333e-05;0.398959851;7.02113169e-05;1.0444879;1.05174837;0.409200118;0.0188384731;1.044466;0.37503;6.6e-05;10;0.416667;0.00557;1.044444;1;1
0.985757;1.044466;0.416698889;7.33333333e-05;0.398958787;7.02113169e-05;1.0444879;1.05174837;0.409199062;0.0188384731;1.044466;0.375029;6.6e-05;10;0.416667;0.00557;1.044444;1;1
0.991757;1.044467;0.416698889;7.33333333e-05;0.398958405;7.02112497e-05;1.0444892;1.05174837;0.409199062;0.0188384731;1.044467;0.375029;6.6e-05;10;0.416667;0.00557;1.044444;1;1
1.000757;1.044467;0.416698889;7.33333333e-05;0.398958405;7.02112497e-05;1.0444892;1.05174837;0.409199062;0.0188384731;1.044467;0.375029;6.6e-05;10;0.416667;0.00557;1.044444;1;1
1.013757;1.044467;0.416697778;7.44444444e-05;0.398957342;7.12750565e-05;1.0444892;1.05174821;0.409198066;0.0188384759;1.044467;0.375028;6.7e-05;10;0.416667;0.00557;1.044444;1;1
1.018757;1.044467;0.416697778;7.33333333e-05;0.398957342;7.02112497e-05;1.0444892;1.05174821;0.409198066;0.0188384759;1.044467;0.375028;6.6e-05;10;0.416667;0.00557;1.044444;1;1
1.020757;1.044467;0.416696667;7.33333333e-05;0.398956278;7.02112497e-05;1.0444892;1.05174821;0.40919701;0.0188384759;1.044467;0.375027;6.6e-05;10;0.416667;0.00557;1.044444;1;1
1.035757;1.044467;0.416696667;7.33333333e-05;0.398956278;7.02112497e-05;1.0444889;1.05174821;0.40919701;0.0188384759;1.044467;0.375027;6.6e-05;10;0.416667;0.00557;1.044444;1;1
1.040757;1.044466;0.416695556;7.22222222e-05;0.398955596;6.91475091e-05;1.0444879;1.05174821;0.409195953;0.0188374195;1.044466;0.375026;6.5e-05;10;0.416667;0.00557;1.044444;1;1
1.049757;1.044466;0.416695556;7.22222222e-05;0.398955596;6.91475091e-05;1.0444876;1.05174821;0.409195953;0.0188374195;1.044466;0.375026;6.5e-05;10;0.416667;0.00557;1.044444;1;1
1.050757;1.044466;0.416695556;7.22222222e-05;0.398955596;6.91475091e-05;1.0444876;1.05174821;0.409195953;0.0188363631;1.044466;0.375026;6.5e-05;10;0.416667;0.00557;1.044444;1;1
1.057757;1.044466;0.416695556;7.11111111e-05;0.398955596;6.80837013e-05;1.0444873;1.05174706;0.409196399;0.0188363835;1.044466;0.375026;6.4e-05;10;0.416667;0.00557;1.044444;1;1
1.060757;1.044466;0.416694444;7.11111111e-05;0.398954532;6.80837013e-05;1.0444873;1.05174706;0.409195342;0.0188363835;1.044466;0.375025;6.4e-05;10;0.416667;0.00557;1.044444;1;1
1.070757;1.044466;0.416694444;7e-05;0.398954532;6.70198934e-05;1.044487;1.05174706;0.409195342;0.0188353271;1.044466;0.375025;6.3e-05;10;0.416667;0.00557;1.044444;1;1
1.077757;1.044465;0.416694444;6.88888889e-05;0.398954914;6.59561487e-05;1.0444857;1.05174706;0.409195342;0.0188342707;1.044465;0.375025;6.2e-05;10;0.416667;0.00557;1.044444;1;1
1.080757;1.044465;0.416694444;6.88888889e-05;0.398954914;6.59561487e-05;1.0444857;1.05174608;0.40919467;0.0188332319;1.044465;0.375025;6.2e-05;10;0.416667;0.00557;1.044444;1;1
1.086757;1.044465;0.416693333;6.77777778e-05;0.39895385;6.48923399e-05;1.0444854;1.05174608;0.40919467;0.0188332319;1.044465;0.375024;6.1e-05;10;0.416667;0.00557;1.044444;1;1
1.090757;1.044465;0.416693333;6.66666667e-05;0.39895385;6.3828531e-05;1.0444851;1.05174608;0.40919467;0.0188321755;1.044465;0.375024;6e-05;10;0.416667;0.00557;1.044444;1;1
1.095757;1.044465;0.416693333;6.66666667e-05;0.39895385;6.3828531e-05;1.0444848;1.05174608;0.40919467;0.018831119;1.044465;0.375024;6e-05;10;0.416667;0.00557;1.044444;1;1
1.100757;1.044464;0.416693333;6.55555556e-05;0.398954232;6.27647823e-05;1.0444838;1.05174509;0.409195054;0.0188311367;1.044464;0.375024;5.9e-05;10;0.416667;0.00557;1.044444;1;1
1.107757;1.044464;0.416692222;6.44444444e-05;0.398953169;6.17009724e-05;1.0444832;1.05174509;0.409193998;0.0188300803;1.044464;0.375023;5.8e-05;10;0.416667;0.00557;1.044444;1;1
1.110757;1.044464;0.416692222;6.44444444e-05;0.398953169;6.17009724e-05;1.0444832;1.05174493;0.409194059;0.0188290266;1.044464;0.375023;5.8e-05;10;0.416667;0.00557;1.044444;1;1
1.115757;1.044463;0.416692222;6.33333333e-05;0.398953551;6.06372206e-05;1.0444819;1.05174395;0.409194443;0.0188279878;1.044463;0.375023;5.7e-05;10;0.416667;0.00557;1.044444;1;1
1.122757;1.044463;0.416692222;6.22222222e-05;0.398953551;5.95734097e-05;1.0444816;1.05174395;0.409194443;0.0188269314;1.044463;0.375023;5.6e-05;10;0.416667;0.00557;1.044444;1;1
1.125757;1.044463;0.416692222;6.11111111e-05;0.398953551;5.85095988e-05;1.0444813;1.05174395;0.409194443;0.0188269314;1.044463;0.375023;5.5e-05;10;0.416667;0.00557;1.044444;1;1
1.132757;1.044463;0.416691111;6e-05;0.398952487;5.74457879e-05;1.044481;1.05174296;0.409193771;0.0188248362;1.044463;0.375022;5.4e-05;10;0.416667;0.00557;1.044444;1;1
1.135757;1.044462;0.416691111;5.88888889e-05;0.398952869;5.6382031e-05;1.0444797;1.05174296;0.409193771;0.0188248362;1.044462;0.375022;5.3e-05;10;0.416667;0.00557;1.044444;1;1
1.140757;1.044462;0.416691111;5.88888889e-05;0.398952869;5.6382031e-05;1.0444794;1.05174197;0.409194155;0.0188237974;1.044462;0.375022;5.3e-05;10;0.416667;0.00557;1.044444;1;1
1.145757;1.044462;0.416691111;5.77777778e-05;0.398952869;5.53182191e-05;1.0444791;1.05174197;0.409194155;0.018822741;1.044462;0.375022;5.2e-05;10;0.416667;0.00557;1.044444;1;1
1.150757;1.044461;0.416691111;5.66666667e-05;0.398953251;5.42544592e-05;1.0444778;1.05174197;0.409194155;0.0188216845;1.044461;0.375022;5.1e-05;10;0.416667;0.00557;1.044444;1;1
1.155757;1.044461;0.41669;5.55555556e-05;0.398952187;5.31906462e-05;1.0444775;1.05174098;0.409193483;0.0188206457;1.044461;0.375021;5e-05;10;0.416667;0.00557;1.044444;1;1
1.162757;1.044461;0.41669;5.44444444e-05;0.398952187;5.21268333e-05;1.0444772;1.05174098;0.409193483;0.0188195893;1.044461;0.375021;4.9e-05;10;0.416667;0.00557;1.044444;1;1
1.165757;1.04446;0.41669;5.33333333e-05;0.398952569;5.10630693e-05;1.0444759;1.05174098;0.409193483;0.0188185328;1.04446;0.375021;4.8e-05;10;0.416667;0.00557;1.044444;1;1
1.170757;1.04446;0.41669;5.22222222e-05;0.398952569;4.99992553e-05;1.0444756;1.05173999;0.409193867;0.0188174941;1.04446;0.375021;4.7e-05;10;0.416667;0.00557;1.044444;1;1
1.175757;1.04446;0.41669;5.11111111e-05;0.398952569;4.89354414e-05;1.0444753;1.05173999;0.409193867;0.0188174941;1.04446;0.375021;4.6e-05;10;0.416667;0.00557;1.044444;1;1
1.180757;1.044459;0.41669;5e-05;0.398952951;4.78716733e-05;1.044474;1.05173885;0.409193256;0.0188164581;1.044459;0.375021;4.5e-05;10;0.416667;0.00557;1.044444;1;1
1.185757;1.044459;0.416688889;4.88888889e-05;0.398951887;4.68078583e-05;1.0444737;1.05173885;0.409193256;0.0188154016;1.044459;0.37502;4.4e-05;10;0.416667;0.00557;1.044444;1;1
1.190757;1.044459;0.416688889;4.77777778e-05;0.398951887;4.57440434e-05;1.0444734;1.05173786;0.40919364;0.0188143629;1.044459;0.37502;4.3e-05;10;0.416667;0.00557;1.044444;1;1
1.195757;1.044458;0.416688889;4.66666667e-05;0.398952269;4.46802712e-05;1.0444721;1.05173786;0.40919364;0.0188133064;1.044458;0.37502;4.2e-05;10;0.416667;0.00557;1.044444;1;1
1.200757;1.044458;0.416688889;4.55555556e-05;0.398952269;4.36164552e-05;1.0444718;1.05173786;0.40919364;0.0188122499;1.044458;0.37502;4.1e-05;10;0.416667;0.00557;1.044444;1;1
1.205757;1.044458;0.416688889;4.44444444e-05;0.398952269;4.25526392e-05;1.0444715;1.05173688;0.409192968;0.0188112112;1.044458;0.37502;4e-05;10;0.416667;0.00557;1.044444;1;1
1.210757;1.044457;0.416688889;4.33333333e-05;0.398952651;4.1488863e-05;1.0444699;1.05173688;0.409192968;0.0188101547;1.044457;0.37502;3.9e-05;10;0.416667;0.00557;1.044444;1;1
1.215757;1.044457;0.416687778;4.22222222e-05;0.398951587;4.0425046e-05;1.0444696;1.05173589;0.409193352;0.0188080595;1.044457;0.375019;3.8e-05;10;0.416667;0.00557;1.044444;1;1
1.220757;1.044457;0.416687778;4.11111111e-05;0.398951587;3.9361229e-05;1.0444693;1.05173589;0.409193352;0.018807003;1.044457;0.375019;3.7e-05;10;0.416667;0.00557;1.044444;1;1
1.225757;1.044456;0.416687778;4e-05;0.398951969;3.82974486e-05;1.044468;1.0517349;0.409193736;0.0188059642;1.044456;0.375019;3.6e-05;10;0.416667;0.00557;1.044444;1;1
1.230757;1.044456;0.416687778;3.88888889e-05;0.398951969;3.72336306e-05;1.0444677;1.0517349;0.409193736;0.0188049078;1.044456;0.375019;3.5e-05;10;0.416667;0.00557;1.044444;1;1
1.235757;1.044456;0.416687778;3.77777778e-05;0.398951969;3.61698126e-05;1.0444674;1.05173391;0.409193064;0.018803869;1.044456;0.375019;3.4e-05;10;0.416667;0.00557;1.044444;1;1
1.240757;1.044455;0.416687778;3.66666667e-05;0.398952351;3.51060282e-05;1.0444661;1.05173391;0.409193064;0.0188028125;1.044455;0.375019;3.3e-05;10;0.416667;0.00557;1.044444;1;1
1.245757;1.044455;0.416686667;3.55555556e-05;0.398951287;3.40422091e-05;1.0444658;1.05173391;0.409193064;0.018801756;1.044455;0.375018;3.2e-05;10;0.416667;0.00557;1.044444;1;1
1.250757;1.044455;0.416686667;3.44444444e-05;0.398951287;3.29783901e-05;1.0444652;1.05173292;0.409193448;0.0188007172;1.044455;0.375018;3.1e-05;10;0.416667;0.00557;1.044444;1;1
1.255757;1.044454;0.416686667;3.33333333e-05;0.398951669;3.19146016e-05;1.0444639;1.05173292;0.409193448;0.0187996608;1.044454;0.375018;3e-05;10;0.416667;0.00557;1.044444;1;1
1.262757;1.044454;0.416686667;3.22222222e-05;0.398951669;3.08507816e-05;1.0444636;1.05173194;0.409193833;0.018798622;1.044454;0.375018;2.9e-05;10;0.416667;0.00557;1.044444;1;1
1.265757;1.044454;0.416686667;3.11111111e-05;0.398951669;2.97869615e-05;1.0444633;1.05173194;0.409193833;0.0187975655;1.044454;0.375018;2.8e-05;10;0.416667;0.00557;1.044444;1;1
1.270757;1.044453;0.416686667;3e-05;0.398952051;2.8723169e-05;1.044462;1.05173079;0.409193221;0.0187965295;1.044453;0.375018;2.7e-05;10;0.416667;0.00557;1.044444;1;1
1.278757;1.044453;0.416685556;2.77777778e-05;0.398950987;2.65955268e-05;1.0444614;1.05173079;0.409193221;0.0187954731;1.044453;0.375017;2.5e-05;10;0.416667;0.00557;1.044444;1;1
1.280757;1.044452;0.416685556;2.77777778e-05;0.398951369;2.65955523e-05;1.0444604;1.05173079;0.409193221;0.0187944166;1.044452;0.375017;2.5e-05;10;0.416667;0.00557;1.044444;1;1
1.286757;1.044452;0.416685556;2.66666667e-05;0.398951369;2.55317302e-05;1.0444598;1.0517298;0.409193606;0.0187933778;1.044452;0.375017;2.4e-05;10;0.416667;0.00557;1.044444;1;1
1.292757;1.044452;0.416685556;2.55555556e-05;0.398951369;2.44679081e-05;1.0444595;1.0517298;0.409193606;0.0187923213;1.044452;0.375017;2.3e-05;10;0.416667;0.00557;1.044444;1;1
1.295757;1.044451;0.416685556;2.44444444e-05;0.398951751;2.34041084e-05;1.0444582;1.05172882;0.40919399;0.0187912825;1.044451;0.375017;2.2e-05;10;0.416667;0.00557;1.044444;1;1
1.300757;1.044451;0.416685556;2.33333333e-05;0.398951751;2.23402853e-05;1.0444579;1.05172882;0.409192934;0.0187902261;1.044451;0.375017;2.1e-05;10;0.416667;0.00557;1.044444;1;1
1.305757;1.044451;0.416685556;2.22222222e-05;0.398951751;2.12764622e-05;1.0444576;1.05172783;0.409193318;0.0187891872;1.044451;0.375017;2e-05;10;0.416667;0.00557;1.044444;1;1
1.310757;1.04445;0.416684444;2.11111111e-05;0.398951069;2.02126584e-05;1.0444563;1.05172783;0.409193318;0.0187881308;1.04445;0.375016;1.9e-05;10;0.416667;0.00557;1.044444;1;1
1.315757;1.04445;0.416684444;2e-05;0.398951069;1.91488343e-05;1.044456;1.05172783;0.409193318;0.0187870743;1.04445;0.375016;1.8e-05;10;0.416667;0.00557;1.044444;1;1
1.322757;1.04445;0.416684444;1.88888889e-05;0.398951069;1.80850102e-05;1.0444557;1.05172684;0.409193702;0.0187860355;1.04445;0.375016;1.7e-05;10;0.416667;0.00557;1.044444;1;1
1.325757;1.044449;0.416684444;1.77777778e-05;0.398951451;1.70212024e-05;1.0444544;1.05172684;0.409193702;0.018784979;1.044449;0.375016;1.6e-05;10;0.416667;0.00557;1.044444;1;1
1.330757;1.044449;0.416684444;1.66666667e-05;0.398951451;1.59573772e-05;1.0444541;1.05172585;0.409194086;0.0187849967;1.044449;0.375016;1.5e-05;10;0.416667;0.00557;1.044444;1;1
1.335757;1.044449;0.416684444;1.55555556e-05;0.398951451;1.48935521e-05;1.0444538;1.05172585;0.409194086;0.0187839402;1.044449;0.375016;1.4e-05;10;0.416667;0.00557;1.044444;1;1
1.340757;1.044448;0.416684444;1.44444444e-05;0.398951833;1.38297402e-05;1.0444525;1.05172585;0.40919303;0.0187828837;1.044448;0.375016;1.3e-05;10;0.416667;0.00557;1.044444;1;1
1.345757;1.044448;0.416684444;1.33333333e-05;0.398951833;1.2765914e-05;1.0444522;1.05172487;0.409193414;0.0187818449;1.044448;0.375016;1.2e-05;10;0.416667;0.00557;1.044444;1;1
1.350757;1.044448;0.416683333;1.33333333e-05;0.39895077;1.2765914e-05;1.0444519;1.05172487;0.409193414;0.0187807884;1.044448;0.375015;1.2e-05;10;0.416667;0.00557;1.044444;1;1
1.355757;1.044448;0.416683333;1.22222222e-05;0.39895077;1.17020878e-05;1.0444516;1.05172388;0.409193798;0.0187797496;1.044448;0.375015;1.1e-05;10;0.416667;0.00557;1.044444;1;1
1.363757;1.044447;0.416683333;1e-05;0.398951152;9.57444466e-06;1.04445;1.05172388;0.409193798;0.0187786931;1.044447;0.375015;9e-06;10;0.416667;0.00557;1.044444;1;1
1.365757;1.044447;0.416683333;1e-05;0.398951152;9.57444466e-06;1.04445;1.05172388;0.409193798;0.0187776367;1.044447;0.375015;9e-06;10;0.416667;0.00557;1.044444;1;1
1.371757;1.044447;0.416683333;8.88888889e-06;0.398951152;8.51061747e-06;1.0444497;1.05172289;0.409194183;0.0187765978;1.044447;0.375015;8e-06;10;0.416667;0.00557;1.044444;1;1
1.375757;1.044446;0.416683333;7.77777778e-06;0.398951533;7.44679742e-06;1.0444484;1.05172289;0.409194183;0.0187755414;1.044446;0.375015;7e-06;10;0.416667;0.00557;1.044444;1;1
1.380757;1.044446;0.416683333;6.66666667e-06;0.398951533;6.38296922e-06;1.0444481;1.0517219;0.40919351;0.018775559;1.044446;0.375015;6e-06;10;0.416667;0.00557;1.044444;1;1
1.386757;1.044446;0.416683333;5.55555556e-06;0.398951533;5.31914101e-06;1.0444478;1.0517219;0.40919351;0.0187745025;1.044446;0.375015;5e-06;10;0.416667;0.00557;1.044444;1;1
1.390757;1.044445;0.416682222;5.55555556e-06;0.398950852;5.31914611e-06;1.0444465;1.0517219;0.40919351;0.0187734461;1.044445;0.375014;5e-06;10;0.416667;0.00557;1.044444;1;1
1.396757;1.044445;0.416682222;4.44444444e-06;0.398950852;4.25531689e-06;1.0444462;1.05172076;0.409193956;0.01877241;1.044445;0.375014;4e-06;10;0.416667;0.00557;1.044444;1;1
1.402757;1.044445;0.416682222;3.33333333e-06;0.398950852;3.19148766e-06;1.0444459;1.05172076;0.409193956;0.0187713536;1.044445;0.375014;3e-06;10;0.416667;0.00557;1.044444;1;1
1.405757;1.044445;0.416682222;2.22222222e-06;0.398950852;2.12765844e-06;1.0444456;1.05172076;0.409193956;0.0187702971;1.044445;0.375014;2e-06;10;0.416667;0.00557;1.044444;1;1
1.410757;1.044444;0.416682222;1.11111111e-06;0.398951234;1.06383024e-06;1.0444446;1.05171977;0.40919434;0.0187703147;1.044444;0.375014;1e-06;10;0.416667;0.00557;1.044444;1;1
1.415757;1.044444;0.416682222;1.11111111e-06;0.398951234;1.06383024e-06;1.0444443;1.05171977;0.40919434;0.0187692582;1.044444;0.375014;1e-06;10;0.416667;0.00557;1.044444;1;1
1.420757;1.044444;0.416682222;-0;0.398951234;0;1.044444;1.05171977;0.40919434;0.0187682018;1.044444;0.375014;-0;10;0.416667;0.00557;1.044444;1;1
1.425252;1.044444;0.416682222;-1.11111111e-06;0.398951234;-1.06383024e-06;1.0444437;1.05171878;0.409193668;0.0187671629;1.044444;0.375014;-1e-06;10;0.416667;0.00557;1.044444;1;1
1.430252;1.044443;0.416682222;-2.22222222e-06;0.398951616;-2.12766252e-06;1.0444424;1.05171878;0.409193668;0.0187671629;1.044443;0.375014;-2e-06;10;0.416667;0.00557;1.044444;1;1
1.436252;1.044443;0.416682222;-2.22222222e-06;0.398951616;-2.12766252e-06;1.0444421;1.05171878;0.409193668;0.0187661065;1.044443;0.375014;-2e-06;10;0.416667;0.00557;1.044444;1;1
1.443252;1.044443;0.416681111;-3.33333333e-06;0.398950552;-3.19149378e-06;1.0444418;1.0517178;0.409194052;0.0187650676;1.044443;0.375013;-3e-06;10;0.416667;0.00557;1.044444;1;1
1.445252;1.044443;0.416681111;-4.44444444e-06;0.398950552;-4.25532503e-06;1.0444418;1.0517178;0.409194052;0.0187650676;1.044443;0.375013;-4e-06;10;0.416667;0.00557;1.044444;1;1
1.450252;1.044442;0.416681111;-4.44444444e-06;0.398950934;-4.25532911e-06;1.0444405;1.0517178;0.409194052;0.0187640111;1.044442;0.375013;-4e-06;10;0.416667;0.00557;1.044444;1;1
1.455252;1.044442;0.416681111;-5.55555556e-06;0.398950934;-5.31916139e-06;1.0444402;1.05171681;0.409194436;0.0187629723;1.044442;0.375013;-5e-06;10;0.416667;0.00557;1.044444;1;1
1.460252;1.044442;0.416681111;-6.66666667e-06;0.398950934;-6.38299366e-06;1.0444402;1.05171681;0.409194436;0.0187619158;1.044442;0.375013;-6e-06;10;0.416667;0.00557;1.044444;1;1
1.465252;1.044442;0.416681111;-6.66666667e-06;0.398950934;-6.38299366e-06;1.0444399;1.05171681;0.409194436;0.0187619158;1.044442;0.375013;-6e-06;10;0.416667;0.00557;1.044444;1;1
1.470252;1.044441;0.416681111;-7.77777778e-06;0.398951316;-7.44683307e-06;1.0444386;1.05171681;0.40919338;0.0187608593;1.044441;0.375013;-7e-06;10;0.416667;0.00557;1.044444;1;1
1.475252;1.044441;0.416681111;-8.88888889e-06;0.398951316;-8.51066636e-06;1.0444383;1.05171582;0.409193764;0.0187598205;1.044441;0.375013;-8e-06;10;0.416667;0.00557;1.044444;1;1
1.480252;1.044441;0.416681111;-8.88888889e-06;0.398951316;-8.51066636e-06;1.0444383;1.05171582;0.409193764;0.0187598205;1.044441;0.375013;-8e-06;10;0.416667;0.00557;1.044444;1;1
1.488252;1.044441;0.416681111;-1e-05;0.398951316;-9.57449966e-06;1.044438;1.05171582;0.409193764;0.018758764;1.044441;0.375013;-9e-06;10;0.416667;0.00557;1.044444;1;1
1.490252;1.04444;0.41668;-1.11111111e-05;0.398950634;-1.06383431e-05;1.0444367;1.05171582;0.409193764;0.018758764;1.04444;0.375012;-1e-05;10;0.416667;0.00557;1.044444;1;1
1.497252;1.04444;0.41668;-1.11111111e-05;0.398950634;-1.06383431e-05;1.0444364;1.05171483;0.409194148;0.0187577251;1.04444;0.375012;-1e-05;10;0.416667;0.00557;1.044444;1;1
1.500252;1.04444;0.41668;-1.22222222e-05;0.398950634;-1.17021775e-05;1.0444364;1.05171483;0.409194148;0.0187566687;1.04444;0.375012;-1.1e-05;10;0.416667;0.00557;1.044444;1;1
1.505366;1.04444;0.41668;-1.22222222e-05;0.398950634;-1.17021775e-05;1.0444361;1.05171483;0.409194148;0.0187566687;1.04444;0.375012;-1.1e-05;10;0.416667;0.00557;1.044444;1;1
1.510366;1.04444;0.41668;-1.33333333e-05;0.398950634;-1.27660118e-05;1.0444361;1.05171385;0.409194533;0.0187556298;1.04444;0.375012;-1.2e-05;10;0.416667;0.00557;1.044444;1;1
1.515366;1.044439;0.41668;-1.44444444e-05;0.398951016;-1.38298593e-05;1.0444348;1.05171385;0.409194533;0.0187556298;1.044439;0.375012;-1.3e-05;10;0.416667;0.00557;1.044444;1;1
1.520366;1.044439;0.41668;-1.44444444e-05;0.398951016;-1.38298593e-05;1.0444345;1.05171385;0.409194533;0.0187545733;1.044439;0.375012;-1.3e-05;10;0.416667;0.00557;1.044444;1;1
1.526366;1.044439;0.41668;-1.55555556e-05;0.398951016;-1.48936947e-05;1.0444345;1.05171385;0.409193476;0.0187545733;1.044439;0.375012;-1.4e-05;10;0.416667;0.00557;1.044444;1;1
1.531366;1.044439;0.41668;-1.55555556e-05;0.398951016;-1.48936947e-05;1.0444342;1.05171385;0.409193476;0.0187535169;1.044439;0.375012;-1.4e-05;10;0.416667;0.00557;1.044444;1;1
1.535366;1.044439;0.41668;-1.66666667e-05;0.398951016;-1.595753e-05;1.0444342;1.05171286;0.40919386;0.0187535345;1.044439;0.375012;-1.5e-05;10;0.416667;0.00557;1.044444;1;1
1.542366;1.044439;0.41668;-1.66666667e-05;0.398951016;-1.595753e-05;1.0444339;1.05171286;0.40919386;0.018752478;1.044439;0.375012;-1.5e-05;10;0.416667;0.00557;1.044444;1;1
1.545366;1.044438;0.41668;-1.77777778e-05;0.398951398;-1.70213816e-05;1.0444329;1.05171286;0.40919386;0.018752478;1.044438;0.375012;-1.6e-05;10;0.416667;0.00557;1.044444;1;1
1.554366;1.044438;0.416678889;-1.77777778e-05;0.398950334;-1.70213816e-05;1.0444326;1.0517127;0.409193921;0.0187514243;1.044438;0.375011;-1.6e-05;10;0.416667;0.00557;1.044444;1;1
1.555366;1.044438;0.416678889;-1.88888889e-05;0.398950334;-1.8085218e-05;1.0444326;1.0517127;0.409193921;0.0187514243;1.044438;0.375011;-1.7e-05;10;0.416667;0.00557;1.044444;1;1
1.565366;1.044438;0.416678889;-1.88888889e-05;0.398950334;-1.8085218e-05;1.0444323;1.05171171;0.409194306;0.0187503854;1.044438;0.375011;-1.7e-05;10;0.416667;0.00557;1.044444;1;1
1.574366;1.044438;0.416678889;-2e-05;0.398950334;-1.91490543e-05;1.044432;1.05171171;0.409194306;0.018749329;1.044438;0.375011;-1.8e-05;10;0.416667;0.00557;1.044444;1;1
1.575366;1.044437;0.416678889;-2e-05;0.398950716;-1.91490727e-05;1.044431;1.05171171;0.409194306;0.018749329;1.044437;0.375011;-1.8e-05;10;0.416667;0.00557;1.044444;1;1
1.580366;1.044437;0.416678889;-2.11111111e-05;0.398950716;-2.021291e-05;1.0444307;1.05171171;0.409194306;0.0187482725;1.044437;0.375011;-1.9e-05;10;0.416667;0.00557;1.044444;1;1
1.589366;1.044437;0.416678889;-2.11111111e-05;0.398950716;-2.021291e-05;1.0444304;1.05171073;0.409193633;0.0187482901;1.044437;0.375011;-1.9e-05;10;0.416667;0.00557;1.044444;1;1
1.590366;1.044437;0.416678889;-2.22222222e-05;0.398950716;-2.12767474e-05;1.0444304;1.05171073;0.409193633;0.0187482901;1.044437;0.375011;-2e-05;10;0.416667;0.00557;1.044444;1;1
1.602366;1.044437;0.416678889;-2.22222222e-05;0.398950716;-2.12767474e-05;1.0444301;1.05171073;0.409193633;0.0187472336;1.044437;0.375011;-2e-05;10;0.416667;0.00557;1.044444;1;1
1.605366;1.044437;0.416678889;-2.33333333e-05;0.398950716;-2.23405848e-05;1.0444301;1.05171073;0.409193633;0.0187472336;1.044437;0.375011;-2.1e-05;10;0.416667;0.00557;1.044444;1;1
1.612366;1.044437;0.416677778;-2.33333333e-05;0.398949652;-2.23405848e-05;1.0444301;1.05171073;0.409193633;0.0187461771;1.044437;0.37501;-2.1e-05;10;0.416667;0.00557;1.044444;1;1
1.617366;1.044436;0.416677778;-2.33333333e-05;0.398950034;-2.23406062e-05;1.0444288;1.05170974;0.409194018;0.0187461947;1.044436;0.37501;-2.1e-05;10;0.416667;0.00557;1.044444;1;1
1.620366;1.044436;0.416677778;-2.44444444e-05;0.398950034;-2.34044445e-05;1.0444288;1.05170974;0.409194018;0.0187461947;1.044436;0.37501;-2.2e-05;10;0.416667;0.00557;1.044444;1;1
1.644366;1.044436;0.416677778;-2.55555556e-05;0.398950034;-2.44682829e-05;1.0444282;1.05170974;0.409194018;0.0187440818;1.044436;0.37501;-2.3e-05;10;0.416667;0.00557;1.044444;1;1
1.645366;1.044436;0.416677778;-2.55555556e-05;0.398950034;-2.44682829e-05;1.0444282;1.05170974;0.409192961;0.0187440818;1.044436;0.37501;-2.3e-05;10;0.416667;0.00557;1.044444;1;1
1.651366;1.044436;0.416677778;-2.55555556e-05;0.398950034;-2.44682829e-05;1.0444282;1.05170974;0.409192961;0.0187440818;1.044436;0.37501;-2.3e-05;10;0.416667;0.00557;1.044444;1;1
1.655366;1.044436;0.416677778;-2.66666667e-05;0.398950034;-2.55321213e-05;1.0444282;1.05170875;0.409193346;0.0187430429;1.044436;0.37501;-2.4e-05;10;0.416667;0.00557;1.044444;1;1
1.662366;1.044436;0.416677778;-2.66666667e-05;0.398950034;-2.55321213e-05;1.0444279;1.05170875;0.409193346;0.0187430429;1.044436;0.37501;-2.4e-05;10;0.416667;0.00557;1.044444;1;1
1.671366;1.044435;0.416677778;-2.66666667e-05;0.398950416;-2.55321458e-05;1.0444269;1.05170875;0.409193346;0.0187430429;1.044435;0.37501;-2.4e-05;10;0.416667;0.00557;1.044444;1;1
1.675366;1.044435;0.416676667;-2.77777778e-05;0.398949352;-2.65959852e-05;1.0444269;1.05170875;0.409193346;0.0187419864;1.044435;0.375009;-2.5e-05;10;0.416667;0.00557;1.044444;1;1
1.695366;1.044435;0.416676667;-2.77777778e-05;0.398949352;-2.65959852e-05;1.0444266;1.05170875;0.409193346;0.0187419864;1.044435;0.375009;-2.5e-05;10;0.416667;0.00557;1.044444;1;1
1.709366;1.044435;0.416676667;-2.88888889e-05;0.398949352;-2.76598246e-05;1.0444263;1.05170875;0.409193346;0.0187409299;1.044435;0.375009;-2.6e-05;10;0.416667;0.00557;1.044444;1;1
1.710366;1.044435;0.416676667;-2.88888889e-05;0.398949352;-2.76598246e-05;1.0444263;1.05170776;0.40919373;0.0187409475;1.044435;0.375009;-2.6e-05;10;0.416667;0.00557;1.044444;1;1
1.715366;1.044435;0.416676667;-2.88888889e-05;0.398949352;-2.76598246e-05;1.0444263;1.05170776;0.409192673;0.0187409475;1.044435;0.375009;-2.6e-05;10;0.416667;0.00557;1.044444;1;1
1.748366;1.044435;0.416676667;-3e-05;0.398949352;-2.8723664e-05;1.044426;1.05170761;0.409192734;0.0187398938;1.044435;0.375009;-2.7e-05;10;0.416667;0.00557;1.044444;1;1
1.750366;1.044434;0.416675556;-3e-05;0.39894867;-2.87236915e-05;1.044425;1.05170761;0.409192734;0.0187398938;1.044434;0.375008;-2.7e-05;10;0.416667;0.00557;1.044444;1;1
1.770366;1.044434;0.416675556;-3e-05;0.39894867;-2.87236915e-05;1.0444247;1.05170761;0.409192734;0.0187398938;1.044434;0.375008;-2.7e-05;10;0.416667;0.00557;1.044444;1;1
1.777366;1.044434;0.416675556;-3.11111111e-05;0.39894867;-2.97875319e-05;1.0444247;1.05170761;0.409192734;0.0187398938;1.044434;0.375008;-2.8e-05;10;0.416667;0.00557;1.044444;1;1
1.793366;1.044434;0.416675556;-3.11111111e-05;0.39894867;-2.97875319e-05;1.0444247;1.05170761;0.409192734;0.0187388373;1.044434;0.375008;-2.8e-05;10;0.416667;0.00557;1.044444;1;1
1.835366;1.044434;0.416675556;-3.11111111e-05;0.39894867;-2.97875319e-05;1.0444247;1.05170761;0.409191678;0.0187388373;1.044434;0.375008;-2.8e-05;10;0.416667;0.00557;1.044444;1;1
1.883366;1.044434;0.416674444;-3.11111111e-05;0.398947606;-2.97875319e-05;1.0444247;1.05170761;0.409191678;0.0187388373;1.044434;0.375007;-2.8e-05;10;0.416667;0.00557;1.044444;1;1
1.905366;1.044434;0.416674444;-3.11111111e-05;0.398947606;-2.97875319e-05;1.0444247;1.05170761;0.409190621;0.0187388373;1.044434;0.375007;-2.8e-05;10;0.416667;0.00557;1.044444;1;1
1.921366;1.044434;0.416674444;-3e-05;0.398947606;-2.87236915e-05;1.044425;1.05170761;0.409190621;0.0187398938;1.044434;0.375007;-2.7e-05;10;0.416667;0.00557;1.044444;1;1
1.931366;1.044435;0.416674444;-3e-05;0.398947225;-2.8723664e-05;1.044426;1.05170761;0.409190621;0.0187398938;1.044435;0.375007;-2.7e-05;10;0.416667;0.00557;1.044444;1;1
1.937366;1.044435;0.416673333;-3e-05;0.398946161;-2.8723664e-05;1.044426;1.05170745;0.409190682;0.0187398966;1.044435;0.375006;-2.7e-05;10;0.416667;0.00557;1.044444;1;1
1.961366;1.044435;0.416673333;-3e-05;0.398946161;-2.8723664e-05;1.044426;1.05170745;0.409190682;0.0187398966;1.044435;0.375006;-2.7e-05;10;0.416667;0.00557;1.044444;1;1
1.966366;1.044435;0.416673333;-3e-05;0.398946161;-2.8723664e-05;1.0444263;1.05170844;0.409190298;0.018739879;1.044435;0.375006;-2.7e-05;10;0.416667;0.00557;1.044444;1;1
1.986366;1.044435;0.416673333;-2.88888889e-05;0.398946161;-2.76598246e-05;1.0444263;1.05170844;0.409190298;0.0187409355;1.044435;0.375006;-2.6e-05;10;0.416667;0.00557;1.044444;1;1
2.010366;1.044435;0.416673333;-2.88888889e-05;0.398946161;-2.76598246e-05;1.0444266;1.05170844;0.409189241;0.0187409355;1.044435;0.375006;-2.6e-05;10;0.416667;0.00557;1.044444;1;1
2.015366;1.044435;0.416673333;-2.77777778e-05;0.398946161;-2.65959852e-05;1.0444266;1.05170844;0.409189241;0.0187409355;1.044435;0.375006;-2.5e-05;10;0.416667;0.00557;1.044444;1;1
2.039656;1.044435;0.416673333;-2.77777778e-05;0.398946161;-2.65959852e-05;1.0444266;1.05170844;0.409189241;0.018741992;1.044435;0.375006;-2.5e-05;10;0.416667;0.00557;1.044444;1;1
2.041656;1.044435;0.416673333;-2.77777778e-05;0.398946161;-2.65959852e-05;1.0444269;1.05170844;0.409189241;0.018741992;1.044435;0.375006;-2.5e-05;10;0.416667;0.00557;1.044444;1;1
2.045656;1.044435;0.416672222;-2.77777778e-05;0.398945097;-2.65959852e-05;1.0444269;1.05170844;0.409189241;0.018741992;1.044435;0.375005;-2.5e-05;10;0.416667;0.00557;1.044444;1;1
2.053656;1.044436;0.416672222;-2.66666667e-05;0.398944715;-2.55321213e-05;1.0444279;1.05170943;0.409188857;0.0187419744;1.044436;0.375005;-2.4e-05;10;0.416667;0.00557;1.044444;1;1
2.084656;1.044436;0.416672222;-2.66666667e-05;0.398944715;-2.55321213e-05;1.0444282;1.05170943;0.409188857;0.0187430309;1.044436;0.375005;-2.4e-05;10;0.416667;0.00557;1.044444;1;1
2.085656;1.044436;0.416672222;-2.55555556e-05;0.398944715;-2.44682829e-05;1.0444282;1.05170943;0.409188857;0.0187430309;1.044436;0.375005;-2.3e-05;10;0.416667;0.00557;1.044444;1;1
2.104656;1.044436;0.416672222;-2.55555556e-05;0.398944715;-2.44682829e-05;1.0444285;1.05170943;0.409188857;0.0187440873;1.044436;0.375005;-2.3e-05;10;0.416667;0.00557;1.044444;1;1
2.105656;1.044436;0.416672222;-2.55555556e-05;0.398944715;-2.44682829e-05;1.0444285;1.05170943;0.409187801;0.0187440873;1.044436;0.375005;-2.3e-05;10;0.416667;0.00557;1.044444;1;1
2.117656;1.044436;0.416672222;-2.55555556e-05;0.398944715;-2.44682829e-05;1.0444285;1.05170943;0.409187801;0.0187440873;1.044436;0.375005;-2.3e-05;10;0.416667;0.00557;1.044444;1;1
2.120656;1.044436;0.416672222;-2.44444444e-05;0.398944715;-2.34044445e-05;1.0444285;1.05170943;0.409187801;0.0187440873;1.044436;0.375005;-2.2e-05;10;0.416667;0.00557;1.044444;1;1
2.132656;1.044436;0.416672222;-2.44444444e-05;0.398944715;-2.34044445e-05;1.0444285;1.05171041;0.409187416;0.0187451262;1.044436;0.375005;-2.2e-05;10;0.416667;0.00557;1.044444;1;1
2.138656;1.044436;0.416672222;-2.44444444e-05;0.398944715;-2.34044445e-05;1.0444288;1.05171041;0.409187416;0.0187451262;1.044436;0.375005;-2.2e-05;10;0.416667;0.00557;1.044444;1;1
2.150656;1.044437;0.416672222;-2.44444444e-05;0.398944333;-2.34044221e-05;1.0444298;1.05171041;0.409187416;0.0187451262;1.044437;0.375005;-2.2e-05;10;0.416667;0.00557;1.044444;1;1
2.172656;1.044437;0.416672222;-2.33333333e-05;0.398944333;-2.23405848e-05;1.0444301;1.05171041;0.409187416;0.0187461827;1.044437;0.375005;-2.1e-05;10;0.416667;0.00557;1.044444;1;1
2.182656;1.044437;0.416671111;-2.33333333e-05;0.398943269;-2.23405848e-05;1.0444301;1.05171041;0.409187416;0.0187461827;1.044437;0.375004;-2.1e-05;10;0.416667;0.00557;1.044444;1;1
2.188656;1.044437;0.416671111;-2.22222222e-05;0.398943269;-2.12767474e-05;1.0444301;1.05171026;0.409187477;0.0187461855;1.044437;0.375004;-2e-05;10;0.416667;0.00557;1.044444;1;1
2.190656;1.044437;0.416671111;-2.22222222e-05;0.398943269;-2.12767474e-05;1.0444301;1.05171124;0.409187093;0.0187472244;1.044437;0.375004;-2e-05;10;0.416667;0.00557;1.044444;1;1
2.213656;1.044437;0.416671111;-2.22222222e-05;0.398943269;-2.12767474e-05;1.0444304;1.05171124;0.409187093;0.0187472244;1.044437;0.375004;-2e-05;10;0.416667;0.00557;1.044444;1;1
2.218656;1.044437;0.416671111;-2.11111111e-05;0.398943269;-2.021291e-05;1.0444304;1.05171124;0.409187093;0.0187472244;1.044437;0.375004;-1.9e-05;10;0.416667;0.00557;1.044444;1;1
2.221656;1.044437;0.416671111;-2.11111111e-05;0.398943269;-2.021291e-05;1.0444307;1.05171124;0.409187093;0.0187472244;1.044437;0.375004;-1.9e-05;10;0.416667;0.00557;1.044444;1;1
2.225656;1.044437;0.416671111;-2.11111111e-05;0.398943269;-2.021291e-05;1.0444307;1.05171124;0.409187093;0.0187482809;1.044437;0.375004;-1.9e-05;10;0.416667;0.00557;1.044444;1;1
2.245656;1.044438;0.416671111;-2.11111111e-05;0.398942887;-2.02128907e-05;1.0444317;1.05171124;0.409187093;0.0187482809;1.044438;0.375004;-1.9e-05;10;0.416667;0.00557;1.044444;1;1
2.253656;1.044438;0.416671111;-2e-05;0.398942887;-1.91490543e-05;1.044432;1.05171124;0.409186037;0.0187482809;1.044438;0.375004;-1.8e-05;10;0.416667;0.00557;1.044444;1;1
2.256656;1.044438;0.416671111;-2e-05;0.398942887;-1.91490543e-05;1.044432;1.05171124;0.409186037;0.0187493373;1.044438;0.375004;-1.8e-05;10;0.416667;0.00557;1.044444;1;1
2.277656;1.044438;0.416671111;-2e-05;0.398942887;-1.91490543e-05;1.0444323;1.05171223;0.409185652;0.0187493197;1.044438;0.375004;-1.8e-05;10;0.416667;0.00557;1.044444;1;1
2.304656;1.044438;0.416671111;-1.88888889e-05;0.398942887;-1.8085218e-05;1.0444323;1.05171223;0.409185652;0.0187503762;1.044438;0.375004;-1.7e-05;10;0.416667;0.00557;1.044444;1;1
2.309656;1.044438;0.416671111;-1.88888889e-05;0.398942887;-1.8085218e-05;1.0444326;1.05171223;0.409185652;0.0187503762;1.044438;0.375004;-1.7e-05;10;0.416667;0.00557;1.044444;1;1
2.310656;1.044438;0.416671111;-1.77777778e-05;0.398942887;-1.70213816e-05;1.0444326;1.05171223;0.409185652;0.0187503762;1.044438;0.375004;-1.6e-05;10;0.416667;0.00557;1.044444;1;1
2.315656;1.044439;0.416671111;-1.77777778e-05;0.398942505;-1.70213653e-05;1.0444336;1.05171223;0.409185652;0.0187503762;1.044439;0.375004;-1.6e-05;10;0.416667;0.00557;1.044444;1;1
2.320656;1.044439;0.416671111;-1.77777778e-05;0.398942505;-1.70213653e-05;1.0444336;1.05171223;0.409185652;0.0187514327;1.044439;0.375004;-1.6e-05;10;0.416667;0.00557;1.044444;1;1
2.325656;1.044439;0.416671111;-1.77777778e-05;0.398942505;-1.70213653e-05;1.0444336;1.05171223;0.409185652;0.0187514327;1.044439;0.375004;-1.6e-05;10;0.416667;0.00557;1.044444;1;1
2.332656;1.044439;0.416671111;-1.77777778e-05;0.398942505;-1.70213653e-05;1.0444336;1.05171322;0.409185268;0.0187514151;1.044439;0.375004;-1.6e-05;10;0.416667;0.00557;1.044444;1;1
2.342656;1.044439;0.41667;-1.77777778e-05;0.398941441;-1.70213653e-05;1.0444339;1.05171322;0.409185268;0.0187514151;1.044439;0.375003;-1.6e-05;10;0.416667;0.00557;1.044444;1;1
2.376656;1.044439;0.41667;-1.66666667e-05;0.398941441;-1.595753e-05;1.0444342;1.05171322;0.409185268;0.0187524715;1.044439;0.375003;-1.5e-05;10;0.416667;0.00557;1.044444;1;1
2.388656;1.044439;0.41667;-1.55555556e-05;0.398941441;-1.48936947e-05;1.0444342;1.05171322;0.409185268;0.0187524715;1.044439;0.375003;-1.4e-05;10;0.416667;0.00557;1.044444;1;1
2.395656;1.044439;0.41667;-1.55555556e-05;0.398941441;-1.48936947e-05;1.0444342;1.05171322;0.409185268;0.018753528;1.044439;0.375003;-1.4e-05;10;0.416667;0.00557;1.044444;1;1
2.408656;1.044439;0.41667;-1.55555556e-05;0.398941441;-1.48936947e-05;1.0444345;1.05171421;0.409184884;0.0187535104;1.044439;0.375003;-1.4e-05;10;0.416667;0.00557;1.044444;1;1
2.411656;1.04444;0.41667;-1.55555556e-05;0.398941059;-1.48936804e-05;1.0444355;1.05171421;0.409184884;0.0187535104;1.04444;0.375003;-1.4e-05;10;0.416667;0.00557;1.044444;1;1
