time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_VoltageInjTerminal;Wind_Turbine_GEN_ActiveCurrentInjTerminal;Wind_Turbine_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
2.424656;1.04444;0.41667;-1.44444444e-05;0.398941059;-1.38298461e-05;1.0444355;1.05171421;0.409184884;0.0187535104;1.04444;0.375003;-1.3e-05;10;0.416667;0.00557;1.044444;1;1
2.425656;1.04444;0.41667;-1.44444444e-05;0.398941059;-1.38298461e-05;1.0444355;1.05171421;0.409184884;0.0187545669;1.04444;0.375003;-1.3e-05;10;0.416667;0.00557;1.044444;1;1
2.448656;1.04444;0.41667;-1.44444444e-05;0.398941059;-1.38298461e-05;1.0444358;1.05171421;0.409183827;0.0187545669;1.04444;0.375003;-1.3e-05;10;0.416667;0.00557;1.044444;1;1
2.479656;1.04444;0.41667;-1.33333333e-05;0.398941059;-1.27660118e-05;1.0444361;1.05171421;0.409183827;0.0187556234;1.04444;0.375003;-1.2e-05;10;0.416667;0.00557;1.044444;1;1
2.480656;1.04444;0.41667;-1.33333333e-05;0.398941059;-1.27660118e-05;1.0444361;1.05171519;0.409183443;0.0187556058;1.04444;0.375003;-1.2e-05;10;0.416667;0.00557;1.044444;1;1
2.503656;1.04444;0.41667;-1.22222222e-05;0.398941059;-1.17021775e-05;1.0444364;1.05171519;0.409183443;0.0187556058;1.04444;0.375003;-1.1e-05;10;0.416667;0.00557;1.044444;1;1
2.514656;1.04444;0.41667;-1.22222222e-05;0.398941059;-1.17021775e-05;1.0444364;1.05171519;0.409183443;0.0187566622;1.04444;0.375003;-1.1e-05;10;0.416667;0.00557;1.044444;1;1
2.515656;1.044441;0.41667;-1.22222222e-05;0.398940677;-1.17021663e-05;1.0444374;1.05171519;0.409183443;0.0187566622;1.044441;0.375003;-1.1e-05;10;0.416667;0.00557;1.044444;1;1
2.528656;1.044441;0.41667;-1.22222222e-05;0.398940677;-1.17021663e-05;1.0444374;1.05171519;0.409183443;0.0187566622;1.044441;0.375003;-1.1e-05;10;0.416667;0.00557;1.044444;1;1
2.541656;1.044441;0.41667;-1.11111111e-05;0.398940677;-1.0638333e-05;1.0444377;1.05171504;0.409183504;0.018756665;1.044441;0.375003;-1e-05;10;0.416667;0.00557;1.044444;1;1
2.546656;1.044441;0.416668889;-1.11111111e-05;0.398939614;-1.0638333e-05;1.0444377;1.05171504;0.409183504;0.018756665;1.044441;0.375002;-1e-05;10;0.416667;0.00557;1.044444;1;1
2.569656;1.044441;0.416668889;-1.11111111e-05;0.398939614;-1.0638333e-05;1.0444377;1.05171504;0.409183504;0.0187577215;1.044441;0.375002;-1e-05;10;0.416667;0.00557;1.044444;1;1
2.570656;1.044441;0.416668889;-1.11111111e-05;0.398939614;-1.0638333e-05;1.0444377;1.05171603;0.40918312;0.0187577039;1.044441;0.375002;-1e-05;10;0.416667;0.00557;1.044444;1;1
2.592656;1.044441;0.416668889;-1e-05;0.398939614;-9.57449966e-06;1.044438;1.05171603;0.40918312;0.0187577039;1.044441;0.375002;-9e-06;10;0.416667;0.00557;1.044444;1;1
2.620656;1.044441;0.416668889;-1e-05;0.398939614;-9.57449966e-06;1.0444383;1.05171603;0.40918312;0.0187587604;1.044441;0.375002;-9e-06;10;0.416667;0.00557;1.044444;1;1
2.642656;1.044441;0.416668889;-8.88888889e-06;0.398939614;-8.51066636e-06;1.0444383;1.05171603;0.40918312;0.0187587604;1.044441;0.375002;-8e-06;10;0.416667;0.00557;1.044444;1;1
2.665656;1.044442;0.416668889;-8.88888889e-06;0.398939232;-8.51065822e-06;1.0444396;1.05171603;0.40918312;0.0187598168;1.044442;0.375002;-8e-06;10;0.416667;0.00557;1.044444;1;1
2.672656;1.044442;0.416668889;-8.88888889e-06;0.398939232;-8.51065822e-06;1.0444396;1.05171603;0.40918312;0.0187598168;1.044442;0.375002;-8e-06;10;0.416667;0.00557;1.044444;1;1
2.677656;1.044442;0.416668889;-7.77777778e-06;0.398939232;-7.44682594e-06;1.0444396;1.05171603;0.40918312;0.0187598168;1.044442;0.375002;-7e-06;10;0.416667;0.00557;1.044444;1;1
2.762656;1.044442;0.416668889;-6.66666667e-06;0.398939232;-6.38299366e-06;1.0444399;1.05171701;0.409181679;0.0187608557;1.044442;0.375002;-6e-06;10;0.416667;0.00557;1.044444;1;1
2.798656;1.044442;0.416668889;-6.66666667e-06;0.398939232;-6.38299366e-06;1.0444402;1.05171701;0.409181679;0.0187619122;1.044442;0.375002;-6e-06;10;0.416667;0.00557;1.044444;1;1
2.813656;1.044442;0.416668889;-5.55555556e-06;0.398939232;-5.31916139e-06;1.0444402;1.05171701;0.409181679;0.0187619122;1.044442;0.375002;-5e-06;10;0.416667;0.00557;1.044444;1;1
2.815656;1.044443;0.416668889;-5.55555556e-06;0.39893885;-5.31915629e-06;1.0444412;1.05171701;0.409181679;0.0187619122;1.044443;0.375002;-5e-06;10;0.416667;0.00557;1.044444;1;1
2.840656;1.044443;0.416668889;-5.55555556e-06;0.39893885;-5.31915629e-06;1.0444415;1.051718;0.409181295;0.018762951;1.044443;0.375002;-5e-06;10;0.416667;0.00557;1.044444;1;1
2.852656;1.044443;0.416668889;-5.55555556e-06;0.39893885;-5.31915629e-06;1.0444415;1.051718;0.409181295;0.018762951;1.044443;0.375002;-5e-06;10;0.416667;0.00557;1.044444;1;1
2.925656;1.044443;0.416667778;-4.44444444e-06;0.398937786;-4.25532503e-06;1.0444418;1.051718;0.409181295;0.018762951;1.044443;0.375001;-4e-06;10;0.416667;0.00557;1.044444;1;1
2.974656;1.044443;0.416667778;-4.44444444e-06;0.398937786;-4.25532503e-06;1.0444418;1.051718;0.409181295;0.0187640075;1.044443;0.375001;-4e-06;10;0.416667;0.00557;1.044444;1;1
2.975656;1.044443;0.416667778;-3.33333333e-06;0.398937786;-3.19149378e-06;1.0444418;1.051718;0.409181295;0.0187640075;1.044443;0.375001;-3e-06;10;0.416667;0.00557;1.044444;1;1
3.016656;1.044443;0.416667778;-3.33333333e-06;0.398937786;-3.19149378e-06;1.0444421;1.051718;0.409181295;0.0187640075;1.044443;0.375001;-3e-06;10;0.416667;0.00557;1.044444;1;1
3.039656;1.044443;0.416667778;-3.33333333e-06;0.398937786;-3.19149378e-06;1.0444421;1.05171899;0.40918091;0.0187639899;1.044443;0.375001;-3e-06;10;0.416667;0.00557;1.044444;1;1
3.040656;1.044443;0.416667778;-3.33333333e-06;0.398937786;-3.19149378e-06;1.0444421;1.05171899;0.40918091;0.0187650463;1.044443;0.375001;-3e-06;10;0.416667;0.00557;1.044444;1;1
3.096656;1.044443;0.416667778;-3.33333333e-06;0.398937786;-3.19149378e-06;1.0444421;1.05171899;0.40918091;0.0187650463;1.044443;0.375001;-3e-06;10;0.416667;0.00557;1.044444;1;1
3.103656;1.044444;0.416667778;-3.33333333e-06;0.398937404;-3.19149072e-06;1.0444431;1.05171899;0.409179854;0.0187650463;1.044444;0.375001;-3e-06;10;0.416667;0.00557;1.044444;1;1
3.144656;1.044444;0.416667778;-2.22222222e-06;0.398937404;-2.12766048e-06;1.0444434;1.05171899;0.409179854;0.0187650463;1.044444;0.375001;-2e-06;10;0.416667;0.00557;1.044444;1;1
3.202656;1.044444;0.416667778;-2.22222222e-06;0.398937404;-2.12766048e-06;1.0444434;1.05171899;0.409179854;0.0187650463;1.044444;0.375001;-2e-06;10;0.416667;0.00557;1.044444;1;1
3.300656;1.044444;0.416667778;-2.22222222e-06;0.398937404;-2.12766048e-06;1.0444434;1.05171899;0.409179854;0.0187661028;1.044444;0.375001;-2e-06;10;0.416667;0.00557;1.044444;1;1
3.343656;1.044444;0.416667778;-1.11111111e-06;0.398937404;-1.06383024e-06;1.0444437;1.05171899;0.409179854;0.0187661028;1.044444;0.375001;-1e-06;10;0.416667;0.00557;1.044444;1;1
3.450656;1.044444;0.416667778;-1.11111111e-06;0.398937404;-1.06383024e-06;1.0444437;1.05171883;0.409179915;0.0187661056;1.044444;0.375001;-1e-06;10;0.416667;0.00557;1.044444;1;1
3.506656;1.044444;0.416667778;-1.11111111e-06;0.398937404;-1.06383024e-06;1.0444437;1.05171982;0.409179531;0.018766088;1.044444;0.375001;-1e-06;10;0.416667;0.00557;1.044444;1;1
3.518656;1.044444;0.416667778;-1.11111111e-06;0.398937404;-1.06383024e-06;1.0444437;1.05171982;0.409179531;0.0187671444;1.044444;0.375001;-1e-06;10;0.416667;0.00557;1.044444;1;1
3.760656;1.044444;0.416666667;-1.11111111e-06;0.39893634;-1.06383024e-06;1.0444437;1.05171982;0.409179531;0.0187671444;1.044444;0.375;-1e-06;10;0.416667;0.00557;1.044444;1;1
5.996264;1.044444;0.416666667;-0;0.39893634;0;1.044444;1.05171982;0.409179531;0.0187671444;1.044444;0.375;-0;10;0.416667;0.00557;1.044444;1;1
19.999996;1.04444418;0.416667688;-2.64524307e-07;0.39893669;-5.13955828e-07;1.0444442;1.05171977;0.409178421;0.0187674473;1.04444388;0.375000118;1.06402113e-07;10;0.416667;0.00557;1.04444385;0.999999879;0.999999964
19.999997;1.04444418;0.416667688;-2.64524307e-07;0.39893669;-5.13955828e-07;1.0444442;1.05171977;0.409178421;0.0187674473;1.04444388;0.375000118;1.06402113e-07;10;0.416667;0.00557;1.06533285;0.999999879;0.999999964
20.000000;1.04444418;0.416667688;-2.64570835e-07;0.39893669;-5.14033925e-07;1.0444442;1.05171977;0.409178421;0.0187674473;1.04444388;0.375000118;1.06437019e-07;10;0.416667;0.00557;1.06533285;0.999999879;0.999999964
20.001024;1.0445212;0.416706587;0.000245279305;0.398944525;0.000234553625;1.04459499;1.05181645;0.409178835;0.0190012828;1.04452086;0.375035114;0.000221116278;10;0.416667;0.00557;1.06533285;0.999999868;0.999999913
20.002026;1.04479621;0.416844371;0.00112749024;0.398971401;0.00107886679;1.04513458;1.05216261;0.409178329;0.0198366722;1.04479585;0.375159113;0.00101512694;10;0.416667;0.00557;1.06533286;1.00000086;1.00000086
20.003063;1.04518321;0.417036597;0.00236747884;0.399007597;0.00226484033;1.04589358;1.0526497;0.409176872;0.021011792;1.04518284;0.375332115;0.00213113904;10;0.416667;0.00557;1.06533286;1.00000285;1.00000281
20.004099;1.04556422;0.417223263;0.00358969016;0.39904074;0.00343295399;1.04664117;1.05312843;0.40917234;0.0221670084;1.04556382;0.37550012;0.00323115208;10;0.416667;0.00557;1.06533286;1.00000484;1.00000476
20.005074;1.04586922;0.417367705;0.00456968054;0.399062488;0.00436895477;1.04724017;1.05351327;0.409163145;0.0230943887;1.04586881;0.375630127;0.00411316514;10;0.416667;0.00557;1.06533286;1.00000683;1.00000672
20.006007;1.04610422;0.417472143;0.00532078316;0.399072689;0.0050859659;1.04770047;1.05380735;0.409151242;0.0238038498;1.0461038;0.375724135;0.00478917823;10;0.416667;0.00557;1.06533286;1.00000882;1.00000868
20.007127;1.04631521;0.417556578;0.00599855198;0.399072924;0.00573270029;1.04811456;1.05407365;0.409130094;0.0244429306;1.04631478;0.375800148;0.00539919431;10;0.416667;0.00557;1.06533286;1.00000981;1.00000963
20.008060;1.04644321;0.417596567;0.00640632332;0.399062338;0.00612166747;1.04836496;1.05423323;0.409107161;0.0248260123;1.04644277;0.37583616;0.00576620748;10;0.416667;0.00557;1.06533286;1.0000088;1.0000086
20.009180;1.0465512;0.417616551;0.0067507616;0.399040269;0.00645014783;1.04857676;1.054369;0.409075558;0.0251505294;1.04655075;0.375854177;0.00607622205;10;0.416667;0.00557;1.06533285;1.00000779;1.00000756
20.010113;1.0466142;0.417614314;0.0069485354;0.399014127;0.00663872087;1.04869885;1.05444738;0.409043043;0.025334099;1.04661374;0.375852193;0.00625423277;10;0.416667;0.00557;1.06533285;1.00000578;1.00000553
20.011046;1.04665819;0.417599855;0.00708519909;0.398983552;0.00676900948;1.04878395;1.05450143;0.409008378;0.0254613316;1.04665773;0.375839211;0.00637724179;10;0.416667;0.00557;1.06533284;1.00000278;1.00000251
20.012166;1.04669418;0.417568724;0.00719519648;0.398940103;0.00687386275;1.04885265;1.05454582;0.408961661;0.0255613884;1.04669371;0.375811234;0.00647624983;10;0.416667;0.00557;1.06533282;0.999999771;0.999999481
20.013099;1.04671418;0.417534263;0.00725519459;0.39889957;0.00693104862;1.04889064;1.05457013;0.408919567;0.0256155705;1.0467137;0.375780254;0.00653025443;10;0.416667;0.00557;1.06533281;0.999995766;0.999995464
20.014032;1.04672918;0.417495358;0.00729630373;0.398856696;0.00697022028;1.04891823;1.05458739;0.408874946;0.0256520115;1.04672868;0.375745276;0.00656725701;10;0.416667;0.00557;1.06533279;0.999992764;0.99999245
20.015152;1.04674317;0.417444227;0.0073329678;0.398802525;0.00700515033;1.04894302;1.05460287;0.408820475;0.0256821707;1.04674267;0.375699302;0.00660025748;10;0.416667;0.00557;1.06533277;0.999988762;0.999988437
20.016160;1.04675317;0.417395321;0.00735963212;0.398752001;0.007030553;1.04896111;1.05461358;0.40876891;0.0257040192;1.04675265;0.375655325;0.006624256;10;0.416667;0.00557;1.06533274;0.999985763;0.999985429
20.017167;1.04676316;0.417344192;0.0073851856;0.398699355;0.00705489276;1.04897859;1.05462527;0.408715911;0.0257247899;1.04676264;0.375609348;0.00664725295;10;0.416667;0.00557;1.06533271;0.999981767;0.999981424
20.018175;1.04677416;0.417294175;0.00741185066;0.398647391;0.00708028551;1.04899767;1.05463697;0.408662912;0.0257466137;1.04677362;0.375564371;0.00667124869;10;0.416667;0.00557;1.06533269;0.999978773;0.999978422
20.019519;1.04679016;0.417227485;0.00745518285;0.398577597;0.0071215604;1.04902655;1.05465548;0.408592526;0.0257819614;1.04678961;0.375504401;0.0067102416;10;0.416667;0.00557;1.06533265;0.999974785;0.999974425
20.020191;1.04679916;0.41719525;0.00747962714;0.398543381;0.00714484323;1.04904304;1.0546663;0.40855673;0.0258038106;1.0467986;0.375475416;0.00673223763;10;0.416667;0.00557;1.06533263;0.999973792;0.999973429
20.021198;1.04681416;0.417147454;0.00752184986;0.398492018;0.00718506223;1.04907062;1.05468394;0.4085046;0.0258391827;1.04681359;0.375432438;0.0067702311;10;0.416667;0.00557;1.06533259;0.999970805;0.999970437
20.022206;1.04683115;0.417102988;0.00756851793;0.398443079;0.00722951062;1.0491017;1.05470287;0.408454078;0.0258808425;1.04683058;0.37539246;0.00681222393;10;0.416667;0.00557;1.06533256;0.999968821;0.999968448
20.023214;1.04684915;0.417060743;0.00762185372;0.398395883;0.00728031797;1.04913558;1.05472477;0.40840557;0.0259276954;1.04684857;0.375354482;0.0068602161;10;0.416667;0.00557;1.06533253;0.99996684;0.999966462
20.024222;1.04687015;0.417020719;0.00768074642;0.39834967;0.00733640855;1.04917426;1.05474896;0.408358288;0.0259797573;1.04686956;0.375318503;0.0069132075;10;0.416667;0.00557;1.0653325;0.99996586;0.999965478
20.025229;1.04689115;0.416984026;0.00774408519;0.398306642;0.00739674145;1.04921414;1.05477513;0.40831235;0.0260370356;1.04689055;0.375285525;0.00697019789;10;0.416667;0.00557;1.06533246;0.999964884;0.999964495
20.026237;1.04691415;0.416949555;0.00781187034;0.398264979;0.00746130218;1.04925752;1.0548026;0.408270126;0.0260974394;1.04691354;0.375254547;0.00703118698;10;0.416667;0.00557;1.06533243;0.999963909;0.999963513
20.027245;1.04693815;0.416919526;0.00788299094;0.398227182;0.00752903621;1.0493028;1.05483121;0.40822957;0.0261630791;1.04693753;0.375227569;0.00709517467;10;0.416667;0.00557;1.0653324;0.999962937;0.999962532
20.028589;1.04697115;0.41688393;0.00798411807;0.398180654;0.00762534981;1.04936609;1.0548722;0.408180019;0.0262547371;1.04697052;0.375195598;0.00718615639;10;0.416667;0.00557;1.06533236;0.999962975;0.999962557
20.029033;1.04698216;0.416873916;0.00801856839;0.398166914;0.00765816064;1.04938758;1.05488541;0.408165434;0.0262860019;1.04698152;0.375186607;0.00721715011;10;0.416667;0.00557;1.06533234;0.999962988;0.999962566
20.030313;1.04701616;0.416847211;0.00811969916;0.3981285;0.00775446121;1.04945187;1.05492605;0.408124458;0.0263797692;1.0470155;0.375162633;0.00730813168;10;0.416667;0.00557;1.06533231;0.999964026;0.999963589
20.031337;1.04704316;0.416830512;0.00820416112;0.398102304;0.00783489562;1.04950406;1.0549604;0.408095398;0.0264568399;1.0470425;0.375147654;0.00738411745;10;0.416667;0.00557;1.06533228;0.999964054;0.999963608
20.032361;1.04707116;0.416817148;0.00828973569;0.398078913;0.00791638076;1.04955785;1.05499391;0.408069821;0.0265360346;1.04707048;0.375135674;0.00746110434;10;0.416667;0.00557;1.06533226;0.999965081;0.999964626
20.033385;1.04709817;0.416806008;0.00837642267;0.398058026;0.00799893171;1.04961094;1.05502872;0.408045851;0.0266162467;1.04709747;0.375125693;0.00753909286;10;0.416667;0.00557;1.06533224;0.999966105;0.999965644
20.034409;1.04712717;0.416799312;0.0084653329;0.398040624;0.00808358667;1.04966634;1.05506369;0.408026034;0.0266985579;1.04712646;0.375119711;0.00761908318;10;0.416667;0.00557;1.06533222;0.999967126;0.999966661
20.035433;1.04715517;0.41679484;0.00855424376;0.398025727;0.00816824627;1.04972104;1.05509882;0.408009319;0.026780862;1.04715444;0.375115729;0.00769907522;10;0.416667;0.00557;1.06533221;0.999969144;0.999968677
20.036457;1.04718417;0.416793703;0.00864426584;0.398013634;0.00825395595;1.04977704;1.05513411;0.407994649;0.0268652649;1.04718343;0.375114746;0.00778006881;10;0.416667;0.00557;1.0653322;0.999970159;0.999969693
20.037481;1.04721217;0.416795902;0.00873428748;0.398005105;0.00833967024;1.04983234;1.05516971;0.407983017;0.0269496562;1.04721141;0.375116763;0.00786106369;10;0.416667;0.00557;1.06533219;0.999972172;0.999971709
20.038505;1.04724118;0.416800323;0.00882541935;0.397998321;0.00842643419;1.04988835;1.0552053;0.407973491;0.0270340435;1.04724039;0.375120779;0.00794305956;10;0.416667;0.00557;1.06533219;0.999974182;0.999973725
20.039017;1.04725518;0.416803646;0.00887098498;0.39799618;0.00846981875;1.04991615;1.0552231;0.407969781;0.0270767618;1.04725438;0.375123787;0.00798405771;10;0.416667;0.00557;1.06533219;0.999975187;0.999974733
20.040529;1.04729718;0.416815841;0.00900434507;0.397991884;0.00859678495;1.04999837;1.05527597;0.407962006;0.0272028183;1.04729635;0.375134809;0.0081040529;10;0.416667;0.00557;1.06533219;0.999977199;0.999976758
20.041429;1.04732218;0.416825826;0.00908435907;0.397991932;0.00867296247;1.05004738;1.05530807;0.407958033;0.0272788583;1.04732133;0.375143821;0.00817604994;10;0.416667;0.00557;1.0653322;0.999979205;0.999978773
20.042329;1.04734718;0.416835812;0.00916548244;0.397991981;0.00875019796;1.05009639;1.05533918;0.407956547;0.0273538672;1.04734631;0.375152831;0.00824904665;10;0.416667;0.00557;1.06533221;0.999981211;0.999980788
20.043229;1.04737218;0.416848021;0.00924549284;0.397994155;0.00882636965;1.0501454;1.05537046;0.407957105;0.027428868;1.04737129;0.375163841;0.00832104281;10;0.416667;0.00557;1.06533222;0.999982216;0.999981803
20.044129;1.04739619;0.416861342;0.00932439026;0.397997771;0.00890148602;1.05019341;1.05540172;0.407957661;0.0275049176;1.04739527;0.375175849;0.00839203826;10;0.416667;0.00557;1.06533224;0.999984221;0.999983818
20.045029;1.04742119;0.416875776;0.00940439699;0.39800207;0.00897765184;1.05024242;1.05543298;0.407958216;0.02757991;1.04742025;0.375188856;0.00846403287;10;0.416667;0.00557;1.06533225;0.999986226;0.999985832
20.046829;1.0474702;0.416904645;0.00956440518;0.398011052;0.0091299833;1.05033913;1.05549468;0.407963857;0.0277309566;1.04746922;0.375214868;0.008608019;10;0.416667;0.00557;1.06533229;0.999989234;0.99998886
20.047729;1.04749521;0.416920192;0.00964329593;0.398016414;0.00920507961;1.05038814;1.05552609;0.407966455;0.0278059319;1.0474942;0.375228873;0.00867901048;10;0.416667;0.00557;1.06533231;0.999990237;0.999989874
20.048629;1.04751922;0.416936852;0.00972329648;0.398023217;0.00928124271;1.05043584;1.05555652;0.407970487;0.0278809288;1.04751819;0.375243879;0.00875100098;10;0.416667;0.00557;1.06533232;0.999991241;0.999990888
20.049529;1.04754422;0.4169524;0.00980218472;0.398028579;0.00935633359;1.05048455;1.05558793;0.407973082;0.0279558952;1.04754317;0.375257884;0.00882199068;10;0.416667;0.00557;1.06533234;0.999993245;0.999992902
20.050429;1.04756823;0.416967949;0.00988107188;0.398034319;0.00943143088;1.05053255;1.05561835;0.407977112;0.028030883;1.04756716;0.37527189;0.00889297984;10;0.416667;0.00557;1.06533236;0.999994248;0.999993915
20.051329;1.04759323;0.416983497;0.00996106917;0.398039678;0.00950757748;1.05058125;1.05564976;0.407979705;0.0281058398;1.04759215;0.375285897;0.00896496881;10;0.416667;0.00557;1.06533238;0.999995252;0.999994929
20.052229;1.04761724;0.416999047;0.0100399545;0.398045415;0.00958267037;1.05062895;1.05568018;0.407982678;0.0281797656;1.04761614;0.375299904;0.00903595802;10;0.416667;0.00557;1.0653324;0.999996256;0.999995942
20.053129;1.04764124;0.417013485;0.0101188391;0.39805009;0.00965776138;1.05067635;1.05571059;0.40798565;0.028254739;1.04764013;0.375312911;0.00910694788;10;0.416667;0.00557;1.06533242;0.99999726;0.999996955
20.054029;1.04766625;0.417027923;0.010196612;0.398054384;0.00973178079;1.05072505;1.05574184;0.407987244;0.0283286326;1.04766512;0.375325917;0.00917693877;10;0.416667;0.00557;1.06533244;0.999997265;0.999996967
20.055034;1.04769325;0.41704236;0.0102843837;0.398057915;0.00981532622;1.05077844;1.0557762;0.407988683;0.0284119096;1.04769212;0.375338925;0.00925593037;10;0.416667;0.00557;1.06533246;0.999998271;0.999997979
20.056546;1.04773424;0.41706346;0.010416596;0.398062491;0.00994116626;1.05085873;1.0558275;0.407988823;0.0285357683;1.04773311;0.375357935;0.00937492248;10;0.416667;0.00557;1.06533248;0.999999283;0.999998992
20.057546;1.04776124;0.417075676;0.0105032554;0.398063899;0.0100236457;1.05091182;1.05586171;0.407987161;0.0286179833;1.0477601;0.375368941;0.00945292075;10;0.416667;0.00557;1.0653325;0.999999293;0.999998999
20.058546;1.04778823;0.417086779;0.0105899142;0.398064246;0.0101061225;1.05096491;1.05589478;0.407984888;0.0286991722;1.0477871;0.375378945;0.00953092244;10;0.416667;0.00557;1.06533252;1.0000003;1
20.059546;1.04781522;0.417095662;0.0106765725;0.398062471;0.0101885966;1.05101799;1.05592866;0.407981241;0.0287813864;1.0478141;0.375386948;0.00960892786;10;0.416667;0.00557;1.06533253;1.00000032;1
20.060546;1.0478422;0.417104544;0.0107632302;0.398060695;0.0102710677;1.05107108;1.05596255;0.407976542;0.028862544;1.04784109;0.375394948;0.00968693719;10;0.416667;0.00557;1.06533255;1.00000033;1
20.061546;1.04786919;0.417111205;0.0108498878;0.398056799;0.010353535;1.05112386;1.05599742;0.407970409;0.0289436701;1.04786809;0.375400947;0.00976495043;10;0.416667;0.00557;1.06533256;1.00000034;1
20.062546;1.04789617;0.417116757;0.0109365453;0.398051842;0.0104359983;1.05117694;1.05603115;0.407962615;0.0290237708;1.04789509;0.375405943;0.00984296745;10;0.416667;0.00557;1.06533257;0.999999359;0.999998998
20.063546;1.04792315;0.417121196;0.0110232027;0.398045825;0.010518457;1.05122971;1.05606473;0.407953827;0.0291049237;1.04792208;0.375409936;0.00992098802;10;0.416667;0.00557;1.06533258;0.999999374;0.999998992
20.064546;1.04795013;0.417124526;0.0111087493;0.398038746;0.0105998504;1.05128249;1.0560983;0.40794399;0.0291850202;1.04794908;0.375412927;0.00999801179;10;0.416667;0.00557;1.06533259;0.999999389;0.999998985
20.065546;1.04797711;0.417125635;0.0111954072;0.398029548;0.0106822986;1.05133527;1.0561327;0.407931727;0.0292661415;1.04797608;0.375413915;0.0100760382;10;0.416667;0.00557;1.0653326;0.999998403;0.999997976
20.066546;1.04800509;0.417125634;0.011280954;0.398018907;0.0107636708;1.05138904;1.0561661;0.407919848;0.0293462338;1.04800408;0.375413902;0.0101530663;10;0.416667;0.00557;1.06533261;0.999997416;0.999996966
20.067546;1.04803208;0.417124521;0.011366501;0.398007587;0.0108450479;1.05144182;1.05620034;0.407905544;0.0294262986;1.04803107;0.375412886;0.0102300953;10;0.416667;0.00557;1.06533262;0.999997427;0.999996956
20.068546;1.04805906;0.417122298;0.0114520482;0.397995205;0.0109264198;1.0514946;1.05623359;0.407890573;0.0295053342;1.04805808;0.375410868;0.0103071243;10;0.416667;0.00557;1.06533263;0.999996436;0.999995945
20.069546;1.04808605;0.417118966;0.0115387067;0.397981763;0.0110088471;1.05154708;1.05626767;0.407874229;0.0295853935;1.04808508;0.375407849;0.0103851527;10;0.416667;0.00557;1.06533264;0.999995445;0.999994934
20.070546;1.04811303;0.417114522;0.0116231431;0.397967261;0.0110891496;1.05159987;1.05630175;0.407856837;0.0296643953;1.04811208;0.375403829;0.0104611801;10;0.416667;0.00557;1.06533265;0.999995452;0.999994924
20.071546;1.04814102;0.417108968;0.0117086909;0.397951317;0.0111704972;1.05165335;1.05633484;0.407838777;0.0297444712;1.04814009;0.375398808;0.010538206;10;0.416667;0.00557;1.06533266;0.999994459;0.999993914
20.072546;1.04816802;0.417102301;0.0117942391;0.397934693;0.0112518514;1.05170614;1.05636876;0.407819347;0.0298234661;1.04816709;0.375392786;0.0106152301;10;0.416667;0.00557;1.06533267;0.999993465;0.999992905
20.073546;1.04819501;0.417095636;0.0118797884;0.397918067;0.0113332015;1.05175863;1.05640268;0.40779992;0.0299024554;1.0481941;0.375386765;0.0106922521;10;0.416667;0.00557;1.06533268;0.999992471;0.999991897
20.074546;1.04822201;0.417086746;0.0119642279;0.397899322;0.011413488;1.05181112;1.05643562;0.407779827;0.0299804152;1.04822111;0.375378744;0.0107682715;10;0.416667;0.00557;1.06533269;0.999991475;0.99999089
20.075546;1.04824901;0.417078967;0.0120497802;0.397881636;0.0114948308;1.05186362;1.05646938;0.407758362;0.0300593977;1.04824812;0.375371724;0.0108452884;10;0.416667;0.00557;1.0653327;0.999990479;0.999989883
20.076546;1.04827602;0.417070076;0.0121342234;0.397862891;0.0115751101;1.05191581;1.05650315;0.407736901;0.0301373225;1.04827512;0.375363706;0.0109213023;10;0.416667;0.00557;1.06533271;0.999990481;0.999989878
20.077546;1.04830402;0.417060073;0.0122186686;0.397842707;0.0116553747;1.05196931;1.05653593;0.407715826;0.0302152694;1.04830313;0.375354689;0.0109973131;10;0.416667;0.00557;1.06533272;0.999989483;0.999988872
20.079546;1.04835805;0.417040064;0.012387565;0.3978031;0.0118159154;1.05207371;1.05660347;0.40767082;0.0303710873;1.04835714;0.37533666;0.011149325;10;0.416667;0.00557;1.06533273;0.999987485;0.999986862
20.080546;1.04838506;0.417030058;0.012470905;0.397783298;0.0118951206;1.05212591;1.05663626;0.407648704;0.0304490144;1.04838415;0.37532765;0.011224326;10;0.416667;0.00557;1.06533274;0.999987485;0.999986857
20.081546;1.04841108;0.41702005;0.0125553583;0.397763876;0.0119753935;1.05217711;1.05666987;0.407626272;0.0305269108;1.04841015;0.375318642;0.0113003238;10;0.416667;0.00557;1.06533275;0.999986485;0.999985853
20.082546;1.04843809;0.417010041;0.0126387022;0.397744077;0.0120545921;1.05222932;1.05670266;0.407604164;0.0306037733;1.04843716;0.375309637;0.0113753187;10;0.416667;0.00557;1.06533275;0.999986485;0.999985848
20.083546;1.04846511;0.41700114;0.0127220481;0.397725338;0.0121337878;1.05228123;1.05673546;0.407583111;0.0306806299;1.04846416;0.375301635;0.0114503108;10;0.416667;0.00557;1.06533276;0.999985485;0.999984845
20.084546;1.04849212;0.416991126;0.0128053959;0.39770554;0.0122129804;1.05233314;1.05676824;0.407561009;0.0307574806;1.04849117;0.375292635;0.0115253005;10;0.416667;0.00557;1.06533277;0.999985483;0.999984841
20.085546;1.04851813;0.41698222;0.0128887454;0.397687184;0.0122921815;1.05238435;1.05680104;0.407539962;0.0308343258;1.04851718;0.375284638;0.0116002881;10;0.416667;0.00557;1.06533278;0.999984479;0.999983837
20.086546;1.04854514;0.416973311;0.0129709852;0.39766845;0.012370308;1.05243596;1.05683398;0.407518857;0.0309111609;1.04854419;0.375276644;0.0116742736;10;0.416667;0.00557;1.06533279;0.999984474;0.999983832
20.087546;1.04857116;0.416965512;0.0130543372;0.397651156;0.0124495022;1.05248688;1.05686678;0.407498866;0.0309879953;1.0485702;0.375269652;0.0117492572;10;0.416667;0.00557;1.06533279;0.999984467;0.999983827
20.088546;1.04859716;0.41695771;0.0131365789;0.397633865;0.012527633;1.05253749;1.05689973;0.407478817;0.0310637685;1.04859621;0.375262662;0.0118232392;10;0.416667;0.00557;1.0653328;0.999984458;0.999983821
20.089546;1.04862417;0.416949907;0.013218821;0.397616196;0.0126057475;1.05258941;1.05693169;0.407460203;0.0311395658;1.04862323;0.375255674;0.0118972201;10;0.416667;0.00557;1.06533281;0.999983447;0.999982815
20.090546;1.04865018;0.416943213;0.013299952;0.397599967;0.0126828099;1.05263973;1.05696465;0.407441212;0.0312153291;1.04864925;0.375249688;0.0119702005;10;0.416667;0.00557;1.06533281;0.999983434;0.999982808
20.092546;1.04870219;0.416932052;0.0134633237;0.397569633;0.0128379799;1.05274097;1.05702872;0.407406041;0.0313668943;1.04870129;0.37523972;0.0121171621;10;0.416667;0.00557;1.06533283;0.999983404;0.999982794
20.093546;1.04872819;0.416927584;0.0135444528;0.397555527;0.0129150271;1.05279128;1.05706084;0.40738948;0.0314426669;1.04872732;0.375235737;0.0121901442;10;0.416667;0.00557;1.06533284;0.999984388;0.999983787
20.094546;1.04875319;0.416923118;0.013625581;0.397541803;0.0129920808;1.0528406;1.05709296;0.407373973;0.0315173832;1.04875234;0.375231754;0.0122631274;10;0.416667;0.00557;1.06533285;0.999984372;0.99998378
20.095546;1.04877919;0.416919767;0.0137067081;0.39752876;0.0130691159;1.05289092;1.05712425;0.407358787;0.0315921191;1.04877837;0.375228771;0.012336112;10;0.416667;0.00557;1.06533286;0.999984356;0.999983772
20.096546;1.04880418;0.416917531;0.0137878341;0.397517156;0.0131461569;1.05293994;1.05715653;0.407344273;0.0316668205;1.0488034;0.375226787;0.0124090979;10;0.416667;0.00557;1.06533287;0.99998434;0.999983764
20.097546;1.04883018;0.416915298;0.0138678476;0.397505174;0.0132221192;1.05299026;1.05718782;0.40733014;0.0317415463;1.04882942;0.375224803;0.012481085;10;0.416667;0.00557;1.06533289;0.999985325;0.999984755
20.098546;1.04885517;0.416914179;0.0139478597;0.397494632;0.0132980876;1.05303927;1.05721911;0.407317057;0.0318162673;1.04885445;0.375223817;0.0125530732;10;0.416667;0.00557;1.0653329;0.99998531;0.999984745
20.099420;1.04887716;0.416913066;0.0140178688;0.397485229;0.0133645532;1.05308229;1.05724661;0.407306484;0.0318816405;1.04887648;0.375222829;0.0126160639;10;0.416667;0.00557;1.06533291;0.999985296;0.999984736
20.100444;1.04890316;0.416913067;0.0140989888;0.397475369;0.0134415567;1.0531326;1.0572789;0.407293021;0.0319573723;1.04890251;0.375222842;0.0126890544;10;0.416667;0.00557;1.06533292;0.999986281;0.999985725
20.101444;1.04892815;0.416914183;0.0141789953;0.397466948;0.0135175078;1.05318132;1.05730936;0.407282359;0.032031052;1.04892753;0.375223853;0.0127610466;10;0.416667;0.00557;1.06533293;0.999986267;0.999985714
20.102444;1.04895313;0.416914191;0.0142578884;0.39745747;0.0135923945;1.05323033;1.05734083;0.407271317;0.032104696;1.04895256;0.375223864;0.0128320404;10;0.416667;0.00557;1.06533294;0.999986252;0.999985703
20.103444;1.04897812;0.416915313;0.0143367791;0.397449051;0.0136672768;1.05327904;1.05737244;0.407260213;0.0321783295;1.04897759;0.375224873;0.0129030359;10;0.416667;0.00557;1.06533295;0.999987238;0.999986693
20.104444;1.04900311;0.416917548;0.0144156671;0.397441695;0.0137421545;1.05332745;1.05740291;0.407250601;0.032251992;1.04900261;0.375226881;0.0129740328;10;0.416667;0.00557;1.06533295;0.999987225;0.999986685
20.105444;1.0490271;0.416919785;0.0144945522;0.397434718;0.0138170415;1.05337516;1.05743355;0.407240927;0.0323245938;1.04902663;0.375228888;0.0130450313;10;0.416667;0.00557;1.06533296;0.999988211;0.999987678
20.106444;1.04905209;0.416922024;0.0145723237;0.397427366;0.0138908523;1.05342356;1.05746418;0.407231251;0.0323982417;1.04905166;0.375230894;0.0131150309;10;0.416667;0.00557;1.06533296;0.999988198;0.999987672
20.107444;1.04907708;0.416924264;0.0146500928;0.397420016;0.0139646597;1.05347196;1.05749466;0.407222686;0.0324708395;1.04907668;0.3752329;0.0131850312;10;0.416667;0.00557;1.06533296;0.999989184;0.999988668
20.108271;1.04909707;0.416926503;0.0147145285;0.397414561;0.0140258212;1.05351146;1.05752035;0.407214907;0.0325309758;1.04909669;0.375234904;0.0132430317;10;0.416667;0.00557;1.06533296;0.999989173;0.999988667
20.109295;1.04912205;0.416929856;0.0147945161;0.397408273;0.0141017406;1.05356016;1.05755198;0.407205898;0.0326045825;1.04912171;0.375237908;0.0133150322;10;0.416667;0.00557;1.06533296;0.999989158;0.999988666
20.110295;1.04914604;0.41693321;0.0148722808;0.397402366;0.0141755524;1.05360756;1.05758178;0.407197587;0.0326771921;1.04914573;0.375240911;0.013385032;10;0.416667;0.00557;1.06533296;0.999990143;0.999989667
20.111295;1.04917003;0.416936564;0.0149489338;0.397396459;0.0142483027;1.05365466;1.05761242;0.407188953;0.0327497733;1.04916975;0.375243913;0.0134540309;10;0.416667;0.00557;1.06533295;0.999990127;0.999989669
20.112295;1.04919502;0.416939918;0.0150266974;0.397390175;0.0143220964;1.05370276;1.05764307;0.407180317;0.0328213009;1.04919477;0.375246914;0.0135240287;10;0.416667;0.00557;1.06533294;0.999991112;0.999990672
20.113295;1.04921901;0.41694327;0.0151033494;0.397384271;0.0143948432;1.05374985;1.05767272;0.407173108;0.032892856;1.04921879;0.375249914;0.0135930253;10;0.416667;0.00557;1.06533293;0.999991097;0.999990676
20.114295;1.04924301;0.416946623;0.0151800008;0.397378368;0.014467589;1.05379695;1.05770238;0.407164844;0.0329644078;1.0492428;0.375252912;0.0136620207;10;0.416667;0.00557;1.06533292;0.999991083;0.999990681
20.115295;1.049267;0.416948862;0.0152566513;0.397371405;0.0145403339;1.05384404;1.05773301;0.407156198;0.0330359255;1.04926682;0.375254909;0.0137310151;10;0.416667;0.00557;1.0653329;0.99999107;0.999990687
20.116295;1.049291;0.41695221;0.0153333007;0.397365502;0.0146130777;1.05389084;1.05776266;0.407146878;0.0331074708;1.04929084;0.375257905;0.0138000084;10;0.416667;0.00557;1.06533289;0.999992057;0.999991693
20.117295;1.049315;0.416955556;0.0154088378;0.3973596;0.0146847613;1.05393763;1.05779232;0.407138606;0.0331779627;1.04931486;0.375260898;0.0138680011;10;0.416667;0.00557;1.06533287;0.999992045;0.9999917
20.118295;1.049338;0.416957789;0.015485485;0.397353018;0.0147575162;1.05398342;1.05782197;0.407130332;0.0332484518;1.04933788;0.375262891;0.0139369932;10;0.416667;0.00557;1.06533285;0.999992035;0.999991708
20.119295;1.049362;0.416960018;0.0155610201;0.397346058;0.014829196;1.05403021;1.05785261;0.407120625;0.0333199577;1.04936191;0.375264881;0.0140049851;10;0.416667;0.00557;1.06533283;0.999992026;0.999991716
20.121295;1.04941;0.416964469;0.015712089;0.397332141;0.0149725471;1.0541235;1.05791176;0.40710203;0.0334598777;1.04940996;0.375268856;0.0141409687;10;0.416667;0.00557;1.06533278;0.999992012;0.999991732
20.122295;1.049433;0.416965581;0.0157876231;0.397324502;0.015044232;1.05416899;1.0579414;0.407092702;0.0335303559;1.04943298;0.37526984;0.0142089607;10;0.416667;0.00557;1.06533276;0.999992009;0.999991739
20.123295;1.04945701;0.416966689;0.0158620459;0.397316486;0.0151148397;1.05421578;1.05797089;0.407082384;0.0336008353;1.04945701;0.375270823;0.014275953;10;0.416667;0.00557;1.06533274;0.999992007;0.999991746
20.124295;1.04948102;0.416967796;0.0159375799;0.397308469;0.0151865018;1.05426198;1.0579994;0.407072448;0.0336702919;1.04948103;0.375271805;0.0143439457;10;0.416667;0.00557;1.06533271;0.999992006;0.999991753
20.125295;1.04950402;0.4169689;0.0160120028;0.397300833;0.0152571151;1.05430747;1.05802904;0.407062072;0.0337397076;1.04950406;0.375272785;0.0144109392;10;0.416667;0.00557;1.06533269;0.999992007;0.99999176
20.126295;1.04952803;0.416968891;0.0160864256;0.39729176;0.0153277093;1.05435397;1.05805853;0.407050706;0.0338091233;1.04952809;0.375272764;0.0144779334;10;0.416667;0.00557;1.06533267;0.99999201;0.999991766
20.127295;1.04955104;0.41696888;0.016160848;0.397283065;0.0153983134;1.05439916;1.05808786;0.407039403;0.0338785384;1.04955111;0.375272743;0.0145449286;10;0.416667;0.00557;1.06533265;0.999992013;0.999991773
20.128295;1.04957504;0.416968867;0.0162352699;0.397273993;0.0154688981;1.05444536;1.05811636;0.407028422;0.0339469242;1.04957514;0.375272721;0.0146119248;10;0.416667;0.00557;1.06533263;0.999992018;0.999991779
20.129295;1.04959805;0.416967742;0.0163096908;0.397264242;0.0155394926;1.05449085;1.05814584;0.407017063;0.0340163225;1.04959816;0.375271699;0.0146789219;10;0.416667;0.00557;1.06533261;0.999992024;0.999991784
20.130295;1.04962105;0.416966615;0.0163829996;0.39725449;0.0156090233;1.05453575;1.05817516;0.407004715;0.0340846696;1.04962119;0.375270677;0.0147449198;10;0.416667;0.00557;1.06533259;0.999992033;0.999991788
20.131295;1.04964506;0.416965487;0.0164563074;0.397244361;0.0156785337;1.05458195;1.05820365;0.406992689;0.0341530378;1.04964522;0.375269654;0.0148109182;10;0.416667;0.00557;1.06533256;0.999992043;0.999991789
20.133295;1.04969106;0.416963228;0.0166040304;0.39722486;0.015818626;1.05467205;1.05826129;0.40696838;0.034289736;1.04969127;0.375267611;0.0149439158;10;0.416667;0.00557;1.06533252;0.999992069;0.999991784
20.134295;1.04971406;0.416960987;0.0166773348;0.397214052;0.0158881344;1.05471695;1.05829076;0.406954929;0.0343570059;1.04971429;0.375265589;0.0150099147;10;0.416667;0.00557;1.0653325;0.999991085;0.999990776
20.135295;1.04973706;0.416958747;0.0167495269;0.397203244;0.0159565785;1.05476186;1.05831908;0.40694297;0.0344253576;1.04973732;0.375263569;0.0150749135;10;0.416667;0.00557;1.06533247;0.999991104;0.999990765
20.137295;1.04978305;0.416954268;0.01689502;0.397181626;0.0160945087;1.05485166;1.05837671;0.40691658;0.0345599132;1.04978336;0.375259532;0.0152059097;10;0.416667;0.00557;1.06533242;0.999991148;0.999990733
20.138295;1.04980605;0.41695092;0.0169683214;0.397169757;0.0161639948;1.05489626;1.05840502;0.406902529;0.0346271996;1.04980639;0.375256516;0.0152719068;10;0.416667;0.00557;1.0653324;0.999991174;0.999990713
20.139295;1.04982904;0.416948685;0.0170405119;0.397158946;0.0162324173;1.05494116;1.05843318;0.406889592;0.0346934364;1.04982941;0.375254503;0.0153369031;10;0.416667;0.00557;1.06533237;0.999991203;0.999990691
20.140295;1.04985203;0.416945339;0.017112703;0.397147075;0.0163008346;1.05498576;1.05846148;0.406876597;0.0347607134;1.04985243;0.375251491;0.0154018986;10;0.416667;0.00557;1.06533235;0.999990235;0.999989668
20.141295;1.04987502;0.416943104;0.0171837842;0.397136262;0.0163681885;1.05503036;1.05848979;0.406862555;0.0348269365;1.04987545;0.375249482;0.015465893;10;0.416667;0.00557;1.06533233;0.999990271;0.999989643
20.142295;1.04989701;0.41693976;0.017255978;0.397124767;0.0164366117;1.05507365;1.0585181;0.406849566;0.0348942058;1.04989747;0.375246476;0.0155308866;10;0.416667;0.00557;1.06533231;0.999990309;0.999989618
20.143295;1.04992;0.416936417;0.0173270625;0.397112894;0.016503956;1.05511825;1.0585464;0.40683553;0.0349604224;1.04992048;0.375243471;0.0155948793;10;0.416667;0.00557;1.06533229;0.999990349;0.999989594
20.144295;1.04994298;0.416934186;0.0173992601;0.397102076;0.0165723541;1.05516254;1.05857357;0.406822985;0.0350256244;1.0499435;0.375241469;0.0156598713;10;0.416667;0.00557;1.06533228;0.999990392;0.999989569
20.145295;1.04996497;0.416930845;0.0174703487;0.397090578;0.0166397055;1.05520613;1.05860186;0.406808953;0.0350918359;1.04996551;0.375238469;0.0157238629;10;0.416667;0.00557;1.06533227;0.999990436;0.999989544
20.146295;1.04998796;0.416928617;0.0175403284;0.397079756;0.0167059789;1.05525042;1.05863017;0.406795971;0.0351580451;1.04998852;0.375236469;0.0157868546;10;0.416667;0.00557;1.06533226;0.999990481;0.99998952
20.147295;1.05000994;0.41692528;0.0176114215;0.397068254;0.0167733229;1.05529341;1.05865748;0.406782322;0.0352232357;1.05001053;0.375233469;0.015850847;10;0.416667;0.00557;1.06533226;0.999990526;0.999989496
20.148295;1.05003193;0.416921945;0.0176825167;0.397056748;0.0168406638;1.05533669;1.05868579;0.406769344;0.0352883918;1.05003254;0.375230469;0.0159148409;10;0.416667;0.00557;1.06533225;0.999989571;0.999988473
20.149295;1.05005493;0.416919724;0.0177525028;0.39704592;0.0169069276;1.05538068;1.05871294;0.406755756;0.0353535847;1.05005555;0.375228468;0.0159778365;10;0.416667;0.00557;1.06533226;0.999989615;0.999988452
20.150295;1.05007692;0.416917506;0.0178224911;0.397035467;0.0169732052;1.05542396;1.05874025;0.40674316;0.0354187714;1.05007756;0.375226466;0.0160408342;10;0.416667;0.00557;1.06533226;0.999989658;0.999988432
20.151295;1.05009893;0.416914178;0.0178924815;0.397023954;0.0170394811;1.05546694;1.05876757;0.406730565;0.0354839569;1.05009957;0.375223462;0.0161038341;10;0.416667;0.00557;1.06533227;0.999989698;0.999988414
20.152295;1.05012093;0.416911966;0.0179624741;0.397013497;0.0171057561;1.05550992;1.05879488;0.406717972;0.0355480918;1.05012158;0.375221456;0.0161668362;10;0.416667;0.00557;1.06533227;0.999989736;0.999988398
20.153295;1.05014294;0.416909756;0.0180324689;0.397003039;0.0171720306;1.0555526;1.05882235;0.406705322;0.0356132695;1.05014359;0.375219448;0.0162298405;10;0.416667;0.00557;1.06533228;0.999989771;0.999988385
20.154295;1.05016496;0.416907549;0.0181013548;0.396992579;0.0172372466;1.05559558;1.05884968;0.406693783;0.0356774014;1.0501656;0.375217439;0.0162918469;10;0.416667;0.00557;1.06533229;0.999989804;0.999988374
20.155295;1.05018698;0.416906456;0.0181713541;0.396983177;0.0173035202;1.05563826;1.058877;0.406681198;0.0357415314;1.05018761;0.375216428;0.0163548552;10;0.416667;0.00557;1.0653323;0.999989834;0.999988366
20.156295;1.050209;0.416904253;0.0182402444;0.396972716;0.017368735;1.05568094;1.05890432;0.406668615;0.0358056591;1.05020961;0.375214417;0.016416865;10;0.416667;0.00557;1.06533231;0.999989862;0.999988361
20.157295;1.05023003;0.416903163;0.018309137;0.396963692;0.0174339656;1.05572261;1.05893082;0.406657404;0.0358698128;1.05023062;0.375213405;0.0164788761;10;0.416667;0.00557;1.06533232;0.999989889;0.999988359
20.158295;1.05025206;0.416900964;0.0183780316;0.396953231;0.0174991782;1.05576529;1.05895815;0.406645874;0.035932887;1.05025263;0.375211393;0.016540888;10;0.416667;0.00557;1.06533233;0.999990913;0.99998936
20.159295;1.0502741;0.416899878;0.0184458173;0.39694383;0.0175633315;1.05580766;1.05898449;0.406634726;0.0359959928;1.05027463;0.375210381;0.0166019005;10;0.416667;0.00557;1.06533234;0.999990936;0.999989364
20.160295;1.05029513;0.416898792;0.0185147162;0.396934806;0.0176285579;1.05584904;1.05901199;0.406623139;0.0360601072;1.05029563;0.37520937;0.016663913;10;0.416667;0.00557;1.06533236;0.999990957;0.999989372
20.161295;1.05031718;0.416897707;0.0185825064;0.396925406;0.0176927084;1.05589141;1.05903833;0.406611992;0.0361232097;1.05031763;0.37520836;0.0167249253;10;0.416667;0.00557;1.06533237;0.999990977;0.999989383
20.162295;1.05033822;0.416896623;0.0186502991;0.396916385;0.0177568747;1.05593279;1.05906484;0.406601836;0.0361852562;1.05033862;0.37520735;0.0167859371;10;0.416667;0.00557;1.06533238;0.999990994;0.999989398
20.163295;1.05035927;0.41689665;0.0187180945;0.396908423;0.0178210403;1.05597416;1.05909133;0.40659063;0.0362483501;1.05035961;0.375207341;0.0168469481;10;0.416667;0.00557;1.0653324;0.99999101;0.999989417
20.164295;1.05038131;0.416895566;0.0187858924;0.396899026;0.0178851883;1.05601624;1.05911784;0.406580472;0.0363114417;1.0503816;0.375206332;0.0169079579;10;0.416667;0.00557;1.06533241;0.999991023;0.999989439
20.165295;1.05040236;0.416895593;0.0188525814;0.396891068;0.0179482951;1.05605762;1.05914419;0.406569325;0.036373487;1.05040259;0.375206324;0.0169679664;10;0.416667;0.00557;1.06533243;0.999991034;0.999989464
20.166295;1.05042341;0.416894508;0.0189203834;0.396882052;0.0180124596;1.0560987;1.05917069;0.406559165;0.0364355238;1.05042357;0.375205316;0.0170289735;10;0.416667;0.00557;1.06533244;0.999991042;0.999989491
20.167295;1.05044446;0.416894534;0.0189870759;0.396874097;0.0180755665;1.05613979;1.0591972;0.406549003;0.0364975572;1.05044454;0.375205309;0.0170889793;10;0.416667;0.00557;1.06533246;0.999991048;0.999989521
20.168295;1.0504655;0.41689456;0.0190537693;0.396866143;0.0181386735;1.05618057;1.05922273;0.40653922;0.0365596212;1.05046552;0.375205303;0.017148984;10;0.416667;0.00557;1.06533248;0.999992052;0.999990553
20.169295;1.05048655;0.416894586;0.0191204638;0.39685819;0.0182017807;1.05622167;1.05924923;0.406529054;0.0366216472;1.05048649;0.375205297;0.0172089875;10;0.416667;0.00557;1.0653325;0.999992053;0.999990586
20.171295;1.05052864;0.416894637;0.0192527433;0.396842292;0.0183269362;1.05630326;1.05930127;0.406509096;0.0367446739;1.05052842;0.375205289;0.0173279908;10;0.416667;0.00557;1.06533254;0.99999205;0.999990654
20.172295;1.05054868;0.416894663;0.0193183278;0.396834723;0.0183890015;1.05634306;1.0593268;0.406499304;0.0368056747;1.05054838;0.375205287;0.0173869903;10;0.416667;0.00557;1.06533256;0.999992046;0.999990688
20.173295;1.05056972;0.416894688;0.0193839116;0.396826777;0.0184510481;1.05638387;1.05935233;0.406489507;0.0368666725;1.05056935;0.375205287;0.0174459883;10;0.416667;0.00557;1.06533258;0.999992041;0.999990722
20.174295;1.05059075;0.416894712;0.0194494944;0.396818833;0.0185130929;1.05642437;1.05937787;0.406480758;0.0369276677;1.05059031;0.375205289;0.0175049848;10;0.416667;0.00557;1.0653326;0.999992035;0.999990754
20.176295;1.05063182;0.41689476;0.0195806553;0.39680333;0.0186371936;1.0565047;1.05942894;0.406461153;0.0370486023;1.05063124;0.375205297;0.017622972;10;0.416667;0.00557;1.06533264;0.99999202;0.999990813
20.177295;1.05065185;0.416894784;0.0196451224;0.396795771;0.0186981921;1.05654422;1.05945449;0.406451347;0.0371085418;1.0506512;0.375205304;0.0176809622;10;0.416667;0.00557;1.06533265;0.999993012;0.99999184
20.178295;1.05067288;0.416894809;0.019710699;0.396787836;0.0187602286;1.05658473;1.05948003;0.406441539;0.0371684787;1.05067216;0.375205312;0.0177399501;10;0.416667;0.00557;1.06533267;0.999993003;0.999991863
20.179295;1.05069291;0.416894833;0.019775163;0.396780281;0.018821224;1.05662425;1.05950557;0.406432778;0.0372284131;1.05069212;0.375205321;0.0177979358;10;0.416667;0.00557;1.06533269;0.999992994;0.999991884
20.180295;1.05071293;0.416894859;0.0198396253;0.396772727;0.0188822183;1.05666347;1.05953112;0.406422967;0.0372883451;1.05071209;0.375205333;0.0178559198;10;0.416667;0.00557;1.0653327;0.999992983;0.9999919
20.181295;1.05073296;0.416894884;0.0199040858;0.396765175;0.0189432112;1.05670269;1.05955568;0.406413535;0.03734831;1.05073205;0.375205345;0.0179139031;10;0.416667;0.00557;1.06533271;0.999992971;0.999991914
20.182295;1.05075298;0.416894909;0.0199674337;0.396757624;0.0190031452;1.05674191;1.05958123;0.406403725;0.0374071893;1.05075202;0.37520536;0.0179708862;10;0.416667;0.00557;1.06533272;0.999992958;0.999991924
20.183295;1.050774;0.416894934;0.0200318909;0.396749696;0.0190641166;1.05678213;1.05960579;0.406394293;0.0374671501;1.05077299;0.375205375;0.0180288698;10;0.416667;0.00557;1.06533273;0.999992944;0.999991931
20.184295;1.05079401;0.416893848;0.0200952355;0.39674109;0.0191240463;1.05682135;1.05963134;0.406384484;0.0375260251;1.05079296;0.375204392;0.0180858544;10;0.416667;0.00557;1.06533274;0.999992928;0.999991936
20.186295;1.05083404;0.416893896;0.0202230305;0.396725996;0.0192449546;1.0568995;1.05968047;0.406365626;0.0376438383;1.05083291;0.375204429;0.0182008272;10;0.416667;0.00557;1.06533275;0.999992894;0.999991938
20.187295;1.05085305;0.416892808;0.0202852591;0.396717771;0.0193038362;1.05693742;1.05970603;0.406354772;0.0377027063;1.05085188;0.375203447;0.0182568152;10;0.416667;0.00557;1.06533276;0.999992874;0.999991938
20.188295;1.05087306;0.41689283;0.0203485972;0.396710225;0.0193637536;1.05697634;1.05973061;0.406345344;0.0377605583;1.05087186;0.375203466;0.0183138041;10;0.416667;0.00557;1.06533277;0.999992853;0.999991936
20.189295;1.05089306;0.416891741;0.0204119339;0.396701622;0.0194236676;1.05701526;1.05975518;0.406335918;0.0378184078;1.05089184;0.375202485;0.0183707936;10;0.416667;0.00557;1.06533278;0.999992831;0.999991935
20.190295;1.05091306;0.416891762;0.0204741585;0.396694076;0.0194825211;1.05705418;1.05977976;0.406325444;0.0378773033;1.05091183;0.375202503;0.0184267834;10;0.416667;0.00557;1.06533279;0.999992808;0.999991933
20.191295;1.05093206;0.416890669;0.0205363823;0.39668585;0.0195413899;1.0570918;1.05980418;0.406316078;0.0379351537;1.05093082;0.375201521;0.0184827734;10;0.416667;0.00557;1.0653328;0.999992783;0.999991931
20.192295;1.05095205;0.416890686;0.0205986055;0.396678305;0.019600237;1.05713042;1.05982876;0.406305604;0.0379929965;1.05095081;0.375201539;0.0185387635;10;0.416667;0.00557;1.06533282;0.999992758;0.999991929
20.193295;1.05097204;0.416889588;0.0206608286;0.396669702;0.0196590811;1.05716904;1.05985235;0.406296559;0.0380498243;1.0509708;0.375200555;0.0185947538;10;0.416667;0.00557;1.06533283;0.999992731;0.999991927
20.195295;1.05101102;0.416887383;0.0207852749;0.396652875;0.0197767797;1.05724529;1.05990135;0.406275676;0.0381644573;1.0510098;0.375198584;0.0187067341;10;0.416667;0.00557;1.06533286;0.999992673;0.999991922
20.196295;1.05103;0.416886274;0.0208463872;0.396644652;0.0198345772;1.05728291;1.05992593;0.406265207;0.0382212435;1.05102879;0.375197596;0.0187617236;10;0.416667;0.00557;1.06533287;0.999992642;0.99999192
20.197295;1.05104898;0.41688516;0.0209075001;0.396636431;0.0198923721;1.05732023;1.05994953;0.406256167;0.0382791111;1.05104779;0.375196605;0.0188167123;10;0.416667;0.00557;1.06533289;0.999992609;0.999991917
20.198295;1.05106896;0.416884044;0.0209686137;0.396627833;0.0199501454;1.05735856;1.05997395;0.406245761;0.0383348493;1.05106779;0.375195611;0.0188717003;10;0.416667;0.00557;1.0653329;0.999992575;0.999991914
20.200295;1.0511069;0.4168818;0.021090844;0.3966114;0.0200657233;1.05743321;1.06002111;0.406225597;0.0384484735;1.0511058;0.375193612;0.0189816746;10;0.416667;0.00557;1.06533293;0.999992501;0.999991908
20.201295;1.05112587;0.416880674;0.0211519605;0.396603186;0.0201235094;1.05747053;1.06004553;0.406215199;0.0385042018;1.0511248;0.375192607;0.0190366614;10;0.416667;0.00557;1.06533295;0.999992462;0.999991905
20.204295;1.05118277;0.416877282;0.0213330936;0.39657855;0.0202947468;1.0575819;1.06011611;0.406185037;0.038671455;1.05118181;0.37518957;0.0191996249;10;0.416667;0.00557;1.06533299;0.999992341;0.999991896
