time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_VoltageInjTerminal;Wind_Turbine_GEN_ActiveCurrentInjTerminal;Wind_Turbine_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
20.205295;1.05120173;0.416875036;0.021393103;0.396569283;0.020351472;1.05761893;1.06013968;0.406174967;0.0387271937;1.05120082;0.375187551;0.019253615;10;0.416667;0.00557;1.06533301;0.999992301;0.999991894
20.206295;1.05122069;0.416873901;0.0214520026;0.396561073;0.0204071398;1.05765595;1.0601631;0.406164959;0.0387829329;1.05121982;0.375186529;0.0193066071;10;0.416667;0.00557;1.06533302;0.999992262;0.999991894
20.207295;1.05123964;0.416872765;0.0215120146;0.396552862;0.0204638643;1.05769267;1.06018668;0.406154893;0.0388376137;1.05123883;0.375185504;0.0193606013;10;0.416667;0.00557;1.06533304;0.999992225;0.999991895
20.208295;1.0512576;0.416871628;0.0215709167;0.396545029;0.0205195514;1.05772869;1.06021025;0.406144829;0.0388933379;1.05125684;0.375184476;0.0194135979;10;0.416667;0.00557;1.06533305;0.99999219;0.999991897
20.210295;1.05129551;0.416869355;0.0216898359;0.396528608;0.020631943;1.05780212;1.06025626;0.40612514;0.0390027202;1.05129485;0.375182413;0.0195205983;10;0.416667;0.00557;1.06533308;0.999992126;0.999991904
20.211295;1.05131347;0.416868218;0.0217487417;0.396520776;0.0206876296;1.05783783;1.06027967;0.406115138;0.0390563426;1.05131286;0.375181379;0.019573602;10;0.416667;0.00557;1.06533309;0.999992097;0.999991909
20.212295;1.05133243;0.416865971;0.0218076487;0.396511509;0.0207432962;1.05787454;1.06030225;0.406105456;0.0391110403;1.05133187;0.375179343;0.0196266076;10;0.416667;0.00557;1.0653331;0.999992071;0.999991915
20.213295;1.05135039;0.416864835;0.0218654452;0.396503677;0.0207979256;1.05790995;1.06032483;0.406095774;0.039165735;1.05134988;0.375178308;0.019678615;10;0.416667;0.00557;1.0653331;0.999992047;0.999991922
20.214295;1.05136835;0.416863702;0.0219243533;0.396495845;0.0208536118;1.05794536;1.06034825;0.406085773;0.0392193481;1.05136788;0.375177273;0.0197316239;10;0.416667;0.00557;1.06533311;0.999992024;0.999991929
20.215295;1.05138731;0.416862571;0.0219821505;0.396487636;0.020908221;1.05798207;1.06037083;0.406076093;0.0392729893;1.05138689;0.375176238;0.0197836341;10;0.416667;0.00557;1.06533311;0.999992004;0.999991937
20.216295;1.05140527;0.416861442;0.022041059;0.396479804;0.0209639062;1.05801748;1.06039341;0.406066412;0.0393266276;1.05140489;0.375175206;0.0198366456;10;0.416667;0.00557;1.06533311;0.999991985;0.999991945
20.218295;1.0514412;0.41685919;0.0221555428;0.39646414;0.0210721033;1.05808799;1.0604384;0.406047114;0.0394339027;1.05144089;0.375173147;0.0199396716;10;0.416667;0.00557;1.06533311;0.999991952;0.999991963
20.219295;1.05145917;0.416858068;0.0222133398;0.396456309;0.0211267282;1.05812339;1.06046098;0.406037437;0.0394864863;1.05145889;0.375172122;0.0199916858;10;0.416667;0.00557;1.06533311;0.999991937;0.999991972
20.220295;1.05147714;0.416856948;0.0222711366;0.396448477;0.0211813516;1.0581585;1.06048356;0.406028808;0.0395401157;1.05147689;0.375171099;0.0200437005;10;0.416667;0.00557;1.0653331;0.999991923;0.99999198
20.221295;1.05149511;0.416856942;0.0223278216;0.396441703;0.0212349166;1.0581936;1.06050613;0.406019133;0.0395926957;1.05149489;0.375171081;0.0200947158;10;0.416667;0.00557;1.0653331;0.999991911;0.999991987
20.222295;1.05151309;0.416855827;0.0223845055;0.396433873;0.0212884797;1.05822869;1.06052856;0.406009517;0.0396452796;1.05151289;0.375170066;0.0201457318;10;0.416667;0.00557;1.06533309;0.9999919;0.999991993
20.223295;1.05153106;0.416854713;0.0224411884;0.396426045;0.0213420407;1.05826379;1.06055015;0.406001268;0.0396978934;1.05153089;0.375169056;0.0201967489;10;0.416667;0.00557;1.06533308;0.999991891;0.999991998
20.224295;1.05154903;0.416853602;0.0224978699;0.396418217;0.0213955993;1.05829858;1.06057272;0.405991596;0.0397494212;1.05154889;0.375168049;0.0202477673;10;0.416667;0.00557;1.06533307;0.999991885;0.999992001
20.225295;1.05156701;0.416853602;0.0225545497;0.396411448;0.021449155;1.05833368;1.0605953;0.405981924;0.0398019957;1.05156689;0.375168046;0.0202987876;10;0.416667;0.00557;1.06533307;0.99999188;0.999992004
20.226295;1.05158399;0.416852493;0.022611228;0.396404;0.0215027282;1.05836747;1.06061689;0.405973679;0.0398535588;1.05158389;0.375167047;0.0203498098;10;0.416667;0.00557;1.06533306;0.999991879;0.999992006
20.227295;1.05160197;0.416851385;0.0226667933;0.396396178;0.0215552212;1.05840227;1.06063848;0.405964387;0.0399061689;1.05160189;0.37516605;0.0203998339;10;0.416667;0.00557;1.06533305;0.999991879;0.999992007
20.228295;1.05161895;0.416850276;0.0227223565;0.396388733;0.0216077317;1.05843607;1.0606609;0.405955825;0.0399576996;1.05161888;0.375165057;0.0204498594;10;0.416667;0.00557;1.06533304;0.999991882;0.999992009
20.229295;1.05163693;0.416850279;0.0227790283;0.396381972;0.0216612751;1.05847056;1.06068248;0.405946536;0.0400092613;1.05163687;0.375165065;0.0205008859;10;0.416667;0.00557;1.06533303;0.999991887;0.999992011
20.230295;1.05165392;0.416849169;0.0228334749;0.39637453;0.0217127232;1.05850436;1.06070407;0.405938295;0.0400608229;1.05165386;0.375164075;0.0205499131;10;0.416667;0.00557;1.06533302;0.999991894;0.999992013
20.231295;1.0516719;0.416849171;0.0228890296;0.39636777;0.0217652046;1.05853886;1.06072565;0.405929006;0.0401113372;1.05167185;0.375164085;0.020599941;10;0.416667;0.00557;1.06533302;0.999991901;0.999992016
20.232295;1.0516889;0.41684806;0.0229445809;0.396360332;0.021817704;1.05857236;1.06074723;0.405920766;0.0401628993;1.05168884;0.375163097;0.0206499696;10;0.416667;0.00557;1.06533302;0.999991908;0.99999202
20.233295;1.05170589;0.416848061;0.022999018;0.396353949;0.0218691445;1.05860586;1.06076881;0.405911479;0.0402134143;1.05170583;0.375163108;0.020698999;10;0.416667;0.00557;1.06533302;0.999991915;0.999992025
20.234295;1.05172388;0.416846949;0.0230545634;0.396346131;0.0219216184;1.05864036;1.06079039;0.40590324;0.04026393;1.05172381;0.375162119;0.0207490294;10;0.416667;0.00557;1.06533302;0.99999192;0.999992031
20.235295;1.05174088;0.416845838;0.0231089955;0.39633869;0.0219730543;1.05867386;1.06081196;0.405895001;0.0403144461;1.0517408;0.375161129;0.0207980607;10;0.416667;0.00557;1.06533303;0.999992925;0.999993038
20.236295;1.05175788;0.416845837;0.0231634259;0.396332303;0.022024488;1.05870706;1.06083256;0.405886092;0.0403650001;1.05175778;0.375161138;0.0208470925;10;0.416667;0.00557;1.06533303;0.999992928;0.999993047
20.237295;1.05177488;0.416844724;0.0232178554;0.396324858;0.0220759195;1.05874056;1.06085414;0.405877852;0.0404155168;1.05177477;0.375160146;0.0208961247;10;0.416667;0.00557;1.06533304;0.99999293;0.999993057
20.238295;1.05179188;0.416844723;0.0232711734;0.39631847;0.0221262923;1.05877376;1.06087571;0.405868566;0.0404660339;1.05179176;0.375160152;0.0209441566;10;0.416667;0.00557;1.06533305;0.999992931;0.999993067
20.239295;1.05180888;0.416843611;0.0233256029;0.396311023;0.022177719;1.05880696;1.0608963;0.405860706;0.0405155418;1.05180875;0.375159156;0.0209931878;10;0.416667;0.00557;1.06533307;0.99999293;0.999993078
20.240295;1.05182588;0.416843609;0.0233789219;0.396304631;0.0222280868;1.05883986;1.06091788;0.405852468;0.0405650124;1.05182574;0.375159157;0.0210412179;10;0.416667;0.00557;1.06533308;0.999992928;0.999993088
20.241295;1.05184288;0.416842496;0.0234333531;0.396297182;0.0222795084;1.05887306;1.06093846;0.405843562;0.0406145215;1.05184274;0.375158156;0.0210902462;10;0.416667;0.00557;1.06533309;0.999992926;0.999993097
20.242295;1.05185888;0.416842493;0.0234866747;0.396291163;0.0223298924;1.05890496;1.06095905;0.405835702;0.0406640314;1.05185874;0.375158153;0.0211382727;10;0.416667;0.00557;1.06533311;0.999992923;0.999993104
20.243295;1.05187588;0.416841378;0.0235399978;0.39628371;0.0223802529;1.05893817;1.06098062;0.405826418;0.0407135039;1.05187575;0.375157149;0.0211862971;10;0.416667;0.00557;1.06533312;0.999992919;0.999993111
20.244295;1.05189288;0.416841372;0.0235922116;0.396277311;0.0224295551;1.05897107;1.0610012;0.40581856;0.0407630145;1.05189276;0.375157142;0.0212333194;10;0.416667;0.00557;1.06533313;0.999992916;0.999993115
20.245295;1.05190988;0.416840255;0.0236455384;0.396269855;0.022479912;1.05900397;1.06102178;0.405809655;0.0408114777;1.05190977;0.375156134;0.0212813398;10;0.416667;0.00557;1.06533315;0.999992912;0.999993119
20.246295;1.05192588;0.416840247;0.0236988669;0.39626383;0.0225302892;1.05903557;1.06104236;0.405801798;0.0408609872;1.05192579;0.375156126;0.0213293585;10;0.416667;0.00557;1.06533316;0.999992908;0.999993122
20.247295;1.05194288;0.416839127;0.0237510861;0.396256369;0.0225795876;1.05906847;1.06106294;0.405793938;0.0409094486;1.05194282;0.375155116;0.021376376;10;0.416667;0.00557;1.06533317;0.999992904;0.999993124
20.248295;1.05195888;0.416838006;0.0238033072;0.396249285;0.0226289064;1.05910007;1.06108353;0.405785032;0.0409579084;1.05195885;0.375154107;0.0214233923;10;0.416667;0.00557;1.06533319;0.9999929;0.999993127
20.249295;1.05197588;0.416837996;0.0238555304;0.396242878;0.0226782026;1.05913296;1.06110411;0.405777172;0.0410063667;1.05197588;0.375154097;0.0214704076;10;0.416667;0.00557;1.0653332;0.999992894;0.999993129
20.250295;1.05199188;0.416836873;0.0239077554;0.39623579;0.0227275185;1.05916456;1.0611237;0.405768641;0.0410538143;1.05199191;0.375153088;0.0215174218;10;0.416667;0.00557;1.06533321;0.999992889;0.999993131
20.251295;1.05200788;0.41683686;0.0239599824;0.396229756;0.0227768325;1.05919615;1.06114427;0.405760779;0.0411022687;1.05200795;0.375153078;0.0215644348;10;0.416667;0.00557;1.06533323;0.999992883;0.999993133
20.252295;1.05202388;0.416835734;0.0240111003;0.396222663;0.0228250877;1.05922745;1.0611647;0.405751928;0.0411496794;1.05202399;0.375152069;0.0216104464;10;0.416667;0.00557;1.06533324;0.999992877;0.999993134
20.253295;1.05204088;0.416834606;0.0240633313;0.396215194;0.0228743742;1.05926004;1.06118429;0.405744441;0.0411981669;1.05204103;0.37515106;0.0216574562;10;0.416667;0.00557;1.06533325;0.999992871;0.999993135
20.254295;1.05205688;0.416834589;0.0241144529;0.396209154;0.0229226227;1.05929134;1.06120488;0.405735529;0.0412455661;1.05205707;0.375151051;0.0217034637;10;0.416667;0.00557;1.06533327;0.999992865;0.999993134
20.255295;1.05207288;0.416833459;0.0241655763;0.396202057;0.0229708674;1.05932293;1.06122446;0.405728042;0.041293001;1.05207311;0.375150041;0.0217494688;10;0.416667;0.00557;1.06533328;0.999992859;0.999993132
20.256295;1.05208889;0.416832328;0.0242167008;0.396194959;0.0230191083;1.05935423;1.06124504;0.405719129;0.0413403947;1.05208915;0.375149032;0.021795471;10;0.416667;0.00557;1.06533329;0.999992854;0.99999313
20.257295;1.05210489;0.416832308;0.0242678263;0.396188916;0.0230673452;1.05938553;1.06126462;0.405710594;0.0413867772;1.05210519;0.375149023;0.0218414704;10;0.416667;0.00557;1.06533331;0.999992848;0.999993127
20.258295;1.05212089;0.416831176;0.0243178415;0.396181815;0.0231145219;1.05941653;1.06128422;0.405703106;0.0414342043;1.05212123;0.375148015;0.0218864667;10;0.416667;0.00557;1.06533332;0.999992843;0.999993124
20.259295;1.0521369;0.416830043;0.0243689685;0.396174715;0.0231627502;1.05944783;1.0613038;0.40569457;0.0414805818;1.05213727;0.375147007;0.0219324598;10;0.416667;0.00557;1.06533332;0.999992837;0.99999312
20.260295;1.0521529;0.416830019;0.0244189852;0.396168669;0.0232099177;1.05947883;1.0613234;0.40568708;0.0415269564;1.0521533;0.375147;0.0219774497;10;0.416667;0.00557;1.06533333;0.99999283;0.999993116
20.261295;1.05216791;0.416828884;0.0244701136;0.396161946;0.023258158;1.05950883;1.06134298;0.405678543;0.0415733279;1.05216834;0.375145993;0.0220234366;10;0.416667;0.00557;1.06533334;0.999992824;0.999993112
20.262295;1.05218392;0.416827748;0.0245201316;0.396154846;0.0233053145;1.05954013;1.06136256;0.405670006;0.0416196961;1.05218437;0.375144986;0.0220684206;10;0.416667;0.00557;1.06533334;0.999992816;0.999993107
20.263295;1.05219992;0.41682661;0.0245701501;0.396147748;0.023352465;1.05957084;1.06138215;0.405662515;0.0416660605;1.05220039;0.375143981;0.0221134019;10;0.416667;0.00557;1.06533334;0.999992807;0.999993102
20.264295;1.05221493;0.416826583;0.0246190577;0.396142084;0.0233985757;1.05960084;1.06140173;0.405653977;0.041712421;1.05221542;0.375143976;0.0221573807;10;0.416667;0.00557;1.06533334;0.999992798;0.999993097
20.265295;1.05223094;0.416825444;0.0246690765;0.396134988;0.0234457143;1.05963185;1.06142132;0.40564544;0.0417577305;1.05223144;0.375142971;0.0222023574;10;0.416667;0.00557;1.06533334;0.999992789;0.999993091
20.266295;1.05224695;0.416824304;0.0247179841;0.396127894;0.0234917913;1.05966255;1.0614409;0.40563795;0.0418040824;1.05224746;0.375141967;0.0222463322;10;0.416667;0.00557;1.06533334;0.99999278;0.999993086
20.267295;1.05226197;0.416823165;0.0247680025;0.396121177;0.0235389416;1.05969225;1.06145949;0.405629791;0.0418494219;1.05226247;0.375140964;0.0222913058;10;0.416667;0.00557;1.06533333;0.999992771;0.999993081
20.268295;1.05227698;0.416822027;0.0248169094;0.39611446;0.0235850312;1.05972226;1.06147907;0.405621256;0.0418947183;1.05227748;0.375139961;0.0223352787;10;0.416667;0.00557;1.06533332;0.999992762;0.999993076
20.269295;1.052293;0.416822;0.0248658161;0.396108424;0.0236310941;1.05975266;1.0614975;0.405614203;0.0419400557;1.05229348;0.37513996;0.0223792513;10;0.416667;0.00557;1.06533331;0.999992754;0.999993071
20.270295;1.05230802;0.416820862;0.0249147225;0.396101709;0.0236771754;1.05978236;1.06151707;0.405605667;0.0419853439;1.05230848;0.375138959;0.0224232242;10;0.416667;0.00557;1.0653333;0.999992746;0.999993066
20.271295;1.05232304;0.416819727;0.024963629;0.396094993;0.0237232529;1.05981206;1.06153567;0.405597508;0.0420296209;1.05232348;0.375137958;0.0224671976;10;0.416667;0.00557;1.06533328;0.999992738;0.999993062
20.272295;1.05233906;0.416818592;0.0250114244;0.396087901;0.0237682483;1.05984245;1.06155524;0.405590018;0.042074902;1.05233947;0.375136959;0.0225101719;10;0.416667;0.00557;1.06533326;0.999992731;0.999993058
20.273295;1.05235408;0.41681857;0.025060331;0.39608224;0.0238143188;1.05987215;1.06157384;0.405581857;0.0421191721;1.05235446;0.37513696;0.0225541476;10;0.416667;0.00557;1.06533324;0.999992723;0.999993056
20.274295;1.05236911;0.416817439;0.0251081264;0.396075523;0.0238593302;1.05990155;1.06159244;0.405574743;0.0421634389;1.05236945;0.375135961;0.022597125;10;0.416667;0.00557;1.06533322;0.999992716;0.999993054
20.276295;1.05239915;0.416815179;0.0252037174;0.396062086;0.0239493436;1.05996004;1.06162963;0.40555842;0.0422519622;1.05239942;0.375133965;0.0226830857;10;0.416667;0.00557;1.06533318;0.999992703;0.999993053
20.277295;1.05241417;0.416815161;0.0252515134;0.396056421;0.0239943459;1.05998943;1.06164823;0.405551305;0.0422962185;1.0524144;0.375133967;0.0227260694;10;0.416667;0.00557;1.06533315;0.999992698;0.999993054
20.278295;1.05242919;0.416814032;0.0252993097;0.396049699;0.0240393455;1.06001852;1.06166683;0.405543143;0.0423394249;1.05242938;0.375132968;0.0227690557;10;0.416667;0.00557;1.06533313;0.999992693;0.999993056
20.279295;1.05244421;0.416812903;0.0253459953;0.396042975;0.0240832868;1.06004792;1.06168544;0.40553498;0.0423836744;1.05244436;0.37513197;0.0228110443;10;0.416667;0.00557;1.0653331;0.999992689;0.999993059
20.280295;1.05245823;0.416812886;0.0253937924;0.39603768;0.0241283047;1.06007601;1.06170403;0.405527865;0.0424268743;1.05245834;0.375131971;0.0228540355;10;0.416667;0.00557;1.06533308;0.999992687;0.999993062
20.281295;1.05247324;0.416811759;0.0254404789;0.396030953;0.0241722423;1.0601051;1.06172264;0.405519703;0.0424700712;1.05247332;0.375130972;0.0228960292;10;0.416667;0.00557;1.06533306;0.999992685;0.999993067
20.282295;1.05248825;0.416810632;0.0254871656;0.396024225;0.0242161787;1.06013419;1.06174026;0.405512966;0.0425133049;1.05248831;0.375129972;0.0229380254;10;0.416667;0.00557;1.06533304;0.999993686;0.999994073
20.283295;1.05250325;0.416809506;0.0255338526;0.396017497;0.0242601146;1.06016298;1.06175887;0.405504806;0.042556497;1.05250329;0.375128973;0.022980024;10;0.416667;0.00557;1.06533302;0.999993687;0.99999408
20.284295;1.05251726;0.416809492;0.0255805399;0.3960122;0.0243040732;1.06019108;1.06177648;0.405497024;0.0425997266;1.05251727;0.375128974;0.0230220248;10;0.416667;0.00557;1.065333;0.99999369;0.999994089
20.285295;1.05253226;0.416808369;0.025627227;0.396005471;0.0243480083;1.06021987;1.06179509;0.405489912;0.0426418682;1.05253225;0.375127975;0.0230640273;10;0.416667;0.00557;1.06533299;0.999993695;0.999994099
20.286295;1.05254625;0.416807247;0.0256728025;0.395999118;0.0243909109;1.06024767;1.06181271;0.405482134;0.0426850939;1.05254623;0.375126975;0.0231050313;10;0.416667;0.00557;1.06533298;0.999993701;0.999994111
20.287295;1.05256124;0.416807238;0.0257183771;0.395993445;0.0244337902;1.06027646;1.06183131;0.405475026;0.0427272314;1.05256121;0.375126977;0.0231460364;10;0.416667;0.00557;1.06533296;0.999993708;0.999994123
20.288295;1.05257523;0.41680612;0.0257650612;0.395987095;0.0244777483;1.06030426;1.06184893;0.405467249;0.0427694063;1.0525752;0.375125978;0.0231880426;10;0.416667;0.00557;1.06533295;0.999993716;0.999994136
20.289295;1.05258922;0.416806115;0.0258106324;0.3959818;0.0245206512;1.06033207;1.06186655;0.405460521;0.0428115789;1.05258918;0.37512598;0.0232290495;10;0.416667;0.00557;1.06533294;0.999993724;0.99999415
20.290295;1.0526042;0.416805002;0.0258562014;0.395975075;0.0245635309;1.06036057;1.06188417;0.405452745;0.0428537485;1.05260416;0.375124983;0.023270057;10;0.416667;0.00557;1.06533293;0.999993732;0.999994165
20.291295;1.05261819;0.41680389;0.0259017676;0.395968728;0.0246064345;1.06038838;1.06190178;0.405446017;0.0428959153;1.05261814;0.375123985;0.023311065;10;0.416667;0.00557;1.06533292;0.99999374;0.99999418
20.292295;1.05263217;0.416803891;0.0259462201;0.395963439;0.0246482831;1.06041589;1.0619194;0.405438241;0.0429380788;1.05263212;0.375123989;0.0233510733;10;0.416667;0.00557;1.06533291;0.999993746;0.999994197
20.293295;1.05264614;0.416802783;0.0259917801;0.395957097;0.0246911882;1.06044339;1.06193717;0.40543145;0.0429791864;1.0526461;0.375122992;0.0233920819;10;0.416667;0.00557;1.0653329;0.999993752;0.999994214
20.294295;1.05266012;0.416801675;0.0260362254;0.395950757;0.0247330389;1.0604709;1.06195478;0.405423672;0.0430202971;1.05266008;0.375121996;0.0234320906;10;0.416667;0.00557;1.06533289;0.999993757;0.999994232
20.295295;1.05267409;0.41680168;0.0260817772;0.395945477;0.0247759463;1.06049841;1.0619724;0.405416939;0.0430614048;1.05267406;0.375122;0.0234730989;10;0.416667;0.00557;1.06533288;0.99999376;0.99999425
20.296295;1.05268806;0.416800574;0.0261262134;0.395939145;0.0248177994;1.06052562;1.06199001;0.405409158;0.0431025099;1.05268803;0.375121003;0.0235131067;10;0.416667;0.00557;1.06533287;0.999993761;0.999994268
20.297295;1.05270203;0.41680058;0.0261706445;0.395933871;0.0248596539;1.06055313;1.06200762;0.405402421;0.0431436128;1.05270201;0.375121007;0.0235531135;10;0.416667;0.00557;1.06533287;0.99999376;0.999994286
20.299295;1.05272997;0.416798371;0.0262583813;0.395921223;0.0249423127;1.06060755;1.06204187;0.405388275;0.0432258558;1.05272997;0.375119014;0.0236321228;10;0.416667;0.00557;1.06533287;0.999993754;0.999994322
20.300295;1.05274394;0.416798378;0.0263027986;0.395915959;0.0249841734;1.06063476;1.0620585;0.405380866;0.0432659509;1.05274395;0.375119016;0.0236721245;10;0.416667;0.00557;1.06533287;0.999993748;0.999994339
20.301295;1.05275791;0.416797273;0.0263461011;0.395909642;0.0250249812;1.06066197;1.06207612;0.405374125;0.0433070522;1.05275793;0.375118017;0.0237111239;10;0.416667;0.00557;1.06533288;0.999993741;0.999994356
20.302295;1.05277087;0.416797278;0.0263905111;0.39590476;0.025066871;1.06068818;1.06209276;0.405366713;0.0433471482;1.05277092;0.375118017;0.0237511211;10;0.416667;0.00557;1.06533289;0.999993732;0.999994373
20.303295;1.05278484;0.416796172;0.0264338071;0.39589845;0.0251076841;1.06071509;1.06210939;0.405360347;0.0433872451;1.0527849;0.375117017;0.0237901159;10;0.416667;0.00557;1.0653329;0.999993722;0.99999439
20.304295;1.05279881;0.416796176;0.0264771009;0.395893197;0.0251484995;1.060742;1.06212717;0.405352497;0.0434272965;1.05279889;0.375117015;0.0238291085;10;0.416667;0.00557;1.06533292;0.99999371;0.999994408
20.305295;1.05281178;0.416795069;0.0265203929;0.39588727;0.0251893412;1.0607682;1.06214381;0.405346128;0.04346635;1.05281187;0.375116014;0.0238680988;10;0.416667;0.00557;1.06533293;0.999993698;0.999994426
20.306295;1.05282576;0.416793961;0.0265625729;0.395880968;0.0252291057;1.06079511;1.06216044;0.405338712;0.0435064514;1.05282586;0.375115012;0.023906087;10;0.416667;0.00557;1.06533295;0.999993685;0.999994445
20.307295;1.05283873;0.416793965;0.0266058639;0.395876101;0.0252699517;1.06082102;1.06217708;0.40533234;0.0435465546;1.05283884;0.375115012;0.0239450729;10;0.416667;0.00557;1.06533297;0.999993671;0.999994464
20.308295;1.05285171;0.416792857;0.0266491551;0.395870181;0.0253107997;1.06084662;1.06219372;0.405324922;0.0435856134;1.05285183;0.375114012;0.0239840567;10;0.416667;0.00557;1.06533299;0.999993658;0.999994484
20.309295;1.05286568;0.416792861;0.026691336;0.395864944;0.0253505698;1.06087352;1.06221035;0.405318548;0.0436246736;1.05286582;0.375114013;0.0240220384;10;0.416667;0.00557;1.06533301;0.999993644;0.999994505
20.310295;1.05287866;0.416791753;0.0267335184;0.395859029;0.025390365;1.06089912;1.06222699;0.405311129;0.0436637351;1.05287881;0.375113015;0.0240600179;10;0.416667;0.00557;1.06533303;0.999993631;0.999994526
20.311295;1.05289165;0.416791755;0.0267757029;0.395854172;0.0254301606;1.06092502;1.06224363;0.405304753;0.0437027976;1.0528918;0.375113017;0.0240979952;10;0.416667;0.00557;1.06533306;0.999993619;0.999994548
20.312295;1.05290563;0.416790645;0.0268178899;0.395847885;0.0254699316;1.06095162;1.06226027;0.405297332;0.0437418606;1.05290579;0.37511202;0.0241359705;10;0.416667;0.00557;1.06533308;0.999993607;0.999994569
20.313295;1.05291862;0.416789535;0.0268600797;0.395841976;0.0255097257;1.06097722;1.06227608;0.405291274;0.0437809579;1.05291878;0.375111024;0.0241739439;10;0.416667;0.00557;1.0653331;0.999993597;0.999994591
20.314295;1.0529316;0.416789535;0.0269011617;0.395837123;0.0255484628;1.06100281;1.06229272;0.405283851;0.0438189745;1.05293178;0.375111028;0.0242109161;10;0.416667;0.00557;1.06533312;0.999993587;0.999994611
20.315295;1.05294459;0.416788424;0.0269433579;0.395831218;0.025588253;1.06102811;1.06230937;0.405277474;0.0438580364;1.05294478;0.375110032;0.0242488876;10;0.416667;0.00557;1.06533314;0.999993578;0.999994631
20.316295;1.05295758;0.416788423;0.0269844461;0.395826369;0.0256269853;1.0610537;1.06232503;0.405270427;0.0438960923;1.05295778;0.375110038;0.0242858591;10;0.416667;0.00557;1.06533317;0.99999357;0.99999465
20.317295;1.05297057;0.416787311;0.0270266485;0.395820464;0.02566677;1.061079;1.06234168;0.405264051;0.0439341065;1.05297078;0.375109044;0.0243238313;10;0.416667;0.00557;1.06533319;0.999993564;0.999994668
20.318295;1.05298356;0.416786198;0.0270677426;0.395814563;0.0257054968;1.0611043;1.06235735;0.405257005;0.0439721608;1.05298379;0.375108051;0.0243608048;10;0.416667;0.00557;1.06533322;0.999993559;0.999994683
20.319295;1.05299656;0.416786197;0.0271088394;0.395809715;0.0257442207;1.06112989;1.06237301;0.405251007;0.0440102145;1.0529968;0.375108059;0.02439778;10;0.416667;0.00557;1.06533324;0.999993556;0.999994697
20.320295;1.05300955;0.416785084;0.0271499387;0.395803813;0.0257829418;1.06115488;1.06238966;0.405243587;0.0440482268;1.05300981;0.375107069;0.0244347574;10;0.416667;0.00557;1.06533326;0.999993554;0.999994708
20.321295;1.05302154;0.416785083;0.0271899291;0.395799342;0.0258206295;1.06117918;1.06240549;0.405237533;0.0440852272;1.05302182;0.37510708;0.0244707373;10;0.416667;0.00557;1.06533328;0.999993552;0.999994716
20.322295;1.05303453;0.416783971;0.0272310327;0.395793438;0.0258593451;1.06120447;1.06242115;0.405230491;0.0441232794;1.05303484;0.375106092;0.0245077199;10;0.416667;0.00557;1.0653333;0.999993552;0.999994722
20.323295;1.05304752;0.41678286;0.027271027;0.395787533;0.0258970031;1.06122946;1.06243682;0.405224498;0.0441602849;1.05304786;0.375105105;0.0245437053;10;0.416667;0.00557;1.06533332;0.999993553;0.999994725
20.324295;1.05306051;0.416782861;0.0273121339;0.39578268;0.0259357137;1.06125475;1.06245249;0.405217459;0.0441983351;1.05306087;0.37510512;0.0245806933;10;0.416667;0.00557;1.06533334;0.999993555;0.999994727
20.325295;1.05307251;0.416781753;0.0273521309;0.395777146;0.0259733914;1.06127873;1.06246815;0.405211467;0.0442353381;1.05307289;0.375104134;0.0246166839;10;0.416667;0.00557;1.06533335;0.999993557;0.999994726
20.326295;1.0530855;0.416781757;0.0273921288;0.395772289;0.0260110422;1.06130372;1.06248381;0.40520443;0.0442723397;1.05308591;0.375104149;0.0246526768;10;0.416667;0.00557;1.06533336;0.999993561;0.999994725
20.327295;1.05309749;0.416780652;0.0274321275;0.39576675;0.0260487152;1.0613277;1.06249948;0.405198438;0.044308294;1.05309793;0.375103164;0.0246886718;10;0.416667;0.00557;1.06533338;0.999993565;0.999994723
20.328295;1.05311049;0.416779548;0.0274710158;0.395760833;0.0260853061;1.06135267;1.06251529;0.405191343;0.0443452859;1.05311094;0.375102178;0.0247236687;10;0.416667;0.00557;1.06533338;0.999994571;0.999995719
20.329295;1.05312248;0.416779556;0.0275110157;0.395756344;0.0261229751;1.06137634;1.06253095;0.405185354;0.0443822825;1.05312296;0.375102191;0.0247596675;10;0.416667;0.00557;1.06533339;0.999994577;0.999995716
20.330295;1.05313548;0.416778455;0.0275510165;0.395750423;0.0261606178;1.06140131;1.06254661;0.405178319;0.0444182318;1.05313597;0.375101203;0.0247956681;10;0.416667;0.00557;1.0653334;0.999994584;0.999995711
20.331295;1.05314747;0.416778465;0.027589907;0.395745931;0.0261972293;1.06142498;1.06256127;0.405172708;0.0444542209;1.05314798;0.375101214;0.0248306709;10;0.416667;0.00557;1.06533341;0.999994593;0.999995705
20.332295;1.05315947;0.416777365;0.0276287985;0.395740382;0.0262338404;1.06144865;1.06257693;0.405165676;0.0444912129;1.05315999;0.375100223;0.0248656758;10;0.416667;0.00557;1.06533341;0.999994604;0.999995699
20.333295;1.05317147;0.416776264;0.0276676912;0.395734833;0.0262704515;1.06147231;1.06259159;0.405160067;0.0445271992;1.053172;0.37509923;0.0249006831;10;0.416667;0.00557;1.06533342;0.999994617;0.999995692
20.334295;1.05318448;0.416776275;0.0277065849;0.395729962;0.0263070378;1.06149697;1.06260739;0.405152978;0.0445620903;1.05318501;0.375099236;0.0249356926;10;0.416667;0.00557;1.06533343;0.999994631;0.999995684
20.335295;1.05319648;0.416775174;0.0277454797;0.395724413;0.0263436495;1.06152064;1.06262206;0.405147373;0.0445980734;1.05319701;0.375098241;0.0249707045;10;0.416667;0.00557;1.06533343;0.999994646;0.999995676
20.336295;1.05320849;0.416775183;0.0277843755;0.395719918;0.0263802618;1.061544;1.06263771;0.405140345;0.0446340136;1.05320901;0.375098245;0.0250057184;10;0.416667;0.00557;1.06533344;0.999994662;0.999995667
20.337295;1.05322049;0.41677408;0.0278232723;0.395714368;0.0264168748;1.06156766;1.06265237;0.405134742;0.0446689483;1.05322101;0.375097249;0.0250407342;10;0.416667;0.00557;1.06533345;0.999994678;0.999995659
20.338295;1.0532325;0.416772977;0.0278610588;0.395708819;0.0264524333;1.06159102;1.06266703;0.405128094;0.0447049272;1.05323301;0.375096252;0.0250747515;10;0.416667;0.00557;1.06533345;0.999994694;0.999995651
20.339295;1.05324451;0.416772983;0.0278988456;0.395704323;0.0264879924;1.06161439;1.06268169;0.405122494;0.0447398592;1.05324501;0.375096255;0.0251087699;10;0.416667;0.00557;1.06533346;0.999994709;0.999995644
20.340295;1.05325653;0.416771879;0.0279377435;0.395698774;0.0265246069;1.06163775;1.06269749;0.405115414;0.0447747418;1.05325701;0.375095257;0.0251437888;10;0.416667;0.00557;1.06533346;0.999994724;0.999995637
20.341295;1.05326854;0.416771884;0.0279755299;0.395694279;0.026560167;1.06166112;1.06271216;0.405109815;0.0448096709;1.053269;0.375095258;0.0251778079;10;0.416667;0.00557;1.06533347;0.999994738;0.999995631
20.342295;1.05328056;0.416770779;0.0280133154;0.395688728;0.0265957278;1.06168449;1.06272681;0.405103174;0.0448445988;1.053281;0.375094259;0.0252118266;10;0.416667;0.00557;1.06533347;0.999994752;0.999995626
20.343295;1.05329158;0.416770785;0.0280511004;0.395684606;0.0266313142;1.06170687;1.06274147;0.405097578;0.0448795255;1.05329199;0.375094259;0.0252458447;10;0.416667;0.00557;1.06533347;0.999994764;0.999995621
20.344295;1.0533036;0.416769681;0.0280877736;0.395679054;0.026665821;1.06172994;1.06275612;0.40509094;0.0449144509;1.05330398;0.375093259;0.0252788618;10;0.416667;0.00557;1.06533348;0.999994776;0.999995617
20.345295;1.05331562;0.416768578;0.0281255576;0.395673502;0.026701383;1.06175302;1.06276993;0.405085667;0.0449483646;1.05331597;0.375092257;0.0253128778;10;0.416667;0.00557;1.06533348;0.999994787;0.999995614
20.346295;1.05332664;0.416768588;0.0281622302;0.395669379;0.026735916;1.0617754;1.06278459;0.405079034;0.0449822417;1.05332696;0.375092253;0.0253458923;10;0.416667;0.00557;1.06533348;0.999994797;0.999995611
20.347295;1.05333866;0.416767488;0.0282000136;0.395663824;0.026771479;1.06179848;1.06279923;0.405073448;0.0450171626;1.05333895;0.375091248;0.0253799052;10;0.416667;0.00557;1.06533347;0.999994807;0.999995609
20.348295;1.05335068;0.4167675;0.0282366853;0.395659325;0.0268059878;1.06182126;1.06281389;0.405066822;0.0450510361;1.05335093;0.375091241;0.0254129164;10;0.416667;0.00557;1.06533347;0.999994817;0.999995608
20.349295;1.0533617;0.416766403;0.028273356;0.395654144;0.0268405229;1.06184335;1.06282755;0.40506162;0.0450849495;1.05336192;0.375090233;0.0254459259;10;0.416667;0.00557;1.06533346;0.999994825;0.999995606
20.350295;1.05337372;0.416766417;0.0283100255;0.395649642;0.0268750333;1.06186644;1.06284235;0.405055989;0.0451188123;1.0533739;0.375090224;0.0254789336;10;0.416667;0.00557;1.06533345;0.999994834;0.999995604
20.351295;1.05338475;0.416765321;0.0283466937;0.39564446;0.02690957;1.06188823;1.062856;0.405049749;0.0451516761;1.05338489;0.375089214;0.0255119394;10;0.416667;0.00557;1.06533344;0.999994841;0.999995601
20.352511;1.05339877;0.416764228;0.0283900265;0.39563815;0.0269503618;1.06191543;1.06287361;0.405043057;0.0451927308;1.05339887;0.375088201;0.0255509437;10;0.416667;0.00557;1.06533343;0.999994851;0.999995596
20.353511;1.05340979;0.416764243;0.0284266907;0.395634021;0.0269848996;1.06193753;1.06288728;0.405036824;0.0452255908;1.05340986;0.375088189;0.0255839452;10;0.416667;0.00557;1.06533342;0.999994858;0.99999559
20.354511;1.05342081;0.416763146;0.0284622418;0.395628836;0.0270183828;1.06195933;1.06290192;0.405031261;0.0452594531;1.05342084;0.375087177;0.0256159449;10;0.416667;0.00557;1.0653334;0.999994865;0.999995584
20.355511;1.05343283;0.41676316;0.0284989023;0.395624329;0.0270528953;1.06198213;1.06291574;0.405024972;0.0452923048;1.05343282;0.375087164;0.0256489429;10;0.416667;0.00557;1.06533338;0.999994873;0.999995576
20.356511;1.05344384;0.416762062;0.0285344502;0.395619143;0.0270863788;1.06200364;1.0629294;0.405019789;0.0453251629;1.05344381;0.37508615;0.0256809395;10;0.416667;0.00557;1.06533337;0.999994879;0.999995566
20.357511;1.05345486;0.416762075;0.0285699969;0.39561501;0.0271198628;1.06202545;1.06294307;0.40501356;0.045358021;1.05345479;0.375086136;0.0257129349;10;0.416667;0.00557;1.06533335;0.999994885;0.999995555
20.358511;1.05346587;0.416760977;0.0286055424;0.39560982;0.0271533471;1.06204696;1.06295773;0.405008001;0.0453908376;1.05346578;0.375085121;0.0257449293;10;0.416667;0.00557;1.06533333;0.99999489;0.999995543
20.359511;1.05347688;0.416760988;0.0286410863;0.395605684;0.0271868318;1.06206877;1.06297155;0.405001713;0.0454236906;1.05347676;0.375085106;0.025776923;10;0.416667;0.00557;1.0653333;0.999994895;0.999995529
20.360511;1.05348789;0.416759888;0.0286755177;0.395600493;0.0272192623;1.06209028;1.06298522;0.404996529;0.0454555061;1.05348775;0.375084091;0.0258079162;10;0.416667;0.00557;1.06533328;0.999994899;0.999995513
20.361511;1.0534989;0.416759898;0.0287110583;0.395596355;0.0272527477;1.0621118;1.06299889;0.404990297;0.0454883684;1.05349874;0.375084076;0.0258399091;10;0.416667;0.00557;1.06533326;0.999994903;0.999995495
20.363511;1.0535209;0.416757693;0.0287810231;0.395585967;0.0273186635;1.06215484;1.06302541;0.404980237;0.0455520426;1.05352072;0.375082049;0.0259028947;10;0.416667;0.00557;1.06533321;0.99999491;0.99999545
20.364511;1.0535319;0.416757701;0.0288154473;0.395581826;0.0273510931;1.06217606;1.06303909;0.404974;0.0455849092;1.05353171;0.375082036;0.0259338879;10;0.416667;0.00557;1.06533319;0.999994914;0.999995424
20.365511;1.0535429;0.416756596;0.0288498701;0.395576631;0.0273835215;1.06219759;1.06305277;0.404968804;0.0456167315;1.05354271;0.375081025;0.025964882;10;0.416667;0.00557;1.06533317;0.999994918;0.999995396
20.366511;1.0535539;0.416756602;0.0288842919;0.395572488;0.0274159486;1.06221882;1.06306646;0.404962563;0.0456475092;1.0535537;0.375081014;0.0259958773;10;0.416667;0.00557;1.06533315;0.999994923;0.999995365
20.367511;1.0535639;0.416755495;0.0289187135;0.395567666;0.0274483999;1.06223935;1.0630793;0.404957682;0.0456793678;1.0535637;0.375080005;0.0260268743;10;0.416667;0.00557;1.06533313;0.999994928;0.999995333
20.368511;1.0535749;0.416755499;0.0289520239;0.395563523;0.027479769;1.06226058;1.06309299;0.404951437;0.04571119;1.05357469;0.375079997;0.0260568733;10;0.416667;0.00557;1.06533312;0.999994933;0.999995298
20.369511;1.05358589;0.416754389;0.0289864461;0.395558325;0.0275121911;1.06228181;1.06310569;0.404946611;0.0457420087;1.05358569;0.375078989;0.0260878745;10;0.416667;0.00557;1.0653331;0.999994938;0.999995263
20.370511;1.05359588;0.416754391;0.0290197583;0.395554556;0.0275435833;1.06230174;1.06311936;0.404941406;0.0457738286;1.05359569;0.375078982;0.0261178784;10;0.416667;0.00557;1.06533309;0.999994943;0.999995227
20.371511;1.05360688;0.416753281;0.0290541835;0.395549357;0.0275760027;1.06232298;1.06313222;0.404935472;0.0458046377;1.0536067;0.375077976;0.0261488849;10;0.416667;0.00557;1.06533308;0.999994947;0.999995191
20.372511;1.05361687;0.416753283;0.0290875004;0.395545586;0.0276073926;1.06234321;1.0631459;0.404930262;0.0458354092;1.0536167;0.375077971;0.0261788938;10;0.416667;0.00557;1.06533307;0.999994951;0.999995155
20.373511;1.05362785;0.416752173;0.0291208209;0.395540385;0.0276387552;1.06236414;1.06315858;0.404924381;0.0458662214;1.05362771;0.375076966;0.0262089051;10;0.416667;0.00557;1.06533306;0.999994955;0.999995119
20.374511;1.05363784;0.416752176;0.0291541458;0.395536612;0.0276701432;1.06238437;1.06317144;0.404919483;0.0458970248;1.05363772;0.375076962;0.0262389185;10;0.416667;0.00557;1.06533305;0.999994959;0.999995084
20.375511;1.05364883;0.416751068;0.0291874756;0.395531409;0.0277015044;1.0624053;1.06318413;0.404913597;0.0459278326;1.05364873;0.375075958;0.0262689339;10;0.416667;0.00557;1.06533305;0.999994962;0.99999505
20.376511;1.05365882;0.416751072;0.0292208104;0.395527635;0.0277328918;1.06242522;1.06319682;0.404908754;0.045958638;1.05365875;0.375075954;0.026298951;10;0.416667;0.00557;1.06533305;0.999994965;0.999995017
20.377511;1.05366881;0.416749966;0.0292530391;0.395522806;0.0277632249;1.06244514;1.06321049;0.404903533;0.0459883531;1.05366877;0.375074951;0.0263279697;10;0.416667;0.00557;1.06533304;0.999994968;0.999994985
20.378511;1.05367979;0.416749973;0.0292863836;0.395518655;0.0277945873;1.06246607;1.06322335;0.404897584;0.0460191468;1.05367979;0.375074949;0.0263579898;10;0.416667;0.00557;1.06533304;0.999994969;0.999994955
20.379511;1.05368978;0.416748869;0.0293186212;0.395513824;0.0278249227;1.06248569;1.06323604;0.404892737;0.0460488997;1.05368982;0.375073948;0.0263870109;10;0.416667;0.00557;1.06533304;0.99999497;0.999994926
20.380511;1.05369977;0.416748877;0.0293519734;0.395510049;0.0278563145;1.0625056;1.06324874;0.404886841;0.0460786502;1.05369984;0.375073947;0.0264170329;10;0.416667;0.00557;1.06533304;0.999994969;0.999994898
20.381511;1.05370977;0.416747775;0.0293842176;0.395505219;0.0278866539;1.06252522;1.0632606;0.404882308;0.0461084348;1.05370987;0.375072947;0.0264460554;10;0.416667;0.00557;1.06533304;0.999994968;0.999994872
20.382511;1.05371976;0.416747785;0.029416464;0.395501443;0.0279169956;1.06254484;1.0632733;0.40487641;0.0461381814;1.0537199;0.375072949;0.0264750779;10;0.416667;0.00557;1.06533304;0.999995965;0.999995847
20.383511;1.05372976;0.416746685;0.0294487116;0.395496615;0.0279473394;1.06256476;1.063286;0.404871557;0.0461679266;1.05372993;0.375071951;0.0265041;10;0.416667;0.00557;1.06533304;0.999995961;0.999995825
20.384511;1.05373976;0.416746698;0.0294809596;0.395492842;0.0279776851;1.06258438;1.06329886;0.404866643;0.0461976639;1.05373996;0.375071954;0.0265331215;10;0.416667;0.00557;1.06533304;0.999995957;0.999995805
20.385511;1.05374976;0.416745601;0.029512096;0.395488016;0.028006978;1.062604;1.06331157;0.404860743;0.0462274073;1.05374998;0.375070957;0.026561142;10;0.416667;0.00557;1.06533304;0.999995952;0.999995787
20.386511;1.05375976;0.416745617;0.0295443425;0.395484246;0.0280373267;1.06262332;1.06332329;0.404856264;0.0462561485;1.05376001;0.375070961;0.0265901613;10;0.416667;0.00557;1.06533304;0.999995946;0.999995772
20.387511;1.05376976;0.416744522;0.0295754767;0.395479423;0.0280666216;1.06264294;1.06333615;0.404850306;0.0462858853;1.05377003;0.375069966;0.0266181793;10;0.416667;0.00557;1.06533304;0.99999594;0.999995759
20.388511;1.05377977;0.416744539;0.0296077204;0.395475657;0.0280969715;1.06266225;1.06334788;0.404845829;0.0463146275;1.05378005;0.37506997;0.0266471958;10;0.416667;0.00557;1.06533304;0.999995933;0.999995748
20.389511;1.05378977;0.416743447;0.0296388517;0.395470838;0.0281262666;1.06268187;1.06336059;0.404839932;0.0463433277;1.05379007;0.375068974;0.026675211;10;0.416667;0.00557;1.06533304;0.999995925;0.999995738
20.390511;1.05379978;0.416743465;0.0296699819;0.395467074;0.0281555612;1.06270119;1.06337232;0.404835457;0.0463720716;1.05380009;0.375068978;0.0267032248;10;0.416667;0.00557;1.06533304;0.999995916;0.999995731
20.391511;1.0538098;0.416742372;0.0297011111;0.395462258;0.0281848551;1.06272051;1.0633852;0.404830548;0.0464007667;1.0538101;0.375067981;0.0267312374;10;0.416667;0.00557;1.06533304;0.999995908;0.999995725
20.392511;1.05381881;0.416742389;0.0297322393;0.395458872;0.0282141748;1.06273883;1.06339692;0.404825032;0.0464295122;1.05381912;0.375067983;0.0267592491;10;0.416667;0.00557;1.06533304;0.999995899;0.99999572
20.393511;1.05382882;0.416741294;0.0297633665;0.395454058;0.0282434663;1.06275815;1.06340865;0.404820564;0.0464582585;1.05382913;0.375066985;0.0267872599;10;0.416667;0.00557;1.06533305;0.99999589;0.999995717
20.394511;1.05383884;0.416741309;0.0297933816;0.395450298;0.0282717018;1.06277747;1.06342054;0.404814994;0.046485954;1.05383913;0.375066986;0.0268142698;10;0.416667;0.00557;1.06533305;0.999995881;0.999995715
20.395511;1.05384786;0.416740211;0.0298245066;0.395445861;0.0283010169;1.06279579;1.06343326;0.404810155;0.0465146583;1.05384814;0.375065986;0.0268422787;10;0.416667;0.00557;1.06533305;0.999995873;0.999995714
20.396511;1.05385788;0.416740223;0.0298556307;0.395442103;0.0283303035;1.06281481;1.06344499;0.404805696;0.0465423616;1.05385814;0.375065985;0.0268702865;10;0.416667;0.00557;1.06533306;0.999995865;0.999995716
20.397511;1.0538669;0.416739123;0.0298856427;0.395437668;0.0283585605;1.06283282;1.06345687;0.404800135;0.0465700587;1.05386714;0.375064983;0.0268972933;10;0.416667;0.00557;1.06533306;0.999995858;0.999995719
20.398511;1.05387692;0.416739131;0.0299156538;0.395433913;0.0283867885;1.06285214;1.06346861;0.404795681;0.0465988079;1.05387714;0.375064981;0.026924299;10;0.416667;0.00557;1.06533307;0.999995852;0.999995724
20.399511;1.05388594;0.416738026;0.0299456639;0.395429477;0.0284150411;1.06287016;1.06348049;0.404790125;0.0466265062;1.05388613;0.375063978;0.0269513036;10;0.416667;0.00557;1.06533307;0.999995846;0.999995733
20.400511;1.05389595;0.41673803;0.0299756729;0.395425722;0.0284432648;1.06288918;1.06349222;0.404785675;0.0466542122;1.05389612;0.375063976;0.026978307;10;0.416667;0.00557;1.06533307;0.999995841;0.999995744
20.401511;1.05390497;0.41673692;0.0300056808;0.395421288;0.0284715135;1.06290719;1.06350396;0.404780181;0.0466808745;1.0539051;0.375062973;0.027005309;10;0.416667;0.00557;1.06533307;0.999995836;0.999995758
20.402511;1.05391399;0.416736918;0.0300356873;0.395417908;0.0284997603;1.06292491;1.06351584;0.404775674;0.0467085755;1.05391408;0.375062971;0.0270323096;10;0.416667;0.00557;1.06533306;0.99999583;0.999995775
20.403511;1.05392401;0.416736915;0.0300656925;0.395414153;0.0285279782;1.06294392;1.06352659;0.404771602;0.046736327;1.05392407;0.375062969;0.0270593089;10;0.416667;0.00557;1.06533306;0.999995824;0.999995794
20.404511;1.05393302;0.416735798;0.0300945852;0.395409718;0.0285551668;1.06296193;1.06353833;0.40476611;0.0467629905;1.05393305;0.375061967;0.0270853071;10;0.416667;0.00557;1.06533305;0.999995817;0.999995816
20.405511;1.05394204;0.416735791;0.0301245876;0.395406336;0.0285834072;1.06297963;1.06355022;0.404761603;0.0467906913;1.05394202;0.375061965;0.0271123044;10;0.416667;0.00557;1.06533304;0.999995809;0.999995839
20.406511;1.05395106;0.41673467;0.0301534777;0.3954019;0.0286105905;1.06299734;1.06356097;0.404756487;0.0468173967;1.053951;0.375060963;0.0271383011;10;0.416667;0.00557;1.06533303;0.9999958;0.999995863
20.407511;1.05396007;0.41673466;0.0301823667;0.395398519;0.0286377707;1.06301504;1.06357271;0.40475204;0.0468440569;1.05395998;0.37506096;0.0271642972;10;0.416667;0.00557;1.06533302;0.999995791;0.999995888
20.408511;1.05396908;0.416733538;0.0302112549;0.395394081;0.0286649475;1.06303275;1.0635846;0.404747535;0.0468707086;1.05396896;0.375059958;0.0271902928;10;0.416667;0.00557;1.06533301;0.99999578;0.999995913
20.409511;1.0539781;0.416733526;0.0302401427;0.395390698;0.028692121;1.06305045;1.06359536;0.404742419;0.0468974087;1.05397794;0.375059955;0.0272162879;10;0.416667;0.00557;1.065333;0.999995769;0.999995938
20.410511;1.05398711;0.416732402;0.0302690308;0.39538626;0.028719291;1.06306815;1.0636061;0.404738349;0.046924107;1.05398691;0.375058952;0.0272422824;10;0.416667;0.00557;1.06533299;0.999995757;0.999995963
20.411511;1.05399612;0.416732388;0.0302979194;0.395382875;0.0287464579;1.06308585;1.063618;0.404733843;0.046950753;1.05399589;0.375058949;0.0272682761;10;0.416667;0.00557;1.06533298;0.999995745;0.999995988
20.412511;1.05400513;0.416731263;0.0303268089;0.395378434;0.0287736216;1.06310325;1.06362875;0.404728727;0.0469764027;1.05400487;0.375057946;0.027294269;10;0.416667;0.00557;1.06533296;0.999995732;0.999996012
20.413511;1.05401414;0.416731248;0.0303545881;0.395375046;0.0287997284;1.06312095;1.06364064;0.404724222;0.0470030444;1.05401385;0.375057944;0.0273192609;10;0.416667;0.00557;1.06533295;0.999995721;0.999996036
20.414511;1.05402314;0.416730122;0.0303834793;0.395370603;0.0288268865;1.06313835;1.06365138;0.404719107;0.0470286896;1.05402282;0.375056942;0.027345252;10;0.416667;0.00557;1.06533294;0.999995709;0.99999606
20.416511;1.05404116;0.416730091;0.0304390418;0.395363822;0.0288790866;1.06317315;1.06367302;0.404710909;0.0470810107;1.05404078;0.375056942;0.027395232;10;0.416667;0.00557;1.06533293;0.999995689;0.999996108
20.417511;1.05404917;0.416728963;0.0304679349;0.395359751;0.0289062642;1.06318955;1.06368377;0.404705796;0.0471066488;1.05404875;0.375055944;0.0274212215;10;0.416667;0.00557;1.06533292;0.999995681;0.999996132
20.418511;1.05405818;0.416728945;0.0304957172;0.395356359;0.0289323578;1.06320695;1.06369465;0.40470167;0.0471322781;1.05405773;0.375055948;0.0274462112;10;0.416667;0.00557;1.06533292;0.999995673;0.999996157
20.419511;1.05406718;0.416727814;0.0305234998;0.39535191;0.0289584491;1.06322435;1.06370539;0.404696559;0.0471579125;1.05406671;0.375054952;0.0274712015;10;0.416667;0.00557;1.06533291;0.999995667;0.999996182
20.420511;1.05407619;0.416727792;0.0305501718;0.395348515;0.0289834843;1.06324146;1.06371612;0.404692494;0.0471835455;1.05407569;0.375054959;0.0274951925;10;0.416667;0.00557;1.06533291;0.999995662;0.999996208
20.421511;1.05408419;0.416726656;0.0305779552;0.39534444;0.0290095994;1.06325786;1.06372701;0.404688371;0.0472081261;1.05408367;0.375053966;0.0275201845;10;0.416667;0.00557;1.06533291;0.999995659;0.999996233
20.422511;1.05409319;0.41672663;0.0306057389;0.395341044;0.0290356859;1.06327497;1.06373773;0.404683261;0.0472337579;1.05409265;0.375053976;0.0275451774;10;0.416667;0.00557;1.06533291;0.999995658;0.999996257
20.423511;1.05410119;0.41672549;0.0306324112;0.395336968;0.0290607451;1.06329108;1.06374862;0.404679138;0.0472583388;1.05410063;0.375052986;0.0275691713;10;0.416667;0.00557;1.06533291;0.999995657;0.999996281
20.424511;1.05411019;0.416725459;0.0306601944;0.395333571;0.0290868309;1.06330848;1.06375935;0.404675073;0.047283972;1.05410961;0.375052998;0.0275941661;10;0.416667;0.00557;1.06533291;0.999995657;0.999996303
20.425511;1.05411819;0.416725427;0.0306868657;0.39533055;0.0291118905;1.06332459;1.06376908;0.404670338;0.0473086064;1.05411759;0.37505301;0.027618162;10;0.416667;0.00557;1.06533292;0.999995658;0.999996323
20.426511;1.05412718;0.416724281;0.0307135359;0.395326099;0.0291369232;1.0633417;1.06377995;0.404666214;0.0473331917;1.05412657;0.375052022;0.0276421588;10;0.416667;0.00557;1.06533292;0.999995659;0.999996342
20.427511;1.05413518;0.416724247;0.030740205;0.395323078;0.0291619849;1.06335751;1.06379067;0.404661104;0.0473577854;1.05413455;0.375052035;0.0276661565;10;0.416667;0.00557;1.06533292;0.999995661;0.999996358
20.428511;1.05414317;0.416723103;0.0307668729;0.395319003;0.0291870479;1.06337362;1.06380055;0.404657356;0.0473824178;1.05414254;0.375051048;0.0276901551;10;0.416667;0.00557;1.06533293;0.999995664;0.999996373
20.429511;1.05415216;0.41672307;0.0307935397;0.395315608;0.0292120848;1.06339074;1.06381127;0.404653292;0.0474070144;1.05415152;0.37505106;0.0277141544;10;0.416667;0.00557;1.06533293;0.999995667;0.999996386
20.430511;1.05416014;0.416721929;0.0308202056;0.395311534;0.0292371509;1.06340655;1.06382099;0.40464856;0.0474316567;1.05415951;0.375050073;0.0277381544;10;0.416667;0.00557;1.06533294;0.999995672;0.999996398
20.431511;1.05416813;0.4167219;0.0308468708;0.395308516;0.0292622184;1.06342236;1.06383186;0.404644439;0.0474552053;1.0541675;0.375050085;0.027762155;10;0.416667;0.00557;1.06533294;0.999995676;0.999996409
20.432511;1.05417611;0.416721873;0.0308724242;0.395305497;0.0292862328;1.06343848;1.06384159;0.404640753;0.0474798509;1.05417549;0.375050097;0.0277851565;10;0.416667;0.00557;1.06533295;0.999995681;0.99999642
20.433511;1.0541851;0.416720738;0.0308990884;0.39530105;0.0293112742;1.06345529;1.06385244;0.404635588;0.0475034024;1.05418448;0.375049109;0.027809159;10;0.416667;0.00557;1.06533295;0.999995685;0.999996431
20.434511;1.05419308;0.416720716;0.0309246407;0.395298033;0.0293352897;1.06347111;1.06386217;0.404631902;0.0475280504;1.05419247;0.37504912;0.0278321627;10;0.416667;0.00557;1.06533296;0.999995688;0.999996442
20.435511;1.05420107;0.416719585;0.0309501925;0.395293964;0.0293593051;1.06348663;1.06387204;0.404628155;0.0475516479;1.05420046;0.375048131;0.0278551679;10;0.416667;0.00557;1.06533297;0.99999569;0.999996453
20.436511;1.05420905;0.416719566;0.0309768545;0.39529095;0.0293843742;1.06350244;1.06388274;0.404623046;0.0475752085;1.05420846;0.375048141;0.0278791746;10;0.416667;0.00557;1.06533297;0.999995691;0.999996463
20.437511;1.05421703;0.416718438;0.0310024047;0.395286884;0.0294083886;1.06351826;1.06389261;0.404619295;0.0475988065;1.05421646;0.375047151;0.0279021827;10;0.416667;0.00557;1.06533298;0.999995691;0.999996472
20.438511;1.05422501;0.416718422;0.0310279544;0.395283873;0.029432402;1.06353377;1.06390233;0.404614557;0.0476224112;1.05422446;0.375047159;0.0279251921;10;0.416667;0.00557;1.06533299;0.99999569;0.999996481
20.439511;1.05423299;0.416718407;0.0310535037;0.395280865;0.0294564141;1.06354959;1.06391206;0.40461086;0.0476460155;1.05423246;0.375047166;0.0279482025;10;0.416667;0.00557;1.065333;0.999995689;0.999996488
20.440511;1.05424097;0.416717282;0.031077942;0.395276805;0.0294793708;1.0635651;1.06392193;0.404607102;0.0476696124;1.05424046;0.375046172;0.0279702136;10;0.416667;0.00557;1.065333;0.999995687;0.999996494
20.441511;1.05424895;0.416717271;0.0311034918;0.395273802;0.0295033797;1.06358061;1.06393164;0.404602356;0.047692171;1.05424847;0.375046177;0.0279932253;10;0.416667;0.00557;1.06533301;0.999995685;0.999996498
