time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_VoltageInjTerminal;Wind_Turbine_GEN_ActiveCurrentInjTerminal;Wind_Turbine_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
20.442511;1.05425593;0.41671615;0.0311290428;0.395270122;0.029527415;1.06359513;1.06394151;0.404598593;0.0477157659;1.05425547;0.375045181;0.0280162374;10;0.416667;0.00557;1.06533302;0.999995683;0.999996501
20.443511;1.0542639;0.416716143;0.0311534842;0.395267123;0.0295503666;1.06361064;1.06395123;0.40459489;0.0477383223;1.05426348;0.375045184;0.02803825;10;0.416667;0.00557;1.06533303;0.99999568;0.999996501
20.444511;1.05427188;0.416716137;0.0311779278;0.395264127;0.0295733165;1.06362615;1.0639611;0.404590081;0.0477619149;1.05427149;0.375045185;0.0280602628;10;0.416667;0.00557;1.06533304;0.999995678;0.9999965
20.445511;1.05427986;0.416715023;0.0312034847;0.395260076;0.0295973189;1.06364167;1.06397081;0.404586375;0.0477844691;1.0542795;0.375044184;0.028083276;10;0.416667;0.00557;1.06533305;0.999996676;0.999997496
20.446511;1.05428783;0.416715022;0.0312279333;0.395257082;0.029620266;1.06365718;1.06398068;0.40458261;0.0478070156;1.05428751;0.375044181;0.0281052894;10;0.416667;0.00557;1.06533306;0.999996674;0.99999749
20.447511;1.05429481;0.416713911;0.0312523845;0.39525341;0.0296432397;1.0636714;1.06398941;0.404578234;0.0478296133;1.05429452;0.375043175;0.0281273032;10;0.416667;0.00557;1.06533307;0.999996672;0.999997482
20.449511;1.05430977;0.416713918;0.0313012948;0.395247797;0.0296891555;1.06370113;1.06400899;0.404570759;0.0478747127;1.05430955;0.375043158;0.0281713329;10;0.416667;0.00557;1.0653331;0.999996666;0.999997459
20.450511;1.05431775;0.416712814;0.0313257537;0.395243751;0.029712098;1.06371635;1.06401772;0.404566382;0.0478962663;1.05431757;0.375042145;0.028193349;10;0.416667;0.00557;1.06533312;0.999996663;0.999997444
20.451511;1.05432573;0.416712822;0.0313491035;0.395240758;0.0297339862;1.06373157;1.06402759;0.404562614;0.0479188127;1.05432559;0.375042131;0.0282143658;10;0.416667;0.00557;1.06533313;0.999996659;0.999997426
20.452511;1.05433271;0.416711722;0.0313735664;0.395237086;0.0297569561;1.06374578;1.0640363;0.404559281;0.0479414101;1.05433261;0.375041115;0.0282363834;10;0.416667;0.00557;1.06533315;0.999996656;0.999997405
20.453511;1.05434069;0.416711734;0.0313969198;0.395234095;0.0297788437;1.063761;1.06404617;0.404554468;0.0479629109;1.05434063;0.375041098;0.0282574014;10;0.416667;0.00557;1.06533316;0.999996652;0.999997381
20.454511;1.05434767;0.416711747;0.031421385;0.395231479;0.029801813;1.06377522;1.0640549;0.404551133;0.0479855064;1.05434765;0.375041079;0.0282794198;10;0.416667;0.00557;1.06533318;0.999996648;0.999997355
20.455511;1.05435466;0.416710651;0.0314447391;0.395227811;0.0298237283;1.06378943;1.06406476;0.404547364;0.0480070047;1.05435467;0.375040059;0.0283004383;10;0.416667;0.00557;1.0653332;0.999996645;0.999997326
20.456511;1.05436264;0.416710665;0.0314680925;0.395224824;0.0298456151;1.06380434;1.06407349;0.404542985;0.0480285529;1.05436269;0.375040037;0.0283214562;10;0.416667;0.00557;1.06533321;0.999996643;0.999997296
20.457511;1.05436963;0.416709569;0.0314925553;0.395221159;0.0298685837;1.06381855;1.06408335;0.404539216;0.0480500478;1.05436971;0.375039013;0.0283434732;10;0.416667;0.00557;1.06533323;0.999996641;0.999997263
20.458511;1.05437661;0.416709585;0.0315159049;0.395218549;0.0298904984;1.06383245;1.06409208;0.404535881;0.0480715925;1.05437673;0.375038987;0.0283644887;10;0.416667;0.00557;1.06533324;0.999996641;0.999997229
20.459511;1.0543846;0.4167096;0.0315392517;0.395215567;0.0299123843;1.06384736;1.06410095;0.404531443;0.0480931284;1.05438474;0.375038959;0.0283855023;10;0.416667;0.00557;1.06533325;0.999996642;0.999997194
20.460511;1.05439159;0.416708505;0.0315614847;0.395211906;0.0299332442;1.06386126;1.06410968;0.404528108;0.0481146694;1.05439175;0.37503793;0.0284055139;10;0.416667;0.00557;1.06533326;0.999996644;0.999997158
20.461511;1.05439858;0.416708522;0.0315848257;0.395209301;0.0299551567;1.06387545;1.06411856;0.404524715;0.048135157;1.05439876;0.375037898;0.0284265232;10;0.416667;0.00557;1.06533327;0.999996648;0.999997121
20.462511;1.05440557;0.416707428;0.0316081639;0.395205644;0.029977068;1.06388904;1.06412827;0.40451996;0.048156649;1.05440577;0.375036866;0.0284475301;10;0.416667;0.00557;1.06533328;0.999996653;0.999997085
20.463511;1.05441356;0.416707446;0.031630388;0.395202666;0.0299978956;1.06390393;1.06413715;0.404516566;0.0481781762;1.05441378;0.375036832;0.0284675345;10;0.416667;0.00557;1.06533329;0.999996659;0.999997048
20.464511;1.05442055;0.416707464;0.0316537204;0.395200066;0.0300198039;1.06391782;1.06414588;0.40451323;0.0481986637;1.05442079;0.375036799;0.0284885365;10;0.416667;0.00557;1.0653333;0.999996666;0.999997012
20.465511;1.05442754;0.416706371;0.0316759392;0.395196412;0.0300406569;1.0639317;1.06415477;0.40450879;0.048219141;1.05442779;0.375035765;0.028508536;10;0.416667;0.00557;1.0653333;0.999996675;0.999996976
20.467511;1.05444152;0.416706407;0.0317214798;0.395191213;0.0300834136;1.06395915;1.06417139;0.404502435;0.0482611815;1.0544418;0.375035699;0.0285495273;10;0.416667;0.00557;1.06533332;0.999996698;0.999996906
20.468511;1.05444851;0.416705314;0.0317436909;0.39518756;0.0301042638;1.06397273;1.06418013;0.404498056;0.0482816553;1.0544488;0.375034668;0.028569519;10;0.416667;0.00557;1.06533333;0.999996712;0.999996873
20.469511;1.05445551;0.416705331;0.0317658998;0.395184961;0.0301251135;1.0639863;1.06418902;0.404494663;0.0483021183;1.0544558;0.375034639;0.0285895077;10;0.416667;0.00557;1.06533334;0.999996727;0.999996842
20.470511;1.0544625;0.416704236;0.0317881065;0.395181305;0.030145963;1.06399987;1.06419776;0.40449133;0.0483225845;1.05446279;0.375033611;0.0286094935;10;0.416667;0.00557;1.06533335;0.999996743;0.999996811
20.471511;1.05446949;0.416704252;0.0318092005;0.395178703;0.0301657586;1.06401344;1.06420664;0.404486896;0.0483419958;1.05446979;0.375033586;0.0286284764;10;0.416667;0.00557;1.06533337;0.99999676;0.999996782
20.472511;1.05447549;0.416704266;0.0318314042;0.395176472;0.0301866367;1.06402601;1.0642144;0.404483941;0.0483624995;1.05447578;0.375033562;0.0286484568;10;0.416667;0.00557;1.06533338;0.999996778;0.999996755
20.473511;1.05448248;0.416703168;0.031853607;0.395172811;0.0302074863;1.06403957;1.06422329;0.404480556;0.0483829481;1.05448278;0.375032542;0.028668435;10;0.416667;0.00557;1.0653334;0.999996796;0.999996729
20.474511;1.05448948;0.41670318;0.0318746983;0.395170201;0.0302272824;1.06405314;1.06423203;0.404476188;0.0484023565;1.05448978;0.375032523;0.0286874118;10;0.416667;0.00557;1.06533341;0.999996814;0.999996706
20.475511;1.05449648;0.41670319;0.0318969008;0.395167589;0.0302481322;1.0640664;1.06423994;0.404473183;0.0484218003;1.05449678;0.375032508;0.0287073876;10;0.416667;0.00557;1.06533343;0.999996833;0.999996686
20.476511;1.05450348;0.416702089;0.0319179926;0.395163919;0.0302679285;1.06407997;1.06424867;0.404469866;0.0484422481;1.05450378;0.375031496;0.0287263628;10;0.416667;0.00557;1.06533344;0.999996852;0.999996668
20.477511;1.05450948;0.416702098;0.0319390853;0.395161676;0.0302877536;1.06409223;1.06425657;0.404466869;0.048461688;1.05450979;0.375031487;0.0287453375;10;0.416667;0.00557;1.06533345;0.999996871;0.999996653
20.478511;1.05451648;0.416702106;0.0319612905;0.395159055;0.0303086041;1.06410579;1.06426531;0.404462516;0.0484810884;1.05451679;0.375031483;0.0287653114;10;0.416667;0.00557;1.06533345;0.99999689;0.999996641
20.479511;1.05452349;0.416701004;0.0319823867;0.395155379;0.0303284018;1.06411905;1.06427321;0.404459527;0.0485005255;1.0545238;0.375030482;0.0287842844;10;0.416667;0.00557;1.06533345;0.999996909;0.999996631
20.480511;1.05452949;0.416701014;0.0320034855;0.395153128;0.0303482296;1.0641313;1.06428195;0.404456224;0.0485199237;1.05452981;0.375030486;0.0288032562;10;0.416667;0.00557;1.06533345;0.999996928;0.999996624
20.481511;1.05453649;0.416699912;0.0320245871;0.395149448;0.0303680299;1.06414456;1.06428984;0.404452197;0.0485393592;1.05453682;0.375029494;0.0288222267;10;0.416667;0.00557;1.06533345;0.999996946;0.999996619
20.483511;1.0545495;0.416699932;0.0320656885;0.395144565;0.0304066102;1.06417006;1.06430647;0.404445924;0.0485781906;1.05454985;0.37502952;0.0288591649;10;0.416667;0.00557;1.06533343;0.999996981;0.999996617
20.484511;1.0545555;0.416698831;0.0320867989;0.395141255;0.0304264432;1.06418201;1.06431438;0.404441904;0.0485965811;1.05455586;0.375028539;0.0288781333;10;0.416667;0.00557;1.06533342;0.999996996;0.999996619
20.485511;1.05456251;0.416698842;0.0321068007;0.395138625;0.0304451947;1.06419525;1.06432212;0.404438989;0.0486160228;1.05456288;0.375028562;0.0288961016;10;0.416667;0.00557;1.0653334;0.99999701;0.999996623
20.486511;1.05456851;0.416698853;0.0321279158;0.395136369;0.0304650291;1.0642075;1.06433002;0.404436018;0.0486344143;1.05456889;0.375028588;0.0289150701;10;0.416667;0.00557;1.06533338;0.999997022;0.999996629
20.487511;1.05457451;0.416697753;0.0321479223;0.39513306;0.03048381;1.06421944;1.06433776;0.404432062;0.0486528143;1.05457491;0.375027617;0.0289330389;10;0.416667;0.00557;1.06533337;0.999997033;0.999996636
20.489511;1.05458751;0.416697776;0.0321890537;0.395128176;0.030522396;1.06424433;1.06435342;0.404426182;0.0486906583;1.05458794;0.375027685;0.0289699772;10;0.416667;0.00557;1.06533333;0.999997047;0.999996652
20.490511;1.05459351;0.416696677;0.0322090674;0.395124869;0.030541176;1.06425657;1.06436132;0.404423213;0.0487090595;1.05459396;0.375026721;0.0289879463;10;0.416667;0.00557;1.06533331;0.999997052;0.99999666
20.491511;1.0546005;0.41669669;0.0322290834;0.395122244;0.0305599261;1.06426951;1.06436907;0.404419259;0.0487274713;1.05460097;0.37502676;0.0290059152;10;0.416667;0.00557;1.06533329;0.999997055;0.999996668
20.492511;1.0546065;0.416696704;0.0322491013;0.395119996;0.0305787042;1.06428145;1.06437698;0.404416289;0.0487458799;1.05460699;0.375026799;0.0290238836;10;0.416667;0.00557;1.06533327;0.999997057;0.999996675
20.493511;1.0546125;0.416695607;0.0322691208;0.395116696;0.030597481;1.0642931;1.06438488;0.404413319;0.0487642925;1.054613;0.375025838;0.0290418515;10;0.416667;0.00557;1.06533326;0.999997059;0.999996682
20.494511;1.05461849;0.416695621;0.0322880303;0.395114453;0.030615203;1.06430504;1.06439263;0.404409363;0.0487816723;1.05461901;0.375025877;0.029058819;10;0.416667;0.00557;1.06533324;0.999997059;0.999996689
20.495511;1.05462549;0.416695635;0.0323080515;0.39511184;0.0306339479;1.06431798;1.06440054;0.404406391;0.0488000928;1.05462602;0.375025915;0.0290767858;10;0.416667;0.00557;1.06533323;0.99999706;0.999996695
20.496511;1.05463148;0.416694537;0.0323280729;0.395108551;0.0306527201;1.06432962;1.06440829;0.404403475;0.048818524;1.05463203;0.375024952;0.0290947519;10;0.416667;0.00557;1.06533321;0.999997061;0.999996702
20.497511;1.05463748;0.416694551;0.0323469831;0.39510632;0.0306704369;1.06434157;1.06441521;0.404400875;0.0488359532;1.05463803;0.375024987;0.0291117176;10;0.416667;0.00557;1.0653332;0.999997062;0.99999671
20.498511;1.05464347;0.416694563;0.0323670041;0.395104092;0.0306892058;1.06435322;1.06442296;0.404396913;0.0488543914;1.05464404;0.375025021;0.0291296832;10;0.416667;0.00557;1.06533319;0.999997063;0.999996719
20.499511;1.05464947;0.416693464;0.0323859132;0.395100813;0.0307069201;1.06436517;1.06443086;0.404393934;0.0488717819;1.05465004;0.375024053;0.0291466491;10;0.416667;0.00557;1.06533319;0.999997064;0.999996728
20.500511;1.05465546;0.416693473;0.0324048211;0.395098591;0.0307246337;1.06437682;1.06443778;0.404391329;0.0488892208;1.05465604;0.375024084;0.0291636159;10;0.416667;0.00557;1.06533318;0.999997066;0.999996739
20.501511;1.05466146;0.416693481;0.0324237275;0.395096371;0.0307423472;1.06438847;1.06444553;0.404387359;0.0489066241;1.05466204;0.375024113;0.0291805839;10;0.416667;0.00557;1.06533318;0.999997068;0.999996751
20.502511;1.05466746;0.416692377;0.0324437432;0.395093101;0.0307611141;1.06440013;1.06445244;0.40438475;0.0489240683;1.05466804;0.37502314;0.0291985536;10;0.416667;0.00557;1.06533317;0.99999707;0.999996765
20.504511;1.05467945;0.416692384;0.0324815466;0.395088674;0.0307965429;1.06442347;1.06446708;0.404379208;0.0489589261;1.05468003;0.37502319;0.0292324991;10;0.416667;0.00557;1.06533317;0.999997073;0.999996797
20.505511;1.05468445;0.416691275;0.0324993344;0.395085785;0.0308132346;1.06443384;1.06447482;0.404375232;0.0489763397;1.05468503;0.375022213;0.0292484753;10;0.416667;0.00557;1.06533317;0.999997074;0.999996815
20.507511;1.05469645;0.416691274;0.0325371276;0.395081371;0.0308486703;1.0644572;1.06448961;0.404369621;0.0490112062;1.05469703;0.375022253;0.0292824356;10;0.416667;0.00557;1.06533318;0.999997073;0.999996858
20.508511;1.05470245;0.416690162;0.0325549109;0.395078112;0.0308653368;1.06446858;1.06449636;0.404366015;0.0490276287;1.05470303;0.37502127;0.0292984199;10;0.416667;0.00557;1.06533318;0.99999707;0.999996882
20.509511;1.05470845;0.416690159;0.0325738037;0.395075907;0.0308830584;1.06447997;1.06450326;0.404363393;0.0490450892;1.05470903;0.375021287;0.0293154073;10;0.416667;0.00557;1.06533319;0.999997067;0.999996909
20.510511;1.05471345;0.416690157;0.0325915835;0.395074078;0.0308997576;1.06449066;1.06451099;0.404360451;0.049061468;1.05471403;0.375021301;0.0293313979;10;0.416667;0.00557;1.0653332;0.999997061;0.999996937
20.511511;1.05471944;0.416689043;0.0326104723;0.39507082;0.030917483;1.06450205;1.06451789;0.404357824;0.0490778855;1.05472003;0.375020315;0.0293483919;10;0.416667;0.00557;1.06533321;0.999997054;0.999996966
20.512511;1.05472544;0.41668904;0.0326282475;0.395068617;0.0309341568;1.06451345;1.06452477;0.404354151;0.0490953461;1.05472603;0.375020327;0.0293643892;10;0.416667;0.00557;1.06533323;0.999997046;0.999996996
20.513511;1.05473043;0.416689037;0.0326460202;0.395066787;0.0309508622;1.06452385;1.06453152;0.404351577;0.049111769;1.05473103;0.375020338;0.0293803899;10;0.416667;0.00557;1.06533324;0.999997037;0.999997025
20.514511;1.05473643;0.416687923;0.0326637904;0.395063528;0.0309675405;1.06453525;1.06453841;0.404348943;0.0491281834;1.05473703;0.375019349;0.0293963936;10;0.416667;0.00557;1.06533326;0.999997026;0.999997054
20.515511;1.05474142;0.416687921;0.0326815584;0.395061695;0.0309842505;1.06454565;1.06454516;0.404346366;0.0491446033;1.05474202;0.375019359;0.0294123999;10;0.416667;0.00557;1.06533327;0.999997014;0.999997083
20.516511;1.05474741;0.416687918;0.0326993248;0.395059488;0.0310009333;1.06455676;1.06455206;0.404342683;0.0491610141;1.05474802;0.375019368;0.0294284084;10;0.416667;0.00557;1.06533329;0.999997;0.99999711
20.517511;1.05475241;0.416687916;0.0327170899;0.395057652;0.0310176479;1.06456716;1.06455896;0.404340042;0.0491774227;1.05475302;0.375019377;0.0294444186;10;0.416667;0.00557;1.06533331;0.999996986;0.999997136
20.518511;1.0547584;0.416686803;0.0327348544;0.395054388;0.0310343354;1.06457857;1.06456571;0.404337459;0.0491927922;1.05475902;0.375018385;0.0294604301;10;0.416667;0.00557;1.06533333;0.99999697;0.999997162
20.519511;1.05476339;0.416686801;0.0327526189;0.395052549;0.0310510549;1.06458868;1.06457261;0.404334816;0.0492091953;1.05476402;0.375018393;0.0294764429;10;0.416667;0.00557;1.06533335;0.999997953;0.999998186
20.520511;1.05476938;0.416686799;0.0327692724;0.395050333;0.0310666938;1.06459979;1.06457936;0.404331187;0.0492256027;1.05477002;0.3750184;0.0294914569;10;0.416667;0.00557;1.06533337;0.999997934;0.999998209
20.521511;1.05477437;0.416685686;0.0327870375;0.395047436;0.0310834181;1.06461019;1.06458627;0.404328543;0.0492409562;1.05477502;0.375017407;0.0295074722;10;0.416667;0.00557;1.06533339;0.999997915;0.999998232
20.522511;1.05478037;0.416685685;0.0328048031;0.395045214;0.0311001151;1.0646213;1.06459318;0.4043259;0.0492573507;1.05478103;0.375017414;0.0295234889;10;0.416667;0.00557;1.0653334;0.999997896;0.999998254
20.523511;1.05478536;0.416685684;0.0328214587;0.395043366;0.0311157906;1.06463141;1.06459993;0.404322273;0.0492727056;1.05478603;0.37501742;0.0295385072;10;0.416667;0.00557;1.06533341;0.999997877;0.999998275
20.524511;1.05479034;0.41668457;0.0328381153;0.39504046;0.0311314684;1.06464152;1.06460586;0.404320006;0.0492880963;1.05479104;0.375016426;0.0295535274;10;0.416667;0.00557;1.06533342;0.999997858;0.999998296
20.525511;1.05479633;0.416684569;0.0328558842;0.39503823;0.031148172;1.06465263;1.06461278;0.404317365;0.0493044822;1.05479704;0.37501643;0.0295695494;10;0.416667;0.00557;1.06533343;0.99999784;0.999998318
20.526511;1.05480132;0.416684567;0.032872543;0.395036371;0.0311638536;1.06466274;1.06461954;0.404314783;0.0493198291;1.05480205;0.375016434;0.0295845734;10;0.416667;0.00557;1.06533344;0.999997824;0.99999834
20.527511;1.05480631;0.416684566;0.0328892027;0.395034511;0.0311795366;1.06467285;1.06462646;0.404311101;0.0493351665;1.05480706;0.375016435;0.0295995991;10;0.416667;0.00557;1.06533344;0.999997808;0.999998363
20.528511;1.0548113;0.416683453;0.0329058627;0.395031593;0.0311952205;1.06468265;1.06463224;0.404308896;0.049350555;1.05481208;0.375015435;0.0296146264;10;0.416667;0.00557;1.06533344;0.999997795;0.999998386
20.529511;1.05481728;0.416683452;0.0329225225;0.395029352;0.0312108752;1.06469376;1.06463916;0.404306259;0.0493658891;1.05481809;0.375015433;0.029629655;10;0.416667;0.00557;1.06533344;0.999997783;0.99999841
20.530511;1.05482227;0.416683451;0.0329391814;0.395027482;0.0312265594;1.06470387;1.06464509;0.404303998;0.0493812677;1.05482311;0.37501543;0.029644685;10;0.416667;0.00557;1.06533344;0.999997773;0.999998434
20.531511;1.05482726;0.416682339;0.0329547279;0.395024556;0.0312411897;1.06471368;1.06465186;0.404300376;0.049395563;1.05482813;0.375014426;0.0296587162;10;0.416667;0.00557;1.06533343;0.999997764;0.999998457
20.533511;1.05483724;0.41668234;0.0329880377;0.3950208;0.0312725537;1.06473359;1.06466472;0.40429548;0.0494262704;1.05483816;0.375014414;0.0296887811;10;0.416667;0.00557;1.06533342;0.99999775;0.999998505
20.534511;1.05484223;0.416681231;0.0330035784;0.395017866;0.0312871795;1.0647434;1.0646705;0.404293279;0.04944061;1.05484318;0.375013408;0.0297028139;10;0.416667;0.00557;1.06533341;0.999997744;0.999998528
20.535511;1.05484723;0.416681235;0.0330202283;0.39501598;0.0313028559;1.06475321;1.06467743;0.404289601;0.0494559405;1.05484821;0.375013401;0.0297178462;10;0.416667;0.00557;1.06533339;0.999997739;0.99999855
20.537511;1.05485724;0.416681246;0.033052412;0.395012205;0.0313331461;1.06477284;1.06468915;0.404285143;0.0494846145;1.05485825;0.375013387;0.0297469086;10;0.416667;0.00557;1.06533336;0.99999773;0.999998591
20.538511;1.05486225;0.416680142;0.0330679464;0.395009262;0.0313477591;1.06478265;1.06469608;0.404282512;0.0494999473;1.05486327;0.375012381;0.0297609385;10;0.416667;0.00557;1.06533334;0.999997727;0.99999861
20.539511;1.05486726;0.416680151;0.0330834798;0.395007371;0.0313623683;1.06479217;1.06470186;0.40427927;0.0495142908;1.05486829;0.375012376;0.0297749678;10;0.416667;0.00557;1.06533332;0.999997724;0.999998627
20.541511;1.05487729;0.416680169;0.0331145459;0.395003586;0.0313915762;1.0648118;1.06471373;0.404274759;0.049542967;1.05487833;0.375012371;0.029803024;10;0.416667;0.00557;1.06533328;0.999997719;0.999998656
20.542511;1.0548823;0.416679069;0.0331300794;0.395000639;0.0314061755;1.06482131;1.0647205;0.404272186;0.0495572676;1.05488335;0.375011372;0.0298170509;10;0.416667;0.00557;1.06533325;0.999997715;0.999998668
20.543511;1.05488732;0.41667908;0.0331456137;0.394998746;0.0314207719;1.06483113;1.06472644;0.404268886;0.0495716074;1.05488837;0.375011374;0.0298310766;10;0.416667;0.00557;1.06533322;0.999997712;0.999998678
20.544511;1.05489134;0.416679093;0.0331611488;0.394997226;0.0314353956;1.06483964;1.06473238;0.404266628;0.0495859473;1.05489238;0.375011377;0.029845101;10;0.416667;0.00557;1.06533319;0.999997709;0.999998687
20.545511;1.05489635;0.416677995;0.0331766851;0.394994278;0.0314499872;1.06484916;1.06473815;0.404264426;0.0495992508;1.05489739;0.375010382;0.0298591239;10;0.416667;0.00557;1.06533316;0.999997706;0.999998694
20.547511;1.05490639;0.416678023;0.0332066501;0.394990488;0.0314781111;1.06486849;1.06475004;0.404259904;0.0496279306;1.05490741;0.375010395;0.0298861645;10;0.416667;0.00557;1.06533309;0.999997699;0.999998704
20.548511;1.0549104;0.416678037;0.03322219;0.394988967;0.0314927267;1.06487701;1.06475582;0.404256655;0.0496412348;1.05491142;0.375010402;0.0299001819;10;0.416667;0.00557;1.06533306;0.999997697;0.999998707
20.549511;1.05491542;0.416676938;0.03323662;0.394986018;0.0315062572;1.06488652;1.06476176;0.404254392;0.0496555763;1.05491642;0.37500941;0.0299131969;10;0.416667;0.00557;1.06533303;0.999997695;0.999998708
20.550511;1.05492043;0.41667695;0.0332510511;0.394984121;0.0315197857;1.06489604;1.06476771;0.404252127;0.0496688754;1.05492142;0.375009418;0.0299262094;10;0.416667;0.00557;1.065333;0.999997694;0.999998708
20.551511;1.05492444;0.41667696;0.0332665945;0.394982599;0.0315343955;1.06490426;1.0647735;0.404249921;0.0496821831;1.05492543;0.375009426;0.0299402192;10;0.416667;0.00557;1.06533297;0.999997694;0.999998707
20.552511;1.05492945;0.416676968;0.033281028;0.394980702;0.0315479202;1.06491377;1.06477846;0.404246988;0.0496955311;1.05493042;0.375009434;0.0299532264;10;0.416667;0.00557;1.06533294;0.999997695;0.999998706
20.553511;1.05493347;0.416675864;0.0332954632;0.394978126;0.0315614735;1.06492229;1.06478441;0.404244724;0.0497098779;1.05493442;0.375008441;0.0299662311;10;0.416667;0.00557;1.06533291;0.999997698;0.999998704
20.555511;1.05494349;0.416675871;0.0333243404;0.394974328;0.0315885174;1.06494102;1.06479615;0.404240252;0.0497364959;1.05494442;0.375008454;0.0299922345;10;0.416667;0.00557;1.06533285;0.999997709;0.999998697
20.556511;1.05494751;0.416674761;0.0333387837;0.394971749;0.0316020689;1.06494924;1.06480211;0.404236945;0.0497498033;1.05494841;0.375007461;0.0300052338;10;0.416667;0.00557;1.06533283;0.999997718;0.999998693
20.557511;1.05495252;0.416674762;0.0333532306;0.394969848;0.0316155906;1.06495876;1.06480692;0.404235115;0.0497631651;1.0549534;0.375007467;0.0300182318;10;0.416667;0.00557;1.06533281;0.999997728;0.999998687
20.559511;1.05496056;0.416674764;0.033382136;0.394966796;0.0316426951;1.06497519;1.06481884;0.404230594;0.0497887411;1.05496139;0.37500748;0.0300442241;10;0.416667;0.00557;1.06533277;0.999997754;0.999998672
20.560511;1.05496557;0.416673654;0.0333965942;0.394963844;0.0316562178;1.06498441;1.06482364;0.404228769;0.0498021051;1.05496638;0.375006485;0.0300572187;10;0.416667;0.00557;1.06533276;0.999997767;0.999998663
20.561511;1.05496959;0.416673655;0.0334099445;0.394962321;0.0316687176;1.06499262;1.0648296;0.40422547;0.0498143723;1.05497037;0.37500649;0.0300692126;10;0.416667;0.00557;1.06533274;0.999997781;0.999998654
20.563511;1.05497864;0.416673658;0.0334377647;0.394958911;0.0316947408;1.06501005;1.06484036;0.404221398;0.0498400028;1.05497935;0.3750065;0.0300941994;10;0.416667;0.00557;1.06533272;0.999997807;0.999998634
20.564511;1.05498266;0.416672549;0.0334522339;0.394956343;0.0317082943;1.06501827;1.06484532;0.404219522;0.0498533584;1.05498333;0.375005504;0.0301071929;10;0.416667;0.00557;1.06533271;0.99999782;0.999998625
20.565511;1.05498768;0.41667255;0.0334655942;0.394954459;0.0317207647;1.06502748;1.06485127;0.404216229;0.0498656235;1.05498832;0.375005508;0.030119187;10;0.416667;0.00557;1.06533271;0.999997832;0.999998616
20.567511;1.05499573;0.416672553;0.0334923192;0.394951447;0.0317457657;1.06504361;1.06486104;0.404212543;0.0498912941;1.05499629;0.375005513;0.0301431789;10;0.416667;0.00557;1.0653327;0.999997857;0.999998601
20.568511;1.05499976;0.416671443;0.0335067948;0.394948892;0.0317593192;1.06505152;1.06486698;0.404210296;0.0499035566;1.05500027;0.375004514;0.0301561775;10;0.416667;0.00557;1.0653327;0.999997871;0.999998595
20.569511;1.05500379;0.416671442;0.0335201599;0.394947393;0.0317718193;1.06505973;1.06487177;0.404208481;0.0499158716;1.05500425;0.375004514;0.0301681784;10;0.416667;0.00557;1.0653327;0.999997885;0.999998589
20.570511;1.05500881;0.416671441;0.0335335256;0.394945522;0.0317842892;1.06506865;1.06487671;0.404205565;0.0499281784;1.05500923;0.375004512;0.0301801818;10;0.416667;0.00557;1.0653327;0.999997899;0.999998585
20.571511;1.05501284;0.416671438;0.0335468913;0.394944028;0.0317967896;1.06507656;1.06488264;0.404203315;0.0499404375;1.05501321;0.375004508;0.0301921877;10;0.416667;0.00557;1.0653327;0.999997914;0.99999858
20.572511;1.05501687;0.416670323;0.0335602566;0.394941481;0.0318092907;1.06508476;1.06488757;0.404201441;0.0499527415;1.05501718;0.375003501;0.0302041957;10;0.416667;0.00557;1.06533271;0.99999793;0.999998576
20.574511;1.05502492;0.41667031;0.0335858749;0.394938503;0.0318332434;1.06510058;1.06489727;0.404197746;0.0499763075;1.05502514;0.375003481;0.0302272157;10;0.416667;0.00557;1.06533272;0.999997962;0.999998566
20.575511;1.05502895;0.416670303;0.033599239;0.394937016;0.0318457488;1.06510848;1.06490318;0.40419445;0.0499885589;1.05502911;0.375003466;0.0302392266;10;0.416667;0.00557;1.06533273;0.999997978;0.999998561
20.576511;1.05503297;0.416669183;0.0336114919;0.394934479;0.0318572032;1.06511638;1.06490794;0.404192629;0.0499998181;1.05503309;0.375002449;0.0302502378;10;0.416667;0.00557;1.06533273;0.999997993;0.999998555
20.579511;1.05504503;0.416669151;0.0336504725;0.394930035;0.0318936865;1.06513978;1.06492268;0.404186989;0.0500356477;1.05504502;0.375002383;0.0302852719;10;0.416667;0.00557;1.06533275;0.999998034;0.999998539
20.580511;1.05504904;0.41666914;0.0336627251;0.394928555;0.0319051505;1.06514768;1.06492744;0.404184124;0.0500468987;1.05504899;0.375002357;0.0302962828;10;0.416667;0.00557;1.06533275;0.999998045;0.999998534
20.581511;1.05505306;0.416668019;0.0336760885;0.394926023;0.03191767;1.06515528;1.06493235;0.404182246;0.0500581403;1.05505297;0.37500133;0.0303082931;10;0.416667;0.00557;1.06533276;0.999998055;0.99999853
20.582511;1.05505707;0.41666801;0.03368834;0.394924544;0.0319291387;1.06516319;1.06493725;0.404180369;0.0500704232;1.05505694;0.375001303;0.0303193024;10;0.416667;0.00557;1.06533276;0.999998064;0.999998525
20.584511;1.0550651;0.416667994;0.0337128392;0.394921583;0.0319520829;1.06517839;1.06494691;0.404176679;0.0500929021;1.0550649;0.375001248;0.0303413171;10;0.416667;0.00557;1.06533276;0.99999808;0.999998516
20.585511;1.05506911;0.416666878;0.0337250859;0.394919048;0.0319635581;1.06518629;1.06495182;0.404173764;0.0501041343;1.05506887;0.375000221;0.0303523222;10;0.416667;0.00557;1.06533276;0.999998087;0.99999851
20.586511;1.05507212;0.416666874;0.0337373302;0.394917939;0.0319750656;1.0651929;1.06495573;0.404172268;0.0501154107;1.05507185;0.375000196;0.0303633259;10;0.416667;0.00557;1.06533276;0.999998093;0.999998503
20.588511;1.05508014;0.41666687;0.0337618092;0.394914969;0.0319980243;1.0652081;1.06496539;0.404168588;0.0501378712;1.0550798;0.375000154;0.0303853296;10;0.416667;0.00557;1.06533277;0.999998102;0.999998485
20.589511;1.05508415;0.416665758;0.0337740431;0.394912428;0.0320095052;1.0652157;1.06497029;0.404166718;0.050148051;1.05508378;0.374999136;0.0303963296;10;0.416667;0.00557;1.06533277;0.999998105;0.999998474
20.590511;1.05508716;0.416665759;0.0337851621;0.394911314;0.0320199636;1.0652223;1.06497503;0.404163863;0.0501592793;1.05508676;0.374999122;0.0304063282;10;0.416667;0.00557;1.06533278;0.999998107;0.999998462
20.592511;1.05509517;0.41666576;0.0338096112;0.394908335;0.0320429267;1.0652375;1.06498385;0.404160492;0.0501807183;1.05509472;0.374999102;0.0304283213;10;0.416667;0.00557;1.06533279;0.999998111;0.999998435
20.593511;1.05509818;0.41666576;0.0338207194;0.394907219;0.0320533858;1.06524379;1.06498875;0.404158617;0.0501919334;1.0550977;0.374999096;0.0304383157;10;0.416667;0.00557;1.0653328;0.999998114;0.999998421
20.594511;1.05510219;0.416664647;0.0338329356;0.394904676;0.0320648678;1.06525139;1.06499251;0.404157174;0.0502021575;1.05510169;0.374998091;0.0304493087;10;0.416667;0.00557;1.06533281;0.999998118;0.999998408
20.595511;1.05510619;0.416664645;0.0338440379;0.394903186;0.0320752971;1.06525869;1.06499742;0.404154251;0.0502133695;1.05510567;0.374998089;0.0304593;10;0.416667;0.00557;1.06533281;0.999998122;0.999998395
20.596511;1.0551092;0.416664641;0.0338562487;0.394902071;0.03208681;1.06526529;1.06500133;0.404152745;0.0502235835;1.05510866;0.374998088;0.0304702899;10;0.416667;0.00557;1.06533282;0.999998129;0.999998382
20.597511;1.05511321;0.416664637;0.0338673462;0.394900582;0.0320972398;1.06527259;1.06500624;0.404150861;0.0502337498;1.05511264;0.374998089;0.0304802784;10;0.416667;0.00557;1.06533283;0.999998136;0.999998371
20.598511;1.05511622;0.41666352;0.0338784414;0.394898414;0.0321077002;1.06527919;1.06501;0.404149409;0.0502450122;1.05511563;0.374997091;0.0304902657;10;0.416667;0.00557;1.06533284;0.999998145;0.999998361
20.599511;1.05512023;0.416663514;0.0338895347;0.394896926;0.0321181308;1.0652865;1.0650149;0.404147521;0.0502551769;1.05511963;0.374997093;0.0305002522;10;0.416667;0.00557;1.06533284;0.999998155;0.999998351
20.600511;1.05512425;0.416663506;0.0339006261;0.394895439;0.0321285616;1.06529381;1.06501883;0.404144964;0.0502653879;1.05512362;0.374997096;0.0305102378;10;0.416667;0.00557;1.06533285;0.999998165;0.999998343
20.602511;1.05513028;0.41666349;0.0339228052;0.394893216;0.0321494854;1.06530673;1.06502749;0.404141613;0.0502857723;1.05512962;0.3749971;0.0305302073;10;0.416667;0.00557;1.06533285;0.999998189;0.999998328
20.603511;1.0551343;0.41666237;0.033933894;0.394890678;0.032159917;1.06531405;1.06503239;0.404139719;0.0502959392;1.05513362;0.374996101;0.0305401914;10;0.416667;0.00557;1.06533285;0.999998201;0.999998322
20.604511;1.05513732;0.416662361;0.033944983;0.394889569;0.0321703793;1.06532036;1.06503632;0.404138199;0.0503061541;1.05513662;0.374996101;0.0305501749;10;0.416667;0.00557;1.06533285;0.999998213;0.999998315
20.605511;1.05514134;0.416662353;0.0339560725;0.394888084;0.032180811;1.06532768;1.06504008;0.404135694;0.0503153345;1.05514063;0.3749961;0.0305601578;10;0.416667;0.00557;1.06533285;0.999998225;0.999998309
20.606511;1.05514436;0.416662345;0.0339671625;0.394886973;0.0321912732;1.0653337;1.065045;0.404133798;0.0503255056;1.05514364;0.374996097;0.0305701402;10;0.416667;0.00557;1.06533284;0.999998235;0.999998303
20.607511;1.05514838;0.416662337;0.0339782529;0.394885488;0.0322017043;1.06534102;1.06504893;0.404132277;0.0503357246;1.05514765;0.374996094;0.030580122;10;0.416667;0.00557;1.06533283;0.999998245;0.999998298
20.608511;1.05515141;0.416661218;0.0339882323;0.394883324;0.0322111124;1.06534734;1.06505286;0.404130755;0.0503449015;1.05515066;0.374995088;0.0305891034;10;0.416667;0.00557;1.06533282;0.999998254;0.999998293
20.610511;1.05515846;0.416661202;0.0340093016;0.394880724;0.0322309479;1.06536068;1.06506157;0.404127396;0.0503653054;1.0551577;0.374995073;0.0306080652;10;0.416667;0.00557;1.0653328;0.999998272;0.999998286
20.611511;1.05516148;0.416661192;0.0340203911;0.394879611;0.0322414055;1.065367;1.06506551;0.404124832;0.0503744852;1.05516072;0.374995063;0.0306180459;10;0.416667;0.00557;1.06533279;0.999998281;0.999998284
20.612511;1.05516451;0.416661182;0.0340303688;0.394878494;0.0322508087;1.06537302;1.06506945;0.404123311;0.0503836659;1.05516374;0.374995052;0.0306270269;10;0.416667;0.00557;1.06533277;0.999998289;0.999998282
20.613511;1.05516753;0.41666006;0.0340414569;0.394876323;0.0322612634;1.06537933;1.0650734;0.404121793;0.0503938909;1.05516676;0.37499404;0.0306370085;10;0.416667;0.00557;1.06533276;0.999998297;0.999998282
20.614511;1.05517155;0.416660049;0.0340514331;0.394874828;0.0322706329;1.06538635;1.06507719;0.404120333;0.0504030809;1.05517078;0.374994027;0.0306459911;10;0.416667;0.00557;1.06533274;0.999998304;0.999998284
20.615511;1.05517457;0.416660036;0.0340614087;0.394873706;0.0322800319;1.06539236;1.06508114;0.404118816;0.0504122648;1.0551738;0.374994015;0.030654975;10;0.416667;0.00557;1.06533273;0.99999831;0.999998286
20.616511;1.05517759;0.416660022;0.0340713839;0.39487258;0.0322894298;1.06539837;1.0650851;0.4041173;0.0504214495;1.05517682;0.374994003;0.0306639606;10;0.416667;0.00557;1.06533272;0.999999316;0.999999291
20.617723;1.05518161;0.416660004;0.0340835763;0.394871077;0.0323009045;1.06540628;1.06509005;0.404114365;0.0504326712;1.05518085;0.374993989;0.0306749457;10;0.416667;0.00557;1.0653327;0.999999322;0.999999298
20.618723;1.05518462;0.416658876;0.0340935523;0.394868892;0.0323103003;1.06541229;1.06509384;0.404112911;0.0504429079;1.05518387;0.37499298;0.0306839355;10;0.416667;0.00557;1.06533269;0.999999326;0.999999306
20.621723;1.05519364;0.41665882;0.0341234866;0.394865484;0.0323384823;1.0654303;1.06510571;0.404108386;0.0504694242;1.05519291;0.374992964;0.0307109168;10;0.416667;0.00557;1.06533266;0.999999334;0.999999336
20.622723;1.05519664;0.416658799;0.0341334674;0.394864344;0.0323478747;1.065436;1.06510952;0.404105899;0.0504786174;1.05519592;0.374992963;0.0307199146;10;0.416667;0.00557;1.06533265;0.999999334;0.999999347
20.623723;1.05519964;0.416657665;0.0341434493;0.394862147;0.0323572662;1.065442;1.06511347;0.404104398;0.0504878028;1.05519894;0.374991963;0.0307289143;10;0.416667;0.00557;1.06533264;0.999999332;0.999999359
20.624723;1.05520264;0.416657642;0.0341534321;0.394861002;0.0323666571;1.065448;1.06511743;0.404102901;0.0504969879;1.05520195;0.374991965;0.0307379156;10;0.416667;0.00557;1.06533263;0.999999328;0.999999371
20.625723;1.05520564;0.416657618;0.0341623049;0.394859853;0.032374994;1.06545401;1.06512041;0.404101781;0.0505051763;1.05520496;0.374991968;0.0307459182;10;0.416667;0.00557;1.06533263;0.999999322;0.999999382
20.627723;1.05521163;0.416657569;0.0341822762;0.394857553;0.0323937714;1.06546571;1.06512818;0.404098858;0.0505235529;1.05521099;0.374991976;0.0307639251;10;0.416667;0.00557;1.06533262;0.9999993;0.999999403
20.628723;1.05521462;0.416656432;0.0341911532;0.394855348;0.0324021064;1.06547141;1.06513214;0.404096327;0.0505316941;1.055214;0.37499098;0.0307719289;10;0.416667;0.00557;1.06533262;0.999999284;0.999999414
20.629723;1.05521762;0.416656406;0.0342011433;0.394854197;0.0324114942;1.06547741;1.0651361;0.404094841;0.0505398353;1.05521702;0.374990985;0.0307809326;10;0.416667;0.00557;1.06533262;0.999999266;0.999999424
20.632723;1.05522659;0.416656321;0.0342289039;0.394850745;0.0324375528;1.06549452;1.06514684;0.40409083;0.0505653545;1.05522606;0.374990996;0.0308059439;10;0.416667;0.00557;1.06533264;0.999999198;0.999999451
20.633723;1.05522957;0.416655182;0.0342377907;0.394848544;0.0324458887;1.06550052;1.0651498;0.404089726;0.0505745847;1.05522907;0.374989999;0.0308139477;10;0.416667;0.00557;1.06533265;0.999999172;0.999999459
20.634723;1.05523256;0.416655153;0.0342466789;0.3948474;0.0324542249;1.06550622;1.06515376;0.404088251;0.0505827249;1.05523208;0.374990002;0.0308219515;10;0.416667;0.00557;1.06533266;0.999999145;0.999999466
20.635723;1.05523554;0.416655125;0.0342555682;0.394846257;0.0324625613;1.06551191;1.06515673;0.404086108;0.0505909125;1.05523509;0.374990005;0.0308299553;10;0.416667;0.00557;1.06533267;0.999999118;0.999999472
20.636723;1.05523752;0.416655098;0.0342644585;0.394845492;0.0324709287;1.06551661;1.06516054;0.404084696;0.0505990613;1.05523711;0.374990007;0.0308379592;10;0.416667;0.00557;1.06533268;0.99999909;0.999999477
20.637723;1.0552405;0.416655073;0.0342733499;0.394844354;0.0324792653;1.0655223;1.06516449;0.404083225;0.050607204;1.05524012;0.374990009;0.0308459632;10;0.416667;0.00557;1.06533269;0.999999062;0.999999482
20.638723;1.05524348;0.416655049;0.0342822421;0.394843219;0.0324876017;1.065528;1.06516746;0.404082132;0.0506153953;1.05524313;0.374990009;0.0308539675;10;0.416667;0.00557;1.06533271;0.999999034;0.999999485
20.639723;1.05524645;0.416653916;0.0342911348;0.394841033;0.0324959377;1.06553339;1.06517141;0.404080664;0.0506235415;1.05524614;0.374989009;0.0308619723;10;0.416667;0.00557;1.06533272;0.999999007;0.999999487
20.640723;1.05524842;0.416653896;0.034300028;0.394840277;0.0325043038;1.06553808;1.06517423;0.404079631;0.0506317436;1.05524815;0.374989007;0.0308699775;10;0.416667;0.00557;1.06533273;0.99999898;0.999999487
20.641723;1.05525139;0.416653879;0.0343089215;0.394839148;0.0325126383;1.06554377;1.06517819;0.404077122;0.0506398934;1.05525117;0.374989005;0.0308779831;10;0.416667;0.00557;1.06533274;0.999998954;0.999999484
20.642723;1.05525436;0.416653863;0.0343178151;0.39483802;0.0325209719;1.06554946;1.06518116;0.404076031;0.0506480921;1.05525418;0.374989001;0.0308859891;10;0.416667;0.00557;1.06533275;0.999998929;0.999999478
20.643723;1.05525733;0.416653849;0.0343255979;0.394836894;0.0325282518;1.06555484;1.06518414;0.404074939;0.0506552492;1.05525719;0.374988997;0.0308929954;10;0.416667;0.00557;1.06533275;0.999998904;0.99999947
20.644723;1.0552593;0.416653837;0.034334492;0.394836141;0.0325366144;1.06555953;1.0651881;0.404073472;0.0506634042;1.0552592;0.374988993;0.0309010019;10;0.416667;0.00557;1.06533276;0.99999888;0.999999458
20.645723;1.05526228;0.416652715;0.0343433864;0.394833963;0.0325449454;1.06556492;1.06519092;0.404072438;0.0506716148;1.05526221;0.374987988;0.0309090085;10;0.416667;0.00557;1.06533276;0.999998858;0.999999443
20.646723;1.05526525;0.416652707;0.0343511701;0.394832838;0.0325522228;1.0655706;1.06519488;0.40407097;0.050678729;1.05526522;0.374987983;0.030916015;10;0.416667;0.00557;1.06533276;0.999998838;0.999999426
20.647723;1.05526723;0.416652702;0.0343600651;0.394832088;0.0325605838;1.06557499;1.06519785;0.404069875;0.0506869343;1.05526723;0.374987979;0.0309240213;10;0.416667;0.00557;1.06533276;0.99999882;0.999999407
20.648723;1.0552702;0.416652699;0.0343678493;0.394830964;0.0325678611;1.06558038;1.06520083;0.404067738;0.0506940978;1.05527024;0.374987975;0.0309310271;10;0.416667;0.00557;1.06533276;0.999998805;0.999999386
20.649723;1.05527218;0.416652698;0.0343767449;0.394830214;0.032576223;1.06558476;1.0652038;0.404066642;0.0507012626;1.05527225;0.374987971;0.0309390324;10;0.416667;0.00557;1.06533275;0.999998793;0.999999365
20.650723;1.05527516;0.416652699;0.0343845294;0.394829092;0.0325835022;1.06559045;1.06520761;0.40406523;0.0507094325;1.05527526;0.374987967;0.030946037;10;0.416667;0.00557;1.06533275;0.999998784;0.999999343
20.651723;1.05527714;0.416651591;0.0343934252;0.394827293;0.0325918664;1.06559483;1.06521058;0.404064133;0.0507166013;1.05527727;0.374986964;0.0309540409;10;0.416667;0.00557;1.06533274;0.999998777;0.999999321
20.652723;1.05528012;0.416651595;0.0344012098;0.394826173;0.0325991483;1.06560022;1.06521355;0.404063036;0.050723772;1.05528028;0.374986963;0.0309610439;10;0.416667;0.00557;1.06533274;0.999998773;0.999999299
20.653723;1.0552821;0.416651601;0.0344089943;0.394825431;0.0326064627;1.0656046;1.06521652;0.404061937;0.0507319882;1.05528228;0.374986963;0.0309680459;10;0.416667;0.00557;1.06533273;0.999998772;0.999999278
20.654723;1.05528508;0.416651607;0.0344167783;0.394824315;0.0326137479;1.06560998;1.0652195;0.404059794;0.0507391631;1.05528529;0.374986965;0.0309750467;10;0.416667;0.00557;1.06533273;0.999998774;0.999999256
20.655723;1.05528706;0.416651614;0.0344245616;0.394823574;0.032621066;1.06561436;1.06522345;0.404058318;0.0507462928;1.0552873;0.374986969;0.0309820462;10;0.416667;0.00557;1.06533272;0.99999878;0.999999235
20.656723;1.05529005;0.416651622;0.0344323441;0.394822461;0.032628355;1.06561975;1.06522627;0.404057273;0.0507534785;1.05529031;0.374986976;0.0309890444;10;0.416667;0.00557;1.06533272;0.999998788;0.999999213
20.657723;1.05529204;0.416650518;0.0344401254;0.394820669;0.0326356768;1.06562413;1.06522923;0.404056168;0.050760658;1.05529232;0.374985986;0.0309960415;10;0.416667;0.00557;1.06533271;0.9999988;0.99999919
20.658723;1.05529502;0.416650526;0.0344479051;0.394819555;0.0326429693;1.06562921;1.0652322;0.404055061;0.0507678383;1.05529532;0.374985999;0.0310030377;10;0.416667;0.00557;1.06533271;0.999998813;0.999999167
20.660723;1.05530001;0.416650543;0.0344634589;0.394817701;0.0326575891;1.06563898;1.06523813;0.404052837;0.0507822005;1.05530033;0.374986034;0.0310170285;10;0.416667;0.00557;1.0653327;0.999998844;0.999999118
20.661723;1.05530201;0.416650552;0.0344712327;0.394816958;0.0326649159;1.06564307;1.06524094;0.404050736;0.0507893895;1.05530233;0.374986055;0.0310240234;10;0.416667;0.00557;1.06533269;0.99999886;0.999999094
20.662723;1.05530401;0.416650562;0.0344790042;0.394816215;0.0326722432;1.06564746;1.06524389;0.404049616;0.0507955284;1.05530433;0.374986077;0.0310310183;10;0.416667;0.00557;1.06533268;0.999998876;0.999999069
20.663723;1.05530701;0.41664946;0.0344867736;0.394814042;0.0326795393;1.06565255;1.06524684;0.404048493;0.0508027106;1.05530732;0.374985101;0.0310380135;10;0.416667;0.00557;1.06533268;0.99999889;0.999999044
20.666723;1.05531403;0.41664949;0.0345089591;0.39481142;0.0327004311;1.06566642;1.06525571;0.404045108;0.050823214;1.0553143;0.374985173;0.031058004;10;0.416667;0.00557;1.06533265;0.999998925;0.999998974
20.668723;1.05531804;0.416649508;0.0345233713;0.394809914;0.0327140213;1.06567459;1.06526146;0.404042898;0.0508365422;1.05531827;0.374985219;0.0310710047;10;0.416667;0.00557;1.06533264;0.999998937;0.999998935
20.669723;1.05532005;0.416649517;0.0345300199;0.394809157;0.0327202875;1.06567868;1.06526442;0.404040717;0.0508437239;1.05532026;0.374985241;0.0310770076;10;0.416667;0.00557;1.06533263;0.99999894;0.999998919
20.670723;1.05532306;0.416648415;0.0345377786;0.394806974;0.0327275741;1.06568377;1.06526638;0.404039952;0.0508499097;1.05532324;0.374984262;0.0310840121;10;0.416667;0.00557;1.06533263;0.99999894;0.999998906
20.673723;1.05532908;0.41664845;0.0345588302;0.3948047;0.0327474134;1.06569633;1.0652751;0.404036583;0.0508693758;1.05532918;0.374984314;0.0311030339;10;0.416667;0.00557;1.06533261;0.99999893;0.999998878
20.674723;1.05533109;0.416648465;0.0345654784;0.394803941;0.0327536739;1.06570012;1.06527707;0.404035811;0.0508755608;1.05533116;0.374984328;0.0311090433;10;0.416667;0.00557;1.06533261;0.999998924;0.999998872
20.675723;1.05533409;0.41664848;0.034572128;0.394802809;0.0327599028;1.0657052;1.06528003;0.404034665;0.0508816975;1.05533414;0.37498434;0.0311150536;10;0.416667;0.00557;1.06533261;0.999998918;0.999998867
20.676723;1.0553361;0.416647385;0.0345787798;0.394800999;0.0327661625;1.06570928;1.06528299;0.404032475;0.0508888755;1.05533612;0.37498335;0.0311210647;10;0.416667;0.00557;1.06533261;0.999998911;0.999998863
20.677723;1.05533811;0.416647403;0.0345854337;0.394800243;0.0327724221;1.06571337;1.06528596;0.404031326;0.0508950084;1.0553381;0.374983358;0.0311270762;10;0.416667;0.00557;1.06533261;0.999998906;0.999998861
20.678723;1.05534012;0.416647422;0.0345920895;0.394799489;0.0327786817;1.06571745;1.06528794;0.404030553;0.0509011863;1.05534008;0.374983364;0.0311330877;10;0.416667;0.00557;1.06533262;0.999998901;0.999998859
20.679723;1.05534214;0.416647441;0.0345998583;0.394798735;0.0327859943;1.06572123;1.06529075;0.404029464;0.0509073219;1.05534206;0.374983368;0.0311400987;10;0.416667;0.00557;1.06533263;0.999998897;0.999998858
20.681723;1.05534616;0.416647484;0.0346120678;0.394797237;0.032797462;1.0657294;1.06529571;0.404027545;0.0509196179;1.05534602;0.37498337;0.0311511173;10;0.416667;0.00557;1.06533265;0.999998892;0.99999886
20.682723;1.05534817;0.416647506;0.0346187303;0.394796492;0.0328037232;1.06573318;1.06529867;0.404026398;0.0509257386;1.055348;0.374983368;0.0311571245;10;0.416667;0.00557;1.06533267;0.999998892;0.999998864
20.683723;1.05535019;0.416646418;0.034625394;0.394794697;0.0328099852;1.06573727;1.06530067;0.404025628;0.0509308613;1.05534998;0.374982364;0.0311631304;10;0.416667;0.00557;1.06533269;0.999998893;0.999998868
20.684723;1.0553522;0.416646441;0.0346320583;0.394793958;0.0328162483;1.06574106;1.06530364;0.404023441;0.0509369779;1.05535196;0.374982357;0.0311691352;10;0.416667;0.00557;1.06533271;0.999998895;0.999998875
20.685723;1.05535421;0.416646465;0.0346387233;0.39479322;0.0328225125;1.06574515;1.06530646;0.404022358;0.0509431002;1.05535394;0.374982349;0.0311751392;10;0.416667;0.00557;1.06533273;0.999998898;0.999998883
20.688723;1.05536025;0.416646532;0.0346576068;0.394791022;0.032840258;1.06575682;1.06531343;0.404019691;0.0509604919;1.05535988;0.374982317;0.0311921508;10;0.416667;0.00557;1.06533279;0.999998913;0.999998916
20.689723;1.05536226;0.416646553;0.0346631599;0.394790291;0.0328454728;1.06576061;1.06531641;0.404018555;0.050966605;1.05536186;0.374982304;0.0311971559;10;0.416667;0.00557;1.06533281;0.999998918;0.99999893
20.690723;1.05536427;0.416646573;0.034669824;0.394789562;0.0328517409;1.0657644;1.06531841;0.404017795;0.0509717226;1.05536384;0.37498229;0.031203162;10;0.416667;0.00557;1.06533284;0.999998923;0.999998945
20.691723;1.05536628;0.416645481;0.0346753767;0.394787779;0.0328569565;1.06576819;1.0653204;0.404017036;0.0509778833;1.05536583;0.374981276;0.0312081693;10;0.416667;0.00557;1.06533286;0.999998927;0.999998961
20.694723;1.0553723;0.416645532;0.0346942573;0.394785582;0.0328747098;1.06577958;1.06532822;0.404013029;0.0509941928;1.05537178;0.374981232;0.0312251954;10;0.416667;0.00557;1.06533292;0.999998933;0.999999008
20.695723;1.05537331;0.416645549;0.0346998109;0.394785221;0.0328799565;1.06578237;1.06533022;0.404012272;0.0509993104;1.05537277;0.374981216;0.0312302043;10;0.416667;0.00557;1.06533295;0.999998932;0.999999023
20.697723;1.05537732;0.416645583;0.0347120325;0.394783745;0.0328914391;1.06578996;1.0653352;0.404010386;0.0510105403;1.05537676;0.374981182;0.0312412207;10;0.416667;0.00557;1.06533299;0.999998927;0.999999049
20.698723;1.05537933;0.416644489;0.0347175906;0.394781952;0.0328966527;1.06579376;1.06533721;0.404009631;0.0510156569;1.05537876;0.374980165;0.0312462282;10;0.416667;0.00557;1.06533301;0.999998921;0.999999059
20.700723;1.05538336;0.416644525;0.034728714;0.394780469;0.0329070768;1.06580106;1.06534104;0.404008181;0.0510258972;1.05538276;0.37498013;0.0312562424;10;0.416667;0.00557;1.06533305;0.999998906;0.999999074
20.701723;1.05538437;0.416644543;0.0347342799;0.3947801;0.0329123185;1.06580386;1.06534403;0.404006009;0.0510309669;1.05538376;0.374980113;0.0312612489;10;0.416667;0.00557;1.06533307;0.999998897;0.999999079
20.704723;1.05539041;0.416644592;0.0347509945;0.394777866;0.0329279442;1.06581468;1.06535002;0.40400375;0.0510463228;1.05538979;0.374980061;0.0312762639;10;0.416667;0.00557;1.06533311;0.999998866;0.999999081
20.705723;1.05539142;0.416644607;0.0347565701;0.394777496;0.0329331825;1.06581749;1.06535299;0.404002623;0.0510513965;1.05539081;0.374980044;0.0312812673;10;0.416667;0.00557;1.06533312;0.999998856;0.999999078
20.706723;1.05539343;0.41664351;0.0347621466;0.394775698;0.0329383891;1.065821;1.06535482;0.404001928;0.0510565263;1.05539282;0.374979025;0.0312862698;10;0.416667;0.00557;1.06533313;0.999998847;0.999999073
20.707723;1.05539545;0.416643522;0.0347677236;0.394774954;0.0329435955;1.06582482;1.06535681;0.404001176;0.0510616502;1.05539484;0.374979006;0.0312912716;10;0.416667;0.00557;1.06533314;0.999998839;0.999999067
20.709723;1.05539847;0.416643541;0.034778877;0.394773841;0.03295404;1.06583087;1.06536078;0.403999672;0.0510719034;1.05539787;0.374978968;0.0313012726;10;0.416667;0.00557;1.06533316;0.999998828;0.999999053
20.710723;1.05540048;0.416643548;0.0347833414;0.394773098;0.0329581942;1.0658347;1.06536277;0.40399892;0.0510759902;1.05539988;0.374978949;0.0313052718;10;0.416667;0.00557;1.06533317;0.999998824;0.999999045
20.711723;1.05540148;0.416643552;0.0347889161;0.39477273;0.0329634326;1.06583723;1.06536474;0.403997127;0.051081122;1.0554009;0.37497893;0.0313102702;10;0.416667;0.00557;1.06533317;0.999998822;0.999999038
20.713723;1.05540449;0.416643554;0.0347989514;0.394771622;0.0329728254;1.0658433;1.06536871;0.403995625;0.0510903468;1.05540392;0.374978895;0.0313192645;10;0.416667;0.00557;1.06533318;0.999998818;0.999999024
20.714723;1.05540649;0.416643551;0.0348045235;0.394770881;0.0329780322;1.06584684;1.06537052;0.403994933;0.0510954891;1.05540593;0.374978879;0.0313242603;10;0.416667;0.00557;1.06533318;0.999998817;0.999999018
20.715723;1.05540849;0.416642435;0.0348100952;0.394769087;0.0329832386;1.06585038;1.06537249;0.403994185;0.051099581;1.05540793;0.374977863;0.031329255;10;0.416667;0.00557;1.06533317;0.999998816;0.999999013
20.717723;1.05541148;0.416642419;0.0348201274;0.394767976;0.0329926291;1.06585647;1.06537644;0.40399269;0.0511088046;1.05541094;0.374977836;0.0313382407;10;0.416667;0.00557;1.06533316;0.999998813;0.999999005
