time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_VoltageInjTerminal;Wind_Turbine_GEN_ActiveCurrentInjTerminal;Wind_Turbine_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
20.719723;1.05541446;0.416642399;0.0348290506;0.39476686;0.0330009649;1.06586255;1.06538038;0.403991202;0.0511180214;1.05541395;0.374977812;0.0313462208;10;0.416667;0.00557;1.06533314;0.999998809;0.999998999
20.720723;1.05541545;0.416642387;0.0348346251;0.394766486;0.0330062002;1.0658651;1.06538235;0.403989418;0.0511231481;1.05541495;0.374977802;0.0313512089;10;0.416667;0.00557;1.06533313;0.999998806;0.999998996
20.721723;1.05541743;0.416642375;0.0348390901;0.394765737;0.0330103507;1.06586864;1.06538432;0.403988677;0.0511272301;1.05541695;0.374977792;0.031355196;10;0.416667;0.00557;1.06533312;0.999998802;0.999998994
20.722723;1.05541842;0.416642363;0.0348435567;0.39476536;0.0330145316;1.06587118;1.06538613;0.403987995;0.0511313183;1.05541795;0.374977784;0.0313591825;10;0.416667;0.00557;1.06533311;0.999998798;0.999998993
20.723723;1.0554204;0.41664235;0.0348491366;0.394764607;0.0330197331;1.06587441;1.0653881;0.403987254;0.0511353981;1.05541996;0.374977778;0.0313641686;10;0.416667;0.00557;1.06533311;0.999998792;0.999998993
20.724723;1.05542139;0.416641227;0.0348536073;0.394763174;0.0330239124;1.06587695;1.06539006;0.403986514;0.0511405201;1.05542096;0.374976772;0.0313681545;10;0.416667;0.00557;1.0653331;0.999998785;0.999998993
20.725723;1.05542337;0.416641216;0.0348580802;0.394762419;0.0330280598;1.06588048;1.06539202;0.403985775;0.0511445987;1.05542297;0.374976768;0.0313721404;10;0.416667;0.00557;1.06533309;0.999998778;0.999998995
20.726723;1.05542436;0.416641205;0.034862555;0.394762037;0.0330322381;1.06588271;1.065393;0.40398541;0.0511487242;1.05542398;0.374976766;0.0313761264;10;0.416667;0.00557;1.06533308;0.999998769;0.999998998
20.727723;1.05542635;0.416641195;0.0348670315;0.39476128;0.0330363844;1.06588624;1.06539497;0.403984671;0.0511528019;1.05542599;0.374976764;0.0313801126;10;0.416667;0.00557;1.06533308;0.99999876;0.999999001
20.729723;1.05542834;0.416641178;0.0348759877;0.394760511;0.0330447369;1.06589099;1.0653989;0.403983194;0.0511609557;1.05542801;0.374976765;0.0313880854;10;0.416667;0.00557;1.06533307;0.999998742;0.999999006
20.730723;1.05543034;0.41664117;0.0348804662;0.394759751;0.0330488798;1.06589421;1.06540071;0.403982516;0.051165039;1.05543002;0.374976767;0.0313920722;10;0.416667;0.00557;1.06533307;0.999998732;0.999999008
20.731723;1.05543133;0.416641162;0.0348849442;0.394759365;0.0330530525;1.06589673;1.06540169;0.403981114;0.0511691617;1.05543103;0.374976771;0.0313960591;10;0.416667;0.00557;1.06533308;0.999998723;0.999999009
20.732723;1.05543333;0.416641155;0.0348894212;0.394758604;0.0330571923;1.06589994;1.06540365;0.40398038;0.0511732363;1.05543304;0.374976777;0.0314000462;10;0.416667;0.00557;1.06533308;0.999998714;0.999999008
20.733723;1.05543434;0.416640036;0.0348938963;0.394757164;0.033061362;1.06590245;1.06540563;0.403979647;0.0511773104;1.05543405;0.374975784;0.0314040336;10;0.416667;0.00557;1.06533309;0.999998705;0.999999007
20.734723;1.05543534;0.416640029;0.0348983695;0.394756777;0.0330655303;1.06590466;1.06540661;0.40397929;0.0511814321;1.05543506;0.374975793;0.0314080213;10;0.416667;0.00557;1.0653331;0.999998696;0.999999004
20.736723;1.05543834;0.416640014;0.0349073085;0.39475563;0.0330738311;1.06591007;1.06541055;0.403977829;0.0511885397;1.05543808;0.374975815;0.0314159981;10;0.416667;0.00557;1.06533312;0.999998676;0.999999
20.737723;1.05543934;0.416640005;0.0349106636;0.394755244;0.0330769419;1.06591227;1.06541253;0.403977097;0.0511926172;1.0554391;0.374975828;0.0314189872;10;0.416667;0.00557;1.06533314;0.999998666;0.999998998
20.738723;1.05544134;0.416639996;0.0349151278;0.394754485;0.0330810723;1.06591577;1.06541351;0.40397674;0.0511967445;1.05544111;0.374975842;0.0314229768;10;0.416667;0.00557;1.06533315;0.999998655;0.999998998
20.739723;1.05544234;0.416639986;0.0349195904;0.394754099;0.033085232;1.06591796;1.0654155;0.403976007;0.0512008266;1.05544212;0.374975857;0.0314269668;10;0.416667;0.00557;1.06533317;0.999998644;0.999998999
20.740723;1.05544334;0.416639976;0.0349229401;0.394753714;0.0330883371;1.06592015;1.06541633;0.403975705;0.0512039231;1.05544313;0.374975872;0.0314299572;10;0.416667;0.00557;1.06533318;0.999998633;0.999999002
20.741723;1.05544433;0.416639967;0.0349273991;0.39475333;0.0330924928;1.06592234;1.06541832;0.40397497;0.0512080099;1.05544413;0.374975887;0.031433948;10;0.416667;0.00557;1.0653332;0.999998622;0.999999006
20.742723;1.05544633;0.416639959;0.034931856;0.394752572;0.0330966154;1.06592553;1.06542031;0.403973191;0.0512110559;1.05544614;0.374975902;0.0314379393;10;0.416667;0.00557;1.06533321;0.999998612;0.999999013
20.743723;1.05544732;0.416638842;0.0349351998;0.394751136;0.0330997151;1.06592772;1.06542131;0.403972827;0.051215194;1.05544714;0.374974918;0.0314409311;10;0.416667;0.00557;1.06533322;0.999998603;0.999999021
20.746723;1.05545029;0.416638833;0.0349474417;0.394749995;0.033111114;1.06593399;1.06542631;0.40397098;0.0512254331;1.05545015;0.374974965;0.0314519102;10;0.416667;0.00557;1.06533323;0.999998579;0.999999055
20.747723;1.05545227;0.416638834;0.0349507779;0.394749244;0.0331141801;1.06593718;1.06542731;0.403970612;0.0512295733;1.05545215;0.374974981;0.0314549051;10;0.416667;0.00557;1.06533323;0.999998572;0.999999068
20.748723;1.05545326;0.416638837;0.0349552237;0.394748869;0.0331183306;1.06593937;1.06542931;0.40396987;0.0512326226;1.05545315;0.374974997;0.0314589014;10;0.416667;0.00557;1.06533323;0.999998565;0.999999081
20.752723;1.05545717;0.416638862;0.0349696639;0.394747387;0.0331317808;1.06594783;1.06543518;0.403967704;0.0512459525;1.05545715;0.37497506;0.0314719049;10;0.416667;0.00557;1.06533322;0.999998543;0.999999133
20.753723;1.05545914;0.41663887;0.0349729948;0.394746646;0.0331348504;1.06595072;1.06543619;0.403967334;0.0512500841;1.05545915;0.374975075;0.031474911;10;0.416667;0.00557;1.06533322;0.999998539;0.999999143
20.754723;1.05546012;0.416637769;0.0349763253;0.394745229;0.0331379521;1.06595292;1.0654372;0.403965921;0.0512531706;1.05546016;0.374974089;0.0314779191;10;0.416667;0.00557;1.06533322;0.999998537;0.999999152
20.756723;1.05546206;0.416637789;0.0349840955;0.394744502;0.0331452103;1.06595701;1.0654402;0.403964801;0.0512592883;1.05546217;0.374974115;0.0314849397;10;0.416667;0.00557;1.06533321;0.999998533;0.999999163
20.757723;1.05546304;0.416637801;0.0349874242;0.394744139;0.0331483141;1.0659589;1.06544219;0.40396405;0.05126232;1.05546318;0.374974125;0.0314879516;10;0.416667;0.00557;1.0653332;0.999998532;0.999999164
20.763723;1.05546892;0.416637864;0.0350073718;0.394741961;0.0331669546;1.06597087;1.06544998;0.403961065;0.0512806751;1.05546925;0.37497414;0.0315060289;10;0.416667;0.00557;1.06533314;0.999998551;0.999999115
20.765723;1.0554709;0.41663788;0.0350128988;0.394741229;0.0331721245;1.06597496;1.06545196;0.403960281;0.0512868148;1.05547127;0.374974127;0.0315110535;10;0.416667;0.00557;1.06533312;0.999998561;0.99999908
20.766723;1.05547189;0.416636775;0.0350162168;0.394739808;0.0331752394;1.06597685;1.06545294;0.403959885;0.0512898848;1.05547228;0.374973118;0.0315140652;10;0.416667;0.00557;1.06533311;0.999998565;0.999999059
20.767723;1.05547289;0.416636781;0.0350195345;0.394739438;0.0331783571;1.06597875;1.06545492;0.40395807;0.0512929085;1.05547329;0.374973108;0.0315170763;10;0.416667;0.00557;1.0653331;0.999999569;1.00000003
20.768723;1.05547389;0.416636785;0.0350228522;0.394739065;0.0331814777;1.06598064;1.0654559;0.403957671;0.0512949385;1.0554743;0.374973095;0.0315200864;10;0.416667;0.00557;1.06533309;0.999999573;1.00000001
20.771723;1.0554769;0.416636791;0.0350316956;0.394737926;0.0331898037;1.06598633;1.06545886;0.403956466;0.0513031274;1.05547732;0.374973048;0.0315281122;10;0.416667;0.00557;1.06533308;0.999999581;0.999999915
20.772723;1.05547791;0.41663679;0.0350350141;0.39473754;0.0331929346;1.06598823;1.06546084;0.40395569;0.0513061616;1.05547832;0.37497303;0.0315311195;10;0.416667;0.00557;1.06533308;0.999999582;0.999999881
20.775723;1.05548092;0.416636774;0.0350427477;0.394736361;0.033200231;1.06599392;1.06546365;0.403954541;0.0513143822;1.05548131;0.374972973;0.0315381401;10;0.416667;0.00557;1.06533309;0.99999958;0.999999774
20.776723;1.05548093;0.416636764;0.0350460667;0.394736336;0.0332033985;1.06599452;1.06546465;0.403954139;0.0513164274;1.05548131;0.374972955;0.0315411475;10;0.416667;0.00557;1.0653331;0.999999578;0.999999739
20.778723;1.05548294;0.416636735;0.0350515935;0.39473553;0.0332086197;1.06599831;1.06546662;0.403953339;0.0513215628;1.0554833;0.374972923;0.0315461634;10;0.416667;0.00557;1.06533312;0.999999574;0.999999673
20.779723;1.05548395;0.416635605;0.0350538016;0.394734071;0.0332107045;1.06600021;1.06546761;0.403952941;0.0513246526;1.0554843;0.374971909;0.0315481716;10;0.416667;0.00557;1.06533314;0.999999571;0.999999643
20.780723;1.05548495;0.416635585;0.0350571211;0.394733662;0.0332138421;1.06600181;1.06546861;0.403952546;0.0513266997;1.05548529;0.374971896;0.0315511795;10;0.416667;0.00557;1.06533315;0.999999569;0.999999615
20.781723;1.05548596;0.416635563;0.0350593297;0.394733251;0.0332159274;1.06600371;1.06547059;0.403951777;0.051329742;1.05548629;0.374971884;0.0315531866;10;0.416667;0.00557;1.06533317;0.999999567;0.999999589
20.782723;1.05548597;0.416635539;0.0350615384;0.394733212;0.0332180441;1.06600461;1.06547156;0.403950342;0.0513317889;1.05548628;0.374971872;0.0315551925;10;0.416667;0.00557;1.06533319;0.999999566;0.999999567
20.786723;1.05549002;0.416635434;0.0350725928;0.394731552;0.0332284912;1.06601164;1.0654755;0.403948791;0.0513410178;1.05549026;0.374971832;0.0315651999;10;0.416667;0.00557;1.06533326;0.999999567;0.9999995
20.787723;1.05549003;0.416635405;0.0350747995;0.394731512;0.0332306089;1.06601225;1.06547646;0.403948406;0.0513430634;1.05549025;0.374971824;0.0315671977;10;0.416667;0.00557;1.06533327;0.999999568;0.999999489
20.790723;1.05549308;0.416635316;0.0350814158;0.394730277;0.0332368726;1.06601768;1.06547825;0.403947688;0.0513502934;1.05549324;0.374971803;0.0315731839;10;0.416667;0.00557;1.06533332;0.999999573;0.999999466
20.791723;1.0554931;0.416635285;0.0350836196;0.394730242;0.0332389935;1.06601828;1.06547921;0.403947308;0.0513523358;1.05549324;0.374971796;0.0315751779;10;0.416667;0.00557;1.06533333;0.999999574;0.99999946
20.793723;1.05549514;0.416635222;0.035089136;0.394729429;0.0332442261;1.0660218;1.06548116;0.40394655;0.0513564195;1.05549524;0.374971781;0.0315801659;10;0.416667;0.00557;1.06533335;0.999999576;0.999999451
20.794723;1.05549616;0.416634079;0.0350913377;0.394727974;0.0332463155;1.06602341;1.06548213;0.403946173;0.0513584619;1.05549624;0.374970771;0.0315821604;10;0.416667;0.00557;1.06533336;0.999999577;0.999999448
20.795723;1.05549618;0.416634047;0.0350935388;0.394727947;0.0332484354;1.06602402;1.0654831;0.403945797;0.0513605049;1.05549625;0.37497076;0.0315841555;10;0.416667;0.00557;1.06533337;0.999999579;0.999999447
20.797723;1.05549823;0.416633988;0.0350979401;0.394727149;0.0332526066;1.06602723;1.06548504;0.403945045;0.0513645942;1.05549826;0.374970732;0.0315881481;10;0.416667;0.00557;1.06533339;0.999999583;0.999999452
20.798723;1.05549826;0.416633961;0.0351001407;0.394727127;0.0332547202;1.06602814;1.06548602;0.403943627;0.0513666407;1.05549827;0.374970715;0.0315901458;10;0.416667;0.00557;1.0653334;0.999999585;0.999999459
20.799723;1.05549928;0.416633935;0.0351023417;0.394726733;0.0332567994;1.06602974;1.06548699;0.403943251;0.0513686882;1.05549928;0.374970697;0.0315921446;10;0.416667;0.00557;1.0653334;0.999999589;0.99999947
20.800723;1.05550031;0.416633911;0.0351034322;0.394726341;0.033257823;1.06603135;1.06548698;0.403943249;0.0513707845;1.0555003;0.374970677;0.0315931445;10;0.416667;0.00557;1.06533341;0.999999593;0.999999485
20.801723;1.05550034;0.416633888;0.0351056348;0.394726325;0.0332599273;1.06603196;1.06548795;0.403942872;0.0513728342;1.05550031;0.374970656;0.0315951455;10;0.416667;0.00557;1.06533342;0.999999597;0.999999502
20.803723;1.05550239;0.416633845;0.0351100442;0.394725551;0.0332640638;1.06603517;1.06548989;0.403942114;0.0513758938;1.05550234;0.374970611;0.0315991503;10;0.416667;0.00557;1.06533343;0.99999961;0.999999544
20.808723;1.05550552;0.416633764;0.0351199886;0.394724414;0.0332733832;1.06604121;1.06549362;0.403940655;0.0513851696;1.05550539;0.37497049;0.0316081719;10;0.416667;0.00557;1.06533347;0.99999965;0.999999661
20.809723;1.05550554;0.416633754;0.0351210935;0.39472442;0.0332744231;1.06604152;1.0654936;0.403940655;0.0513872694;1.0555054;0.374970466;0.0316091767;10;0.416667;0.00557;1.06533347;0.999999657;0.999999681
20.810723;1.05550656;0.416633746;0.0351233111;0.394724055;0.0332764854;1.06604312;1.06549458;0.403940283;0.0513882782;1.0555064;0.374970443;0.0316111812;10;0.416667;0.00557;1.06533348;0.999999664;0.9999997
20.811723;1.05550658;0.41663263;0.0351244191;0.394723013;0.0332775278;1.06604372;1.06549556;0.403939913;0.0513903289;1.0555064;0.374969421;0.0316121853;10;0.416667;0.00557;1.06533348;0.999999669;0.999999717
20.812723;1.0555076;0.416632628;0.0351266396;0.394722651;0.0332795929;1.06604532;1.06549554;0.40393992;0.0513913832;1.0555074;0.3749694;0.0316141888;10;0.416667;0.00557;1.06533348;0.999999674;0.999999733
20.813723;1.05550761;0.416632628;0.0351288612;0.394722664;0.0332816915;1.06604592;1.06549652;0.403939556;0.0513934312;1.0555074;0.374969381;0.0316161918;10;0.416667;0.00557;1.06533348;0.999999678;0.999999747
20.814723;1.05550862;0.41663263;0.0351299727;0.394722303;0.0332827075;1.06604722;1.06549749;0.403939192;0.0513954777;1.0555084;0.374969364;0.0316171944;10;0.416667;0.00557;1.06533348;0.999999681;0.999999759
20.815723;1.05550864;0.416632633;0.0351321964;0.394722316;0.0332848099;1.06604781;1.06549847;0.403938829;0.0513964795;1.0555084;0.374969349;0.0316191967;10;0.416667;0.00557;1.06533347;0.999999683;0.999999771
20.816723;1.05550965;0.416632638;0.0351333102;0.394721955;0.0332858302;1.06604941;1.06549846;0.403938842;0.0513985697;1.05550939;0.374969337;0.0316201987;10;0.416667;0.00557;1.06533347;0.999999685;0.999999783
20.817723;1.05551065;0.416632643;0.035135536;0.394721592;0.0332879054;1.0660507;1.06549944;0.40393848;0.0513995675;1.05551039;0.374969327;0.0316222004;10;0.416667;0.00557;1.06533347;0.999999685;0.999999795
20.818723;1.05551066;0.416632648;0.0351366512;0.394721602;0.0332889621;1.06605129;1.06549943;0.403937448;0.0514006111;1.05551039;0.37496932;0.0316232018;10;0.416667;0.00557;1.06533346;0.999999684;0.999999808
20.819723;1.05551166;0.416632653;0.0351388782;0.394721238;0.0332910427;1.06605259;1.0655004;0.403937083;0.0514026482;1.05551138;0.374969316;0.0316252028;10;0.416667;0.00557;1.06533346;0.999999681;0.999999822
20.820723;1.05551167;0.416632659;0.0351399949;0.394721247;0.0332921052;1.06605318;1.06550138;0.403936717;0.0514036409;1.05551138;0.374969315;0.0316262033;10;0.416667;0.00557;1.06533346;0.999999676;0.999999838
20.821723;1.05551167;0.416632665;0.0351411123;0.394721256;0.033293171;1.06605347;1.06550137;0.403936724;0.0514057229;1.05551138;0.374969317;0.031627203;10;0.416667;0.00557;1.06533346;0.99999967;0.999999856
20.823723;1.05551267;0.416632677;0.0351444603;0.394720902;0.0332963323;1.06605536;1.06550331;0.403935987;0.051407702;1.05551239;0.374969332;0.0316302002;10;0.416667;0.00557;1.06533345;0.999999651;0.999999897
20.824723;1.05551367;0.416632684;0.0351455798;0.394720538;0.0332973748;1.06605695;1.0655033;0.403935993;0.0514097799;1.05551339;0.374969344;0.0316311975;10;0.416667;0.00557;1.06533345;0.999999639;0.999999921
20.825723;1.05551367;0.416632691;0.0351478108;0.394720549;0.0332995035;1.06605724;1.06550412;0.403935682;0.0514107731;1.05551339;0.374969359;0.0316331939;10;0.416667;0.00557;1.06533345;0.999999625;0.999999947
20.828723;1.05551566;0.416632713;0.0351511709;0.394719842;0.0333026739;1.06606073;1.06550506;0.403935321;0.0514148603;1.05551542;0.374969416;0.0316361789;10;0.416667;0.00557;1.06533345;0.999999572;1.00000003
20.829723;1.05551565;0.416632719;0.0351534013;0.394719857;0.0333048036;1.06606104;1.06550604;0.40393495;0.0514158418;1.05551543;0.374969437;0.0316381729;10;0.416667;0.00557;1.06533346;0.999999552;1.00000006
20.830723;1.05551564;0.416632725;0.0351545197;0.394719874;0.033305879;1.06606134;1.06550602;0.403934954;0.0514168713;1.05551544;0.37496946;0.0316391665;10;0.416667;0.00557;1.06533346;0.999999531;1.00000009
20.831723;1.05551664;0.41663162;0.0351556374;0.394718464;0.0333069209;1.06606264;1.065507;0.403934585;0.0514178539;1.05551645;0.374968484;0.0316401599;10;0.416667;0.00557;1.06533346;0.999999511;1.00000012
20.833723;1.05551761;0.416631631;0.0351578704;0.394718123;0.0333090298;1.06606456;1.06550797;0.403934221;0.0514198715;1.05551747;0.374968534;0.0316421456;10;0.416667;0.00557;1.06533345;0.999999473;1.00000017
20.834723;1.0555176;0.416631637;0.0351589861;0.394718139;0.0333100969;1.06606487;1.06550796;0.403934229;0.0514219496;1.05551748;0.37496856;0.031643138;10;0.416667;0.00557;1.06533345;0.999999456;1.00000019
20.835723;1.05551759;0.416631644;0.0351601016;0.394718154;0.0333111622;1.06606519;1.06550894;0.403933864;0.0514229392;1.05551749;0.374968588;0.0316441304;10;0.416667;0.00557;1.06533345;0.999999441;1.00000022
20.839723;1.05551953;0.416631674;0.0351645577;0.394717458;0.0333153372;1.06606875;1.06551089;0.403933162;0.0514270089;1.05551949;0.374968699;0.0316480971;10;0.416667;0.00557;1.06533343;0.999999405;1.00000029
20.840723;1.05551952;0.416631682;0.0351656699;0.394717467;0.0333163901;1.06606907;1.06551088;0.403933177;0.0514280526;1.05551949;0.374968724;0.0316490867;10;0.416667;0.00557;1.06533343;0.999999404;1.0000003
20.841723;1.0555195;0.41663169;0.0351667814;0.394717475;0.0333174406;1.06606938;1.06551187;0.403931776;0.0514290487;1.05551948;0.374968748;0.031650075;10;0.416667;0.00557;1.06533342;0.999999405;1.00000031
20.846723;1.0555214;0.416631721;0.035172332;0.394716745;0.0333225966;1.06607294;1.06551283;0.403931516;0.0514331742;1.05552139;0.374968837;0.0316549928;10;0.416667;0.00557;1.0653334;0.999999458;1.00000033
20.847723;1.05552138;0.416631724;0.0351734407;0.394716744;0.0333236361;1.06607325;1.06551381;0.403931171;0.0514341682;1.05552137;0.374968849;0.0316559737;10;0.416667;0.00557;1.06533339;0.999999479;1.00000032
20.848723;1.05552236;0.416631727;0.0351734377;0.394716369;0.0333235907;1.06607456;1.0655138;0.403931202;0.0514352093;1.05552234;0.374968859;0.0316559546;10;0.416667;0.00557;1.06533339;0.999999502;1.00000032
20.852723;1.05552327;0.416631737;0.035176748;0.394715987;0.0333266668;1.06607651;1.06551571;0.403930584;0.0514382233;1.05552324;0.37496889;0.0316588797;10;0.416667;0.00557;1.06533336;0.999999614;1.00000028
20.855723;1.05552321;0.41663175;0.0351789357;0.394715978;0.0333287455;1.06607715;1.06551552;0.403930732;0.0514402858;1.05552316;0.374968909;0.0316608267;10;0.416667;0.00557;1.06533335;0.999999699;1.00000026
20.856723;1.05552419;0.416631756;0.0351800322;0.394715601;0.0333297595;1.06607847;1.06551649;0.403930386;0.0514402253;1.05552414;0.374968915;0.0316618104;10;0.416667;0.00557;1.06533335;0.999999725;1.00000025
20.857723;1.05552418;0.416631762;0.0351811276;0.394715599;0.0333308058;1.06607878;1.06551648;0.403930412;0.0514412542;1.05552412;0.374968921;0.0316627951;10;0.416667;0.00557;1.06533334;0.99999975;1.00000025
20.858723;1.05552416;0.416630658;0.035181111;0.394714546;0.0333308;1.0660788;1.06551646;0.403930436;0.0514422824;1.0555241;0.374967927;0.031662781;10;0.416667;0.00557;1.06533334;0.999999773;1.00000025
20.859723;1.05552414;0.416630666;0.0351822049;0.394714546;0.0333318476;1.06607911;1.06551744;0.403930083;0.0514422199;1.05552408;0.374967933;0.0316637683;10;0.416667;0.00557;1.06533334;0.999999795;1.00000025
20.860723;1.05552412;0.416630674;0.0351832985;0.394714549;0.0333328956;1.06607943;1.06551743;0.403930104;0.0514432477;1.05552406;0.374967939;0.031664757;10;0.416667;0.00557;1.06533334;0.999999817;1.00000025
20.861723;1.05552511;0.416630683;0.0351832807;0.394714178;0.0333328596;1.06608045;1.06551742;0.403930123;0.0514432325;1.05552504;0.374967944;0.0316647473;10;0.416667;0.00557;1.06533333;0.999999837;1.00000025
20.863723;1.05552508;0.416630702;0.0351843558;0.394714189;0.0333339037;1.06608108;1.06551838;0.40392978;0.0514441966;1.05552501;0.374967952;0.0316657332;10;0.416667;0.00557;1.06533334;0.999999878;1.00000025
20.866723;1.05552504;0.416630735;0.0351865232;0.394714207;0.0333359968;1.06608143;1.06551836;0.403929804;0.0514462356;1.05552496;0.374967962;0.0316677291;10;0.416667;0.00557;1.06533335;0.999999939;1.00000025
20.867723;1.05552603;0.416630747;0.0351865049;0.394713837;0.033335962;1.06608275;1.06551836;0.403929804;0.0514462203;1.05552595;0.374967964;0.0316677331;10;0.416667;0.00557;1.06533335;0.999999959;1.00000025
20.868723;1.05552602;0.41663076;0.0351864867;0.394713841;0.0333359596;1.06608277;1.06551935;0.403929425;0.0514472;1.05552594;0.374967965;0.0316677397;10;0.416667;0.00557;1.06533335;0.999999978;1.00000025
20.871723;1.05552598;0.416630804;0.0351886548;0.394713846;0.0333380622;1.06608313;1.06551936;0.403929393;0.0514481975;1.05552591;0.374967963;0.0316697715;10;0.416667;0.00557;1.06533336;1.00000003;1.00000023
20.873723;1.05552595;0.416630835;0.0351886168;0.394713849;0.0333380632;1.06608347;1.06551937;0.403929356;0.0514492137;1.0555259;0.374967957;0.0316697999;10;0.416667;0.00557;1.06533336;1.00000007;1.00000022
20.874723;1.05552693;0.41663085;0.0351897073;0.394713476;0.0333390855;1.06608479;1.06552037;0.403927916;0.0514491547;1.0555269;0.374967954;0.0316708161;10;0.416667;0.00557;1.06533335;1.00000008;1.00000021
20.882723;1.05552678;0.41663094;0.0351917509;0.394713498;0.0333412074;1.06608546;1.06552041;0.403927669;0.0514511994;1.05552692;0.374967933;0.0316729812;10;0.416667;0.00557;1.06533329;1.00000021;1.00000011
20.883723;1.05552677;0.416630947;0.0351917333;0.394713504;0.0333412082;1.06608546;1.06552139;0.403927262;0.0514511515;1.05552693;0.374967934;0.0316730025;10;0.416667;0.00557;1.06533328;1.00000022;1.00000009
20.889723;1.05552767;0.416630972;0.0351927854;0.394713189;0.0333422075;1.06608667;1.06552133;0.403927083;0.0514521998;1.055528;0.374967955;0.0316741126;10;0.416667;0.00557;1.06533322;1.00000028;0.999999981
20.900723;1.05552752;0.416631082;0.0351916894;0.394713344;0.0333409988;1.06608632;1.06552113;0.403926838;0.0514522699;1.05552815;0.374967973;0.0316731433;10;0.416667;0.00557;1.06533314;1.00000036;0.999999776
20.901723;1.05552751;0.416629992;0.0351916926;0.394712296;0.0333409776;1.06608628;1.06552111;0.403926826;0.0514512402;1.05552816;0.374966973;0.0316731324;10;0.416667;0.00557;1.06533314;1.00000037;0.999999763
20.902723;1.05552651;0.416630014;0.0351916958;0.394712673;0.0333409871;1.06608494;1.0655211;0.403926815;0.0514512532;1.05552717;0.374966974;0.0316731199;10;0.416667;0.00557;1.06533314;1.00000038;0.999999751
20.905723;1.05552652;0.416630084;0.0351917081;0.394712676;0.0333409155;1.06608482;1.06552105;0.403926793;0.0514512842;1.05552718;0.374966978;0.0316730776;10;0.416667;0.00557;1.06533314;1.00000042;0.999999726
20.906723;1.05552652;0.416630107;0.035191714;0.394712675;0.0333408904;1.06608479;1.06552005;0.403927165;0.0514513381;1.05552718;0.374966981;0.0316730631;10;0.416667;0.00557;1.06533315;1.00000044;0.999999719
20.915723;1.05552659;0.416630274;0.0351884835;0.39471271;0.0333374884;1.06608363;1.06552002;0.403927203;0.0514491946;1.05552713;0.374967021;0.0316699633;10;0.416667;0.00557;1.06533316;1.00000057;0.999999687
20.916723;1.0555256;0.416630282;0.0351884967;0.394713092;0.0333374905;1.06608261;1.06551903;0.403927582;0.0514481814;1.05552612;0.374967022;0.0316699572;10;0.416667;0.00557;1.06533316;1.00000058;0.999999685
20.921723;1.05552567;0.41663028;0.0351863284;0.394713123;0.033335233;1.06608193;1.0655191;0.403927609;0.0514470203;1.05552605;0.374966988;0.0316679521;10;0.416667;0.00557;1.06533316;1.00000058;0.999999665
20.922723;1.05552569;0.416630271;0.035186336;0.394713127;0.0333352036;1.06608192;1.06551812;0.40392799;0.0514459988;1.05552603;0.374966972;0.0316679553;10;0.416667;0.00557;1.06533316;1.00000058;0.999999656
20.923723;1.0555257;0.416630261;0.0351863424;0.394713131;0.0333351754;1.06608162;1.06551814;0.403927997;0.0514459723;1.05552602;0.374966953;0.031667959;10;0.416667;0.00557;1.06533316;1.00000058;0.999999646
20.924723;1.05552472;0.416630248;0.0351852365;0.394713509;0.0333341278;1.06608061;1.06551816;0.403928004;0.0514449029;1.055525;0.374966932;0.031666963;10;0.416667;0.00557;1.06533316;1.00000057;0.999999634
20.927723;1.05552477;0.4166302;0.0351841342;0.394713523;0.0333330047;1.06608;1.06551821;0.403928022;0.0514437815;1.05552495;0.374966867;0.0316659748;10;0.416667;0.00557;1.06533316;1.00000055;0.99999959
20.929723;1.0555248;0.416630162;0.0351830261;0.394713533;0.0333319137;1.0660797;1.06551726;0.403928406;0.0514427351;1.05552491;0.374966827;0.0316649835;10;0.416667;0.00557;1.06533317;1.00000054;0.999999558
20.930723;1.05552381;0.416630143;0.0351819168;0.394713914;0.0333308767;1.0660787;1.06551728;0.403928409;0.0514427097;1.05552389;0.374966809;0.0316639891;10;0.416667;0.00557;1.06533317;1.00000054;0.999999544
20.932723;1.05552383;0.416630105;0.0351808115;0.394713929;0.0333297977;1.06607839;1.06551632;0.403928786;0.0514416646;1.05552386;0.374966777;0.0316630052;10;0.416667;0.00557;1.06533317;1.00000053;0.999999519
20.934723;1.05552384;0.416630068;0.0351797105;0.39471395;0.0333287253;1.06607779;1.06551635;0.403928781;0.0514405734;1.05552382;0.374966753;0.0316620298;10;0.416667;0.00557;1.06533316;1.00000052;0.999999502
20.935723;1.05552385;0.416630051;0.0351797172;0.394713961;0.0333287175;1.06607779;1.06551637;0.403928775;0.0514395071;1.05552381;0.374966744;0.0316620453;10;0.416667;0.00557;1.06533316;1.00000052;0.999999498
20.936723;1.05552285;0.416630034;0.0351786135;0.394714348;0.0333276899;1.06607648;1.06551638;0.403928768;0.0514384414;1.0555228;0.374966736;0.0316610628;10;0.416667;0.00557;1.06533315;1.00000052;0.999999496
20.939723;1.05552283;0.416629983;0.0351775274;0.394714389;0.0333266235;1.06607588;1.06551544;0.403929116;0.0514373805;1.05552277;0.374966722;0.0316601241;10;0.416667;0.00557;1.06533312;1.0000005;0.999999504
20.940723;1.05552282;0.416629966;0.0351764244;0.394714404;0.0333255674;1.06607588;1.06551446;0.403929481;0.0514363647;1.05552276;0.374966721;0.0316591467;10;0.416667;0.00557;1.0653331;1.00000049;0.999999511
20.941723;1.0555218;0.416629948;0.0351753207;0.394714793;0.0333245433;1.06607458;1.06551447;0.403929472;0.0514353025;1.05552176;0.374966721;0.03165817;10;0.416667;0.00557;1.06533309;1.00000049;0.999999519
20.944723;1.05552176;0.416629895;0.0351731128;0.394714831;0.0333224315;1.066074;1.06551352;0.40392982;0.0514342602;1.05552176;0.374966729;0.0316562459;10;0.416667;0.00557;1.06533304;1.00000047;0.999999547
20.945723;1.05552074;0.416629877;0.0351731144;0.394715215;0.0333224617;1.06607271;1.06551352;0.403929812;0.0514332062;1.05552077;0.374966734;0.0316562738;10;0.416667;0.00557;1.06533302;1.00000046;0.999999556
20.947723;1.05552071;0.416629841;0.0351708892;0.39471523;0.0333203554;1.06607243;1.06551255;0.403930176;0.0514321966;1.0555208;0.374966742;0.0316543331;10;0.416667;0.00557;1.065333;1.00000044;0.999999573
20.948723;1.0555207;0.416629823;0.0351708845;0.394715236;0.0333203562;1.06607214;1.06551255;0.403930173;0.0514311508;1.05552081;0.374966745;0.0316543641;10;0.416667;0.00557;1.06533299;1.00000043;0.99999958
20.949723;1.05551969;0.416629807;0.0351697665;0.394715614;0.0333193368;1.06607085;1.06551256;0.403930173;0.051430108;1.05551984;0.374966748;0.0316533955;10;0.416667;0.00557;1.06533298;1.00000042;0.999999586
20.950723;1.05551968;0.416629792;0.0351686463;0.394715616;0.0333182869;1.06607057;1.06551257;0.403930173;0.051429068;1.05551986;0.374966748;0.0316524271;10;0.416667;0.00557;1.06533298;1.00000041;0.99999959
20.956723;1.05551869;0.416629734;0.0351641115;0.39471596;0.0333141388;1.06606817;1.06551065;0.403930954;0.0514250644;1.05551902;0.374966711;0.0316485975;10;0.416667;0.00557;1.06533296;1.00000037;0.999999601
20.957723;1.05551769;0.416629731;0.0351629825;0.394716322;0.0333131234;1.06606689;1.06550966;0.40393134;0.0514240893;1.05551804;0.374966698;0.0316476202;10;0.416667;0.00557;1.06533295;1.00000037;0.999999603
20.959723;1.0555177;0.416629732;0.0351607259;0.394716296;0.0333110285;1.06606662;1.06550968;0.403931366;0.0514230903;1.05551809;0.374966669;0.0316456606;10;0.416667;0.00557;1.06533294;1.00000038;0.999999611
20.960723;1.05551771;0.416629737;0.0351607099;0.394716281;0.0333110325;1.06606634;1.0655087;0.403931755;0.051422118;1.0555181;0.374966653;0.0316456784;10;0.416667;0.00557;1.06533294;1.00000038;0.999999616
20.962723;1.05551672;0.416629757;0.0351584593;0.394716624;0.0333089638;1.06606478;1.06550773;0.403932167;0.051420125;1.05551714;0.374966621;0.0316437086;10;0.416667;0.00557;1.06533292;1.00000039;0.999999633
20.964723;1.05551573;0.416629789;0.035156214;0.394716966;0.0333068928;1.06606321;1.06550774;0.403932209;0.0514180809;1.05551616;0.37496659;0.0316417314;10;0.416667;0.00557;1.0653329;1.00000039;0.999999656
20.965723;1.05551573;0.41662981;0.0351550935;0.39471695;0.0333058414;1.06606293;1.06550677;0.403932607;0.0514181475;1.05551617;0.374966575;0.0316407398;10;0.416667;0.00557;1.06533289;1.00000039;0.999999671
20.966723;1.05551574;0.416629833;0.0351550854;0.394716934;0.0333058428;1.06606265;1.06550678;0.403932631;0.0514171223;1.05551619;0.374966562;0.0316407462;10;0.416667;0.00557;1.06533287;1.00000039;0.999999688
20.967723;1.05551575;0.416629859;0.0351539671;0.39471692;0.0333047918;1.06606237;1.06550678;0.403932655;0.0514160955;1.0555162;0.374966551;0.0316397504;10;0.416667;0.00557;1.06533286;1.00000039;0.999999706
20.968723;1.05551475;0.416629887;0.0351528497;0.394717282;0.0333037729;1.06606108;1.0655058;0.403933052;0.0514151145;1.05551521;0.374966541;0.0316387522;10;0.416667;0.00557;1.06533284;1.00000039;0.999999726
20.970723;1.05551477;0.416629949;0.035150616;0.394717263;0.0333016732;1.06606051;1.06550483;0.403933472;0.0514130969;1.05551523;0.374966527;0.0316367478;10;0.416667;0.00557;1.06533281;1.00000038;0.99999977
20.971723;1.05551378;0.416629983;0.0351494994;0.394717631;0.0333006553;1.06605922;1.06550485;0.403933493;0.0514120597;1.05551424;0.374966523;0.0316357417;10;0.416667;0.00557;1.06533279;1.00000038;0.999999794
20.972723;1.05551379;0.416630017;0.0351483828;0.394717627;0.0332996059;1.06605893;1.06550486;0.403933513;0.0514110194;1.05551425;0.374966521;0.0316347332;10;0.416667;0.00557;1.06533277;1.00000038;0.999999819
20.973723;1.0555138;0.416630051;0.0351472662;0.394717625;0.0332985565;1.06605864;1.06550389;0.403933906;0.0514100238;1.05551426;0.374966521;0.0316337228;10;0.416667;0.00557;1.06533276;1.00000038;0.999999846
20.974723;1.05551282;0.416630084;0.0351461496;0.394718001;0.0332975383;1.06605735;1.06550391;0.403933924;0.0514089776;1.05551327;0.374966523;0.0316327108;10;0.416667;0.00557;1.06533274;1.00000038;0.999999873
20.979723;1.05551188;0.416630235;0.035140571;0.394718416;0.0332923163;1.06605488;1.06550205;0.403934736;0.0514048496;1.05551231;0.374966557;0.0316276381;10;0.416667;0.00557;1.06533269;1.00000038;1.00000001
20.980723;1.0555109;0.416630259;0.0351394582;0.394718804;0.0332912967;1.06605329;1.06550124;0.403935058;0.0514038315;1.05551132;0.374966568;0.0316266241;10;0.416667;0.00557;1.06533268;1.00000039;1.00000004
20.982723;1.05551092;0.416630301;0.0351372372;0.394718838;0.0332891941;1.0660527;1.06550031;0.403935435;0.0514017599;1.05551134;0.374966591;0.0316245999;10;0.416667;0.00557;1.06533267;1.00000041;1.00000009
20.983723;1.05550994;0.416630318;0.0351361294;0.39471923;0.0332881747;1.0660514;1.06550034;0.403935433;0.0514007001;1.05551035;0.374966603;0.0316235898;10;0.416667;0.00557;1.06533267;1.00000043;1.00000012
20.984723;1.05550995;0.416630333;0.0351350234;0.394719249;0.0332871242;1.0660511;1.06549939;0.403935804;0.0513996886;1.05551035;0.374966615;0.0316225811;10;0.416667;0.00557;1.06533266;1.00000044;1.00000014
20.985723;1.05550997;0.416630345;0.0351339189;0.394719268;0.0332860742;1.0660508;1.06549941;0.403935798;0.0513975878;1.05551036;0.374966626;0.0316215736;10;0.416667;0.00557;1.06533266;1.00000046;1.00000017
20.986723;1.05550898;0.416630355;0.0351328162;0.39471966;0.0332850564;1.0660495;1.06549845;0.403936164;0.0513965793;1.05550936;0.374966638;0.0316205672;10;0.416667;0.00557;1.06533266;1.00000049;1.00000019
20.988723;1.055508;0.416630365;0.0351306158;0.39472007;0.0332829906;1.06604761;1.0654985;0.403936148;0.0513944749;1.05550836;0.37496666;0.0316185564;10;0.416667;0.00557;1.06533266;1.00000054;1.00000022
20.993723;1.05550704;0.416630343;0.0351251504;0.394720493;0.0332777836;1.06604481;1.06549561;0.403937241;0.0513894178;1.05550733;0.374966703;0.0316135321;10;0.416667;0.00557;1.06533266;1.0000007;1.00000027
20.995723;1.05550604;0.416630315;0.0351229764;0.394720867;0.033275724;1.06604321;1.06549465;0.403937608;0.0513874081;1.05550632;0.374966716;0.0316115202;10;0.416667;0.00557;1.06533266;1.00000077;1.00000028
20.996723;1.05550504;0.416630298;0.0351207795;0.394721238;0.033273659;1.06604191;1.06549466;0.403937605;0.0513863833;1.05550531;0.374966722;0.0316095137;10;0.416667;0.00557;1.06533266;1.0000008;1.00000028
20.997723;1.05550504;0.416631391;0.0351196936;0.394722286;0.0332726169;1.06604131;1.06549367;0.403937976;0.0513843654;1.05550531;0.374967728;0.031608507;10;0.416667;0.00557;1.06533266;1.00000084;1.00000028
20.998723;1.05550503;0.416631371;0.0351186071;0.394722279;0.0332715763;1.06604101;1.06549368;0.403937973;0.0513833445;1.0555053;0.374967734;0.0316075001;10;0.416667;0.00557;1.06533266;1.00000086;1.00000028
21.001723;1.05550302;0.416631311;0.0351153418;0.394723004;0.0332685296;1.0660378;1.06549171;0.403938712;0.0513803831;1.05550328;0.374967759;0.0316044772;10;0.416667;0.00557;1.06533266;1.00000093;1.00000026
21.003723;1.05550301;0.416631274;0.0351120495;0.394722993;0.0332654143;1.06603719;1.06549072;0.403939078;0.0513783912;1.05550327;0.37496778;0.0316014562;10;0.416667;0.00557;1.06533265;1.00000096;1.00000025
21.006723;1.05550098;0.416631223;0.035108776;0.394723737;0.0332623979;1.06603397;1.06548975;0.403939439;0.05137432;1.05550125;0.374967821;0.0315984099;10;0.416667;0.00557;1.06533264;1.00000097;1.00000022
21.007723;1.05550097;0.416631206;0.0351076852;0.394723738;0.0332613741;1.06603336;1.06548876;0.403939806;0.0513733363;1.05550124;0.374967837;0.0315973899;10;0.416667;0.00557;1.06533263;1.00000096;1.00000021
21.008723;1.05550095;0.416631189;0.0351054836;0.394723741;0.0332592985;1.06603304;1.06548876;0.403939799;0.0513723017;1.05550124;0.374967853;0.031595368;10;0.416667;0.00557;1.06533263;1.00000095;1.00000021
21.010723;1.05549993;0.416631156;0.0351033024;0.394724124;0.0332572857;1.06603112;1.06548678;0.403940528;0.0513692754;1.05550023;0.374967886;0.0315933193;10;0.416667;0.00557;1.06533261;1.00000093;1.00000019
21.013723;1.05549789;0.416631112;0.0350989168;0.39472489;0.0332532277;1.06602787;1.06548578;0.403940857;0.0513651416;1.05549822;0.37496794;0.0315892402;10;0.416667;0.00557;1.06533259;1.00000087;1.00000014
21.015723;1.05549787;0.416631087;0.0350967303;0.394724903;0.0332511771;1.06602693;1.06548477;0.403941189;0.0513630866;1.05549821;0.374967976;0.0315871861;10;0.416667;0.00557;1.06533257;1.00000082;1.00000011
21.017723;1.05549685;0.416631066;0.0350934295;0.394725288;0.0332480995;1.06602529;1.06548377;0.403941512;0.0513599836;1.05549722;0.37496801;0.0315841312;10;0.416667;0.00557;1.06533255;1.00000077;1.00000007
21.019723;1.05549584;0.41663105;0.0350912373;0.39472567;0.0332460675;1.06602334;1.06548177;0.403942203;0.0513579679;1.05549623;0.374968039;0.0315820752;10;0.416667;0.00557;1.06533253;1.0000007;1.00000004
21.022723;1.05549382;0.41663103;0.0350868335;0.39472643;0.0332419653;1.06601977;1.06548089;0.403942422;0.051353796;1.05549425;0.374968071;0.0315779908;10;0.416667;0.00557;1.06533251;1.00000059;0.999999992
21.024723;1.0554938;0.41663102;0.0350835259;0.39472644;0.0332388234;1.06601912;1.06547987;0.403942728;0.0513506862;1.05549426;0.374968087;0.0315749362;10;0.416667;0.00557;1.06533251;1.0000005;0.999999968
21.026723;1.05549279;0.416631011;0.035081329;0.394726824;0.0332367524;1.06601717;1.06547785;0.403943409;0.051348663;1.05549327;0.374968097;0.0315728828;10;0.416667;0.00557;1.06533251;1.0000004;0.999999951
21.031723;1.05548973;0.416630988;0.0350736026;0.394727964;0.0332294337;1.06601167;1.06547577;0.403944005;0.0513413537;1.05549027;0.374968093;0.0315657532;10;0.416667;0.00557;1.06533253;1.00000011;0.999999926
21.033723;1.05548871;0.416630979;0.0350702825;0.394728342;0.0332262757;1.06600974;1.06547375;0.403944706;0.0513382761;1.05548925;0.374968074;0.0315627043;10;0.416667;0.00557;1.06533254;0.999999989;0.999999924
21.036723;1.05548768;0.416630964;0.0350658487;0.394728722;0.0332220446;1.0660075;1.06547269;0.403945027;0.0513340948;1.05548821;0.374968027;0.0315586396;10;0.416667;0.00557;1.06533255;0.999999817;0.99999993
21.038723;1.05548667;0.416630955;0.0350625147;0.394729103;0.0332188846;1.06600557;1.06547068;0.403945756;0.0513320752;1.05548717;0.374967987;0.0315556032;10;0.416667;0.00557;1.06533256;0.999999716;0.999999945
21.039723;1.05548567;0.416630951;0.0350614005;0.394729481;0.0332178477;1.06600396;1.06547066;0.40394575;0.0513299784;1.05548616;0.374967965;0.0315545871;10;0.416667;0.00557;1.06533256;0.999999671;0.999999955
21.040723;1.05548567;0.416630948;0.0350602841;0.394729486;0.0332167803;1.06600336;1.06546966;0.403946122;0.0513289748;1.05548614;0.374967942;0.0315535727;10;0.416667;0.00557;1.06533257;0.999999629;0.999999969
21.041723;1.05548567;0.416630946;0.0350580542;0.394729491;0.0332146614;1.06600305;1.06546865;0.403946499;0.0513269312;1.05548612;0.37496792;0.0315515599;10;0.416667;0.00557;1.06533258;0.99999959;0.999999985
21.045723;1.05548369;0.416630955;0.0350513303;0.394730259;0.0332083604;1.06599923;1.06546664;0.403947283;0.0513218173;1.05548405;0.37496783;0.0315455279;10;0.416667;0.00557;1.06533262;0.999999472;1.00000007
21.047723;1.05548271;0.416630973;0.0350490646;0.394730643;0.0332062641;1.06599703;1.06546566;0.403947685;0.0513187505;1.05548302;0.374967788;0.0315435243;10;0.416667;0.00557;1.06533266;0.999999435;1.00000011
21.049723;1.05548173;0.416630996;0.0350456825;0.394731029;0.0332031151;1.06599513;1.06546368;0.403948464;0.051315734;1.05548201;0.374967749;0.0315405292;10;0.416667;0.00557;1.0653327;0.999999411;1.00000016
21.050723;1.05548075;0.41663101;0.0350434351;0.39473141;0.0332010297;1.06599384;1.06546368;0.403949522;0.0513146999;1.055481;0.37496773;0.0315385347;10;0.416667;0.00557;1.06533272;0.999999403;1.00000018
21.051723;1.05548076;0.416631024;0.035042299;0.394731418;0.0331999651;1.06599325;1.0654627;0.403949913;0.0513126704;1.05548101;0.374967712;0.031537542;10;0.416667;0.00557;1.06533274;0.999999398;1.0000002
21.053723;1.05547981;0.416631054;0.0350389169;0.394731807;0.0331968132;1.06599137;1.06546189;0.403950263;0.051309599;1.05548002;0.374967677;0.0315345617;10;0.416667;0.00557;1.0653328;0.999999392;1.00000022
21.054723;1.05547883;0.41663218;0.0350366713;0.394733242;0.0331947256;1.06598979;1.06546092;0.403950658;0.0513086121;1.05547903;0.374968662;0.0315325738;10;0.416667;0.00557;1.06533282;0.999999392;1.00000023
21.055723;1.05547885;0.416632195;0.0350355377;0.39473325;0.0331936587;1.0659895;1.06546093;0.403950678;0.0513065345;1.05547904;0.374968648;0.0315315873;10;0.416667;0.00557;1.06533285;0.999999394;1.00000024
21.057723;1.0554779;0.416632225;0.0350321628;0.39473364;0.0331905014;1.06598734;1.06545898;0.403951472;0.0513035177;1.05547808;0.374968623;0.0315286192;10;0.416667;0.00557;1.0653329;0.999999402;1.00000024
21.059723;1.05547594;0.416632251;0.0350287941;0.394734405;0.0331873722;1.06598448;1.06545803;0.403951894;0.0513004574;1.05547612;0.374968604;0.0315256587;10;0.416667;0.00557;1.06533296;0.999999415;1.00000023
21.076723;1.05546806;0.416632189;0.0349998025;0.394737509;0.0331599021;1.06596788;1.06544732;0.403956298;0.0512752181;1.05546849;0.374968657;0.0315000661;10;0.416667;0.00557;1.06533318;0.999999513;0.999999935
21.078723;1.05546604;0.416632147;0.0349964664;0.394738249;0.0331567713;1.06596494;1.06544536;0.403957054;0.0512721992;1.05546649;0.37496867;0.0314970798;10;0.416667;0.00557;1.06533317;0.999999544;0.999999882
21.081723;1.05546502;0.416632068;0.0349920142;0.394738599;0.0331525448;1.06596236;1.06544357;0.40395775;0.0512670858;1.05546549;0.374968682;0.031493077;10;0.416667;0.00557;1.06533313;0.999999607;0.999999804
21.085723;1.05546297;0.416631951;0.0349842249;0.394739297;0.0331451874;1.06595815;1.06544162;0.403958502;0.0512609389;1.05546347;0.374968675;0.031486029;10;0.416667;0.00557;1.06533307;0.999999703;0.999999715
21.087723;1.05546193;0.416631905;0.0349808854;0.394739643;0.033142045;1.06595589;1.06543966;0.403959253;0.0512568731;1.05546246;0.374968658;0.0314829905;10;0.416667;0.00557;1.06533303;0.999999752;0.99999968
21.088723;1.05546092;0.416631887;0.0349797703;0.394740003;0.0331410191;1.06595456;1.06543868;0.40395963;0.0512558839;1.05546146;0.374968646;0.0314819686;10;0.416667;0.00557;1.06533301;0.999999776;0.999999665
21.089723;1.0554599;0.416631874;0.0349775434;0.394740363;0.0331389423;1.06595293;1.06543868;0.403959632;0.0512538048;1.05546046;0.374968631;0.0314799455;10;0.416667;0.00557;1.06533299;0.9999998;0.999999651
21.092723;1.05545884;0.416631862;0.0349719703;0.3947407;0.0331337126;1.06595034;1.06543672;0.403960393;0.0512497511;1.05545946;0.374968572;0.0314748726;10;0.416667;0.00557;1.06533295;0.99999987;0.999999621
21.093723;1.05545782;0.416632978;0.0349708532;0.394742117;0.0331326954;1.06594871;1.06543573;0.403960774;0.0512477211;1.05545846;0.374969549;0.0314738488;10;0.416667;0.00557;1.06533294;0.999999894;0.999999614
21.095723;1.05545679;0.416633002;0.0349663974;0.394742477;0.033128529;1.06594646;1.06543475;0.403961163;0.0512446563;1.05545746;0.374969502;0.0314698052;10;0.416667;0.00557;1.06533293;0.999999943;0.999999605
21.096723;1.05545678;0.41663302;0.0349652811;0.394742472;0.033127486;1.06594584;1.06543376;0.403961547;0.0512426257;1.05545746;0.374969479;0.0314687863;10;0.416667;0.00557;1.06533293;0.999999968;0.999999603
21.097723;1.05545576;0.416633041;0.0349630543;0.394742843;0.0331254244;1.06594452;1.06543277;0.403962973;0.0512416369;1.05545646;0.374969456;0.0314667699;10;0.416667;0.00557;1.06533293;0.999999993;0.999999601
21.098723;1.05545575;0.416633066;0.0349619396;0.39474284;0.0331243874;1.06594391;1.06543178;0.403963358;0.0512396039;1.05545646;0.374969434;0.0314657563;10;0.416667;0.00557;1.06533294;1.00000002;0.9999996
21.100723;1.05545373;0.416633123;0.0349574924;0.394743582;0.0331202811;1.06594069;1.06543079;0.403963755;0.0512365275;1.05545447;0.374969393;0.031461738;10;0.416667;0.00557;1.06533295;1.00000007;0.999999602
21.105723;1.05545169;0.416633286;0.0349486274;0.394744313;0.0331120884;1.065936;1.06542682;0.403965321;0.051228348;1.05545247;0.374969311;0.0314537511;10;0.416667;0.00557;1.06533296;1.00000016;0.999999615
21.107723;1.05544967;0.416633354;0.0349453135;0.394745055;0.0331090838;1.06593313;1.06542598;0.403965663;0.0512241963;1.05545047;0.374969286;0.0314507795;10;0.416667;0.00557;1.06533297;1.00000018;0.999999622
21.109723;1.05544865;0.41663342;0.0349420023;0.394745424;0.033106057;1.06593096;1.06542499;0.403966056;0.051221093;1.05544947;0.374969266;0.0314478188;10;0.416667;0.00557;1.06533299;1.0000002;0.999999632
21.112723;1.05544762;0.41663351;0.0349364796;0.394745793;0.0331009852;1.06592852;1.06542202;0.403967183;0.0512159884;1.05544847;0.374969245;0.031442891;10;0.416667;0.00557;1.06533301;1.00000021;0.999999655
21.114723;1.0554456;0.416633557;0.0349331665;0.394746539;0.0330980001;1.06592536;1.06542105;0.403967543;0.0512128912;1.05544647;0.374969237;0.031439943;10;0.416667;0.00557;1.06533303;1.00000021;0.999999675
21.116723;1.05544458;0.416633593;0.0349287426;0.394746913;0.0330939297;1.06592321;1.06541907;0.403968266;0.0512098505;1.05544547;0.374969233;0.0314359956;10;0.416667;0.00557;1.06533305;1.00000022;0.999999697
21.119723;1.05544355;0.416633626;0.0349232243;0.394747287;0.0330888514;1.06592079;1.06541709;0.403968965;0.051204742;1.05544447;0.374969233;0.0314310765;10;0.416667;0.00557;1.06533308;1.00000022;0.999999731
21.120723;1.05544254;0.416633631;0.0349221287;0.394747659;0.0330878778;1.06591922;1.06541709;0.403968948;0.0512026661;1.05544346;0.374969235;0.0314301046;10;0.416667;0.00557;1.06533309;1.00000022;0.999999743
21.121723;1.05544153;0.416633634;0.0349199238;0.394748031;0.0330858494;1.06591765;1.06541611;0.403969307;0.0512006407;1.05544246;0.374969237;0.0314281333;10;0.416667;0.00557;1.06533309;1.00000023;0.999999756
21.126723;1.05543949;0.416633618;0.0349111423;0.394748752;0.0330776747;1.06591311;1.06541214;0.403970741;0.0511925932;1.05544043;0.374969261;0.0314202772;10;0.416667;0.00557;1.06533312;1.00000024;0.999999835
21.127723;1.05543848;0.41663472;0.0349089452;0.39475017;0.0330756267;1.06591154;1.06541116;0.403971108;0.0511916248;1.05543942;0.37497027;0.0314183042;10;0.416667;0.00557;1.06533312;1.00000025;0.999999854
21.128723;1.05543747;0.416634709;0.0349067492;0.394750536;0.0330735752;1.06590997;1.06541116;0.4039711;0.051189567;1.05543841;0.37497028;0.0314163297;10;0.416667;0.00557;1.06533313;1.00000025;0.999999872
21.133723;1.05543546;0.41663463;0.0348979924;0.394751232;0.0330652805;1.06590544;1.06540738;0.403972513;0.0511815429;1.05543633;0.374970361;0.0314084198;10;0.416667;0.00557;1.06533314;1.00000027;0.999999961
21.135723;1.05543346;0.416634589;0.0348947046;0.394751952;0.0330621909;1.0659023;1.06540641;0.403972876;0.0511774637;1.05543429;0.374970401;0.0314054356;10;0.416667;0.00557;1.06533315;1.00000028;0.999999991
21.136723;1.05543346;0.416634567;0.0348925024;0.394751936;0.0330600847;1.06590173;1.06540544;0.403974286;0.0511754444;1.05543427;0.374970421;0.03140344;10;0.416667;0.00557;1.06533315;1.00000028;1.00000001
21.138723;1.05543247;0.416634522;0.0348892027;0.394752273;0.0330569501;1.06589988;1.0654035;0.40397502;0.0511724407;1.05543321;0.374970457;0.0314004432;10;0.416667;0.00557;1.06533316;1.00000029;1.00000004
21.139723;1.05543148;0.4166345;0.0348869938;0.394752627;0.0330548695;1.06589831;1.06540351;0.403975011;0.0511703655;1.05543218;0.374970472;0.0313984431;10;0.416667;0.00557;1.06533317;1.0000003;1.00000005
21.140723;1.05543049;0.416634479;0.0348847826;0.39475298;0.0330527874;1.06589674;1.06540253;0.403975376;0.0511693775;1.05543115;0.374970485;0.0313964426;10;0.416667;0.00557;1.06533317;1.00000031;1.00000007
21.145723;1.05542857;0.41663438;0.0348759268;0.394753617;0.0330443705;1.06589185;1.06539864;0.403976832;0.0511601774;1.05542894;0.374970507;0.0313884529;10;0.416667;0.00557;1.06533324;1.00000033;1.00000016
21.147723;1.05542661;0.416634344;0.0348726011;0.394754329;0.0330412469;1.06588898;1.06539767;0.4039772;0.0511570779;1.05542686;0.374970496;0.0313854641;10;0.416667;0.00557;1.06533327;1.00000034;1.00000019
21.150723;1.05542566;0.416634294;0.0348670541;0.394754664;0.0330359761;1.06588622;1.06539472;0.403978332;0.0511519644;1.05542575;0.37497046;0.0313804818;10;0.416667;0.00557;1.06533332;1.00000034;1.00000023
21.154723;1.0554227;0.416634241;0.0348592835;0.394755761;0.0330286582;1.06588113;1.06539179;0.403979504;0.0511447323;1.05542264;0.374970388;0.0313734955;10;0.416667;0.00557;1.06533337;1.00000034;1.00000025
21.155723;1.05542271;0.416634232;0.0348570631;0.394755758;0.0330265434;1.06588053;1.06539179;0.403979521;0.0511436675;1.05542262;0.374970368;0.0313714952;10;0.416667;0.00557;1.06533337;1.00000034;1.00000025
21.156723;1.05542172;0.416634227;0.0348548427;0.394756132;0.0330244601;1.06587893;1.06539095;0.403979856;0.0511415987;1.05542161;0.37497035;0.0313694931;10;0.416667;0.00557;1.06533338;1.00000034;1.00000025
21.157723;1.05542173;0.416635336;0.0348537337;0.394757185;0.0330233989;1.06587832;1.06538998;0.403980251;0.0511395367;1.0554216;0.374971332;0.0313684892;10;0.416667;0.00557;1.06533338;1.00000034;1.00000024
21.159723;1.05541975;0.416635339;0.0348492939;0.394757937;0.0330192337;1.06587511;1.065389;0.403980668;0.0511364082;1.05541959;0.374971299;0.0313644757;10;0.416667;0.00557;1.06533338;1.00000034;1.00000022
21.162723;1.05541879;0.416635367;0.0348437462;0.39475832;0.0330139762;1.06587256;1.06538604;0.403981849;0.0511312718;1.05541859;0.374971264;0.0313594417;10;0.416667;0.00557;1.06533336;1.00000034;1.00000018
