time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_VoltageInjTerminal;Wind_Turbine_GEN_ActiveCurrentInjTerminal;Wind_Turbine_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
21.164723;1.05541682;0.416635399;0.0348404176;0.394759073;0.0330108663;1.06586933;1.06538506;0.403982255;0.051127112;1.05541661;0.37497125;0.0313564137;10;0.416667;0.00557;1.06533333;1.00000034;1.00000014
21.167723;1.05541589;0.416635457;0.0348348657;0.394759457;0.0330056217;1.06586646;1.06538308;0.403983039;0.0511219514;1.05541564;0.37497124;0.0313513733;10;0.416667;0.00557;1.06533328;1.00000035;1.00000007
21.169723;1.05541393;0.416635497;0.0348304203;0.394760214;0.0330014739;1.06586321;1.06538108;0.403983806;0.0511188966;1.05541367;0.374971237;0.0313473511;10;0.416667;0.00557;1.06533325;1.00000035;1.00000002
21.170723;1.05541396;0.416635517;0.0348293077;0.394760219;0.0330004243;1.06586259;1.06538009;0.403985231;0.0511168489;1.05541369;0.374971234;0.0313463414;10;0.416667;0.00557;1.06533323;1.00000036;0.999999991
21.172723;1.055413;0.416635555;0.0348248581;0.394760603;0.0329962561;1.06586064;1.06537906;0.403985619;0.0511137504;1.05541273;0.374971223;0.0313423241;10;0.416667;0.00557;1.06533319;1.00000036;0.999999939
21.174723;1.05541105;0.41663559;0.0348215161;0.394761359;0.0329931786;1.06585739;1.06537704;0.403986381;0.051109656;1.05541077;0.374971204;0.0313393086;10;0.416667;0.00557;1.06533315;1.00000036;0.999999888
21.175723;1.05541107;0.416635605;0.0348192878;0.394761362;0.0329910839;1.06585677;1.06537702;0.403986387;0.0511086034;1.0554108;0.374971191;0.0313373017;10;0.416667;0.00557;1.06533312;1.00000036;0.999999863
21.178723;1.05540913;0.41663564;0.0348137029;0.394762116;0.0329859161;1.0658529;1.06537399;0.403987535;0.0511034958;1.05540889;0.374971136;0.0313322845;10;0.416667;0.00557;1.06533304;1.00000035;0.999999795
21.179723;1.05540914;0.416635648;0.0348114662;0.394762116;0.0329838208;1.06585229;1.06537411;0.403987487;0.0511013887;1.05540893;0.374971113;0.0313302794;10;0.416667;0.00557;1.06533301;1.00000034;0.999999774
21.181723;1.05540717;0.416635661;0.0348080956;0.394762862;0.0329807428;1.06584935;1.06537209;0.403988259;0.0510972823;1.055407;0.374971062;0.0313272699;10;0.416667;0.00557;1.06533295;1.0000003;0.999999735
21.184723;1.05540621;0.416635672;0.0348024596;0.394763221;0.0329755294;1.06584651;1.06537004;0.403989044;0.0510921188;1.05540611;0.374970982;0.0313222589;10;0.416667;0.00557;1.06533286;1.00000023;0.999999678
21.185723;1.05540522;0.416635674;0.0348002036;0.394763587;0.0329734595;1.0658449;1.06536903;0.40398943;0.0510911105;1.05540515;0.374970958;0.0313202561;10;0.416667;0.00557;1.06533282;1.0000002;0.99999966
21.186723;1.05540423;0.416636785;0.0347979444;0.394765005;0.0329713885;1.0658433;1.06536801;0.403989815;0.0510890607;1.05540418;0.374971936;0.0313182537;10;0.416667;0.00557;1.06533279;1.00000017;0.999999642
21.189723;1.05540324;0.416636785;0.0347922615;0.394765351;0.0329661607;1.06584078;1.06536598;0.403990588;0.0510839126;1.05540328;0.374971891;0.0313132495;10;0.416667;0.00557;1.06533269;1.00000006;0.999999595
21.191723;1.05540124;0.416636784;0.0347888335;0.394766081;0.032963063;1.06583758;1.06536495;0.403990973;0.0510797703;1.05540133;0.374971878;0.0313102495;10;0.416667;0.00557;1.06533263;0.999999996;0.999999569
21.195723;1.05539921;0.416636785;0.0347808587;0.394766802;0.0329557499;1.06583319;1.06536195;0.403992101;0.0510736101;1.05539942;0.374971893;0.0313032488;10;0.416667;0.00557;1.06533254;0.999999879;0.999999535
21.196723;1.05539919;0.416636787;0.0347785892;0.394766796;0.0329536447;1.0658326;1.06536095;0.403992472;0.0510715588;1.05539944;0.374971906;0.0313012465;10;0.416667;0.00557;1.06533252;0.999999856;0.999999531
21.198723;1.05539716;0.416636791;0.0347751675;0.394767535;0.0329505539;1.06582972;1.06535897;0.403993211;0.0510684987;1.05539747;0.374971943;0.0312982388;10;0.416667;0.00557;1.0653325;0.999999815;0.999999528
21.201723;1.05539611;0.416636799;0.0347694967;0.394767894;0.0329453427;1.06582695;1.06535699;0.403993926;0.0510633439;1.05539649;0.374972024;0.0312932209;10;0.416667;0.00557;1.0653325;0.999999767;0.999999534
21.202723;1.05539509;0.416636802;0.0347672408;0.394768262;0.0329432797;1.06582537;1.06535716;0.403993853;0.0510612415;1.0553955;0.374972057;0.0312912131;10;0.416667;0.00557;1.0653325;0.999999755;0.999999539
21.203723;1.05539407;0.416636804;0.0347660982;0.394768629;0.0329422714;1.06582378;1.06535617;0.403995252;0.0510591954;1.0553945;0.374972092;0.031290204;10;0.416667;0.00557;1.06533251;0.999999743;0.999999544
21.205723;1.05539302;0.416636808;0.0347615981;0.394768988;0.0329381228;1.06582161;1.06535422;0.403995963;0.0510561499;1.05539349;0.374972165;0.0312861819;10;0.416667;0.00557;1.06533253;0.999999724;0.999999556
21.206723;1.05539299;0.416636809;0.0347593521;0.394768979;0.0329360342;1.06582132;1.06535423;0.403995943;0.0510540598;1.05539348;0.374972204;0.0312841692;10;0.416667;0.00557;1.06533253;0.999999716;0.999999561
21.208723;1.05539094;0.416636809;0.0347559797;0.394769709;0.0329329736;1.06581815;1.0653523;0.403996652;0.0510510199;1.05539145;0.374972282;0.0312811414;10;0.416667;0.00557;1.06533255;0.999999702;0.999999569
21.213723;1.05538881;0.416636803;0.0347470416;0.394770434;0.0329247;1.06581318;1.06534846;0.403998058;0.05104183;1.05538936;0.374972481;0.031273066;10;0.416667;0.00557;1.06533256;0.999999676;0.999999548
21.214723;1.05538778;0.416637911;0.0347448169;0.394771861;0.03292264;1.06581158;1.06534848;0.40399804;0.0510407922;1.05538835;0.374973522;0.0312710526;10;0.416667;0.00557;1.06533256;0.99999967;0.999999535
21.215723;1.05538676;0.416637907;0.0347425942;0.394772236;0.032920578;1.06581028;1.06534751;0.403998397;0.0510387596;1.05538733;0.374973562;0.0312690405;10;0.416667;0.00557;1.06533256;0.999999665;0.999999519
21.218723;1.05538569;0.416637894;0.0347370456;0.394772618;0.0329153694;1.06580747;1.06534558;0.403999097;0.05103366;1.0553863;0.374973677;0.0312640145;10;0.416667;0.00557;1.06533254;0.999999647;0.999999461
21.220723;1.05538365;0.416637883;0.034733722;0.394773373;0.0329122769;1.06580426;1.06534364;0.40399982;0.0510295965;1.05538429;0.374973748;0.0312610068;10;0.416667;0.00557;1.06533253;0.999999634;0.999999423
21.221723;1.05538363;0.416637877;0.0347315067;0.394773376;0.0329101689;1.06580366;1.06534266;0.404000186;0.0510286072;1.05538429;0.374973781;0.0312590057;10;0.416667;0.00557;1.06533253;0.999999627;0.999999406
21.222723;1.05538261;0.416637871;0.034729293;0.394773754;0.0329080893;1.06580235;1.06534267;0.404000179;0.0510265269;1.05538329;0.374973813;0.0312570062;10;0.416667;0.00557;1.06533252;0.99999962;0.99999939
21.225723;1.05538156;0.41663785;0.034723776;0.394774147;0.0329028238;1.06579952;1.06533988;0.404001245;0.051021457;1.0553823;0.374973895;0.0312520162;10;0.416667;0.00557;1.06533252;0.999999607;0.999999357
21.226723;1.05538055;0.416637843;0.0347226826;0.39477453;0.0329017856;1.06579791;1.06533989;0.404001252;0.0510193722;1.05538131;0.374973918;0.0312510217;10;0.416667;0.00557;1.06533253;0.999999604;0.99999935
21.227723;1.05537954;0.416637836;0.0347204805;0.394774915;0.032899692;1.0657963;1.06533891;0.404001638;0.0510183772;1.05538031;0.374973939;0.0312490279;10;0.416667;0.00557;1.06533253;0.999999602;0.999999345
21.230723;1.05537851;0.416637817;0.034714999;0.394775327;0.0328943886;1.06579377;1.06533696;0.404002443;0.0510132597;1.05537933;0.374973986;0.0312440491;10;0.416667;0.00557;1.06533255;0.999999601;0.999999345
21.232723;1.0553765;0.416637804;0.0347117232;0.394776103;0.0328912394;1.06579055;1.06533502;0.404003242;0.0510091876;1.05537733;0.374974006;0.0312410639;10;0.416667;0.00557;1.06533258;0.999999603;0.999999357
21.233723;1.0553765;0.416637798;0.034709531;0.394776117;0.0328891066;1.06578994;1.06533405;0.404003644;0.0510081959;1.05537733;0.374974014;0.0312390705;10;0.416667;0.00557;1.06533259;0.999999605;0.999999365
21.234723;1.0553755;0.416637791;0.0347073388;0.394776505;0.0328870048;1.06578833;1.06533407;0.404004716;0.0510061145;1.05537633;0.374974019;0.0312370761;10;0.416667;0.00557;1.06533261;0.999999608;0.999999375
21.236723;1.0553745;0.416637778;0.0347040648;0.39477691;0.0328838239;1.06578612;1.06533212;0.404005528;0.0510030913;1.05537533;0.374974027;0.0312340834;10;0.416667;0.00557;1.06533264;0.999999616;0.999999395
21.237723;1.0553745;0.416637772;0.0347018716;0.394776926;0.0328816924;1.06578582;1.06533214;0.404005562;0.0510010115;1.05537533;0.37497403;0.0312320852;10;0.416667;0.00557;1.06533265;0.999999621;0.999999404
21.240723;1.05537252;0.416637759;0.034696398;0.394777725;0.0328764173;1.06578203;1.06532922;0.404006795;0.0509959554;1.05537332;0.374974034;0.0312270838;10;0.416667;0.00557;1.0653327;0.999999643;0.999999428
21.241723;1.05537152;0.416638867;0.0346953121;0.39477917;0.0328753729;1.06578043;1.06532923;0.404006833;0.0509938738;1.05537232;0.374975034;0.0312260806;10;0.416667;0.00557;1.06533272;0.999999652;0.999999434
21.244723;1.05537054;0.41663887;0.0346898225;0.394779598;0.032870078;1.06577795;1.06532627;0.404008075;0.0509888074;1.05537131;0.374975036;0.03122106;10;0.416667;0.00557;1.06533277;0.99999968;0.999999443
21.246723;1.05536855;0.416638881;0.034685411;0.394780381;0.0328658923;1.06577476;1.06532529;0.404008528;0.0509857233;1.05536929;0.374975038;0.0312170368;10;0.416667;0.00557;1.0653328;0.999999698;0.999999444
21.248723;1.05536755;0.416638897;0.0346820992;0.394780782;0.0328627322;1.06577256;1.06532444;0.40400892;0.0509826249;1.05536826;0.374975042;0.0312140054;10;0.416667;0.00557;1.06533283;0.999999713;0.999999441
21.249723;1.05536755;0.416638906;0.0346798833;0.394780793;0.0328606119;1.06577227;1.06532345;0.404009333;0.0509805791;1.05536825;0.374975045;0.0312119869;10;0.416667;0.00557;1.06533285;0.999999719;0.999999437
21.251723;1.05536555;0.416638926;0.0346765548;0.394781553;0.032857492;1.06576907;1.06532146;0.404010155;0.0509775269;1.05536621;0.374975052;0.0312089461;10;0.416667;0.00557;1.06533287;0.999999727;0.999999423
21.255723;1.05536352;0.416638976;0.0346698699;0.394782298;0.0328512148;1.06576498;1.06531843;0.404011402;0.0509703262;1.05536412;0.374975073;0.0312028679;10;0.416667;0.00557;1.06533292;0.999999733;0.99999937
21.256723;1.0553635;0.416638991;0.0346676379;0.394782292;0.0328491084;1.06576438;1.06531841;0.404011427;0.0509692737;1.0553641;0.37497508;0.0312008525;10;0.416667;0.00557;1.06533293;0.99999973;0.999999353
21.257245;1.0553625;0.416638998;0.034666521;0.394782663;0.0328480869;1.06576308;1.06531742;0.404011814;0.0509682736;1.05536309;0.374975083;0.0311998453;10;0.416667;0.00557;1.06533294;0.999999728;0.999999344
21.260269;1.05536145;0.416639043;0.0346609215;0.394783018;0.0328428591;1.06576031;1.06531538;0.404012624;0.0509631367;1.05536203;0.374975104;0.0311948146;10;0.416667;0.00557;1.06533298;0.999999703;0.999999287
21.262269;1.05535943;0.416639071;0.0346575497;0.394783758;0.0328397658;1.06575743;1.06531435;0.404013024;0.0509600523;1.05536;0.374975115;0.031191802;10;0.416667;0.00557;1.06533301;0.999999673;0.999999253
21.264269;1.0553584;0.416639097;0.034654172;0.394784132;0.0328366382;1.06575526;1.06531234;0.404013782;0.0509559778;1.05535897;0.374975124;0.0311887923;10;0.416667;0.00557;1.06533305;0.999999636;0.999999223
21.265269;1.05535839;0.41663911;0.0346519262;0.394784135;0.0328345314;1.06575467;1.06531232;0.404014822;0.050954938;1.05535896;0.374975128;0.031186787;10;0.416667;0.00557;1.06533306;0.999999616;0.999999209
21.267269;1.05535738;0.416639133;0.0346485439;0.394784521;0.0328313997;1.0657528;1.0653103;0.404015549;0.0509519134;1.05535793;0.374975135;0.0311837718;10;0.416667;0.00557;1.0653331;0.999999572;0.999999186
21.268269;1.05535637;0.416640256;0.0346462965;0.394785957;0.032829322;1.06575121;1.0653093;0.404015905;0.0509498813;1.05535691;0.374976138;0.031181761;10;0.416667;0.00557;1.06533311;0.999999551;0.999999176
21.269269;1.05535637;0.416640269;0.0346451599;0.394785967;0.0328282652;1.06575062;1.06530928;0.40401588;0.0509478032;1.0553569;0.374976141;0.0311807476;10;0.416667;0.00557;1.06533313;0.99999953;0.999999167
21.271269;1.05535437;0.416640295;0.0346406647;0.394786741;0.0328241065;1.06574745;1.06530729;0.404016568;0.0509447891;1.05535486;0.374976147;0.0311767129;10;0.416667;0.00557;1.06533317;0.999999493;0.999999152
21.272269;1.05535437;0.416640309;0.0346395292;0.394786756;0.0328230483;1.06574716;1.06530744;0.404016473;0.0509427086;1.05535485;0.37497615;0.0311756917;10;0.416667;0.00557;1.06533318;0.999999478;0.999999146
21.274269;1.05535338;0.416640343;0.0346350388;0.394787162;0.0328188571;1.06574499;1.06530545;0.404017143;0.0509397041;1.05535382;0.374976158;0.0311716434;10;0.416667;0.00557;1.06533322;0.999999453;0.999999136
21.275269;1.05535238;0.416640361;0.0346339058;0.394787554;0.0328178301;1.0657434;1.06530447;0.404017475;0.0509387248;1.05535281;0.374976163;0.0311706171;10;0.416667;0.00557;1.06533324;0.999999443;0.999999133
21.276269;1.05535238;0.41664038;0.0346316625;0.394787572;0.0328157197;1.06574282;1.06530447;0.404017434;0.0509366558;1.05535279;0.374976168;0.0311685901;10;0.416667;0.00557;1.06533326;0.999999435;0.99999913
21.278269;1.05535038;0.416640419;0.0346282895;0.394788355;0.0328126155;1.06573995;1.0653025;0.404018105;0.0509336567;1.05535078;0.37497618;0.0311655352;10;0.416667;0.00557;1.06533329;0.999999421;0.999999126
21.282269;1.05534839;0.41664049;0.034621558;0.394789165;0.0328063441;1.0657359;1.06529957;0.404019101;0.0509265734;1.05534876;0.37497621;0.0311594297;10;0.416667;0.00557;1.06533335;0.999999403;0.999999138
21.285269;1.05534739;0.416640538;0.0346159793;0.394789576;0.0328010904;1.06573315;1.06529763;0.404019789;0.0509225545;1.05534776;0.374976234;0.0311543616;10;0.416667;0.00557;1.06533339;0.999999397;0.999999169
21.287269;1.05534539;0.416640572;0.0346126463;0.394790344;0.0327979757;1.06573027;1.06529668;0.404020141;0.0509184689;1.05534576;0.374976248;0.0311513257;10;0.416667;0.00557;1.06533341;0.999999399;0.999999199
21.289269;1.05534439;0.416640611;0.0346082146;0.394790734;0.032793773;1.06572809;1.06529572;0.404020505;0.0509154282;1.05534477;0.37497626;0.0311472993;10;0.416667;0.00557;1.06533342;0.999999407;0.999999234
21.292269;1.0553434;0.416640687;0.0346038129;0.394791125;0.032789551;1.06572563;1.06529282;0.404021629;0.050911465;1.05534379;0.374976275;0.0311432765;10;0.416667;0.00557;1.06533345;0.999999432;0.999999299
21.293269;1.0553424;0.416640718;0.0346016116;0.394791503;0.0327874603;1.06572404;1.06529284;0.404021632;0.0509094034;1.0553428;0.374976278;0.0311412729;10;0.416667;0.00557;1.06533345;0.999999444;0.999999323
21.294269;1.05534241;0.416641863;0.0346005247;0.394792559;0.0327863905;1.06572375;1.06529187;0.404023053;0.05090739;1.0553428;0.374977281;0.031140271;10;0.416667;0.00557;1.06533346;0.999999458;0.999999349
21.295269;1.05534141;0.416641899;0.03459833;0.394792936;0.0327842979;1.06572216;1.06529105;0.404023372;0.0509064131;1.05534181;0.374977283;0.0311382709;10;0.416667;0.00557;1.06533346;0.999999474;0.999999376
21.296269;1.05534142;0.416641938;0.0345961382;0.394792937;0.0327821731;1.06572158;1.06529107;0.404023376;0.050904354;1.05534181;0.374977284;0.0311362724;10;0.416667;0.00557;1.06533347;0.999999491;0.999999404
21.298269;1.05533944;0.416642019;0.0345928725;0.394793683;0.0327790343;1.0657187;1.06528912;0.404024134;0.0509013731;1.05533981;0.374977284;0.0311332806;10;0.416667;0.00557;1.06533348;0.999999527;0.99999946
21.299269;1.05533946;0.416642062;0.0345917976;0.394793679;0.032777958;1.06571811;1.06528913;0.40402414;0.0509003562;1.05533981;0.374977282;0.031132287;10;0.416667;0.00557;1.06533349;0.999999545;0.999999488
21.302269;1.0553375;0.416642191;0.0345863552;0.394794402;0.032772678;1.06571465;1.0652862;0.404025278;0.0508953554;1.05533781;0.374977273;0.0311273147;10;0.416667;0.00557;1.06533351;0.999999601;0.999999572
21.309269;1.05533457;0.416642439;0.0345743749;0.394795414;0.0327609931;1.06570811;1.06528226;0.404026763;0.0508842087;1.05533478;0.374977235;0.0311164093;10;0.416667;0.00557;1.06533355;0.999999727;0.999999749
21.311269;1.05533258;0.416642477;0.0345710949;0.394796123;0.0327578433;1.06570491;1.06528028;0.404027486;0.0508812064;1.05533277;0.374977215;0.0311134332;10;0.416667;0.00557;1.06533356;0.999999764;0.999999797
21.317269;1.05532956;0.416642469;0.0345612214;0.394797113;0.0327483476;1.06569887;1.06527627;0.404028849;0.0508721059;1.05532972;0.374977137;0.0311044945;10;0.416667;0.00557;1.06533354;0.999999859;0.9999999
21.318269;1.05532955;0.416642452;0.034559017;0.39479709;0.0327462342;1.06569825;1.06527625;0.40402882;0.0508700371;1.05532971;0.374977124;0.0311025058;10;0.416667;0.00557;1.06533354;0.999999872;0.999999909
21.319269;1.05532854;0.41664243;0.0345579227;0.394797441;0.0327452085;1.06569663;1.0652754;0.404029106;0.0508690517;1.0553287;0.374977111;0.0311015184;10;0.416667;0.00557;1.06533354;0.999999883;0.999999915
21.320269;1.05532853;0.416643516;0.0345557162;0.394798469;0.0327431031;1.06569631;1.06527439;0.404029451;0.050867031;1.05532869;0.374978099;0.0310995322;10;0.416667;0.00557;1.06533354;0.999999893;0.999999919
21.321269;1.05532751;0.416643487;0.0345546194;0.394798821;0.0327420859;1.06569468;1.06527438;0.40402942;0.0508660065;1.05532769;0.374978088;0.0310985471;10;0.416667;0.00557;1.06533354;0.999999902;0.999999921
21.323269;1.05532649;0.416643422;0.0345513093;0.394799148;0.0327389807;1.06569273;1.06527237;0.404030109;0.0508630079;1.05532668;0.374978066;0.0310955793;10;0.416667;0.00557;1.06533354;0.999999918;0.99999992
21.324269;1.05532647;0.416643386;0.0345490954;0.394799125;0.0327368921;1.0656921;1.06527235;0.404031121;0.0508609384;1.05532667;0.374978056;0.0310935954;10;0.416667;0.00557;1.06533354;0.999999925;0.999999918
21.326269;1.05532445;0.416643311;0.0345457705;0.39479983;0.0327338395;1.06568914;1.06527033;0.404031811;0.0508579316;1.05532467;0.374978037;0.0310906259;10;0.416667;0.00557;1.06533353;0.999999938;0.999999909
21.328269;1.05532342;0.416643234;0.0345424339;0.394800167;0.0327307653;1.06568687;1.06526931;0.40403213;0.0508548694;1.05532367;0.37497802;0.0310876519;10;0.416667;0.00557;1.06533353;0.999999951;0.999999898
21.341269;1.05531744;0.416642774;0.0345211661;0.394802333;0.0327112721;1.06567418;1.0652604;0.404035372;0.0508354926;1.05531763;0.374977929;0.031068708;10;0.416667;0.00557;1.06533347;1.00000005;0.99999992
21.345269;1.05531548;0.416642697;0.0345144611;0.394803072;0.0327050733;1.06567003;1.06525861;0.404036112;0.0508292858;1.05531564;0.374977903;0.0310627222;10;0.416667;0.00557;1.06533347;1.00000008;0.99999999
21.346269;1.05531449;0.416642681;0.034512234;0.394803444;0.0327030109;1.06566873;1.06525763;0.404036503;0.0508272359;1.05531464;0.374977897;0.0310607266;10;0.416667;0.00557;1.06533347;1.00000008;1.00000001
21.347269;1.0553145;0.416643777;0.0345111202;0.394804495;0.0327019704;1.06566813;1.06525664;0.404036896;0.0508262289;1.05531465;0.374978892;0.0310597308;10;0.416667;0.00557;1.06533348;1.00000009;1.00000003
21.348269;1.05531351;0.416643762;0.0345088975;0.394804868;0.0326999085;1.06566653;1.06525665;0.404036916;0.0508241321;1.05531366;0.374978888;0.0310577346;10;0.416667;0.00557;1.06533348;1.00000009;1.00000006
21.350269;1.05531253;0.416643731;0.0345055696;0.39480524;0.0326968091;1.06566464;1.06525469;0.404037714;0.0508221204;1.05531269;0.374978882;0.0310547409;10;0.416667;0.00557;1.0653335;1.00000009;1.0000001
21.353269;1.05531157;0.416643678;0.0345011481;0.394805619;0.0326926765;1.06566217;1.0652537;0.40403818;0.0508169255;1.05531175;0.374978883;0.0310507511;10;0.416667;0.00557;1.06533353;1.00000008;1.00000017
21.354269;1.05531059;0.416643659;0.0345000484;0.394805998;0.0326916715;1.06566089;1.06525271;0.40403963;0.0508159212;1.05531077;0.374978886;0.031049756;10;0.416667;0.00557;1.06533354;1.00000007;1.0000002
21.355269;1.0553106;0.416643639;0.0344978392;0.394806004;0.0326895828;1.0656603;1.06525172;0.404040039;0.0508138742;1.05531079;0.37497889;0.0310477618;10;0.416667;0.00557;1.06533355;1.00000006;1.00000021
21.369269;1.05530382;0.416643428;0.0344758055;0.394808763;0.0326688755;1.06564674;1.06524288;0.404043702;0.0507933952;1.055304;0.374978993;0.0310278394;10;0.416667;0.00557;1.06533352;0.999999814;1.00000031
21.373269;1.05530183;0.416643438;0.0344702845;0.394809526;0.0326636612;1.06564289;1.06524089;0.404044468;0.050788294;1.055302;0.374978997;0.0310228295;10;0.416667;0.00557;1.06533344;0.999999789;1.00000033
21.374269;1.05530082;0.416644559;0.0344680705;0.394810953;0.0326615818;1.06564128;1.0652399;0.404044841;0.0507862587;1.05530099;0.374979994;0.0310208246;10;0.416667;0.00557;1.06533342;0.999999793;1.00000033
21.377269;1.05529979;0.416644596;0.0344636522;0.394811322;0.0326573874;1.06563874;1.06523889;0.40404519;0.0507821404;1.05529998;0.374979979;0.0310168047;10;0.416667;0.00557;1.06533334;0.999999819;1.00000034
21.382269;1.0552967;0.416644673;0.0344559248;0.394812433;0.0326500941;1.06563357;1.0652349;0.404046601;0.050775026;1.05529695;0.37497992;0.0310097548;10;0.416667;0.00557;1.06533322;0.999999898;1.00000034
21.383269;1.05529668;0.416644689;0.034454824;0.394812433;0.0326490387;1.06563296;1.06523488;0.404046581;0.0507739813;1.05529695;0.374979902;0.031008744;10;0.416667;0.00557;1.0653332;0.999999919;1.00000034
21.384269;1.05529566;0.416644706;0.0344526118;0.394812807;0.0326469615;1.06563165;1.06523388;0.404047978;0.0507719404;1.05529594;0.374979882;0.0310067338;10;0.416667;0.00557;1.06533317;0.99999994;1.00000033
21.388269;1.05529357;0.41664477;0.0344470865;0.394813561;0.0326417456;1.06562781;1.06523185;0.404048648;0.050766808;1.0552939;0.374979787;0.0310017041;10;0.416667;0.00557;1.0653331;1.00000003;1.00000028
21.390269;1.05529352;0.4166448;0.0344437612;0.394813565;0.0326385768;1.06562691;1.06523083;0.404048986;0.0507637171;1.05529387;0.374979737;0.0309986977;10;0.416667;0.00557;1.06533307;1.00000006;1.00000024
21.392269;1.05529248;0.416644831;0.0344404305;0.394813943;0.0326354369;1.06562472;1.06522882;0.404049702;0.0507617129;1.05529284;0.374979693;0.0309956967;10;0.416667;0.00557;1.06533305;1.00000009;1.00000019
21.395269;1.05529042;0.416644879;0.0344359786;0.394814702;0.0326312677;1.06562156;1.06522796;0.404049976;0.0507575574;1.05529081;0.374979637;0.0309917037;10;0.416667;0.00557;1.06533303;1.00000011;1.0000001
21.397269;1.05528938;0.416644908;0.0344337425;0.394815086;0.0326291794;1.06561969;1.06522596;0.404050699;0.0507545071;1.05528978;0.374979606;0.0309897129;10;0.416667;0.00557;1.06533301;1.00000011;1.00000002
21.400269;1.05528835;0.416644937;0.0344292627;0.394815481;0.0326249767;1.06561754;1.06522495;0.404051042;0.0507503656;1.05528873;0.37497957;0.0309857346;10;0.416667;0.00557;1.065333;1.00000009;0.999999899
21.401269;1.05528734;0.416644942;0.0344270251;0.394815863;0.0326228942;1.06561596;1.06522397;0.404051408;0.0507493666;1.05528772;0.374979561;0.0309837441;10;0.416667;0.00557;1.06533299;1.00000007;0.999999857
21.402269;1.05528734;0.416646056;0.0344258974;0.394816924;0.0326218338;1.06561568;1.06522396;0.4040514;0.0507472789;1.0552877;0.374980554;0.0309827548;10;0.416667;0.00557;1.06533299;1.00000006;0.999999817
21.403269;1.05528633;0.416646056;0.0344247686;0.394817306;0.0326208046;1.0656141;1.06522297;0.404051768;0.0507462828;1.05528669;0.374980548;0.0309817667;10;0.416667;0.00557;1.06533299;1.00000004;0.999999777
21.405269;1.05528634;0.416646049;0.0344213982;0.39481732;0.0326176325;1.06561324;1.06522199;0.40405213;0.0507432052;1.05528666;0.374980541;0.0309787937;10;0.416667;0.00557;1.06533298;1;0.999999705
21.409269;1.05528439;0.416646013;0.034415768;0.394818089;0.0326124031;1.06560952;1.06521904;0.404053237;0.0507381684;1.05528463;0.374980545;0.0309738615;10;0.416667;0.00557;1.06533297;0.999999918;0.999999591
21.414269;1.05528151;0.416645929;0.034407909;0.394819224;0.0326050922;1.0656045;1.0652171;0.404053986;0.0507321165;1.0552816;0.374980559;0.0309669754;10;0.416667;0.00557;1.06533297;0.999999825;0.999999495
21.415269;1.05528155;0.41664591;0.0344067846;0.394819223;0.032604034;1.06560421;1.06521612;0.404055407;0.0507301063;1.0552816;0.374980561;0.0309660019;10;0.416667;0.00557;1.06533297;0.999999808;0.999999479
21.416269;1.05528158;0.41664589;0.0344056615;0.394819221;0.0326029771;1.06560362;1.06521514;0.404055788;0.0507291402;1.0552816;0.374980563;0.0309650297;10;0.416667;0.00557;1.06533297;0.99999979;0.999999463
21.421269;1.05527879;0.416645791;0.0343978373;0.394820325;0.0325957046;1.06559856;1.06521337;0.404056537;0.0507231123;1.05527861;0.374980578;0.0309581732;10;0.416667;0.00557;1.06533297;0.999999701;0.9999994
21.423269;1.05527788;0.416645753;0.0343955989;0.394820688;0.0325936411;1.06559666;1.06521141;0.404057322;0.0507201259;1.05527763;0.374980588;0.0309562235;10;0.416667;0.00557;1.06533299;0.999999666;0.999999389
21.425269;1.05527798;0.416645717;0.0343922474;0.394820676;0.0325904948;1.06559576;1.06521046;0.404057734;0.0507170843;1.05527766;0.374980598;0.0309532642;10;0.416667;0.00557;1.06533301;0.999999633;0.999999389
21.429269;1.05527616;0.416645649;0.03438664;0.39482139;0.0325853155;1.06559225;1.06520854;0.404058561;0.0507120176;1.05527573;0.374980612;0.0309483054;10;0.416667;0.00557;1.06533306;0.999999583;0.999999424
21.430269;1.0552752;0.416646744;0.0343855123;0.394822807;0.0325843001;1.06559065;1.06520856;0.404058578;0.0507109824;1.05527475;0.374981614;0.0309473058;10;0.416667;0.00557;1.06533307;0.999999575;0.999999439
21.432269;1.05527529;0.416646711;0.0343821427;0.39482279;0.0325811569;1.06559003;1.06520663;0.404059358;0.0507089994;1.0552748;0.374981616;0.030944295;10;0.416667;0.00557;1.0653331;0.999999565;0.999999476
21.439269;1.05527152;0.416646601;0.034373118;0.394824275;0.0325729536;1.06558296;1.06520388;0.404060552;0.0506997186;1.05527101;0.374981627;0.0309361762;10;0.416667;0.00557;1.06533313;0.999999601;0.999999651
21.440269;1.05527154;0.416646586;0.0343708782;0.394824282;0.0325708668;1.06558264;1.06520291;0.404060932;0.0506987112;1.05527105;0.374981631;0.0309341514;10;0.416667;0.00557;1.06533313;0.999999616;0.999999677
21.441269;1.05527156;0.416646571;0.0343697502;0.39482429;0.0325698336;1.06558203;1.06520294;0.404060936;0.0506976558;1.05527108;0.374981636;0.030933125;10;0.416667;0.00557;1.06533313;0.999999633;0.999999702
21.443269;1.05527058;0.416646544;0.0343674969;0.394824684;0.0325677995;1.06558039;1.06520102;0.40406169;0.0506945934;1.05527014;0.374981647;0.0309310685;10;0.416667;0.00557;1.06533312;0.999999677;0.999999749
21.444269;1.05526959;0.416646532;0.0343663713;0.394825068;0.0325667986;1.06557878;1.06520104;0.404061692;0.0506935354;1.05526917;0.374981654;0.0309300387;10;0.416667;0.00557;1.06533311;0.999999704;0.999999772
21.446269;1.05526959;0.416646508;0.0343630101;0.394825091;0.0325636831;1.06557814;1.06520009;0.404062071;0.0506904203;1.05526922;0.374981668;0.0309269766;10;0.416667;0.00557;1.06533309;0.999999767;0.999999815
21.447269;1.05526859;0.416646496;0.0343618852;0.394825479;0.0325626823;1.06557653;1.06519912;0.404063491;0.0506894066;1.05526825;0.374981676;0.0309259443;10;0.416667;0.00557;1.06533308;0.999999803;0.999999836
21.451269;1.05526656;0.416646449;0.0343562716;0.394826287;0.0325575529;1.06557296;1.06519735;0.404064191;0.0506842073;1.05526631;0.374981711;0.0309208137;10;0.416667;0.00557;1.06533302;0.999999959;0.999999919
21.453269;1.05526654;0.416646431;0.0343540177;0.39482632;0.0325554724;1.06557203;1.06519637;0.404064569;0.0506821389;1.05526633;0.374981727;0.0309187552;10;0.416667;0.00557;1.06533299;1.00000004;0.999999959
21.456269;1.05526451;0.416646415;0.0343495234;0.394827119;0.0325513427;1.06556878;1.06519538;0.404064942;0.0506779833;1.05526434;0.374981747;0.0309146877;10;0.416667;0.00557;1.06533296;1.00000015;1.00000001
21.458269;1.05526449;0.416646415;0.0343472689;0.394827153;0.0325492413;1.06556815;1.0651934;0.404065683;0.0506759786;1.05526434;0.374981756;0.0309126606;10;0.416667;0.00557;1.06533294;1.00000023;1.00000004
21.459269;1.05526349;0.416647529;0.0343461426;0.394828596;0.0325482199;1.06556653;1.0651934;0.404065677;0.0506749307;1.05526334;0.374982758;0.0309116524;10;0.416667;0.00557;1.06533294;1.00000027;1.00000005
21.463269;1.05526148;0.416647567;0.0343405345;0.394829407;0.0325430232;1.06556296;1.0651914;0.404066393;0.0506697942;1.05526132;0.374982763;0.0309066506;10;0.416667;0.00557;1.06533293;1.00000042;1.00000009
21.465269;1.05526149;0.416647599;0.0343382921;0.394829434;0.0325409293;1.06556203;1.0651904;0.404066746;0.0506677472;1.05526131;0.374982766;0.030904664;10;0.416667;0.00557;1.06533293;1.00000049;1.0000001
21.468269;1.0552595;0.416647655;0.0343338324;0.394830219;0.0325368143;1.06555908;1.06518844;0.404067456;0.050663653;1.05525929;0.374982777;0.0309006956;10;0.416667;0.00557;1.06533295;1.00000058;1.0000001
21.470269;1.05525952;0.416647696;0.0343316153;0.394830243;0.0325347438;1.06555815;1.06518747;0.404067801;0.0506616019;1.05525928;0.37498279;0.0308987209;10;0.416667;0.00557;1.06533297;1.00000062;1.00000011
21.473269;1.05525753;0.416647757;0.0343272049;0.394831025;0.0325306637;1.06555492;1.06518651;0.404068136;0.0506584994;1.05525727;0.374982819;0.0308947592;10;0.416667;0.00557;1.06533303;1.00000065;1.00000011
21.477269;1.05525655;0.416647828;0.0343228429;0.39483143;0.0325266017;1.06555238;1.06518459;0.404068843;0.0506533423;1.05525624;0.374982866;0.0308908014;10;0.416667;0.00557;1.06533312;1.00000065;1.0000001
21.478269;1.05525655;0.416647844;0.0343217552;0.394831433;0.0325255819;1.06555208;1.06518362;0.404069208;0.0506523354;1.05525623;0.374982878;0.0308898093;10;0.416667;0.00557;1.06533315;1.00000064;1.0000001
21.480269;1.05525556;0.416647872;0.034318468;0.394831806;0.0325225235;1.06555016;1.0651828;0.404070551;0.0506502652;1.05525521;0.374982903;0.0308868215;10;0.416667;0.00557;1.0653332;1.00000061;1.00000009
21.481269;1.05525457;0.416647885;0.034317379;0.394832177;0.0325215371;1.06554886;1.0651828;0.404070544;0.0506492091;1.0552542;0.374982915;0.0308858258;10;0.416667;0.00557;1.06533322;1.00000059;1.00000009
21.483269;1.05525459;0.416647908;0.0343151978;0.394832162;0.0325195042;1.06554825;1.06518182;0.404070908;0.050646098;1.05525419;0.374982937;0.0308838314;10;0.416667;0.00557;1.06533326;1.00000053;1.00000008
21.486269;1.05525262;0.416647933;0.0343119183;0.394832876;0.0325165151;1.06554506;1.06517985;0.404071652;0.0506430117;1.05525216;0.37498296;0.0308808362;10;0.416667;0.00557;1.0653333;1.00000044;1.00000005
21.488269;1.05525265;0.416647945;0.0343097283;0.394832843;0.0325144769;1.06554447;1.06517885;0.404072026;0.0506409332;1.05525215;0.374982969;0.0308788393;10;0.416667;0.00557;1.06533331;1.00000037;1.00000004
21.489269;1.05525166;0.416649061;0.0343075212;0.39483425;0.0325124336;1.06554288;1.06517884;0.404072027;0.0506398689;1.05525114;0.374983971;0.0308768411;10;0.416667;0.00557;1.06533331;1.00000033;1.00000003
21.491269;1.05525068;0.41664907;0.0343053269;0.394834578;0.032510417;1.06554131;1.06517783;0.404072404;0.050637785;1.05525012;0.374983971;0.0308748459;10;0.416667;0.00557;1.0653333;1.00000026;1.00000002
21.496269;1.05524971;0.416649082;0.0342998404;0.394834829;0.0325052909;1.06553861;1.06517479;0.404073543;0.0506315583;1.05524907;0.374983961;0.0308698709;10;0.416667;0.00557;1.06533327;1.00000009;0.999999991
21.498269;1.0552487;0.416649081;0.0342976556;0.394835161;0.0325032396;1.06553677;1.06517475;0.404073555;0.0506294338;1.05524806;0.374983953;0.0308678886;10;0.416667;0.00557;1.06533326;1.00000004;0.999999985
21.499269;1.05524769;0.41664908;0.0342965672;0.394835519;0.0325022259;1.06553549;1.06517374;0.404073937;0.0506284197;1.05524705;0.374983949;0.0308668993;10;0.416667;0.00557;1.06533325;1.00000002;0.999999982
21.501269;1.05524767;0.416649075;0.0342932883;0.394835491;0.0324990803;1.06553495;1.06517271;0.404074332;0.0506263463;1.05524704;0.374983941;0.0308639241;10;0.416667;0.00557;1.06533324;0.999999984;0.999999975
21.505269;1.05524559;0.416649061;0.0342889858;0.394836205;0.0324949559;1.06553158;1.06517065;0.404075128;0.0506221969;1.05524501;0.374983921;0.0308599812;10;0.416667;0.00557;1.06533319;0.999999942;0.999999956
21.507269;1.05524554;0.416649053;0.0342868448;0.394836194;0.0324928661;1.06553104;1.06516964;0.404075526;0.050620117;1.05524499;0.374983909;0.0308580079;10;0.416667;0.00557;1.06533315;0.999999937;0.999999946
21.509269;1.0552445;0.416649046;0.0342847041;0.394836557;0.0324908076;1.0655292;1.06516861;0.404075923;0.0506169898;1.05524398;0.374983895;0.0308560298;10;0.416667;0.00557;1.06533311;0.999999942;0.999999936
21.510269;1.05524348;0.416649043;0.034283632;0.394836926;0.0324897927;1.06552792;1.06516875;0.404075874;0.050615916;1.05524298;0.374983886;0.0308550381;10;0.416667;0.00557;1.06533309;0.999999946;0.999999931
21.512269;1.05524344;0.416649042;0.0342814809;0.394836918;0.0324876953;1.06552737;1.06516774;0.404076267;0.0506138304;1.05524298;0.374983867;0.0308530484;10;0.416667;0.00557;1.06533304;0.999999957;0.999999919
21.513269;1.05524241;0.416649042;0.0342804008;0.394837289;0.0324866728;1.06552609;1.06516772;0.404077318;0.0506127648;1.05524198;0.374983856;0.0308520503;10;0.416667;0.00557;1.06533302;0.999999962;0.999999913
21.514269;1.05524239;0.416649044;0.0342793173;0.394837288;0.0324856153;1.06552581;1.06516673;0.404077699;0.050611747;1.05524198;0.374983844;0.0308510502;10;0.416667;0.00557;1.06533299;0.999999967;0.999999906
21.518269;1.05524129;0.416649051;0.0342749434;0.394837681;0.0324813713;1.06552338;1.06516471;0.404078456;0.0506075931;1.05524101;0.37498379;0.0308470426;10;0.416667;0.00557;1.06533286;0.999999975;0.999999872
21.519269;1.05524026;0.416649053;0.0342738406;0.394838065;0.0324803225;1.0655221;1.0651647;0.404078453;0.0506065338;1.05524002;0.374983776;0.0308460417;10;0.416667;0.00557;1.06533283;0.999999974;0.999999862
21.520269;1.05524024;0.416650165;0.0342727349;0.39483913;0.0324792389;1.06552181;1.0651637;0.404078822;0.0506055223;1.05524004;0.374984761;0.030845042;10;0.416667;0.00557;1.06533279;0.999999972;0.999999852
21.521269;1.05523921;0.416650165;0.0342716268;0.394839518;0.0324781826;1.06552052;1.06516369;0.404078815;0.0506044645;1.05523905;0.374984747;0.0308440436;10;0.416667;0.00557;1.06533276;0.999999968;0.999999842
21.522269;1.05523918;0.416650164;0.0342705167;0.394839532;0.0324770922;1.06552024;1.06516269;0.404079181;0.0506034545;1.05523907;0.374984732;0.0308430466;10;0.416667;0.00557;1.06533272;0.999999963;0.999999831
21.523269;1.05523916;0.41665016;0.0342694053;0.394839547;0.0324759988;1.06551965;1.06516268;0.404079171;0.0506023984;1.05523909;0.374984718;0.0308420507;10;0.416667;0.00557;1.06533268;0.999999956;0.999999821
21.524269;1.05523814;0.416650155;0.034268293;0.394839936;0.0324749336;1.06551836;1.06516267;0.40407916;0.0506013432;1.05523811;0.374984705;0.0308410559;10;0.416667;0.00557;1.06533265;0.999999946;0.999999811
21.531269;1.05523603;0.416650067;0.0342604797;0.394840783;0.0324672768;1.06551432;1.06515859;0.404080586;0.0505941661;1.05523623;0.374984618;0.0308340886;10;0.416667;0.00557;1.06533245;0.999999827;0.99999976
21.532269;1.05523603;0.416650049;0.0342593571;0.394840796;0.0324661707;1.06551403;1.06515856;0.404080579;0.0505931151;1.05523624;0.374984609;0.0308330894;10;0.416667;0.00557;1.06533244;0.999999805;0.999999759
21.533269;1.05523502;0.41665003;0.0342582319;0.394841183;0.0324650957;1.06551243;1.06515854;0.404080572;0.050592064;1.05523525;0.374984601;0.0308320894;10;0.416667;0.00557;1.06533242;0.999999784;0.999999759
21.535269;1.05523502;0.416649989;0.034255974;0.394841205;0.0324628862;1.06551183;1.06515751;0.404080936;0.050590008;1.05523526;0.37498459;0.0308300878;10;0.416667;0.00557;1.06533241;0.999999742;0.999999766
21.538269;1.05523402;0.416649917;0.0342525732;0.394841602;0.0324596137;1.06550993;1.06515548;0.404081673;0.0505869479;1.05523427;0.374984585;0.0308270848;10;0.416667;0.00557;1.0653324;0.999999692;0.99999979
21.539269;1.05523302;0.416649889;0.0342514376;0.394841981;0.032458548;1.06550863;1.06515546;0.404081669;0.0505858974;1.05523327;0.374984587;0.0308260837;10;0.416667;0.00557;1.06533241;0.999999681;0.999999802
21.540269;1.05523303;0.41664986;0.0342503017;0.394841985;0.0324574547;1.06550833;1.06515544;0.404081664;0.050584848;1.05523328;0.37498459;0.0308250822;10;0.416667;0.00557;1.06533241;0.999999672;0.999999815
21.541269;1.05523303;0.416649829;0.0342491655;0.394841988;0.0324563646;1.06550803;1.06515444;0.404082033;0.0505838467;1.05523328;0.374984595;0.0308240802;10;0.416667;0.00557;1.06533242;0.999999665;0.999999831
21.542269;1.05523204;0.416649797;0.0342480294;0.394842363;0.0324553087;1.06550673;1.06515442;0.404082025;0.0505827998;1.05523229;0.374984602;0.0308230776;10;0.416667;0.00557;1.06533243;0.999999662;0.999999848
21.544269;1.05523205;0.416649733;0.0342457579;0.394842362;0.0324531453;1.06550612;1.06515356;0.404082318;0.0505817933;1.0552323;0.37498462;0.030821071;10;0.416667;0.00557;1.06533246;0.99999966;0.999999889
21.547269;1.05523106;0.416649638;0.0342423561;0.394842725;0.032449953;1.06550392;1.06515254;0.404082636;0.0505787157;1.05523133;0.374984659;0.03081806;10;0.416667;0.00557;1.0653325;0.999999672;0.999999962
21.548269;1.05523007;0.416649608;0.0342412252;0.394843094;0.0324489143;1.06550262;1.06515154;0.404082987;0.0505777226;1.05523035;0.374984674;0.030817057;10;0.416667;0.00557;1.06533252;0.999999678;0.999999988
21.550269;1.05523007;0.416649554;0.0342389699;0.394843085;0.0324467827;1.065502;1.06515054;0.404084348;0.0505756914;1.05523037;0.374984707;0.030815054;10;0.416667;0.00557;1.06533255;0.999999692;1.00000004
21.552269;1.05522906;0.416649509;0.0342367254;0.394843451;0.0324446924;1.06550039;1.06515053;0.404084285;0.0505736159;1.0552294;0.374984742;0.030813056;10;0.416667;0.00557;1.06533258;0.999999706;1.00000009
21.553269;1.05522906;0.4166506;0.0342367187;0.394844498;0.0324446896;1.06550008;1.06514954;0.404084627;0.0505726262;1.05522942;0.374985759;0.0308130588;10;0.416667;0.00557;1.06533259;0.999999713;1.00000011
21.554269;1.05522806;0.416650582;0.0342356038;0.394844865;0.032443668;1.06549877;1.06514954;0.404084594;0.0505715909;1.05522843;0.374985776;0.0308120626;10;0.416667;0.00557;1.0653326;0.999999721;1.00000013
21.555269;1.05522806;0.416650565;0.0342344914;0.394844858;0.0324426192;1.06549846;1.06514856;0.404084937;0.0505706036;1.05522844;0.374985792;0.0308110668;10;0.416667;0.00557;1.06533261;0.999999729;1.00000015
21.556269;1.05522806;0.41665055;0.0342333811;0.39484485;0.0324415734;1.06549815;1.06514856;0.404084905;0.0505695708;1.05522845;0.374985806;0.0308100708;10;0.416667;0.00557;1.06533262;0.999999737;1.00000017
21.557269;1.05522705;0.416650537;0.0342322722;0.394845215;0.0324405612;1.06549684;1.06514857;0.404084875;0.0505685389;1.05522746;0.37498582;0.030809074;10;0.416667;0.00557;1.06533263;0.999999746;1.00000018
21.562269;1.05522604;0.416650497;0.0342267304;0.394845551;0.0324354064;1.06549428;1.06514562;0.404085882;0.0505645713;1.05522645;0.374985867;0.0308040714;10;0.416667;0.00557;1.06533265;0.999999795;1.00000022
21.563269;1.05522503;0.416650495;0.0342256206;0.394845919;0.0324344037;1.06549297;1.06514563;0.404085866;0.0505635401;1.05522544;0.374985873;0.0308030678;10;0.416667;0.00557;1.06533265;0.999999803;1.00000022
21.564269;1.05522503;0.416650493;0.0342245102;0.394845914;0.0324333701;1.06549265;1.06514563;0.404085852;0.0505625078;1.05522543;0.374985879;0.0308020636;10;0.416667;0.00557;1.06533264;0.99999981;1.00000022
21.566269;1.05522501;0.416650493;0.0342233994;0.394845906;0.0324323536;1.06549202;1.06514465;0.404086207;0.0505604864;1.0552254;0.374985887;0.030801054;10;0.416667;0.00557;1.06533264;0.999999823;1.0000002
21.567506;1.05522399;0.416650496;0.034221177;0.394846276;0.0324302977;1.0654907;1.06514368;0.404086574;0.0505594982;1.05522438;0.374985892;0.0307990474;10;0.416667;0.00557;1.06533263;0.99999983;1.00000019
21.569506;1.05522396;0.416650506;0.0342200664;0.39484627;0.0324292695;1.06549005;1.06514369;0.404086567;0.0505574209;1.05522435;0.374985902;0.0307980348;10;0.416667;0.00557;1.06533263;0.999999842;1.00000016
21.570506;1.05522294;0.416650513;0.0342189565;0.394846642;0.0324282567;1.06548873;1.0651427;0.404086941;0.0505564281;1.05522333;0.374985908;0.0307970271;10;0.416667;0.00557;1.06533262;0.99999985;1.00000014
21.573506;1.05522189;0.416650543;0.034215632;0.394847009;0.032425146;1.06548675;1.06514171;0.404087317;0.0505544015;1.05522227;0.374985934;0.0307939946;10;0.416667;0.00557;1.06533263;0.999999881;1.00000008
21.574506;1.05522188;0.416650556;0.0342145258;0.394847008;0.032424096;1.06548642;1.06514171;0.404087319;0.0505533641;1.05522224;0.374985944;0.0307929807;10;0.416667;0.00557;1.06533263;0.999999894;1.00000005
21.575506;1.05522186;0.416650569;0.0342134207;0.394847008;0.0324230445;1.0654861;1.06514071;0.404087695;0.0505523747;1.05522222;0.374985953;0.0307919657;10;0.416667;0.00557;1.06533264;0.999999907;1.00000003
21.576506;1.05522085;0.416650582;0.0342134281;0.394847383;0.0324230755;1.06548478;1.06514071;0.404087696;0.0505513394;1.05522119;0.374985962;0.0307919496;10;0.416667;0.00557;1.06533265;0.999999921;1.00000001
21.577506;1.05522084;0.416650597;0.0342123256;0.394847384;0.0324220216;1.06548445;1.06513971;0.404088071;0.0505503522;1.05522117;0.37498597;0.0307909325;10;0.416667;0.00557;1.06533265;0.999999936;0.999999986
21.578506;1.05522083;0.416650612;0.0342112245;0.394847386;0.0324209663;1.06548413;1.0651397;0.404088072;0.0505493198;1.05522114;0.374985976;0.0307899144;10;0.416667;0.00557;1.06533266;0.999999951;0.999999963
21.579506;1.05521983;0.416650629;0.0342101248;0.394847762;0.0324199406;1.06548281;1.06513985;0.404088013;0.0505493249;1.05522012;0.374985981;0.0307888954;10;0.416667;0.00557;1.06533267;0.999999967;0.99999994
21.582506;1.05521983;0.416650681;0.0342068312;0.394847763;0.0324167621;1.06548186;1.06513882;0.404088386;0.0505462905;1.05522003;0.374985984;0.0307858346;10;0.416667;0.00557;1.06533268;1.00000002;0.999999881
21.583506;1.05521884;0.4166507;0.034205734;0.394848133;0.0324157297;1.06548055;1.06513782;0.404088759;0.0505453134;1.05521901;0.374985981;0.0307848135;10;0.416667;0.00557;1.06533269;1.00000003;0.999999866
21.585506;1.05521886;0.416650738;0.0342046494;0.394848119;0.0324146519;1.06547993;1.06513681;0.404089132;0.0505433151;1.05521896;0.37498597;0.03078377;10;0.416667;0.00557;1.0653327;1.00000007;0.999999844
21.586506;1.05521788;0.416650757;0.0342035507;0.394848483;0.0324136157;1.06547863;1.06513681;0.404090174;0.0505433361;1.05521793;0.374985962;0.0307827473;10;0.416667;0.00557;1.0653327;1.00000008;0.999999837
21.587506;1.0552179;0.416651886;0.0342024513;0.394849523;0.0324125482;1.06547833;1.06513681;0.404090175;0.0505423138;1.05521791;0.374986953;0.030781724;10;0.416667;0.00557;1.06533271;1.0000001;0.999999832
21.589506;1.05521695;0.416651916;0.0342002507;0.394849868;0.0324104447;1.06547673;1.06513582;0.404090553;0.0505403155;1.05521687;0.374986929;0.0307796759;10;0.416667;0.00557;1.06533271;1.00000013;0.999999831
21.590506;1.05521698;0.416651928;0.0342002605;0.394849853;0.032410432;1.06547644;1.06513582;0.404090556;0.0505392921;1.05521686;0.374986916;0.0307796516;10;0.416667;0.00557;1.06533271;1.00000015;0.999999833
21.592506;1.05521704;0.416651945;0.0341980563;0.394849823;0.0324083056;1.06547616;1.06513485;0.404090941;0.0505372894;1.05521683;0.374986886;0.0307776046;10;0.416667;0.00557;1.06533272;1.00000018;0.999999845
21.593506;1.05521607;0.41665195;0.0341969536;0.394850184;0.0324072763;1.06547488;1.06513387;0.404091322;0.0505373528;1.05521582;0.374986871;0.0307765826;10;0.416667;0.00557;1.06533272;1.00000019;0.999999854
21.596506;1.05521517;0.416651955;0.0341947545;0.394850527;0.0324051951;1.06547303;1.06513291;0.404091725;0.0505343109;1.05521479;0.37498682;0.030774526;10;0.416667;0.00557;1.06533274;1.00000025;0.999999892
21.601506;1.05521432;0.416651947;0.0341892302;0.394850861;0.0323999864;1.06547062;1.06513201;0.404092191;0.0505302273;1.05521377;0.374986729;0.0307694607;10;0.416667;0.00557;1.06533276;1.00000036;0.999999989
21.602506;1.05521434;0.416651945;0.0341892352;0.39485085;0.0323999941;1.06547034;1.06513104;0.404092591;0.0505292361;1.05521377;0.374986712;0.0307694512;10;0.416667;0.00557;1.06533276;1.00000038;1.00000001
21.603506;1.05521336;0.416651944;0.0341881287;0.394851213;0.0323989798;1.06546935;1.06513106;0.404092619;0.0505281969;1.05521277;0.374986696;0.0307684427;10;0.416667;0.00557;1.06533277;1.00000039;1.00000003
21.604506;1.05521338;0.416651944;0.0341870218;0.394851199;0.0323979349;1.06546907;1.0651301;0.404093024;0.0505282464;1.05521277;0.374986681;0.0307674352;10;0.416667;0.00557;1.06533277;1.00000041;1.00000005
21.610506;1.05521243;0.416651953;0.0341814771;0.394851472;0.0323927583;1.06546629;1.06512825;0.404093997;0.0505231128;1.05521182;0.37498663;0.0307624218;10;0.416667;0.00557;1.06533287;1.00000045;1.00000016
21.614506;1.05521039;0.416651953;0.0341781365;0.394852157;0.0323897168;1.06546337;1.06512734;0.404094542;0.0505200029;1.05520988;0.374986625;0.0307594357;10;0.416667;0.00557;1.06533299;1.00000043;1.0000002
21.616506;1.05521036;0.416651953;0.0341759082;0.394852135;0.0323876454;1.06546275;1.06512639;0.404095005;0.0505179444;1.0552099;0.374986625;0.0307574429;10;0.416667;0.00557;1.06533307;1.00000042;1.00000022
21.621506;1.05520927;0.416651968;0.0341725524;0.394852477;0.0323846186;1.06546052;1.06512564;0.404095522;0.0505137572;1.05520898;0.37498662;0.0307544369;10;0.416667;0.00557;1.06533327;1.00000037;1.00000024
21.623506;1.05520823;0.416651982;0.0341703164;0.394852847;0.032382584;1.06545892;1.06512468;0.404095961;0.0505127386;1.05520802;0.37498661;0.0307524271;10;0.416667;0.00557;1.06533334;1.00000036;1.00000025
21.624506;1.05520821;0.416653103;0.0341691968;0.394853899;0.0323815503;1.06545863;1.0651247;0.404095988;0.0505116833;1.05520804;0.374987603;0.0307514225;10;0.416667;0.00557;1.06533338;1.00000036;1.00000026
21.625506;1.0552072;0.416653113;0.034169187;0.394854274;0.0323815993;1.06545733;1.06512372;0.40409743;0.0505106739;1.05520706;0.374987594;0.0307514189;10;0.416667;0.00557;1.06533341;1.00000036;1.00000026
21.626506;1.05520718;0.416653124;0.0341680646;0.394854275;0.0323805636;1.06545734;1.06512374;0.404097451;0.0505096164;1.05520708;0.374987584;0.0307504166;10;0.416667;0.00557;1.06533344;1.00000036;1.00000027
21.628506;1.05520716;0.416653149;0.0341658163;0.394854278;0.0323784885;1.06545677;1.06512279;0.404097859;0.050508586;1.05520713;0.374987557;0.0307484164;10;0.416667;0.00557;1.0653335;1.00000036;1.00000028
21.629506;1.05520614;0.416653162;0.0341658022;0.394854653;0.0323785329;1.06545549;1.06512281;0.404097872;0.050507523;1.05520615;0.37498754;0.0307484185;10;0.416667;0.00557;1.06533353;1.00000036;1.00000028
21.632506;1.05520611;0.416653197;0.0341624278;0.394854653;0.0323754069;1.06545495;1.06512187;0.404098267;0.0505054116;1.0552062;0.374987483;0.030745433;10;0.416667;0.00557;1.06533359;1.00000037;1.00000029
21.633506;1.0552051;0.416653207;0.0341624157;0.394855024;0.0323754456;1.06545367;1.06512189;0.404098269;0.0505043408;1.05520521;0.374987463;0.0307454396;10;0.416667;0.00557;1.06533361;1.00000038;1.0000003
21.636506;1.05520508;0.416653228;0.0341590517;0.394855002;0.0323723023;1.06545285;1.06512096;0.404098635;0.0505022136;1.05520524;0.374987405;0.0307424613;10;0.416667;0.00557;1.06533366;1.00000039;1.00000031
21.637506;1.05520408;0.416653233;0.0341590426;0.394855364;0.0323723359;1.06545157;1.06511998;0.404099002;0.0505011877;1.05520424;0.374987389;0.0307424686;10;0.416667;0.00557;1.06533368;1.0000004;1.00000031
21.640506;1.05520407;0.416653246;0.0341556796;0.394855324;0.0323691821;1.06545103;1.06511904;0.40409935;0.0504990655;1.05520424;0.374987354;0.0307394896;10;0.416667;0.00557;1.06533371;1.00000042;1.00000032
21.641506;1.05520307;0.41665325;0.0341556675;0.394855683;0.0323692141;1.06544975;1.06511905;0.40409934;0.0504979981;1.05520324;0.374987347;0.0307394963;10;0.416667;0.00557;1.06533372;1.00000043;1.00000032
21.644506;1.05520306;0.41665326;0.0341534009;0.394855643;0.0323671144;1.0654492;1.06511809;0.404099688;0.0504958971;1.05520321;0.374987332;0.0307375175;10;0.416667;0.00557;1.06533374;1.00000046;1.00000033
21.645506;1.05520206;0.416653262;0.0341522727;0.394856006;0.0323660957;1.06544791;1.0651181;0.40409968;0.0504958802;1.0552022;0.374987329;0.0307365254;10;0.416667;0.00557;1.06533375;1.00000047;1.00000033
21.652506;1.05520104;0.416653263;0.0341465888;0.394856314;0.0323608821;1.06544546;1.06511514;0.404100802;0.0504907364;1.05520112;0.374987302;0.0307316179;10;0.416667;0.00557;1.06533381;1.00000049;1.00000031
