time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_VoltageInjTerminal;Wind_Turbine_GEN_ActiveCurrentInjTerminal;Wind_Turbine_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
21.653506;1.05520004;0.416653263;0.0341454606;0.39485668;0.0323598575;1.06544416;1.06511514;0.404100812;0.0504896916;1.05520011;0.374987296;0.0307306365;10;0.416667;0.00557;1.06533382;1.00000048;1.0000003
21.655506;1.05520003;0.416653264;0.0341443172;0.394856669;0.0323587955;1.06544356;1.06511514;0.404100841;0.0504886525;1.05520009;0.374987284;0.0307296753;10;0.416667;0.00557;1.06533384;1.00000048;1.00000028
21.656506;1.05520002;0.416653265;0.034143191;0.394856665;0.0323577362;1.06544326;1.06511415;0.404101234;0.0504876617;1.05520008;0.374987277;0.030728695;10;0.416667;0.00557;1.06533385;1.00000047;1.00000027
21.657506;1.05519902;0.416653267;0.0341420657;0.394857037;0.0323567062;1.06544226;1.06511415;0.404101253;0.0504866267;1.05519908;0.37498727;0.0307277145;10;0.416667;0.00557;1.06533386;1.00000047;1.00000026
21.659506;1.055199;0.416653272;0.0341409296;0.394857038;0.0323556358;1.06544166;1.06511317;0.404101666;0.0504856536;1.05519906;0.374987257;0.0307267528;10;0.416667;0.00557;1.06533388;1.00000046;1.00000023
21.660506;1.055199;0.416653276;0.034139808;0.394857041;0.0323545734;1.06544136;1.06511317;0.404101685;0.0504846248;1.05519905;0.374987251;0.030725771;10;0.416667;0.00557;1.0653339;1.00000045;1.00000022
21.661506;1.05519799;0.416653281;0.0341397991;0.394857418;0.0323545947;1.06544036;1.06511318;0.404101703;0.0504835973;1.05519804;0.374987244;0.0307257881;10;0.416667;0.00557;1.06533391;1.00000045;1.0000002
21.662506;1.05519798;0.416653286;0.0341386806;0.394857423;0.0323535326;1.06544006;1.06511234;0.404102037;0.0504836535;1.05519803;0.374987238;0.0307248036;10;0.416667;0.00557;1.06533393;1.00000044;1.00000018
21.663506;1.05519798;0.416654403;0.0341375635;0.394858481;0.0323524708;1.06543976;1.06511234;0.404102053;0.0504826279;1.05519802;0.374988231;0.0307238172;10;0.416667;0.00557;1.06533395;1.00000043;1.00000017
21.665506;1.05519796;0.416654417;0.0341364438;0.394858492;0.0323514007;1.06543947;1.06511234;0.404102081;0.0504816219;1.055198;0.37498822;0.0307228384;10;0.416667;0.00557;1.06533398;1.00000042;1.00000014
21.666506;1.05519696;0.416654425;0.0341353295;0.394858873;0.0323503695;1.06543817;1.06511135;0.404102468;0.0504806449;1.05519698;0.374988215;0.0307218461;10;0.416667;0.00557;1.065334;1.00000041;1.00000012
21.667506;1.05519695;0.416654433;0.0341353268;0.394858878;0.0323503603;1.06543787;1.06511136;0.404103521;0.0504796213;1.05519697;0.374988212;0.0307218524;10;0.416667;0.00557;1.06533402;1.0000004;1.00000011
21.669506;1.05519694;0.416654453;0.0341331004;0.394858886;0.0323482341;1.06543758;1.06511038;0.404103913;0.0504786635;1.05519693;0.37498821;0.0307198617;10;0.416667;0.00557;1.06533405;1.00000037;1.00000008
21.670506;1.05519594;0.416654465;0.0341330993;0.394859263;0.0323482531;1.06543628;1.06511038;0.404103919;0.0504776388;1.05519591;0.374988212;0.0307198651;10;0.416667;0.00557;1.06533407;1.00000036;1.00000007
21.672506;1.05519595;0.416654492;0.0341308782;0.394859266;0.0323461206;1.06543598;1.06511039;0.40410393;0.0504766293;1.05519588;0.37498822;0.0307178704;10;0.416667;0.00557;1.0653341;1.00000033;1.00000005
21.673506;1.05519596;0.416654507;0.0341308808;0.394859267;0.0323461058;1.06543568;1.0651094;0.404104309;0.0504766909;1.05519586;0.374988227;0.0307178726;10;0.416667;0.00557;1.06533412;1.00000031;1.00000005
21.674506;1.05519497;0.416654523;0.0341297735;0.394859642;0.0323450678;1.06543438;1.06510941;0.404104313;0.0504756609;1.05519484;0.374988236;0.0307168746;10;0.416667;0.00557;1.06533413;1.00000029;1.00000004
21.676506;1.05519499;0.416654553;0.0341286732;0.394859646;0.0323439821;1.06543409;1.06510843;0.404104696;0.0504746855;1.0551948;0.374988259;0.0307158783;10;0.416667;0.00557;1.06533415;1.00000026;1.00000001
21.678506;1.05519502;0.416654579;0.0341264632;0.394859652;0.0323418439;1.0654335;1.06510845;0.404104706;0.0504726135;1.05519476;0.374988289;0.030713882;10;0.416667;0.00557;1.06533416;1.00000022;0.999999985
21.679506;1.05519404;0.41665459;0.0341264688;0.39486003;0.0323418594;1.06543221;1.06510846;0.404104711;0.0504726189;1.05519374;0.374988306;0.0307138836;10;0.416667;0.00557;1.06533416;1.0000002;0.999999967
21.682506;1.05519409;0.41665461;0.0341242559;0.39486005;0.0323397138;1.06543164;1.06510752;0.404105102;0.050470592;1.05519369;0.374988362;0.0307118869;10;0.416667;0.00557;1.06533416;1.00000015;0.99999991
21.683506;1.05519311;0.416654612;0.0341231443;0.394860433;0.0323386804;1.06543065;1.06510654;0.404105481;0.0504695989;1.05519267;0.374988381;0.030710887;10;0.416667;0.00557;1.06533415;1.00000014;0.99999989
21.684506;1.05519314;0.416654612;0.0341231414;0.394860444;0.0323386702;1.06543036;1.06510656;0.404105484;0.0504685586;1.05519265;0.374988401;0.0307108864;10;0.416667;0.00557;1.06533415;1.00000012;0.999999872
21.687506;1.0551932;0.416654598;0.0341208973;0.394860487;0.0323365357;1.06542979;1.06510563;0.404105862;0.0504675667;1.05519261;0.374988459;0.0307088778;10;0.416667;0.00557;1.06533414;1.00000009;0.999999823
21.688506;1.05519222;0.416654589;0.0341197748;0.39486088;0.0323355036;1.0654285;1.06510565;0.40410586;0.050466523;1.0551916;0.374988478;0.0307078725;10;0.416667;0.00557;1.06533413;1.00000008;0.999999811
21.690506;1.05519226;0.416654569;0.0341186351;0.394860924;0.0323344301;1.06542822;1.0651047;0.404106228;0.050465522;1.05519158;0.374988517;0.0307068591;10;0.416667;0.00557;1.06533411;1.00000007;0.999999791
21.692506;1.05519229;0.416654543;0.0341174894;0.394860975;0.0323333547;1.06542763;1.06510474;0.404106213;0.0504644696;1.05519155;0.374988557;0.030705844;10;0.416667;0.00557;1.06533409;1.00000007;0.999999781
21.693506;1.0551913;0.416654529;0.0341163596;0.394861378;0.0323323206;1.06542663;1.06510476;0.404106202;0.0504634203;1.05519054;0.374988577;0.0307048365;10;0.416667;0.00557;1.06533407;1.00000008;0.999999781
21.694506;1.05519131;0.416654515;0.0341152294;0.394861408;0.0323312554;1.06542633;1.06510379;0.404106562;0.0504624168;1.05519054;0.374988598;0.0307038293;10;0.416667;0.00557;1.06533406;1.00000009;0.999999783
21.696506;1.05519132;0.416654486;0.0341140798;0.394861469;0.0323301769;1.06542602;1.06510381;0.404106524;0.0504613563;1.05519052;0.374988642;0.0307028163;10;0.416667;0.00557;1.06533401;1.00000012;0.999999796
21.697506;1.05519033;0.416654472;0.0341140605;0.394861874;0.032330194;1.06542472;1.06510382;0.4041065;0.0504613463;1.05518951;0.374988665;0.0307028108;10;0.416667;0.00557;1.06533399;1.00000013;0.999999806
21.701506;1.05519033;0.416654426;0.0341106482;0.394861994;0.0323269754;1.0654238;1.06510184;0.404107128;0.050458264;1.05518949;0.374988758;0.0306998005;10;0.416667;0.00557;1.06533387;1.00000021;0.999999863
21.702506;1.05518932;0.416654419;0.0341106274;0.394862398;0.0323269897;1.06542279;1.06510184;0.404107094;0.0504582523;1.05518848;0.374988781;0.0306998011;10;0.416667;0.00557;1.06533384;1.00000023;0.99999988
21.704506;1.05518931;0.41665441;0.0341083612;0.394862457;0.0323248499;1.06542218;1.06510182;0.404107025;0.0504561446;1.05518848;0.374988827;0.0306978035;10;0.416667;0.00557;1.06533376;1.00000026;0.999999913
21.705506;1.0551893;0.416655521;0.0341083377;0.394863539;0.0323248334;1.06542218;1.06510083;0.404107365;0.050456182;1.05518847;0.374989849;0.0306978038;10;0.416667;0.00557;1.06533372;1.00000028;0.999999928
21.706506;1.05518929;0.416655522;0.034107202;0.394863566;0.0323237644;1.06542187;1.06510081;0.404107332;0.0504551302;1.05518847;0.374989871;0.0306968027;10;0.416667;0.00557;1.06533368;1.00000029;0.999999942
21.707506;1.05518828;0.416655525;0.0341071764;0.394863968;0.0323237799;1.06542056;1.0651008;0.404107301;0.0504551221;1.05518748;0.374989892;0.0306967998;10;0.416667;0.00557;1.06533363;1.0000003;0.999999954
21.712506;1.05518721;0.416655566;0.0341037041;0.394864455;0.0323205872;1.06541858;1.06509987;0.404107506;0.0504520063;1.05518651;0.374989979;0.0306937544;10;0.416667;0.00557;1.06533339;1.00000032;0.99999999
21.713506;1.0551872;0.416655578;0.0341025655;0.394864472;0.0323195224;1.06541856;1.06509886;0.404108912;0.0504510094;1.05518652;0.374989992;0.0306927388;10;0.416667;0.00557;1.06533334;1.00000032;0.999999995
21.716506;1.05518716;0.416655617;0.0341013835;0.394864515;0.0323184307;1.06541791;1.06509879;0.404108896;0.0504489356;1.05518657;0.374990024;0.030691681;10;0.416667;0.00557;1.0653332;1.0000003;1.00000001
21.717506;1.05518615;0.41665563;0.0341002543;0.394864899;0.0323173934;1.06541659;1.06509778;0.404109272;0.0504489921;1.05518558;0.374990031;0.0306906584;10;0.416667;0.00557;1.06533316;1.00000029;1.00000002
21.721506;1.05518611;0.416655671;0.0340979873;0.394864924;0.0323152193;1.06541596;1.06509672;0.404109666;0.0504470183;1.05518566;0.374990045;0.0306885542;10;0.416667;0.00557;1.06533301;1.00000025;1.00000006
21.722506;1.0551851;0.416655677;0.0340968699;0.3948653;0.0323141802;1.06541465;1.06509669;0.404109673;0.0504459966;1.05518469;0.374990044;0.0306875254;10;0.416667;0.00557;1.06533298;1.00000025;1.00000007
21.724506;1.05518508;0.416655683;0.0340957502;0.394865302;0.0323130976;1.06541435;1.06509665;0.404109689;0.0504449996;1.05518473;0.37499004;0.0306864667;10;0.416667;0.00557;1.06533294;1.00000024;1.0000001
21.726506;1.05518506;0.416655681;0.0340946375;0.394865297;0.0323120224;1.06541405;1.06509562;0.40411008;0.0504440509;1.05518478;0.374990029;0.0306854099;10;0.416667;0.00557;1.06533291;1.00000024;1.00000013
21.727506;1.05518405;0.416655678;0.0340935284;0.394865666;0.0323109923;1.06541275;1.0650956;0.404110088;0.0504430309;1.0551838;0.374990023;0.0306843839;10;0.416667;0.00557;1.0653329;1.00000024;1.00000014
21.729506;1.05518403;0.416655667;0.0340924264;0.394865648;0.0323099313;1.06541245;1.06509458;0.404110476;0.0504420775;1.05518385;0.37499001;0.0306833391;10;0.416667;0.00557;1.06533289;1.00000024;1.00000016
21.732506;1.055184;0.416655647;0.0340913392;0.394865602;0.0323088839;1.06541184;1.06509454;0.404110495;0.0504410849;1.05518391;0.374990002;0.0306822947;10;0.416667;0.00557;1.06533291;1.00000025;1.00000018
21.733506;1.05518298;0.416655641;0.0340902386;0.394865957;0.0323078679;1.06541053;1.06509453;0.404110499;0.0504400539;1.05518293;0.374990004;0.0306812865;10;0.416667;0.00557;1.06533292;1.00000026;1.00000019
21.737506;1.05518293;0.416655626;0.0340880717;0.394865865;0.0323058102;1.06540989;1.0650935;0.404110871;0.0504380422;1.055183;0.374990037;0.0306792855;10;0.416667;0.00557;1.06533299;1.00000028;1.00000021
21.738506;1.05518192;0.416655625;0.0340880896;0.394866215;0.0323058592;1.06540858;1.0650925;0.404111241;0.0504380926;1.05518202;0.374990052;0.0306792922;10;0.416667;0.00557;1.06533301;1.00000029;1.00000022
21.742506;1.05518185;0.416655628;0.0340859587;0.39486613;0.0323038488;1.06540791;1.06509149;0.404111582;0.0504350178;1.05518208;0.374990123;0.030677336;10;0.416667;0.00557;1.06533308;1.00000032;1.00000023
21.743506;1.05518184;0.416655629;0.0340848762;0.394866113;0.0323028236;1.0654079;1.06509149;0.404111572;0.0504350176;1.0551821;0.374990142;0.0306763492;10;0.416667;0.00557;1.06533309;1.00000032;1.00000024
21.744506;1.05518082;0.416655631;0.0340837961;0.394866473;0.0323018295;1.06540658;1.06509148;0.40411156;0.0504339725;1.05518111;0.374990161;0.0306753625;10;0.416667;0.00557;1.0653331;1.00000032;1.00000024
21.746506;1.05518079;0.416655634;0.0340827549;0.394866449;0.032300833;1.06540625;1.06509147;0.404111536;0.05043292;1.05518114;0.374990198;0.0306743881;10;0.416667;0.00557;1.0653331;1.00000032;1.00000024
21.748506;1.05518076;0.416655635;0.0340817226;0.394866431;0.0322998324;1.06540593;1.06509047;0.404111887;0.050431908;1.05518118;0.37499023;0.0306734122;10;0.416667;0.00557;1.0653331;1.00000031;1.00000025
21.749506;1.05517974;0.416655636;0.0340817647;0.394866798;0.0322998868;1.06540462;1.06509047;0.404111875;0.0504318991;1.0551802;0.374990243;0.030673424;10;0.416667;0.00557;1.06533309;1.0000003;1.00000026
21.750506;1.05517973;0.416655636;0.0340806969;0.394866792;0.0322988556;1.06540461;1.06509046;0.404111864;0.050430847;1.05518022;0.374990255;0.030672436;10;0.416667;0.00557;1.06533308;1.00000029;1.00000026
21.751506;1.05517972;0.416656747;0.0340807412;0.394867839;0.0322988754;1.0654043;1.06508947;0.404112228;0.0504308855;1.05518024;0.374991264;0.0306724483;10;0.416667;0.00557;1.06533307;1.00000028;1.00000026
21.754506;1.05517967;0.416656748;0.0340786528;0.394867825;0.0322968166;1.06540368;1.06508944;0.404112202;0.0504287832;1.05518032;0.374991284;0.0306704881;10;0.416667;0.00557;1.06533304;1.00000024;1.00000027
21.755506;1.05517866;0.416656749;0.0340786965;0.394868193;0.0322968587;1.06540267;1.06508943;0.404112195;0.0504287818;1.05517935;0.374991288;0.0306705021;10;0.416667;0.00557;1.06533302;1.00000023;1.00000028
21.759506;1.0551786;0.416656759;0.0340766398;0.394868158;0.0322947744;1.06540204;1.0650884;0.404112556;0.0504267558;1.05517947;0.374991283;0.0306685628;10;0.416667;0.00557;1.06533297;1.00000017;1.00000027
21.760506;1.05517859;0.416656762;0.0340766783;0.394868147;0.0322947731;1.06540173;1.06508739;0.404112929;0.050425767;1.05517951;0.374991276;0.0306685797;10;0.416667;0.00557;1.06533295;1.00000015;1.00000027
21.761506;1.05517758;0.416656767;0.0340756039;0.394868512;0.0322937465;1.06540072;1.06508738;0.404112928;0.0504257758;1.05517854;0.374991268;0.0306675973;10;0.416667;0.00557;1.06533294;1.00000013;1.00000026
21.762506;1.05517757;0.416656772;0.0340756388;0.394868501;0.0322937392;1.06540042;1.06508737;0.404112926;0.0504247419;1.05517857;0.374991257;0.0306676153;10;0.416667;0.00557;1.06533293;1.00000011;1.00000025
21.763506;1.05517756;0.416656777;0.0340745604;0.394868492;0.032292676;1.06540041;1.06508735;0.404113968;0.0504247515;1.0551786;0.374991244;0.0306666333;10;0.416667;0.00557;1.06533292;1.0000001;1.00000024
21.765506;1.05517755;0.416656791;0.0340735083;0.394868476;0.0322915953;1.06539979;1.06508634;0.404114338;0.0504237727;1.05517866;0.374991211;0.0306656684;10;0.416667;0.00557;1.06533291;1.00000006;1.00000021
21.766506;1.05517755;0.4166568;0.0340735346;0.394868471;0.0322915784;1.06539978;1.06508648;0.404114276;0.0504237723;1.05517868;0.374991191;0.0306656855;10;0.416667;0.00557;1.06533291;1.00000004;1.0000002
21.767506;1.05517655;0.416656809;0.0340724481;0.394868842;0.0322905373;1.06539847;1.06508646;0.404114272;0.0504227345;1.05517771;0.37499117;0.0306647027;10;0.416667;0.00557;1.06533291;1.00000002;1.00000019
21.769506;1.05517657;0.416656829;0.034071382;0.394868844;0.032289443;1.06539815;1.06508643;0.404114262;0.0504216978;1.05517775;0.374991124;0.0306637384;10;0.416667;0.00557;1.06533291;0.999999988;1.00000016
21.772506;1.05517663;0.41665686;0.034070332;0.394868866;0.0322883216;1.0653978;1.06508539;0.404114613;0.0504207022;1.05517779;0.374991049;0.0306627973;10;0.416667;0.00557;1.06533293;0.999999947;1.00000011
21.773506;1.05517565;0.41665687;0.0340692401;0.394869252;0.0322872753;1.06539648;1.06508537;0.404114602;0.0504196569;1.05517679;0.374991024;0.0306618189;10;0.416667;0.00557;1.06533294;0.999999936;1.00000009
21.774506;1.05517568;0.41665688;0.0340692585;0.394869267;0.0322872512;1.06539647;1.06508436;0.404114964;0.0504197005;1.05517679;0.374991;0.0306618419;10;0.416667;0.00557;1.06533296;0.999999927;1.00000007
21.778506;1.05517581;0.41665692;0.0340670974;0.394869343;0.0322850456;1.0653958;1.06508431;0.404114909;0.0504175926;1.05517675;0.374990913;0.0306599516;10;0.416667;0.00557;1.06533303;0.99999991;0.999999994
21.779506;1.05517484;0.41665693;0.0340671084;0.394869739;0.0322850515;1.06539448;1.06508332;0.404115272;0.0504176322;1.05517573;0.374990895;0.0306599831;10;0.416667;0.00557;1.06533306;0.999999911;0.999999975
21.785506;1.05517498;0.416656985;0.0340638058;0.394869903;0.0322817629;1.06539353;1.06508233;0.404115613;0.0504145085;1.05517558;0.374990851;0.0306571555;10;0.416667;0.00557;1.06533322;0.999999958;0.999999857
21.786506;1.055174;0.416656992;0.0340626968;0.394870308;0.0322807218;1.06539254;1.06508234;0.404115615;0.0504134606;1.05517456;0.374990852;0.0306561756;10;0.416667;0.00557;1.06533325;0.999999971;0.999999837
21.789506;1.05517405;0.416657007;0.0340615926;0.394870396;0.0322796149;1.06539196;1.06508237;0.404115636;0.0504124076;1.05517447;0.374990857;0.0306552203;10;0.416667;0.00557;1.06533334;1.00000001;0.999999779
21.790506;1.05517406;0.41665701;0.0340615948;0.394870423;0.0322795966;1.06539197;1.0650814;0.404116022;0.0504124528;1.05517444;0.374990858;0.0306552315;10;0.416667;0.00557;1.06533336;1.00000003;0.999999761
21.791506;1.05517408;0.416657011;0.0340604857;0.394870449;0.0322785247;1.06539169;1.06508141;0.404116035;0.0504114088;1.05517442;0.37499086;0.0306542416;10;0.416667;0.00557;1.06533339;1.00000004;0.999999745
21.792506;1.05517309;0.416657012;0.0340604877;0.394870847;0.032278536;1.0653907;1.06508143;0.404116048;0.0504114094;1.05517339;0.37499086;0.0306542511;10;0.416667;0.00557;1.06533341;1.00000006;0.99999973
21.794506;1.05517311;0.416657009;0.0340593809;0.39487089;0.0322774439;1.06539044;1.06508147;0.404116076;0.0504103703;1.05517334;0.374990858;0.0306532685;10;0.416667;0.00557;1.06533345;1.00000008;0.999999704
21.795506;1.05517313;0.416657005;0.0340593838;0.394870908;0.0322774246;1.06539016;1.0650805;0.404116464;0.0504104203;1.05517331;0.374990856;0.0306532768;10;0.416667;0.00557;1.06533347;1.00000009;0.999999695
21.798506;1.05517315;0.416656985;0.0340571737;0.394870951;0.0322752656;1.06538993;1.06508056;0.404116497;0.0504083485;1.05517324;0.374990849;0.030651301;10;0.416667;0.00557;1.06533351;1.00000011;0.999999684
21.799506;1.05517216;0.416656974;0.034057179;0.394871335;0.0322752812;1.06538896;1.06508058;0.404116505;0.0504083553;1.05517222;0.374990849;0.0306513085;10;0.416667;0.00557;1.06533352;1.00000012;0.999999685
21.800506;1.05517217;0.416656962;0.0340560739;0.394871344;0.0322742151;1.06538868;1.06507962;0.404116887;0.0504073667;1.0551722;0.37499085;0.0306503152;10;0.416667;0.00557;1.06533352;1.00000013;0.99999969
21.801506;1.05517218;0.416658059;0.0340560805;0.394872405;0.0322742038;1.06538871;1.06507964;0.404116893;0.0504073757;1.05517218;0.374991852;0.0306503204;10;0.416667;0.00557;1.06533353;1.00000013;0.999999697
21.805506;1.05517219;0.416657997;0.0340538913;0.394872422;0.0322720731;1.06538825;1.06507973;0.40411691;0.0504053352;1.05517212;0.374991873;0.0306483185;10;0.416667;0.00557;1.06533351;1.00000015;0.999999745
21.806506;1.05517119;0.416657982;0.0340539011;0.394872797;0.0322721029;1.06538698;1.06507877;0.404117288;0.0504053962;1.0551711;0.374991879;0.0306483115;10;0.416667;0.00557;1.0653335;1.00000016;0.999999762
21.811506;1.0551712;0.416657904;0.0340517293;0.394872778;0.0322700221;1.06538656;1.06507788;0.404117672;0.0504034448;1.05517104;0.374991897;0.0306462474;10;0.416667;0.00557;1.06533344;1.0000002;0.999999885
21.812506;1.05517119;0.416657888;0.0340517385;0.394872771;0.032270032;1.0653866;1.0650779;0.404117673;0.0504034649;1.05517104;0.374991896;0.0306462309;10;0.416667;0.00557;1.06533343;1.0000002;0.999999915
21.813506;1.05517019;0.416657872;0.0340506357;0.394873137;0.0322690209;1.06538533;1.06507793;0.404117673;0.0504024425;1.05517003;0.374991892;0.0306452142;10;0.416667;0.00557;1.06533341;1.0000002;0.999999946
21.816506;1.05517018;0.416657821;0.0340495442;0.394873112;0.0322680087;1.06538511;1.065078;0.404117668;0.0504014657;1.05517001;0.374991863;0.0306441654;10;0.416667;0.00557;1.06533336;1.00000021;1.00000004
21.817506;1.05517018;0.416657803;0.0340495494;0.394873105;0.0322680236;1.06538483;1.06507703;0.40411804;0.0504015358;1.05517;0.374991848;0.0306441504;10;0.416667;0.00557;1.06533334;1.0000002;1.00000007
21.818506;1.05517017;0.416657785;0.0340484429;0.394873097;0.0322669857;1.06538485;1.06507705;0.404119079;0.0504005159;1.05516999;0.37499183;0.0306431364;10;0.416667;0.00557;1.06533332;1.0000002;1.0000001
21.819506;1.05517017;0.416657768;0.0340484469;0.39487309;0.0322670009;1.06538486;1.06507708;0.404119075;0.0504005395;1.05516999;0.374991811;0.0306431235;10;0.416667;0.00557;1.06533331;1.0000002;1.00000012
21.820506;1.05516916;0.416657751;0.0340473392;0.394873458;0.0322659936;1.06538358;1.0650771;0.40411907;0.0503995198;1.05516899;0.374991789;0.0306421117;10;0.416667;0.00557;1.06533329;1.0000002;1.00000015
21.822506;1.05516915;0.416657719;0.0340473438;0.394873444;0.0322660232;1.06538329;1.06507715;0.404119059;0.0503995667;1.05516898;0.374991746;0.0306420924;10;0.416667;0.00557;1.06533325;1.00000019;1.0000002
21.823506;1.05516914;0.416657706;0.0340462337;0.394873436;0.0322649843;1.0653833;1.06507618;0.404119429;0.0503985934;1.05516898;0.374991725;0.0306410848;10;0.416667;0.00557;1.06533323;1.00000018;1.00000022
21.827506;1.05516911;0.416657677;0.0340451123;0.394873405;0.0322639787;1.0653827;1.06507627;0.404119419;0.0503976368;1.05516896;0.374991665;0.030640064;10;0.416667;0.00557;1.06533315;1.00000015;1.00000028
21.828506;1.0551681;0.416657677;0.0340439934;0.394873772;0.0322629656;1.0653817;1.06507629;0.404119421;0.0503966128;1.05516795;0.374991656;0.0306390591;10;0.416667;0.00557;1.06533312;1.00000014;1.00000029
21.829506;1.05516809;0.41665768;0.034043983;0.394873765;0.0322629738;1.06538139;1.06507531;0.404119799;0.0503966775;1.05516794;0.37499165;0.0306390538;10;0.416667;0.00557;1.0653331;1.00000013;1.0000003
21.834506;1.05516805;0.416657714;0.0340416806;0.394873744;0.0322608879;1.06538073;1.06507551;0.404119769;0.0503946651;1.05516786;0.374991645;0.0306370213;10;0.416667;0.00557;1.06533302;1.00000005;1.00000032
21.835506;1.05516805;0.416657723;0.0340416611;0.394873745;0.0322608879;1.06538072;1.06507452;0.404120151;0.0503947265;1.05516784;0.374991647;0.0306370138;10;0.416667;0.00557;1.065333;1.00000003;1.00000033
21.836506;1.05516705;0.416657731;0.0340405301;0.394874121;0.0322598645;1.06537971;1.06507452;0.404120159;0.0503947403;1.05516682;0.374991648;0.0306360064;10;0.416667;0.00557;1.06533299;1.00000001;1.00000033
21.840506;1.05516707;0.416657768;0.0340393447;0.394874137;0.0322588028;1.06537906;1.06507451;0.404120194;0.0503926977;1.05516673;0.374991647;0.0306349849;10;0.416667;0.00557;1.06533294;0.999999898;1.00000036
21.841506;1.05516707;0.416657778;0.0340393284;0.394874141;0.0322587998;1.06537905;1.06507352;0.404120577;0.0503927521;1.05516671;0.374991646;0.0306349834;10;0.416667;0.00557;1.06533292;0.999999871;1.00000037
21.843506;1.05516708;0.416657799;0.0340381881;0.39487415;0.0322577398;1.06537873;1.06507351;0.404120595;0.0503917194;1.05516667;0.374991644;0.0306339878;10;0.416667;0.00557;1.0653329;0.999999821;1.00000039
21.844506;1.05516609;0.41665781;0.0340381752;0.394874526;0.0322577666;1.06537742;1.06507351;0.404120603;0.050391722;1.05516565;0.374991642;0.0306339942;10;0.416667;0.00557;1.06533288;0.999999799;1.0000004
21.846506;1.05516611;0.416657834;0.0340370403;0.394874528;0.0322567074;1.0653774;1.0650735;0.404120616;0.0503906784;1.05516561;0.374991633;0.0306330151;10;0.416667;0.00557;1.06533286;0.99999976;1.00000043
21.847506;1.05516612;0.416657847;0.0340370292;0.394874527;0.0322567054;1.06537709;1.06507251;0.404120996;0.0503907221;1.0551656;0.374991626;0.0306330293;10;0.416667;0.00557;1.06533284;0.999999744;1.00000044
21.851506;1.05516615;0.4166579;0.034034767;0.394874522;0.0322545983;1.06537675;1.0650725;0.404121003;0.0503886051;1.05516554;0.374991587;0.0306311038;10;0.416667;0.00557;1.0653328;0.999999702;1.00000048
21.852506;1.05516516;0.416657913;0.0340347575;0.394874895;0.0322546307;1.06537544;1.06507251;0.404121002;0.050388594;1.05516452;0.374991577;0.0306311246;10;0.416667;0.00557;1.06533279;0.999999696;1.00000049
21.853506;1.05516517;0.416657925;0.034033637;0.394874893;0.032253581;1.06537542;1.06507251;0.404121;0.0503885823;1.05516451;0.374991567;0.0306301455;10;0.416667;0.00557;1.06533278;0.999999691;1.0000005
21.854506;1.05516518;0.416657936;0.0340336277;0.39487489;0.032253586;1.06537511;1.06507153;0.404121371;0.050387574;1.05516449;0.374991557;0.0306301662;10;0.416667;0.00557;1.06533278;0.999999687;1.00000051
21.857506;1.0551652;0.416657959;0.0340324912;0.394874871;0.0322525603;1.06537478;1.06507155;0.404121348;0.0503864971;1.05516444;0.374991534;0.0306292244;10;0.416667;0.00557;1.06533277;0.999999674;1.00000052
21.858506;1.05516521;0.416659074;0.034032484;0.394875915;0.0322525736;1.06537477;1.06507156;0.404121337;0.050386487;1.05516442;0.374992528;0.0306292407;10;0.416667;0.00557;1.06533277;0.999999669;1.00000052
21.859506;1.05516522;0.416659075;0.0340313662;0.394875902;0.0322515361;1.06537476;1.06507157;0.404121324;0.0503864774;1.0551644;0.374992523;0.0306282547;10;0.416667;0.00557;1.06533277;0.999999663;1.00000052
21.860506;1.05516523;0.416659074;0.03403136;0.394875888;0.032251554;1.06537446;1.06507158;0.404121309;0.0503854248;1.05516439;0.374992521;0.0306282658;10;0.416667;0.00557;1.06533277;0.999999656;1.00000052
21.861506;1.05516425;0.416659072;0.034031354;0.394876246;0.0322516049;1.06537345;1.06507059;0.404121669;0.0503854621;1.05516337;0.37499252;0.0306282738;10;0.416667;0.00557;1.06533277;0.999999649;1.00000052
21.862506;1.05516426;0.416659067;0.0340302368;0.394876228;0.0322505746;1.06537345;1.0650706;0.404121653;0.0503854525;1.05516336;0.37499252;0.0306272784;10;0.416667;0.00557;1.06533278;0.99999964;1.00000052
21.867506;1.05516436;0.416659027;0.0340290837;0.39487613;0.032249665;1.06537285;1.06507058;0.404121566;0.0503833096;1.05516334;0.374992532;0.030626255;10;0.416667;0.00557;1.0653328;0.999999591;1.0000005
21.868506;1.05516438;0.416659017;0.0340290716;0.39487611;0.0322496982;1.06537255;1.06506959;0.404121922;0.0503833427;1.05516334;0.374992534;0.0306262414;10;0.416667;0.00557;1.06533281;0.999999581;1.00000049
21.869506;1.0551634;0.416659007;0.034027947;0.394876464;0.0322487101;1.06537156;1.06506957;0.404121903;0.0503822851;1.05516235;0.374992534;0.0306252249;10;0.416667;0.00557;1.06533283;0.999999572;1.00000049
21.874506;1.0551635;0.416658958;0.0340267553;0.394876357;0.032247836;1.065371;1.0650695;0.40412182;0.0503811676;1.05516244;0.374992521;0.0306240973;10;0.416667;0.00557;1.06533289;0.999999529;1.00000048
21.875506;1.05516352;0.416658949;0.0340256273;0.394876333;0.0322468188;1.06537101;1.06506849;0.404122182;0.0503801567;1.05516246;0.374992515;0.0306230642;10;0.416667;0.00557;1.06533291;0.99999952;1.00000047
21.878506;1.05516356;0.41665892;0.0340244656;0.394876259;0.0322458696;1.06537076;1.06506843;0.404122154;0.0503801171;1.05516256;0.374992492;0.0306219589;10;0.416667;0.00557;1.06533296;0.999999495;1.00000046
21.879506;1.05516256;0.416658908;0.0340244488;0.394876608;0.0322459322;1.06536977;1.06506841;0.404122147;0.050379063;1.0551616;0.374992484;0.0306219231;10;0.416667;0.00557;1.06533298;0.999999485;1.00000045
21.880506;1.05516257;0.416658895;0.0340244321;0.394876584;0.032245962;1.06536949;1.06506839;0.404122142;0.0503790536;1.05516163;0.374992475;0.0306218874;10;0.416667;0.00557;1.06533301;0.999999475;1.00000044
21.881506;1.05516257;0.416658881;0.0340244158;0.394876561;0.0322459891;1.06536951;1.06506836;0.40412318;0.0503790461;1.05516167;0.374992466;0.0306218516;10;0.416667;0.00557;1.06533303;0.999999465;1.00000043
21.882506;1.05516258;0.416658865;0.0340232891;0.394876539;0.0322449598;1.06536953;1.06506735;0.404123552;0.0503780444;1.05516172;0.374992458;0.0306208156;10;0.416667;0.00557;1.06533306;0.999999454;1.00000042
21.887506;1.05516256;0.416658787;0.0340221222;0.394876451;0.0322439623;1.06536901;1.06506723;0.404123559;0.0503770073;1.05516191;0.374992419;0.0306196334;10;0.416667;0.00557;1.06533321;0.999999401;1.00000034
21.888506;1.05516155;0.416658774;0.0340210049;0.394876812;0.0322429378;1.06536803;1.06506721;0.404123564;0.050377012;1.05516095;0.374992411;0.0306185979;10;0.416667;0.00557;1.06533323;0.999999393;1.00000032
21.897506;1.05516141;0.416658771;0.034018781;0.394876719;0.0322406755;1.06536721;1.06506603;0.404123961;0.0503739043;1.05516114;0.37499236;0.0306163469;10;0.416667;0.00557;1.06533334;0.999999381;1.0000001
21.898506;1.05516039;0.416658781;0.0340187837;0.394877086;0.0322406788;1.06536591;1.06506502;0.404124331;0.0503739362;1.05516015;0.374992362;0.0306163291;10;0.416667;0.00557;1.06533334;0.999999387;1.00000008
21.906506;1.05516025;0.416658863;0.0340154557;0.394877032;0.0322372865;1.06536536;1.06506382;0.404124629;0.0503706799;1.05516023;0.374992456;0.0306132606;10;0.416667;0.00557;1.06533324;0.999999485;0.999999949
21.908506;1.05516021;0.416658869;0.034015446;0.394877014;0.0322372312;1.06536507;1.06506378;0.40412462;0.0503706347;1.05516024;0.374992491;0.0306132581;10;0.416667;0.00557;1.06533321;0.99999952;0.999999933
21.909506;1.0551592;0.416658868;0.0340154397;0.394877379;0.032237236;1.06536407;1.06506376;0.40412462;0.0503706142;1.05515924;0.374992507;0.0306132589;10;0.416667;0.00557;1.0653332;0.999999539;0.999999926
21.913506;1.05515913;0.416658834;0.0340131832;0.394877347;0.0322350455;1.06536375;1.06506371;0.40412465;0.0503695114;1.05515925;0.374992558;0.0306112777;10;0.416667;0.00557;1.06533314;0.999999631;0.999999907
21.914506;1.05515911;0.416658819;0.0340131721;0.394877343;0.0322350291;1.06536374;1.06506272;0.404125038;0.0503685064;1.05515925;0.374992567;0.0306112864;10;0.416667;0.00557;1.06533312;0.999999657;0.999999903
21.918506;1.05515903;0.416658747;0.0340120034;0.394877344;0.0322339277;1.06536308;1.0650629;0.404125051;0.0503674439;1.05515925;0.374992587;0.0306103368;10;0.416667;0.00557;1.06533306;0.999999766;0.999999888
21.919506;1.05515801;0.416658728;0.0340119856;0.394877724;0.0322339499;1.06536206;1.06506291;0.404125071;0.0503674456;1.05515825;0.37499259;0.030610353;10;0.416667;0.00557;1.06533304;0.999999792;0.999999885
21.922506;1.05515795;0.416658665;0.0340108159;0.394877756;0.0322328784;1.06536169;1.06506295;0.40412513;0.0503664175;1.05515825;0.374992598;0.0306094105;10;0.416667;0.00557;1.06533299;0.999999865;0.99999988
21.923506;1.05515793;0.416658642;0.0340107958;0.39487777;0.0322328738;1.06536167;1.06506197;0.404125524;0.0503664723;1.05515825;0.3749926;0.0306094325;10;0.416667;0.00557;1.06533298;0.999999887;0.99999988
21.924506;1.05515792;0.416659729;0.0340107759;0.394878837;0.0322328695;1.06536164;1.06506198;0.404125542;0.0503664816;1.05515825;0.374993602;0.0306094554;10;0.416667;0.00557;1.06533296;0.999999906;0.99999988
21.930506;1.05515787;0.416659575;0.0340084469;0.39487893;0.0322307377;1.06536087;1.06506203;0.404125638;0.0503644574;1.05515825;0.37499361;0.0306076042;10;0.416667;0.00557;1.06533289;0.999999974;0.999999871
21.931506;1.05515688;0.416659551;0.0340084327;0.394879323;0.0322307632;1.06535984;1.06506203;0.404125652;0.0503644677;1.05515725;0.374993609;0.0306076286;10;0.416667;0.00557;1.06533288;0.99999998;0.999999868
21.932506;1.05515688;0.416659529;0.0340084203;0.394879341;0.0322307577;1.06535981;1.06506105;0.40412604;0.0503645243;1.05515725;0.374993606;0.030607652;10;0.416667;0.00557;1.06533287;0.999999986;0.999999863
21.937506;1.05515694;0.416659451;0.0340061524;0.394879434;0.0322286139;1.06535905;1.06506107;0.404126098;0.0503635228;1.05515726;0.374993584;0.0306057478;10;0.416667;0.00557;1.06533285;1.00000002;0.999999819
21.940506;1.055157;0.41665943;0.0340061234;0.394879488;0.0322285742;1.06535866;1.06506109;0.404126127;0.0503625017;1.05515726;0.374993568;0.0306057876;10;0.416667;0.00557;1.06533284;1.00000005;0.999999775
21.941506;1.05515702;0.416659425;0.0340061116;0.394879504;0.0322285579;1.06535863;1.06506011;0.404126509;0.0503625554;1.05515726;0.374993563;0.0306057985;10;0.416667;0.00557;1.06533284;1.00000006;0.999999758
21.942506;1.05515703;0.416659422;0.0340049875;0.394879519;0.0322274874;1.0653586;1.06506012;0.404126516;0.0503615188;1.05515727;0.374993559;0.0306048081;10;0.416667;0.00557;1.06533285;1.00000007;0.99999974
21.943506;1.05515605;0.416659419;0.0340049732;0.394879906;0.0322274998;1.06535757;1.06506012;0.404126522;0.0503615249;1.05515627;0.374993555;0.0306048164;10;0.416667;0.00557;1.06533285;1.00000008;0.999999722
21.950506;1.05515612;0.416659415;0.0340026398;0.394879949;0.0322252863;1.06535681;1.06506021;0.404126505;0.050360494;1.0551563;0.374993546;0.0306028435;10;0.416667;0.00557;1.06533286;1.00000016;0.999999606
21.952506;1.05515612;0.416659418;0.0340026155;0.394879956;0.03222527;1.06535647;1.06505924;0.404126855;0.0503594963;1.05515631;0.374993551;0.0306028503;10;0.416667;0.00557;1.06533286;1.00000018;0.999999585
21.953506;1.05515612;0.416659419;0.034002606;0.394879961;0.0322252641;1.06535645;1.06505926;0.404127883;0.0503594961;1.05515632;0.374993555;0.0306028552;10;0.416667;0.00557;1.06533285;1.00000019;0.999999576
21.955506;1.05515612;0.416659423;0.0340014814;0.394879972;0.032224202;1.06535642;1.06505928;0.404127853;0.0503594965;1.05515633;0.374993566;0.0306018695;10;0.416667;0.00557;1.06533284;1.00000021;0.999999564
21.956506;1.05515512;0.416659425;0.0340014777;0.394880354;0.0322242291;1.06535511;1.06505929;0.404127837;0.0503584541;1.05515534;0.374993572;0.0306018795;10;0.416667;0.00557;1.06533283;1.00000021;0.999999561
21.960506;1.05515511;0.416659434;0.0340003723;0.394880405;0.0322231676;1.06535479;1.06505934;0.404127772;0.0503574085;1.05515538;0.374993604;0.0306009403;10;0.416667;0.00557;1.06533279;1.00000022;0.999999556
21.961506;1.05515511;0.416659437;0.0340003786;0.394880423;0.0322231674;1.06535479;1.06505837;0.404128129;0.0503574511;1.05515539;0.374993614;0.0306009598;10;0.416667;0.00557;1.06533278;1.00000023;0.999999556
21.968506;1.05515507;0.416659472;0.0339993321;0.394880604;0.0322221428;1.06535454;1.06505841;0.404127991;0.0503563319;1.05515546;0.37499372;0.0306001056;10;0.416667;0.00557;1.06533269;1.00000026;0.999999562
21.969506;1.05515406;0.41665948;0.0339982302;0.39488101;0.0322211289;1.06535325;1.0650584;0.404127972;0.0503563166;1.05515446;0.37499374;0.0305991242;10;0.416667;0.00557;1.06533268;1.00000027;0.999999565
21.971506;1.05515405;0.416659496;0.0339982491;0.394881074;0.0322211484;1.06535329;1.0650584;0.404127935;0.0503552433;1.05515446;0.374993783;0.0305991572;10;0.416667;0.00557;1.06533266;1.00000029;0.999999569
21.972506;1.05515404;0.416659504;0.0339982597;0.394881105;0.0322211591;1.0653533;1.0650574;0.404128293;0.0503552756;1.05515446;0.374993805;0.030599171;10;0.416667;0.00557;1.06533265;1.00000029;0.999999572
21.983506;1.05515403;0.416659519;0.0339963312;0.394881369;0.0322192079;1.06535261;1.06505733;0.404128183;0.0503530721;1.05515431;0.374994;0.0305971856;10;0.416667;0.00557;1.06533253;1.00000036;0.999999642
21.984506;1.05515304;0.416659512;0.033995259;0.394881758;0.0322182043;1.06535162;1.06505634;0.404128556;0.0503531094;1.0551533;0.374994013;0.0305961814;10;0.416667;0.00557;1.06533252;1.00000036;0.999999653
21.985506;1.05515304;0.416659504;0.0339952976;0.39488177;0.0322182239;1.06535163;1.06505634;0.404128555;0.0503520568;1.05515329;0.374994025;0.0305961774;10;0.416667;0.00557;1.06533252;1.00000037;0.999999663
21.995506;1.055153;0.416659414;0.033993366;0.394881812;0.0322163356;1.0653511;1.06505639;0.404128668;0.0503509617;1.0551532;0.374994095;0.0305941605;10;0.416667;0.00557;1.06533252;1.00000043;0.999999703
21.996506;1.05515299;0.416659412;0.0339933854;0.39488181;0.0322163598;1.0653511;1.0650554;0.404129064;0.0503499695;1.0551532;0.374994098;0.0305941618;10;0.416667;0.00557;1.06533253;1.00000043;0.999999701
21.998506;1.05515298;0.416659416;0.0339934205;0.394881805;0.0322164087;1.0653508;1.06505539;0.404129106;0.0503499832;1.0551532;0.374994101;0.0305941703;10;0.416667;0.00557;1.06533254;1.00000044;0.999999694
21.999506;1.05515198;0.41665942;0.0339934364;0.394882177;0.0322164634;1.06534979;1.06505539;0.404129128;0.0503499918;1.0551522;0.374994101;0.0305941783;10;0.416667;0.00557;1.06533254;1.00000044;0.99999969
22.000506;1.05515197;0.416660537;0.0339923403;0.394883228;0.0322154342;1.06534978;1.06505538;0.404129149;0.0503500009;1.05515221;0.374995101;0.030593189;10;0.416667;0.00557;1.06533255;1.00000044;0.999999685
22.008506;1.05515193;0.416660609;0.0339913467;0.394883226;0.0322145556;1.06534906;1.06505532;0.40412929;0.0503479946;1.05515225;0.374995072;0.0305923722;10;0.416667;0.00557;1.06533256;1.00000042;0.999999637
22.009506;1.05515193;0.416660618;0.0339913639;0.394883226;0.032214576;1.06534904;1.06505433;0.404129675;0.0503480535;1.05515226;0.374995067;0.0305924037;10;0.416667;0.00557;1.06533256;1.00000042;0.99999963
22.015506;1.0551519;0.416660647;0.0339903605;0.394883202;0.0322136453;1.06534868;1.06505429;0.404129686;0.0503470941;1.05515228;0.374995042;0.0305915636;10;0.416667;0.00557;1.06533252;1.00000039;0.999999612
22.016506;1.0551509;0.416660645;0.0339903765;0.394883568;0.0322136957;1.06534768;1.06505429;0.40412968;0.0503471105;1.05515128;0.374995043;0.0305915801;10;0.416667;0.00557;1.06533251;1.00000038;0.999999614
22.021506;1.05515085;0.416660613;0.0339893282;0.394883512;0.0322127255;1.0653474;1.06505427;0.404129625;0.050346163;1.05515128;0.374995071;0.0305906114;10;0.416667;0.00557;1.06533244;1.00000033;0.999999642
22.022506;1.05515084;0.416660606;0.0339893372;0.394883499;0.0322127377;1.06534741;1.06505327;0.404129987;0.0503462309;1.05515128;0.37499508;0.0305906077;10;0.416667;0.00557;1.06533243;1.00000031;0.999999653
22.024506;1.05515082;0.416660594;0.0339882397;0.394883474;0.0322117047;1.06534714;1.06505327;0.404129963;0.0503462737;1.05515128;0.374995099;0.0305895913;10;0.416667;0.00557;1.06533241;1.00000027;0.999999682
22.033506;1.05515075;0.41666064;0.0339870966;0.394883318;0.0322107131;1.06534702;1.0650534;0.404129842;0.0503443332;1.05515126;0.374995182;0.0305884025;10;0.416667;0.00557;1.0653324;1.00000008;0.999999886
22.034506;1.05514974;0.416660654;0.0339870845;0.394883668;0.0322107488;1.06534604;1.06505339;0.404129835;0.0503443398;1.05515026;0.37499519;0.0305883728;10;0.416667;0.00557;1.06533241;1.00000005;0.99999991
22.035506;1.05514974;0.416660669;0.0339870708;0.394883642;0.0322107534;1.06534576;1.06505339;0.404129828;0.0503443436;1.05515026;0.374995197;0.0305883414;10;0.416667;0.00557;1.06533242;1.00000003;0.999999934
22.036506;1.05514973;0.416660685;0.0339870553;0.394883618;0.0322107576;1.06534577;1.06505339;0.40412982;0.0503443443;1.05515025;0.374995203;0.0305883085;10;0.416667;0.00557;1.06533244;1;0.999999959
22.037506;1.05514973;0.416660701;0.0339870377;0.394883594;0.0322107616;1.06534578;1.06505239;0.404130187;0.0503443887;1.05515025;0.374995208;0.0305882741;10;0.416667;0.00557;1.06533246;0.999999974;0.999999984
22.038506;1.05514972;0.416660717;0.0339859069;0.394883572;0.0322097124;1.06534579;1.06505238;0.404130178;0.0503443835;1.05515024;0.374995211;0.0305872383;10;0.416667;0.00557;1.06533247;0.999999943;1.00000001
22.039506;1.05514972;0.416660734;0.033985885;0.394883554;0.0322097161;1.0653458;1.06505238;0.404131211;0.0503433326;1.05515023;0.374995213;0.0305872012;10;0.416667;0.00557;1.06533249;0.99999991;1.00000003
22.052506;1.05514963;0.416660929;0.0339833751;0.394883582;0.0322076928;1.06534529;1.0650523;0.404131064;0.0503421765;1.0551501;0.374995086;0.0305846875;10;0.416667;0.00557;1.0653328;0.999999427;1.00000031
22.053506;1.05514962;0.416660946;0.0339833681;0.394883592;0.0322077051;1.0653453;1.06505131;0.404131425;0.0503422252;1.05515009;0.374995073;0.0305846548;10;0.416667;0.00557;1.06533283;0.999999397;1.00000033
22.054506;1.05514861;0.416660965;0.0339833648;0.394883976;0.0322077482;1.06534401;1.06505131;0.404131409;0.0503411854;1.05514908;0.374995061;0.0305846251;10;0.416667;0.00557;1.06533285;0.99999937;1.00000035
22.069506;1.05514874;0.416661509;0.0339813103;0.394884043;0.0322058714;1.06534344;1.06505149;0.404131037;0.0503391282;1.05514906;0.374994977;0.0305825213;10;0.416667;0.00557;1.06533294;0.999999225;1.00000043
22.070506;1.05514876;0.416661546;0.0339813188;0.394884044;0.0322058897;1.06534343;1.06505051;0.404131392;0.0503391682;1.05514907;0.374994973;0.0305825264;10;0.416667;0.00557;1.06533293;0.999999231;1.00000041
22.076506;1.0551489;0.41666171;0.0339802223;0.394884024;0.032204921;1.06534307;1.06505052;0.404131329;0.0503390945;1.05514915;0.374994939;0.0305815514;10;0.416667;0.00557;1.06533289;0.999999308;1.00000028
22.077506;1.05514792;0.416661725;0.0339802176;0.394884391;0.0322049582;1.06534206;1.06505052;0.404131327;0.0503390754;1.05514817;0.374994935;0.0305815544;10;0.416667;0.00557;1.06533289;0.999999326;1.00000026
22.086506;1.05514802;0.416661735;0.0339789204;0.39488439;0.0322038503;1.06534159;1.06505052;0.404131416;0.0503367526;1.0551483;0.374994944;0.030580596;10;0.416667;0.00557;1.06533298;0.999999515;1.00000015
22.088506;1.05514803;0.416661713;0.0339788467;0.394884408;0.0322038099;1.06534156;1.06505053;0.404131465;0.0503366998;1.05514832;0.374994944;0.0305806212;10;0.416667;0.00557;1.06533302;0.999999566;1.00000014
22.089506;1.05514803;0.416661701;0.0339788081;0.394884418;0.0322037861;1.06534154;1.06504956;0.404131867;0.0503367215;1.05514832;0.374994942;0.0305806374;10;0.416667;0.00557;1.06533304;0.999999593;1.00000014
22.093506;1.05514807;0.416661655;0.033977546;0.394884466;0.0322026131;1.06534117;1.06504961;0.404131991;0.0503366335;1.05514832;0.374994927;0.0305797226;10;0.416667;0.00557;1.06533316;0.999999702;1.00000012
22.094506;1.05514808;0.416662756;0.0339775124;0.394885531;0.0322025771;1.06534115;1.06504963;0.404132025;0.0503366157;1.05514832;0.374995923;0.0305797487;10;0.416667;0.00557;1.06533318;0.999999728;1.00000012
22.102506;1.05514819;0.416662699;0.0339762291;0.394885608;0.0322011765;1.06534071;1.06504982;0.404132342;0.0503355235;1.05514832;0.3749959;0.0305790108;10;0.416667;0.00557;1.06533343;0.999999896;1.00000008
22.103506;1.0551472;0.416662696;0.0339762174;0.394885988;0.0322011595;1.06533969;1.06504985;0.404132383;0.0503355285;1.05514733;0.374995896;0.0305790451;10;0.416667;0.00557;1.06533346;0.999999913;1.00000007
22.110506;1.0551472;0.416662683;0.0339761921;0.394886002;0.0322008345;1.06533936;1.06504999;0.404132627;0.0503345495;1.05514731;0.374995865;0.0305792529;10;0.416667;0.00557;1.06533361;1.00000003;0.999999974
22.111506;1.05514719;0.416662681;0.0339761957;0.394886003;0.0322007911;1.06533937;1.06504901;0.40413303;0.0503346037;1.0551473;0.374995862;0.030579275;10;0.416667;0.00557;1.06533361;1.00000004;0.999999959
22.123506;1.055147;0.416662652;0.0339740234;0.394886035;0.0321983576;1.06533931;1.06504895;0.404133275;0.0503335083;1.05514718;0.374995895;0.0305773726;10;0.416667;0.00557;1.06533347;1.00000013;0.999999897
22.132506;1.05514695;0.416662608;0.0339740574;0.394885928;0.0321982943;1.06533912;1.06504892;0.404133324;0.0503323092;1.05514716;0.374995957;0.0305772992;10;0.416667;0.00557;1.06533321;1.00000017;1.00000001
22.133506;1.05514595;0.416662596;0.0339740663;0.39488628;0.0321983216;1.06533813;1.06504892;0.404133322;0.0503322894;1.05514616;0.374995971;0.0305772865;10;0.416667;0.00557;1.06533318;1.00000017;1.00000002
22.134506;1.05514595;0.416662582;0.0339729656;0.394886256;0.0321972652;1.06533814;1.06504892;0.40413332;0.0503322706;1.05514616;0.374995986;0.0305762729;10;0.416667;0.00557;1.06533315;1.00000018;1.00000004
22.135506;1.05514596;0.416662566;0.0339729775;0.39488623;0.0321972615;1.06533815;1.06504793;0.404133693;0.0503322998;1.05514615;0.374996003;0.0305762586;10;0.416667;0.00557;1.06533311;1.00000018;1.00000005
22.145506;1.05514601;0.416662342;0.0339731494;0.394885924;0.0321972019;1.06533795;1.06504797;0.404133688;0.0503312023;1.05514613;0.374996258;0.0305760551;10;0.416667;0.00557;1.06533282;1.00000018;1.00000022
22.146506;1.05514601;0.416662315;0.0339720546;0.394885895;0.0321961457;1.06533796;1.06504796;0.404134732;0.0503312076;1.05514613;0.374996284;0.0305750285;10;0.416667;0.00557;1.0653328;1.00000018;1.00000024
22.162506;1.05514605;0.416661904;0.0339712464;0.394885679;0.0321952548;1.06533734;1.06504776;0.404134726;0.0503303211;1.05514604;0.374996384;0.0305738525;10;0.416667;0.00557;1.06533251;0.999999999;1.00000039
22.163506;1.05514605;0.416661885;0.0339712675;0.394885677;0.0321952697;1.06533734;1.06504675;0.404135094;0.0503303734;1.05514603;0.374996377;0.0305738575;10;0.416667;0.00557;1.0653325;0.999999989;1.00000038
22.169506;1.05514611;0.416661788;0.033971368;0.394885684;0.0321953614;1.06533729;1.06504668;0.404135035;0.0503293447;1.05514593;0.374996312;0.0305738853;10;0.416667;0.00557;1.06533235;0.999999936;1.00000031
22.170506;1.05514513;0.416661773;0.0339713782;0.394886065;0.0321954087;1.06533628;1.06504667;0.404135022;0.0503293456;1.05514491;0.374996295;0.0305738892;10;0.416667;0.00557;1.06533233;0.999999927;1.0000003
22.174506;1.05514518;0.416661718;0.0339702922;0.394886108;0.0321944209;1.06533597;1.06504666;0.404134959;0.0503293496;1.05514484;0.374996221;0.0305729052;10;0.416667;0.00557;1.06533221;0.999999889;1.00000024
22.195506;1.05514538;0.416661816;0.033969111;0.39488649;0.0321935069;1.06533566;1.06504673;0.404134672;0.0503271153;1.05514458;0.374995957;0.0305715412;10;0.416667;0.00557;1.06533211;0.999999609;0.999999771
22.197506;1.05514536;0.416661847;0.033969092;0.394886516;0.0321935031;1.06533567;1.06504673;0.404134659;0.0503270746;1.05514457;0.374995974;0.0305714933;10;0.416667;0.00557;1.06533216;0.999999591;0.99999976
22.198506;1.05514535;0.416661864;0.0339690802;0.39488653;0.0321935011;1.06533567;1.06504574;0.404135027;0.0503271006;1.05514457;0.374995982;0.0305714731;10;0.416667;0.00557;1.06533219;0.999999586;0.999999759
22.215506;1.05514516;0.416662309;0.0339678924;0.394886797;0.032192668;1.06533552;1.06504572;0.404134648;0.0503260126;1.05514467;0.374996063;0.0305705478;10;0.416667;0.00557;1.06533275;0.999999841;0.999999928
22.216506;1.05514516;0.416663455;0.0339679044;0.394887861;0.032192692;1.06533553;1.0650457;0.40413462;0.05032604;1.05514468;0.374997071;0.0305705661;10;0.416667;0.00557;1.06533278;0.999999862;0.999999935
22.217506;1.05514516;0.41666349;0.0339679188;0.39488787;0.0321927154;1.06533554;1.06504569;0.404134592;0.05032607;1.0551447;0.37499708;0.0305705849;10;0.416667;0.00557;1.0653328;0.999999881;0.999999942
22.218506;1.05514416;0.416663524;0.0339679353;0.39488825;0.0321927685;1.06533455;1.06504567;0.404134565;0.0503261022;1.05514372;0.374997087;0.0305706043;10;0.416667;0.00557;1.06533283;0.999999898;0.999999949
22.250506;1.05514435;0.416663714;0.0339664148;0.39488804;0.0321908629;1.06533409;1.0650444;0.404134854;0.0503258423;1.05514434;0.374996982;0.0305694865;10;0.416667;0.00557;1.06533304;1.00000051;0.999999822
22.287759;1.05514378;0.416663926;0.0339640813;0.394887379;0.03218881;1.065334;1.06504426;0.404135144;0.0503250168;1.05514486;0.374997052;0.0305682748;10;0.416667;0.00557;1.06533298;1.00000074;1.00000044
22.288759;1.05514377;0.416663946;0.033964053;0.394887366;0.0321888002;1.06533401;1.06504426;0.404136176;0.0503250133;1.05514484;0.374997062;0.0305682601;10;0.416667;0.00557;1.06533301;1.00000074;1.00000045
22.293759;1.05514372;0.416664004;0.0339639486;0.394887319;0.0321887783;1.06533408;1.06504426;0.404136079;0.050323999;1.05514476;0.374997094;0.0305681875;10;0.416667;0.00557;1.06533314;1.00000078;1.00000047
22.294759;1.05514272;0.416664007;0.0339639361;0.394887689;0.0321888079;1.06533279;1.06504426;0.404136054;0.0503240122;1.05514375;0.374997098;0.0305681713;10;0.416667;0.00557;1.06533316;1.00000079;1.00000048
22.313759;1.05514287;0.416663813;0.0339641282;0.39488787;0.0321888397;1.06533265;1.06504477;0.404135389;0.0503241404;1.05514347;0.37499711;0.0305676951;10;0.416667;0.00557;1.06533303;1.00000075;1.00000052
22.314759;1.05514289;0.416663806;0.0339641474;0.394887878;0.0321888366;1.06533263;1.06504382;0.404135738;0.0503241784;1.05514345;0.374997101;0.0305676796;10;0.416667;0.00557;1.06533301;1.00000073;1.00000051
22.339759;1.05514283;0.416663785;0.0339634626;0.39488769;0.0321881682;1.06533208;1.06504482;0.404135908;0.0503228664;1.05514279;0.37499679;0.0305665696;10;0.416667;0.00557;1.06533298;1.00000013;1.00000013
22.384759;1.05514277;0.416663295;0.0339623441;0.394888004;0.0321870663;1.06533206;1.06504401;0.404136378;0.0503223618;1.0551432;0.374996948;0.0305660064;10;0.416667;0.00557;1.06533279;0.999999631;1.00000001
22.388759;1.05514269;0.41666332;0.0339623507;0.39488807;0.0321871191;1.06533212;1.06504397;0.404136394;0.0503223481;1.0551432;0.374996922;0.0305660614;10;0.416667;0.00557;1.06533283;0.999999623;0.999999989
22.389759;1.05514268;0.416664441;0.033962357;0.394889142;0.0321871341;1.06533213;1.06504396;0.404136399;0.0503223448;1.0551432;0.374997911;0.0305660719;10;0.416667;0.00557;1.06533283;0.999999623;0.999999983
22.500759;1.05514294;0.416664979;0.0339622573;0.394889134;0.0321878393;1.06533205;1.06504388;0.404136692;0.0503227664;1.05514348;0.374998187;0.0305660176;10;0.416667;0.00557;1.06533348;0.999999835;1.00000085
22.501759;1.05514293;0.41666495;0.0339622501;0.394889128;0.0321878686;1.06533204;1.06504387;0.404137717;0.0503227694;1.05514345;0.374998162;0.0305660162;10;0.416667;0.00557;1.06533347;0.99999984;1.00000085
22.679759;1.05514366;0.416664471;0.0339630718;0.39488884;0.0321885405;1.06533265;1.06504368;0.404137575;0.0503231916;1.05514324;0.37499787;0.0305672639;10;0.416667;0.00557;1.06533271;1.00000027;1.00000028
22.680759;1.05514365;0.416665566;0.0339630682;0.394889902;0.0321885343;1.06533263;1.06504367;0.404137584;0.0503231853;1.05514327;0.374998881;0.0305672418;10;0.416667;0.00557;1.06533272;1.00000028;1.00000026
22.699759;1.05514345;0.416665481;0.0339644728;0.394890116;0.0321897767;1.0653321;1.06504349;0.404137598;0.0503232416;1.05514346;0.374999129;0.0305677083;10;0.416667;0.00557;1.06533297;1.00000032;0.999999621
22.746759;1.0551434;0.416666236;0.0339650182;0.394890137;0.0321892227;1.06533187;1.0650434;0.404137711;0.0503228919;1.05514314;0.374999277;0.0305681085;10;0.416667;0.00557;1.06533276;1.00000035;1.00000022
22.747759;1.05514339;0.416666242;0.0339650291;0.39489013;0.0321892077;1.0653319;1.06504437;0.404137311;0.0503228455;1.05514313;0.374999247;0.0305681112;10;0.416667;0.00557;1.06533278;1.00000037;1.0000002
22.797759;1.05514337;0.416665967;0.0339644457;0.394890054;0.0321894571;1.06533268;1.06504486;0.404137363;0.0503240639;1.05514301;0.374999152;0.0305678909;10;0.416667;0.00557;1.06533307;0.999999755;0.999999906
22.798759;1.05514437;0.416665955;0.0339644427;0.394889681;0.0321894428;1.06533366;1.06504487;0.404137377;0.0503240509;1.05514401;0.374999172;0.0305678743;10;0.416667;0.00557;1.06533308;0.999999735;0.999999934
22.893759;1.05514418;0.416665432;0.0339656223;0.394889788;0.032190444;1.06533298;1.06504504;0.40413728;0.0503244651;1.05514394;0.374999697;0.0305680482;10;0.416667;0.00557;1.06533319;0.999999598;1.00000061
22.894759;1.05514417;0.416665408;0.0339656074;0.394889797;0.0321904458;1.065333;1.06504503;0.404138313;0.0503244919;1.05514393;0.374999706;0.0305680422;10;0.416667;0.00557;1.06533317;0.999999606;1.00000061
23.024216;1.05514349;0.416665614;0.0339659039;0.39489015;0.0321912725;1.06533347;1.06504511;0.404138428;0.050325632;1.05514449;0.374998777;0.030569892;10;0.416667;0.00557;1.06533264;1.00000019;0.999999871
23.168216;1.05514449;0.416665577;0.033965905;0.394889482;0.0321916842;1.06533356;1.06504481;0.404138038;0.0503252119;1.05514397;0.374998429;0.0305701678;10;0.416667;0.00557;1.06533307;0.999999951;1.00000072
23.274216;1.05514444;0.41666547;0.0339665585;0.394889554;0.0321912693;1.06533321;1.06504425;0.404138336;0.0503257168;1.05514435;0.374999754;0.0305703572;10;0.416667;0.00557;1.06533298;1.0000002;0.999999841
23.365216;1.0551437;0.416666124;0.0339669538;0.394890037;0.0321911814;1.06533423;1.0650447;0.404138;0.0503265962;1.055144;0.374999604;0.030570023;10;0.416667;0.00557;1.06533267;0.999999873;1.00000011
23.366216;1.05514372;0.416667242;0.0339669346;0.394891072;0.0321911776;1.06533426;1.0650447;0.404137994;0.0503265895;1.05514398;0.375000592;0.0305700323;10;0.416667;0.00557;1.06533267;0.999999864;1.00000009
24.458868;1.05514456;0.416667043;0.0339659797;0.394890771;0.0321904046;1.06533414;1.06504473;0.404137931;0.0503255654;1.05514404;0.375000251;0.0305689866;10;0.416667;0.00557;1.06533292;1.00000046;1.00000002
24.459868;1.05514454;0.416667052;0.0339659545;0.39489077;0.0321903861;1.06533414;1.06504472;0.404138969;0.0503255595;1.05514405;0.375000258;0.0305689752;10;0.416667;0.00557;1.06533294;1.00000046;1.00000004
100.000000;1.055144;0.416666667;0.0339655556;0.394890808;0.0321904456;1.0653338;1.06504483;0.404139481;0.0503254766;1.055144;0.375;0.030569;10;0.416667;0.00557;1.065333;1;1
