time;InternalNode1_BUS_Voltage;InternalNode1_BUS_ActivePower;InternalNode1_BUS_ReactivePower;InternalNode1_BUS_ActiveCurrent;InternalNode1_BUS_ReactiveCurrent;Wind_Turbine_GEN_VoltageInjTerminal;Wind_Turbine_GEN_ActiveCurrentInjTerminal;Wind_Turbine_GEN_ReactiveCurrentInjTerminal;Wind_Turbine_GEN_ActivePowerControlledPu;Wind_Turbine_GEN_ReactivePowerControlledPu;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu
0.000000;1.02249;0.398425;0.15165;0.389661513;0.148314409;1.04141511;0.385125006;0.159710569;0.401075;0.166325;1.02249;0.015937;0.006066;0.421767;0.472929
0.000032;1.02281;0.398625;0.154975;0.389735141;0.151518855;1.0420058;0.385122615;0.16288297;0.4013;0.169725;1.02281;0.015945;0.006199;0.421767;0.472929
0.000064;1.023126;0.398825;0.15825;0.389810248;0.154673031;1.04258859;0.385123149;0.166029057;0.401525;0.1731;1.023126;0.015953;0.00633;0.421767;0.472929
0.000096;1.023437;0.399025;0.161475;0.389887213;0.157777176;1.04316146;0.385103374;0.169125304;0.401725;0.176425;1.023437;0.015961;0.006459;0.421767;0.472929
0.000128;1.023744;0.399225;0.16465;0.389965655;0.160831223;1.04372637;0.385110516;0.17214761;0.40195;0.179675;1.023744;0.015969;0.006586;0.421767;0.472929
0.000160;1.024045;0.399425;0.1678;0.390046336;0.163859987;1.04428336;0.385096628;0.175167974;0.40215;0.182925;1.024045;0.015977;0.006712;0.421767;0.472929
0.000192;1.024343;0.399625;0.1709;0.390128111;0.166838647;1.04483138;0.385109989;0.178114865;0.402375;0.1861;1.024343;0.015985;0.006836;0.421767;0.472929
0.000224;1.024636;0.399825;0.17395;0.390211743;0.169767605;1.04537255;0.385101944;0.181012023;0.402575;0.189225;1.024636;0.015993;0.006958;0.421767;0.472929
0.000256;1.024925;0.4;0.17695;0.390272459;0.172646779;1.04590474;0.385097211;0.183883859;0.402775;0.192325;1.024925;0.016;0.007078;0.421767;0.472929
0.000288;1.025209;0.4002;0.179925;0.390359429;0.1755008;1.04642896;0.38511931;0.186706415;0.403;0.195375;1.025209;0.016008;0.007197;0.421767;0.472929
0.000320;1.025489;0.400375;0.18285;0.390423496;0.178305179;1.04694527;0.385120418;0.189503698;0.4032;0.1984;1.025489;0.016015;0.007314;0.421767;0.472929
0.000352;1.025766;0.40055;0.185725;0.390488669;0.181059813;1.04745466;0.385124067;0.192251758;0.4034;0.201375;1.025766;0.016022;0.007429;0.421767;0.472929
0.000384;1.026038;0.40075;0.18855;0.390580076;0.183765124;1.04795614;0.385106765;0.194950906;0.403575;0.2043;1.026038;0.01603;0.007542;0.421767;0.472929
0.000416;1.026305;0.400925;0.19135;0.390648979;0.18644555;1.04844965;0.385116254;0.197601288;0.403775;0.207175;1.026305;0.016037;0.007654;0.421767;0.472929
0.000448;1.026569;0.4011;0.194125;0.390718987;0.189100781;1.04893717;0.38512793;0.200226483;0.403975;0.210025;1.026569;0.016044;0.007765;0.421767;0.472929
0.000768;1.029004;0.402725;0.2196;0.3913736;0.213410249;1.05342491;0.385195943;0.22441087;0.405775;0.2364;1.029004;0.016109;0.008784;0.421767;0.472929
0.000832;1.029448;0.40305;0.224275;0.391520504;0.217859474;1.05424528;0.385204477;0.228812977;0.4061;0.241225;1.029448;0.016122;0.008971;0.421767;0.472929
0.000890;1.029837;0.4033;0.228375;0.391615372;0.221758395;1.05496233;0.385227025;0.232686033;0.4064;0.245475;1.029837;0.016132;0.009135;0.421767;0.472929
0.001144;1.031436;0.404425;0.2452;0.392098977;0.23772682;1.05791134;0.385311116;0.248579432;0.407625;0.262975;1.031436;0.016177;0.009808;0.421767;0.472929
0.001208;1.03181;0.404675;0.24915;0.392199145;0.241468875;1.0585997;0.385343961;0.252267218;0.407925;0.26705;1.03181;0.016187;0.009966;0.421767;0.472929
0.001272;1.032172;0.404925;0.252975;0.392303802;0.245089966;1.05926723;0.385360737;0.255884438;0.4082;0.27105;1.032172;0.016197;0.010119;0.421767;0.472929
0.001336;1.032523;0.405175;0.256675;0.392412566;0.248590104;1.05991587;0.385384359;0.259360207;0.408475;0.2749;1.032523;0.016207;0.010267;0.421767;0.472929
0.001400;1.032864;0.405425;0.2603;0.392525057;0.252017691;1.06054576;0.385414771;0.262765655;0.40875;0.278675;1.032864;0.016217;0.010412;0.421767;0.472929
0.001464;1.033196;0.40565;0.2638;0.392616696;0.255324256;1.06115569;0.385428835;0.266054269;0.409;0.282325;1.033196;0.016226;0.010552;0.421767;0.472929
0.001528;1.033517;0.4059;0.2672;0.392736646;0.258534693;1.06174879;0.385472539;0.26924919;0.409275;0.285875;1.033517;0.016236;0.010688;0.421767;0.472929
0.001592;1.033829;0.406125;0.2705;0.392835759;0.261648687;1.06232399;0.385499154;0.272327465;0.409525;0.2893;1.033829;0.016245;0.01082;0.421767;0.472929
0.001656;1.034132;0.406325;0.2737;0.392914057;0.264666406;1.06288236;0.385508325;0.275336208;0.40975;0.29265;1.034132;0.016253;0.010948;0.421767;0.472929
0.001720;1.034426;0.40655;0.276825;0.393019897;0.267612183;1.06342484;0.385546759;0.278275426;0.41;0.295925;1.034426;0.016262;0.011073;0.421767;0.472929
0.001784;1.034711;0.40675;0.27985;0.393104935;0.270461994;1.06395042;0.38556778;0.281098626;0.410225;0.299075;1.034711;0.01627;0.011194;0.421767;0.472929
0.001848;1.034988;0.40695;0.282775;0.393192965;0.273215728;1.06446115;0.385594155;0.283852538;0.41045;0.30215;1.034988;0.016278;0.011311;0.421767;0.472929
0.001976;1.035517;0.40735;0.2884;0.39337838;0.278508223;1.06543886;0.385662674;0.289106218;0.4109;0.308025;1.035517;0.016294;0.011536;0.421767;0.472929
0.002104;1.036016;0.407725;0.293725;0.393550872;0.283513961;1.06635902;0.38572844;0.294061377;0.411325;0.313575;1.036016;0.016309;0.011749;0.421767;0.472929
0.002232;1.036486;0.408075;0.298725;0.393710094;0.288209392;1.06722648;0.385766291;0.298741651;0.4117;0.318825;1.036486;0.016323;0.011949;0.421767;0.472929
0.002360;1.036929;0.4084;0.303425;0.393855317;0.292618877;1.06804337;0.385822347;0.303147802;0.412075;0.323775;1.036929;0.016336;0.012137;0.421767;0.472929
0.002488;1.037346;0.408725;0.307875;0.394010292;0.296791042;1.06881362;0.385895157;0.307279954;0.41245;0.328425;1.037346;0.016349;0.012315;0.421767;0.472929
0.002616;1.037739;0.409025;0.312075;0.394150167;0.300725905;1.06953816;0.38593761;0.311185719;0.412775;0.332825;1.037739;0.016361;0.012483;0.421767;0.472929
0.002744;1.038109;0.409325;0.316025;0.394298672;0.304423717;1.07022097;0.385995052;0.314864882;0.4131;0.336975;1.038109;0.016373;0.012641;0.421767;0.472929
0.003000;1.038787;0.40985;0.32325;0.394546717;0.311180252;1.07147242;0.3861042;0.321590173;0.4137;0.344575;1.038787;0.016394;0.01293;0.421767;0.472929
0.005022;1.04204;0.412675;0.358125;0.396026064;0.343676826;1.0774782;0.38689878;0.353905073;0.416875;0.381325;1.04204;0.016507;0.014325;0.421767;0.472929
0.010263;1.043926;0.4152;0.378375;0.397729341;0.362453852;1.08097227;0.388169071;0.372650634;0.4196;0.402825;1.043926;0.016608;0.015135;0.421767;0.472929
0.015629;1.044082;0.416075;0.38;0.398507972;0.363956088;1.08126837;0.388918247;0.374190173;0.420525;0.4046;1.044082;0.016643;0.0152;0.421767;0.472929
0.020582;1.044091;0.41655;0.380075;0.398959478;0.364024783;1.08128948;0.389349946;0.374275352;0.421;0.4047;1.044091;0.016662;0.015203;0.421767;0.472929
0.025534;1.044089;0.416825;0.380025;0.399223629;0.363977592;1.08129076;0.389603809;0.374251787;0.421275;0.404675;1.044089;0.016673;0.015201;0.421767;0.472929
0.030011;1.044088;0.417;0.38;0.399391622;0.363953996;1.08128963;0.389766062;0.37425218;0.42145;0.404675;1.044088;0.01668;0.0152;0.421767;0.472929
0.035011;1.044087;0.4171;0.38;0.399487782;0.363954345;1.08129006;0.38988151;0.374228911;0.421575;0.40465;1.044087;0.016684;0.0152;0.421767;0.472929
0.040011;1.044087;0.417175;0.379975;0.399559615;0.3639304;1.08128986;0.389950941;0.374228978;0.42165;0.40465;1.044087;0.016687;0.015199;0.421767;0.472929
0.045603;1.044086;0.417225;0.379975;0.399607887;0.363930749;1.08128949;0.389997319;0.374229108;0.4217;0.40465;1.044086;0.016689;0.015199;0.421767;0.472929
0.050603;1.044086;0.417275;0.379975;0.399655775;0.363930749;1.0812888;0.390020687;0.374229347;0.421725;0.40465;1.044086;0.016691;0.015199;0.421767;0.472929
0.056603;1.044086;0.417275;0.379975;0.399655775;0.363930749;1.08128905;0.390043718;0.374229261;0.42175;0.40465;1.044086;0.016691;0.015199;0.421767;0.472929
0.064603;1.044086;0.4173;0.379975;0.39967972;0.363930749;1.08128923;0.390043651;0.374229196;0.42175;0.40465;1.044086;0.016692;0.015199;0.421767;0.472929
0.065603;1.044086;0.4173;0.379975;0.39967972;0.363930749;1.08128923;0.390066772;0.374229196;0.421775;0.40465;1.044086;0.016692;0.015199;0.421767;0.472929
0.070603;1.044086;0.4173;0.379975;0.39967972;0.363930749;1.08128929;0.39006675;0.374206054;0.421775;0.404625;1.044086;0.016692;0.015199;0.421767;0.472929
29.989994;1.04408627;0.417300195;0.379975218;0.399679987;0.363931078;1.08128893;0.390067049;0.374206153;0.421774709;0.404625101;1.04408609;0.0166914732;0.0151991445;0.421767;0.472929
29.990002;1.04407627;0.417300195;0.379950218;0.399683815;0.363910619;1.08127895;0.390070649;0.374209607;0.421774709;0.404625101;1.04407609;0.0166914734;0.0151981446;0.421767;0.472929
29.991018;1.03944127;0.415525193;0.382925215;0.399758395;0.368395459;1.07702347;0.389987028;0.378728934;0.420024697;0.407900103;1.03944107;0.0166205065;0.0153171567;0.421767;0.472929
29.991274;1.03838727;0.415150193;0.384900214;0.399803023;0.370671381;1.07616229;0.389997115;0.380983383;0.419699696;0.410000103;1.03838706;0.0166055142;0.0153961596;0.421767;0.472929
29.991530;1.03736928;0.414800192;0.387250213;0.399857966;0.373300479;1.07536565;0.389983802;0.383613649;0.419374694;0.412525104;1.03736906;0.0165915219;0.0154901624;0.421767;0.472929
29.991750;1.03652128;0.414525192;0.389525212;0.399919785;0.375800726;1.07472978;0.389981926;0.386120258;0.419124692;0.414975104;1.03652106;0.0165805286;0.0155811649;0.421767;0.472929
29.991969;1.03569428;0.414275192;0.392050211;0.399997734;0.378538781;1.07413269;0.389989235;0.388825269;0.418899691;0.417650104;1.03569405;0.0165705352;0.0156821673;0.421767;0.472929
29.992167;1.03496628;0.414050192;0.39447521;0.400061692;0.381148119;1.07362656;0.390010088;0.391430266;0.41872469;0.420250104;1.03496605;0.0165615407;0.0157791693;0.421767;0.472929
29.992365;1.03425328;0.413850192;0.397050209;0.40014411;0.383900597;1.0731462;0.390021596;0.394191331;0.418549689;0.423025104;1.03425305;0.0165535461;0.0158821712;0.421767;0.472929
29.992563;1.03355228;0.413650191;0.399775208;0.400221996;0.386797514;1.07269071;0.390024065;0.39706219;0.418374689;0.425925104;1.03355204;0.0165455515;0.0159911731;0.421767;0.472929
29.992760;1.03286429;0.413450191;0.402625207;0.400294948;0.389814481;1.07225607;0.390042272;0.400067608;0.418224688;0.428975104;1.03286404;0.0165375569;0.0161051751;0.421767;0.472929
29.992958;1.03218629;0.413275191;0.405575206;0.400388338;0.392928546;1.07184132;0.390053254;0.403184602;0.418074688;0.432150104;1.03218604;0.0165305623;0.016223177;0.421767;0.472929
29.993156;1.03151829;0.413100191;0.408625205;0.400477971;0.39613981;1.07144548;0.390080694;0.406366841;0.417949687;0.435400103;1.03151804;0.0165235673;0.0163451786;0.421767;0.472929
29.993354;1.03085929;0.412925191;0.411750204;0.400564221;0.399424504;1.07106554;0.390102363;0.409662055;0.417824688;0.438775103;1.03085903;0.0165165721;0.0164701801;0.421767;0.472929
29.993551;1.03020829;0.41277519;0.414975202;0.400671737;0.40280734;1.07070052;0.390118613;0.413047255;0.417699688;0.442250103;1.03020803;0.0165105768;0.0165991816;0.421767;0.472929
29.993749;1.02956429;0.41260019;0.418275201;0.400752382;0.406264539;1.07034941;0.390129805;0.416476065;0.417574688;0.445775102;1.02956403;0.0165035816;0.0167311831;0.421767;0.472929
29.993947;1.0289283;0.41245019;0.4216502;0.400854309;0.409795772;1.0700102;0.390160024;0.419995907;0.417474688;0.449400102;1.02892803;0.0164975864;0.0168661847;0.421767;0.472929
29.994145;1.0282973;0.41230019;0.425075199;0.400954412;0.413377987;1.06968298;0.390185892;0.423559981;0.417374688;0.453075101;1.02829702;0.0164915908;0.0170031858;0.421767;0.472929
29.994350;1.0276463;0.412150189;0.428700198;0.401062443;0.417167335;1.06935252;0.39021296;0.42733794;0.417274689;0.4569751;1.02764602;0.0164855951;0.0171481869;0.421767;0.472929
29.994711;1.0247923;0.410700189;0.416750195;0.400764458;0.406668224;1.06561228;0.390104566;0.416943302;0.41569969;0.444300099;1.02479202;0.0164276027;0.0166701888;0.421767;0.472929
29.994839;1.0236973;0.410150188;0.411675194;0.400655866;0.402145695;1.06413524;0.390058705;0.412423989;0.415074691;0.438875099;1.02369702;0.0164056054;0.0164671895;0.421767;0.472929
29.994967;1.0225573;0.409550188;0.406100194;0.400515771;0.397142009;1.06257285;0.389996995;0.407477853;0.414399691;0.432975098;1.02255701;0.016381608;0.0162441901;0.421767;0.472929
29.995095;1.0213683;0.408925188;0.400025193;0.400370095;0.391656427;1.06092209;0.389944014;0.402032258;0.413699692;0.426525098;1.02136801;0.0163566104;0.0160011905;0.421767;0.472929
29.995223;1.0201293;0.408250188;0.393425192;0.400194682;0.385662342;1.05917599;0.389902358;0.396086113;0.412974693;0.419525097;1.02012901;0.0163296127;0.0157371909;0.421767;0.472929
29.995351;1.0188353;0.407575187;0.386275191;0.400040437;0.379134344;1.05733264;0.389849138;0.389612394;0.412199694;0.411950096;1.01883501;0.016302615;0.0154511912;0.421767;0.472929
29.995479;1.01748631;0.406825187;0.37857519;0.399833704;0.372069334;1.05538505;0.389810543;0.382561703;0.411399695;0.403750096;1.01748601;0.0162726173;0.0151431915;0.421767;0.472929
29.995607;1.01607831;0.406075187;0.370250189;0.399649627;0.364391649;1.05332831;0.389740994;0.37495423;0.410524696;0.394950095;1.01607801;0.0162426196;0.0148101918;0.421767;0.472929
29.995863;1.01306631;0.404425186;0.351625187;0.399209123;0.347090256;1.04885747;0.389638476;0.357770163;0.408674697;0.375250094;1.01306601;0.0161766242;0.0140651925;0.421767;0.472929
29.996090;1.01016231;0.402800185;0.332775186;0.398748107;0.329427691;1.04446305;0.38957838;0.340222573;0.406899699;0.355350093;1.01016201;0.0161116281;0.0133111928;0.421767;0.472929
29.996107;1.00994331;0.402675185;0.331325186;0.398710803;0.328063401;1.04412799;0.389559735;0.338871201;0.406749699;0.353825093;1.00994301;0.0161066283;0.0132531928;0.421767;0.472929
29.996140;1.00950031;0.402425185;0.328350185;0.398638122;0.325260362;1.0434491;0.389549647;0.336096808;0.4064747;0.350700092;1.00950001;0.0160966288;0.0131341928;0.421767;0.472929
29.996173;1.00905131;0.402175185;0.325350185;0.398567747;0.322432003;1.04276115;0.389542923;0.33327374;0.4061997;0.347525092;1.00905101;0.0160866293;0.0130141928;0.421767;0.472929
29.997037;1.00450131;0.400525182;0.321600179;0.398730483;0.320159295;1.03802575;0.389706363;0.331085146;0.404524709;0.343675087;1.004501;0.0160206425;0.0128641924;0.421767;0.472929
29.998016;0.999601316;0.398900178;0.320000172;0.399059377;0.320128057;1.03313138;0.38997969;0.331129138;0.402899721;0.34210008;0.999600998;0.0159556554;0.0128001894;0.421767;0.472929
29.998247;0.998448317;0.398525177;0.319625171;0.39914462;0.320122153;1.03197927;0.39005169;0.331159659;0.402524725;0.341750078;0.998447997;0.0159406581;0.0127851881;0.421767;0.472929
29.998592;0.996718317;0.398000175;0.319075169;0.399310679;0.320125974;1.03025215;0.390195994;0.3311567;0.40199973;0.341175076;0.996717997;0.0159196621;0.0127631861;0.421767;0.472929
29.998823;0.995565318;0.397625174;0.318700168;0.399396461;0.320120052;1.0291012;0.390268001;0.331186965;0.401624734;0.340825074;0.995564997;0.0159046648;0.0127481848;0.421767;0.472929
29.999053;0.994412318;0.397275173;0.318300166;0.399507582;0.320088974;1.02795032;0.39036446;0.331192954;0.401274737;0.340450072;0.994411996;0.0158906674;0.0127321833;0.421767;0.472929
29.999283;0.993259318;0.396925171;0.317925165;0.399618962;0.320082995;1.02679852;0.390461486;0.331199254;0.400924741;0.34007507;0.993258996;0.0158766699;0.0127171814;0.421767;0.472929
29.999514;0.992107318;0.39660017;0.317550164;0.399755395;0.320076679;1.0256478;0.390582697;0.331205222;0.400599746;0.339700069;0.992106997;0.0158636724;0.0127021795;0.421767;0.472929
29.999744;0.990954318;0.396250168;0.317175163;0.399867322;0.32007067;1.02449715;0.390679748;0.331211178;0.40024975;0.339325067;0.990953997;0.0158496748;0.0126871776;0.421767;0.472929
29.999975;0.989801318;0.395925167;0.316800162;0.400004766;0.320064648;1.02334658;0.390801418;0.331241552;0.399924754;0.338975065;0.989800997;0.0158366773;0.0126721757;0.421767;0.472929
30.000002;0.989664318;0.395875167;0.316750162;0.400009617;0.320058433;1.02320908;0.390805066;0.331237197;0.399874754;0.338925065;0.989663997;0.0158346776;0.0126701755;0.421767;0.472929
30.000250;0.988423318;0.395525165;0.316350161;0.40015774;0.32005559;1.02197092;0.390936074;0.331247107;0.399524759;0.338525063;0.988422998;0.0158206802;0.0126541729;0.421767;0.472929
30.000506;0.987142317;0.395150164;0.31592516;0.40029713;0.320040382;1.02069198;0.391083016;0.33127027;0.399174764;0.33812506;0.987141998;0.0158056829;0.0126371702;0.421767;0.472929
30.000762;0.985861317;0.394800162;0.31552516;0.400462241;0.320050495;1.01941314;0.391230297;0.331268941;0.39882477;0.337700058;0.985860999;0.0157916856;0.0126211675;0.421767;0.472929
30.001018;0.984580316;0.39445016;0.315100159;0.400627782;0.320035241;1.01813544;0.391377508;0.331291791;0.398474775;0.337300056;0.984579999;0.0157776883;0.0126041648;0.421767;0.472929
30.001274;0.983299315;0.394100158;0.314675158;0.400793754;0.320019948;1.01685676;0.391525467;0.331315019;0.39812478;0.336900054;0.983299;0.0157636911;0.0125871617;0.421767;0.472929
30.001530;0.982018314;0.393775157;0.314250158;0.400985617;0.320004615;1.01557922;0.391697972;0.331313315;0.397799786;0.336475052;0.982018002;0.015750694;0.0125701585;0.421767;0.472929
30.001786;0.980737313;0.393425155;0.313825157;0.40115249;0.319989241;1.0143007;0.391846645;0.331336574;0.397449791;0.33607505;0.980737003;0.0157366968;0.0125531554;0.421767;0.472929
30.002042;0.979456311;0.393100153;0.313425157;0.401345325;0.319999352;1.01302333;0.392019927;0.331359517;0.397124797;0.335675047;0.979456004;0.0157236997;0.0125371522;0.421767;0.472929
30.002298;0.978175309;0.392775151;0.313000156;0.401538663;0.319983931;1.01174498;0.392194027;0.331358131;0.396799803;0.335250045;0.978175005;0.0157107028;0.0125201488;0.421767;0.472929
30.002810;0.975614306;0.392150148;0.312150156;0.401952079;0.31995264;1.00918966;0.392567785;0.331404437;0.396174815;0.334450041;0.975614008;0.0156857091;0.0124861418;0.421767;0.472929
30.003322;0.973052301;0.391525144;0.311300156;0.402368084;0.319921514;1.0066346;0.392943334;0.331426055;0.395549826;0.333625036;0.973052012;0.015660716;0.0124521346;0.421767;0.472929
30.003834;0.970490296;0.390925141;0.310475156;0.402812046;0.319915983;1.00407997;0.393345532;0.331447647;0.394949838;0.332800032;0.970490016;0.0156367231;0.0124191272;0.421767;0.472929
30.004346;0.967928289;0.390325137;0.309625156;0.403258358;0.319884593;1.00152561;0.393774634;0.331494222;0.39437485;0.332000027;0.96792802;0.0156127309;0.0123851196;0.421767;0.472929
30.004858;0.965367282;0.389775134;0.308775157;0.403758416;0.319852706;0.998970591;0.394231212;0.331516222;0.393824861;0.331175023;0.965367024;0.0155907391;0.0123511121;0.421767;0.472929
30.005370;0.962805274;0.389225132;0.307925157;0.404261555;0.319820981;0.99641693;0.394689595;0.331562977;0.393274872;0.330375018;0.962805029;0.015568748;0.0123171045;0.421767;0.472929
30.005721;0.961051269;0.38885013;0.307350158;0.404609165;0.319806373;0.994668235;0.395006483;0.331592945;0.39289988;0.329825015;0.961051032;0.0155537543;0.0122940993;0.421767;0.472929
30.005977;0.959770265;0.388575129;0.306925158;0.404862665;0.319790399;0.993391172;0.395262627;0.331591404;0.392649885;0.329400013;0.959770035;0.015542759;0.0122770955;0.421767;0.472929
30.006233;0.95848926;0.388300128;0.306500159;0.405116843;0.319774382;0.992114059;0.395494252;0.331615075;0.392374891;0.329000011;0.958489037;0.0155317641;0.0122600918;0.421767;0.472929
30.006489;0.957208255;0.388050127;0.306075159;0.405397819;0.319758322;0.990836967;0.395751697;0.331638798;0.392124896;0.328600009;0.95720804;0.0155217694;0.012243088;0.421767;0.472929
30.007001;0.954646245;0.387500125;0.30522516;0.405909658;0.319726073;0.988282917;0.396217937;0.33166109;0.391574906;0.327775005;0.954646045;0.0154997798;0.0122090806;0.421767;0.472929
30.007513;0.952084235;0.386975123;0.304375161;0.406450511;0.31969365;0.985729022;0.396711891;0.331708806;0.391049915;0.326975;0.95208405;0.0154787915;0.0121750733;0.421767;0.472929
30.008025;0.949521224;0.386425122;0.303525162;0.406968382;0.31966139;0.983174144;0.397208808;0.331731675;0.390524924;0.326149996;0.949521054;0.0154568033;0.012141066;0.421767;0.472929
30.008537;0.946959213;0.385875121;0.302675163;0.407488627;0.319628617;0.980619422;0.397682756;0.33175461;0.389974933;0.325324992;0.946959059;0.0154348162;0.0121070588;0.421767;0.472929
30.009049;0.944396201;0.38535012;0.301825164;0.408038598;0.319596004;0.978064786;0.398184705;0.331803195;0.389449941;0.324524988;0.944396063;0.0154138291;0.0120730516;0.421767;0.472929
30.009561;0.941834189;0.38480012;0.300975165;0.408564587;0.319562875;0.975509241;0.398664025;0.331826717;0.388899948;0.323699984;0.941834067;0.015391843;0.0120390447;0.421767;0.472929
30.009774;0.940766184;0.38457512;0.300625165;0.40878924;0.319553617;0.974444303;0.398868812;0.331830184;0.388674951;0.323349982;0.940766069;0.0153828488;0.0120250419;0.421767;0.472929
30.010010;0.939634178;0.384325119;0.300250166;0.409015656;0.319539496;0.973316903;0.399099658;0.331854954;0.388449954;0.32299998;0.93963407;0.0153728552;0.0120100387;0.421767;0.472929
30.011082;0.939624152;0.385450118;0.300075166;0.410217295;0.319356637;0.973312549;0.400257294;0.331753712;0.389574966;0.322899972;0.939624078;0.0154178864;0.0120030254;0.421767;0.472929
30.012234;0.939614122;0.386625116;0.299900165;0.411472176;0.319173772;0.973310406;0.401491081;0.331677401;0.390774976;0.322824964;0.939614085;0.015464922;0.0119960129;0.421767;0.472929
30.013002;0.939608102;0.387400115;0.299800163;0.412299617;0.319069372;0.973310269;0.402287387;0.331600401;0.391549982;0.32274996;0.939608089;0.0154959467;0.0119920056;0.421767;0.472929
30.014026;0.939600075;0.388450111;0.299675159;0.413420629;0.318939037;0.973311027;0.403391545;0.331548783;0.392624988;0.322699955;0.939600094;0.0155379811;0.0119869978;0.421767;0.472929
30.015050;0.939593048;0.389500106;0.299550152;0.414541219;0.318808361;0.973311758;0.404470024;0.331471487;0.393674994;0.322624952;0.939593099;0.0155800168;0.011981992;0.421767;0.472929
30.015306;0.939591041;0.389750105;0.299500149;0.414808176;0.318755821;0.973312713;0.404726479;0.331471164;0.393924995;0.322624951;0.9395911;0.015590026;0.011979991;0.421767;0.472929
30.015818;0.939588028;0.390275102;0.299450145;0.415368259;0.318703615;0.973313564;0.405265512;0.331445192;0.394449998;0.32259995;0.939588103;0.0156110444;0.011977989;0.421767;0.472929
30.016330;0.939585015;0.390775099;0.299400139;0.415901738;0.318651409;0.973315423;0.405804124;0.331418877;0.394975001;0.32257495;0.939585106;0.0156310632;0.0119759877;0.421767;0.472929
30.016842;0.939581002;0.391300095;0.299325133;0.416462273;0.318572934;0.973316223;0.406343175;0.331392923;0.395500004;0.322549949;0.939581108;0.0156520822;0.0119729867;0.421767;0.472929
30.017354;0.93957899;0.391800091;0.299275125;0.416995316;0.318520389;0.973318105;0.406856087;0.3313666;0.396000007;0.322524949;0.939579111;0.0156721016;0.0119709864;0.421767;0.472929
30.017866;0.939575977;0.392325087;0.299225118;0.417555415;0.318468182;0.973319925;0.407394707;0.331340299;0.39652501;0.32249995;0.939576114;0.0156931211;0.0119689864;0.421767;0.472929
30.018378;0.939572965;0.392825083;0.299150109;0.418088909;0.318389365;0.973322753;0.407932901;0.331313653;0.397050014;0.32247495;0.939573118;0.0157131409;0.0119659871;0.421767;0.472929
30.018890;0.939569953;0.393350078;0.299100099;0.418649015;0.318337157;0.973324521;0.408471537;0.331287369;0.397575017;0.322449951;0.939570121;0.0157341607;0.011963988;0.421767;0.472929
30.019402;0.939567941;0.393850072;0.299050089;0.419182071;0.318284608;0.973327371;0.40898403;0.3312864;0.398075021;0.322449952;0.939568125;0.0157541806;0.0119619896;0.421767;0.472929
30.019914;0.939564929;0.394350067;0.299000078;0.419715576;0.318232398;0.973329163;0.40952265;0.331260109;0.398600024;0.322424954;0.939565129;0.0157742005;0.0119599913;0.421767;0.472929
30.020426;0.939562917;0.394875061;0.298950066;0.420275244;0.31817985;0.973331962;0.410035158;0.331233473;0.399100029;0.322399955;0.939563133;0.0157952203;0.0119579938;0.421767;0.472929
30.020938;0.939560905;0.395375055;0.298900054;0.420808309;0.318127301;0.973334772;0.410573342;0.331232519;0.399625033;0.322399957;0.939561137;0.0158152401;0.0119559965;0.421767;0.472929
30.021450;0.939557894;0.395875048;0.29885004;0.421341822;0.31807509;0.973338591;0.411111097;0.331205538;0.400150038;0.322374959;0.939558142;0.0158352594;0.0119539999;0.421767;0.472929
30.021962;0.939555883;0.396400041;0.298800027;0.421901499;0.318022539;0.973341424;0.411623579;0.331178892;0.400650043;0.322349962;0.939556147;0.0158562786;0.0119520034;0.421767;0.472929
30.022474;0.939553872;0.396900033;0.298750012;0.42243457;0.31796999;0.973345189;0.412161348;0.331177613;0.401175049;0.322349964;0.939554152;0.0158762971;0.0119500076;0.421767;0.472929
30.022986;0.939551861;0.397400025;0.298699998;0.422967643;0.317917439;0.973348044;0.412673814;0.331150959;0.401675055;0.322324967;0.939552158;0.0158963156;0.0119480118;0.421767;0.472929
30.023498;0.939549852;0.397900017;0.298649983;0.423500719;0.317864887;0.973351832;0.413185878;0.331149674;0.402175062;0.32232497;0.939550164;0.015916333;0.0119460167;0.421767;0.472929
30.024010;0.939547842;0.398400008;0.298599968;0.424033796;0.317812337;0.973355631;0.41372362;0.331148385;0.402700069;0.322324973;0.93954817;0.0159363503;0.0119440216;0.421767;0.472929
30.024522;0.939545833;0.398924999;0.298549952;0.424593485;0.317759785;0.973358518;0.414236059;0.331121721;0.403200076;0.322299976;0.939546177;0.0159573664;0.0119420268;0.421767;0.472929
30.025034;0.939544825;0.399424989;0.298499937;0.425126115;0.317706896;0.973362263;0.414773814;0.331120451;0.403725084;0.322299979;0.939545184;0.0159773823;0.0119400321;0.421767;0.472929
30.025546;0.939542818;0.399924979;0.298449921;0.425659198;0.317654345;0.973367091;0.415285418;0.331093128;0.404225092;0.322274982;0.939543191;0.0159973968;0.0119380377;0.421767;0.472929
30.026058;0.939540811;0.400424968;0.298424905;0.426192285;0.317628403;0.973370933;0.415797439;0.331091825;0.4047251;0.322274986;0.939541199;0.0160174112;0.0119370432;0.421767;0.472929
30.026570;0.939539806;0.400924957;0.29837489;0.426724919;0.317575514;0.973374785;0.416335134;0.331090519;0.405250108;0.322274988;0.939540207;0.0160374241;0.0119350487;0.421767;0.472929
30.027082;0.9395378;0.401424946;0.298324874;0.42725801;0.317522962;0.973378574;0.416847168;0.331063551;0.405750117;0.322249991;0.939538215;0.0160574368;0.0119330542;0.421767;0.472929
30.027594;0.939535797;0.401924935;0.298274859;0.427791102;0.317470413;0.973383445;0.417384419;0.3310619;0.406275126;0.322249994;0.939536224;0.016077448;0.0119310597;0.421767;0.472929
30.028106;0.939534793;0.402424923;0.298249844;0.428323741;0.317444133;0.973387253;0.417896436;0.331060609;0.406775135;0.322249996;0.939535232;0.0160974588;0.0119300651;0.421767;0.472929
30.029106;0.93953179;0.403399901;0.298149815;0.429362868;0.317338695;0.973395596;0.418894465;0.331032098;0.407750152;0.322225;0.939532248;0.0161364765;0.0119260754;0.421767;0.472929
30.030006;0.939528789;0.404274882;0.298074791;0.430295565;0.317259869;0.973403455;0.419815643;0.331029434;0.408650167;0.322225003;0.939529262;0.0161714896;0.0119230842;0.421767;0.472929
30.030794;0.939526791;0.405024867;0.29802477;0.431094762;0.317207316;0.973410205;0.420583192;0.331027146;0.40940018;0.322225005;0.939527273;0.0162014983;0.0119210915;0.421767;0.472929
30.031306;0.939525793;0.405499858;0.297974758;0.431600799;0.31715443;0.973413621;0.421069674;0.331000306;0.409875188;0.322200006;0.93952628;0.0162205032;0.0119190961;0.421767;0.472929
30.031818;0.939523796;0.40594985;0.297949745;0.432080687;0.31712849;0.973417661;0.421555882;0.330998936;0.410350196;0.322200006;0.939524287;0.0162385075;0.0119181006;0.421767;0.472929
30.032330;0.9395218;0.406374843;0.297899734;0.432533969;0.317075941;0.97342056;0.421991217;0.330972272;0.410775204;0.322175007;0.939522293;0.016255511;0.0119161051;0.421767;0.472929
30.032842;0.939519804;0.406799836;0.297849722;0.432987252;0.317023393;0.973423159;0.42242668;0.330971393;0.411200211;0.322175007;0.9395203;0.0162725142;0.0119141096;0.421767;0.472929
30.033354;0.939518809;0.40719983;0.297824712;0.433413466;0.316997117;0.973425612;0.422836524;0.330970563;0.411600218;0.322175006;0.939519305;0.0162885168;0.0119131141;0.421767;0.472929
30.033866;0.939516814;0.407599825;0.297774702;0.433840142;0.316944568;0.973426768;0.423246929;0.33094449;0.412000224;0.322150005;0.939517311;0.0163045192;0.0119111186;0.421767;0.472929
30.034378;0.93951482;0.407974821;0.297724692;0.434240211;0.316892019;0.973428772;0.423631283;0.330943811;0.41237523;0.322150004;0.939515316;0.0163195211;0.0119091231;0.421767;0.472929
30.034890;0.939512826;0.408324817;0.297699683;0.434613672;0.31686608;0.973430475;0.424015768;0.330917553;0.412750235;0.322125003;0.939513321;0.0163335228;0.0119081277;0.421767;0.472929
30.035402;0.939510833;0.408674815;0.297649676;0.434987133;0.316813532;0.973432028;0.424374635;0.330917027;0.413100239;0.322125001;0.939511326;0.0163475241;0.0119061323;0.421767;0.472929
30.036402;0.939506846;0.409324812;0.297574662;0.43568084;0.316735043;0.973433381;0.42504177;0.330865205;0.413750246;0.322074996;0.939507333;0.016373526;0.0119031413;0.421767;0.472929
30.037402;0.93950286;0.409924811;0.297524651;0.436321333;0.316683163;0.973434976;0.425657437;0.330838984;0.41435025;0.322049991;0.939503339;0.0163975268;0.0119011502;0.421767;0.472929
30.038402;0.939498874;0.410474811;0.297449644;0.43690861;0.316604673;0.973434892;0.426248157;0.330813331;0.414925252;0.322024985;0.939499343;0.0164195265;0.0118981588;0.421767;0.472929
30.039402;0.939494888;0.410999812;0.29737464;0.437469282;0.316526181;0.973435198;0.426787345;0.330787546;0.41545025;0.321999978;0.939495346;0.0164405248;0.011895167;0.421767;0.472929
30.040402;0.939490902;0.411474813;0.297299639;0.437976736;0.316447688;0.973434972;0.427275402;0.330761941;0.415925246;0.32197497;0.939491347;0.0164595217;0.0118921748;0.421767;0.472929
30.041402;0.939486916;0.411924813;0.297249641;0.438457585;0.316395804;0.973434135;0.42773805;0.33071086;0.41637524;0.321924961;0.939487346;0.0164775172;0.0118901821;0.421767;0.472929
30.042402;0.93948293;0.412324812;0.297174646;0.438885215;0.316317309;0.97343284;0.42817522;0.330685617;0.416800231;0.321899951;0.939483344;0.0164935115;0.0118871886;0.421767;0.472929
30.043402;0.939478944;0.41269981;0.297124653;0.439286237;0.316265423;0.973431007;0.428561265;0.330660556;0.41717522;0.321874941;0.93947934;0.0165085048;0.0118851942;0.421767;0.472929
30.044402;0.939474957;0.413049807;0.297074662;0.439660649;0.316213538;0.973428792;0.428947482;0.330635625;0.417550206;0.321849932;0.939475335;0.0165224973;0.0118831986;0.421767;0.472929
30.045402;0.939471969;0.413374802;0.297024671;0.440007984;0.316161316;0.973427111;0.429282103;0.330584829;0.41787519;0.321799924;0.939472328;0.0165354891;0.0118812015;0.421767;0.472929
30.046402;0.939467982;0.413699797;0.296974682;0.440355788;0.316109433;0.973425044;0.429591215;0.330559846;0.418175173;0.321774916;0.939468318;0.0165484804;0.011879203;0.421767;0.472929
30.047402;0.939464994;0.41397479;0.296924694;0.440649901;0.316057213;0.973422668;0.429874784;0.330534966;0.418450154;0.321749911;0.939465307;0.0165594715;0.0118772028;0.421767;0.472929
30.048402;0.939462006;0.414224783;0.296874707;0.440917403;0.316004995;0.973420901;0.430158087;0.330509878;0.418725133;0.321724908;0.939462292;0.0165694626;0.011875201;0.421767;0.472929
30.049402;0.939458017;0.414474774;0.296824722;0.441185376;0.315953113;0.973418824;0.430415847;0.330484894;0.418975112;0.321699907;0.939458275;0.0165794535;0.0118731975;0.421767;0.472929
30.050402;0.939455029;0.414699764;0.296799738;0.441426266;0.315927508;0.973416436;0.430648063;0.330460015;0.419200092;0.321674909;0.939455256;0.0165884442;0.0118721923;0.421767;0.472929
30.051402;0.939452039;0.414899753;0.296749756;0.441640545;0.315875293;0.973413816;0.430854701;0.330435214;0.419400072;0.321649914;0.939452233;0.0165964346;0.0118701854;0.421767;0.472929
30.052402;0.939450049;0.41507474;0.296699775;0.441827741;0.315822742;0.973410963;0.431061443;0.330410491;0.419600053;0.321624922;0.939450209;0.0166034246;0.0118681772;0.421767;0.472929
30.053402;0.939447058;0.415249727;0.296674793;0.442015408;0.315797139;0.973408875;0.431242164;0.330385509;0.419775036;0.321599933;0.939447183;0.0166104144;0.011867168;0.421767;0.472929
30.054402;0.939445066;0.415424712;0.296649812;0.442202602;0.315771201;0.973406476;0.43139734;0.330360634;0.419925022;0.321574948;0.939445155;0.0166174041;0.0118661579;0.421767;0.472929
30.055402;0.939442072;0.415574698;0.29659983;0.442363656;0.315718988;0.973404998;0.431552107;0.330335448;0.420075009;0.321549965;0.939442127;0.0166233941;0.0118641473;0.421767;0.472929
30.056402;0.939440077;0.415699682;0.296574846;0.442497627;0.315693051;0.973402291;0.43170742;0.33031068;0.420224998;0.321524985;0.939440099;0.0166283846;0.0118631366;0.421767;0.472929
30.057402;0.93943808;0.415824667;0.296549861;0.442631599;0.315667114;0.973400348;0.43183671;0.330311339;0.420349988;0.321525007;0.939438072;0.0166333759;0.0118621261;0.421767;0.472929
30.058402;0.939436081;0.415949651;0.296524874;0.442765569;0.315641178;0.973398328;0.431966032;0.330286343;0.42047498;0.321500031;0.939436045;0.0166383677;0.0118611161;0.421767;0.472929
30.059402;0.939434081;0.416049635;0.296499884;0.442872928;0.315615242;0.973396153;0.43206974;0.330261402;0.420574973;0.321475056;0.939434019;0.0166423601;0.0118601066;0.421767;0.472929
30.060402;0.93943208;0.416149619;0.296474892;0.442980287;0.315589306;0.973394819;0.432173072;0.33026186;0.420674966;0.321475081;0.939431994;0.0166463529;0.0118590976;0.421767;0.472929
30.061402;0.939430078;0.416249603;0.296449898;0.443087647;0.315563371;0.973392329;0.432276915;0.330237028;0.42077496;0.321450106;0.939429971;0.016650346;0.011858089;0.421767;0.472929
30.062402;0.939429075;0.416349588;0.2964499;0.443194534;0.315563712;0.973390759;0.432354667;0.330211887;0.420849955;0.321425131;0.939428949;0.0166543395;0.0118580805;0.421767;0.472929
30.063402;0.93942707;0.416424573;0.296424899;0.443275281;0.315537777;0.973389109;0.432458134;0.330212457;0.420949952;0.321425155;0.939426928;0.0166573333;0.011857072;0.421767;0.472929
30.064402;0.939426064;0.416499561;0.296399897;0.443355555;0.315511508;0.9733873;0.432510305;0.330187399;0.420999949;0.321400178;0.939425908;0.0166603274;0.0118560634;0.421767;0.472929
30.065402;0.939424056;0.41654955;0.296374892;0.44340969;0.315485573;0.973385412;0.432588195;0.330188051;0.421074949;0.3214002;0.93942389;0.0166623218;0.0118550544;0.421767;0.472929
30.066402;0.939423047;0.416624541;0.296374885;0.443489965;0.315485917;0.97338444;0.432665676;0.33016271;0.421149949;0.32137522;0.939422873;0.0166653163;0.011855045;0.421767;0.472929
30.067402;0.939422037;0.416674534;0.296349878;0.443543626;0.315459649;0.973383389;0.432717508;0.330163079;0.421199951;0.321375238;0.939421857;0.0166673107;0.011854035;0.421767;0.472929
30.068402;0.939421025;0.41672453;0.296349869;0.443597287;0.315459994;0.973381261;0.43276982;0.33013813;0.421249955;0.321350255;0.939420842;0.016669305;0.0118540242;0.421767;0.472929
30.069402;0.939420013;0.416774529;0.29632486;0.443650949;0.315433727;0.973380051;0.432821724;0.330138553;0.421299959;0.32135027;0.939419828;0.0166712991;0.0118530124;0.421767;0.472929
30.070402;0.939419;0.416824531;0.296324851;0.443704611;0.315434074;0.973378762;0.432873665;0.330139002;0.421349965;0.321350283;0.939418817;0.0166732933;0.0118529995;0.421767;0.472929
30.071402;0.939417987;0.416849536;0.296299841;0.443731661;0.315407809;0.97337847;0.432899478;0.330113429;0.421374971;0.321325294;0.939417807;0.0166742879;0.0118519856;0.421767;0.472929
30.072402;0.939416974;0.416899545;0.296299831;0.443785326;0.315408156;0.973377101;0.432951454;0.330113904;0.421424977;0.321325301;0.939416798;0.0166762834;0.0118519706;0.421767;0.472929
30.073402;0.939415961;0.416924556;0.29627482;0.44381238;0.315381892;0.973375652;0.432977782;0.330114404;0.421449983;0.321325306;0.939415792;0.0166772798;0.0118509549;0.421767;0.472929
30.074402;0.939414948;0.41694957;0.296274808;0.443839435;0.31538224;0.973375199;0.433029352;0.330088882;0.421499989;0.321300308;0.939414787;0.0166782772;0.0118509388;0.421767;0.472929
30.075402;0.939413937;0.416999585;0.296274796;0.443893106;0.31538259;0.97337367;0.433055716;0.330089404;0.421524995;0.321300308;0.939413783;0.0166802755;0.0118509223;0.421767;0.472929
30.076402;0.939413926;0.417024603;0.296249783;0.443919694;0.315355992;0.973373136;0.433081638;0.330089587;0.421550002;0.321300305;0.93941378;0.0166812742;0.0118499058;0.421767;0.472929
30.077402;0.939412918;0.417049621;0.296249769;0.443946758;0.315356343;0.973372522;0.433107596;0.330089793;0.421575009;0.321300299;0.939412776;0.0166822731;0.0118498894;0.421767;0.472929
30.078402;0.93941191;0.417074641;0.296249756;0.443973824;0.315356694;0.973371906;0.433133554;0.330064313;0.421600017;0.321275292;0.939411772;0.0166832718;0.0118498731;0.421767;0.472929
30.079402;0.939411905;0.417074661;0.296224742;0.44397381;0.315330098;0.97337121;0.433159548;0.33006454;0.421625025;0.321275283;0.939411768;0.0166832698;0.0118488571;0.421767;0.472929
30.080402;0.939410901;0.417099683;0.296224728;0.444000884;0.315330451;0.973370512;0.433159857;0.330064764;0.421625034;0.321275273;0.939410763;0.0166842664;0.0118488415;0.421767;0.472929
30.082402;0.939409899;0.417149725;0.296224705;0.44405457;0.315330818;0.97336903;0.433211878;0.330065232;0.421675054;0.321275246;0.939409751;0.0166862535;0.0118488117;0.421767;0.472929
30.083402;0.9394099;0.417149746;0.296224695;0.44405457;0.315330834;0.973368327;0.433212184;0.330039766;0.421675064;0.32125023;0.939409744;0.0166862438;0.0118487977;0.421767;0.472929
30.084402;0.939409904;0.417174767;0.296199688;0.444081185;0.315304238;0.973367464;0.433238243;0.330040037;0.421700074;0.321250212;0.939409737;0.0166872318;0.0118477845;0.421767;0.472929
30.085402;0.93940891;0.417174788;0.296199683;0.444081663;0.315304589;0.973367676;0.433238137;0.330039942;0.421700084;0.321250192;0.939408729;0.0166872182;0.0118477719;0.421767;0.472929
30.086402;0.939408916;0.417199808;0.29619968;0.444108283;0.315304606;0.97336689;0.433264157;0.330040183;0.421725094;0.32125017;0.939408721;0.0166882032;0.0118477602;0.421767;0.472929
30.087402;0.939408924;0.417199827;0.296199679;0.444108292;0.315304623;0.973366025;0.433264525;0.330040451;0.421725103;0.321250146;0.939408712;0.0166881873;0.011847749;0.421767;0.472929
30.088402;0.939407932;0.417199845;0.29619968;0.444108776;0.315304976;0.973366155;0.433290132;0.330040379;0.421750112;0.321250121;0.939407703;0.0166881708;0.0118477384;0.421767;0.472929
30.089402;0.939407941;0.417224861;0.296199682;0.444135401;0.315304993;0.973365288;0.433290495;0.330040644;0.42175012;0.321250095;0.939407693;0.0166891538;0.0118477282;0.421767;0.472929
30.090402;0.93940795;0.417224875;0.296199685;0.444135415;0.31530501;0.973365338;0.433290447;0.330040597;0.421750129;0.321250068;0.939407682;0.0166891364;0.0118477184;0.421767;0.472929
30.091402;0.93940796;0.417224888;0.29617469;0.444135429;0.315278414;0.97336447;0.43331649;0.33004086;0.421775137;0.32125004;0.939407671;0.0166891187;0.0118467088;0.421767;0.472929
30.092402;0.93940697;0.417249899;0.296174695;0.444162531;0.315278765;0.97336452;0.433316438;0.330015125;0.421775144;0.321225011;0.939406658;0.0166901007;0.0118466993;0.421767;0.472929
30.093402;0.939406981;0.417249908;0.2961747;0.444162546;0.315278781;0.973363653;0.433316792;0.330015385;0.421775152;0.321224982;0.939406643;0.0166900825;0.0118466897;0.421767;0.472929
30.094402;0.939406993;0.417249916;0.296174706;0.444162562;0.315278796;0.973363704;0.433316736;0.330015333;0.421775158;0.321224953;0.939406627;0.0166900641;0.0118466799;0.421767;0.472929
30.095402;0.939407006;0.417249923;0.296174711;0.444162577;0.315278811;0.973363756;0.433342361;0.330015279;0.421800164;0.321224923;0.93940661;0.0166900457;0.0118466695;0.421767;0.472929
30.096402;0.93940702;0.417249929;0.296174716;0.444162592;0.315278825;0.973362812;0.433342746;0.330015562;0.42180017;0.321224894;0.939406591;0.0166900274;0.0118466582;0.421767;0.472929
30.097402;0.939406034;0.417274934;0.29617472;0.444189689;0.315279174;0.973362865;0.433342685;0.330015506;0.421800174;0.321224864;0.939405572;0.0166910093;0.0118466456;0.421767;0.472929
30.099402;0.939406063;0.417274947;0.296174725;0.444189708;0.315279199;0.973362899;0.4333426;0.330015418;0.421800181;0.321224808;0.939405533;0.0166909747;0.0118466158;0.421767;0.472929
30.100402;0.939406078;0.417274955;0.296174727;0.444189714;0.315279211;0.97336196;0.433342984;0.330015697;0.421800183;0.321224781;0.939405514;0.0166909583;0.0118465985;0.421767;0.472929
30.101402;0.939406091;0.417274964;0.296174728;0.444189719;0.315279223;0.97336194;0.433342962;0.330015665;0.421800185;0.321224755;0.939405496;0.0166909423;0.0118465797;0.421767;0.472929
30.102402;0.939406104;0.417274975;0.29617473;0.444189721;0.315279234;0.973361999;0.433368591;0.330015606;0.421825187;0.321224729;0.939405479;0.0166909266;0.0118465593;0.421767;0.472929
30.104402;0.939406125;0.417275;0.296174735;0.444189723;0.315279257;0.973362041;0.433368524;0.330015519;0.421825188;0.32122468;0.939405449;0.0166908956;0.0118465145;0.421767;0.472929
30.105402;0.939406133;0.417275013;0.296174739;0.444189723;0.315279268;0.973361027;0.433368956;0.330015829;0.421825188;0.321224656;0.939405438;0.0166908802;0.0118464909;0.421767;0.472929
30.106402;0.939406138;0.417300026;0.296149744;0.444216336;0.315252665;0.97336101;0.433368947;0.330015803;0.421825188;0.321224633;0.93940543;0.0166918652;0.0118454671;0.421767;0.472929
30.107402;0.939405142;0.417300039;0.296149751;0.44421681;0.31525301;0.973361073;0.433368906;0.330015752;0.421825186;0.32122461;0.939404425;0.0166918505;0.0118454438;0.421767;0.472929
30.113402;0.939405109;0.417300103;0.296149809;0.444216865;0.315253042;0.973361076;0.433368876;0.330015644;0.42182518;0.321224477;0.939404456;0.0166917835;0.0118453383;0.421767;0.472929
30.114402;0.939405095;0.417300111;0.296149821;0.444216884;0.315253046;0.973360071;0.433369328;0.330015979;0.421825181;0.321224456;0.939404469;0.0166917772;0.0118453281;0.421767;0.472929
30.115402;0.939405079;0.417300117;0.296149834;0.444216905;0.315253049;0.973360065;0.433369338;0.330015978;0.421825182;0.321224436;0.939404484;0.0166917727;0.0118453197;0.421767;0.472929
30.116402;0.939405061;0.417300121;0.296149848;0.444216928;0.315253051;0.97336006;0.433369349;0.329990296;0.421825182;0.321199417;0.9394045;0.0166917698;0.0118453127;0.421767;0.472929
30.126402;0.939404848;0.417300038;0.296150035;0.444217149;0.315252997;0.973360045;0.433369503;0.329990405;0.421825153;0.321199342;0.939404693;0.0166918237;0.0118452681;0.421767;0.472929
30.127402;0.939404826;0.417275021;0.296150055;0.444190552;0.315252983;0.97336006;0.433369515;0.329990412;0.421825148;0.32119935;0.939404713;0.0166908368;0.011845265;0.421767;0.472929
30.134402;0.939404677;0.417274917;0.296150174;0.444190603;0.315252861;0.973360014;0.433369697;0.329990493;0.42182514;0.32119946;0.939404869;0.016690952;0.0118452816;0.421767;0.472929
30.135402;0.939404654;0.417274906;0.296150188;0.444190606;0.31525284;0.97336003;0.433344029;0.329990491;0.421800142;0.321199482;0.939404896;0.0166909701;0.0118452914;0.421767;0.472929
30.151402;0.939404361;0.417274856;0.296150236;0.444190781;0.315252351;0.973359941;0.433344231;0.329990496;0.421800317;0.321199732;0.939405289;0.0166910531;0.0118457496;0.421767;0.472929
30.152402;0.939404356;0.417249855;0.296150228;0.444164182;0.315252316;0.973359943;0.43334422;0.329990493;0.421800335;0.321199742;0.939405299;0.0166900467;0.0118457863;0.421767;0.472929
30.156402;0.939404362;0.417249855;0.296150181;0.444164233;0.315252187;0.97335986;0.433344202;0.329990523;0.421800397;0.321199795;0.939405339;0.0166900201;0.0118459135;0.421767;0.472929
30.157402;0.93940437;0.417249855;0.296150169;0.444164244;0.315252159;0.973359857;0.433318503;0.32999053;0.42177541;0.321199811;0.939405351;0.0166900131;0.0118459394;0.421767;0.472929
30.174402;0.939404725;0.417249938;0.296150052;0.444164155;0.31525208;0.973359435;0.433318374;0.329991016;0.421775406;0.321200039;0.939405698;0.0166897601;0.0118463544;0.421767;0.472929
30.175402;0.93940474;0.417224949;0.296150055;0.44413752;0.315252099;0.97335942;0.433318365;0.329991034;0.42177539;0.32120004;0.939405714;0.0166887308;0.0118463881;0.421767;0.472929
30.180402;0.939404794;0.417225006;0.296150078;0.444137395;0.315252198;0.973359264;0.433318364;0.329991117;0.421775281;0.321200033;0.939405758;0.0166885794;0.0118465628;0.421767;0.472929
30.181402;0.939404801;0.417225016;0.296150084;0.44413737;0.315252216;0.973359251;0.433292674;0.329991122;0.421750254;0.32120003;0.939405759;0.0166885501;0.011846597;0.421767;0.472929
30.210402;0.939404646;0.417225041;0.296150132;0.444137243;0.315252229;0.973358759;0.433292444;0.329991008;0.42174991;0.321199643;0.939405412;0.0166884536;0.0118466881;0.421767;0.472929
30.214402;0.939404645;0.417224985;0.296150056;0.444137269;0.315252221;0.973358748;0.433292457;0.329990972;0.421750003;0.321199547;0.939405366;0.0166885442;0.0118465817;0.421767;0.472929
30.215402;0.939404648;0.417199968;0.296150035;0.444110663;0.315252222;0.973358749;0.433292465;0.329990968;0.421750033;0.321199523;0.939405353;0.0166875659;0.0118465552;0.421767;0.472929
30.246402;0.939404979;0.417199561;0.296150285;0.444111216;0.315252557;0.973359122;0.433293076;0.329991495;0.421750477;0.321199619;0.939404901;0.0166873858;0.0118459151;0.421767;0.472929
30.247402;0.939404994;0.417224554;0.296150309;0.444137852;0.315252549;0.973359136;0.433293098;0.329991511;0.42175047;0.321199629;0.939404909;0.0166883626;0.0118459;0.421767;0.472929
30.264402;0.939405064;0.417224561;0.296150341;0.444138197;0.315252363;0.973359272;0.433293262;0.329991641;0.421750059;0.321199757;0.939405008;0.016688366;0.0118456476;0.421767;0.472929
30.285402;0.93940451;0.417224983;0.29615016;0.444138472;0.315252407;0.973359308;0.433292765;0.329991364;0.421749912;0.321200011;0.939404801;0.0166892002;0.0118457708;0.421767;0.472929
30.286402;0.939404495;0.41722501;0.29615015;0.444138477;0.315252405;0.973359292;0.433318427;0.329991361;0.421774921;0.32120002;0.939404794;0.0166892407;0.0118457858;0.421767;0.472929
30.294402;0.939404401;0.417225265;0.29615011;0.444138498;0.3152524;0.973359277;0.433318281;0.329991322;0.421774994;0.32120006;0.939404781;0.0166894985;0.0118457879;0.421767;0.472929
30.295402;0.93940439;0.417250299;0.296150106;0.444165108;0.315252402;0.973359267;0.433318274;0.329991323;0.421775001;0.321200065;0.939404779;0.0166905246;0.0118457736;0.421767;0.472929
30.320402;0.939404376;0.417250823;0.296150331;0.444164817;0.315252691;0.973359176;0.43331824;0.329991213;0.421775068;0.321200195;0.939404495;0.0166903833;0.0118457289;0.421767;0.472929
30.321402;0.939404393;0.417250836;0.296150345;0.444164795;0.315252699;0.973359159;0.433343935;0.329991198;0.421800071;0.321200186;0.939404476;0.0166903399;0.0118457461;0.421767;0.472929
30.329402;0.939404603;0.417250831;0.2961504;0.444164626;0.315252758;0.973359114;0.43334396;0.32999099;0.421800094;0.321200096;0.939404377;0.016690028;0.0118458343;0.421767;0.472929
30.330402;0.939404635;0.417275817;0.296150401;0.444191223;0.315252767;0.973359181;0.433343929;0.329990938;0.421800096;0.321200087;0.939404369;0.0166909956;0.011845837;0.421767;0.472929
30.359402;0.939404905;0.417275327;0.296150534;0.444191205;0.315253027;0.973359727;0.433344048;0.329990525;0.421800077;0.321200087;0.939404668;0.0166904526;0.0118457763;0.421767;0.472929
30.360402;0.93940487;0.417275324;0.296150534;0.444191205;0.315253025;0.973359739;0.433369738;0.329990518;0.421825068;0.321200074;0.939404678;0.0166904587;0.0118457721;0.421767;0.472929
30.373402;0.939404422;0.417275432;0.296150422;0.444191242;0.315252755;0.97335995;0.433369741;0.329990425;0.421824891;0.321199871;0.939404791;0.0166907274;0.0118457568;0.421767;0.472929
30.374402;0.939404395;0.417300439;0.296150413;0.444217853;0.31525272;0.973359952;0.433369749;0.329990426;0.421824875;0.321199855;0.9394048;0.0166917551;0.0118457564;0.421767;0.472929
30.387402;0.939404241;0.417300436;0.296150343;0.444217754;0.315252316;0.973360133;0.4333698;0.329990521;0.421824798;0.321199727;0.939404956;0.0166920702;0.011845701;0.421767;0.472929
30.475402;0.93940457;0.417299647;0.296149982;0.444217368;0.315252555;0.973359657;0.433369456;0.329990858;0.421825194;0.321200642;0.93940522;0.0166918853;0.0118454886;0.421767;0.472929
30.476402;0.939404584;0.417274628;0.29614996;0.444190748;0.315252551;0.973359669;0.433369481;0.329990862;0.421825226;0.321200646;0.939405197;0.0166908986;0.0118454951;0.421767;0.472929
30.497402;0.939404984;0.417274673;0.296149628;0.444190803;0.315252501;0.973359723;0.433369918;0.329991261;0.421825607;0.321200405;0.939404874;0.0166909251;0.0118457107;0.421767;0.472929
30.498402;0.939405002;0.417274712;0.296149631;0.444190803;0.315252504;0.973359725;0.433344242;0.329991285;0.421800614;0.321200377;0.939404853;0.0166909248;0.0118457142;0.421767;0.472929
30.572402;0.939404365;0.417275882;0.296150421;0.44419108;0.315251824;0.973359896;0.433344353;0.32999105;0.421799621;0.321199873;0.939405124;0.0166909463;0.0118457064;0.421767;0.472929
30.573402;0.939404361;0.417275892;0.296150438;0.444191082;0.315251802;0.973359903;0.433344333;0.329991067;0.421799598;0.321199892;0.939405126;0.0166909386;0.0118456873;0.421767;0.472929
30.574402;0.939404359;0.4172509;0.296150451;0.444164469;0.315251782;0.973359908;0.433344313;0.329991084;0.421799574;0.321199909;0.939405129;0.0166899294;0.0118456686;0.421767;0.472929
30.646402;0.939404616;0.417250097;0.296150037;0.444163788;0.315252751;0.973358939;0.433343913;0.329990535;0.421800432;0.321200281;0.939404652;0.0166895047;0.011846145;0.421767;0.472929
30.647402;0.939404605;0.417275108;0.296150061;0.444190399;0.315252762;0.973358948;0.433343913;0.329990536;0.42180045;0.321200293;0.939404643;0.0166905028;0.0118461369;0.421767;0.472929
38.725402;0.939404847;0.417275008;0.296149679;0.444190787;0.315252945;0.973359857;0.433344338;0.329990712;0.421800333;0.321199275;0.939404612;0.0166906656;0.0118460947;0.421767;0.472929
38.726402;0.939404835;0.417250012;0.296149706;0.444164193;0.315252917;0.973359871;0.433344329;0.329990728;0.421800328;0.321199284;0.939404615;0.0166896925;0.0118460902;0.421767;0.472929
46.013402;0.939405;0.41725;0.29615;0.444164125;0.31525274;0.97335999;0.433344296;0.329990963;0.4218;0.3212;0.939405;0.01669;0.011846;0.421767;0.472929
100.000000;0.939405;0.41725;0.29615;0.444164125;0.31525274;0.973359753;0.433318718;0.329991043;0.421775;0.3212;0.939405;0.01669;0.011846;0.421767;0.472929
