time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent
0.000000000;1.044e+00;8.333e-01;-1.537e-08;7.979e-01;1.962e-08;1.045e+00;1.044e+00;7.500e-01;9.645e-08;1.000e+01;8.335e-01;1.556e-02;7.977e-01;1.489e-02
19.999996000;1.044e+00;8.333e-01;-2.092e-08;7.979e-01;-3.303e-08;1.045e+00;1.044e+00;7.500e-01;-7.117e-09;1.000e+01;8.335e-01;1.556e-02;7.977e-01;1.489e-02
19.999996000;1.044e+00;8.333e-01;-1.988e-08;7.979e-01;-3.206e-08;1.045e+00;1.044e+00;7.500e-01;-6.314e-09;1.000e+01;8.335e-01;-4.438e-03;7.977e-01;1.489e-02
19.999998000;1.044e+00;8.333e-01;-8.907e-06;7.979e-01;-8.541e-06;1.045e+00;1.044e+00;7.500e-01;-8.004e-06;1.000e+01;8.335e-01;-4.438e-03;7.977e-01;1.489e-02
20.000028000;1.044e+00;8.333e-01;-1.422e-04;7.979e-01;-1.362e-04;1.045e+00;1.044e+00;7.500e-01;-1.280e-04;1.000e+01;8.335e-01;-4.438e-03;7.977e-01;1.475e-02
20.000060000;1.044e+00;8.332e-01;-2.833e-04;7.979e-01;-2.713e-04;1.045e+00;1.044e+00;7.499e-01;-2.550e-04;1.000e+01;8.335e-01;-4.438e-03;7.977e-01;1.462e-02
20.000124000;1.044e+00;8.331e-01;-5.622e-04;7.979e-01;-5.384e-04;1.045e+00;1.044e+00;7.498e-01;-5.060e-04;1.000e+01;8.335e-01;-4.438e-03;7.977e-01;1.434e-02
20.000188000;1.044e+00;8.331e-01;-8.344e-04;7.979e-01;-7.992e-04;1.044e+00;1.044e+00;7.498e-01;-7.510e-04;1.000e+01;8.335e-01;-4.438e-03;7.977e-01;1.408e-02
20.000252000;1.044e+00;8.330e-01;-1.101e-03;7.979e-01;-1.055e-03;1.044e+00;1.044e+00;7.497e-01;-9.910e-04;1.000e+01;8.335e-01;-4.438e-03;7.977e-01;1.381e-02
20.000316000;1.044e+00;8.329e-01;-1.363e-03;7.978e-01;-1.306e-03;1.044e+00;1.044e+00;7.496e-01;-1.227e-03;1.000e+01;8.335e-01;-4.438e-03;7.977e-01;1.355e-02
20.000380000;1.044e+00;8.328e-01;-1.620e-03;7.978e-01;-1.552e-03;1.044e+00;1.044e+00;7.495e-01;-1.458e-03;1.000e+01;8.335e-01;-4.438e-03;7.977e-01;1.330e-02
20.000444000;1.044e+00;8.327e-01;-1.871e-03;7.978e-01;-1.793e-03;1.044e+00;1.044e+00;7.494e-01;-1.684e-03;1.000e+01;8.335e-01;-4.438e-03;7.977e-01;1.306e-02
20.000508000;1.044e+00;8.326e-01;-2.117e-03;7.978e-01;-2.028e-03;1.044e+00;1.044e+00;7.494e-01;-1.905e-03;1.000e+01;8.335e-01;-4.438e-03;7.977e-01;1.282e-02
20.000572000;1.044e+00;8.325e-01;-2.358e-03;7.978e-01;-2.259e-03;1.044e+00;1.044e+00;7.493e-01;-2.122e-03;1.000e+01;8.335e-01;-4.438e-03;7.977e-01;1.258e-02
20.000700000;1.043e+00;8.324e-01;-2.826e-03;7.978e-01;-2.708e-03;1.044e+00;1.043e+00;7.492e-01;-2.543e-03;1.000e+01;8.335e-01;-4.438e-03;7.977e-01;1.212e-02
20.000828000;1.043e+00;8.322e-01;-3.274e-03;7.978e-01;-3.139e-03;1.043e+00;1.043e+00;7.490e-01;-2.947e-03;1.000e+01;8.335e-01;-4.438e-03;7.977e-01;1.168e-02
20.001084000;1.043e+00;8.320e-01;-4.118e-03;7.978e-01;-3.949e-03;1.043e+00;1.043e+00;7.488e-01;-3.706e-03;1.000e+01;8.335e-01;-4.438e-03;7.977e-01;1.085e-02
20.001212000;1.043e+00;8.318e-01;-4.513e-03;7.978e-01;-4.329e-03;1.043e+00;1.043e+00;7.486e-01;-4.062e-03;1.000e+01;8.335e-01;-4.438e-03;7.977e-01;1.046e-02
20.001340000;1.043e+00;8.317e-01;-4.893e-03;7.978e-01;-4.694e-03;1.043e+00;1.043e+00;7.485e-01;-4.404e-03;1.000e+01;8.335e-01;-4.438e-03;7.977e-01;1.009e-02
20.001468000;1.042e+00;8.316e-01;-5.257e-03;7.978e-01;-5.043e-03;1.043e+00;1.042e+00;7.484e-01;-4.731e-03;1.000e+01;8.335e-01;-4.438e-03;7.977e-01;9.731e-03
20.001596000;1.042e+00;8.315e-01;-5.606e-03;7.978e-01;-5.378e-03;1.043e+00;1.042e+00;7.483e-01;-5.045e-03;1.000e+01;8.335e-01;-4.438e-03;7.977e-01;9.389e-03
20.001724000;1.042e+00;8.314e-01;-5.940e-03;7.978e-01;-5.700e-03;1.042e+00;1.042e+00;7.482e-01;-5.346e-03;1.000e+01;8.335e-01;-4.438e-03;7.977e-01;9.060e-03
20.001980000;1.042e+00;8.312e-01;-6.568e-03;7.978e-01;-6.304e-03;1.042e+00;1.042e+00;7.480e-01;-5.911e-03;1.000e+01;8.335e-01;-4.438e-03;7.977e-01;8.444e-03
20.002108000;1.042e+00;8.311e-01;-6.862e-03;7.978e-01;-6.587e-03;1.042e+00;1.042e+00;7.480e-01;-6.176e-03;1.000e+01;8.335e-01;-4.438e-03;7.977e-01;8.156e-03
20.002236000;1.042e+00;8.310e-01;-7.143e-03;7.978e-01;-6.858e-03;1.042e+00;1.042e+00;7.479e-01;-6.429e-03;1.000e+01;8.335e-01;-4.438e-03;7.978e-01;7.879e-03
20.002364000;1.042e+00;8.309e-01;-7.413e-03;7.978e-01;-7.118e-03;1.042e+00;1.042e+00;7.478e-01;-6.672e-03;1.000e+01;8.335e-01;-4.438e-03;7.978e-01;7.614e-03
20.002492000;1.041e+00;8.308e-01;-7.671e-03;7.978e-01;-7.366e-03;1.042e+00;1.041e+00;7.477e-01;-6.904e-03;1.000e+01;8.335e-01;-4.438e-03;7.978e-01;7.361e-03
20.002620000;1.041e+00;8.307e-01;-7.919e-03;7.978e-01;-7.605e-03;1.042e+00;1.041e+00;7.476e-01;-7.127e-03;1.000e+01;8.335e-01;-4.438e-03;7.978e-01;7.119e-03
20.002748000;1.041e+00;8.306e-01;-8.154e-03;7.978e-01;-7.832e-03;1.041e+00;1.041e+00;7.476e-01;-7.339e-03;1.000e+01;8.335e-01;-4.438e-03;7.978e-01;6.886e-03
20.002876000;1.041e+00;8.306e-01;-8.381e-03;7.978e-01;-8.050e-03;1.041e+00;1.041e+00;7.475e-01;-7.543e-03;1.000e+01;8.335e-01;-4.438e-03;7.978e-01;6.665e-03
20.003004000;1.041e+00;8.305e-01;-8.598e-03;7.978e-01;-8.259e-03;1.041e+00;1.041e+00;7.475e-01;-7.738e-03;1.000e+01;8.335e-01;-4.438e-03;7.978e-01;6.452e-03
20.003132000;1.041e+00;8.304e-01;-8.804e-03;7.978e-01;-8.458e-03;1.041e+00;1.041e+00;7.474e-01;-7.924e-03;1.000e+01;8.335e-01;-4.438e-03;7.978e-01;6.249e-03
20.003260000;1.041e+00;8.304e-01;-9.002e-03;7.978e-01;-8.649e-03;1.041e+00;1.041e+00;7.473e-01;-8.102e-03;1.000e+01;8.335e-01;-4.438e-03;7.978e-01;6.055e-03
20.003388000;1.041e+00;8.303e-01;-9.190e-03;7.978e-01;-8.830e-03;1.041e+00;1.041e+00;7.473e-01;-8.271e-03;1.000e+01;8.335e-01;-4.438e-03;7.978e-01;5.870e-03
20.003516000;1.041e+00;8.303e-01;-9.371e-03;7.978e-01;-9.004e-03;1.041e+00;1.041e+00;7.472e-01;-8.434e-03;1.000e+01;8.335e-01;-4.438e-03;7.978e-01;5.693e-03
20.003644000;1.041e+00;8.302e-01;-9.543e-03;7.978e-01;-9.170e-03;1.041e+00;1.041e+00;7.472e-01;-8.589e-03;1.000e+01;8.335e-01;-4.438e-03;7.978e-01;5.524e-03
20.003772000;1.041e+00;8.302e-01;-9.708e-03;7.978e-01;-9.329e-03;1.041e+00;1.041e+00;7.472e-01;-8.737e-03;1.000e+01;8.335e-01;-4.438e-03;7.978e-01;5.363e-03
20.004028000;1.040e+00;8.301e-01;-1.001e-02;7.978e-01;-9.625e-03;1.041e+00;1.040e+00;7.471e-01;-9.013e-03;1.000e+01;8.335e-01;-4.438e-03;7.978e-01;5.061e-03
20.004258000;1.040e+00;8.300e-01;-1.027e-02;7.978e-01;-9.869e-03;1.041e+00;1.040e+00;7.470e-01;-9.241e-03;1.000e+01;8.335e-01;-4.438e-03;7.978e-01;4.813e-03
20.004489000;1.040e+00;8.299e-01;-1.050e-02;7.978e-01;-1.009e-02;1.040e+00;1.040e+00;7.470e-01;-9.449e-03;1.000e+01;8.335e-01;-4.438e-03;7.979e-01;4.586e-03
20.004719000;1.040e+00;8.299e-01;-1.071e-02;7.978e-01;-1.030e-02;1.040e+00;1.040e+00;7.469e-01;-9.640e-03;1.000e+01;8.335e-01;-4.438e-03;7.979e-01;4.377e-03
20.004950000;1.040e+00;8.298e-01;-1.091e-02;7.978e-01;-1.048e-02;1.040e+00;1.040e+00;7.469e-01;-9.815e-03;1.000e+01;8.335e-01;-4.438e-03;7.979e-01;4.187e-03
20.005180000;1.040e+00;8.298e-01;-1.108e-02;7.978e-01;-1.066e-02;1.040e+00;1.040e+00;7.468e-01;-9.974e-03;1.000e+01;8.335e-01;-4.438e-03;7.979e-01;4.013e-03
20.005410000;1.040e+00;8.298e-01;-1.124e-02;7.979e-01;-1.081e-02;1.040e+00;1.040e+00;7.468e-01;-1.012e-02;1.000e+01;8.335e-01;-4.438e-03;7.979e-01;3.854e-03
20.005641000;1.040e+00;8.297e-01;-1.139e-02;7.979e-01;-1.095e-02;1.040e+00;1.040e+00;7.468e-01;-1.025e-02;1.000e+01;8.335e-01;-4.438e-03;7.979e-01;3.709e-03
20.005871000;1.040e+00;8.297e-01;-1.152e-02;7.979e-01;-1.108e-02;1.040e+00;1.040e+00;7.467e-01;-1.037e-02;1.000e+01;8.335e-01;-4.438e-03;7.980e-01;3.578e-03
20.006102000;1.040e+00;8.297e-01;-1.165e-02;7.979e-01;-1.120e-02;1.040e+00;1.040e+00;7.467e-01;-1.048e-02;1.000e+01;8.335e-01;-4.438e-03;7.980e-01;3.459e-03
20.006332000;1.040e+00;8.297e-01;-1.175e-02;7.979e-01;-1.130e-02;1.040e+00;1.040e+00;7.467e-01;-1.058e-02;1.000e+01;8.335e-01;-4.438e-03;7.980e-01;3.351e-03
20.006562000;1.040e+00;8.297e-01;-1.185e-02;7.980e-01;-1.140e-02;1.040e+00;1.040e+00;7.467e-01;-1.067e-02;1.000e+01;8.335e-01;-4.438e-03;7.980e-01;3.254e-03
20.006793000;1.040e+00;8.297e-01;-1.194e-02;7.980e-01;-1.149e-02;1.040e+00;1.040e+00;7.467e-01;-1.075e-02;1.000e+01;8.335e-01;-4.438e-03;7.981e-01;3.166e-03
20.007023000;1.040e+00;8.297e-01;-1.202e-02;7.980e-01;-1.156e-02;1.040e+00;1.040e+00;7.467e-01;-1.082e-02;1.000e+01;8.335e-01;-4.438e-03;7.981e-01;3.087e-03
20.007254000;1.040e+00;8.297e-01;-1.209e-02;7.980e-01;-1.163e-02;1.040e+00;1.040e+00;7.467e-01;-1.088e-02;1.000e+01;8.335e-01;-4.438e-03;7.981e-01;3.017e-03
20.007484000;1.040e+00;8.297e-01;-1.216e-02;7.981e-01;-1.169e-02;1.040e+00;1.040e+00;7.467e-01;-1.094e-02;1.000e+01;8.335e-01;-4.438e-03;7.981e-01;2.954e-03
20.007714000;1.040e+00;8.297e-01;-1.221e-02;7.981e-01;-1.175e-02;1.040e+00;1.040e+00;7.467e-01;-1.099e-02;1.000e+01;8.335e-01;-4.438e-03;7.982e-01;2.898e-03
20.007945000;1.040e+00;8.297e-01;-1.226e-02;7.981e-01;-1.179e-02;1.040e+00;1.040e+00;7.467e-01;-1.103e-02;1.000e+01;8.335e-01;-4.438e-03;7.982e-01;2.849e-03
20.008175000;1.040e+00;8.297e-01;-1.230e-02;7.981e-01;-1.184e-02;1.040e+00;1.040e+00;7.467e-01;-1.107e-02;1.000e+01;8.335e-01;-4.438e-03;7.982e-01;2.806e-03
20.008406000;1.040e+00;8.297e-01;-1.234e-02;7.982e-01;-1.187e-02;1.040e+00;1.040e+00;7.467e-01;-1.111e-02;1.000e+01;8.335e-01;-4.438e-03;7.982e-01;2.769e-03
20.008636000;1.040e+00;8.297e-01;-1.237e-02;7.982e-01;-1.190e-02;1.040e+00;1.040e+00;7.468e-01;-1.114e-02;1.000e+01;8.335e-01;-4.438e-03;7.983e-01;2.736e-03
20.008866000;1.039e+00;8.297e-01;-1.240e-02;7.982e-01;-1.193e-02;1.040e+00;1.039e+00;7.468e-01;-1.116e-02;1.000e+01;8.335e-01;-4.438e-03;7.983e-01;2.708e-03
20.009097000;1.039e+00;8.298e-01;-1.242e-02;7.982e-01;-1.195e-02;1.040e+00;1.039e+00;7.468e-01;-1.118e-02;1.000e+01;8.335e-01;-4.438e-03;7.983e-01;2.685e-03
20.009327000;1.039e+00;8.298e-01;-1.244e-02;7.983e-01;-1.197e-02;1.040e+00;1.039e+00;7.468e-01;-1.120e-02;1.000e+01;8.335e-01;-4.438e-03;7.984e-01;2.665e-03
20.009558000;1.039e+00;8.298e-01;-1.246e-02;7.983e-01;-1.198e-02;1.040e+00;1.039e+00;7.468e-01;-1.121e-02;1.000e+01;8.335e-01;-4.438e-03;7.984e-01;2.649e-03
20.009788000;1.039e+00;8.298e-01;-1.247e-02;7.983e-01;-1.200e-02;1.040e+00;1.039e+00;7.469e-01;-1.122e-02;1.000e+01;8.335e-01;-4.438e-03;7.984e-01;2.636e-03
20.010249000;1.039e+00;8.299e-01;-1.248e-02;7.984e-01;-1.201e-02;1.040e+00;1.039e+00;7.469e-01;-1.124e-02;1.000e+01;8.335e-01;-4.438e-03;7.985e-01;2.619e-03
20.010664000;1.039e+00;8.300e-01;-1.249e-02;7.985e-01;-1.202e-02;1.040e+00;1.039e+00;7.470e-01;-1.124e-02;1.000e+01;8.335e-01;-4.438e-03;7.985e-01;2.612e-03
20.011078000;1.039e+00;8.300e-01;-1.249e-02;7.985e-01;-1.201e-02;1.040e+00;1.039e+00;7.470e-01;-1.124e-02;1.000e+01;8.335e-01;-4.438e-03;7.986e-01;2.612e-03
20.011493000;1.039e+00;8.301e-01;-1.248e-02;7.986e-01;-1.201e-02;1.040e+00;1.039e+00;7.471e-01;-1.123e-02;1.000e+01;8.335e-01;-4.438e-03;7.987e-01;2.617e-03
20.011908000;1.039e+00;8.301e-01;-1.247e-02;7.986e-01;-1.199e-02;1.040e+00;1.039e+00;7.471e-01;-1.122e-02;1.000e+01;8.335e-01;-4.438e-03;7.987e-01;2.628e-03
20.012322000;1.039e+00;8.302e-01;-1.245e-02;7.987e-01;-1.198e-02;1.040e+00;1.039e+00;7.472e-01;-1.121e-02;1.000e+01;8.335e-01;-4.438e-03;7.988e-01;2.642e-03
20.012737000;1.039e+00;8.303e-01;-1.243e-02;7.988e-01;-1.196e-02;1.040e+00;1.039e+00;7.472e-01;-1.119e-02;1.000e+01;8.335e-01;-4.438e-03;7.988e-01;2.659e-03
20.013152000;1.039e+00;8.303e-01;-1.241e-02;7.988e-01;-1.194e-02;1.040e+00;1.039e+00;7.473e-01;-1.117e-02;1.000e+01;8.335e-01;-4.438e-03;7.989e-01;2.678e-03
20.013567000;1.039e+00;8.304e-01;-1.239e-02;7.989e-01;-1.192e-02;1.040e+00;1.039e+00;7.474e-01;-1.115e-02;1.000e+01;8.335e-01;-4.438e-03;7.990e-01;2.699e-03
20.013981000;1.039e+00;8.305e-01;-1.236e-02;7.989e-01;-1.189e-02;1.040e+00;1.039e+00;7.474e-01;-1.113e-02;1.000e+01;8.335e-01;-4.438e-03;7.990e-01;2.722e-03
20.014396000;1.039e+00;8.305e-01;-1.234e-02;7.990e-01;-1.187e-02;1.040e+00;1.039e+00;7.475e-01;-1.110e-02;1.000e+01;8.335e-01;-4.438e-03;7.991e-01;2.746e-03
20.014811000;1.039e+00;8.306e-01;-1.231e-02;7.991e-01;-1.184e-02;1.040e+00;1.039e+00;7.475e-01;-1.108e-02;1.000e+01;8.335e-01;-4.438e-03;7.991e-01;2.770e-03
20.015225000;1.039e+00;8.307e-01;-1.229e-02;7.991e-01;-1.182e-02;1.040e+00;1.039e+00;7.476e-01;-1.106e-02;1.000e+01;8.335e-01;-4.438e-03;7.992e-01;2.795e-03
20.016055000;1.039e+00;8.308e-01;-1.224e-02;7.992e-01;-1.177e-02;1.040e+00;1.039e+00;7.477e-01;-1.101e-02;1.000e+01;8.335e-01;-4.438e-03;7.993e-01;2.844e-03
20.016884000;1.039e+00;8.309e-01;-1.219e-02;7.994e-01;-1.172e-02;1.040e+00;1.039e+00;7.478e-01;-1.097e-02;1.000e+01;8.335e-01;-4.438e-03;7.994e-01;2.892e-03
20.017714000;1.039e+00;8.310e-01;-1.214e-02;7.995e-01;-1.168e-02;1.040e+00;1.039e+00;7.479e-01;-1.093e-02;1.000e+01;8.335e-01;-4.438e-03;7.996e-01;2.938e-03
20.018543000;1.039e+00;8.312e-01;-1.210e-02;7.996e-01;-1.164e-02;1.040e+00;1.039e+00;7.480e-01;-1.089e-02;1.000e+01;8.335e-01;-4.438e-03;7.997e-01;2.981e-03
20.019373000;1.040e+00;8.313e-01;-1.206e-02;7.997e-01;-1.160e-02;1.040e+00;1.040e+00;7.481e-01;-1.086e-02;1.000e+01;8.335e-01;-4.438e-03;7.998e-01;3.022e-03
20.020202000;1.040e+00;8.314e-01;-1.203e-02;7.998e-01;-1.157e-02;1.040e+00;1.040e+00;7.482e-01;-1.083e-02;1.000e+01;8.335e-01;-4.438e-03;7.999e-01;3.059e-03
20.021032000;1.040e+00;8.315e-01;-1.200e-02;7.999e-01;-1.154e-02;1.040e+00;1.040e+00;7.483e-01;-1.080e-02;1.000e+01;8.335e-01;-4.438e-03;8.000e-01;3.093e-03
20.022032000;1.040e+00;8.316e-01;-1.197e-02;8.000e-01;-1.151e-02;1.040e+00;1.040e+00;7.484e-01;-1.077e-02;1.000e+01;8.335e-01;-4.438e-03;8.001e-01;3.130e-03
20.023032000;1.040e+00;8.317e-01;-1.195e-02;8.001e-01;-1.149e-02;1.040e+00;1.040e+00;7.486e-01;-1.075e-02;1.000e+01;8.335e-01;-4.438e-03;8.002e-01;3.162e-03
20.024032000;1.040e+00;8.318e-01;-1.193e-02;8.002e-01;-1.147e-02;1.040e+00;1.040e+00;7.486e-01;-1.073e-02;1.000e+01;8.335e-01;-4.438e-03;8.003e-01;3.190e-03
20.026032000;1.040e+00;8.320e-01;-1.190e-02;8.004e-01;-1.145e-02;1.040e+00;1.040e+00;7.488e-01;-1.071e-02;1.000e+01;8.335e-01;-4.438e-03;8.005e-01;3.235e-03
20.027032000;1.039e+00;8.321e-01;-1.190e-02;8.005e-01;-1.144e-02;1.040e+00;1.039e+00;7.489e-01;-1.071e-02;1.000e+01;8.335e-01;-4.438e-03;8.006e-01;3.253e-03
20.028032000;1.039e+00;8.322e-01;-1.189e-02;8.006e-01;-1.144e-02;1.040e+00;1.039e+00;7.490e-01;-1.070e-02;1.000e+01;8.335e-01;-4.438e-03;8.006e-01;3.268e-03
20.029032000;1.039e+00;8.323e-01;-1.189e-02;8.006e-01;-1.144e-02;1.040e+00;1.039e+00;7.490e-01;-1.070e-02;1.000e+01;8.335e-01;-4.438e-03;8.007e-01;3.280e-03
20.030032000;1.039e+00;8.323e-01;-1.190e-02;8.007e-01;-1.145e-02;1.040e+00;1.039e+00;7.491e-01;-1.071e-02;1.000e+01;8.335e-01;-4.438e-03;8.008e-01;3.290e-03
20.031032000;1.039e+00;8.324e-01;-1.190e-02;8.008e-01;-1.145e-02;1.040e+00;1.039e+00;7.492e-01;-1.071e-02;1.000e+01;8.335e-01;-4.438e-03;8.009e-01;3.298e-03
20.032032000;1.039e+00;8.325e-01;-1.191e-02;8.009e-01;-1.146e-02;1.040e+00;1.039e+00;7.492e-01;-1.072e-02;1.000e+01;8.335e-01;-4.438e-03;8.009e-01;3.304e-03
20.033032000;1.039e+00;8.325e-01;-1.192e-02;8.009e-01;-1.147e-02;1.040e+00;1.039e+00;7.493e-01;-1.073e-02;1.000e+01;8.335e-01;-4.438e-03;8.010e-01;3.309e-03
20.034032000;1.039e+00;8.326e-01;-1.193e-02;8.010e-01;-1.148e-02;1.040e+00;1.039e+00;7.493e-01;-1.074e-02;1.000e+01;8.335e-01;-4.438e-03;8.010e-01;3.312e-03
20.035032000;1.039e+00;8.326e-01;-1.194e-02;8.010e-01;-1.149e-02;1.040e+00;1.039e+00;7.493e-01;-1.075e-02;1.000e+01;8.335e-01;-4.438e-03;8.011e-01;3.314e-03
20.036032000;1.039e+00;8.327e-01;-1.196e-02;8.011e-01;-1.150e-02;1.040e+00;1.039e+00;7.494e-01;-1.076e-02;1.000e+01;8.335e-01;-4.438e-03;8.012e-01;3.314e-03
20.037032000;1.039e+00;8.327e-01;-1.197e-02;8.011e-01;-1.152e-02;1.040e+00;1.039e+00;7.494e-01;-1.077e-02;1.000e+01;8.335e-01;-4.438e-03;8.012e-01;3.314e-03
20.038032000;1.039e+00;8.327e-01;-1.198e-02;8.012e-01;-1.153e-02;1.040e+00;1.039e+00;7.495e-01;-1.079e-02;1.000e+01;8.335e-01;-4.438e-03;8.012e-01;3.312e-03
20.039032000;1.039e+00;8.328e-01;-1.200e-02;8.012e-01;-1.155e-02;1.040e+00;1.039e+00;7.495e-01;-1.080e-02;1.000e+01;8.335e-01;-4.438e-03;8.013e-01;3.309e-03
20.040032000;1.039e+00;8.328e-01;-1.202e-02;8.012e-01;-1.156e-02;1.040e+00;1.039e+00;7.495e-01;-1.081e-02;1.000e+01;8.335e-01;-4.438e-03;8.013e-01;3.306e-03
20.041032000;1.039e+00;8.328e-01;-1.203e-02;8.013e-01;-1.158e-02;1.039e+00;1.039e+00;7.495e-01;-1.083e-02;1.000e+01;8.335e-01;-4.438e-03;8.014e-01;3.302e-03
20.042032000;1.039e+00;8.329e-01;-1.205e-02;8.013e-01;-1.159e-02;1.039e+00;1.039e+00;7.496e-01;-1.085e-02;1.000e+01;8.335e-01;-4.438e-03;8.014e-01;3.297e-03
20.043032000;1.039e+00;8.329e-01;-1.207e-02;8.013e-01;-1.161e-02;1.039e+00;1.039e+00;7.496e-01;-1.086e-02;1.000e+01;8.335e-01;-4.438e-03;8.014e-01;3.291e-03
20.044032000;1.039e+00;8.329e-01;-1.208e-02;8.014e-01;-1.163e-02;1.039e+00;1.039e+00;7.496e-01;-1.088e-02;1.000e+01;8.335e-01;-4.438e-03;8.015e-01;3.284e-03
20.045032000;1.039e+00;8.329e-01;-1.210e-02;8.014e-01;-1.164e-02;1.039e+00;1.039e+00;7.496e-01;-1.089e-02;1.000e+01;8.335e-01;-4.438e-03;8.015e-01;3.277e-03
20.046032000;1.039e+00;8.329e-01;-1.212e-02;8.014e-01;-1.166e-02;1.039e+00;1.039e+00;7.497e-01;-1.091e-02;1.000e+01;8.335e-01;-4.438e-03;8.015e-01;3.270e-03
20.047032000;1.039e+00;8.330e-01;-1.214e-02;8.015e-01;-1.168e-02;1.039e+00;1.039e+00;7.497e-01;-1.092e-02;1.000e+01;8.335e-01;-4.438e-03;8.015e-01;3.261e-03
20.048032000;1.039e+00;8.330e-01;-1.216e-02;8.015e-01;-1.170e-02;1.039e+00;1.039e+00;7.497e-01;-1.094e-02;1.000e+01;8.335e-01;-4.438e-03;8.016e-01;3.253e-03
20.049032000;1.039e+00;8.330e-01;-1.217e-02;8.015e-01;-1.171e-02;1.039e+00;1.039e+00;7.497e-01;-1.096e-02;1.000e+01;8.335e-01;-4.438e-03;8.016e-01;3.243e-03
20.051032000;1.039e+00;8.330e-01;-1.221e-02;8.015e-01;-1.175e-02;1.039e+00;1.039e+00;7.497e-01;-1.099e-02;1.000e+01;8.335e-01;-4.438e-03;8.016e-01;3.223e-03
20.052032000;1.039e+00;8.330e-01;-1.223e-02;8.016e-01;-1.177e-02;1.039e+00;1.039e+00;7.497e-01;-1.101e-02;1.000e+01;8.335e-01;-4.438e-03;8.016e-01;3.213e-03
20.053032000;1.039e+00;8.331e-01;-1.225e-02;8.016e-01;-1.179e-02;1.039e+00;1.039e+00;7.498e-01;-1.102e-02;1.000e+01;8.335e-01;-4.438e-03;8.017e-01;3.202e-03
20.056032000;1.039e+00;8.331e-01;-1.231e-02;8.016e-01;-1.184e-02;1.039e+00;1.039e+00;7.498e-01;-1.107e-02;1.000e+01;8.335e-01;-4.438e-03;8.017e-01;3.167e-03
20.057032000;1.039e+00;8.331e-01;-1.232e-02;8.017e-01;-1.186e-02;1.039e+00;1.039e+00;7.498e-01;-1.109e-02;1.000e+01;8.335e-01;-4.438e-03;8.017e-01;3.154e-03
20.058032000;1.039e+00;8.331e-01;-1.234e-02;8.017e-01;-1.188e-02;1.039e+00;1.039e+00;7.498e-01;-1.111e-02;1.000e+01;8.335e-01;-4.438e-03;8.017e-01;3.141e-03
20.059032000;1.039e+00;8.331e-01;-1.236e-02;8.017e-01;-1.190e-02;1.039e+00;1.039e+00;7.498e-01;-1.113e-02;1.000e+01;8.335e-01;-4.438e-03;8.018e-01;3.128e-03
20.064032000;1.039e+00;8.331e-01;-1.246e-02;8.017e-01;-1.199e-02;1.039e+00;1.039e+00;7.498e-01;-1.121e-02;1.000e+01;8.335e-01;-4.438e-03;8.018e-01;3.060e-03
20.065032000;1.039e+00;8.331e-01;-1.247e-02;8.018e-01;-1.200e-02;1.039e+00;1.039e+00;7.498e-01;-1.123e-02;1.000e+01;8.335e-01;-4.438e-03;8.018e-01;3.045e-03
20.066032000;1.039e+00;8.332e-01;-1.249e-02;8.018e-01;-1.202e-02;1.039e+00;1.039e+00;7.498e-01;-1.124e-02;1.000e+01;8.335e-01;-4.438e-03;8.018e-01;3.031e-03
20.067032000;1.039e+00;8.332e-01;-1.251e-02;8.018e-01;-1.204e-02;1.039e+00;1.039e+00;7.498e-01;-1.126e-02;1.000e+01;8.335e-01;-4.438e-03;8.019e-01;3.016e-03
20.069032000;1.039e+00;8.332e-01;-1.255e-02;8.018e-01;-1.208e-02;1.039e+00;1.039e+00;7.498e-01;-1.129e-02;1.000e+01;8.335e-01;-4.438e-03;8.019e-01;2.986e-03
20.070032000;1.039e+00;8.332e-01;-1.257e-02;8.018e-01;-1.209e-02;1.039e+00;1.039e+00;7.499e-01;-1.131e-02;1.000e+01;8.335e-01;-4.438e-03;8.019e-01;2.971e-03
20.074032000;1.039e+00;8.332e-01;-1.264e-02;8.018e-01;-1.217e-02;1.039e+00;1.039e+00;7.499e-01;-1.138e-02;1.000e+01;8.335e-01;-4.438e-03;8.019e-01;2.909e-03
20.075032000;1.039e+00;8.332e-01;-1.266e-02;8.019e-01;-1.218e-02;1.039e+00;1.039e+00;7.499e-01;-1.139e-02;1.000e+01;8.335e-01;-4.438e-03;8.019e-01;2.894e-03
20.076032000;1.039e+00;8.332e-01;-1.268e-02;8.019e-01;-1.220e-02;1.039e+00;1.039e+00;7.499e-01;-1.141e-02;1.000e+01;8.335e-01;-4.438e-03;8.019e-01;2.878e-03
20.077032000;1.039e+00;8.332e-01;-1.270e-02;8.019e-01;-1.222e-02;1.039e+00;1.039e+00;7.499e-01;-1.143e-02;1.000e+01;8.335e-01;-4.438e-03;8.020e-01;2.862e-03
20.083032000;1.039e+00;8.332e-01;-1.281e-02;8.019e-01;-1.233e-02;1.039e+00;1.039e+00;7.499e-01;-1.153e-02;1.000e+01;8.335e-01;-4.438e-03;8.020e-01;2.766e-03
20.087032000;1.039e+00;8.332e-01;-1.288e-02;8.019e-01;-1.239e-02;1.039e+00;1.039e+00;7.499e-01;-1.159e-02;1.000e+01;8.335e-01;-4.438e-03;8.020e-01;2.702e-03
20.088032000;1.039e+00;8.332e-01;-1.290e-02;8.020e-01;-1.241e-02;1.039e+00;1.039e+00;7.499e-01;-1.161e-02;1.000e+01;8.335e-01;-4.438e-03;8.020e-01;2.686e-03
20.089032000;1.039e+00;8.332e-01;-1.291e-02;8.020e-01;-1.243e-02;1.039e+00;1.039e+00;7.499e-01;-1.162e-02;1.000e+01;8.335e-01;-4.438e-03;8.021e-01;2.670e-03
20.103032000;1.039e+00;8.332e-01;-1.316e-02;8.020e-01;-1.267e-02;1.039e+00;1.039e+00;7.499e-01;-1.184e-02;1.000e+01;8.335e-01;-4.438e-03;8.021e-01;2.444e-03
20.104032000;1.039e+00;8.332e-01;-1.318e-02;8.021e-01;-1.268e-02;1.039e+00;1.039e+00;7.499e-01;-1.186e-02;1.000e+01;8.335e-01;-4.438e-03;8.022e-01;2.429e-03
20.109032000;1.039e+00;8.332e-01;-1.326e-02;8.021e-01;-1.277e-02;1.039e+00;1.039e+00;7.499e-01;-1.193e-02;1.000e+01;8.335e-01;-4.438e-03;8.022e-01;2.349e-03
20.119032000;1.039e+00;8.332e-01;-1.343e-02;8.021e-01;-1.293e-02;1.039e+00;1.039e+00;7.499e-01;-1.209e-02;1.000e+01;8.335e-01;-4.438e-03;8.022e-01;2.193e-03
20.120032000;1.039e+00;8.332e-01;-1.344e-02;8.021e-01;-1.294e-02;1.039e+00;1.039e+00;7.499e-01;-1.210e-02;1.000e+01;8.335e-01;-4.438e-03;8.023e-01;2.178e-03
20.121032000;1.039e+00;8.332e-01;-1.346e-02;8.022e-01;-1.296e-02;1.039e+00;1.039e+00;7.499e-01;-1.211e-02;1.000e+01;8.335e-01;-4.438e-03;8.023e-01;2.162e-03
20.125032000;1.039e+00;8.332e-01;-1.353e-02;8.022e-01;-1.302e-02;1.039e+00;1.039e+00;7.499e-01;-1.217e-02;1.000e+01;8.335e-01;-4.438e-03;8.023e-01;2.101e-03
20.137032000;1.039e+00;8.332e-01;-1.372e-02;8.022e-01;-1.321e-02;1.039e+00;1.039e+00;7.499e-01;-1.235e-02;1.000e+01;8.335e-01;-4.438e-03;8.023e-01;1.921e-03
20.138032000;1.039e+00;8.332e-01;-1.373e-02;8.022e-01;-1.322e-02;1.039e+00;1.039e+00;7.499e-01;-1.236e-02;1.000e+01;8.335e-01;-4.438e-03;8.024e-01;1.906e-03
20.139032000;1.039e+00;8.332e-01;-1.375e-02;8.023e-01;-1.324e-02;1.039e+00;1.039e+00;7.499e-01;-1.237e-02;1.000e+01;8.335e-01;-4.438e-03;8.024e-01;1.891e-03
20.148032000;1.039e+00;8.332e-01;-1.389e-02;8.023e-01;-1.337e-02;1.039e+00;1.039e+00;7.499e-01;-1.250e-02;1.000e+01;8.335e-01;-4.438e-03;8.024e-01;1.760e-03
20.151032000;1.039e+00;8.332e-01;-1.393e-02;8.023e-01;-1.342e-02;1.039e+00;1.039e+00;7.499e-01;-1.254e-02;1.000e+01;8.335e-01;-4.438e-03;8.024e-01;1.717e-03
20.153032000;1.039e+00;8.332e-01;-1.396e-02;8.023e-01;-1.344e-02;1.039e+00;1.039e+00;7.499e-01;-1.257e-02;1.000e+01;8.335e-01;-4.438e-03;8.024e-01;1.689e-03
20.154032000;1.039e+00;8.332e-01;-1.398e-02;8.023e-01;-1.346e-02;1.039e+00;1.039e+00;7.499e-01;-1.258e-02;1.000e+01;8.335e-01;-4.438e-03;8.024e-01;1.675e-03
20.155032000;1.038e+00;8.332e-01;-1.399e-02;8.023e-01;-1.347e-02;1.039e+00;1.038e+00;7.499e-01;-1.259e-02;1.000e+01;8.335e-01;-4.438e-03;8.024e-01;1.661e-03
20.156032000;1.038e+00;8.332e-01;-1.401e-02;8.023e-01;-1.349e-02;1.039e+00;1.038e+00;7.499e-01;-1.261e-02;1.000e+01;8.335e-01;-4.438e-03;8.025e-01;1.647e-03
20.157032000;1.038e+00;8.332e-01;-1.402e-02;8.023e-01;-1.350e-02;1.039e+00;1.038e+00;7.499e-01;-1.262e-02;1.000e+01;8.335e-01;-4.438e-03;8.025e-01;1.632e-03
20.158032000;1.038e+00;8.332e-01;-1.404e-02;8.024e-01;-1.352e-02;1.039e+00;1.038e+00;7.499e-01;-1.263e-02;1.000e+01;8.335e-01;-4.438e-03;8.025e-01;1.618e-03
20.165032000;1.038e+00;8.332e-01;-1.414e-02;8.024e-01;-1.362e-02;1.039e+00;1.038e+00;7.499e-01;-1.273e-02;1.000e+01;8.335e-01;-4.438e-03;8.025e-01;1.521e-03
20.166032000;1.038e+00;8.332e-01;-1.415e-02;8.024e-01;-1.363e-02;1.038e+00;1.038e+00;7.499e-01;-1.274e-02;1.000e+01;8.335e-01;-4.438e-03;8.025e-01;1.507e-03
20.174032000;1.038e+00;8.332e-01;-1.427e-02;8.024e-01;-1.374e-02;1.038e+00;1.038e+00;7.499e-01;-1.284e-02;1.000e+01;8.335e-01;-4.438e-03;8.025e-01;1.399e-03
20.175032000;1.038e+00;8.332e-01;-1.428e-02;8.024e-01;-1.376e-02;1.038e+00;1.038e+00;7.499e-01;-1.286e-02;1.000e+01;8.335e-01;-4.438e-03;8.026e-01;1.385e-03
20.178032000;1.038e+00;8.332e-01;-1.433e-02;8.024e-01;-1.380e-02;1.038e+00;1.038e+00;7.499e-01;-1.289e-02;1.000e+01;8.335e-01;-4.438e-03;8.026e-01;1.345e-03
20.179032000;1.038e+00;8.332e-01;-1.434e-02;8.025e-01;-1.381e-02;1.038e+00;1.038e+00;7.499e-01;-1.291e-02;1.000e+01;8.335e-01;-4.438e-03;8.026e-01;1.332e-03
20.183032000;1.038e+00;8.332e-01;-1.440e-02;8.025e-01;-1.386e-02;1.038e+00;1.038e+00;7.499e-01;-1.296e-02;1.000e+01;8.335e-01;-4.438e-03;8.026e-01;1.279e-03
20.186032000;1.038e+00;8.332e-01;-1.444e-02;8.025e-01;-1.391e-02;1.038e+00;1.038e+00;7.499e-01;-1.299e-02;1.000e+01;8.335e-01;-4.438e-03;8.026e-01;1.240e-03
20.191032000;1.038e+00;8.332e-01;-1.451e-02;8.025e-01;-1.397e-02;1.038e+00;1.038e+00;7.499e-01;-1.306e-02;1.000e+01;8.335e-01;-4.438e-03;8.026e-01;1.175e-03
20.195032000;1.038e+00;8.332e-01;-1.456e-02;8.025e-01;-1.402e-02;1.038e+00;1.038e+00;7.499e-01;-1.310e-02;1.000e+01;8.335e-01;-4.438e-03;8.026e-01;1.124e-03
20.196032000;1.038e+00;8.332e-01;-1.457e-02;8.025e-01;-1.404e-02;1.038e+00;1.038e+00;7.499e-01;-1.312e-02;1.000e+01;8.335e-01;-4.438e-03;8.027e-01;1.112e-03
20.199032000;1.038e+00;8.332e-01;-1.461e-02;8.025e-01;-1.408e-02;1.038e+00;1.038e+00;7.499e-01;-1.315e-02;1.000e+01;8.335e-01;-4.438e-03;8.027e-01;1.074e-03
20.200032000;1.038e+00;8.332e-01;-1.463e-02;8.026e-01;-1.409e-02;1.038e+00;1.038e+00;7.499e-01;-1.316e-02;1.000e+01;8.335e-01;-4.438e-03;8.027e-01;1.061e-03
20.201032000;1.038e+00;8.332e-01;-1.464e-02;8.026e-01;-1.410e-02;1.038e+00;1.038e+00;7.499e-01;-1.318e-02;1.000e+01;8.335e-01;-4.438e-03;8.027e-01;1.048e-03
20.216032000;1.038e+00;8.332e-01;-1.483e-02;8.026e-01;-1.429e-02;1.038e+00;1.038e+00;7.499e-01;-1.335e-02;1.000e+01;8.335e-01;-4.438e-03;8.027e-01;8.640e-04
20.217032000;1.038e+00;8.332e-01;-1.485e-02;8.026e-01;-1.430e-02;1.038e+00;1.038e+00;7.499e-01;-1.336e-02;1.000e+01;8.335e-01;-4.438e-03;8.028e-01;8.520e-04
20.220032000;1.038e+00;8.332e-01;-1.489e-02;8.026e-01;-1.434e-02;1.038e+00;1.038e+00;7.499e-01;-1.340e-02;1.000e+01;8.335e-01;-4.438e-03;8.028e-01;8.160e-04
20.222032000;1.038e+00;8.332e-01;-1.491e-02;8.026e-01;-1.436e-02;1.038e+00;1.038e+00;7.499e-01;-1.342e-02;1.000e+01;8.335e-01;-4.438e-03;8.028e-01;7.930e-04
20.223032000;1.038e+00;8.332e-01;-1.492e-02;8.027e-01;-1.438e-02;1.038e+00;1.038e+00;7.499e-01;-1.343e-02;1.000e+01;8.335e-01;-4.438e-03;8.028e-01;7.810e-04
20.237032000;1.038e+00;8.332e-01;-1.510e-02;8.027e-01;-1.454e-02;1.038e+00;1.038e+00;7.499e-01;-1.359e-02;1.000e+01;8.335e-01;-4.438e-03;8.028e-01;6.180e-04
20.238032000;1.038e+00;8.332e-01;-1.511e-02;8.027e-01;-1.455e-02;1.038e+00;1.038e+00;7.499e-01;-1.360e-02;1.000e+01;8.335e-01;-4.438e-03;8.029e-01;6.070e-04
20.245032000;1.038e+00;8.332e-01;-1.519e-02;8.027e-01;-1.464e-02;1.038e+00;1.038e+00;7.499e-01;-1.367e-02;1.000e+01;8.335e-01;-4.438e-03;8.029e-01;5.280e-04
20.246032000;1.038e+00;8.332e-01;-1.520e-02;8.028e-01;-1.465e-02;1.038e+00;1.038e+00;7.499e-01;-1.368e-02;1.000e+01;8.335e-01;-4.438e-03;8.029e-01;5.170e-04
20.251032000;1.038e+00;8.332e-01;-1.526e-02;8.028e-01;-1.470e-02;1.038e+00;1.038e+00;7.499e-01;-1.374e-02;1.000e+01;8.335e-01;-4.438e-03;8.029e-01;4.610e-04
20.253032000;1.038e+00;8.332e-01;-1.528e-02;8.028e-01;-1.473e-02;1.038e+00;1.038e+00;7.499e-01;-1.376e-02;1.000e+01;8.335e-01;-4.438e-03;8.029e-01;4.390e-04
20.260032000;1.038e+00;8.332e-01;-1.536e-02;8.028e-01;-1.480e-02;1.038e+00;1.038e+00;7.499e-01;-1.383e-02;1.000e+01;8.335e-01;-4.438e-03;8.029e-01;3.630e-04
20.261032000;1.038e+00;8.332e-01;-1.538e-02;8.028e-01;-1.481e-02;1.038e+00;1.038e+00;7.499e-01;-1.384e-02;1.000e+01;8.335e-01;-4.438e-03;8.030e-01;3.530e-04
20.269032000;1.038e+00;8.332e-01;-1.547e-02;8.028e-01;-1.490e-02;1.038e+00;1.038e+00;7.499e-01;-1.392e-02;1.000e+01;8.335e-01;-4.438e-03;8.030e-01;2.680e-04
20.270032000;1.038e+00;8.332e-01;-1.548e-02;8.029e-01;-1.491e-02;1.038e+00;1.038e+00;7.499e-01;-1.393e-02;1.000e+01;8.335e-01;-4.438e-03;8.030e-01;2.570e-04
20.272032000;1.038e+00;8.332e-01;-1.550e-02;8.029e-01;-1.493e-02;1.038e+00;1.038e+00;7.499e-01;-1.395e-02;1.000e+01;8.335e-01;-4.438e-03;8.030e-01;2.360e-04
20.284032000;1.038e+00;8.332e-01;-1.563e-02;8.029e-01;-1.506e-02;1.038e+00;1.038e+00;7.499e-01;-1.407e-02;1.000e+01;8.335e-01;-4.438e-03;8.030e-01;1.130e-04
20.285032000;1.038e+00;8.332e-01;-1.564e-02;8.029e-01;-1.507e-02;1.038e+00;1.038e+00;7.499e-01;-1.408e-02;1.000e+01;8.335e-01;-4.438e-03;8.031e-01;1.030e-04
20.286032000;1.038e+00;8.332e-01;-1.565e-02;8.029e-01;-1.508e-02;1.038e+00;1.038e+00;7.499e-01;-1.409e-02;1.000e+01;8.335e-01;-4.438e-03;8.031e-01;9.299e-05
20.287032000;1.038e+00;8.333e-01;-1.566e-02;8.029e-01;-1.509e-02;1.038e+00;1.038e+00;7.499e-01;-1.409e-02;1.000e+01;8.335e-01;-4.438e-03;8.031e-01;8.300e-05
20.295032000;1.038e+00;8.333e-01;-1.574e-02;8.029e-01;-1.517e-02;1.038e+00;1.038e+00;7.499e-01;-1.417e-02;1.000e+01;8.335e-01;-4.438e-03;8.031e-01;4.001e-06
20.296032000;1.038e+00;8.333e-01;-1.576e-02;8.030e-01;-1.518e-02;1.038e+00;1.038e+00;7.499e-01;-1.418e-02;1.000e+01;8.335e-01;-4.438e-03;8.031e-01;-5.998e-06
20.301032000;1.038e+00;8.333e-01;-1.581e-02;8.030e-01;-1.523e-02;1.038e+00;1.038e+00;7.499e-01;-1.423e-02;1.000e+01;8.335e-01;-4.438e-03;8.031e-01;-5.499e-05
20.310032000;1.038e+00;8.333e-01;-1.590e-02;8.030e-01;-1.532e-02;1.038e+00;1.038e+00;7.499e-01;-1.431e-02;1.000e+01;8.335e-01;-4.438e-03;8.031e-01;-1.410e-04
20.311032000;1.038e+00;8.333e-01;-1.591e-02;8.030e-01;-1.533e-02;1.038e+00;1.038e+00;7.499e-01;-1.432e-02;1.000e+01;8.335e-01;-4.438e-03;8.032e-01;-1.500e-04
20.323032000;1.038e+00;8.333e-01;-1.603e-02;8.030e-01;-1.544e-02;1.038e+00;1.038e+00;7.499e-01;-1.442e-02;1.000e+01;8.335e-01;-4.438e-03;8.032e-01;-2.610e-04
20.324032000;1.038e+00;8.333e-01;-1.604e-02;8.031e-01;-1.545e-02;1.038e+00;1.038e+00;7.499e-01;-1.443e-02;1.000e+01;8.335e-01;-4.438e-03;8.032e-01;-2.710e-04
20.335032000;1.038e+00;8.333e-01;-1.614e-02;8.031e-01;-1.556e-02;1.038e+00;1.038e+00;7.499e-01;-1.453e-02;1.000e+01;8.335e-01;-4.438e-03;8.032e-01;-3.690e-04
20.337032000;1.038e+00;8.333e-01;-1.616e-02;8.031e-01;-1.557e-02;1.038e+00;1.038e+00;7.499e-01;-1.454e-02;1.000e+01;8.335e-01;-4.438e-03;8.032e-01;-3.870e-04
20.338032000;1.038e+00;8.333e-01;-1.617e-02;8.031e-01;-1.558e-02;1.038e+00;1.038e+00;7.499e-01;-1.455e-02;1.000e+01;8.335e-01;-4.438e-03;8.033e-01;-3.960e-04
20.341032000;1.038e+00;8.333e-01;-1.620e-02;8.031e-01;-1.561e-02;1.038e+00;1.038e+00;7.499e-01;-1.458e-02;1.000e+01;8.335e-01;-4.438e-03;8.033e-01;-4.220e-04
20.343032000;1.038e+00;8.333e-01;-1.621e-02;8.031e-01;-1.563e-02;1.038e+00;1.038e+00;7.499e-01;-1.459e-02;1.000e+01;8.335e-01;-4.438e-03;8.033e-01;-4.400e-04
20.347032000;1.038e+00;8.333e-01;-1.625e-02;8.031e-01;-1.566e-02;1.038e+00;1.038e+00;7.499e-01;-1.463e-02;1.000e+01;8.335e-01;-4.438e-03;8.033e-01;-4.740e-04
20.352032000;1.038e+00;8.333e-01;-1.630e-02;8.031e-01;-1.571e-02;1.038e+00;1.038e+00;7.499e-01;-1.467e-02;1.000e+01;8.335e-01;-4.438e-03;8.033e-01;-5.170e-04
20.353032000;1.038e+00;8.333e-01;-1.630e-02;8.032e-01;-1.572e-02;1.038e+00;1.038e+00;7.499e-01;-1.467e-02;1.000e+01;8.335e-01;-4.438e-03;8.033e-01;-5.250e-04
20.354032000;1.037e+00;8.333e-01;-1.631e-02;8.032e-01;-1.572e-02;1.038e+00;1.037e+00;7.499e-01;-1.468e-02;1.000e+01;8.335e-01;-4.438e-03;8.033e-01;-5.340e-04
20.358032000;1.037e+00;8.333e-01;-1.635e-02;8.032e-01;-1.576e-02;1.038e+00;1.037e+00;7.499e-01;-1.471e-02;1.000e+01;8.335e-01;-4.438e-03;8.033e-01;-5.680e-04
20.359032000;1.037e+00;8.333e-01;-1.636e-02;8.032e-01;-1.577e-02;1.037e+00;1.037e+00;7.499e-01;-1.472e-02;1.000e+01;8.335e-01;-4.438e-03;8.033e-01;-5.760e-04
20.366032000;1.037e+00;8.333e-01;-1.642e-02;8.032e-01;-1.583e-02;1.037e+00;1.037e+00;7.499e-01;-1.478e-02;1.000e+01;8.335e-01;-4.438e-03;8.033e-01;-6.340e-04
20.367032000;1.037e+00;8.333e-01;-1.643e-02;8.032e-01;-1.583e-02;1.037e+00;1.037e+00;7.499e-01;-1.478e-02;1.000e+01;8.335e-01;-4.438e-03;8.034e-01;-6.420e-04
20.379032000;1.037e+00;8.333e-01;-1.653e-02;8.032e-01;-1.593e-02;1.037e+00;1.037e+00;7.499e-01;-1.488e-02;1.000e+01;8.335e-01;-4.438e-03;8.034e-01;-7.390e-04
20.380032000;1.037e+00;8.333e-01;-1.654e-02;8.032e-01;-1.594e-02;1.037e+00;1.037e+00;7.500e-01;-1.489e-02;1.000e+01;8.335e-01;-4.438e-03;8.034e-01;-7.470e-04
20.384032000;1.037e+00;8.333e-01;-1.657e-02;8.032e-01;-1.597e-02;1.037e+00;1.037e+00;7.500e-01;-1.491e-02;1.000e+01;8.335e-01;-4.438e-03;8.034e-01;-7.780e-04
20.385032000;1.037e+00;8.333e-01;-1.658e-02;8.033e-01;-1.598e-02;1.037e+00;1.037e+00;7.500e-01;-1.492e-02;1.000e+01;8.335e-01;-4.438e-03;8.034e-01;-7.860e-04
20.393032000;1.037e+00;8.333e-01;-1.665e-02;8.033e-01;-1.605e-02;1.037e+00;1.037e+00;7.500e-01;-1.498e-02;1.000e+01;8.335e-01;-4.438e-03;8.034e-01;-8.481e-04
20.398032000;1.037e+00;8.333e-01;-1.669e-02;8.033e-01;-1.608e-02;1.037e+00;1.037e+00;7.500e-01;-1.502e-02;1.000e+01;8.335e-01;-4.438e-03;8.034e-01;-8.861e-04
20.399032000;1.037e+00;8.333e-01;-1.669e-02;8.033e-01;-1.609e-02;1.037e+00;1.037e+00;7.500e-01;-1.503e-02;1.000e+01;8.335e-01;-4.438e-03;8.035e-01;-8.941e-04
20.403032000;1.037e+00;8.333e-01;-1.673e-02;8.033e-01;-1.612e-02;1.037e+00;1.037e+00;7.500e-01;-1.505e-02;1.000e+01;8.335e-01;-4.438e-03;8.035e-01;-9.241e-04
20.409032000;1.037e+00;8.333e-01;-1.677e-02;8.033e-01;-1.617e-02;1.037e+00;1.037e+00;7.500e-01;-1.510e-02;1.000e+01;8.335e-01;-4.438e-03;8.035e-01;-9.681e-04
20.420032000;1.037e+00;8.333e-01;-1.686e-02;8.033e-01;-1.625e-02;1.037e+00;1.037e+00;7.500e-01;-1.517e-02;1.000e+01;8.335e-01;-4.438e-03;8.035e-01;-1.048e-03
20.421032000;1.037e+00;8.333e-01;-1.687e-02;8.034e-01;-1.626e-02;1.037e+00;1.037e+00;7.500e-01;-1.518e-02;1.000e+01;8.335e-01;-4.438e-03;8.035e-01;-1.055e-03
20.433032000;1.037e+00;8.333e-01;-1.695e-02;8.034e-01;-1.635e-02;1.037e+00;1.037e+00;7.500e-01;-1.526e-02;1.000e+01;8.335e-01;-4.438e-03;8.035e-01;-1.140e-03
20.434032000;1.037e+00;8.333e-01;-1.696e-02;8.034e-01;-1.635e-02;1.037e+00;1.037e+00;7.500e-01;-1.527e-02;1.000e+01;8.335e-01;-4.438e-03;8.036e-01;-1.147e-03
20.453032000;1.037e+00;8.333e-01;-1.710e-02;8.034e-01;-1.649e-02;1.037e+00;1.037e+00;7.500e-01;-1.539e-02;1.000e+01;8.335e-01;-4.438e-03;8.036e-01;-1.275e-03
20.457032000;1.037e+00;8.333e-01;-1.713e-02;8.034e-01;-1.651e-02;1.037e+00;1.037e+00;7.500e-01;-1.541e-02;1.000e+01;8.335e-01;-4.438e-03;8.036e-01;-1.302e-03
20.459032000;1.037e+00;8.333e-01;-1.714e-02;8.034e-01;-1.653e-02;1.037e+00;1.037e+00;7.500e-01;-1.542e-02;1.000e+01;8.335e-01;-4.438e-03;8.036e-01;-1.315e-03
20.460032000;1.037e+00;8.333e-01;-1.715e-02;8.035e-01;-1.653e-02;1.037e+00;1.037e+00;7.500e-01;-1.543e-02;1.000e+01;8.335e-01;-4.438e-03;8.036e-01;-1.321e-03
20.465032000;1.037e+00;8.333e-01;-1.718e-02;8.035e-01;-1.657e-02;1.037e+00;1.037e+00;7.500e-01;-1.546e-02;1.000e+01;8.335e-01;-4.438e-03;8.036e-01;-1.354e-03
20.472032000;1.037e+00;8.333e-01;-1.723e-02;8.035e-01;-1.661e-02;1.037e+00;1.037e+00;7.500e-01;-1.550e-02;1.000e+01;8.335e-01;-4.438e-03;8.036e-01;-1.398e-03
20.473032000;1.037e+00;8.333e-01;-1.723e-02;8.035e-01;-1.662e-02;1.037e+00;1.037e+00;7.500e-01;-1.551e-02;1.000e+01;8.335e-01;-4.438e-03;8.037e-01;-1.404e-03
20.477032000;1.037e+00;8.333e-01;-1.726e-02;8.035e-01;-1.664e-02;1.037e+00;1.037e+00;7.500e-01;-1.554e-02;1.000e+01;8.335e-01;-4.438e-03;8.037e-01;-1.430e-03
20.504032000;1.037e+00;8.333e-01;-1.743e-02;8.035e-01;-1.681e-02;1.037e+00;1.037e+00;7.500e-01;-1.569e-02;1.000e+01;8.335e-01;-4.438e-03;8.037e-01;-1.593e-03
20.505032000;1.037e+00;8.333e-01;-1.744e-02;8.036e-01;-1.682e-02;1.037e+00;1.037e+00;7.500e-01;-1.570e-02;1.000e+01;8.335e-01;-4.438e-03;8.037e-01;-1.598e-03
20.515032000;1.037e+00;8.333e-01;-1.750e-02;8.036e-01;-1.688e-02;1.037e+00;1.037e+00;7.500e-01;-1.575e-02;1.000e+01;8.335e-01;-4.438e-03;8.037e-01;-1.656e-03
20.516032000;1.037e+00;8.333e-01;-1.751e-02;8.036e-01;-1.688e-02;1.037e+00;1.037e+00;7.500e-01;-1.576e-02;1.000e+01;8.335e-01;-4.438e-03;8.038e-01;-1.662e-03
20.526032000;1.037e+00;8.333e-01;-1.757e-02;8.036e-01;-1.694e-02;1.037e+00;1.037e+00;7.500e-01;-1.581e-02;1.000e+01;8.335e-01;-4.438e-03;8.038e-01;-1.718e-03
20.533032000;1.037e+00;8.333e-01;-1.761e-02;8.036e-01;-1.698e-02;1.037e+00;1.037e+00;7.500e-01;-1.585e-02;1.000e+01;8.335e-01;-4.438e-03;8.038e-01;-1.756e-03
20.536032000;1.037e+00;8.333e-01;-1.762e-02;8.036e-01;-1.700e-02;1.037e+00;1.037e+00;7.500e-01;-1.586e-02;1.000e+01;8.335e-01;-4.438e-03;8.038e-01;-1.773e-03
20.553032000;1.037e+00;8.333e-01;-1.772e-02;8.036e-01;-1.709e-02;1.037e+00;1.037e+00;7.500e-01;-1.595e-02;1.000e+01;8.335e-01;-4.438e-03;8.038e-01;-1.863e-03
20.554032000;1.037e+00;8.333e-01;-1.772e-02;8.037e-01;-1.709e-02;1.037e+00;1.037e+00;7.500e-01;-1.595e-02;1.000e+01;8.335e-01;-4.438e-03;8.038e-01;-1.868e-03
20.564032000;1.037e+00;8.333e-01;-1.778e-02;8.037e-01;-1.715e-02;1.037e+00;1.037e+00;7.500e-01;-1.600e-02;1.000e+01;8.335e-01;-4.438e-03;8.038e-01;-1.919e-03
20.565032000;1.037e+00;8.333e-01;-1.778e-02;8.037e-01;-1.715e-02;1.037e+00;1.037e+00;7.500e-01;-1.600e-02;1.000e+01;8.335e-01;-4.438e-03;8.039e-01;-1.924e-03
20.598032000;1.037e+00;8.333e-01;-1.795e-02;8.037e-01;-1.732e-02;1.037e+00;1.037e+00;7.500e-01;-1.616e-02;1.000e+01;8.335e-01;-4.438e-03;8.039e-01;-2.085e-03
20.606032000;1.037e+00;8.333e-01;-1.799e-02;8.037e-01;-1.735e-02;1.037e+00;1.037e+00;7.500e-01;-1.619e-02;1.000e+01;8.335e-01;-4.438e-03;8.039e-01;-2.122e-03
20.609032000;1.037e+00;8.333e-01;-1.801e-02;8.037e-01;-1.737e-02;1.037e+00;1.037e+00;7.500e-01;-1.621e-02;1.000e+01;8.335e-01;-4.438e-03;8.039e-01;-2.135e-03
20.610032000;1.037e+00;8.333e-01;-1.801e-02;8.038e-01;-1.737e-02;1.037e+00;1.037e+00;7.500e-01;-1.621e-02;1.000e+01;8.335e-01;-4.438e-03;8.039e-01;-2.140e-03
20.611032000;1.037e+00;8.333e-01;-1.802e-02;8.038e-01;-1.738e-02;1.037e+00;1.037e+00;7.500e-01;-1.621e-02;1.000e+01;8.335e-01;-4.438e-03;8.039e-01;-2.144e-03
20.617032000;1.037e+00;8.333e-01;-1.804e-02;8.038e-01;-1.740e-02;1.037e+00;1.037e+00;7.500e-01;-1.624e-02;1.000e+01;8.335e-01;-4.438e-03;8.039e-01;-2.171e-03
20.618032000;1.037e+00;8.333e-01;-1.805e-02;8.038e-01;-1.741e-02;1.037e+00;1.037e+00;7.500e-01;-1.624e-02;1.000e+01;8.335e-01;-4.438e-03;8.040e-01;-2.176e-03
20.623032000;1.037e+00;8.333e-01;-1.807e-02;8.038e-01;-1.743e-02;1.037e+00;1.037e+00;7.500e-01;-1.627e-02;1.000e+01;8.335e-01;-4.438e-03;8.040e-01;-2.198e-03
20.661032000;1.037e+00;8.333e-01;-1.824e-02;8.038e-01;-1.760e-02;1.037e+00;1.037e+00;7.500e-01;-1.642e-02;1.000e+01;8.335e-01;-4.438e-03;8.040e-01;-2.358e-03
20.672032000;1.037e+00;8.333e-01;-1.829e-02;8.038e-01;-1.764e-02;1.037e+00;1.037e+00;7.500e-01;-1.646e-02;1.000e+01;8.335e-01;-4.438e-03;8.040e-01;-2.402e-03
20.673032000;1.037e+00;8.333e-01;-1.829e-02;8.039e-01;-1.764e-02;1.037e+00;1.037e+00;7.500e-01;-1.646e-02;1.000e+01;8.335e-01;-4.438e-03;8.040e-01;-2.406e-03
20.679032000;1.037e+00;8.333e-01;-1.832e-02;8.039e-01;-1.767e-02;1.037e+00;1.037e+00;7.500e-01;-1.648e-02;1.000e+01;8.335e-01;-4.438e-03;8.040e-01;-2.429e-03
20.680032000;1.037e+00;8.333e-01;-1.832e-02;8.039e-01;-1.767e-02;1.037e+00;1.037e+00;7.500e-01;-1.649e-02;1.000e+01;8.335e-01;-4.438e-03;8.041e-01;-2.433e-03
20.683032000;1.037e+00;8.333e-01;-1.833e-02;8.039e-01;-1.768e-02;1.037e+00;1.037e+00;7.500e-01;-1.650e-02;1.000e+01;8.335e-01;-4.438e-03;8.041e-01;-2.445e-03
20.693032000;1.037e+00;8.333e-01;-1.837e-02;8.039e-01;-1.772e-02;1.037e+00;1.037e+00;7.500e-01;-1.654e-02;1.000e+01;8.335e-01;-4.438e-03;8.041e-01;-2.482e-03
20.699032000;1.037e+00;8.333e-01;-1.840e-02;8.039e-01;-1.775e-02;1.037e+00;1.037e+00;7.500e-01;-1.656e-02;1.000e+01;8.335e-01;-4.438e-03;8.041e-01;-2.505e-03
20.740032000;1.037e+00;8.333e-01;-1.855e-02;8.039e-01;-1.789e-02;1.037e+00;1.037e+00;7.500e-01;-1.669e-02;1.000e+01;8.335e-01;-4.438e-03;8.041e-01;-2.649e-03
20.741032000;1.037e+00;8.333e-01;-1.855e-02;8.039e-01;-1.790e-02;1.036e+00;1.037e+00;7.500e-01;-1.670e-02;1.000e+01;8.335e-01;-4.438e-03;8.041e-01;-2.653e-03
20.746032000;1.037e+00;8.333e-01;-1.857e-02;8.039e-01;-1.791e-02;1.036e+00;1.037e+00;7.500e-01;-1.671e-02;1.000e+01;8.335e-01;-4.438e-03;8.041e-01;-2.669e-03
20.747032000;1.037e+00;8.333e-01;-1.857e-02;8.040e-01;-1.792e-02;1.036e+00;1.037e+00;7.500e-01;-1.672e-02;1.000e+01;8.335e-01;-4.438e-03;8.041e-01;-2.673e-03
20.749032000;1.037e+00;8.333e-01;-1.858e-02;8.040e-01;-1.792e-02;1.036e+00;1.037e+00;7.500e-01;-1.672e-02;1.000e+01;8.335e-01;-4.438e-03;8.041e-01;-2.679e-03
20.750032000;1.037e+00;8.333e-01;-1.858e-02;8.040e-01;-1.793e-02;1.036e+00;1.037e+00;7.500e-01;-1.672e-02;1.000e+01;8.335e-01;-4.438e-03;8.042e-01;-2.682e-03
20.752032000;1.037e+00;8.333e-01;-1.859e-02;8.040e-01;-1.794e-02;1.036e+00;1.037e+00;7.500e-01;-1.673e-02;1.000e+01;8.335e-01;-4.438e-03;8.042e-01;-2.689e-03
20.762032000;1.037e+00;8.333e-01;-1.862e-02;8.040e-01;-1.797e-02;1.036e+00;1.037e+00;7.500e-01;-1.676e-02;1.000e+01;8.335e-01;-4.438e-03;8.042e-01;-2.721e-03
20.763032000;1.036e+00;8.333e-01;-1.863e-02;8.040e-01;-1.797e-02;1.036e+00;1.036e+00;7.500e-01;-1.676e-02;1.000e+01;8.335e-01;-4.438e-03;8.042e-01;-2.724e-03
20.770032000;1.036e+00;8.333e-01;-1.865e-02;8.040e-01;-1.799e-02;1.036e+00;1.036e+00;7.500e-01;-1.679e-02;1.000e+01;8.335e-01;-4.438e-03;8.042e-01;-2.747e-03
20.790032000;1.036e+00;8.333e-01;-1.872e-02;8.040e-01;-1.806e-02;1.036e+00;1.036e+00;7.500e-01;-1.684e-02;1.000e+01;8.335e-01;-4.438e-03;8.042e-01;-2.808e-03
20.801032000;1.036e+00;8.333e-01;-1.875e-02;8.040e-01;-1.809e-02;1.036e+00;1.036e+00;7.500e-01;-1.688e-02;1.000e+01;8.335e-01;-4.438e-03;8.042e-01;-2.841e-03
20.835032000;1.036e+00;8.333e-01;-1.885e-02;8.040e-01;-1.819e-02;1.036e+00;1.036e+00;7.500e-01;-1.697e-02;1.000e+01;8.335e-01;-4.438e-03;8.042e-01;-2.937e-03
20.836032000;1.036e+00;8.333e-01;-1.885e-02;8.041e-01;-1.819e-02;1.036e+00;1.036e+00;7.500e-01;-1.697e-02;1.000e+01;8.335e-01;-4.438e-03;8.043e-01;-2.939e-03
20.852032000;1.036e+00;8.333e-01;-1.890e-02;8.041e-01;-1.824e-02;1.036e+00;1.036e+00;7.500e-01;-1.701e-02;1.000e+01;8.335e-01;-4.438e-03;8.043e-01;-2.982e-03
20.860032000;1.036e+00;8.333e-01;-1.892e-02;8.041e-01;-1.826e-02;1.036e+00;1.036e+00;7.500e-01;-1.703e-02;1.000e+01;8.335e-01;-4.438e-03;8.043e-01;-3.003e-03
20.873032000;1.036e+00;8.333e-01;-1.896e-02;8.041e-01;-1.829e-02;1.036e+00;1.036e+00;7.500e-01;-1.706e-02;1.000e+01;8.335e-01;-4.438e-03;8.043e-01;-3.036e-03
20.906032000;1.036e+00;8.333e-01;-1.904e-02;8.041e-01;-1.837e-02;1.036e+00;1.036e+00;7.500e-01;-1.714e-02;1.000e+01;8.335e-01;-4.438e-03;8.043e-01;-3.115e-03
20.941032000;1.036e+00;8.333e-01;-1.912e-02;8.041e-01;-1.845e-02;1.036e+00;1.036e+00;7.500e-01;-1.721e-02;1.000e+01;8.335e-01;-4.438e-03;8.043e-01;-3.193e-03
20.942032000;1.036e+00;8.333e-01;-1.912e-02;8.041e-01;-1.845e-02;1.036e+00;1.036e+00;7.500e-01;-1.721e-02;1.000e+01;8.335e-01;-4.438e-03;8.044e-01;-3.196e-03
20.947032000;1.036e+00;8.333e-01;-1.914e-02;8.041e-01;-1.847e-02;1.036e+00;1.036e+00;7.500e-01;-1.722e-02;1.000e+01;8.335e-01;-4.438e-03;8.044e-01;-3.206e-03
20.949032000;1.036e+00;8.333e-01;-1.914e-02;8.041e-01;-1.847e-02;1.036e+00;1.036e+00;7.500e-01;-1.723e-02;1.000e+01;8.335e-01;-4.438e-03;8.044e-01;-3.210e-03
20.950032000;1.036e+00;8.333e-01;-1.914e-02;8.042e-01;-1.847e-02;1.036e+00;1.036e+00;7.500e-01;-1.723e-02;1.000e+01;8.335e-01;-4.438e-03;8.044e-01;-3.213e-03
20.961032000;1.036e+00;8.333e-01;-1.917e-02;8.042e-01;-1.849e-02;1.036e+00;1.036e+00;7.500e-01;-1.725e-02;1.000e+01;8.335e-01;-4.438e-03;8.044e-01;-3.236e-03
20.970032000;1.036e+00;8.333e-01;-1.919e-02;8.042e-01;-1.851e-02;1.036e+00;1.036e+00;7.500e-01;-1.727e-02;1.000e+01;8.335e-01;-4.438e-03;8.044e-01;-3.254e-03
20.985032000;1.036e+00;8.333e-01;-1.922e-02;8.042e-01;-1.854e-02;1.036e+00;1.036e+00;7.500e-01;-1.730e-02;1.000e+01;8.335e-01;-4.438e-03;8.044e-01;-3.284e-03
21.055032000;1.036e+00;8.333e-01;-1.935e-02;8.042e-01;-1.868e-02;1.036e+00;1.036e+00;7.500e-01;-1.742e-02;1.000e+01;8.335e-01;-4.438e-03;8.044e-01;-3.411e-03
21.063032000;1.036e+00;8.333e-01;-1.937e-02;8.042e-01;-1.869e-02;1.036e+00;1.036e+00;7.500e-01;-1.743e-02;1.000e+01;8.335e-01;-4.438e-03;8.044e-01;-3.425e-03
21.069032000;1.036e+00;8.333e-01;-1.938e-02;8.042e-01;-1.870e-02;1.036e+00;1.036e+00;7.500e-01;-1.744e-02;1.000e+01;8.335e-01;-4.438e-03;8.044e-01;-3.435e-03
21.081032000;1.036e+00;8.333e-01;-1.940e-02;8.042e-01;-1.872e-02;1.036e+00;1.036e+00;7.500e-01;-1.746e-02;1.000e+01;8.335e-01;-4.438e-03;8.044e-01;-3.454e-03
21.082032000;1.036e+00;8.333e-01;-1.940e-02;8.042e-01;-1.872e-02;1.036e+00;1.036e+00;7.500e-01;-1.746e-02;1.000e+01;8.335e-01;-4.438e-03;8.045e-01;-3.456e-03
21.097032000;1.036e+00;8.333e-01;-1.942e-02;8.042e-01;-1.874e-02;1.036e+00;1.036e+00;7.500e-01;-1.748e-02;1.000e+01;8.335e-01;-4.438e-03;8.045e-01;-3.479e-03
21.098032000;1.036e+00;8.333e-01;-1.942e-02;8.043e-01;-1.875e-02;1.036e+00;1.036e+00;7.500e-01;-1.748e-02;1.000e+01;8.335e-01;-4.438e-03;8.045e-01;-3.481e-03
21.100032000;1.036e+00;8.333e-01;-1.943e-02;8.043e-01;-1.875e-02;1.036e+00;1.036e+00;7.500e-01;-1.749e-02;1.000e+01;8.335e-01;-4.438e-03;8.045e-01;-3.484e-03
21.165032000;1.036e+00;8.333e-01;-1.953e-02;8.043e-01;-1.885e-02;1.036e+00;1.036e+00;7.500e-01;-1.757e-02;1.000e+01;8.335e-01;-4.438e-03;8.045e-01;-3.577e-03
21.178032000;1.036e+00;8.333e-01;-1.954e-02;8.043e-01;-1.886e-02;1.036e+00;1.036e+00;7.500e-01;-1.759e-02;1.000e+01;8.335e-01;-4.438e-03;8.045e-01;-3.595e-03
21.186032000;1.036e+00;8.333e-01;-1.956e-02;8.043e-01;-1.887e-02;1.036e+00;1.036e+00;7.500e-01;-1.760e-02;1.000e+01;8.335e-01;-4.438e-03;8.045e-01;-3.605e-03
21.216032000;1.036e+00;8.333e-01;-1.959e-02;8.043e-01;-1.891e-02;1.036e+00;1.036e+00;7.500e-01;-1.764e-02;1.000e+01;8.335e-01;-4.438e-03;8.045e-01;-3.642e-03
21.276032000;1.036e+00;8.333e-01;-1.967e-02;8.043e-01;-1.898e-02;1.036e+00;1.036e+00;7.500e-01;-1.770e-02;1.000e+01;8.335e-01;-4.438e-03;8.045e-01;-3.711e-03
21.277032000;1.036e+00;8.333e-01;-1.967e-02;8.043e-01;-1.898e-02;1.036e+00;1.036e+00;7.500e-01;-1.770e-02;1.000e+01;8.335e-01;-4.438e-03;8.046e-01;-3.712e-03
21.317032000;1.036e+00;8.333e-01;-1.971e-02;8.043e-01;-1.903e-02;1.036e+00;1.036e+00;7.500e-01;-1.774e-02;1.000e+01;8.335e-01;-4.438e-03;8.046e-01;-3.753e-03
21.318032000;1.036e+00;8.333e-01;-1.971e-02;8.044e-01;-1.903e-02;1.036e+00;1.036e+00;7.500e-01;-1.774e-02;1.000e+01;8.335e-01;-4.438e-03;8.046e-01;-3.754e-03
21.426032000;1.036e+00;8.333e-01;-1.981e-02;8.044e-01;-1.913e-02;1.036e+00;1.036e+00;7.500e-01;-1.783e-02;1.000e+01;8.335e-01;-4.438e-03;8.046e-01;-3.850e-03
21.443032000;1.036e+00;8.333e-01;-1.983e-02;8.044e-01;-1.914e-02;1.036e+00;1.036e+00;7.500e-01;-1.784e-02;1.000e+01;8.335e-01;-4.438e-03;8.046e-01;-3.864e-03
21.453032000;1.036e+00;8.333e-01;-1.984e-02;8.044e-01;-1.915e-02;1.036e+00;1.036e+00;7.500e-01;-1.785e-02;1.000e+01;8.335e-01;-4.438e-03;8.046e-01;-3.871e-03
21.501032000;1.036e+00;8.333e-01;-1.987e-02;8.044e-01;-1.918e-02;1.036e+00;1.036e+00;7.500e-01;-1.789e-02;1.000e+01;8.335e-01;-4.438e-03;8.046e-01;-3.906e-03
21.602032000;1.036e+00;8.333e-01;-1.994e-02;8.044e-01;-1.925e-02;1.036e+00;1.036e+00;7.500e-01;-1.794e-02;1.000e+01;8.335e-01;-4.438e-03;8.046e-01;-3.969e-03
21.603032000;1.036e+00;8.333e-01;-1.994e-02;8.044e-01;-1.925e-02;1.036e+00;1.036e+00;7.500e-01;-1.794e-02;1.000e+01;8.335e-01;-4.438e-03;8.047e-01;-3.970e-03
21.706032000;1.036e+00;8.333e-01;-2.000e-02;8.044e-01;-1.930e-02;1.036e+00;1.036e+00;7.500e-01;-1.800e-02;1.000e+01;8.335e-01;-4.438e-03;8.047e-01;-4.023e-03
21.707032000;1.036e+00;8.333e-01;-2.000e-02;8.045e-01;-1.930e-02;1.036e+00;1.036e+00;7.500e-01;-1.800e-02;1.000e+01;8.335e-01;-4.438e-03;8.047e-01;-4.024e-03
21.755032000;1.036e+00;8.333e-01;-2.002e-02;8.045e-01;-1.933e-02;1.036e+00;1.036e+00;7.500e-01;-1.802e-02;1.000e+01;8.335e-01;-4.438e-03;8.047e-01;-4.045e-03
21.770032000;1.036e+00;8.333e-01;-2.003e-02;8.045e-01;-1.933e-02;1.036e+00;1.036e+00;7.500e-01;-1.802e-02;1.000e+01;8.335e-01;-4.438e-03;8.047e-01;-4.051e-03
21.773032000;1.036e+00;8.333e-01;-2.003e-02;8.045e-01;-1.933e-02;1.036e+00;1.036e+00;7.500e-01;-1.802e-02;1.000e+01;8.335e-01;-4.438e-03;8.047e-01;-4.053e-03
21.858032000;1.036e+00;8.333e-01;-2.006e-02;8.045e-01;-1.937e-02;1.036e+00;1.036e+00;7.500e-01;-1.806e-02;1.000e+01;8.335e-01;-4.438e-03;8.047e-01;-4.085e-03
22.136032000;1.036e+00;8.333e-01;-2.014e-02;8.045e-01;-1.945e-02;1.036e+00;1.036e+00;7.500e-01;-1.813e-02;1.000e+01;8.335e-01;-4.438e-03;8.047e-01;-4.162e-03
22.197032000;1.036e+00;8.333e-01;-2.015e-02;8.045e-01;-1.946e-02;1.036e+00;1.036e+00;7.500e-01;-1.814e-02;1.000e+01;8.335e-01;-4.438e-03;8.047e-01;-4.175e-03
22.199032000;1.036e+00;8.333e-01;-2.016e-02;8.045e-01;-1.946e-02;1.036e+00;1.036e+00;7.500e-01;-1.814e-02;1.000e+01;8.335e-01;-4.438e-03;8.047e-01;-4.175e-03
22.227032000;1.036e+00;8.333e-01;-2.016e-02;8.045e-01;-1.946e-02;1.036e+00;1.036e+00;7.500e-01;-1.815e-02;1.000e+01;8.335e-01;-4.438e-03;8.047e-01;-4.180e-03
22.593032000;1.036e+00;8.333e-01;-2.021e-02;8.045e-01;-1.951e-02;1.036e+00;1.036e+00;7.500e-01;-1.819e-02;1.000e+01;8.335e-01;-4.438e-03;8.047e-01;-4.229e-03
22.594032000;1.036e+00;8.333e-01;-2.021e-02;8.045e-01;-1.951e-02;1.036e+00;1.036e+00;7.500e-01;-1.819e-02;1.000e+01;8.335e-01;-4.438e-03;8.048e-01;-4.229e-03
22.781032000;1.036e+00;8.333e-01;-2.023e-02;8.045e-01;-1.953e-02;1.036e+00;1.036e+00;7.500e-01;-1.821e-02;1.000e+01;8.335e-01;-4.438e-03;8.048e-01;-4.244e-03
22.867032000;1.036e+00;8.333e-01;-2.023e-02;8.045e-01;-1.954e-02;1.036e+00;1.036e+00;7.500e-01;-1.821e-02;1.000e+01;8.335e-01;-4.438e-03;8.048e-01;-4.250e-03
22.880032000;1.036e+00;8.333e-01;-2.024e-02;8.045e-01;-1.954e-02;1.036e+00;1.036e+00;7.500e-01;-1.821e-02;1.000e+01;8.335e-01;-4.438e-03;8.048e-01;-4.251e-03
23.102032000;1.036e+00;8.333e-01;-2.025e-02;8.045e-01;-1.955e-02;1.036e+00;1.036e+00;7.500e-01;-1.822e-02;1.000e+01;8.335e-01;-4.438e-03;8.048e-01;-4.262e-03
23.626032000;1.036e+00;8.333e-01;-2.026e-02;8.045e-01;-1.956e-02;1.036e+00;1.036e+00;7.500e-01;-1.824e-02;1.000e+01;8.335e-01;-4.438e-03;8.048e-01;-4.275e-03
23.954032000;1.036e+00;8.333e-01;-2.027e-02;8.045e-01;-1.957e-02;1.036e+00;1.036e+00;7.500e-01;-1.824e-02;1.000e+01;8.335e-01;-4.438e-03;8.048e-01;-4.279e-03
24.809032000;1.036e+00;8.333e-01;-2.027e-02;8.045e-01;-1.957e-02;1.036e+00;1.036e+00;7.500e-01;-1.824e-02;1.000e+01;8.335e-01;-4.438e-03;8.048e-01;-4.284e-03
100.000000000;1.036e+00;8.333e-01;-2.027e-02;8.045e-01;-1.957e-02;1.036e+00;1.036e+00;7.500e-01;-1.824e-02;1.000e+01;8.335e-01;-4.438e-03;8.048e-01;-4.285e-03
