time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu
0.000000000;1.000e+00;8.332e-01;0.000e+00;8.332e-01;0.000e+00;1.000e+00;8.332e-01;7.500e-04;1.000e+00;3.333e-02;0.000e+00;8.333e-01;7.540e-04
0.000001000;1.000e+00;8.332e-01;0.000e+00;8.332e-01;0.000e+00;1.000e+00;8.332e-01;7.500e-04;1.000e+00;3.333e-02;0.000e+00;8.333e-01;7.540e-04
29.999994000;1.000e+00;8.332e-01;0.000e+00;8.332e-01;0.000e+00;1.000e+00;8.332e-01;7.499e-04;1.000e+00;3.333e-02;0.000e+00;8.333e-01;7.540e-04
29.999994000;3.996e-06;4.131e-09;0.000e+00;1.031e-09;0.000e+00;9.051e-04;-1.812e-09;8.287e-01;4.000e-06;5.618e-10;0.000e+00;8.333e-01;7.540e-04
29.999995000;3.996e-06;4.255e-09;-0.000e+00;5.702e-10;0.000e+00;9.051e-04;-2.045e-09;8.287e-01;4.000e-06;8.512e-10;-0.000e+00;8.333e-01;7.540e-04
29.999996000;3.996e-06;4.306e-09;-0.000e+00;3.469e-10;0.000e+00;9.051e-04;-2.164e-09;8.286e-01;4.000e-06;9.942e-10;-0.000e+00;8.333e-01;7.540e-04
30.000002000;3.995e-06;4.483e-09;-0.000e+00;-5.336e-10;0.000e+00;9.051e-04;-2.638e-09;8.286e-01;4.001e-06;1.504e-09;-0.000e+00;8.333e-01;7.540e-04
30.000004000;3.995e-06;4.532e-09;-0.000e+00;-7.557e-10;0.000e+00;9.042e-04;-2.758e-09;8.295e-01;4.001e-06;1.600e-09;-0.000e+00;8.333e-01;7.540e-04
30.000007000;3.995e-06;4.588e-09;-0.000e+00;-9.803e-10;0.000e+00;9.042e-04;-2.879e-09;8.295e-01;4.001e-06;1.676e-09;-0.000e+00;8.333e-01;7.540e-04
30.000014000;3.995e-06;4.648e-09;-0.000e+00;-1.209e-09;0.000e+00;9.033e-04;-2.999e-09;8.303e-01;4.001e-06;1.732e-09;-0.000e+00;8.333e-01;7.540e-04
30.000021000;3.995e-06;4.712e-09;-0.000e+00;-1.444e-09;0.000e+00;9.033e-04;-3.116e-09;8.303e-01;4.001e-06;1.765e-09;-0.000e+00;8.333e-01;7.540e-04
30.000028000;3.995e-06;4.775e-09;-0.000e+00;-1.689e-09;0.000e+00;9.024e-04;-3.227e-09;8.311e-01;4.001e-06;1.778e-09;-0.000e+00;8.333e-01;7.540e-04
30.000034000;3.995e-06;4.834e-09;-0.000e+00;-1.948e-09;0.000e+00;9.015e-04;-3.333e-09;8.320e-01;4.001e-06;1.769e-09;-0.000e+00;8.333e-01;7.540e-04
30.000041000;3.995e-06;4.886e-09;-0.000e+00;-2.221e-09;0.000e+00;9.016e-04;-3.431e-09;8.319e-01;4.001e-06;1.741e-09;-0.000e+00;8.333e-01;7.540e-04
30.000048000;3.995e-06;4.929e-09;-0.000e+00;-2.507e-09;0.000e+00;9.006e-04;-3.520e-09;8.328e-01;4.001e-06;1.694e-09;-0.000e+00;8.333e-01;7.540e-04
30.000055000;3.995e-06;4.961e-09;-0.000e+00;-2.803e-09;0.000e+00;8.996e-04;-3.598e-09;8.337e-01;4.001e-06;1.631e-09;-0.000e+00;8.333e-01;7.540e-04
30.000062000;3.995e-06;4.981e-09;-0.000e+00;-3.105e-09;0.000e+00;8.997e-04;-3.667e-09;8.336e-01;4.001e-06;1.553e-09;-0.000e+00;8.333e-01;7.540e-04
30.000068000;3.995e-06;4.987e-09;-0.000e+00;-3.410e-09;0.000e+00;8.988e-04;-3.728e-09;8.344e-01;4.001e-06;1.460e-09;-0.000e+00;8.333e-01;7.540e-04
30.000075000;3.995e-06;4.977e-09;-0.000e+00;-3.713e-09;0.000e+00;8.979e-04;-3.782e-09;8.353e-01;4.001e-06;1.357e-09;-0.000e+00;8.333e-01;7.540e-04
30.000082000;3.995e-06;4.950e-09;-0.000e+00;-4.011e-09;0.000e+00;8.970e-04;-3.829e-09;8.361e-01;4.001e-06;1.247e-09;-0.000e+00;8.333e-01;7.540e-04
30.000089000;3.995e-06;4.904e-09;-0.000e+00;-4.299e-09;0.000e+00;8.971e-04;-3.870e-09;8.361e-01;4.001e-06;1.135e-09;-0.000e+00;8.333e-01;7.540e-04
30.000096000;3.995e-06;4.834e-09;-0.000e+00;-4.573e-09;0.000e+00;8.961e-04;-3.907e-09;8.369e-01;4.001e-06;1.027e-09;-0.000e+00;8.333e-01;7.540e-04
30.000102000;3.995e-06;4.738e-09;-0.000e+00;-4.829e-09;0.000e+00;8.952e-04;-3.940e-09;8.378e-01;4.001e-06;9.264e-10;-0.000e+00;8.333e-01;7.540e-04
30.000109000;3.995e-06;4.613e-09;-0.000e+00;-5.066e-09;0.000e+00;8.952e-04;-3.968e-09;8.098e-01;4.001e-06;8.395e-10;-0.000e+00;8.333e-01;7.540e-04
30.000116000;3.995e-06;4.458e-09;-0.000e+00;-5.286e-09;0.000e+00;8.943e-04;-3.992e-09;8.107e-01;4.001e-06;7.701e-10;-0.000e+00;8.333e-01;7.540e-04
30.000123000;3.995e-06;4.275e-09;-0.000e+00;-5.487e-09;0.000e+00;8.934e-04;-4.008e-09;8.115e-01;4.001e-06;7.207e-10;-0.000e+00;8.333e-01;7.540e-04
30.000130000;3.995e-06;4.066e-09;-0.000e+00;-5.672e-09;0.000e+00;8.935e-04;-4.017e-09;8.114e-01;4.001e-06;6.929e-10;-0.000e+00;8.333e-01;7.540e-04
30.000136000;3.995e-06;3.836e-09;-0.000e+00;-5.840e-09;0.000e+00;8.926e-04;-4.018e-09;8.122e-01;4.001e-06;6.881e-10;-0.000e+00;8.333e-01;7.540e-04
30.000143000;3.995e-06;3.587e-09;-0.000e+00;-5.990e-09;0.000e+00;8.917e-04;-4.012e-09;8.131e-01;4.001e-06;7.064e-10;-0.000e+00;8.333e-01;7.540e-04
30.000150000;3.995e-06;3.321e-09;-0.000e+00;-6.121e-09;0.000e+00;8.918e-04;-4.000e-09;8.130e-01;4.001e-06;7.475e-10;-0.000e+00;8.333e-01;7.540e-04
30.000157000;3.995e-06;3.039e-09;-0.000e+00;-6.228e-09;0.000e+00;8.908e-04;-3.981e-09;8.139e-01;4.001e-06;8.102e-10;-0.000e+00;8.333e-01;7.540e-04
30.000164000;3.995e-06;2.746e-09;-0.000e+00;-6.307e-09;0.000e+00;8.899e-04;-3.957e-09;8.147e-01;4.001e-06;8.927e-10;-0.000e+00;8.333e-01;7.540e-04
30.000170000;3.995e-06;2.443e-09;-0.000e+00;-6.352e-09;0.000e+00;8.890e-04;-3.929e-09;8.155e-01;4.001e-06;9.930e-10;-0.000e+00;8.333e-01;7.540e-04
30.000177000;3.995e-06;2.135e-09;-0.000e+00;-6.361e-09;0.000e+00;8.891e-04;-3.902e-09;8.155e-01;4.000e-06;1.109e-09;-0.000e+00;8.333e-01;7.540e-04
30.000184000;3.995e-06;1.825e-09;-0.000e+00;-6.333e-09;0.000e+00;8.882e-04;-3.876e-09;8.163e-01;4.000e-06;1.239e-09;-0.000e+00;8.333e-01;7.540e-04
30.000191000;3.995e-06;1.518e-09;-0.000e+00;-6.267e-09;0.000e+00;8.873e-04;-3.857e-09;8.171e-01;4.000e-06;1.381e-09;-0.000e+00;8.333e-01;7.540e-04
30.000198000;3.995e-06;1.216e-09;-0.000e+00;-6.162e-09;0.000e+00;8.874e-04;-3.845e-09;8.170e-01;4.000e-06;1.533e-09;-0.000e+00;8.333e-01;7.540e-04
30.000204000;3.996e-06;9.236e-10;-0.000e+00;-6.021e-09;0.000e+00;8.864e-04;-3.840e-09;8.179e-01;4.000e-06;1.687e-09;-0.000e+00;8.333e-01;7.540e-04
30.000211000;3.996e-06;6.470e-10;-0.000e+00;-5.846e-09;0.000e+00;8.855e-04;-3.839e-09;8.188e-01;4.000e-06;1.839e-09;-0.000e+00;8.333e-01;7.540e-04
30.000218000;3.996e-06;3.921e-10;-0.000e+00;-5.643e-09;0.000e+00;8.856e-04;-3.837e-09;8.187e-01;3.999e-06;1.982e-09;-0.000e+00;8.333e-01;7.540e-04
30.000225000;3.996e-06;1.629e-10;-0.000e+00;-5.418e-09;0.000e+00;8.847e-04;-3.833e-09;8.195e-01;3.999e-06;2.112e-09;-0.000e+00;8.333e-01;7.540e-04
30.000232000;3.996e-06;-3.865e-11;-0.000e+00;-5.175e-09;0.000e+00;8.838e-04;-3.820e-09;8.203e-01;3.999e-06;2.224e-09;-0.000e+00;8.333e-01;7.540e-04
30.000245000;3.996e-06;-2.132e-10;-0.000e+00;-4.918e-09;0.000e+00;8.829e-04;-3.793e-09;8.211e-01;3.999e-06;2.314e-09;-0.000e+00;8.333e-01;7.540e-04
30.000258000;3.996e-06;-3.629e-10;-0.000e+00;-4.650e-09;0.000e+00;8.821e-04;-3.744e-09;8.219e-01;3.999e-06;2.376e-09;-0.000e+00;8.333e-01;7.540e-04
30.000270000;3.997e-06;-4.894e-10;-0.000e+00;-4.373e-09;0.000e+00;8.803e-04;-3.669e-09;8.236e-01;3.999e-06;2.408e-09;-0.000e+00;8.333e-01;7.540e-04
30.000282000;3.997e-06;-5.934e-10;-0.000e+00;-4.088e-09;0.000e+00;8.795e-04;-3.562e-09;7.959e-01;3.999e-06;2.409e-09;-0.000e+00;8.333e-01;7.540e-04
30.000294000;3.997e-06;-6.733e-10;-0.000e+00;-3.795e-09;0.000e+00;8.786e-04;-3.421e-09;7.967e-01;3.999e-06;2.377e-09;-0.000e+00;8.333e-01;7.540e-04
30.000307000;3.997e-06;-7.269e-10;-0.000e+00;-3.496e-09;0.000e+00;8.778e-04;-3.248e-09;7.974e-01;3.999e-06;2.312e-09;-0.000e+00;8.333e-01;7.540e-04
30.000319000;3.997e-06;-7.528e-10;-0.000e+00;-3.193e-09;0.000e+00;8.760e-04;-3.044e-09;7.991e-01;3.999e-06;2.214e-09;-0.000e+00;8.333e-01;7.540e-04
30.000331000;3.997e-06;-7.505e-10;-0.000e+00;-2.890e-09;0.000e+00;8.752e-04;-2.816e-09;7.998e-01;3.998e-06;2.082e-09;-0.000e+00;8.333e-01;7.540e-04
30.000343000;3.997e-06;-7.198e-10;-0.000e+00;-2.588e-09;0.000e+00;8.743e-04;-2.569e-09;8.006e-01;3.998e-06;1.919e-09;-0.000e+00;8.333e-01;7.540e-04
30.000356000;3.997e-06;-6.609e-10;-0.000e+00;-2.292e-09;0.000e+00;8.735e-04;-2.307e-09;8.014e-01;3.998e-06;1.724e-09;-0.000e+00;8.333e-01;7.540e-04
30.000368000;3.997e-06;-5.751e-10;-0.000e+00;-2.000e-09;0.000e+00;8.717e-04;-2.036e-09;8.030e-01;3.998e-06;1.502e-09;-0.000e+00;8.333e-01;7.540e-04
30.000380000;3.996e-06;-4.642e-10;-0.000e+00;-1.715e-09;0.000e+00;8.708e-04;-1.757e-09;8.038e-01;3.998e-06;1.254e-09;-0.000e+00;8.333e-01;7.540e-04
30.000392000;3.996e-06;-3.309e-10;-0.000e+00;-1.435e-09;0.000e+00;8.701e-04;-1.475e-09;8.045e-01;3.998e-06;9.855e-10;-0.000e+00;8.333e-01;7.540e-04
30.000405000;3.996e-06;-1.783e-10;-0.000e+00;-1.160e-09;0.000e+00;8.692e-04;-1.191e-09;8.053e-01;3.998e-06;6.984e-10;-0.000e+00;8.333e-01;7.540e-04
30.000417000;3.996e-06;-9.144e-12;-0.000e+00;-8.868e-10;0.000e+00;8.674e-04;-9.082e-10;8.070e-01;3.998e-06;3.966e-10;-0.000e+00;8.333e-01;7.540e-04
30.000429000;3.996e-06;1.749e-10;-0.000e+00;-6.147e-10;0.000e+00;8.667e-04;-6.276e-10;8.077e-01;3.998e-06;8.541e-11;-0.000e+00;8.333e-01;7.540e-04
30.000441000;3.996e-06;3.733e-10;-0.000e+00;-3.425e-10;0.000e+00;8.658e-04;-3.480e-10;8.085e-01;3.997e-06;-2.282e-10;-0.000e+00;8.333e-01;7.540e-04
30.000454000;3.996e-06;5.861e-10;-0.000e+00;-7.138e-11;0.000e+00;8.641e-04;-6.803e-11;8.101e-01;3.997e-06;-5.370e-10;-0.000e+00;8.333e-01;7.540e-04
30.000466000;3.995e-06;8.127e-10;-0.000e+00;1.950e-10;0.000e+00;8.632e-04;2.122e-10;7.819e-01;3.997e-06;-8.349e-10;-0.000e+00;8.333e-01;7.540e-04
30.000478000;3.995e-06;1.051e-09;-0.000e+00;4.519e-10;0.000e+00;8.624e-04;4.913e-10;7.827e-01;3.997e-06;-1.118e-09;-0.000e+00;8.333e-01;7.540e-04
30.000490000;3.995e-06;1.299e-09;-0.000e+00;6.956e-10;0.000e+00;8.617e-04;7.668e-10;7.834e-01;3.997e-06;-1.382e-09;-0.000e+00;8.333e-01;7.540e-04
30.000503000;3.995e-06;1.549e-09;-0.000e+00;9.245e-10;0.000e+00;8.598e-04;1.036e-09;7.850e-01;3.997e-06;-1.627e-09;-0.000e+00;8.333e-01;7.540e-04
30.000515000;3.995e-06;1.797e-09;-0.000e+00;1.139e-09;0.000e+00;8.590e-04;1.294e-09;7.858e-01;3.997e-06;-1.848e-09;-0.000e+00;8.333e-01;7.540e-04
30.000527000;3.995e-06;2.034e-09;-0.000e+00;1.341e-09;0.000e+00;8.583e-04;1.539e-09;7.864e-01;3.996e-06;-2.044e-09;-0.000e+00;8.333e-01;7.540e-04
30.000539000;3.995e-06;2.255e-09;-0.000e+00;1.534e-09;0.000e+00;8.575e-04;1.767e-09;7.872e-01;3.996e-06;-2.217e-09;-0.000e+00;8.333e-01;7.540e-04
30.000552000;3.995e-06;2.452e-09;-0.000e+00;1.719e-09;0.000e+00;8.556e-04;1.975e-09;7.889e-01;3.996e-06;-2.368e-09;-0.000e+00;8.333e-01;7.540e-04
30.000564000;3.995e-06;2.621e-09;-0.000e+00;1.900e-09;0.000e+00;8.549e-04;2.161e-09;7.895e-01;3.996e-06;-2.499e-09;-0.000e+00;8.333e-01;7.540e-04
30.000576000;3.995e-06;2.758e-09;-0.000e+00;2.075e-09;0.000e+00;8.541e-04;2.323e-09;7.903e-01;3.996e-06;-2.615e-09;-0.000e+00;8.333e-01;7.540e-04
30.000588000;3.995e-06;2.860e-09;-0.000e+00;2.245e-09;0.000e+00;8.533e-04;2.458e-09;7.911e-01;3.996e-06;-2.719e-09;-0.000e+00;8.333e-01;7.540e-04
30.000601000;3.995e-06;2.926e-09;-0.000e+00;2.410e-09;0.000e+00;8.515e-04;2.566e-09;7.928e-01;3.995e-06;-2.814e-09;-0.000e+00;8.333e-01;7.540e-04
30.000613000;3.995e-06;2.956e-09;-0.000e+00;2.570e-09;0.000e+00;8.508e-04;2.645e-09;7.934e-01;3.995e-06;-2.902e-09;-0.000e+00;8.333e-01;7.540e-04
30.000625000;3.996e-06;2.950e-09;-0.000e+00;2.726e-09;0.000e+00;8.500e-04;2.696e-09;7.942e-01;3.995e-06;-2.985e-09;-0.000e+00;8.333e-01;7.540e-04
30.000637000;3.996e-06;2.910e-09;-0.000e+00;2.882e-09;0.000e+00;8.491e-04;2.719e-09;7.949e-01;3.995e-06;-3.064e-09;-0.000e+00;8.333e-01;7.540e-04
30.000650000;3.996e-06;2.839e-09;-0.000e+00;3.038e-09;0.000e+00;8.473e-04;2.714e-09;7.671e-01;3.995e-06;-3.140e-09;-0.000e+00;8.333e-01;7.540e-04
30.000662000;3.996e-06;2.739e-09;-0.000e+00;3.195e-09;0.000e+00;8.467e-04;2.685e-09;7.677e-01;3.995e-06;-3.216e-09;-0.000e+00;8.333e-01;7.540e-04
30.000674000;3.996e-06;2.615e-09;-0.000e+00;3.353e-09;0.000e+00;8.458e-04;2.636e-09;7.685e-01;3.995e-06;-3.295e-09;-0.000e+00;8.333e-01;7.540e-04
30.000686000;3.996e-06;2.467e-09;-0.000e+00;3.510e-09;0.000e+00;8.440e-04;2.573e-09;7.701e-01;3.995e-06;-3.381e-09;-0.000e+00;8.333e-01;7.540e-04
30.000699000;3.996e-06;2.296e-09;-0.000e+00;3.667e-09;0.000e+00;8.432e-04;2.502e-09;7.709e-01;3.995e-06;-3.475e-09;-0.000e+00;8.333e-01;7.540e-04
30.000711000;3.996e-06;2.105e-09;-0.000e+00;3.820e-09;0.000e+00;8.426e-04;2.426e-09;7.714e-01;3.995e-06;-3.578e-09;-0.000e+00;8.333e-01;7.540e-04
30.000723000;3.996e-06;1.893e-09;-0.000e+00;3.967e-09;0.000e+00;8.418e-04;2.349e-09;7.722e-01;3.994e-06;-3.690e-09;-0.000e+00;8.333e-01;7.540e-04
30.000735000;3.996e-06;1.664e-09;-0.000e+00;4.106e-09;0.000e+00;8.400e-04;2.270e-09;7.738e-01;3.994e-06;-3.807e-09;-0.000e+00;8.333e-01;7.540e-04
30.000748000;3.996e-06;1.418e-09;-0.000e+00;4.235e-09;0.000e+00;8.392e-04;2.191e-09;7.746e-01;3.994e-06;-3.924e-09;-0.000e+00;8.333e-01;7.540e-04
30.000760000;3.996e-06;1.157e-09;-0.000e+00;4.353e-09;0.000e+00;8.383e-04;2.111e-09;7.753e-01;3.994e-06;-4.036e-09;-0.000e+00;8.333e-01;7.540e-04
30.000772000;3.996e-06;8.786e-10;-0.000e+00;4.460e-09;0.000e+00;8.375e-04;2.028e-09;7.761e-01;3.994e-06;-4.140e-09;-0.000e+00;8.333e-01;7.540e-04
30.000784000;3.995e-06;5.836e-10;-0.000e+00;4.557e-09;0.000e+00;8.359e-04;1.940e-09;7.776e-01;3.994e-06;-4.233e-09;-0.000e+00;8.333e-01;7.540e-04
30.000797000;3.995e-06;2.710e-10;-0.000e+00;4.642e-09;0.000e+00;8.351e-04;1.845e-09;7.783e-01;3.995e-06;-4.315e-09;-0.000e+00;8.333e-01;7.540e-04
30.000809000;3.995e-06;-5.920e-11;-0.000e+00;4.713e-09;0.000e+00;8.343e-04;1.742e-09;7.791e-01;3.995e-06;-4.387e-09;-0.000e+00;8.333e-01;7.540e-04
30.000821000;3.995e-06;-4.065e-10;-0.000e+00;4.770e-09;0.000e+00;8.335e-04;1.629e-09;7.798e-01;3.995e-06;-4.449e-09;-0.000e+00;8.333e-01;7.540e-04
30.000833000;3.995e-06;-7.691e-10;-0.000e+00;4.812e-09;0.000e+00;8.318e-04;1.506e-09;7.815e-01;3.995e-06;-4.502e-09;-0.000e+00;8.333e-01;7.540e-04
30.000858000;3.995e-06;-1.145e-09;-0.000e+00;4.838e-09;0.000e+00;8.304e-04;1.371e-09;7.527e-01;3.995e-06;-4.544e-09;-0.000e+00;8.333e-01;7.540e-04
30.000880000;3.995e-06;-1.533e-09;-0.000e+00;4.849e-09;0.000e+00;8.288e-04;1.227e-09;7.541e-01;3.995e-06;-4.578e-09;-0.000e+00;8.333e-01;7.540e-04
30.000902000;3.994e-06;-1.931e-09;-0.000e+00;4.843e-09;0.000e+00;8.262e-04;1.078e-09;7.564e-01;3.995e-06;-4.600e-09;-0.000e+00;8.333e-01;7.540e-04
30.000924000;3.994e-06;-2.336e-09;-0.000e+00;4.821e-09;0.000e+00;8.247e-04;9.256e-10;7.579e-01;3.995e-06;-4.613e-09;-0.000e+00;8.333e-01;7.540e-04
30.000946000;3.994e-06;-2.741e-09;-0.000e+00;4.781e-09;0.000e+00;8.229e-04;7.753e-10;7.595e-01;3.995e-06;-4.617e-09;-0.000e+00;8.333e-01;7.540e-04
30.000968000;3.994e-06;-3.142e-09;-0.000e+00;4.723e-09;0.000e+00;8.204e-04;6.309e-10;7.618e-01;3.995e-06;-4.612e-09;-0.000e+00;8.333e-01;7.540e-04
30.000990000;3.994e-06;-3.534e-09;-0.000e+00;4.649e-09;0.000e+00;8.188e-04;4.951e-10;7.633e-01;3.995e-06;-4.599e-09;-0.000e+00;8.333e-01;7.540e-04
30.001004000;3.993e-06;-3.913e-09;-0.000e+00;4.557e-09;0.000e+00;8.181e-04;3.695e-10;7.640e-01;3.996e-06;-4.580e-09;-0.000e+00;8.333e-01;7.540e-04
30.001008000;3.993e-06;-4.942e-09;-0.000e+00;4.195e-09;0.000e+00;8.181e-04;6.065e-11;7.640e-01;3.996e-06;-4.489e-09;-0.000e+00;8.333e-01;7.540e-04
30.001012000;3.993e-06;-5.240e-09;-0.000e+00;4.049e-09;0.000e+00;8.171e-04;-1.884e-11;7.649e-01;3.996e-06;-4.448e-09;-0.000e+00;8.333e-01;7.540e-04
30.001016000;3.992e-06;-5.514e-09;-0.000e+00;3.895e-09;0.000e+00;8.171e-04;-8.702e-11;7.649e-01;3.997e-06;-4.402e-09;-0.000e+00;8.333e-01;7.540e-04
30.001024000;3.992e-06;-5.762e-09;-0.000e+00;3.733e-09;0.000e+00;8.161e-04;-1.439e-10;7.658e-01;3.997e-06;-4.349e-09;-0.000e+00;8.333e-01;7.540e-04
30.001040000;3.992e-06;-5.988e-09;-0.000e+00;3.567e-09;0.000e+00;8.149e-04;-1.898e-10;7.363e-01;3.997e-06;-4.288e-09;-0.000e+00;8.333e-01;7.540e-04
30.001049000;3.992e-06;-6.196e-09;-0.000e+00;3.399e-09;0.000e+00;8.149e-04;-2.263e-10;7.363e-01;3.997e-06;-4.217e-09;-0.000e+00;8.333e-01;7.540e-04
30.001050000;3.992e-06;-6.389e-09;-0.000e+00;3.229e-09;0.000e+00;8.140e-04;-2.570e-10;7.371e-01;3.997e-06;-4.136e-09;-0.000e+00;8.333e-01;7.540e-04
30.001053000;3.991e-06;-6.756e-09;-0.000e+00;2.887e-09;0.000e+00;8.140e-04;-3.186e-10;7.371e-01;3.998e-06;-3.949e-09;-0.000e+00;8.333e-01;7.540e-04
30.001057000;3.991e-06;-6.936e-09;-0.000e+00;2.712e-09;0.000e+00;8.137e-04;-3.570e-10;7.373e-01;3.998e-06;-3.846e-09;-0.000e+00;8.333e-01;7.540e-04
30.001061000;3.991e-06;-7.117e-09;-0.000e+00;2.534e-09;0.000e+00;8.137e-04;-4.034e-10;7.373e-01;3.998e-06;-3.740e-09;-0.000e+00;8.333e-01;7.540e-04
30.001069000;3.991e-06;-7.299e-09;-0.000e+00;2.353e-09;0.000e+00;8.128e-04;-4.579e-10;7.382e-01;3.998e-06;-3.630e-09;-0.000e+00;8.333e-01;7.540e-04
30.001085000;3.991e-06;-7.480e-09;-0.000e+00;2.171e-09;0.000e+00;8.116e-04;-5.190e-10;7.393e-01;3.998e-06;-3.518e-09;-0.000e+00;8.333e-01;7.540e-04
30.001101000;3.991e-06;-7.658e-09;-0.000e+00;1.993e-09;0.000e+00;8.106e-04;-5.838e-10;7.402e-01;3.998e-06;-3.400e-09;-0.000e+00;8.333e-01;7.540e-04
30.001117000;3.991e-06;-7.834e-09;-0.000e+00;1.822e-09;0.000e+00;8.084e-04;-6.488e-10;7.422e-01;3.999e-06;-3.274e-09;-0.000e+00;8.333e-01;7.540e-04
30.001133000;3.991e-06;-8.011e-09;-0.000e+00;1.659e-09;0.000e+00;8.073e-04;-7.119e-10;7.433e-01;3.999e-06;-3.139e-09;-0.000e+00;8.333e-01;7.540e-04
30.001149000;3.991e-06;-8.191e-09;-0.000e+00;1.509e-09;0.000e+00;8.063e-04;-7.733e-10;7.442e-01;3.999e-06;-2.993e-09;-0.000e+00;8.333e-01;7.540e-04
30.001165000;3.991e-06;-8.378e-09;-0.000e+00;1.376e-09;0.000e+00;8.051e-04;-8.341e-10;7.453e-01;3.999e-06;-2.838e-09;-0.000e+00;8.333e-01;7.540e-04
30.001181000;3.991e-06;-8.574e-09;-0.000e+00;1.264e-09;0.000e+00;8.039e-04;-8.952e-10;7.464e-01;3.999e-06;-2.676e-09;-0.000e+00;8.333e-01;7.540e-04
30.001197000;3.991e-06;-8.779e-09;-0.000e+00;1.177e-09;0.000e+00;8.029e-04;-9.564e-10;7.473e-01;3.999e-06;-2.508e-09;-0.000e+00;8.333e-01;7.540e-04
30.001213000;3.991e-06;-8.989e-09;-0.000e+00;1.116e-09;0.000e+00;8.008e-04;-1.016e-09;7.493e-01;3.999e-06;-2.334e-09;-0.000e+00;8.333e-01;7.540e-04
30.001229000;3.990e-06;-9.201e-09;-0.000e+00;1.078e-09;0.000e+00;7.996e-04;-1.073e-09;7.504e-01;3.999e-06;-2.157e-09;-0.000e+00;8.333e-01;7.540e-04
30.001245000;3.990e-06;-9.407e-09;-0.000e+00;1.063e-09;0.000e+00;7.986e-04;-1.127e-09;7.200e-01;3.999e-06;-1.981e-09;-0.000e+00;8.333e-01;7.540e-04
30.001261000;3.990e-06;-9.602e-09;-0.000e+00;1.072e-09;0.000e+00;7.974e-04;-1.176e-09;7.211e-01;3.999e-06;-1.807e-09;-0.000e+00;8.333e-01;7.540e-04
30.001277000;3.990e-06;-9.781e-09;-0.000e+00;1.107e-09;0.000e+00;7.962e-04;-1.221e-09;7.221e-01;3.999e-06;-1.638e-09;-0.000e+00;8.333e-01;7.540e-04
30.001293000;3.990e-06;-9.938e-09;-0.000e+00;1.169e-09;0.000e+00;7.951e-04;-1.263e-09;7.232e-01;4.000e-06;-1.477e-09;-0.000e+00;8.333e-01;7.540e-04
30.001309000;3.990e-06;-1.007e-08;-0.000e+00;1.256e-09;0.000e+00;7.941e-04;-1.301e-09;7.241e-01;4.000e-06;-1.329e-09;-0.000e+00;8.333e-01;7.540e-04
30.001325000;3.990e-06;-1.017e-08;-0.000e+00;1.370e-09;0.000e+00;7.929e-04;-1.335e-09;7.252e-01;4.000e-06;-1.196e-09;-0.000e+00;8.333e-01;7.540e-04
30.001341000;3.990e-06;-1.024e-08;-0.000e+00;1.508e-09;0.000e+00;7.907e-04;-1.366e-09;7.272e-01;4.000e-06;-1.079e-09;-0.000e+00;8.333e-01;7.540e-04
30.001357000;3.990e-06;-1.028e-08;-0.000e+00;1.667e-09;0.000e+00;7.896e-04;-1.392e-09;7.282e-01;4.000e-06;-9.775e-10;-0.000e+00;8.333e-01;7.540e-04
30.001373000;3.990e-06;-1.029e-08;-0.000e+00;1.844e-09;0.000e+00;7.884e-04;-1.413e-09;7.293e-01;4.000e-06;-8.905e-10;-0.000e+00;8.333e-01;7.540e-04
30.001389000;3.990e-06;-1.026e-08;-0.000e+00;2.033e-09;0.000e+00;7.874e-04;-1.426e-09;7.302e-01;4.000e-06;-8.153e-10;-0.000e+00;8.333e-01;7.540e-04
30.001405000;3.990e-06;-1.021e-08;-0.000e+00;2.230e-09;0.000e+00;7.862e-04;-1.430e-09;7.313e-01;4.000e-06;-7.477e-10;-0.000e+00;8.333e-01;7.540e-04
30.001421000;3.991e-06;-1.013e-08;-0.000e+00;2.431e-09;0.000e+00;7.851e-04;-1.424e-09;7.324e-01;4.000e-06;-6.821e-10;-0.000e+00;8.333e-01;7.540e-04
30.001437000;3.991e-06;-1.002e-08;-0.000e+00;2.632e-09;0.000e+00;7.839e-04;-1.412e-09;7.335e-01;4.000e-06;-6.138e-10;-0.000e+00;8.333e-01;7.540e-04
30.001453000;3.991e-06;-9.893e-09;-0.000e+00;2.829e-09;0.000e+00;7.827e-04;-1.396e-09;7.346e-01;4.000e-06;-5.400e-10;-0.000e+00;8.333e-01;7.540e-04
30.001469000;3.991e-06;-9.736e-09;-0.000e+00;3.021e-09;0.000e+00;7.817e-04;-1.379e-09;7.036e-01;4.000e-06;-4.595e-10;-0.000e+00;8.333e-01;7.540e-04
30.001485000;3.991e-06;-9.552e-09;-0.000e+00;3.205e-09;0.000e+00;7.805e-04;-1.364e-09;7.046e-01;4.000e-06;-3.718e-10;-0.000e+00;8.333e-01;7.540e-04
30.001501000;3.992e-06;-9.341e-09;-0.000e+00;3.379e-09;0.000e+00;7.784e-04;-1.348e-09;7.066e-01;4.000e-06;-2.763e-10;-0.000e+00;8.333e-01;7.540e-04
30.001517000;3.992e-06;-9.103e-09;-0.000e+00;3.541e-09;0.000e+00;7.772e-04;-1.329e-09;7.076e-01;4.000e-06;-1.710e-10;-0.000e+00;8.333e-01;7.540e-04
30.001533000;3.992e-06;-8.842e-09;-0.000e+00;3.689e-09;0.000e+00;7.760e-04;-1.306e-09;7.087e-01;4.000e-06;-5.269e-11;-0.000e+00;8.333e-01;7.540e-04
30.001549000;3.992e-06;-8.560e-09;-0.000e+00;3.822e-09;0.000e+00;7.749e-04;-1.278e-09;7.098e-01;4.000e-06;8.237e-11;-0.000e+00;8.333e-01;7.540e-04
30.001565000;3.993e-06;-8.260e-09;-0.000e+00;3.940e-09;0.000e+00;7.737e-04;-1.244e-09;7.109e-01;3.999e-06;2.371e-10;-0.000e+00;8.333e-01;7.540e-04
30.001581000;3.993e-06;-7.946e-09;-0.000e+00;4.042e-09;0.000e+00;7.727e-04;-1.204e-09;7.118e-01;3.999e-06;4.118e-10;-0.000e+00;8.333e-01;7.540e-04
30.001613000;3.993e-06;-7.618e-09;-0.000e+00;4.127e-09;0.000e+00;7.704e-04;-1.159e-09;7.139e-01;3.999e-06;6.039e-10;-0.000e+00;8.333e-01;7.540e-04
30.001641000;3.994e-06;-7.275e-09;-0.000e+00;4.196e-09;0.000e+00;7.681e-04;-1.109e-09;7.161e-01;3.999e-06;8.083e-10;-0.000e+00;8.333e-01;7.540e-04
30.001670000;3.994e-06;-6.916e-09;-0.000e+00;4.246e-09;0.000e+00;7.657e-04;-1.055e-09;7.183e-01;3.998e-06;1.019e-09;-0.000e+00;8.333e-01;7.540e-04
30.001699000;3.994e-06;-6.539e-09;-0.000e+00;4.277e-09;0.000e+00;7.636e-04;-9.976e-10;6.876e-01;3.998e-06;1.233e-09;-0.000e+00;8.333e-01;7.540e-04
30.001728000;3.995e-06;-6.146e-09;-0.000e+00;4.289e-09;0.000e+00;7.622e-04;-9.361e-10;6.888e-01;3.998e-06;1.446e-09;-0.000e+00;8.333e-01;7.540e-04
30.001757000;3.995e-06;-5.737e-09;-0.000e+00;4.284e-09;0.000e+00;7.599e-04;-8.698e-10;6.909e-01;3.997e-06;1.659e-09;-0.000e+00;8.333e-01;7.540e-04
30.001785000;3.995e-06;-5.315e-09;-0.000e+00;4.263e-09;0.000e+00;7.576e-04;-7.984e-10;6.930e-01;3.997e-06;1.870e-09;-0.000e+00;8.333e-01;7.540e-04
30.001814000;3.996e-06;-4.882e-09;-0.000e+00;4.226e-09;0.000e+00;7.554e-04;-7.229e-10;6.950e-01;3.997e-06;2.081e-09;-0.000e+00;8.333e-01;7.540e-04
30.001843000;3.996e-06;-4.439e-09;-0.000e+00;4.171e-09;0.000e+00;7.531e-04;-6.454e-10;6.971e-01;3.997e-06;2.293e-09;-0.000e+00;8.333e-01;7.540e-04
30.001872000;3.996e-06;-3.989e-09;-0.000e+00;4.099e-09;0.000e+00;7.508e-04;-5.694e-10;6.992e-01;3.996e-06;2.504e-09;-0.000e+00;8.333e-01;7.540e-04
30.001901000;3.996e-06;-3.530e-09;-0.000e+00;4.007e-09;0.000e+00;7.495e-04;-4.987e-10;7.005e-01;3.996e-06;2.717e-09;-0.000e+00;8.333e-01;7.540e-04
30.001929000;3.997e-06;-3.065e-09;-0.000e+00;3.898e-09;0.000e+00;7.472e-04;-4.356e-10;7.026e-01;3.996e-06;2.932e-09;-0.000e+00;8.333e-01;7.540e-04
30.001958000;3.997e-06;-2.595e-09;-0.000e+00;3.772e-09;0.000e+00;7.449e-04;-3.806e-10;6.712e-01;3.996e-06;3.150e-09;-0.000e+00;8.333e-01;7.540e-04
30.001987000;3.997e-06;-2.120e-09;-0.000e+00;3.630e-09;0.000e+00;7.426e-04;-3.330e-10;6.733e-01;3.995e-06;3.372e-09;-0.000e+00;8.333e-01;7.540e-04
30.002016000;3.997e-06;-1.642e-09;-0.000e+00;3.474e-09;0.000e+00;7.413e-04;-2.921e-10;6.745e-01;3.995e-06;3.600e-09;-0.000e+00;8.333e-01;7.540e-04
30.002045000;3.997e-06;-1.164e-09;-0.000e+00;3.307e-09;0.000e+00;7.390e-04;-2.581e-10;6.766e-01;3.995e-06;3.834e-09;-0.000e+00;8.333e-01;7.540e-04
30.002073000;3.998e-06;-6.874e-10;-0.000e+00;3.132e-09;0.000e+00;7.367e-04;-2.320e-10;6.787e-01;3.995e-06;4.073e-09;-0.000e+00;8.333e-01;7.540e-04
30.002102000;3.998e-06;-2.158e-10;-0.000e+00;2.952e-09;0.000e+00;7.354e-04;-2.145e-10;6.799e-01;3.994e-06;4.315e-09;-0.000e+00;8.333e-01;7.540e-04
30.002110000;3.998e-06;2.481e-10;-0.000e+00;2.770e-09;0.000e+00;7.344e-04;-2.062e-10;6.808e-01;3.994e-06;4.559e-09;-0.000e+00;8.333e-01;7.540e-04
30.002114000;3.998e-06;1.551e-09;-0.000e+00;2.236e-09;0.000e+00;7.344e-04;-2.307e-10;6.808e-01;3.994e-06;5.277e-09;-0.000e+00;8.333e-01;7.540e-04
30.002115000;3.998e-06;1.942e-09;-0.000e+00;2.061e-09;0.000e+00;7.343e-04;-2.495e-10;6.809e-01;3.994e-06;5.501e-09;-0.000e+00;8.333e-01;7.540e-04
30.002118000;3.998e-06;2.645e-09;-0.000e+00;1.710e-09;0.000e+00;7.343e-04;-2.864e-10;6.809e-01;3.993e-06;5.914e-09;-0.000e+00;8.333e-01;7.540e-04
30.002122000;3.998e-06;2.954e-09;-0.000e+00;1.532e-09;0.000e+00;7.333e-04;-3.011e-10;6.819e-01;3.993e-06;6.097e-09;-0.000e+00;8.333e-01;7.540e-04
30.002130000;3.998e-06;3.236e-09;-0.000e+00;1.349e-09;0.000e+00;7.331e-04;-3.117e-10;6.820e-01;3.993e-06;6.264e-09;-0.000e+00;8.333e-01;7.540e-04
30.002146000;3.998e-06;3.490e-09;-0.000e+00;1.158e-09;0.000e+00;7.320e-04;-3.173e-10;6.830e-01;3.993e-06;6.414e-09;-0.000e+00;8.333e-01;7.540e-04
30.002178000;3.998e-06;3.718e-09;-0.000e+00;9.580e-10;0.000e+00;7.297e-04;-3.174e-10;6.852e-01;3.993e-06;6.547e-09;-0.000e+00;8.333e-01;7.540e-04
30.002210000;3.998e-06;3.921e-09;-0.000e+00;7.480e-10;0.000e+00;7.275e-04;-3.130e-10;6.873e-01;3.993e-06;6.666e-09;-0.000e+00;8.333e-01;7.540e-04
30.002242000;3.998e-06;4.099e-09;-0.000e+00;5.279e-10;0.000e+00;7.251e-04;-3.058e-10;6.551e-01;3.993e-06;6.772e-09;-0.000e+00;8.333e-01;7.540e-04
30.002274000;3.998e-06;4.251e-09;-0.000e+00;2.980e-10;0.000e+00;7.238e-04;-2.973e-10;6.563e-01;3.992e-06;6.868e-09;-0.000e+00;8.333e-01;7.540e-04
30.002306000;3.998e-06;4.377e-09;-0.000e+00;5.875e-11;0.000e+00;7.214e-04;-2.879e-10;6.584e-01;3.992e-06;6.953e-09;-0.000e+00;8.333e-01;7.540e-04
30.002338000;3.998e-06;4.477e-09;-0.000e+00;-1.885e-10;0.000e+00;7.192e-04;-2.769e-10;6.605e-01;3.992e-06;7.026e-09;-0.000e+00;8.333e-01;7.540e-04
30.002370000;3.997e-06;4.553e-09;-0.000e+00;-4.420e-10;0.000e+00;7.168e-04;-2.625e-10;6.627e-01;3.992e-06;7.087e-09;-0.000e+00;8.333e-01;7.540e-04
30.002402000;3.997e-06;4.608e-09;-0.000e+00;-6.999e-10;0.000e+00;7.156e-04;-2.439e-10;6.638e-01;3.992e-06;7.130e-09;-0.000e+00;8.333e-01;7.540e-04
30.002434000;3.997e-06;4.645e-09;-0.000e+00;-9.600e-10;0.000e+00;7.132e-04;-2.211e-10;6.660e-01;3.992e-06;7.154e-09;-0.000e+00;8.333e-01;7.540e-04
30.002466000;3.997e-06;4.669e-09;-0.000e+00;-1.219e-09;0.000e+00;7.110e-04;-1.944e-10;6.681e-01;3.992e-06;7.154e-09;-0.000e+00;8.333e-01;7.540e-04
30.002498000;3.997e-06;4.684e-09;-0.000e+00;-1.472e-09;0.000e+00;7.086e-04;-1.643e-10;6.703e-01;3.992e-06;7.130e-09;-0.000e+00;8.333e-01;7.540e-04
30.002530000;3.997e-06;4.691e-09;-0.000e+00;-1.715e-09;0.000e+00;7.074e-04;-1.321e-10;6.361e-01;3.992e-06;7.080e-09;-0.000e+00;8.333e-01;7.540e-04
30.002562000;3.996e-06;4.693e-09;-0.000e+00;-1.941e-09;0.000e+00;7.051e-04;-9.943e-11;6.382e-01;3.992e-06;7.004e-09;-0.000e+00;8.333e-01;7.540e-04
30.002594000;3.996e-06;4.688e-09;-0.000e+00;-2.146e-09;0.000e+00;7.028e-04;-6.791e-11;6.403e-01;3.992e-06;6.903e-09;-0.000e+00;8.333e-01;7.540e-04
30.002626000;3.996e-06;4.679e-09;-0.000e+00;-2.323e-09;0.000e+00;7.016e-04;-3.902e-11;6.414e-01;3.992e-06;6.777e-09;-0.000e+00;8.333e-01;7.540e-04
30.002658000;3.996e-06;4.665e-09;-0.000e+00;-2.468e-09;0.000e+00;6.993e-04;-1.337e-11;6.435e-01;3.992e-06;6.626e-09;-0.000e+00;8.333e-01;7.540e-04
30.002690000;3.995e-06;4.646e-09;-0.000e+00;-2.575e-09;0.000e+00;6.970e-04;9.706e-12;6.456e-01;3.992e-06;6.449e-09;-0.000e+00;8.333e-01;7.540e-04
30.002722000;3.995e-06;4.622e-09;-0.000e+00;-2.640e-09;0.000e+00;6.958e-04;3.163e-11;6.468e-01;3.992e-06;6.248e-09;-0.000e+00;8.333e-01;7.540e-04
30.002754000;3.995e-06;4.591e-09;-0.000e+00;-2.662e-09;0.000e+00;6.936e-04;5.307e-11;6.488e-01;3.992e-06;6.023e-09;-0.000e+00;8.333e-01;7.540e-04
30.002786000;3.995e-06;4.552e-09;-0.000e+00;-2.642e-09;0.000e+00;6.924e-04;7.280e-11;6.500e-01;3.991e-06;5.778e-09;-0.000e+00;8.333e-01;7.540e-04
30.002818000;3.995e-06;4.505e-09;-0.000e+00;-2.585e-09;0.000e+00;6.901e-04;8.806e-11;6.521e-01;3.991e-06;5.514e-09;-0.000e+00;8.333e-01;7.540e-04
30.002850000;3.994e-06;4.450e-09;-0.000e+00;-2.497e-09;0.000e+00;6.879e-04;9.604e-11;6.178e-01;3.991e-06;5.233e-09;-0.000e+00;8.333e-01;7.540e-04
30.002882000;3.994e-06;4.390e-09;-0.000e+00;-2.386e-09;0.000e+00;6.867e-04;9.480e-11;6.189e-01;3.991e-06;4.941e-09;-0.000e+00;8.333e-01;7.540e-04
30.002914000;3.994e-06;4.326e-09;-0.000e+00;-2.255e-09;0.000e+00;6.845e-04;8.322e-11;6.209e-01;3.991e-06;4.643e-09;-0.000e+00;8.333e-01;7.540e-04
30.002946000;3.994e-06;4.258e-09;-0.000e+00;-2.108e-09;0.000e+00;6.833e-04;6.098e-11;6.220e-01;3.991e-06;4.347e-09;-0.000e+00;8.333e-01;7.540e-04
30.002970000;3.994e-06;4.187e-09;-0.000e+00;-1.948e-09;0.000e+00;6.822e-04;2.889e-11;6.230e-01;3.991e-06;4.058e-09;-0.000e+00;8.333e-01;7.540e-04
30.002972000;3.993e-06;4.026e-09;-0.000e+00;-1.592e-09;0.000e+00;6.822e-04;-5.649e-11;6.230e-01;3.991e-06;3.517e-09;-0.000e+00;8.333e-01;7.540e-04
30.002974000;3.993e-06;3.933e-09;-0.000e+00;-1.402e-09;0.000e+00;6.812e-04;-1.044e-10;6.239e-01;3.991e-06;3.274e-09;-0.000e+00;8.333e-01;7.540e-04
30.002978000;3.993e-06;3.830e-09;-0.000e+00;-1.203e-09;0.000e+00;6.811e-04;-1.515e-10;6.240e-01;3.990e-06;3.054e-09;-0.000e+00;8.333e-01;7.540e-04
30.002986000;3.993e-06;3.715e-09;-0.000e+00;-9.984e-10;0.000e+00;6.811e-04;-1.939e-10;6.240e-01;3.990e-06;2.861e-09;-0.000e+00;8.333e-01;7.540e-04
30.003002000;3.993e-06;3.591e-09;-0.000e+00;-7.869e-10;0.000e+00;6.800e-04;-2.269e-10;6.250e-01;3.990e-06;2.698e-09;-0.000e+00;8.333e-01;7.540e-04
30.003034000;3.993e-06;3.459e-09;-0.000e+00;-5.682e-10;0.000e+00;6.789e-04;-2.462e-10;6.261e-01;3.990e-06;2.569e-09;-0.000e+00;8.333e-01;7.540e-04
30.003066000;3.993e-06;3.320e-09;-0.000e+00;-3.410e-10;0.000e+00;6.767e-04;-2.479e-10;6.280e-01;3.990e-06;2.473e-09;-0.000e+00;8.333e-01;7.540e-04
30.003098000;3.992e-06;3.179e-09;0.000e+00;-1.038e-10;0.000e+00;6.756e-04;-2.279e-10;6.291e-01;3.990e-06;2.411e-09;0.000e+00;8.333e-01;7.540e-04
30.003130000;3.992e-06;3.037e-09;0.000e+00;1.443e-10;0.000e+00;6.735e-04;-1.826e-10;6.311e-01;3.991e-06;2.381e-09;0.000e+00;8.333e-01;7.540e-04
30.003162000;3.992e-06;2.897e-09;0.000e+00;4.032e-10;0.000e+00;6.724e-04;-1.104e-10;6.321e-01;3.991e-06;2.380e-09;0.000e+00;8.333e-01;7.540e-04
30.003194000;3.992e-06;2.760e-09;0.000e+00;6.709e-10;0.000e+00;6.703e-04;-1.149e-11;6.341e-01;3.991e-06;2.405e-09;0.000e+00;8.333e-01;7.540e-04
30.003226000;3.992e-06;2.624e-09;0.000e+00;9.454e-10;0.000e+00;6.692e-04;1.121e-10;5.977e-01;3.991e-06;2.452e-09;0.000e+00;8.333e-01;7.540e-04
30.003258000;3.992e-06;2.491e-09;0.000e+00;1.225e-09;0.000e+00;6.671e-04;2.577e-10;5.996e-01;3.991e-06;2.518e-09;0.000e+00;8.333e-01;7.540e-04
30.003290000;3.992e-06;2.359e-09;0.000e+00;1.508e-09;0.000e+00;6.661e-04;4.228e-10;6.005e-01;3.991e-06;2.598e-09;0.000e+00;8.333e-01;7.540e-04
30.003322000;3.992e-06;2.230e-09;0.000e+00;1.793e-09;0.000e+00;6.650e-04;6.046e-10;6.015e-01;3.992e-06;2.687e-09;0.000e+00;8.333e-01;7.540e-04
30.003354000;3.992e-06;2.107e-09;0.000e+00;2.076e-09;0.000e+00;6.630e-04;8.000e-10;6.033e-01;3.992e-06;2.780e-09;0.000e+00;8.333e-01;7.540e-04
30.003386000;3.992e-06;1.993e-09;0.000e+00;2.351e-09;0.000e+00;6.620e-04;1.006e-09;6.042e-01;3.992e-06;2.873e-09;0.000e+00;8.333e-01;7.540e-04
30.003418000;3.992e-06;1.887e-09;0.000e+00;2.614e-09;0.000e+00;6.610e-04;1.217e-09;6.051e-01;3.993e-06;2.965e-09;0.000e+00;8.333e-01;7.540e-04
30.003450000;3.992e-06;1.788e-09;0.000e+00;2.860e-09;0.000e+00;6.590e-04;1.431e-09;6.069e-01;3.993e-06;3.053e-09;0.000e+00;8.333e-01;7.540e-04
30.003482000;3.992e-06;1.693e-09;0.000e+00;3.087e-09;0.000e+00;6.581e-04;1.643e-09;6.078e-01;3.993e-06;3.137e-09;0.000e+00;8.333e-01;7.540e-04
30.003514000;3.992e-06;1.599e-09;0.000e+00;3.290e-09;0.000e+00;6.571e-04;1.848e-09;6.087e-01;3.994e-06;3.215e-09;0.000e+00;8.333e-01;7.540e-04
30.003546000;3.992e-06;1.504e-09;0.000e+00;3.466e-09;0.000e+00;6.552e-04;2.044e-09;6.105e-01;3.994e-06;3.285e-09;0.000e+00;8.333e-01;7.540e-04
30.003565000;3.993e-06;9.881e-10;0.000e+00;3.863e-09;0.000e+00;6.552e-04;2.792e-09;6.105e-01;3.995e-06;3.495e-09;0.000e+00;8.333e-01;7.540e-04
30.003573000;3.993e-06;8.745e-10;0.000e+00;3.839e-09;0.000e+00;6.543e-04;2.896e-09;6.114e-01;3.995e-06;3.511e-09;0.000e+00;8.333e-01;7.540e-04
30.003589000;3.993e-06;7.593e-10;0.000e+00;3.784e-09;0.000e+00;6.543e-04;2.989e-09;6.113e-01;3.996e-06;3.523e-09;0.000e+00;8.333e-01;7.540e-04
30.003621000;3.993e-06;6.452e-10;0.000e+00;3.701e-09;0.000e+00;6.524e-04;3.070e-09;6.131e-01;3.996e-06;3.538e-09;0.000e+00;8.333e-01;7.540e-04
30.003653000;3.994e-06;5.355e-10;0.000e+00;3.594e-09;0.000e+00;6.516e-04;3.137e-09;6.139e-01;3.996e-06;3.556e-09;0.000e+00;8.333e-01;7.540e-04
30.003685000;3.994e-06;4.337e-10;0.000e+00;3.467e-09;0.000e+00;6.507e-04;3.191e-09;6.147e-01;3.996e-06;3.580e-09;0.000e+00;8.333e-01;7.540e-04
30.003717000;3.994e-06;3.424e-10;0.000e+00;3.322e-09;0.000e+00;6.489e-04;3.227e-09;6.164e-01;3.996e-06;3.611e-09;0.000e+00;8.333e-01;7.540e-04
30.003737000;3.994e-06;2.626e-10;0.000e+00;3.163e-09;0.000e+00;6.491e-04;3.247e-09;5.778e-01;3.996e-06;3.647e-09;0.000e+00;8.333e-01;7.540e-04
30.003741000;3.994e-06;8.692e-11;0.000e+00;2.648e-09;0.000e+00;6.491e-04;3.213e-09;5.778e-01;3.997e-06;3.799e-09;0.000e+00;8.333e-01;7.540e-04
30.003745000;3.995e-06;4.499e-11;0.000e+00;2.478e-09;0.000e+00;6.481e-04;3.184e-09;5.786e-01;3.997e-06;3.863e-09;0.000e+00;8.333e-01;7.540e-04
30.003753000;3.995e-06;8.250e-12;0.000e+00;2.316e-09;0.000e+00;6.481e-04;3.156e-09;5.786e-01;3.997e-06;3.932e-09;0.000e+00;8.333e-01;7.540e-04
30.003769000;3.995e-06;-2.491e-11;0.000e+00;2.164e-09;0.000e+00;6.472e-04;3.130e-09;5.794e-01;3.997e-06;4.005e-09;0.000e+00;8.333e-01;7.540e-04
30.003801000;3.995e-06;-5.606e-11;0.000e+00;2.023e-09;0.000e+00;6.465e-04;3.110e-09;5.800e-01;3.997e-06;4.082e-09;0.000e+00;8.333e-01;7.540e-04
30.003833000;3.995e-06;-8.710e-11;0.000e+00;1.896e-09;0.000e+00;6.457e-04;3.095e-09;5.808e-01;3.997e-06;4.162e-09;0.000e+00;8.333e-01;7.540e-04
30.003865000;3.995e-06;-1.195e-10;0.000e+00;1.783e-09;0.000e+00;6.449e-04;3.085e-09;5.814e-01;3.997e-06;4.245e-09;0.000e+00;8.333e-01;7.540e-04
30.003897000;3.996e-06;-1.541e-10;0.000e+00;1.684e-09;0.000e+00;6.443e-04;3.077e-09;5.821e-01;3.998e-06;4.332e-09;0.000e+00;8.333e-01;7.540e-04
30.003929000;3.996e-06;-1.914e-10;0.000e+00;1.598e-09;0.000e+00;6.425e-04;3.068e-09;5.836e-01;3.998e-06;4.421e-09;0.000e+00;8.333e-01;7.540e-04
30.003961000;3.996e-06;-2.331e-10;0.000e+00;1.522e-09;0.000e+00;6.419e-04;3.056e-09;5.842e-01;3.998e-06;4.510e-09;0.000e+00;8.333e-01;7.540e-04
30.003993000;3.996e-06;-2.800e-10;0.000e+00;1.456e-09;0.000e+00;6.412e-04;3.038e-09;5.848e-01;3.998e-06;4.596e-09;0.000e+00;8.333e-01;7.540e-04
30.004025000;3.996e-06;-3.312e-10;0.000e+00;1.395e-09;0.000e+00;6.405e-04;3.017e-09;5.855e-01;3.998e-06;4.677e-09;0.000e+00;8.333e-01;7.540e-04
30.004057000;3.997e-06;-3.847e-10;0.000e+00;1.338e-09;0.000e+00;6.400e-04;2.995e-09;5.860e-01;3.998e-06;4.748e-09;0.000e+00;8.333e-01;7.540e-04
30.004089000;3.997e-06;-4.386e-10;0.000e+00;1.281e-09;0.000e+00;6.383e-04;2.976e-09;5.875e-01;3.998e-06;4.808e-09;0.000e+00;8.333e-01;7.540e-04
30.004121000;3.997e-06;-4.908e-10;0.000e+00;1.224e-09;0.000e+00;6.377e-04;2.964e-09;5.881e-01;3.998e-06;4.852e-09;0.000e+00;8.333e-01;7.540e-04
30.004153000;3.997e-06;-5.395e-10;0.000e+00;1.164e-09;0.000e+00;6.372e-04;2.960e-09;5.885e-01;3.998e-06;4.881e-09;0.000e+00;8.333e-01;7.540e-04
30.004185000;3.998e-06;-5.831e-10;0.000e+00;1.102e-09;0.000e+00;6.366e-04;2.962e-09;5.891e-01;3.998e-06;4.895e-09;0.000e+00;8.333e-01;7.540e-04
30.004217000;3.998e-06;-6.216e-10;0.000e+00;1.036e-09;0.000e+00;6.360e-04;2.969e-09;5.896e-01;3.998e-06;4.894e-09;0.000e+00;8.333e-01;7.540e-04
30.004249000;3.998e-06;-6.565e-10;0.000e+00;9.655e-10;0.000e+00;6.346e-04;2.978e-09;5.910e-01;3.998e-06;4.879e-09;0.000e+00;8.333e-01;7.540e-04
30.004281000;3.998e-06;-6.916e-10;0.000e+00;8.901e-10;0.000e+00;6.340e-04;2.988e-09;5.915e-01;3.998e-06;4.850e-09;0.000e+00;8.333e-01;7.540e-04
30.004313000;3.998e-06;-7.310e-10;0.000e+00;8.092e-10;0.000e+00;6.335e-04;2.997e-09;5.920e-01;3.998e-06;4.811e-09;0.000e+00;8.333e-01;7.540e-04
30.004345000;3.999e-06;-7.776e-10;0.000e+00;7.222e-10;0.000e+00;6.329e-04;3.001e-09;5.925e-01;3.998e-06;4.765e-09;0.000e+00;8.333e-01;7.540e-04
30.004377000;3.999e-06;-8.322e-10;0.000e+00;6.283e-10;0.000e+00;6.326e-04;3.001e-09;5.928e-01;3.998e-06;4.716e-09;0.000e+00;8.333e-01;7.540e-04
30.004409000;3.999e-06;-8.944e-10;0.000e+00;5.266e-10;0.000e+00;6.321e-04;2.992e-09;5.932e-01;3.998e-06;4.669e-09;0.000e+00;8.333e-01;7.540e-04
30.004441000;3.999e-06;-9.635e-10;0.000e+00;4.167e-10;0.000e+00;6.307e-04;2.975e-09;5.946e-01;3.998e-06;4.626e-09;0.000e+00;8.333e-01;7.540e-04
30.004473000;3.999e-06;-1.040e-09;0.000e+00;2.993e-10;0.000e+00;6.302e-04;2.948e-09;5.950e-01;3.998e-06;4.590e-09;0.000e+00;8.333e-01;7.540e-04
30.004537000;3.999e-06;-1.124e-09;0.000e+00;1.757e-10;0.000e+00;6.295e-04;2.910e-09;5.957e-01;3.998e-06;4.562e-09;0.000e+00;8.333e-01;7.540e-04
30.004594000;3.999e-06;-1.217e-09;0.000e+00;4.724e-11;0.000e+00;6.286e-04;2.861e-09;5.966e-01;3.998e-06;4.543e-09;0.000e+00;8.333e-01;7.540e-04
30.004652000;3.999e-06;-1.314e-09;0.000e+00;-8.534e-11;0.000e+00;6.278e-04;2.803e-09;5.575e-01;3.998e-06;4.532e-09;0.000e+00;8.333e-01;7.540e-04
30.004710000;3.999e-06;-1.410e-09;0.000e+00;-2.224e-10;0.000e+00;6.271e-04;2.741e-09;5.581e-01;3.998e-06;4.528e-09;0.000e+00;8.333e-01;7.540e-04
30.004767000;3.999e-06;-1.500e-09;0.000e+00;-3.643e-10;0.000e+00;6.263e-04;2.679e-09;5.588e-01;3.998e-06;4.528e-09;0.000e+00;8.333e-01;7.540e-04
30.004825000;3.999e-06;-1.583e-09;0.000e+00;-5.100e-10;0.000e+00;6.258e-04;2.619e-09;5.593e-01;3.998e-06;4.530e-09;0.000e+00;8.333e-01;7.540e-04
30.004882000;3.999e-06;-1.659e-09;0.000e+00;-6.573e-10;0.000e+00;6.250e-04;2.563e-09;5.600e-01;3.998e-06;4.530e-09;0.000e+00;8.333e-01;7.540e-04
30.004940000;3.999e-06;-1.728e-09;0.000e+00;-8.038e-10;0.000e+00;6.246e-04;2.511e-09;5.604e-01;3.998e-06;4.527e-09;0.000e+00;8.333e-01;7.540e-04
30.004998000;3.999e-06;-1.788e-09;0.000e+00;-9.481e-10;0.000e+00;6.239e-04;2.459e-09;5.610e-01;3.998e-06;4.516e-09;0.000e+00;8.333e-01;7.540e-04
30.005055000;3.999e-06;-1.837e-09;0.000e+00;-1.090e-09;0.000e+00;6.236e-04;2.405e-09;5.612e-01;3.998e-06;4.494e-09;0.000e+00;8.333e-01;7.540e-04
30.005113000;3.998e-06;-1.874e-09;0.000e+00;-1.229e-09;0.000e+00;6.231e-04;2.344e-09;5.617e-01;3.998e-06;4.457e-09;0.000e+00;8.333e-01;7.540e-04
30.005170000;3.998e-06;-1.898e-09;0.000e+00;-1.365e-09;0.000e+00;6.229e-04;2.272e-09;5.619e-01;3.998e-06;4.402e-09;0.000e+00;8.333e-01;7.540e-04
30.005228000;3.998e-06;-1.908e-09;0.000e+00;-1.501e-09;0.000e+00;6.224e-04;2.189e-09;5.623e-01;3.997e-06;4.327e-09;0.000e+00;8.333e-01;7.540e-04
30.005286000;3.998e-06;-1.904e-09;0.000e+00;-1.636e-09;0.000e+00;6.220e-04;2.095e-09;5.627e-01;3.997e-06;4.233e-09;0.000e+00;8.333e-01;7.540e-04
30.005343000;3.998e-06;-1.887e-09;0.000e+00;-1.772e-09;0.000e+00;6.220e-04;1.990e-09;5.627e-01;3.997e-06;4.121e-09;0.000e+00;8.333e-01;7.540e-04
30.005401000;3.998e-06;-1.854e-09;0.000e+00;-1.910e-09;0.000e+00;6.217e-04;1.874e-09;5.629e-01;3.997e-06;3.991e-09;0.000e+00;8.333e-01;7.540e-04
30.005458000;3.998e-06;-1.805e-09;0.000e+00;-2.052e-09;0.000e+00;6.215e-04;1.746e-09;5.632e-01;3.997e-06;3.846e-09;0.000e+00;8.333e-01;7.540e-04
30.005516000;3.998e-06;-1.738e-09;0.000e+00;-2.200e-09;0.000e+00;6.226e-04;1.607e-09;5.622e-01;3.997e-06;3.690e-09;0.000e+00;8.333e-01;7.540e-04
30.005574000;3.997e-06;-1.655e-09;0.000e+00;-2.355e-09;0.000e+00;6.224e-04;1.460e-09;5.623e-01;3.997e-06;3.523e-09;0.000e+00;8.333e-01;7.540e-04
30.005631000;3.997e-06;-1.557e-09;0.000e+00;-2.521e-09;0.000e+00;6.223e-04;1.306e-09;5.624e-01;3.997e-06;3.352e-09;0.000e+00;8.333e-01;7.540e-04
30.005689000;3.997e-06;-1.444e-09;0.000e+00;-2.702e-09;0.000e+00;6.223e-04;1.149e-09;5.625e-01;3.996e-06;3.179e-09;0.000e+00;8.333e-01;7.540e-04
30.005746000;3.997e-06;-1.317e-09;0.000e+00;-2.902e-09;0.000e+00;6.223e-04;9.922e-10;5.625e-01;3.996e-06;3.009e-09;0.000e+00;8.333e-01;7.540e-04
30.005804000;3.997e-06;-1.178e-09;0.000e+00;-3.123e-09;0.000e+00;6.223e-04;8.372e-10;5.624e-01;3.996e-06;2.845e-09;0.000e+00;8.333e-01;7.540e-04
30.005862000;3.997e-06;-1.029e-09;0.000e+00;-3.365e-09;0.000e+00;6.233e-04;6.871e-10;5.615e-01;3.996e-06;2.691e-09;0.000e+00;8.333e-01;7.540e-04
30.005919000;3.997e-06;-8.722e-10;0.000e+00;-3.623e-09;0.000e+00;6.234e-04;5.450e-10;5.614e-01;3.996e-06;2.549e-09;0.000e+00;8.333e-01;7.540e-04
30.005977000;3.997e-06;-7.104e-10;0.000e+00;-3.893e-09;0.000e+00;6.236e-04;4.139e-10;5.612e-01;3.996e-06;2.420e-09;0.000e+00;8.333e-01;7.540e-04
30.006034000;3.997e-06;-5.464e-10;0.000e+00;-4.166e-09;0.000e+00;6.238e-04;2.960e-10;5.610e-01;3.996e-06;2.307e-09;0.000e+00;8.333e-01;7.540e-04
30.006092000;3.997e-06;-3.825e-10;0.000e+00;-4.437e-09;0.000e+00;6.241e-04;1.929e-10;5.608e-01;3.996e-06;2.212e-09;0.000e+00;8.333e-01;7.540e-04
30.006150000;3.997e-06;-2.213e-10;0.000e+00;-4.698e-09;0.000e+00;6.253e-04;1.061e-10;5.597e-01;3.996e-06;2.134e-09;0.000e+00;8.333e-01;7.540e-04
30.006207000;3.997e-06;-6.518e-11;0.000e+00;-4.945e-09;0.000e+00;6.257e-04;3.706e-11;5.594e-01;3.996e-06;2.077e-09;0.000e+00;8.333e-01;7.540e-04
30.006265000;3.997e-06;8.308e-11;0.000e+00;-5.171e-09;0.000e+00;6.261e-04;-1.333e-11;5.590e-01;3.996e-06;2.039e-09;0.000e+00;8.333e-01;7.540e-04
30.006322000;3.997e-06;2.199e-10;0.000e+00;-5.371e-09;0.000e+00;6.270e-04;-4.483e-11;5.582e-01;3.996e-06;2.023e-09;0.000e+00;8.333e-01;7.540e-04
30.006380000;3.997e-06;3.415e-10;0.000e+00;-5.542e-09;0.000e+00;6.275e-04;-5.721e-11;5.578e-01;3.996e-06;2.027e-09;0.000e+00;8.333e-01;7.540e-04
30.006495000;3.997e-06;4.451e-10;0.000e+00;-5.683e-09;0.000e+00;6.286e-04;-4.966e-11;5.966e-01;3.996e-06;2.051e-09;0.000e+00;8.333e-01;7.540e-04
30.006599000;3.997e-06;5.293e-10;0.000e+00;-5.794e-09;0.000e+00;6.298e-04;-2.095e-11;5.954e-01;3.996e-06;2.094e-09;0.000e+00;8.333e-01;7.540e-04
30.006702000;3.997e-06;5.947e-10;0.000e+00;-5.877e-09;0.000e+00;6.311e-04;2.976e-11;5.942e-01;3.996e-06;2.154e-09;0.000e+00;8.333e-01;7.540e-04
30.006806000;3.998e-06;6.431e-10;0.000e+00;-5.931e-09;0.000e+00;6.330e-04;1.025e-10;5.924e-01;3.996e-06;2.232e-09;0.000e+00;8.333e-01;7.540e-04
30.006910000;3.998e-06;6.777e-10;0.000e+00;-5.961e-09;0.000e+00;6.346e-04;1.971e-10;5.910e-01;3.996e-06;2.323e-09;0.000e+00;8.333e-01;7.540e-04
30.007014000;3.998e-06;7.014e-10;0.000e+00;-5.969e-09;0.000e+00;6.371e-04;3.136e-10;5.886e-01;3.996e-06;2.426e-09;0.000e+00;8.333e-01;7.540e-04
30.007117000;3.998e-06;7.156e-10;0.000e+00;-5.960e-09;0.000e+00;6.388e-04;4.527e-10;5.870e-01;3.996e-06;2.537e-09;0.000e+00;8.333e-01;7.540e-04
30.007221000;3.998e-06;7.218e-10;0.000e+00;-5.938e-09;0.000e+00;6.407e-04;6.158e-10;5.853e-01;3.996e-06;2.655e-09;0.000e+00;8.333e-01;7.540e-04
30.007325000;3.998e-06;7.239e-10;0.000e+00;-5.908e-09;0.000e+00;6.427e-04;8.045e-10;5.835e-01;3.997e-06;2.778e-09;0.000e+00;8.333e-01;7.540e-04
30.007428000;3.998e-06;7.280e-10;0.000e+00;-5.872e-09;0.000e+00;6.447e-04;1.020e-09;5.816e-01;3.997e-06;2.908e-09;0.000e+00;8.333e-01;7.540e-04
30.007532000;3.998e-06;7.401e-10;0.000e+00;-5.831e-09;0.000e+00;6.472e-04;1.264e-09;5.795e-01;3.997e-06;3.042e-09;0.000e+00;8.333e-01;7.540e-04
30.007636000;3.998e-06;7.648e-10;0.000e+00;-5.784e-09;0.000e+00;6.494e-04;1.533e-09;5.774e-01;3.997e-06;3.176e-09;0.000e+00;8.333e-01;7.540e-04
30.007739000;3.998e-06;8.045e-10;0.000e+00;-5.727e-09;0.000e+00;6.512e-04;1.824e-09;6.142e-01;3.997e-06;3.308e-09;0.000e+00;8.333e-01;7.540e-04
30.007843000;3.999e-06;8.601e-10;0.000e+00;-5.658e-09;0.000e+00;6.537e-04;2.134e-09;6.119e-01;3.997e-06;3.433e-09;0.000e+00;8.333e-01;7.540e-04
30.007947000;3.999e-06;9.303e-10;0.000e+00;-5.572e-09;0.000e+00;6.564e-04;2.458e-09;6.094e-01;3.998e-06;3.548e-09;0.000e+00;8.333e-01;7.540e-04
30.008050000;3.999e-06;1.012e-09;0.000e+00;-5.469e-09;0.000e+00;6.591e-04;2.792e-09;6.069e-01;3.998e-06;3.653e-09;0.000e+00;8.333e-01;7.540e-04
30.008154000;3.999e-06;1.102e-09;0.000e+00;-5.347e-09;0.000e+00;6.620e-04;3.133e-09;6.043e-01;3.998e-06;3.747e-09;0.000e+00;8.333e-01;7.540e-04
30.008258000;3.999e-06;1.198e-09;0.000e+00;-5.207e-09;0.000e+00;6.641e-04;3.481e-09;6.023e-01;3.998e-06;3.829e-09;0.000e+00;8.333e-01;7.540e-04
30.008361000;3.999e-06;1.297e-09;0.000e+00;-5.047e-09;0.000e+00;6.664e-04;3.833e-09;6.002e-01;3.999e-06;3.902e-09;0.000e+00;8.333e-01;7.540e-04
30.008465000;3.999e-06;1.398e-09;0.000e+00;-4.866e-09;0.000e+00;6.695e-04;4.188e-09;5.974e-01;3.999e-06;3.966e-09;0.000e+00;8.333e-01;7.540e-04
30.008569000;3.999e-06;1.500e-09;0.000e+00;-4.663e-09;0.000e+00;6.719e-04;4.543e-09;6.325e-01;3.999e-06;4.023e-09;0.000e+00;8.333e-01;7.540e-04
30.008672000;3.999e-06;1.601e-09;0.000e+00;-4.436e-09;0.000e+00;6.752e-04;4.898e-09;6.295e-01;3.999e-06;4.075e-09;0.000e+00;8.333e-01;7.540e-04
30.008776000;3.999e-06;1.702e-09;0.000e+00;-4.187e-09;0.000e+00;6.785e-04;5.248e-09;6.264e-01;3.999e-06;4.124e-09;0.000e+00;8.333e-01;7.540e-04
30.008880000;3.999e-06;1.802e-09;0.000e+00;-3.918e-09;0.000e+00;6.804e-04;5.593e-09;6.246e-01;4.000e-06;4.171e-09;0.000e+00;8.333e-01;7.540e-04
30.008983000;3.999e-06;1.900e-09;0.000e+00;-3.635e-09;0.000e+00;6.838e-04;5.933e-09;6.215e-01;4.000e-06;4.217e-09;0.000e+00;8.333e-01;7.540e-04
30.009087000;3.999e-06;1.996e-09;0.000e+00;-3.342e-09;0.000e+00;6.866e-04;6.269e-09;6.190e-01;4.000e-06;4.265e-09;0.000e+00;8.333e-01;7.540e-04
30.009191000;3.999e-06;2.088e-09;0.000e+00;-3.044e-09;0.000e+00;6.894e-04;6.604e-09;6.164e-01;4.000e-06;4.316e-09;0.000e+00;8.333e-01;7.540e-04
30.009294000;3.999e-06;2.176e-09;0.000e+00;-2.746e-09;0.000e+00;6.930e-04;6.940e-09;6.493e-01;4.000e-06;4.373e-09;0.000e+00;8.333e-01;7.540e-04
30.009398000;3.999e-06;2.259e-09;0.000e+00;-2.454e-09;0.000e+00;6.960e-04;7.278e-09;6.466e-01;4.000e-06;4.438e-09;0.000e+00;8.333e-01;7.540e-04
30.009502000;3.999e-06;2.340e-09;0.000e+00;-2.170e-09;0.000e+00;6.983e-04;7.617e-09;6.445e-01;4.000e-06;4.511e-09;0.000e+00;8.333e-01;7.540e-04
30.009606000;3.999e-06;2.420e-09;0.000e+00;-1.898e-09;0.000e+00;7.013e-04;7.956e-09;6.417e-01;4.000e-06;4.592e-09;0.000e+00;8.333e-01;7.540e-04
30.009709000;3.999e-06;2.498e-09;0.000e+00;-1.642e-09;0.000e+00;7.051e-04;8.292e-09;6.382e-01;4.000e-06;4.680e-09;0.000e+00;8.333e-01;7.540e-04
30.009813000;3.999e-06;2.575e-09;0.000e+00;-1.405e-09;0.000e+00;7.082e-04;8.621e-09;6.354e-01;4.000e-06;4.770e-09;0.000e+00;8.333e-01;7.540e-04
30.009917000;3.999e-06;2.650e-09;0.000e+00;-1.188e-09;0.000e+00;7.107e-04;8.940e-09;6.683e-01;4.000e-06;4.861e-09;0.000e+00;8.333e-01;7.540e-04
30.010020000;3.999e-06;2.723e-09;0.000e+00;-9.933e-10;0.000e+00;7.139e-04;9.244e-09;6.653e-01;4.000e-06;4.948e-09;0.000e+00;8.333e-01;7.540e-04
30.010124000;3.999e-06;2.794e-09;0.000e+00;-8.215e-10;0.000e+00;7.172e-04;9.531e-09;6.623e-01;4.000e-06;5.027e-09;0.000e+00;8.333e-01;7.540e-04
30.010228000;3.999e-06;2.862e-09;0.000e+00;-6.728e-10;0.000e+00;7.205e-04;9.797e-09;6.593e-01;3.999e-06;5.093e-09;0.000e+00;8.333e-01;7.540e-04
30.010331000;3.999e-06;2.926e-09;0.000e+00;-5.478e-10;0.000e+00;7.230e-04;1.004e-08;6.570e-01;3.999e-06;5.142e-09;0.000e+00;8.333e-01;7.540e-04
30.010435000;3.999e-06;2.983e-09;0.000e+00;-4.476e-10;0.000e+00;7.264e-04;1.025e-08;6.539e-01;3.999e-06;5.172e-09;0.000e+00;8.333e-01;7.540e-04
30.010539000;3.999e-06;3.028e-09;0.000e+00;-3.723e-10;0.000e+00;7.298e-04;1.043e-08;6.851e-01;3.999e-06;5.181e-09;0.000e+00;8.333e-01;7.540e-04
30.010642000;3.999e-06;3.060e-09;0.000e+00;-3.194e-10;0.000e+00;7.325e-04;1.059e-08;6.826e-01;3.999e-06;5.173e-09;0.000e+00;8.333e-01;7.540e-04
30.010746000;3.998e-06;3.077e-09;0.000e+00;-2.846e-10;0.000e+00;7.359e-04;1.070e-08;6.794e-01;3.999e-06;5.149e-09;0.000e+00;8.333e-01;7.540e-04
30.010850000;3.998e-06;3.078e-09;0.000e+00;-2.640e-10;0.000e+00;7.395e-04;1.079e-08;6.762e-01;3.998e-06;5.111e-09;0.000e+00;8.333e-01;7.540e-04
30.010953000;3.998e-06;3.065e-09;0.000e+00;-2.554e-10;0.000e+00;7.422e-04;1.086e-08;6.737e-01;3.998e-06;5.062e-09;0.000e+00;8.333e-01;7.540e-04
30.011057000;3.998e-06;3.039e-09;0.000e+00;-2.586e-10;0.000e+00;7.450e-04;1.090e-08;6.711e-01;3.998e-06;5.004e-09;0.000e+00;8.333e-01;7.540e-04
30.011161000;3.998e-06;3.000e-09;0.000e+00;-2.751e-10;0.000e+00;7.486e-04;1.093e-08;7.013e-01;3.998e-06;4.940e-09;0.000e+00;8.333e-01;7.540e-04
30.011264000;3.998e-06;2.952e-09;0.000e+00;-3.067e-10;0.000e+00;7.515e-04;1.094e-08;6.986e-01;3.998e-06;4.874e-09;0.000e+00;8.333e-01;7.540e-04
