time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu
30.011368000;3.998e-06;2.893e-09;0.000e+00;-3.545e-10;0.000e+00;7.543e-04;1.093e-08;6.960e-01;3.998e-06;4.806e-09;0.000e+00;8.333e-01;7.540e-04
30.011472000;3.998e-06;2.825e-09;0.000e+00;-4.188e-10;0.000e+00;7.586e-04;1.091e-08;6.920e-01;3.998e-06;4.738e-09;0.000e+00;8.333e-01;7.540e-04
30.011575000;3.998e-06;2.752e-09;0.000e+00;-4.989e-10;0.000e+00;7.616e-04;1.087e-08;6.894e-01;3.998e-06;4.670e-09;0.000e+00;8.333e-01;7.540e-04
30.011679000;3.998e-06;2.677e-09;0.000e+00;-5.937e-10;0.000e+00;7.645e-04;1.082e-08;6.867e-01;3.998e-06;4.598e-09;0.000e+00;8.333e-01;7.540e-04
30.011783000;3.998e-06;2.605e-09;0.000e+00;-7.008e-10;0.000e+00;7.675e-04;1.076e-08;7.166e-01;3.998e-06;4.522e-09;0.000e+00;8.333e-01;7.540e-04
30.011886000;3.998e-06;2.542e-09;0.000e+00;-8.170e-10;0.000e+00;7.705e-04;1.068e-08;7.138e-01;3.998e-06;4.442e-09;0.000e+00;8.333e-01;7.540e-04
30.011990000;3.998e-06;2.491e-09;0.000e+00;-9.382e-10;0.000e+00;7.741e-04;1.060e-08;7.105e-01;3.998e-06;4.357e-09;0.000e+00;8.333e-01;7.540e-04
30.012094000;3.998e-06;2.453e-09;0.000e+00;-1.059e-09;0.000e+00;7.771e-04;1.050e-08;7.077e-01;3.998e-06;4.270e-09;0.000e+00;8.333e-01;7.540e-04
30.012198000;3.998e-06;2.429e-09;0.000e+00;-1.174e-09;0.000e+00;7.794e-04;1.039e-08;7.057e-01;3.998e-06;4.182e-09;0.000e+00;8.333e-01;7.540e-04
30.012301000;3.998e-06;2.421e-09;0.000e+00;-1.280e-09;0.000e+00;7.825e-04;1.027e-08;7.029e-01;3.999e-06;4.098e-09;0.000e+00;8.333e-01;7.540e-04
30.012405000;3.998e-06;2.428e-09;0.000e+00;-1.373e-09;0.000e+00;7.861e-04;1.014e-08;7.314e-01;3.999e-06;4.020e-09;0.000e+00;8.333e-01;7.540e-04
30.012509000;3.998e-06;2.453e-09;0.000e+00;-1.451e-09;0.000e+00;7.884e-04;9.986e-09;7.293e-01;3.999e-06;3.950e-09;0.000e+00;8.333e-01;7.540e-04
30.012612000;3.999e-06;2.494e-09;0.000e+00;-1.514e-09;0.000e+00;7.916e-04;9.823e-09;7.264e-01;3.999e-06;3.889e-09;0.000e+00;8.333e-01;7.540e-04
30.012716000;3.999e-06;2.552e-09;0.000e+00;-1.562e-09;0.000e+00;7.953e-04;9.652e-09;7.230e-01;3.999e-06;3.838e-09;0.000e+00;8.333e-01;7.540e-04
30.012820000;3.999e-06;2.623e-09;0.000e+00;-1.599e-09;0.000e+00;7.977e-04;9.475e-09;7.208e-01;4.000e-06;3.796e-09;0.000e+00;8.333e-01;7.540e-04
30.012923000;3.999e-06;2.703e-09;0.000e+00;-1.622e-09;0.000e+00;8.014e-04;9.294e-09;7.487e-01;4.000e-06;3.763e-09;0.000e+00;8.333e-01;7.540e-04
30.013027000;4.000e-06;2.790e-09;0.000e+00;-1.631e-09;0.000e+00;8.038e-04;9.109e-09;7.464e-01;4.000e-06;3.736e-09;0.000e+00;8.333e-01;7.540e-04
30.013131000;4.000e-06;2.880e-09;0.000e+00;-1.625e-09;0.000e+00;8.071e-04;8.921e-09;7.434e-01;4.000e-06;3.715e-09;0.000e+00;8.333e-01;7.540e-04
30.013234000;4.000e-06;2.968e-09;0.000e+00;-1.604e-09;0.000e+00;8.100e-04;8.729e-09;7.407e-01;4.000e-06;3.700e-09;0.000e+00;8.333e-01;7.540e-04
30.013338000;4.000e-06;3.051e-09;0.000e+00;-1.569e-09;0.000e+00;8.125e-04;8.533e-09;7.385e-01;4.000e-06;3.691e-09;0.000e+00;8.333e-01;7.540e-04
30.013442000;4.001e-06;3.126e-09;0.000e+00;-1.522e-09;0.000e+00;8.154e-04;8.334e-09;7.358e-01;4.001e-06;3.686e-09;0.000e+00;8.333e-01;7.540e-04
30.013545000;4.001e-06;3.190e-09;0.000e+00;-1.464e-09;0.000e+00;8.188e-04;8.134e-09;7.634e-01;4.001e-06;3.681e-09;0.000e+00;8.333e-01;7.540e-04
30.013649000;4.001e-06;3.239e-09;0.000e+00;-1.397e-09;0.000e+00;8.217e-04;7.935e-09;7.606e-01;4.001e-06;3.674e-09;0.000e+00;8.333e-01;7.540e-04
30.013753000;4.001e-06;3.272e-09;0.000e+00;-1.323e-09;0.000e+00;8.242e-04;7.740e-09;7.583e-01;4.001e-06;3.664e-09;0.000e+00;8.333e-01;7.540e-04
30.013856000;4.002e-06;3.286e-09;0.000e+00;-1.246e-09;0.000e+00;8.272e-04;7.551e-09;7.555e-01;4.001e-06;3.649e-09;0.000e+00;8.333e-01;7.540e-04
30.013960000;4.002e-06;3.279e-09;0.000e+00;-1.168e-09;0.000e+00;8.298e-04;7.373e-09;7.532e-01;4.001e-06;3.630e-09;0.000e+00;8.333e-01;7.540e-04
30.014064000;4.002e-06;3.251e-09;0.000e+00;-1.092e-09;0.000e+00;8.328e-04;7.206e-09;7.505e-01;4.001e-06;3.605e-09;0.000e+00;8.333e-01;7.540e-04
30.014167000;4.002e-06;3.201e-09;0.000e+00;-1.017e-09;0.000e+00;8.358e-04;7.053e-09;7.777e-01;4.001e-06;3.571e-09;0.000e+00;8.333e-01;7.540e-04
30.014271000;4.003e-06;3.131e-09;0.000e+00;-9.426e-10;0.000e+00;8.384e-04;6.912e-09;7.753e-01;4.001e-06;3.529e-09;0.000e+00;8.333e-01;7.540e-04
30.014478000;4.003e-06;3.040e-09;0.000e+00;-8.712e-10;0.000e+00;8.445e-04;6.785e-09;7.697e-01;4.001e-06;3.475e-09;0.000e+00;8.333e-01;7.540e-04
30.014665000;4.003e-06;2.933e-09;0.000e+00;-8.042e-10;0.000e+00;8.485e-04;6.671e-09;7.661e-01;4.001e-06;3.409e-09;0.000e+00;8.333e-01;7.540e-04
30.014852000;4.003e-06;2.811e-09;0.000e+00;-7.441e-10;0.000e+00;8.538e-04;6.571e-09;7.906e-01;4.001e-06;3.329e-09;0.000e+00;8.333e-01;7.540e-04
30.015038000;4.003e-06;2.679e-09;0.000e+00;-6.932e-10;0.000e+00;8.587e-04;6.484e-09;7.861e-01;4.001e-06;3.236e-09;0.000e+00;8.333e-01;7.540e-04
30.015225000;4.003e-06;2.537e-09;0.000e+00;-6.520e-10;0.000e+00;8.631e-04;6.411e-09;7.820e-01;4.001e-06;3.128e-09;0.000e+00;8.333e-01;7.540e-04
30.015412000;4.003e-06;2.389e-09;0.000e+00;-6.192e-10;0.000e+00;8.676e-04;6.350e-09;8.068e-01;4.001e-06;3.006e-09;0.000e+00;8.333e-01;7.540e-04
30.015598000;4.004e-06;2.235e-09;0.000e+00;-5.920e-10;0.000e+00;8.730e-04;6.299e-09;8.018e-01;4.001e-06;2.868e-09;0.000e+00;8.333e-01;7.540e-04
30.015785000;4.004e-06;2.076e-09;0.000e+00;-5.677e-10;0.000e+00;8.776e-04;6.257e-09;7.976e-01;4.001e-06;2.715e-09;0.000e+00;8.333e-01;7.540e-04
30.015971000;4.004e-06;1.916e-09;0.000e+00;-5.450e-10;0.000e+00;8.817e-04;6.222e-09;7.939e-01;4.001e-06;2.545e-09;0.000e+00;8.333e-01;7.540e-04
30.016158000;4.004e-06;1.759e-09;0.000e+00;-5.240e-10;0.000e+00;8.863e-04;6.192e-09;8.180e-01;4.001e-06;2.360e-09;0.000e+00;8.333e-01;7.540e-04
30.016345000;4.004e-06;1.609e-09;0.000e+00;-5.066e-10;0.000e+00;8.900e-04;6.168e-09;8.146e-01;4.001e-06;2.159e-09;0.000e+00;8.333e-01;7.540e-04
30.016531000;4.004e-06;1.469e-09;0.000e+00;-4.955e-10;0.000e+00;8.946e-04;6.146e-09;8.104e-01;4.001e-06;1.943e-09;0.000e+00;8.333e-01;7.540e-04
30.016718000;4.004e-06;1.340e-09;0.000e+00;-4.938e-10;0.000e+00;8.984e-04;6.124e-09;8.348e-01;4.001e-06;1.712e-09;0.000e+00;8.333e-01;7.540e-04
30.016905000;4.004e-06;1.224e-09;0.000e+00;-5.034e-10;0.000e+00;9.035e-04;6.099e-09;8.301e-01;4.001e-06;1.470e-09;0.000e+00;8.333e-01;7.540e-04
30.017091000;4.004e-06;1.121e-09;0.000e+00;-5.261e-10;0.000e+00;9.072e-04;6.070e-09;8.267e-01;4.001e-06;1.219e-09;0.000e+00;8.333e-01;7.540e-04
30.017101000;4.004e-06;8.063e-10;0.000e+00;-9.137e-10;0.000e+00;9.072e-04;5.897e-09;8.267e-01;4.001e-06;6.755e-11;0.000e+00;8.333e-01;7.540e-04
30.017109000;4.004e-06;7.930e-10;0.000e+00;-1.049e-09;0.000e+00;9.077e-04;5.873e-09;8.262e-01;4.001e-06;-1.038e-10;0.000e+00;8.333e-01;7.540e-04
30.017125000;4.003e-06;8.014e-10;0.000e+00;-1.197e-09;0.000e+00;9.077e-04;5.854e-09;8.262e-01;4.001e-06;-2.539e-10;0.000e+00;8.333e-01;7.540e-04
30.017157000;4.003e-06;8.327e-10;0.000e+00;-1.353e-09;0.000e+00;9.087e-04;5.841e-09;8.254e-01;4.001e-06;-3.867e-10;0.000e+00;8.333e-01;7.540e-04
30.017221000;4.003e-06;8.874e-10;0.000e+00;-1.511e-09;0.000e+00;9.101e-04;5.832e-09;8.241e-01;4.000e-06;-5.076e-10;0.000e+00;8.333e-01;7.540e-04
30.017349000;4.003e-06;9.663e-10;0.000e+00;-1.668e-09;0.000e+00;9.124e-04;5.825e-09;8.494e-01;4.000e-06;-6.224e-10;0.000e+00;8.333e-01;7.540e-04
30.017477000;4.003e-06;1.071e-09;0.000e+00;-1.820e-09;0.000e+00;9.157e-04;5.818e-09;8.463e-01;4.000e-06;-7.366e-10;0.000e+00;8.333e-01;7.540e-04
30.017605000;4.003e-06;1.201e-09;0.000e+00;-1.966e-09;0.000e+00;9.181e-04;5.809e-09;8.441e-01;4.000e-06;-8.559e-10;0.000e+00;8.333e-01;7.540e-04
30.017733000;4.002e-06;1.356e-09;0.000e+00;-2.105e-09;0.000e+00;9.210e-04;5.797e-09;8.415e-01;4.000e-06;-9.860e-10;0.000e+00;8.333e-01;7.540e-04
30.017861000;4.002e-06;1.531e-09;0.000e+00;-2.238e-09;0.000e+00;9.234e-04;5.780e-09;8.393e-01;4.000e-06;-1.133e-09;0.000e+00;8.333e-01;7.540e-04
30.017989000;4.002e-06;1.722e-09;0.000e+00;-2.365e-09;0.000e+00;9.267e-04;5.759e-09;8.363e-01;4.000e-06;-1.301e-09;0.000e+00;8.333e-01;7.540e-04
30.018117000;4.001e-06;1.924e-09;0.000e+00;-2.486e-09;0.000e+00;9.291e-04;5.735e-09;8.611e-01;4.000e-06;-1.494e-09;0.000e+00;8.333e-01;7.540e-04
30.018245000;4.001e-06;2.135e-09;0.000e+00;-2.604e-09;0.000e+00;9.315e-04;5.712e-09;8.588e-01;4.000e-06;-1.714e-09;0.000e+00;8.333e-01;7.540e-04
30.018373000;4.001e-06;2.351e-09;0.000e+00;-2.720e-09;0.000e+00;9.339e-04;5.689e-09;8.566e-01;3.999e-06;-1.960e-09;0.000e+00;8.333e-01;7.540e-04
30.018501000;4.000e-06;2.570e-09;0.000e+00;-2.836e-09;0.000e+00;9.363e-04;5.667e-09;8.544e-01;3.999e-06;-2.232e-09;0.000e+00;8.333e-01;7.540e-04
30.018629000;4.000e-06;2.791e-09;0.000e+00;-2.953e-09;0.000e+00;9.396e-04;5.645e-09;8.514e-01;3.999e-06;-2.525e-09;0.000e+00;8.333e-01;7.540e-04
30.018757000;4.000e-06;3.017e-09;0.000e+00;-3.071e-09;0.000e+00;9.417e-04;5.620e-09;8.496e-01;3.999e-06;-2.834e-09;0.000e+00;8.333e-01;7.540e-04
30.018885000;3.999e-06;3.249e-09;0.000e+00;-3.186e-09;0.000e+00;9.441e-04;5.592e-09;8.739e-01;3.999e-06;-3.153e-09;0.000e+00;8.333e-01;7.540e-04
30.019013000;3.999e-06;3.488e-09;0.000e+00;-3.296e-09;0.000e+00;9.465e-04;5.558e-09;8.716e-01;3.998e-06;-3.476e-09;0.000e+00;8.333e-01;7.540e-04
30.019141000;3.999e-06;3.734e-09;0.000e+00;-3.396e-09;0.000e+00;9.489e-04;5.519e-09;8.694e-01;3.998e-06;-3.796e-09;0.000e+00;8.333e-01;7.540e-04
30.019257000;3.999e-06;3.987e-09;0.000e+00;-3.482e-09;0.000e+00;9.504e-04;5.471e-09;8.680e-01;3.998e-06;-4.111e-09;0.000e+00;8.333e-01;7.540e-04
30.019285000;3.999e-06;4.246e-09;0.000e+00;-3.553e-09;0.000e+00;9.514e-04;5.416e-09;8.672e-01;3.998e-06;-4.415e-09;0.000e+00;8.333e-01;7.540e-04
30.019301000;3.998e-06;5.644e-09;0.000e+00;-3.628e-09;0.000e+00;9.514e-04;5.016e-09;8.672e-01;3.997e-06;-5.648e-09;0.000e+00;8.333e-01;7.540e-04
30.019317000;3.998e-06;5.941e-09;0.000e+00;-3.598e-09;0.000e+00;9.523e-04;4.914e-09;8.663e-01;3.997e-06;-5.829e-09;0.000e+00;8.333e-01;7.540e-04
30.019349000;3.998e-06;6.238e-09;0.000e+00;-3.562e-09;0.000e+00;9.523e-04;4.806e-09;8.663e-01;3.997e-06;-5.993e-09;0.000e+00;8.333e-01;7.540e-04
30.019413000;3.998e-06;6.534e-09;0.000e+00;-3.521e-09;0.000e+00;9.538e-04;4.695e-09;8.650e-01;3.997e-06;-6.141e-09;0.000e+00;8.333e-01;7.540e-04
30.019468000;3.998e-06;6.823e-09;0.000e+00;-3.480e-09;0.000e+00;9.547e-04;4.585e-09;8.641e-01;3.997e-06;-6.277e-09;0.000e+00;8.333e-01;7.540e-04
30.019469000;3.998e-06;7.104e-09;0.000e+00;-3.439e-09;0.000e+00;9.547e-04;4.477e-09;8.641e-01;3.997e-06;-6.401e-09;0.000e+00;8.333e-01;7.540e-04
30.019470000;3.998e-06;7.373e-09;0.000e+00;-3.399e-09;0.000e+00;9.538e-04;4.376e-09;8.650e-01;3.996e-06;-6.518e-09;0.000e+00;8.333e-01;7.540e-04
30.019472000;3.998e-06;7.625e-09;0.000e+00;-3.362e-09;0.000e+00;9.534e-04;4.280e-09;8.653e-01;3.996e-06;-6.630e-09;0.000e+00;8.333e-01;7.540e-04
30.019476000;3.999e-06;7.858e-09;0.000e+00;-3.329e-09;0.000e+00;9.525e-04;4.190e-09;8.661e-01;3.996e-06;-6.742e-09;0.000e+00;8.333e-01;7.540e-04
30.019484000;3.999e-06;8.070e-09;0.000e+00;-3.300e-09;0.000e+00;9.494e-04;4.101e-09;8.690e-01;3.996e-06;-6.855e-09;0.000e+00;8.333e-01;7.540e-04
30.019500000;3.999e-06;8.260e-09;0.000e+00;-3.277e-09;0.000e+00;9.453e-04;4.012e-09;8.728e-01;3.996e-06;-6.971e-09;0.000e+00;8.333e-01;7.540e-04
30.019532000;3.999e-06;8.429e-09;0.000e+00;-3.261e-09;0.000e+00;9.349e-04;3.921e-09;8.557e-01;3.996e-06;-7.089e-09;0.000e+00;8.333e-01;7.540e-04
30.019564000;3.999e-06;8.579e-09;0.000e+00;-3.253e-09;0.000e+00;9.257e-04;3.827e-09;8.372e-01;3.996e-06;-7.207e-09;0.000e+00;8.333e-01;7.540e-04
30.019596000;3.999e-06;8.709e-09;0.000e+00;-3.254e-09;0.000e+00;9.153e-04;3.726e-09;8.467e-01;3.996e-06;-7.323e-09;0.000e+00;8.333e-01;7.540e-04
30.019606000;3.999e-06;8.820e-09;0.000e+00;-3.265e-09;0.000e+00;9.122e-04;3.616e-09;8.496e-01;3.996e-06;-7.434e-09;0.000e+00;8.333e-01;7.540e-04
30.019607000;3.999e-06;8.911e-09;0.000e+00;-3.285e-09;0.000e+00;9.122e-04;3.497e-09;8.496e-01;3.996e-06;-7.537e-09;0.000e+00;8.333e-01;7.540e-04
30.019608000;3.999e-06;8.980e-09;0.000e+00;-3.315e-09;0.000e+00;9.122e-04;3.365e-09;8.222e-01;3.996e-06;-7.629e-09;0.000e+00;8.333e-01;7.540e-04
30.019610000;3.999e-06;9.024e-09;0.000e+00;-3.354e-09;0.000e+00;9.112e-04;3.220e-09;8.231e-01;3.997e-06;-7.710e-09;0.000e+00;8.333e-01;7.540e-04
30.019614000;3.999e-06;9.042e-09;0.000e+00;-3.402e-09;0.000e+00;9.103e-04;3.062e-09;8.239e-01;3.997e-06;-7.777e-09;0.000e+00;8.333e-01;7.540e-04
30.019615000;3.999e-06;9.031e-09;0.000e+00;-3.458e-09;0.000e+00;9.103e-04;2.893e-09;8.239e-01;3.997e-06;-7.829e-09;0.000e+00;8.333e-01;7.540e-04
30.019616000;3.999e-06;8.991e-09;0.000e+00;-3.521e-09;0.000e+00;9.094e-04;2.716e-09;8.247e-01;3.997e-06;-7.862e-09;0.000e+00;8.333e-01;7.540e-04
30.019618000;3.999e-06;8.919e-09;0.000e+00;-3.590e-09;0.000e+00;9.090e-04;2.534e-09;8.251e-01;3.997e-06;-7.874e-09;0.000e+00;8.333e-01;7.540e-04
30.019622000;3.999e-06;8.815e-09;0.000e+00;-3.662e-09;0.000e+00;9.081e-04;2.350e-09;8.259e-01;3.997e-06;-7.861e-09;0.000e+00;8.333e-01;7.540e-04
30.019623000;3.999e-06;8.676e-09;0.000e+00;-3.737e-09;0.000e+00;9.072e-04;2.166e-09;8.268e-01;3.997e-06;-7.821e-09;0.000e+00;8.333e-01;7.540e-04
30.019625000;3.999e-06;8.300e-09;0.000e+00;-3.886e-09;0.000e+00;9.072e-04;1.801e-09;8.268e-01;3.997e-06;-7.662e-09;0.000e+00;8.333e-01;7.540e-04
30.019627000;3.999e-06;8.066e-09;0.000e+00;-3.956e-09;0.000e+00;9.062e-04;1.619e-09;8.276e-01;3.998e-06;-7.549e-09;0.000e+00;8.333e-01;7.540e-04
30.019631000;3.999e-06;7.804e-09;0.000e+00;-4.020e-09;0.000e+00;9.049e-04;1.437e-09;8.288e-01;3.998e-06;-7.419e-09;0.000e+00;8.333e-01;7.540e-04
30.019639000;3.999e-06;7.520e-09;0.000e+00;-4.074e-09;0.000e+00;9.021e-04;1.255e-09;8.314e-01;3.998e-06;-7.275e-09;0.000e+00;8.333e-01;7.540e-04
30.019655000;3.999e-06;7.223e-09;0.000e+00;-4.116e-09;0.000e+00;8.977e-04;1.070e-09;8.355e-01;3.998e-06;-7.121e-09;0.000e+00;8.333e-01;7.540e-04
30.019687000;3.999e-06;6.920e-09;0.000e+00;-4.147e-09;0.000e+00;8.876e-04;8.829e-10;8.168e-01;3.998e-06;-6.960e-09;0.000e+00;8.333e-01;7.540e-04
30.019719000;3.999e-06;6.620e-09;0.000e+00;-4.167e-09;0.000e+00;8.782e-04;6.899e-10;7.971e-01;3.998e-06;-6.795e-09;0.000e+00;8.333e-01;7.540e-04
30.019751000;3.999e-06;6.332e-09;0.000e+00;-4.175e-09;0.000e+00;8.691e-04;4.893e-10;8.055e-01;3.998e-06;-6.629e-09;0.000e+00;8.333e-01;7.540e-04
30.019783000;3.999e-06;6.063e-09;0.000e+00;-4.172e-09;0.000e+00;8.587e-04;2.797e-10;7.861e-01;3.999e-06;-6.464e-09;0.000e+00;8.333e-01;7.540e-04
30.019815000;3.999e-06;5.816e-09;0.000e+00;-4.155e-09;0.000e+00;8.496e-04;6.055e-11;7.651e-01;3.999e-06;-6.303e-09;0.000e+00;8.333e-01;7.540e-04
30.019847000;3.999e-06;5.593e-09;0.000e+00;-4.125e-09;0.000e+00;8.401e-04;-1.688e-10;7.737e-01;3.999e-06;-6.147e-09;0.000e+00;8.333e-01;7.540e-04
30.019879000;3.999e-06;5.395e-09;0.000e+00;-4.083e-09;0.000e+00;8.306e-04;-4.091e-10;7.525e-01;3.999e-06;-5.994e-09;0.000e+00;8.333e-01;7.540e-04
30.019911000;3.999e-06;5.220e-09;0.000e+00;-4.031e-09;0.000e+00;8.215e-04;-6.614e-10;7.608e-01;3.999e-06;-5.843e-09;0.000e+00;8.333e-01;7.540e-04
30.019943000;3.999e-06;5.065e-09;0.000e+00;-3.971e-09;0.000e+00;8.120e-04;-9.257e-10;7.389e-01;3.999e-06;-5.689e-09;0.000e+00;8.333e-01;7.540e-04
30.019975000;3.999e-06;4.927e-09;0.000e+00;-3.904e-09;0.000e+00;8.020e-04;-1.201e-09;7.481e-01;3.999e-06;-5.533e-09;0.000e+00;8.333e-01;7.540e-04
30.020007000;3.999e-06;4.801e-09;0.000e+00;-3.834e-09;0.000e+00;7.926e-04;-1.483e-09;7.255e-01;4.000e-06;-5.373e-09;0.000e+00;8.333e-01;7.540e-04
30.020039000;3.999e-06;4.680e-09;0.000e+00;-3.761e-09;0.000e+00;7.835e-04;-1.768e-09;7.020e-01;4.000e-06;-5.210e-09;0.000e+00;8.333e-01;7.540e-04
30.020103000;3.999e-06;4.561e-09;0.000e+00;-3.689e-09;0.000e+00;7.649e-04;-2.050e-09;6.863e-01;4.000e-06;-5.044e-09;0.000e+00;8.333e-01;7.540e-04
30.020161000;3.999e-06;4.438e-09;0.000e+00;-3.619e-09;0.000e+00;7.482e-04;-2.324e-09;7.017e-01;4.000e-06;-4.876e-09;0.000e+00;8.333e-01;7.540e-04
30.020219000;3.999e-06;4.309e-09;0.000e+00;-3.551e-09;0.000e+00;7.319e-04;-2.586e-09;6.831e-01;4.000e-06;-4.706e-09;0.000e+00;8.333e-01;7.540e-04
30.020276000;4.000e-06;4.173e-09;0.000e+00;-3.487e-09;0.000e+00;7.152e-04;-2.835e-09;6.641e-01;4.000e-06;-4.540e-09;0.000e+00;8.333e-01;7.540e-04
30.020334000;4.000e-06;4.030e-09;0.000e+00;-3.425e-09;0.000e+00;6.989e-04;-3.069e-09;6.438e-01;4.000e-06;-4.380e-09;0.000e+00;8.333e-01;7.540e-04
30.020391000;4.000e-06;3.884e-09;0.000e+00;-3.361e-09;0.000e+00;6.836e-04;-3.290e-09;6.217e-01;4.000e-06;-4.232e-09;0.000e+00;8.333e-01;7.540e-04
30.020449000;4.000e-06;3.738e-09;0.000e+00;-3.292e-09;0.000e+00;6.669e-04;-3.499e-09;5.998e-01;4.001e-06;-4.099e-09;0.000e+00;8.333e-01;7.540e-04
30.020564000;4.000e-06;3.593e-09;0.000e+00;-3.216e-09;0.000e+00;6.353e-04;-3.701e-09;5.903e-01;4.001e-06;-3.983e-09;0.000e+00;8.333e-01;7.540e-04
30.020679000;4.000e-06;3.450e-09;0.000e+00;-3.132e-09;0.000e+00;6.033e-04;-3.898e-09;5.387e-01;4.001e-06;-3.885e-09;0.000e+00;8.333e-01;7.540e-04
30.020783000;4.000e-06;3.311e-09;0.000e+00;-3.044e-09;0.000e+00;5.759e-04;-4.093e-09;5.210e-01;4.001e-06;-3.805e-09;0.000e+00;8.333e-01;7.540e-04
30.020872000;4.000e-06;3.174e-09;0.000e+00;-2.952e-09;0.000e+00;5.520e-04;-4.285e-09;4.981e-01;4.001e-06;-3.746e-09;0.000e+00;8.333e-01;7.540e-04
30.020951000;4.000e-06;3.041e-09;0.000e+00;-2.860e-09;0.000e+00;5.305e-04;-4.472e-09;4.713e-01;4.001e-06;-3.707e-09;0.000e+00;8.333e-01;7.540e-04
30.021022000;4.000e-06;2.911e-09;0.000e+00;-2.769e-09;0.000e+00;5.121e-04;-4.651e-09;4.882e-01;4.001e-06;-3.690e-09;0.000e+00;8.333e-01;7.540e-04
30.021085000;4.000e-06;2.784e-09;0.000e+00;-2.680e-09;0.000e+00;4.960e-04;-4.815e-09;4.537e-01;4.001e-06;-3.694e-09;0.000e+00;8.333e-01;7.540e-04
30.021143000;4.001e-06;2.661e-09;0.000e+00;-2.593e-09;0.000e+00;4.808e-04;-4.964e-09;4.160e-01;4.001e-06;-3.718e-09;0.000e+00;8.333e-01;7.540e-04
30.021200000;4.001e-06;2.543e-09;0.000e+00;-2.508e-09;0.000e+00;4.665e-04;-5.098e-09;4.288e-01;4.001e-06;-3.760e-09;0.000e+00;8.333e-01;7.540e-04
30.021251000;4.001e-06;2.430e-09;0.000e+00;-2.424e-09;0.000e+00;4.531e-04;-5.217e-09;3.863e-01;4.001e-06;-3.817e-09;0.000e+00;8.333e-01;7.540e-04
30.021303000;4.001e-06;2.324e-09;0.000e+00;-2.341e-09;0.000e+00;4.401e-04;-5.321e-09;3.976e-01;4.001e-06;-3.888e-09;0.000e+00;8.333e-01;7.540e-04
30.021354000;4.001e-06;2.225e-09;0.000e+00;-2.259e-09;0.000e+00;4.268e-04;-5.407e-09;4.101e-01;4.001e-06;-3.973e-09;0.000e+00;8.333e-01;7.540e-04
30.021406000;4.001e-06;2.134e-09;0.000e+00;-2.176e-09;0.000e+00;4.134e-04;-5.474e-09;3.628e-01;4.001e-06;-4.070e-09;0.000e+00;8.333e-01;7.540e-04
30.021452000;4.001e-06;2.050e-09;0.000e+00;-2.092e-09;0.000e+00;4.023e-04;-5.519e-09;3.728e-01;4.001e-06;-4.179e-09;0.000e+00;8.333e-01;7.540e-04
30.021499000;4.001e-06;1.970e-09;0.000e+00;-2.010e-09;0.000e+00;3.912e-04;-5.542e-09;3.834e-01;4.001e-06;-4.301e-09;0.000e+00;8.333e-01;7.540e-04
30.021545000;4.001e-06;1.894e-09;0.000e+00;-1.930e-09;0.000e+00;3.793e-04;-5.543e-09;3.296e-01;4.002e-06;-4.433e-09;0.000e+00;8.333e-01;7.540e-04
30.021587000;4.002e-06;1.821e-09;0.000e+00;-1.856e-09;0.000e+00;3.691e-04;-5.525e-09;3.386e-01;4.002e-06;-4.572e-09;0.000e+00;8.333e-01;7.540e-04
30.021629000;4.002e-06;1.751e-09;0.000e+00;-1.787e-09;0.000e+00;3.590e-04;-5.490e-09;3.482e-01;4.002e-06;-4.717e-09;0.000e+00;8.333e-01;7.540e-04
30.021670000;4.002e-06;1.686e-09;0.000e+00;-1.722e-09;0.000e+00;3.488e-04;-5.438e-09;2.867e-01;4.002e-06;-4.862e-09;0.000e+00;8.333e-01;7.540e-04
30.021712000;4.002e-06;1.628e-09;0.000e+00;-1.661e-09;0.000e+00;3.392e-04;-5.367e-09;2.948e-01;4.002e-06;-5.004e-09;0.000e+00;8.333e-01;7.540e-04
30.021750000;4.002e-06;1.579e-09;0.000e+00;-1.599e-09;0.000e+00;3.300e-04;-5.276e-09;3.030e-01;4.002e-06;-5.137e-09;0.000e+00;8.333e-01;7.540e-04
30.021787000;4.002e-06;1.541e-09;0.000e+00;-1.535e-09;0.000e+00;3.213e-04;-5.160e-09;3.112e-01;4.003e-06;-5.260e-09;0.000e+00;8.333e-01;7.540e-04
30.021825000;4.002e-06;1.516e-09;0.000e+00;-1.467e-09;0.000e+00;3.121e-04;-5.017e-09;3.204e-01;4.003e-06;-5.371e-09;0.000e+00;8.333e-01;7.540e-04
30.021862000;4.002e-06;1.505e-09;0.000e+00;-1.392e-09;0.000e+00;3.034e-04;-4.845e-09;2.472e-01;4.003e-06;-5.469e-09;0.000e+00;8.333e-01;7.540e-04
30.021896000;4.002e-06;1.508e-09;0.000e+00;-1.308e-09;0.000e+00;2.951e-04;-4.644e-09;2.541e-01;4.003e-06;-5.553e-09;0.000e+00;8.333e-01;7.540e-04
30.021930000;4.003e-06;1.526e-09;0.000e+00;-1.213e-09;0.000e+00;2.873e-04;-4.416e-09;2.610e-01;4.003e-06;-5.625e-09;0.000e+00;8.333e-01;7.540e-04
30.021964000;4.003e-06;1.560e-09;0.000e+00;-1.106e-09;0.000e+00;2.796e-04;-4.164e-09;2.682e-01;4.004e-06;-5.685e-09;0.000e+00;8.333e-01;7.540e-04
30.021998000;4.003e-06;1.611e-09;0.000e+00;-9.865e-10;0.000e+00;2.719e-04;-3.891e-09;2.758e-01;4.004e-06;-5.736e-09;0.000e+00;8.333e-01;7.540e-04
30.022028000;4.003e-06;1.679e-09;0.000e+00;-8.560e-10;0.000e+00;2.650e-04;-3.601e-09;2.830e-01;4.004e-06;-5.777e-09;0.000e+00;8.333e-01;7.540e-04
30.022059000;4.003e-06;1.764e-09;0.000e+00;-7.144e-10;0.000e+00;2.582e-04;-3.300e-09;1.936e-01;4.004e-06;-5.806e-09;0.000e+00;8.333e-01;7.540e-04
30.022089000;4.003e-06;1.866e-09;0.000e+00;-5.608e-10;0.000e+00;2.514e-04;-2.992e-09;1.989e-01;4.005e-06;-5.820e-09;0.000e+00;8.333e-01;7.540e-04
30.022120000;4.003e-06;1.983e-09;0.000e+00;-3.939e-10;0.000e+00;2.446e-04;-2.680e-09;2.044e-01;4.005e-06;-5.819e-09;0.000e+00;8.333e-01;7.540e-04
30.022147000;4.003e-06;2.115e-09;0.000e+00;-2.128e-10;0.000e+00;2.386e-04;-2.367e-09;2.095e-01;4.005e-06;-5.800e-09;0.000e+00;8.333e-01;7.540e-04
30.022174000;4.003e-06;2.263e-09;0.000e+00;-1.761e-11;0.000e+00;2.327e-04;-2.054e-09;2.149e-01;4.005e-06;-5.764e-09;0.000e+00;8.333e-01;7.540e-04
30.022202000;4.003e-06;2.426e-09;0.000e+00;1.898e-10;0.000e+00;2.266e-04;-1.743e-09;2.206e-01;4.005e-06;-5.709e-09;0.000e+00;8.333e-01;7.540e-04
30.022229000;4.002e-06;2.608e-09;0.000e+00;4.062e-10;0.000e+00;2.207e-04;-1.438e-09;2.265e-01;4.005e-06;-5.634e-09;0.000e+00;8.333e-01;7.540e-04
30.022256000;4.002e-06;2.807e-09;0.000e+00;6.284e-10;0.000e+00;2.149e-04;-1.142e-09;2.327e-01;4.006e-06;-5.537e-09;0.000e+00;8.333e-01;7.540e-04
30.022281000;4.002e-06;3.021e-09;0.000e+00;8.533e-10;0.000e+00;2.097e-04;-8.622e-10;2.384e-01;4.006e-06;-5.418e-09;0.000e+00;8.333e-01;7.540e-04
30.022306000;4.002e-06;3.246e-09;0.000e+00;1.079e-09;0.000e+00;2.046e-04;-6.026e-10;2.443e-01;4.006e-06;-5.277e-09;0.000e+00;8.333e-01;7.540e-04
30.022330000;4.002e-06;3.478e-09;0.000e+00;1.302e-09;0.000e+00;1.995e-04;-3.672e-10;-2.084e-08;4.006e-06;-5.115e-09;0.000e+00;8.333e-01;7.540e-04
100.000000000;4.000e-06;6.997e-09;-0.000e+00;4.760e-09;0.000e+00;4.003e-06;1.339e-08;5.713e-09;3.999e-06;-3.210e-09;-0.000e+00;8.333e-01;7.540e-04
