time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu
20.412599000;1.023e+00;8.424e-01;6.391e-03;8.232e-01;6.246e-03;1.025e+00;1.039e+00;8.312e-01;6.790e-02;1.023e+00;7.581e-01;5.752e-03;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.423111000;1.023e+00;8.526e-01;7.097e-03;8.338e-01;6.940e-03;1.025e+00;1.039e+00;8.416e-01;7.004e-02;1.023e+00;7.673e-01;6.387e-03;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.424111000;1.022e+00;8.535e-01;7.166e-03;8.348e-01;7.008e-03;1.025e+00;1.039e+00;8.426e-01;7.024e-02;1.022e+00;7.682e-01;6.449e-03;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.426111000;1.022e+00;8.555e-01;7.303e-03;8.368e-01;7.144e-03;1.025e+00;1.039e+00;8.446e-01;7.066e-02;1.022e+00;7.699e-01;6.573e-03;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.427111000;1.022e+00;8.565e-01;7.372e-03;8.378e-01;7.212e-03;1.024e+00;1.039e+00;8.456e-01;7.086e-02;1.022e+00;7.708e-01;6.635e-03;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.431967000;1.022e+00;8.612e-01;7.713e-03;8.427e-01;7.548e-03;1.024e+00;1.039e+00;8.504e-01;7.188e-02;1.022e+00;7.751e-01;6.942e-03;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.432982000;1.022e+00;8.622e-01;7.784e-03;8.437e-01;7.618e-03;1.024e+00;1.039e+00;8.514e-01;7.209e-02;1.022e+00;7.759e-01;7.006e-03;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.433494000;1.022e+00;8.626e-01;7.821e-03;8.442e-01;7.654e-03;1.024e+00;1.039e+00;8.519e-01;7.220e-02;1.022e+00;7.764e-01;7.039e-03;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.434494000;1.022e+00;8.636e-01;7.891e-03;8.452e-01;7.723e-03;1.024e+00;1.038e+00;8.529e-01;7.241e-02;1.022e+00;7.772e-01;7.102e-03;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.436494000;1.022e+00;8.655e-01;8.030e-03;8.472e-01;7.860e-03;1.024e+00;1.038e+00;8.548e-01;7.282e-02;1.022e+00;7.790e-01;7.227e-03;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.438494000;1.022e+00;8.674e-01;8.169e-03;8.491e-01;7.997e-03;1.024e+00;1.038e+00;8.567e-01;7.323e-02;1.022e+00;7.806e-01;7.352e-03;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.439494000;1.021e+00;8.683e-01;8.239e-03;8.500e-01;8.066e-03;1.024e+00;1.038e+00;8.576e-01;7.342e-02;1.021e+00;7.814e-01;7.415e-03;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.442494000;1.021e+00;8.708e-01;8.453e-03;8.527e-01;8.277e-03;1.024e+00;1.038e+00;8.602e-01;7.401e-02;1.021e+00;7.838e-01;7.608e-03;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.443494000;1.021e+00;8.717e-01;8.528e-03;8.535e-01;8.350e-03;1.024e+00;1.038e+00;8.611e-01;7.421e-02;1.021e+00;7.845e-01;7.675e-03;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.446494000;1.021e+00;8.740e-01;8.762e-03;8.559e-01;8.581e-03;1.024e+00;1.038e+00;8.635e-01;7.478e-02;1.021e+00;7.866e-01;7.886e-03;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.447494000;1.021e+00;8.748e-01;8.844e-03;8.567e-01;8.662e-03;1.024e+00;1.038e+00;8.642e-01;7.496e-02;1.021e+00;7.873e-01;7.960e-03;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.452494000;1.021e+00;8.781e-01;9.290e-03;8.601e-01;9.100e-03;1.024e+00;1.038e+00;8.675e-01;7.588e-02;1.021e+00;7.903e-01;8.361e-03;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.455494000;1.021e+00;8.798e-01;9.584e-03;8.618e-01;9.389e-03;1.024e+00;1.038e+00;8.692e-01;7.641e-02;1.021e+00;7.918e-01;8.626e-03;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.456494000;1.021e+00;8.803e-01;9.687e-03;8.623e-01;9.489e-03;1.024e+00;1.038e+00;8.697e-01;7.658e-02;1.021e+00;7.923e-01;8.718e-03;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.459020000;1.021e+00;8.815e-01;9.956e-03;8.636e-01;9.753e-03;1.024e+00;1.038e+00;8.709e-01;7.701e-02;1.021e+00;7.934e-01;8.960e-03;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.459116000;1.021e+00;8.816e-01;9.966e-03;8.636e-01;9.762e-03;1.024e+00;1.038e+00;8.710e-01;7.703e-02;1.021e+00;7.934e-01;8.969e-03;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.460012000;1.021e+00;8.820e-01;1.006e-02;8.640e-01;9.859e-03;1.024e+00;1.038e+00;8.713e-01;7.717e-02;1.021e+00;7.938e-01;9.058e-03;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.464012000;1.021e+00;8.835e-01;1.052e-02;8.654e-01;1.031e-02;1.024e+00;1.038e+00;8.728e-01;7.782e-02;1.021e+00;7.951e-01;9.469e-03;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.466012000;1.021e+00;8.841e-01;1.076e-02;8.660e-01;1.054e-02;1.024e+00;1.038e+00;8.733e-01;7.813e-02;1.021e+00;7.957e-01;9.684e-03;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.468012000;1.021e+00;8.846e-01;1.100e-02;8.665e-01;1.078e-02;1.024e+00;1.038e+00;8.738e-01;7.843e-02;1.021e+00;7.961e-01;9.904e-03;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.470012000;1.021e+00;8.850e-01;1.126e-02;8.669e-01;1.102e-02;1.024e+00;1.038e+00;8.741e-01;7.872e-02;1.021e+00;7.965e-01;1.013e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.471012000;1.021e+00;8.852e-01;1.138e-02;8.671e-01;1.115e-02;1.024e+00;1.038e+00;8.743e-01;7.886e-02;1.021e+00;7.967e-01;1.024e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.472012000;1.021e+00;8.854e-01;1.151e-02;8.672e-01;1.127e-02;1.024e+00;1.038e+00;8.744e-01;7.900e-02;1.021e+00;7.968e-01;1.036e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.473012000;1.021e+00;8.855e-01;1.164e-02;8.673e-01;1.140e-02;1.024e+00;1.038e+00;8.745e-01;7.914e-02;1.021e+00;7.970e-01;1.048e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.474012000;1.021e+00;8.856e-01;1.177e-02;8.674e-01;1.153e-02;1.025e+00;1.039e+00;8.746e-01;7.928e-02;1.021e+00;7.971e-01;1.059e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.478729000;1.021e+00;8.860e-01;1.240e-02;8.675e-01;1.214e-02;1.025e+00;1.039e+00;8.747e-01;7.989e-02;1.021e+00;7.974e-01;1.116e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.480009000;1.021e+00;8.860e-01;1.257e-02;8.675e-01;1.231e-02;1.025e+00;1.039e+00;8.747e-01;8.004e-02;1.021e+00;7.974e-01;1.132e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.480521000;1.021e+00;8.860e-01;1.265e-02;8.675e-01;1.238e-02;1.025e+00;1.039e+00;8.746e-01;8.011e-02;1.021e+00;7.974e-01;1.138e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.480777000;1.021e+00;8.860e-01;1.268e-02;8.675e-01;1.242e-02;1.025e+00;1.039e+00;8.746e-01;8.014e-02;1.021e+00;7.974e-01;1.141e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.481033000;1.021e+00;8.859e-01;1.272e-02;8.674e-01;1.245e-02;1.025e+00;1.039e+00;8.746e-01;8.017e-02;1.021e+00;7.974e-01;1.144e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.484166000;1.021e+00;8.858e-01;1.315e-02;8.672e-01;1.288e-02;1.025e+00;1.039e+00;8.743e-01;8.054e-02;1.021e+00;7.973e-01;1.184e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.485166000;1.022e+00;8.858e-01;1.330e-02;8.671e-01;1.302e-02;1.026e+00;1.039e+00;8.742e-01;8.066e-02;1.022e+00;7.972e-01;1.197e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.490166000;1.022e+00;8.855e-01;1.401e-02;8.666e-01;1.371e-02;1.026e+00;1.039e+00;8.737e-01;8.126e-02;1.022e+00;7.970e-01;1.261e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.491166000;1.022e+00;8.855e-01;1.415e-02;8.665e-01;1.385e-02;1.026e+00;1.040e+00;8.736e-01;8.138e-02;1.022e+00;7.969e-01;1.274e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.494166000;1.022e+00;8.854e-01;1.457e-02;8.663e-01;1.426e-02;1.026e+00;1.040e+00;8.733e-01;8.174e-02;1.022e+00;7.968e-01;1.311e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.495166000;1.022e+00;8.854e-01;1.471e-02;8.662e-01;1.439e-02;1.026e+00;1.040e+00;8.733e-01;8.185e-02;1.022e+00;7.968e-01;1.324e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.496166000;1.022e+00;8.854e-01;1.484e-02;8.662e-01;1.452e-02;1.027e+00;1.040e+00;8.732e-01;8.197e-02;1.022e+00;7.968e-01;1.336e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.498166000;1.022e+00;8.854e-01;1.511e-02;8.661e-01;1.478e-02;1.027e+00;1.040e+00;8.731e-01;8.221e-02;1.022e+00;7.968e-01;1.359e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.500700000;1.022e+00;8.854e-01;1.543e-02;8.661e-01;1.509e-02;1.027e+00;1.040e+00;8.731e-01;8.251e-02;1.022e+00;7.969e-01;1.388e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.501212000;1.022e+00;8.855e-01;1.549e-02;8.661e-01;1.515e-02;1.027e+00;1.040e+00;8.731e-01;8.257e-02;1.022e+00;7.969e-01;1.394e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.502236000;1.022e+00;8.855e-01;1.562e-02;8.661e-01;1.528e-02;1.027e+00;1.040e+00;8.731e-01;8.269e-02;1.022e+00;7.970e-01;1.406e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.503260000;1.022e+00;8.856e-01;1.574e-02;8.662e-01;1.540e-02;1.027e+00;1.040e+00;8.731e-01;8.281e-02;1.022e+00;7.970e-01;1.417e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.505260000;1.022e+00;8.858e-01;1.598e-02;8.663e-01;1.563e-02;1.027e+00;1.040e+00;8.732e-01;8.305e-02;1.022e+00;7.972e-01;1.438e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.506260000;1.023e+00;8.859e-01;1.609e-02;8.664e-01;1.574e-02;1.027e+00;1.040e+00;8.733e-01;8.316e-02;1.023e+00;7.973e-01;1.448e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.508260000;1.023e+00;8.861e-01;1.632e-02;8.665e-01;1.596e-02;1.027e+00;1.040e+00;8.734e-01;8.340e-02;1.023e+00;7.975e-01;1.468e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.509260000;1.023e+00;8.862e-01;1.642e-02;8.666e-01;1.606e-02;1.028e+00;1.040e+00;8.735e-01;8.351e-02;1.023e+00;7.976e-01;1.478e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.511260000;1.023e+00;8.864e-01;1.664e-02;8.668e-01;1.627e-02;1.028e+00;1.040e+00;8.737e-01;8.374e-02;1.023e+00;7.978e-01;1.498e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.512260000;1.023e+00;8.865e-01;1.675e-02;8.669e-01;1.637e-02;1.028e+00;1.041e+00;8.738e-01;8.386e-02;1.023e+00;7.979e-01;1.507e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.518260000;1.023e+00;8.873e-01;1.737e-02;8.675e-01;1.698e-02;1.028e+00;1.041e+00;8.744e-01;8.453e-02;1.023e+00;7.986e-01;1.563e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.526260000;1.023e+00;8.881e-01;1.819e-02;8.681e-01;1.778e-02;1.028e+00;1.041e+00;8.749e-01;8.538e-02;1.023e+00;7.992e-01;1.637e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.527260000;1.023e+00;8.881e-01;1.830e-02;8.681e-01;1.788e-02;1.029e+00;1.041e+00;8.749e-01;8.548e-02;1.023e+00;7.993e-01;1.647e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.530260000;1.023e+00;8.882e-01;1.861e-02;8.682e-01;1.819e-02;1.029e+00;1.041e+00;8.749e-01;8.579e-02;1.023e+00;7.994e-01;1.675e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.531260000;1.023e+00;8.883e-01;1.872e-02;8.681e-01;1.830e-02;1.029e+00;1.041e+00;8.749e-01;8.589e-02;1.023e+00;7.994e-01;1.685e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.532260000;1.023e+00;8.883e-01;1.883e-02;8.681e-01;1.840e-02;1.029e+00;1.041e+00;8.749e-01;8.598e-02;1.023e+00;7.995e-01;1.695e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.534260000;1.023e+00;8.883e-01;1.905e-02;8.681e-01;1.862e-02;1.029e+00;1.041e+00;8.748e-01;8.618e-02;1.023e+00;7.995e-01;1.714e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.536260000;1.023e+00;8.883e-01;1.927e-02;8.680e-01;1.883e-02;1.029e+00;1.041e+00;8.747e-01;8.638e-02;1.023e+00;7.995e-01;1.734e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.537260000;1.023e+00;8.883e-01;1.938e-02;8.679e-01;1.894e-02;1.029e+00;1.042e+00;8.747e-01;8.647e-02;1.023e+00;7.994e-01;1.744e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.539260000;1.023e+00;8.882e-01;1.961e-02;8.678e-01;1.916e-02;1.029e+00;1.042e+00;8.745e-01;8.666e-02;1.023e+00;7.994e-01;1.765e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.540260000;1.024e+00;8.882e-01;1.972e-02;8.677e-01;1.927e-02;1.029e+00;1.042e+00;8.744e-01;8.676e-02;1.024e+00;7.993e-01;1.775e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.541260000;1.024e+00;8.881e-01;1.983e-02;8.677e-01;1.938e-02;1.030e+00;1.042e+00;8.743e-01;8.685e-02;1.024e+00;7.993e-01;1.785e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.553260000;1.024e+00;8.873e-01;2.119e-02;8.664e-01;2.069e-02;1.030e+00;1.042e+00;8.730e-01;8.793e-02;1.024e+00;7.986e-01;1.907e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.554260000;1.024e+00;8.873e-01;2.130e-02;8.663e-01;2.080e-02;1.031e+00;1.042e+00;8.729e-01;8.802e-02;1.024e+00;7.985e-01;1.917e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.556260000;1.024e+00;8.871e-01;2.152e-02;8.661e-01;2.101e-02;1.031e+00;1.042e+00;8.727e-01;8.819e-02;1.024e+00;7.984e-01;1.937e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.557260000;1.024e+00;8.871e-01;2.163e-02;8.660e-01;2.111e-02;1.031e+00;1.043e+00;8.726e-01;8.828e-02;1.024e+00;7.984e-01;1.946e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.561260000;1.024e+00;8.868e-01;2.205e-02;8.656e-01;2.153e-02;1.031e+00;1.043e+00;8.722e-01;8.862e-02;1.024e+00;7.981e-01;1.985e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.562260000;1.025e+00;8.868e-01;2.216e-02;8.656e-01;2.163e-02;1.031e+00;1.043e+00;8.721e-01;8.871e-02;1.025e+00;7.981e-01;1.994e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.563260000;1.025e+00;8.867e-01;2.226e-02;8.655e-01;2.173e-02;1.031e+00;1.043e+00;8.720e-01;8.879e-02;1.025e+00;7.980e-01;2.004e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.564260000;1.025e+00;8.867e-01;2.237e-02;8.654e-01;2.183e-02;1.031e+00;1.043e+00;8.719e-01;8.888e-02;1.025e+00;7.980e-01;2.013e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.565260000;1.025e+00;8.866e-01;2.247e-02;8.653e-01;2.193e-02;1.031e+00;1.043e+00;8.718e-01;8.896e-02;1.025e+00;7.980e-01;2.022e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.566260000;1.025e+00;8.866e-01;2.257e-02;8.652e-01;2.203e-02;1.031e+00;1.043e+00;8.718e-01;8.904e-02;1.025e+00;7.979e-01;2.031e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.567260000;1.025e+00;8.865e-01;2.267e-02;8.652e-01;2.213e-02;1.032e+00;1.043e+00;8.717e-01;8.913e-02;1.025e+00;7.979e-01;2.040e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.578260000;1.025e+00;8.862e-01;2.373e-02;8.645e-01;2.315e-02;1.032e+00;1.043e+00;8.709e-01;9.001e-02;1.025e+00;7.976e-01;2.136e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.579260000;1.025e+00;8.861e-01;2.383e-02;8.644e-01;2.324e-02;1.032e+00;1.044e+00;8.709e-01;9.009e-02;1.025e+00;7.975e-01;2.144e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.582260000;1.025e+00;8.861e-01;2.411e-02;8.642e-01;2.351e-02;1.032e+00;1.044e+00;8.707e-01;9.032e-02;1.025e+00;7.975e-01;2.169e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.583260000;1.025e+00;8.860e-01;2.420e-02;8.642e-01;2.360e-02;1.033e+00;1.044e+00;8.706e-01;9.040e-02;1.025e+00;7.974e-01;2.178e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.589260000;1.025e+00;8.858e-01;2.474e-02;8.638e-01;2.413e-02;1.033e+00;1.044e+00;8.702e-01;9.085e-02;1.025e+00;7.972e-01;2.227e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.590260000;1.026e+00;8.858e-01;2.483e-02;8.637e-01;2.422e-02;1.033e+00;1.044e+00;8.701e-01;9.093e-02;1.026e+00;7.972e-01;2.235e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.594260000;1.026e+00;8.856e-01;2.519e-02;8.634e-01;2.456e-02;1.033e+00;1.044e+00;8.698e-01;9.122e-02;1.026e+00;7.970e-01;2.268e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.596260000;1.026e+00;8.855e-01;2.537e-02;8.633e-01;2.474e-02;1.033e+00;1.044e+00;8.696e-01;9.136e-02;1.026e+00;7.969e-01;2.284e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.598260000;1.026e+00;8.854e-01;2.555e-02;8.631e-01;2.491e-02;1.033e+00;1.044e+00;8.694e-01;9.150e-02;1.026e+00;7.968e-01;2.300e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.599260000;1.026e+00;8.853e-01;2.564e-02;8.630e-01;2.500e-02;1.034e+00;1.044e+00;8.694e-01;9.157e-02;1.026e+00;7.968e-01;2.308e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.601260000;1.026e+00;8.852e-01;2.582e-02;8.628e-01;2.517e-02;1.034e+00;1.044e+00;8.692e-01;9.171e-02;1.026e+00;7.967e-01;2.324e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.602260000;1.026e+00;8.851e-01;2.591e-02;8.627e-01;2.525e-02;1.034e+00;1.044e+00;8.691e-01;9.178e-02;1.026e+00;7.966e-01;2.332e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.603260000;1.026e+00;8.850e-01;2.600e-02;8.626e-01;2.534e-02;1.034e+00;1.044e+00;8.690e-01;9.184e-02;1.026e+00;7.965e-01;2.340e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.604260000;1.026e+00;8.850e-01;2.608e-02;8.625e-01;2.542e-02;1.034e+00;1.045e+00;8.689e-01;9.191e-02;1.026e+00;7.965e-01;2.348e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.614260000;1.026e+00;8.843e-01;2.695e-02;8.615e-01;2.626e-02;1.034e+00;1.045e+00;8.678e-01;9.257e-02;1.026e+00;7.958e-01;2.426e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.615260000;1.026e+00;8.842e-01;2.704e-02;8.614e-01;2.634e-02;1.035e+00;1.045e+00;8.677e-01;9.263e-02;1.026e+00;7.958e-01;2.433e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.616260000;1.026e+00;8.841e-01;2.712e-02;8.613e-01;2.642e-02;1.035e+00;1.045e+00;8.676e-01;9.270e-02;1.026e+00;7.957e-01;2.441e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.617260000;1.027e+00;8.840e-01;2.721e-02;8.612e-01;2.651e-02;1.035e+00;1.045e+00;8.675e-01;9.276e-02;1.027e+00;7.956e-01;2.449e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.627260000;1.027e+00;8.833e-01;2.803e-02;8.602e-01;2.730e-02;1.035e+00;1.045e+00;8.664e-01;9.338e-02;1.027e+00;7.950e-01;2.523e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.628260000;1.027e+00;8.832e-01;2.811e-02;8.601e-01;2.737e-02;1.035e+00;1.045e+00;8.663e-01;9.344e-02;1.027e+00;7.949e-01;2.530e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.629260000;1.027e+00;8.832e-01;2.819e-02;8.600e-01;2.745e-02;1.035e+00;1.046e+00;8.662e-01;9.350e-02;1.027e+00;7.948e-01;2.537e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.630260000;1.027e+00;8.831e-01;2.827e-02;8.599e-01;2.752e-02;1.035e+00;1.046e+00;8.661e-01;9.356e-02;1.027e+00;7.948e-01;2.544e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.631260000;1.027e+00;8.830e-01;2.834e-02;8.598e-01;2.760e-02;1.035e+00;1.046e+00;8.660e-01;9.361e-02;1.027e+00;7.947e-01;2.551e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.632260000;1.027e+00;8.830e-01;2.842e-02;8.597e-01;2.768e-02;1.036e+00;1.046e+00;8.659e-01;9.367e-02;1.027e+00;7.947e-01;2.558e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.645260000;1.027e+00;8.821e-01;2.940e-02;8.586e-01;2.861e-02;1.036e+00;1.046e+00;8.647e-01;9.441e-02;1.027e+00;7.939e-01;2.646e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.647260000;1.027e+00;8.820e-01;2.954e-02;8.584e-01;2.875e-02;1.036e+00;1.046e+00;8.645e-01;9.451e-02;1.027e+00;7.938e-01;2.659e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.648260000;1.028e+00;8.819e-01;2.962e-02;8.583e-01;2.882e-02;1.036e+00;1.046e+00;8.644e-01;9.457e-02;1.028e+00;7.937e-01;2.665e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.649260000;1.028e+00;8.819e-01;2.969e-02;8.582e-01;2.889e-02;1.036e+00;1.046e+00;8.643e-01;9.462e-02;1.028e+00;7.937e-01;2.672e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.650260000;1.028e+00;8.818e-01;2.976e-02;8.581e-01;2.896e-02;1.037e+00;1.046e+00;8.643e-01;9.467e-02;1.028e+00;7.936e-01;2.678e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.656260000;1.028e+00;8.814e-01;3.018e-02;8.576e-01;2.936e-02;1.037e+00;1.046e+00;8.637e-01;9.499e-02;1.028e+00;7.932e-01;2.716e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.657260000;1.028e+00;8.813e-01;3.025e-02;8.575e-01;2.943e-02;1.037e+00;1.047e+00;8.636e-01;9.504e-02;1.028e+00;7.932e-01;2.722e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.658260000;1.028e+00;8.812e-01;3.032e-02;8.574e-01;2.950e-02;1.037e+00;1.047e+00;8.635e-01;9.509e-02;1.028e+00;7.931e-01;2.729e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.660260000;1.028e+00;8.811e-01;3.046e-02;8.572e-01;2.963e-02;1.037e+00;1.047e+00;8.633e-01;9.519e-02;1.028e+00;7.930e-01;2.741e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.669260000;1.028e+00;8.805e-01;3.106e-02;8.564e-01;3.021e-02;1.037e+00;1.047e+00;8.624e-01;9.562e-02;1.028e+00;7.924e-01;2.795e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.670260000;1.028e+00;8.804e-01;3.113e-02;8.563e-01;3.027e-02;1.038e+00;1.047e+00;8.623e-01;9.567e-02;1.028e+00;7.923e-01;2.801e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.681260000;1.028e+00;8.796e-01;3.183e-02;8.552e-01;3.095e-02;1.038e+00;1.047e+00;8.612e-01;9.617e-02;1.028e+00;7.916e-01;2.865e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.682260000;1.029e+00;8.795e-01;3.189e-02;8.551e-01;3.101e-02;1.038e+00;1.047e+00;8.612e-01;9.621e-02;1.029e+00;7.916e-01;2.870e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.686260000;1.029e+00;8.792e-01;3.214e-02;8.547e-01;3.124e-02;1.038e+00;1.047e+00;8.608e-01;9.639e-02;1.029e+00;7.913e-01;2.892e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.687260000;1.029e+00;8.791e-01;3.220e-02;8.546e-01;3.130e-02;1.038e+00;1.047e+00;8.607e-01;9.643e-02;1.029e+00;7.912e-01;2.898e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.688260000;1.029e+00;8.791e-01;3.226e-02;8.545e-01;3.136e-02;1.038e+00;1.048e+00;8.606e-01;9.647e-02;1.029e+00;7.912e-01;2.903e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.690260000;1.029e+00;8.789e-01;3.238e-02;8.544e-01;3.147e-02;1.038e+00;1.048e+00;8.604e-01;9.655e-02;1.029e+00;7.910e-01;2.914e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.691260000;1.029e+00;8.788e-01;3.244e-02;8.543e-01;3.153e-02;1.039e+00;1.048e+00;8.603e-01;9.660e-02;1.029e+00;7.910e-01;2.919e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.692260000;1.029e+00;8.788e-01;3.250e-02;8.542e-01;3.159e-02;1.039e+00;1.048e+00;8.602e-01;9.664e-02;1.029e+00;7.909e-01;2.925e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.700260000;1.029e+00;8.782e-01;3.296e-02;8.534e-01;3.203e-02;1.039e+00;1.048e+00;8.594e-01;9.696e-02;1.029e+00;7.904e-01;2.966e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.701260000;1.029e+00;8.781e-01;3.301e-02;8.534e-01;3.208e-02;1.039e+00;1.048e+00;8.593e-01;9.700e-02;1.029e+00;7.903e-01;2.971e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.714260000;1.029e+00;8.772e-01;3.372e-02;8.522e-01;3.275e-02;1.039e+00;1.048e+00;8.582e-01;9.748e-02;1.029e+00;7.895e-01;3.034e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.715260000;1.029e+00;8.772e-01;3.377e-02;8.521e-01;3.280e-02;1.040e+00;1.048e+00;8.581e-01;9.752e-02;1.029e+00;7.894e-01;3.039e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.719260000;1.029e+00;8.769e-01;3.397e-02;8.518e-01;3.300e-02;1.040e+00;1.048e+00;8.577e-01;9.766e-02;1.029e+00;7.892e-01;3.058e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.720260000;1.030e+00;8.768e-01;3.402e-02;8.517e-01;3.305e-02;1.040e+00;1.048e+00;8.576e-01;9.769e-02;1.030e+00;7.891e-01;3.062e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.723260000;1.030e+00;8.766e-01;3.418e-02;8.514e-01;3.319e-02;1.040e+00;1.048e+00;8.574e-01;9.779e-02;1.030e+00;7.889e-01;3.076e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.724260000;1.030e+00;8.765e-01;3.423e-02;8.513e-01;3.324e-02;1.040e+00;1.049e+00;8.573e-01;9.782e-02;1.030e+00;7.889e-01;3.080e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.725260000;1.030e+00;8.765e-01;3.428e-02;8.512e-01;3.329e-02;1.040e+00;1.049e+00;8.572e-01;9.786e-02;1.030e+00;7.888e-01;3.085e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.726260000;1.030e+00;8.764e-01;3.432e-02;8.512e-01;3.334e-02;1.040e+00;1.049e+00;8.571e-01;9.789e-02;1.030e+00;7.887e-01;3.089e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.727260000;1.030e+00;8.763e-01;3.437e-02;8.511e-01;3.338e-02;1.040e+00;1.049e+00;8.570e-01;9.792e-02;1.030e+00;7.887e-01;3.094e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.728260000;1.030e+00;8.762e-01;3.442e-02;8.510e-01;3.343e-02;1.040e+00;1.049e+00;8.569e-01;9.796e-02;1.030e+00;7.886e-01;3.098e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.741260000;1.030e+00;8.753e-01;3.503e-02;8.499e-01;3.401e-02;1.040e+00;1.049e+00;8.558e-01;9.836e-02;1.030e+00;7.878e-01;3.153e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.742260000;1.030e+00;8.753e-01;3.508e-02;8.498e-01;3.406e-02;1.041e+00;1.049e+00;8.557e-01;9.839e-02;1.030e+00;7.877e-01;3.157e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.755260000;1.030e+00;8.744e-01;3.565e-02;8.487e-01;3.460e-02;1.041e+00;1.049e+00;8.546e-01;9.875e-02;1.030e+00;7.869e-01;3.208e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.758260000;1.030e+00;8.742e-01;3.577e-02;8.484e-01;3.472e-02;1.041e+00;1.049e+00;8.543e-01;9.883e-02;1.030e+00;7.867e-01;3.219e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.759260000;1.030e+00;8.741e-01;3.581e-02;8.483e-01;3.476e-02;1.041e+00;1.049e+00;8.542e-01;9.886e-02;1.030e+00;7.867e-01;3.223e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.763260000;1.030e+00;8.738e-01;3.597e-02;8.480e-01;3.491e-02;1.041e+00;1.049e+00;8.539e-01;9.896e-02;1.030e+00;7.864e-01;3.238e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.766260000;1.030e+00;8.736e-01;3.609e-02;8.478e-01;3.502e-02;1.041e+00;1.049e+00;8.536e-01;9.904e-02;1.030e+00;7.863e-01;3.248e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.767260000;1.031e+00;8.736e-01;3.613e-02;8.477e-01;3.506e-02;1.041e+00;1.049e+00;8.536e-01;9.906e-02;1.031e+00;7.862e-01;3.252e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.768260000;1.031e+00;8.735e-01;3.617e-02;8.476e-01;3.510e-02;1.041e+00;1.050e+00;8.535e-01;9.908e-02;1.031e+00;7.861e-01;3.255e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.771260000;1.031e+00;8.733e-01;3.628e-02;8.474e-01;3.521e-02;1.041e+00;1.050e+00;8.532e-01;9.916e-02;1.031e+00;7.860e-01;3.266e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.772260000;1.031e+00;8.732e-01;3.632e-02;8.473e-01;3.524e-02;1.042e+00;1.050e+00;8.531e-01;9.918e-02;1.031e+00;7.859e-01;3.269e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.778260000;1.031e+00;8.728e-01;3.655e-02;8.468e-01;3.546e-02;1.042e+00;1.050e+00;8.527e-01;9.932e-02;1.031e+00;7.856e-01;3.289e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.784260000;1.031e+00;8.724e-01;3.676e-02;8.463e-01;3.566e-02;1.042e+00;1.050e+00;8.522e-01;9.945e-02;1.031e+00;7.852e-01;3.308e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.794260000;1.031e+00;8.718e-01;3.710e-02;8.456e-01;3.599e-02;1.042e+00;1.050e+00;8.514e-01;9.965e-02;1.031e+00;7.846e-01;3.339e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.800260000;1.031e+00;8.714e-01;3.730e-02;8.451e-01;3.617e-02;1.042e+00;1.050e+00;8.509e-01;9.977e-02;1.031e+00;7.843e-01;3.357e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.807260000;1.031e+00;8.710e-01;3.751e-02;8.446e-01;3.638e-02;1.042e+00;1.050e+00;8.504e-01;9.989e-02;1.031e+00;7.839e-01;3.376e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.808260000;1.031e+00;8.709e-01;3.754e-02;8.445e-01;3.641e-02;1.043e+00;1.050e+00;8.503e-01;9.991e-02;1.031e+00;7.838e-01;3.379e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.822260000;1.031e+00;8.700e-01;3.795e-02;8.435e-01;3.679e-02;1.043e+00;1.050e+00;8.493e-01;1.001e-01;1.031e+00;7.830e-01;3.415e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.823260000;1.031e+00;8.700e-01;3.797e-02;8.434e-01;3.682e-02;1.043e+00;1.051e+00;8.492e-01;1.002e-01;1.031e+00;7.830e-01;3.418e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.825260000;1.031e+00;8.699e-01;3.803e-02;8.433e-01;3.687e-02;1.043e+00;1.051e+00;8.491e-01;1.002e-01;1.031e+00;7.829e-01;3.423e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.826260000;1.032e+00;8.698e-01;3.806e-02;8.432e-01;3.689e-02;1.043e+00;1.051e+00;8.490e-01;1.002e-01;1.032e+00;7.828e-01;3.425e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.833260000;1.032e+00;8.694e-01;3.824e-02;8.427e-01;3.707e-02;1.043e+00;1.051e+00;8.485e-01;1.003e-01;1.032e+00;7.824e-01;3.442e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.837260000;1.032e+00;8.691e-01;3.834e-02;8.425e-01;3.716e-02;1.043e+00;1.051e+00;8.482e-01;1.003e-01;1.032e+00;7.822e-01;3.451e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.841260000;1.032e+00;8.689e-01;3.844e-02;8.422e-01;3.725e-02;1.043e+00;1.051e+00;8.480e-01;1.004e-01;1.032e+00;7.820e-01;3.459e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.842260000;1.032e+00;8.688e-01;3.846e-02;8.421e-01;3.728e-02;1.043e+00;1.051e+00;8.479e-01;1.004e-01;1.032e+00;7.820e-01;3.461e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.848260000;1.032e+00;8.685e-01;3.860e-02;8.417e-01;3.741e-02;1.043e+00;1.051e+00;8.475e-01;1.005e-01;1.032e+00;7.816e-01;3.474e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.852260000;1.032e+00;8.683e-01;3.869e-02;8.414e-01;3.750e-02;1.043e+00;1.051e+00;8.472e-01;1.005e-01;1.032e+00;7.814e-01;3.482e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.853260000;1.032e+00;8.682e-01;3.871e-02;8.414e-01;3.752e-02;1.043e+00;1.051e+00;8.472e-01;1.005e-01;1.032e+00;7.814e-01;3.484e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.854260000;1.032e+00;8.682e-01;3.873e-02;8.413e-01;3.754e-02;1.044e+00;1.051e+00;8.471e-01;1.005e-01;1.032e+00;7.813e-01;3.486e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.865260000;1.032e+00;8.675e-01;3.896e-02;8.406e-01;3.776e-02;1.044e+00;1.051e+00;8.464e-01;1.007e-01;1.032e+00;7.808e-01;3.507e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.870260000;1.032e+00;8.672e-01;3.906e-02;8.403e-01;3.785e-02;1.044e+00;1.051e+00;8.460e-01;1.007e-01;1.032e+00;7.805e-01;3.516e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.876260000;1.032e+00;8.669e-01;3.918e-02;8.399e-01;3.796e-02;1.044e+00;1.051e+00;8.457e-01;1.008e-01;1.032e+00;7.802e-01;3.526e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.901260000;1.032e+00;8.656e-01;3.959e-02;8.384e-01;3.835e-02;1.044e+00;1.051e+00;8.441e-01;1.009e-01;1.032e+00;7.790e-01;3.563e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.903260000;1.032e+00;8.655e-01;3.962e-02;8.383e-01;3.837e-02;1.044e+00;1.051e+00;8.440e-01;1.009e-01;1.032e+00;7.789e-01;3.566e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.904260000;1.032e+00;8.654e-01;3.963e-02;8.382e-01;3.839e-02;1.044e+00;1.052e+00;8.440e-01;1.009e-01;1.032e+00;7.789e-01;3.567e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.906260000;1.032e+00;8.653e-01;3.966e-02;8.381e-01;3.841e-02;1.044e+00;1.052e+00;8.439e-01;1.009e-01;1.032e+00;7.788e-01;3.569e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.907260000;1.032e+00;8.653e-01;3.968e-02;8.380e-01;3.843e-02;1.044e+00;1.052e+00;8.438e-01;1.010e-01;1.032e+00;7.787e-01;3.571e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.909260000;1.032e+00;8.652e-01;3.970e-02;8.379e-01;3.845e-02;1.044e+00;1.052e+00;8.437e-01;1.010e-01;1.032e+00;7.786e-01;3.573e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.910260000;1.033e+00;8.651e-01;3.972e-02;8.379e-01;3.847e-02;1.044e+00;1.052e+00;8.436e-01;1.010e-01;1.033e+00;7.786e-01;3.574e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.911260000;1.033e+00;8.651e-01;3.973e-02;8.378e-01;3.848e-02;1.044e+00;1.052e+00;8.436e-01;1.010e-01;1.033e+00;7.785e-01;3.576e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.916260000;1.033e+00;8.648e-01;3.980e-02;8.375e-01;3.854e-02;1.044e+00;1.052e+00;8.433e-01;1.010e-01;1.033e+00;7.783e-01;3.582e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.917260000;1.033e+00;8.647e-01;3.981e-02;8.375e-01;3.855e-02;1.045e+00;1.052e+00;8.432e-01;1.010e-01;1.033e+00;7.783e-01;3.583e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.923238000;1.033e+00;8.644e-01;3.988e-02;8.371e-01;3.862e-02;1.045e+00;1.052e+00;8.429e-01;1.010e-01;1.033e+00;7.780e-01;3.590e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.925750000;1.033e+00;8.643e-01;3.991e-02;8.370e-01;3.865e-02;1.045e+00;1.052e+00;8.427e-01;1.010e-01;1.033e+00;7.779e-01;3.592e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.936750000;1.033e+00;8.638e-01;4.004e-02;8.364e-01;3.877e-02;1.045e+00;1.052e+00;8.421e-01;1.010e-01;1.033e+00;7.774e-01;3.603e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.937750000;1.033e+00;8.637e-01;4.005e-02;8.363e-01;3.878e-02;1.045e+00;1.052e+00;8.421e-01;1.011e-01;1.033e+00;7.774e-01;3.604e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.948750000;1.033e+00;8.632e-01;4.015e-02;8.358e-01;3.888e-02;1.045e+00;1.052e+00;8.415e-01;1.011e-01;1.033e+00;7.769e-01;3.614e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.954750000;1.033e+00;8.629e-01;4.021e-02;8.354e-01;3.893e-02;1.045e+00;1.052e+00;8.412e-01;1.011e-01;1.033e+00;7.766e-01;3.619e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
20.995750000;1.033e+00;8.610e-01;4.047e-02;8.334e-01;3.918e-02;1.045e+00;1.052e+00;8.392e-01;1.010e-01;1.033e+00;7.749e-01;3.643e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
21.000750000;1.033e+00;8.608e-01;4.050e-02;8.332e-01;3.920e-02;1.045e+00;1.052e+00;8.389e-01;1.010e-01;1.033e+00;7.747e-01;3.645e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
21.017991000;1.033e+00;8.601e-01;4.056e-02;8.324e-01;3.925e-02;1.045e+00;1.052e+00;8.381e-01;1.010e-01;1.033e+00;7.740e-01;3.650e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
21.020991000;1.033e+00;8.599e-01;4.057e-02;8.322e-01;3.926e-02;1.045e+00;1.052e+00;8.380e-01;1.010e-01;1.033e+00;7.739e-01;3.651e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
21.021991000;1.033e+00;8.599e-01;4.057e-02;8.322e-01;3.926e-02;1.045e+00;1.052e+00;8.380e-01;1.009e-01;1.033e+00;7.739e-01;3.651e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
21.028991000;1.033e+00;8.596e-01;4.059e-02;8.319e-01;3.928e-02;1.045e+00;1.052e+00;8.376e-01;1.009e-01;1.033e+00;7.736e-01;3.653e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
21.034991000;1.033e+00;8.593e-01;4.060e-02;8.316e-01;3.929e-02;1.045e+00;1.052e+00;8.374e-01;1.009e-01;1.033e+00;7.734e-01;3.654e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
21.035991000;1.033e+00;8.593e-01;4.060e-02;8.316e-01;3.929e-02;1.046e+00;1.052e+00;8.373e-01;1.009e-01;1.033e+00;7.734e-01;3.654e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
21.036991000;1.033e+00;8.592e-01;4.060e-02;8.315e-01;3.929e-02;1.046e+00;1.052e+00;8.373e-01;1.009e-01;1.033e+00;7.733e-01;3.654e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
21.038991000;1.033e+00;8.592e-01;4.060e-02;8.314e-01;3.929e-02;1.046e+00;1.052e+00;8.372e-01;1.009e-01;1.033e+00;7.732e-01;3.654e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
21.042991000;1.033e+00;8.590e-01;4.061e-02;8.313e-01;3.930e-02;1.046e+00;1.052e+00;8.370e-01;1.009e-01;1.033e+00;7.731e-01;3.655e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
21.043991000;1.033e+00;8.590e-01;4.061e-02;8.312e-01;3.930e-02;1.046e+00;1.052e+00;8.370e-01;1.008e-01;1.033e+00;7.731e-01;3.655e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
21.047991000;1.033e+00;8.588e-01;4.062e-02;8.311e-01;3.930e-02;1.046e+00;1.052e+00;8.368e-01;1.008e-01;1.033e+00;7.729e-01;3.655e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
21.049991000;1.033e+00;8.587e-01;4.062e-02;8.310e-01;3.931e-02;1.046e+00;1.052e+00;8.367e-01;1.008e-01;1.033e+00;7.728e-01;3.656e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
21.082991000;1.033e+00;8.574e-01;4.061e-02;8.296e-01;3.930e-02;1.046e+00;1.052e+00;8.354e-01;1.006e-01;1.033e+00;7.717e-01;3.655e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
21.083991000;1.034e+00;8.574e-01;4.061e-02;8.296e-01;3.929e-02;1.046e+00;1.052e+00;8.353e-01;1.006e-01;1.034e+00;7.716e-01;3.655e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
21.106991000;1.034e+00;8.565e-01;4.057e-02;8.287e-01;3.926e-02;1.046e+00;1.052e+00;8.345e-01;1.005e-01;1.034e+00;7.708e-01;3.652e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
21.107991000;1.034e+00;8.564e-01;4.057e-02;8.286e-01;3.925e-02;1.046e+00;1.052e+00;8.344e-01;1.004e-01;1.034e+00;7.708e-01;3.651e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
21.111991000;1.034e+00;8.563e-01;4.056e-02;8.285e-01;3.924e-02;1.046e+00;1.052e+00;8.343e-01;1.004e-01;1.034e+00;7.707e-01;3.651e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
21.112991000;1.034e+00;8.562e-01;4.056e-02;8.284e-01;3.924e-02;1.046e+00;1.053e+00;8.342e-01;1.004e-01;1.034e+00;7.706e-01;3.650e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
21.124991000;1.034e+00;8.558e-01;4.053e-02;8.280e-01;3.921e-02;1.046e+00;1.053e+00;8.338e-01;1.003e-01;1.034e+00;7.702e-01;3.648e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
21.125991000;1.034e+00;8.558e-01;4.053e-02;8.279e-01;3.921e-02;1.046e+00;1.053e+00;8.337e-01;1.003e-01;1.034e+00;7.702e-01;3.647e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
21.139991000;1.034e+00;8.553e-01;4.048e-02;8.274e-01;3.916e-02;1.046e+00;1.053e+00;8.332e-01;1.002e-01;1.034e+00;7.697e-01;3.643e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
21.145991000;1.034e+00;8.551e-01;4.046e-02;8.272e-01;3.914e-02;1.046e+00;1.053e+00;8.330e-01;1.001e-01;1.034e+00;7.695e-01;3.641e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
21.148991000;1.034e+00;8.549e-01;4.045e-02;8.271e-01;3.913e-02;1.046e+00;1.053e+00;8.329e-01;1.001e-01;1.034e+00;7.695e-01;3.640e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
21.156991000;1.034e+00;8.547e-01;4.042e-02;8.268e-01;3.910e-02;1.046e+00;1.053e+00;8.327e-01;1.001e-01;1.034e+00;7.692e-01;3.637e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
21.157991000;1.034e+00;8.546e-01;4.041e-02;8.268e-01;3.910e-02;1.046e+00;1.053e+00;8.326e-01;1.000e-01;1.034e+00;7.692e-01;3.637e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
21.167991000;1.034e+00;8.543e-01;4.037e-02;8.264e-01;3.906e-02;1.046e+00;1.053e+00;8.323e-01;9.995e-02;1.034e+00;7.689e-01;3.633e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
21.189991000;1.034e+00;8.536e-01;4.027e-02;8.257e-01;3.896e-02;1.046e+00;1.053e+00;8.316e-01;9.976e-02;1.034e+00;7.682e-01;3.624e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
21.197991000;1.034e+00;8.533e-01;4.023e-02;8.255e-01;3.892e-02;1.046e+00;1.053e+00;8.313e-01;9.968e-02;1.034e+00;7.680e-01;3.621e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
21.213991000;1.034e+00;8.528e-01;4.015e-02;8.249e-01;3.883e-02;1.046e+00;1.053e+00;8.308e-01;9.954e-02;1.034e+00;7.675e-01;3.613e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
21.252991000;1.034e+00;8.516e-01;3.992e-02;8.238e-01;3.862e-02;1.046e+00;1.053e+00;8.297e-01;9.917e-02;1.034e+00;7.664e-01;3.593e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
21.260991000;1.034e+00;8.514e-01;3.987e-02;8.235e-01;3.857e-02;1.046e+00;1.053e+00;8.294e-01;9.909e-02;1.034e+00;7.662e-01;3.589e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
21.279449000;1.034e+00;8.508e-01;3.976e-02;8.230e-01;3.846e-02;1.046e+00;1.053e+00;8.289e-01;9.891e-02;1.034e+00;7.658e-01;3.578e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
21.297473000;1.034e+00;8.504e-01;3.965e-02;8.225e-01;3.835e-02;1.046e+00;1.053e+00;8.285e-01;9.874e-02;1.034e+00;7.653e-01;3.568e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
21.320473000;1.034e+00;8.497e-01;3.950e-02;8.220e-01;3.821e-02;1.046e+00;1.053e+00;8.279e-01;9.852e-02;1.034e+00;7.648e-01;3.555e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
21.321473000;1.034e+00;8.497e-01;3.949e-02;8.219e-01;3.820e-02;1.046e+00;1.052e+00;8.279e-01;9.851e-02;1.034e+00;7.647e-01;3.554e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
21.388473000;1.034e+00;8.481e-01;3.905e-02;8.203e-01;3.777e-02;1.046e+00;1.052e+00;8.263e-01;9.788e-02;1.034e+00;7.632e-01;3.515e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
21.395473000;1.034e+00;8.479e-01;3.900e-02;8.202e-01;3.773e-02;1.046e+00;1.052e+00;8.262e-01;9.782e-02;1.034e+00;7.631e-01;3.510e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
21.396473000;1.034e+00;8.479e-01;3.900e-02;8.201e-01;3.772e-02;1.045e+00;1.052e+00;8.261e-01;9.781e-02;1.034e+00;7.631e-01;3.510e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
21.414473000;1.034e+00;8.475e-01;3.888e-02;8.198e-01;3.761e-02;1.045e+00;1.052e+00;8.257e-01;9.765e-02;1.034e+00;7.627e-01;3.499e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
21.433473000;1.034e+00;8.470e-01;3.876e-02;8.193e-01;3.749e-02;1.045e+00;1.052e+00;8.254e-01;9.748e-02;1.034e+00;7.623e-01;3.488e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
21.459473000;1.034e+00;8.465e-01;3.860e-02;8.188e-01;3.733e-02;1.045e+00;1.052e+00;8.248e-01;9.725e-02;1.034e+00;7.618e-01;3.474e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
21.510473000;1.034e+00;8.455e-01;3.829e-02;8.178e-01;3.703e-02;1.045e+00;1.052e+00;8.239e-01;9.683e-02;1.034e+00;7.609e-01;3.446e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
21.516473000;1.034e+00;8.453e-01;3.825e-02;8.177e-01;3.700e-02;1.045e+00;1.052e+00;8.238e-01;9.679e-02;1.034e+00;7.608e-01;3.442e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
21.529473000;1.034e+00;8.451e-01;3.817e-02;8.175e-01;3.693e-02;1.045e+00;1.052e+00;8.235e-01;9.668e-02;1.034e+00;7.606e-01;3.436e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
21.543473000;1.034e+00;8.448e-01;3.810e-02;8.172e-01;3.685e-02;1.045e+00;1.052e+00;8.233e-01;9.658e-02;1.034e+00;7.603e-01;3.429e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
21.570473000;1.034e+00;8.443e-01;3.795e-02;8.168e-01;3.671e-02;1.045e+00;1.052e+00;8.229e-01;9.637e-02;1.034e+00;7.599e-01;3.415e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
21.583473000;1.034e+00;8.441e-01;3.788e-02;8.166e-01;3.664e-02;1.045e+00;1.052e+00;8.226e-01;9.628e-02;1.034e+00;7.597e-01;3.409e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
21.596473000;1.034e+00;8.439e-01;3.781e-02;8.163e-01;3.657e-02;1.045e+00;1.052e+00;8.224e-01;9.619e-02;1.034e+00;7.595e-01;3.403e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
21.660473000;1.034e+00;8.429e-01;3.750e-02;8.154e-01;3.627e-02;1.045e+00;1.052e+00;8.215e-01;9.576e-02;1.034e+00;7.586e-01;3.375e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
21.694473000;1.034e+00;8.424e-01;3.734e-02;8.149e-01;3.612e-02;1.045e+00;1.052e+00;8.210e-01;9.556e-02;1.034e+00;7.581e-01;3.361e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
21.708473000;1.034e+00;8.422e-01;3.728e-02;8.147e-01;3.607e-02;1.045e+00;1.052e+00;8.208e-01;9.548e-02;1.034e+00;7.580e-01;3.356e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
21.711473000;1.034e+00;8.421e-01;3.727e-02;8.147e-01;3.606e-02;1.045e+00;1.052e+00;8.208e-01;9.546e-02;1.034e+00;7.579e-01;3.354e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
21.764473000;1.034e+00;8.414e-01;3.706e-02;8.140e-01;3.586e-02;1.045e+00;1.052e+00;8.201e-01;9.517e-02;1.034e+00;7.573e-01;3.336e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
21.792473000;1.034e+00;8.411e-01;3.696e-02;8.136e-01;3.576e-02;1.045e+00;1.052e+00;8.198e-01;9.504e-02;1.034e+00;7.570e-01;3.327e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
21.854473000;1.034e+00;8.404e-01;3.676e-02;8.129e-01;3.556e-02;1.045e+00;1.052e+00;8.191e-01;9.475e-02;1.034e+00;7.563e-01;3.309e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
21.868473000;1.034e+00;8.402e-01;3.672e-02;8.128e-01;3.552e-02;1.045e+00;1.052e+00;8.190e-01;9.470e-02;1.034e+00;7.562e-01;3.305e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
21.881473000;1.034e+00;8.401e-01;3.668e-02;8.127e-01;3.549e-02;1.045e+00;1.052e+00;8.189e-01;9.464e-02;1.034e+00;7.561e-01;3.302e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
21.892473000;1.034e+00;8.399e-01;3.665e-02;8.126e-01;3.546e-02;1.045e+00;1.052e+00;8.188e-01;9.460e-02;1.034e+00;7.559e-01;3.299e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
21.906473000;1.034e+00;8.398e-01;3.662e-02;8.124e-01;3.542e-02;1.045e+00;1.052e+00;8.186e-01;9.455e-02;1.034e+00;7.558e-01;3.295e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
21.911473000;1.034e+00;8.397e-01;3.660e-02;8.124e-01;3.541e-02;1.045e+00;1.052e+00;8.186e-01;9.453e-02;1.034e+00;7.558e-01;3.294e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
22.061473000;1.034e+00;8.384e-01;3.628e-02;8.110e-01;3.509e-02;1.045e+00;1.052e+00;8.173e-01;9.405e-02;1.034e+00;7.546e-01;3.265e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
22.065473000;1.034e+00;8.384e-01;3.627e-02;8.110e-01;3.509e-02;1.045e+00;1.052e+00;8.173e-01;9.403e-02;1.034e+00;7.545e-01;3.264e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
22.086473000;1.034e+00;8.382e-01;3.623e-02;8.109e-01;3.505e-02;1.045e+00;1.052e+00;8.171e-01;9.398e-02;1.034e+00;7.544e-01;3.261e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
22.097473000;1.034e+00;8.381e-01;3.622e-02;8.108e-01;3.504e-02;1.045e+00;1.052e+00;8.170e-01;9.395e-02;1.034e+00;7.543e-01;3.259e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
22.229473000;1.034e+00;8.372e-01;3.603e-02;8.099e-01;3.486e-02;1.045e+00;1.052e+00;8.161e-01;9.366e-02;1.034e+00;7.535e-01;3.243e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
22.235473000;1.034e+00;8.372e-01;3.603e-02;8.098e-01;3.485e-02;1.045e+00;1.052e+00;8.161e-01;9.365e-02;1.034e+00;7.535e-01;3.243e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
22.314473000;1.034e+00;8.367e-01;3.594e-02;8.094e-01;3.477e-02;1.045e+00;1.052e+00;8.157e-01;9.351e-02;1.034e+00;7.530e-01;3.235e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
22.343473000;1.034e+00;8.366e-01;3.592e-02;8.093e-01;3.474e-02;1.045e+00;1.052e+00;8.155e-01;9.347e-02;1.034e+00;7.529e-01;3.233e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
22.346473000;1.034e+00;8.366e-01;3.591e-02;8.092e-01;3.474e-02;1.045e+00;1.052e+00;8.155e-01;9.346e-02;1.034e+00;7.529e-01;3.232e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
22.347473000;1.034e+00;8.365e-01;3.591e-02;8.092e-01;3.474e-02;1.045e+00;1.052e+00;8.155e-01;9.346e-02;1.034e+00;7.529e-01;3.232e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
22.358473000;1.034e+00;8.365e-01;3.590e-02;8.092e-01;3.473e-02;1.045e+00;1.052e+00;8.155e-01;9.344e-02;1.034e+00;7.528e-01;3.231e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
22.383473000;1.034e+00;8.364e-01;3.588e-02;8.091e-01;3.471e-02;1.045e+00;1.052e+00;8.153e-01;9.341e-02;1.034e+00;7.527e-01;3.229e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
22.741473000;1.034e+00;8.351e-01;3.567e-02;8.078e-01;3.450e-02;1.045e+00;1.052e+00;8.141e-01;9.303e-02;1.034e+00;7.516e-01;3.210e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
22.767473000;1.034e+00;8.350e-01;3.566e-02;8.077e-01;3.449e-02;1.045e+00;1.052e+00;8.140e-01;9.301e-02;1.034e+00;7.515e-01;3.209e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
22.780473000;1.034e+00;8.350e-01;3.566e-02;8.076e-01;3.449e-02;1.045e+00;1.052e+00;8.140e-01;9.301e-02;1.034e+00;7.515e-01;3.209e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
22.781473000;1.034e+00;8.350e-01;3.565e-02;8.076e-01;3.449e-02;1.045e+00;1.052e+00;8.140e-01;9.301e-02;1.034e+00;7.515e-01;3.209e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
22.784473000;1.034e+00;8.349e-01;3.565e-02;8.076e-01;3.449e-02;1.045e+00;1.052e+00;8.139e-01;9.300e-02;1.034e+00;7.514e-01;3.209e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
22.820267000;1.034e+00;8.349e-01;3.564e-02;8.076e-01;3.447e-02;1.045e+00;1.052e+00;8.139e-01;9.298e-02;1.034e+00;7.514e-01;3.207e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
22.829267000;1.034e+00;8.348e-01;3.564e-02;8.075e-01;3.447e-02;1.045e+00;1.052e+00;8.138e-01;9.297e-02;1.034e+00;7.513e-01;3.207e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
22.866267000;1.034e+00;8.347e-01;3.562e-02;8.074e-01;3.446e-02;1.045e+00;1.052e+00;8.138e-01;9.295e-02;1.034e+00;7.513e-01;3.206e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
22.881267000;1.034e+00;8.347e-01;3.562e-02;8.074e-01;3.445e-02;1.045e+00;1.052e+00;8.137e-01;9.294e-02;1.034e+00;7.512e-01;3.206e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
22.882267000;1.034e+00;8.347e-01;3.562e-02;8.074e-01;3.445e-02;1.044e+00;1.052e+00;8.137e-01;9.294e-02;1.034e+00;7.512e-01;3.206e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
22.883267000;1.034e+00;8.347e-01;3.562e-02;8.074e-01;3.445e-02;1.044e+00;1.052e+00;8.137e-01;9.294e-02;1.034e+00;7.512e-01;3.205e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
22.884267000;1.034e+00;8.347e-01;3.562e-02;8.074e-01;3.445e-02;1.045e+00;1.052e+00;8.137e-01;9.294e-02;1.034e+00;7.512e-01;3.205e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
22.890267000;1.034e+00;8.347e-01;3.561e-02;8.074e-01;3.445e-02;1.045e+00;1.052e+00;8.137e-01;9.293e-02;1.034e+00;7.512e-01;3.205e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
22.891267000;1.034e+00;8.347e-01;3.561e-02;8.074e-01;3.445e-02;1.044e+00;1.052e+00;8.137e-01;9.293e-02;1.034e+00;7.512e-01;3.205e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
23.309267000;1.034e+00;8.340e-01;3.550e-02;8.067e-01;3.433e-02;1.044e+00;1.052e+00;8.131e-01;9.274e-02;1.034e+00;7.506e-01;3.195e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
23.340267000;1.034e+00;8.340e-01;3.549e-02;8.067e-01;3.433e-02;1.044e+00;1.052e+00;8.130e-01;9.272e-02;1.034e+00;7.506e-01;3.194e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
23.368267000;1.034e+00;8.340e-01;3.548e-02;8.067e-01;3.432e-02;1.044e+00;1.052e+00;8.130e-01;9.272e-02;1.034e+00;7.506e-01;3.194e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
23.519267000;1.034e+00;8.338e-01;3.546e-02;8.065e-01;3.430e-02;1.044e+00;1.052e+00;8.129e-01;9.267e-02;1.034e+00;7.505e-01;3.191e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
23.529267000;1.034e+00;8.338e-01;3.546e-02;8.065e-01;3.430e-02;1.044e+00;1.052e+00;8.129e-01;9.267e-02;1.034e+00;7.504e-01;3.191e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
23.563267000;1.034e+00;8.338e-01;3.545e-02;8.065e-01;3.429e-02;1.044e+00;1.052e+00;8.128e-01;9.266e-02;1.034e+00;7.504e-01;3.191e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
23.648267000;1.034e+00;8.337e-01;3.544e-02;8.065e-01;3.428e-02;1.044e+00;1.052e+00;8.128e-01;9.264e-02;1.034e+00;7.504e-01;3.189e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
24.060267000;1.034e+00;8.336e-01;3.539e-02;8.063e-01;3.423e-02;1.044e+00;1.052e+00;8.126e-01;9.258e-02;1.034e+00;7.502e-01;3.185e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
24.066267000;1.034e+00;8.336e-01;3.539e-02;8.063e-01;3.423e-02;1.044e+00;1.052e+00;8.126e-01;9.257e-02;1.034e+00;7.502e-01;3.185e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
24.183267000;1.034e+00;8.335e-01;3.538e-02;8.062e-01;3.423e-02;1.044e+00;1.052e+00;8.126e-01;9.256e-02;1.034e+00;7.502e-01;3.185e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
24.200267000;1.034e+00;8.335e-01;3.538e-02;8.062e-01;3.423e-02;1.044e+00;1.052e+00;8.126e-01;9.256e-02;1.034e+00;7.502e-01;3.184e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
24.609267000;1.034e+00;8.334e-01;3.536e-02;8.061e-01;3.421e-02;1.044e+00;1.052e+00;8.125e-01;9.253e-02;1.034e+00;7.501e-01;3.183e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
25.018267000;1.034e+00;8.334e-01;3.535e-02;8.061e-01;3.420e-02;1.044e+00;1.052e+00;8.125e-01;9.252e-02;1.034e+00;7.500e-01;3.182e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
25.052267000;1.034e+00;8.334e-01;3.535e-02;8.061e-01;3.420e-02;1.044e+00;1.052e+00;8.124e-01;9.252e-02;1.034e+00;7.500e-01;3.182e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
100.000000000;1.034e+00;8.333e-01;3.534e-02;8.061e-01;3.418e-02;1.044e+00;1.052e+00;8.124e-01;9.250e-02;1.034e+00;7.500e-01;3.181e-02;1.000e+01;8.333e-01;1.141e-02;1.044e+00
