time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
30.000987;0.04285017700553859;0.006912475366347327;0.1650228192802175;-0.02644560703767181;-0.6319165206632675;10.003168989089117;0.7511141390466058;0.012607699601901133;0.012597082501976543;0.006971606324101363;-0.016019685210698655;0.02823462783957791;0.2694143851518978;0.007005750297716719;-0.01601937562093542;0.026896724918467483;0.26872977021713274
30.000987;0.04283515343945167;0.006912202481597906;0.16502529738668015;-0.026444794543594483;-0.6319031201342151;10.003369979777748;0.7511242390258046;0.012607739006196153;0.012596979777181907;0.00697284784478339;-0.016019677135693623;0.02823540514333549;0.2694422001841115;0.007007357867697565;-0.01601937994560833;0.026898703364795776;0.2687518598970181
30.000987;0.04282191254855083;0.006913180992101065;0.16505251233547222;-0.026444053912651682;-0.6318715739425226;10.003565121058092;0.7511337352727829;0.012607770054490626;0.012596890125536183;0.006974112315184729;-0.01601966800900985;0.028238177930265194;0.2695046149912571;0.007008966961279342;-0.016019383842634037;0.02690179897923455;0.26881011719859865
30.000988;0.0428100594866956;0.006915421881767234;0.16510629991176;-0.026442589025670146;-0.6318088781358744;10.003754597904353;0.7511426108559569;0.012607792389117868;0.012596813726643041;0.006976397649294276;-0.016019657843142812;0.028242945065085196;0.26963865401307613;0.007011576698639448;-0.01601938733100066;0.02690505520051636;0.26894140893144236
30.00099;0.04279919762429474;0.00691966977830372;0.16520601969173654;-0.026438874989097222;-0.6316846195281212;10.003938552131423;0.7511508583221459;0.012607805692019965;0.012596750795410271;0.006981702329699434;-0.01601864665816245;0.028252705660423053;0.2699133315851956;0.007017185729636872;-0.016018390438315176;0.026910527557882858;0.26921472314634143
30.000993;0.04279075405502191;0.006927949422654193;0.16539435614619163;-0.02643135191367556;-0.6314398750670887;10.004117060541912;0.7511584733969345;0.012607809772532017;0.012596701610062279;0.006991025229555827;-0.01601763447912643;0.02827345897505881;0.27047365062640355;0.007026792524056029;-0.016017393203604766;0.026920291286323287;0.26977492507772666
30.000997;0.04278498779139456;0.006939970978453283;0.1656632256840509;-0.026421872285049473;-0.6311147780842603;10.004290204455412;0.7511654508725136;0.012607804505509393;0.012596666413284326;0.007003365421586028;-0.016015621336050362;0.0283002043019657;0.2712046067367084;0.007039395839485755;-0.016015395676906425;0.026933434662482818;0.27050713977923657
30.000997;0.04277310353286145;0.006939623865945859;0.16566251046641373;-0.026421872007892703;-0.6311147810607911;10.004458074134263;0.7511717847495644;0.012607789753300212;0.012596645280921404;0.007003722016176446;-0.016015607265104172;0.028299941018882026;0.2711941912313482;0.007039994787047192;-0.0160153979134033;0.026931044517013662;0.2705008914362785
30.000997;0.04276163020285193;0.006939274287469292;0.16566174893505006;-0.026421871613671252;-0.6311147839869511;10.004620658504143;0.7511774698966175;0.012607765341053926;0.012596638073206079;0.007004094097512456;-0.016015592307379638;0.028299668624652448;0.27118338990812996;0.007040588367723131;-0.016015399965409814;0.02692819436632303;0.2704959684965456
30.000997;0.04275055963862161;0.006938944729038592;0.16566146859101907;-0.026421816022469936;-0.63111347145978;10.00477779265402;0.751182506261151;0.012607730964883943;0.012596644508162308;0.007004480749990361;-0.016015576506174817;0.028299386738208813;0.27117718501290194;0.0070411750946806125;-0.016015401879083527;0.026924938756506242;0.27049733992312375
30.000997;0.042739881982462806;0.006938597935106324;0.1656607587234969;-0.026421721892420678;-0.6311112415109454;10.004929254355355;0.7511869043423098;0.012607686120936311;0.012596664295570771;0.007004881112063033;-0.01601555990427172;0.02829909517653007;0.2711695662754036;0.007041753047542839;-0.016015403696064842;0.026921319644135966;0.2704990169804559
30.000997;0.042729574654609706;0.006938273557651915;0.1656605419440342;-0.02642157255736137;-0.6311076961158866;10.005074882855064;0.7511906853632523;0.012607630156647107;0.012596697169658673;0.007005294382975144;-0.016015542543454053;0.02829879405889337;0.27116753977629016;0.007042320049326244;-0.01601540545474022;0.026917381389684334;0.2705079250994884
30.000997;0.042719601289819054;0.0069379777770068205;0.16566094358610953;-0.026421274540608306;-0.6311006025035124;10.005214618694687;0.7511938792676679;0.012607562276459766;0.012596742823905615;0.007005719914287791;-0.016015524468119793;0.02829948381785473;0.2711741247424978;0.0070428738633029455;-0.016015407189265442;0.02691317893882259;0.2705271158269292
30.000997;0.04270952892507624;0.006937071895907101;0.1656482599855017;-0.026420635071590006;-0.6310913558386447;10.005348458470142;0.7511965256041288;0.012607481490604405;0.01259680087777323;0.007006157399407187;-0.016015505726159125;0.02829916507724646;0.27119934896920667;0.007043412521555154;-0.016015408928964747;0.0269097752023145;0.27056629871485205
30.000998;0.042700135215242935;0.006936922188809142;0.1656519537418213;-0.02641950060149933;-0.6310642885905879;10.005476371083295;0.751198670076522;0.012607386709690364;0.01259687087533069;0.0070066068176885135;-0.01601548636554549;0.02830083849617237;0.27126125102413173;0.007043934600555545;-0.016015410698568308;0.026905236361678204;0.2706436568305151
30.000998;0.04269153808093262;0.006936188213197527;0.16563950250636367;-0.026417794904856424;-0.6310157511903665;10.005598251217773;0.7512003585032159;0.01260727698188451;0.012596952324965055;0.007006068144963639;-0.016014466435394465;0.028304504663131957;0.2713988813405296;0.007043439156319685;-0.01601441251799761;0.026902628652211172;0.27079793249538675
30.001;0.042683219209298136;0.006935830394300664;0.16563587309051292;-0.02641378402904281;-0.6309121568651059;10.005713922805315;0.751201639322167;0.012607151668901105;0.012597044785085925;0.007006541177393872;-0.016014445990085828;0.02831116403903731;0.2716872993474525;0.0070439254131441364;-0.016014414401139487;0.026900015340313783;0.27110376971972994
30.001003;0.042674908183555404;0.006934199045019012;0.16560272124590542;-0.026405642030302955;-0.6307140560157191;10.005823161925212;0.751202568173876;0.012607010409796175;0.012597147937538581;0.007006025460469039;-0.016012425088931432;0.02832581706481694;0.2722765710155476;0.0070433926042608045;-0.016012416351720862;0.026901454041216126;0.27171083446737565
30.00101;0.04266793961893343;0.006932546414945345;0.1655647126121362;-0.026389519307531344;-0.6303096821787417;10.005925698916675;0.7512032045496069;0.012606852948931468;0.012597261636783515;0.007005520349358946;-0.016009403794737143;0.028355464369027524;0.2734697653092564;0.007042839948480858;-0.01600941835899394;0.026907992646913854;0.27292120095818345
30.001023;0.04266350480909169;0.006929579530728832;0.1654863197314692;-0.026357923500526605;-0.6295026361837834;10.00602123264665;0.7512036051275369;0.012606679042941896;0.012597385891537114;0.007002025341288249;-0.016002382175393806;0.028414106737233328;0.27586695027521735;0.007039266472256086;-0.01600242039945929;0.026925663149841735;0.27533314323771324
30.001049;0.04266161001237869;0.006923862300972254;0.16533328128370206;-0.026294102740588993;-0.6278933681469898;10.006109514295739;0.7512038183359381;0.012606488532272031;0.012597520787253472;0.006997540275842119;-0.01599036030388641;0.0285337448325091;0.28066519312670873;0.00703467095274919;-0.01599042244326625;0.026965477308502527;0.28014088649121277
30.001075;0.04266141861171779;0.006919297251579616;0.1652021337256887;-0.02623108160971874;-0.6262836599696449;10.00619036868131;0.751203881731329;0.012606281522197907;0.01259766640773122;0.0069920651451282154;-0.01597733825799056;0.028653379017672415;0.28545055917224677;0.0070290522699398604;-0.015977424460254866;0.027006427892772068;0.2849370702673367
30.001101;0.042661239395948;0.006914702370893766;0.16507135752896543;-0.026168023944762087;-0.6246792111412696;10.006263628242419;0.7512038245603383;0.01260605851199211;0.012597822727642868;0.006988599851379758;-0.01596431612494769;0.028773009507645685;0.2902251051457643;0.007025409650633516;-0.01596442642345804;0.02704749539591954;0.28972365501287356
30.001128;0.042661891264534194;0.00691139178736055;0.16496916847041065;-0.026105199729543005;-0.6230746486648417;10.006329161936176;0.7512036740682585;0.012605820375959401;0.012597989547153212;0.006985144150891851;-0.015950294002717115;0.02889463662033945;0.2949868740724517;0.007021742464249946;-0.01595042830934545;0.027088656230761288;0.2944988271448664
30.001154;0.04266301348347908;0.006908638028497738;0.16487973289317692;-0.02604241466079449;-0.6214712574835238;10.006386944191796;0.7512034620794628;0.01260556832431107;0.01259816658295516;0.00698269781155841;-0.015937271990114653;0.029016260820464566;0.29973589688670355;0.007019049985138142;-0.01593743009487953;0.02712988778505103;0.2992623786405095
30.00118;0.042664644991216374;0.006906529919381012;0.16480515412062643;-0.025979768765703952;-0.6198714258320914;10.006437046639059;0.7512032272753316;0.012605303871027805;0.012598353592800893;0.006980260832058839;-0.01592425017801785;0.029137882766656967;0.3044741976871867;0.007016331334077037;-0.015924431753355534;0.027171166244370167;0.3040162993356899
30.001206;0.042666816143872736;0.0069049797586596025;0.16474333374664155;-0.02591716402794852;-0.6182728159496512;10.006479632463762;0.7512030115488647;0.012605028721245177;0.012598550328026255;0.006978833553330165;-0.015910228654520325;0.029261503536006175;0.30919979752322113;0.007014585466700512;-0.01591043325466357;0.02721345813823439;0.3087587818330952
30.001232;0.04267045521872215;0.006903985255918531;0.1646906059975006;-0.02585533246454829;-0.6166793589319761;10.00651495612243;0.7512028562384454;0.012604744639726141;0.012598756395351844;0.006978416598229459;-0.01589720751475248;0.02938512476888763;0.3139137141784344;0.007013811338521833;-0.015897434570224845;0.02725571703108292;0.3134906118658474
30.001259;0.042673707983273426;0.006903640696626051;0.1646564428616257;-0.025792910831286955;-0.6150856310080433;10.006543290123902;0.7512028040233734;0.012604453378189974;0.012598971260066203;0.006979010496877811;-0.015883186857863916;0.029508748625388985;0.3186149630912921;0.007014008260137194;-0.01588343567496833;0.027297888227970298;0.3182107663711573
30.001285;0.04267877806238978;0.006904428391750165;0.16464358638805288;-0.025731327901408654;-0.6134929625434082;10.006564844701854;0.75120290156992;0.012604156649879475;0.012599194305561452;0.006979615193789137;-0.015869166772907287;0.029634377579872286;0.32330556545651673;0.0070141759910849096;-0.015869436545833872;0.02733991143774178;0.32292138383283076
30.001311;0.04268393467135813;0.006905179445901768;0.16463085340726852;-0.025669775089478597;-0.611907061475029;10.006579787461227;0.7512031946483985;0.01260385612166259;0.012599424791376655;0.0069802299292779845;-0.015855147330683304;0.02976001400147621;0.32798355366283555;0.007014314541855576;-0.01585543716098354;0.027382721110899236;0.327620243065941
30.001337;0.042689931666737936;0.006907156243670644;0.16464528385503005;-0.025608335502289373;-0.6103184986340319;10.006588303042477;0.7512037245931157;0.012603553397993272;0.012599661883741231;0.006981853504319323;-0.015841128588309984;0.0298866597759187;0.3326499644825251;0.007015424126208283;-0.01584143749969011;0.02742524827375703;0.3323083768593315
30.001363;0.042697263003892115;0.0069096546593347685;0.16466802837226968;-0.02554767886502483;-0.6087355886998257;10.006590597167857;0.751204534575729;0.01260324997370851;0.012599904832380797;0.006984484597562601;-0.015827110598171965;0.030013316241846014;0.33730583000009473;0.007017505206128826;-0.015827437542854456;0.027467425536585217;0.33698662509812843
30.001389;0.042704032824671695;0.006912796318251834;0.164709233990776;-0.025486439206713084;-0.6071525387966955;10.006586873407777;0.7512056725222461;0.01260294716517406;0.012600153037108115;0.006988122035188246;-0.01581309341227028;0.030140984289813426;0.34194917488506754;0.007020558426898974;-0.015813437274052638;0.027509198594800523;0.3416530097886056
30.001416;0.042712016159908966;0.0069164432939176415;0.16475841879070188;-0.025425943091046888;-0.6055742648081412;10.00657731980752;0.7512071867880027;0.012602646061966254;0.012600405918998376;0.006991765013081415;-0.015799077080538685;0.030269664487498116;0.34658101891416576;0.007023584621556104;-0.01579943668145607;0.02755053820569999;0.3463084511934692
30.001442;0.04272021720907184;0.006920662829427885;0.1648208343880156;-0.025365528031713762;-0.6039983439677566;10.006562100676929;0.7512091274369643;0.012602347496032947;0.012600662807724915;0.006996413157379274;-0.01578406164517829;0.030398357202545002;0.3512013818301245;0.007027584971718756;-0.015784435759755827;0.027592444682125707;0.35095279616464664
30.001468;0.04272855920920244;0.006925452766115774;0.1648964755601761;-0.025305195017832835;-0.6024248004725508;10.00654137717009;0.7512115501634535;0.012602052035779548;0.012600922932946557;0.007001066377598029;-0.015770047133654642;0.03052806269630492;0.3558102847014233;0.007031561176077362;-0.015770434508604502;0.02763294503779148;0.355586075159742
30.001494;0.04273696804606771;0.006930826602136893;0.1649857195280164;-0.025244983799185647;-0.6008545810415271;10.00651535579213;0.7512145094685888;0.012601760094865128;0.01260118546429975;0.007006724572078725;-0.015755033555355295;0.030658781279341126;0.3604087466663054;0.007036515399289832;-0.01575543292944446;0.02767408404472048;0.3602092305321282
30.00152;0.04274575923557073;0.006937343016330591;0.16510040391004463;-0.02518495142679733;-0.5992835496494727;10.006484279225482;0.7512180450724882;0.012601472096033973;0.01260144956006044;0.007013387328802596;-0.015740020904916975;0.03078951348054696;0.3649947828757111;0.007042449954857088;-0.01574043102410189;0.02771491385612195;0.3648201286230701
30.001527;0.042747178478120075;0.0069391446833152815;0.16513141523715238;-0.025171002673005805;-0.5989133098515469;10.006448355515422;0.7512221758976971;0.01260118848019704;0.012601714331929305;0.007015053855853071;-0.015737009170035673;0.030820260049138442;0.3660674063574932;0.007043367074829309;-0.0157374287925275;0.027719488285917592;0.3659216303535411
30.001527;0.042745758374199486;0.006939258020340275;0.16513281679067926;-0.025171003849243086;-0.5989133106807336;10.006407733640263;0.7512269017069834;0.012600909573243753;0.012601978786530132;0.007015723059532591;-0.015736998338950252;0.030820021729137483;0.36606163062665253;0.007043268948416308;-0.015737426228699294;0.0277118600378057;0.3659457456221196
30.001527;0.04274413002488571;0.006939419642311848;0.16513543528978802;-0.025170895263786;-0.5989106954950735;10.006362516468167;0.7512322042994608;0.012600635499120884;0.01260224189246785;0.0070163934211235285;-0.015736988404399486;0.030819798973539914;0.36607146757273257;0.007043157783690682;-0.015737423320095895;0.027704075509060854;0.36598514626808515
30.001527;0.04274224289242907;0.006939543086715962;0.16513726872071371;-0.025170803043916317;-0.598908465389266;10.006312752348938;0.7512380514276937;0.012600366184397225;0.01260250269732242;0.007017062755227156;-0.015736979361479407;0.03082059194114239;0.3660809218287711;0.007043035785641644;-0.015737420054667467;0.027696170625203385;0.36602392090301933
30.001527;0.04273966952815918;0.006939133013491386;0.1651280841074879;-0.02517050654168864;-0.5989068582828644;10.006258475166554;0.7512444064328833;0.012600101391355173;0.012602760409178066;0.007017728248407917;-0.015736971198473535;0.030820400844951027;0.36610599264775273;0.007042905156403133;-0.01573741643035474;0.027688176205448566;0.36607780422894726
30.001527;0.04273714003054004;0.006939372153620022;0.1651330257506877;-0.025170046053356307;-0.5988958574084111;10.006199822493583;0.7512512342234235;0.012599840794397495;0.012603014411145782;0.0070183867612779475;-0.015735963890125673;0.030821226299961667;0.36615968398636395;0.00704276814210992;-0.01573641245805681;0.02768012286257976;0.3661598812189678
30.001527;0.0427342275215642;0.006939749910616951;0.16514147788921277;-0.025169162147837543;-0.5988747778162878;10.006137131010133;0.7512584985908068;0.012599584132839098;0.012603264169131807;0.007019035028814994;-0.015735957401626116;0.030823069345630994;0.36627200760638884;0.007042627058315515;-0.015736408157156514;0.02767303256187186;0.3663000148678207
30.001528;0.04273143674822457;0.006939735868547608;0.16513872046006015;-0.02516791419892735;-0.5988373694283065;10.00607096694495;0.751266159945934;0.012599331356410821;0.012603509142109667;0.007019669722537926;-0.015735951695854334;0.030825931209465068;0.3664999728656362;0.007042484239579143;-0.01573640355056932;0.027665913407341983;0.36655498820224097
30.001529;0.042728217425543384;0.0069402537848911195;0.1651488437092856;-0.025164894460440002;-0.5987578014310501;10.006002078327569;0.7512741803527826;0.01259908262866398;0.01260374876045271;0.0070212876277431675;-0.015734946735879426;0.030831813085952408;0.3669575762958943;0.007043341897874056;-0.015735398662556025;0.027660770471657267;0.3670385700043912
30.001532;0.042725114506297686;0.006941184791753147;0.16516689494844508;-0.025158852673069148;-0.5985986676113497;10.005931234134039;0.751282528930013;0.012598838178478386;0.012603982412772313;0.007021885859943975;-0.01573394248518039;0.03084571599220931;0.36787480444352927;0.0070432018798354205;-0.015734393518621787;0.027656615721875326;0.3679803859334734
30.001537;0.04272268329486079;0.0069430033666479565;0.16520203203700118;-0.025146789035540656;-0.5982809487026816;10.005859079456124;0.7512911775449411;0.012598598183937342;0.012604209475902937;0.007023461860799207;-0.015730938909843877;0.03087264067598466;0.36971164321770805;0.007044065449305313;-0.015731388145928126;0.027658464114234137;0.3698392675394057
30.001548;0.04272163433995326;0.0069460398999104155;0.16525936968477556;-0.0251224934467716;-0.597647105936796;10.005786156375704;0.7513000876720257;0.01259836279895796;0.012604429374822453;0.007027013294573424;-0.015724935982066608;0.030925587675824324;0.37338107889494443;0.007046933279779768;-0.01572538257169707;0.02767032509340686;0.3735262060740477
30.001569;0.042725065660085146;0.006952462715937803;0.165378319295383;-0.025074545071869306;-0.5963819007621237;10.005712973776985;0.751309202897682;0.012598132211202458;0.012604641567066966;0.007033538066041837;-0.015712933679530156;0.031032557458339074;0.38070909135283715;0.007052805641245269;-0.01571337682171549;0.027701200871579172;0.3808636269376241
30.001611;0.042736946588343816;0.0069671795356221426;0.16565986691389883;-0.024978684021403352;-0.5938534512051975;10.005639948330558;0.7513184564838613;0.012597906668232389;0.012604845526634186;0.0070480343430673305;-0.015687931979797617;0.031249550395074183;0.39531564853900664;0.007066682662181542;-0.01568837092216012;0.027773087390249793;0.39546547928534037
30.001653;0.0427498274473052;0.006985132848068375;0.16601282283483004;-0.024883500038027598;-0.5913241319574273;10.005567292416648;0.7513277803603701;0.01259768644118849;0.012605040832356949;0.007065500414496112;-0.015662930857455938;0.0314695665900579;0.4098597061235359;0.0070835644564709544;-0.0156633649010426;0.027845974209462568;0.4100070079969996
30.001696;0.04276332561239829;0.007005641124663107;0.16642234532100253;-0.02478895022395694;-0.5887985251975193;10.005495018344613;0.7513371041559473;0.012597471716723771;0.01260522723970542;0.007085934529523625;-0.01563793028735957;0.031691605793825864;0.42434021175666914;0.007103450993686633;-0.015638358786169263;0.027919849708406035;0.42448682028151546
30.001738;0.042777425253374475;0.007028698722226863;0.16688815525246536;-0.02469499703700543;-0.5862758933813793;10.00542304125342;0.7513463538226167;0.012597262599752523;0.012605404673787722;0.0071083350390640666;-0.01561293024832439;0.03191666752578856;0.4387581102242594;0.007125341935918642;-0.015613352604115293;0.027995707447556275;0.43890571050050314
30.00178;0.042791543221674104;0.007055002592355686;0.1674288028129849;-0.02460114376543227;-0.5837521724946798;10.005351259910881;0.7513554547523211;0.012597059265365694;0.012605573251061025;0.007134700749665421;-0.015586930722329593;0.03214375130175963;0.4531123489673201;0.007151236627407718;-0.015587346382006291;0.028071546141541788;0.45326236933148734
30.001823;0.042807478700804674;0.0070844070186614405;0.16803329970408457;-0.024508555830202824;-0.5812296003387448;10.005279581917298;0.7513643355098176;0.012596862056861322;0.01260573329054388;0.007163031020641178;-0.015560931689348089;0.03237385672862644;0.4674038822886031;0.007179134205625475;-0.015561340146159395;0.028149367971072675;0.4675576606568562
30.001865;0.04282295068509022;0.007116386736112963;0.16869785925046382;-0.02441603173611082;-0.5787106946679139;10.005207941019991;0.7513729302487704;0.012596671489940543;0.01260588524411238;0.007194325580986948;-0.015534933121056428;0.032606983372573436;0.4816336676682361;0.0072100337445150575;-0.015535333917234537;0.028228179911347615;0.4817923995850017
30.001907;0.0428388340649886;0.0071508550890889925;0.1694165739800872;-0.024324098232164672;-0.5761952899010937;10.005136299689037;0.7513811757531034;0.012596488237937487;0.012606029629957625;0.007228584498553972;-0.015507934978056212;0.03284213066774311;0.4958006607333786;0.00724393435892222;-0.015508327708106862;0.028307996889359317;0.4959653599267354
30.001949;0.04285507383096387;0.007187839587163756;0.17018991967001568;-0.024232795740245287;-0.5736844956714132;10.005064591367843;0.7513890085066821;0.012596313097092209;0.012606166978085824;0.007264808315277924;-0.015480937213007437;0.033080298009920045;0.5099058182415087;0.0072798353016589705;-0.01548132152547379;0.0283888409190211;0.5100774594038509
30.001992;0.042871983943531235;0.0072279219809146126;0.17102997361129477;-0.024142235955343285;-0.5711760501093603;10.004992673710056;0.7513963708310745;0.012596146980309786;0.012606297752566541;0.007303997942270993;-0.015453939776774115;0.033320484764834644;0.5239491020742856;0.007318736102759129;-0.015454315372803439;0.028471734626846202;0.5241284915445654
30.002034;0.04288950285494645;0.007271076184997895;0.17193591123073867;-0.024052334860073736;-0.5686682278443838;10.004920382860227;0.7514032153923369;0.012595990953649628;0.012606422292584329;0.007346154373005656;-0.015425942621554485;0.03356469013204812;0.5379304805580188;0.007360636669622814;-0.015426309252304645;0.028554695361042094;0.5381184457038328
30.002076;0.042905902879046394;0.0073161788379391265;0.17288780302473206;-0.023962396078468853;-0.5661672096837749;10.004847585698665;0.7514094978955298;0.012595846150578478;0.012606540775258095;0.007391278582544196;-0.015397945698968117;0.033809913178553086;0.5518499305158384;0.007405537216849803;-0.015398303165425264;0.028639733087746793;0.5520470013052765
30.002119;0.04292280835615935;0.007364305093557215;0.1739040964145505;-0.023873188463980424;-0.5636688034030897;10.00477409567338;0.7514151689500623;0.012595713538439848;0.012606653203789168;0.007438371483355827;-0.015368948958434646;0.034059153045543314;0.565707438106522;0.007452438134907868;-0.015369297115047191;0.028724854169592567;0.5659142172734309
30.002161;0.042940174637704755;0.007415500378625426;0.17498563700733288;-0.023784690230908435;-0.5611727527478471;10.004699565607256;0.7514201752068761;0.012595593823615274;0.012606759450958674;0.007488433711389844;-0.015339952349408416;0.03431040893852102;0.5795049968808387;0.007502340045912816;-0.015340291108759447;0.028812065579636385;0.5797218434499066
30.002203;0.04295760410940015;0.0074691165378677265;0.1761184309260382;-0.02369678934439172;-0.5586815353022232;10.004623515536238;0.7514244639252945;0.01259548763608562;0.012606859327722215;0.007541465530954142;-0.015309955825254101;0.03456467984219208;0.5932406018145735;0.007555244025330659;-0.015310285158229875;0.028899369442612923;0.5934678211665061
30.002245;0.042975090814373125;0.0075251978739841515;0.17730330725500096;-0.02360956596568498;-0.5561971861537387;10.004545445228581;0.7514279835499459;0.012595395716752738;0.012606952649834321;0.007596467018081028;-0.015279959349464967;0.03482096430861827;0.6069162410525581;0.0076101517768803716;-0.015280279274186457;0.02898875584616537;0.6071539722327786
30.002288;0.0429920787392705;0.00758430494682113;0.17855559523133185;-0.023522415126945063;-0.5537129444398522;10.004464906932204;0.7514306844081295;0.012595318865239812;0.012607039307047076;0.007654438238912748;-0.015249962902662192;0.035081260555604614;0.6205308920118778;0.007668065593047484;-0.01525027346115128;0.029079206579050398;0.6207793088861653
30.00233;0.04300914054204265;0.007645815919855877;0.17985808068553621;-0.023435974187716844;-0.5512365957621622;10.004381473335336;0.7514325222004722;0.012595257783008908;0.012607119304751233;0.007715379386730005;-0.015218966480578472;0.03534356679107162;0.6340855239884278;0.007728988036271532;-0.015219267713477293;0.029169702156941903;0.6343446291958791
30.002372;0.04302628944921098;0.007709752466511225;0.1812110413458409;-0.023350149880281997;-0.5487660860259367;10.004294674334817;0.7514334573819926;0.012595212989879262;0.012607192748218976;0.007778290847696334;-0.015187970083959968;0.035607881440819646;0.6475791017248914;0.0077919215083674335;-0.015188262012844688;0.029262220675806045;0.6478488751794176
30.002415;0.043042969089244106;0.007776668567260733;0.18262967923563467;-0.023264468139847172;-0.5462977000511784;10.004204040179822;0.7514334510721846;0.01259518476992632;0.01260725980550395;0.007844172954524796;-0.015155973714037154;0.03587620307898024;0.6610125835923975;0.007857867906783575;-0.01515625633181722;0.029354737254279242;0.6612931171344486
30.002457;0.04306068469416446;0.00784596192763164;0.18409318912638417;-0.023179992663725408;-0.5438373584976939;10.00410921526393;0.7514324656979743;0.01259517312131894;0.01260732071279015;0.00791302575186025;-0.015122977374578118;0.03614653023280304;0.6743869221266996;0.007926828359125768;-0.015123250645352828;0.02944923357189069;0.6746782172412926
30.002499;0.04307758909037575;0.007917677083807568;0.18561038501380323;-0.02309563132398017;-0.5413833994198859;10.004009996619367;0.7514304710888493;0.012595177826340103;0.012607375819241994;0.007983849158612803;-0.015089981072157898;0.036418861384909344;0.6877010753618525;0.00799780317545213;-0.015090244942331297;0.029543707041424415;0.6880031532685161
30.002542;0.04309500533088147;0.007992313525373076;0.18718714107200043;-0.02301195687196982;-0.5389328997706233;10.003906273792252;0.7514274500923315;0.012595198652310232;0.012607425619004868;0.008057643248445226;-0.015056984816974237;0.03669519518465433;0.7009550176705064;0.00807179222197526;-0.015057239227395847;0.02964016899815091;0.7012680055472881
30.002584;0.043111687897615665;0.008069369208145253;0.18881709959583398;-0.022928360568461766;-0.5364880939660986;10.00379797441861;0.7514233976671943;0.012595235524811175;0.01260747072824938;0.008133408405558836;-0.015022988625997692;0.03697353063879763;0.7141507387877579;0.008147795427767755;-0.015023233513854916;0.02973663423653311;0.7144746431940822
30.002626;0.04312900030386056;0.008149322267038996;0.19050552106058374;-0.022845460742313094;-0.5340472930063531;10.003685084539622;0.7514183147747178;0.012595288582690127;0.012607511794333361;0.008212145386957154;-0.014987992520501255;0.037254867102864256;0.7272862362315152;0.00822681292009715;-0.014988227815539861;0.029834112340563074;0.7276211089024752
30.002668;0.04314666010249885;0.00823160171119001;0.19224035073757278;-0.022763198306815464;-0.5316138081181332;10.003567682079899;0.7514122051544867;0.01259535812201769;0.012607549396116576;0.008292855210106009;-0.014952996520142514;0.03753920396819967;0.7403635123627406;0.008307844773267228;-0.014953222140815792;0.029933610712037328;0.740709399707213
30.002711;0.043163801123132194;0.008316301127945895;0.19402772817919597;-0.02268107570270334;-0.5291876944257657;10.003445910661457;0.7514050760127884;0.01259544443518705;0.012607583977728213;0.008376538786346433;-0.014918000644919405;0.0378255403612949;0.7533815736976074;0.008391890875319007;-0.014918216491760493;0.030033142913185956;0.7537384743870021
30.002753;0.04318234716101161;0.008403265084754119;0.19585534476509125;-0.022600188995535023;-0.526771544991414;10.003319922871812;0.7513969406519911;0.012595547662697574;0.01260761576759946;0.008462196600087893;-0.014881004922297882;0.03811587518644652;0.7663414244049405;0.00847795106107876;-0.014881210869971928;0.0301337273518658;0.7667094468130313
30.002795;0.04320083416519173;0.00849317733223134;0.19774570123874197;-0.022519425466384725;-0.5243581995169599;10.00318985024818;0.7513878253587897;0.012595667773944531;0.012607644715310234;0.008550828834125185;-0.01484400938650319;0.03840820723674635;0.7792420617187791;0.008567025093449733;-0.014844205282255832;0.030234379383280365;0.7796212400466573
30.002838;0.04321929393576198;0.008585942826498957;0.1996963548366696;-0.022438772125713744;-0.5219474507600733;10.003055820265969;0.7513777739425318;0.012595804577923203;0.012607670575363068;0.008642435763586667;-0.014807014068649317;0.038702535185470385;0.7920844784158511;0.008659112489344914;-0.014807199743388623;0.030337112990320585;0.7924748744794371
30.00288;0.04323797134213654;0.008680467290977665;0.20168058741977782;-0.022358831873738272;-0.5195506520332666;10.00291801372625;0.7513668408777732;0.012595957692303556;0.012607693076548371;0.00873601799052859;-0.01476901899001548;0.0390008576049905;0.8048696664730048;0.008753212536496502;-0.014769194275633805;0.030440949904079466;0.8052714583844026
30.002922;0.04325758512457937;0.008777906728573785;0.20372169040871702;-0.02227954466141303;-0.5171579546274099;10.002776727114817;0.7513550786710418;0.012596126572423911;0.012607711975614716;0.008831576431700454;-0.014730024164311325;0.03930117301334109;0.8175966215296437;0.008849324454726918;-0.01473018890176739;0.0305449213292583;0.8180099035368472
30.002964;0.04327778510678616;0.008877581519408305;0.2058052210906347;-0.02220091845111014;-0.5147739744651617;10.00263238316013;0.751342529265689;0.012596310600471264;0.012607727057862644;0.008930112225249592;-0.014690029600794576;0.039605479919221635;0.8302663461373049;0.008948447487118788;-0.01469018363736659;0.030650064078241817;0.8306913167376745
30.003007;0.04329798925835426;0.008980140682131686;0.2079487491214891;-0.022122397148129275;-0.512392902633483;10.002485481670615;0.7513292224802017;0.012596509070889021;0.012607738218383437;0.009030626783681248;-0.014650035303699604;0.03959977697352698;0.8428778476921882;0.009049580943566657;-0.014650178490786264;0.03075642075246106;0.8432999111099421
30.003049;0.04331878834178612;0.009084940478983287;0.21013430042315304;-0.022044495073164055;-0.5100198056183698;10.002336537612477;0.7513151801097202;0.012596721099580661;0.012607745468194882;0.009134121954075652;-0.014609041273614742;0.03933706320420622;0.8554321338724549;0.009153724255312039;-0.014609173469556485;0.03086404227016703;0.8558397904214522
30.003091;0.04333926110434045;0.009192015065873988;0.21236697641640928;-0.02196664835486682;-0.5076527700995772;10.002186053547314;0.7513004218736127;0.012596945672591934;0.012607748835341185;0.009240599968879087;-0.014567047510149611;0.039182338104873655;0.8679292077628219;0.009260876943251345;-0.014567168588076057;0.03097298636272384;0.868328095179855
30.003176;0.04341084472722545;0.009412962087680303;0.21696553139436778;-0.021812749925053443;-0.5029379704409382;10.002034529520074;0.7512849692723582;0.012597181788777844;0.012607748386326598;0.009459063158810864;-0.014481054009298845;0.03891360138642521;0.8927530651391209;0.009480038526552569;-0.0144811638698714;0.03119931330954588;0.8931267786885664
30.003252;0.043474952399957634;0.009620334343214805;0.22126674086651713;-0.021675633753114976;-0.49871279833655;10.00188244905366;0.7512688449202451;0.012597428518052452;0.01260774434941542;0.00966451370298294;-0.014402060760097963;0.038566852565723786;0.9149016963536365;0.00968620852127772;-0.014402159340725484;0.031405081475611184;0.9152513156402472
30.003328;0.04354015712133993;0.009835406792576643;0.22571886077015357;-0.021539270904900588;-0.49450679987712104;10.001730253804995;0.7512520685243592;0.012597685031079024;0.012607737154448455;0.009877953588996197;-0.014319067750622853;0.03816809092227764;0.9368680894982043;0.009900386549689385;-0.014319155021937086;0.03161434138720179;0.9371934260934559
30.003404;0.04360800679535539;0.010057694937331803;0.23030133527231972;-0.021404683509229257;-0.4903264587800896;10.001578372906552;0.7512346525259554;0.012597950680729152;0.012607727399340634;0.010099384703887063;-0.014234074979256994;0.037712315762970516;0.9586542320516913;0.010122572449050706;-0.014234150933810532;0.031827133535591155;0.9589549953010745
30.00348;0.04367733079846601;0.010288173792452735;0.23504108864988332;-0.021270724744442245;-0.4861595089719477;10.001427258024245;0.7512165982464911;0.012598225042084061;0.012607715816382786;0.010327808841825303;-0.014146082458585542;0.03719352642413492;0.9802601060845543;0.010351766193165602;-0.014146147105435103;0.03204249273296444;0.9805358898859411
30.00348;0.04364780466335015;0.010288920374100355;0.23504841098630863;-0.02127057820266478;-0.48615592195121093;10.001277357086353;0.7511978971191828;0.012598507852737422;0.012607703247024597;0.010327227641340756;-0.014146090210419742;0.037193722229261414;0.9802766767252395;0.010351967661967831;-0.01414614357869268;0.0320394502420937;0.9805637354825161
30.00348;0.04361806767862773;0.010289495073421532;0.23505160046782347;-0.021270588605297156;-0.4861559190446655;10.001129042243425;0.7511785406691601;0.012598798973104588;0.012607690626351465;0.010326642573939919;-0.01414609825759795;0.03719390276571775;0.980275891755674;0.010352176557780118;-0.014146140399991182;0.03203703027591622;0.9805743736884636
30.00348;0.043588145134052035;0.010290289522365739;0.23505962768966415;-0.021270427383258406;-0.48615199093213635;10.000982577798139;0.7511585286701011;0.012599098458058;0.012607678905193664;0.010326054983379242;-0.014146106617780823;0.037193068121233054;0.9802916994381805;0.01035239247526855;-0.014146137609352865;0.03203524897235097;0.9806017288925919
30.00348;0.04355805017071852;0.010291044441496647;0.23506658527431673;-0.02127028117048187;-0.4861484034773437;10.000838177951403;0.7511378664971394;0.012599406578749948;0.012607668878265425;0.010325466163399646;-0.014146115302140185;0.03719321887230182;0.9803070623118819;0.010352614874538596;-0.014146135237506697;0.0320341172961599;0.980628870661534
30.003481;0.043528392932816316;0.010291534665742728;0.23506413231718845;-0.02127055543806675;-0.4861477646065754;10.000696068994253;0.7511165589081392;0.01259972363280299;0.01260766106262848;0.010325877416835081;-0.014145124313892317;0.037192355933740144;0.9803399533356756;0.010353842987855364;-0.014145133304599775;0.032034641007870665;0.9806736843296887
30.003481;0.04349799408052071;0.010292913520795007;0.23508508739180167;-0.02126995025101483;-0.48613368319605404;10.00055645912015;0.7510946074394236;0.012600049735629924;0.012607655758124092;0.010325290126240897;-0.014145133645983066;0.03719048026396476;0.9804063472344633;0.010354075782899626;-0.014145131818920395;0.03203582107762254;0.9807521233902955
30.003481;0.043468418923135854;0.010295115772814315;0.23511972516592158;-0.021269183935327566;-0.48610547237601165;10.000419439025464;0.7510720131871201;0.012600384817144199;0.012607653223994915;0.01032670586131268;-0.014145143284964223;0.03718659257033015;0.9805422206837506;0.01035631192548791;-0.01414513078302262;0.03203765689278327;0.9809000829943687
30.003482;0.04343875055606981;0.010298915960391208;0.23519081075312;-0.021267185694453745;-0.4860491065360385;10.000284956818657;0.751048784959718;0.012600728722608909;0.012607653773548059;0.01032912630352088;-0.014143153219160884;0.037179693196272304;0.9808155607964456;0.010359549837514496;-0.01414313020123107;0.03204214537486354;0.981185436292081
30.003484;0.04341054743371763;0.010305485516188725;0.23531685095661822;-0.02126371447151339;-0.4859419805753975;10.000152914249941;0.7510249462273946;0.01260108126639278;0.012607657710966695;0.010334552931064495;-0.014141163442246717;0.03716578213368572;0.9813653700846288;0.010365787945203084;-0.014141130082495271;0.03204928157067824;0.9817468943213501
30.003488;0.043384769225721376;0.01031802966981504;0.23556600893822113;-0.02125681712252095;-0.48572904578969406;10.000023233460576;0.7510005358189421;0.01260144219241107;0.012607665236171661;0.010345986905528362;-0.014136173949390634;0.03713685918641533;0.9824676611287134;0.010378024861767393;-0.014136130441298361;0.032064067609246696;0.9828599202309942
30.003496;0.0433648623608949;0.010342605227195099;0.2360581461540727;-0.021243506749690937;-0.48530420373713057;9.999895844741458;0.7509756055664418;0.012601811033828434;0.012607676445527207;0.010369429454076484;-0.014127184730194527;0.037078924301447845;0.9846764493835605;0.010402259382613965;-0.014127131296474308;0.03209051971585578;0.9850775648397023
30.003511;0.043353346087187584;0.010389258232153207;0.23700885925170112;-0.021217316762574653;-0.48449263859312425;9.99977067572905;0.7509502191329528;0.012602186996773488;0.012607691386700119;0.010414882229120003;-0.014110195763915997;0.03696797779781932;0.9888667488241589;0.010448490505593514;-0.014110132670589753;0.03213766389627386;0.989273320570047
30.003511;0.0433226370791089;0.010389813832099346;0.23701046800536338;-0.02121732794047393;-0.4844926345502399;9.999647623920712;0.750924452201975;0.012602568976564517;0.01260771005262757;0.010414347211819991;-0.014110207020958852;0.036968020275068576;0.9888605686114789;0.010448717544913616;-0.014110134593311655;0.03214252618052094;0.9892796365689778
30.003511;0.04329203140296947;0.01039054433598058;0.23701594606976326;-0.021217182331181052;-0.4844890489934103;9.999526523023508;0.7508983916238364;0.012602955644031489;0.012607732359510725;0.010413826540250536;-0.01410921846994034;0.036967052333020584;0.9888709159047224;0.010448940209985073;-0.014109137103111392;0.032148127980625406;0.989302324547876
30.003511;0.04326157783510545;0.01039131608126748;0.23702221610356802;-0.021217021885581857;-0.4844851232599214;9.999407189826417;0.7508721329953529;0.01260334556908189;0.01260775819970956;0.010413322383953665;-0.014109230082537732;0.03696707441901997;0.9888818038325085;0.010449158546140116;-0.014109140242171391;0.0321544852294731;0.9893254433996667
30.003511;0.04323226163945162;0.010392322941033842;0.23702860188125938;-0.02121724076875842;-0.48447945469973125;9.999289480008331;0.7508457755369051;0.012603737338000718;0.012607787471404994;0.010413836588407718;-0.01410924183079339;0.036966086846626514;0.9889082538537699;0.010450372834885617;-0.014109144049662832;0.03216260673413504;0.9893638803013672
30.003511;0.0432022489844597;0.010393682386776609;0.2370479368660179;-0.0212166361859136;-0.48446538492029995;9.999173229972625;0.7508194143177046;0.012604129594402635;0.012607820003129627;0.010413370398834701;-0.01410925368329377;0.03696408974369485;0.9889692894081771;0.010450583656982836;-0.014109148559311578;0.03217049781305591;0.9894365971885922
30.003512;0.04317347832045641;0.010395915784625766;0.23708194466302995;-0.021215854486999145;-0.4844368676106413;9.999058164127039;0.7507931400686154;0.012604521080966553;0.012607855507857696;0.010414924481447728;-0.014108265607682979;0.036960082909417394;0.9890989299140347;0.010452791909952967;-0.014108153798877279;0.032181165672010334;0.9895775090710964
30.003513;0.04314473798287516;0.010399179411243438;0.23714109992037283;-0.02121391365732826;-0.4843856457278185;9.998943906705001;0.7507670490464247;0.012604910699504692;0.01260789364026661;0.010417498891726037;-0.014107277575266733;0.03695306576095167;0.9893661929920001;0.010455998561890277;-0.014107159786557948;0.03219361200910654;0.9898555109714481
30.003515;0.043118321565962486;0.01040582422388993;0.23726704904011908;-0.021210468930956048;-0.48427928879877913;9.998830063045283;0.7507412463445265;0.012605297495747828;0.01260793404385029;0.0104230930075605;-0.014105289560764579;0.036938037436745966;0.9899100983784546;0.010462204568303608;-0.01410516652356079;0.0322088200164087;0.9904093120586467
30.003519;0.043095842058463646;0.010418556413756767;0.23751318255902323;-0.021204077531633066;-0.4840678526059012;9.998716284706019;0.7507158368298608;0.012605680583588661;0.012607976359244046;0.010434705689916852;-0.01410030153936666;0.036907997044641934;0.9910036659559914;0.01047441110740734;-0.014100173988898308;0.032231753024547234;0.9915114639483709
30.003527;0.0430783061524807;0.010443957158246968;0.23802447978122568;-0.021190219399746923;-0.4836378743275231;9.99860233524011;0.7506909156679269;0.012606059083071199;0.0126080202277878;0.010459335630672322;-0.014091313486003097;0.036846944006838286;0.9932009131059016;0.010499619561163678;-0.014091182143387814;0.032265362422976195;0.9937149990338696
30.003542;0.04307193047850986;0.01049338047128864;0.23902604936897592;-0.021163042795420493;-0.48278818353670655;9.99848812548524;0.7506665634662202;0.01260643206821732;0.012608065269887428;0.010507981670510393;-0.014072325377607563;0.036722878278624554;0.9975978564061417;0.010548831138341416;-0.014072190939124471;0.0323235960547702;0.9981140264293057
30.003574;0.043087708917030655;0.010593606942570614;0.2410668149474149;-0.021108684310514735;-0.4810837433846768;9.998373655666954;0.7506428429069743;0.012606798494395905;0.012608111092586364;0.010606642848676476;-0.0140343371963564;0.03679680019981568;1.0063785108625138;0.010648046691106569;-0.014034200328013249;0.03242840293937449;1.0069007353493953
30.003605;0.043104197844397375;0.010695031611915483;0.2431305531247608;-0.021054415232777707;-0.4793843967268113;9.998258928014346;0.7506197995080501;0.012607157174603914;0.01260815731406416;0.010706318221589373;-0.01399534893103852;0.037011710235139265;1.0151288827102156;0.010748266805411737;-0.013995210269874629;0.03253373320611033;1.0156619488215575
30.003668;0.0431643755170419;0.010900391685856473;0.24731281666122892;-0.020946704524017163;-0.4760073671280667;9.99814390931337;0.7505974695269518;0.012607506866488878;0.012608203519034399;0.010911006747646853;-0.01391636057590212;0.03744460897433404;1.0325509670704114;0.010953491871535001;-0.013916220737221971;0.03273354162504799;1.0330966676914244
30.003731;0.04322791820801042;0.011111613028708944;0.25159657649047346;-0.0208403468407676;-0.4726457841588213;9.998028557701248;0.7505758878440161;0.01260784639379694;0.012608249239004093;0.011120707281148813;-0.013836372128380833;0.03788249723347321;1.0498537543921969;0.011163722207872281;-0.013836231712040993;0.032934797069650065;1.0504119806409198
30.003732;0.043205804740456585;0.011115992819139943;0.2516728659342908;-0.020838384274483764;-0.4725844211914837;9.99791286041965;0.7505550878893682;0.012608174696700869;0.012608294014065897;0.01112441855523339;-0.013834383586089143;0.037890376066803386;1.0501672357010117;0.011167958286211426;-0.013834243177149057;0.03295248259335195;1.050733156721523
30.003732;0.04318284804561658;0.011116612338606207;0.25167259009703624;-0.020838395315236225;-0.4725844178040797;9.997796811084942;0.750535098243418;0.012608490821091141;0.012608337413631049;0.011124139386043258;-0.013834394944649896;0.03789024670440603;1.0501554015084549;0.011168200767651251;-0.01383425510903626;0.03296758437484387;1.0507285647564928
30.003732;0.0431605700128774;0.011117464603889888;0.2516775353034108;-0.020838275883953622;-0.47258145922167166;9.997680367843085;0.7505159440109138;0.012608793928425064;0.012608378963354382;0.011124869108035692;-0.0138344062000431;0.03789111038260563;1.0501432364012722;0.01116945027653354;-0.013834267478602238;0.032984085448656664;1.050723335974414
30.003732;0.043138934086602444;0.011118298334383832;0.25168205089458123;-0.02083811473185452;-0.4725775587678431;9.997563446901392;0.7504976496226121;0.012609083325441724;0.012608418098995803;0.011124607667609887;-0.013834417351716258;0.037890968116869116;1.0501307183303703;0.011169707251917021;-0.01383428025679119;0.032999962454039335;1.0507174299331379
30.003732;0.04311790065281089;0.011119304819979805;0.25169051438059;-0.020837796316058213;-0.4725700966691725;9.997445960121272;0.7504802392103285;0.012609358490294022;0.012608454264940307;0.011124355345289464;-0.01383442839749239;0.03789182058019231;1.0501178262267563;0.011169972032297568;-0.013834293414411426;0.03301617816304768;1.0507109614793595
30.003732;0.04309837490866984;0.0111208370675052;0.25170559230191464;-0.02083770502014206;-0.47255769515477386;9.997327887328048;0.7504637357144393;0.01260961909954437;0.01260848701928694;0.011125112567041514;-0.013833439325279905;0.037893668169798625;1.0501045443857573;0.01117124496906509;-0.01383330691702734;0.033033679815828734;1.0507039776989673
30.003733;0.04307938199836958;0.011123255300778108;0.25174084824130527;-0.020836967570487745;-0.472530646896328;9.99720929860482;0.7504481558842729;0.012609865013655212;0.012608515925530207;0.011126879780367282;-0.013833450115183166;0.037896511137615635;1.0500908612313296;0.011173526539780017;-0.01383332072518688;0.033051407310985534;1.0506965283100453
30.003734;0.043060557707215154;0.01112683987147971;0.2518045704206946;-0.020835046029244516;-0.4724803493838398;9.997090325753119;0.7504335037061095;0.012610096233357404;0.01260854033975845;0.011129657328123642;-0.013831460748747358;0.03790334965531019;1.0500767734478051;0.0111768175467226;-0.013831334796511724;0.03307130078247661;1.05068877617256
30.003736;0.04304442814331384;0.011134495746123508;0.25194806663802427;-0.02083153880489795;-0.4723703253251499;9.99697118170333;0.7504197686118108;0.012610312893337739;0.012608559392291;0.011136445464173545;-0.013829471210702436;0.037917183897637916;1.0500622944936064;0.011184119202205344;-0.013829349082162254;0.03309430178964835;1.0506808871328333
30.00374;0.04303183190787778;0.011148300599069873;0.2522134017303453;-0.020825227570006898;-0.4721635824589867;9.99685220461448;0.7504069282144621;0.012610515274205276;0.012608572206539381;0.01114924445085853;-0.013824481481818227;0.03794501416901448;1.0500474563291666;0.011197432952361423;-0.01382436352552652;0.033123354814797064;1.050673169431433
30.003747;0.04302460144402387;0.011175212665668174;0.25274741994613875;-0.020812039508588013;-0.4717477207622069;9.996733841748167;0.7503949553624375;0.012610703753574629;0.012608578129730914;0.01117605453810671;-0.01381349153321364;0.037999840930237054;1.0500323040716102;0.01122476022490043;-0.013813378066759;0.03316341228792837;1.050666145059753
30.003763;0.043028333131265924;0.011229494018092513;0.25384042474997565;-0.020785061301889188;-0.4709060409665462;9.996616568148053;0.7503838274207956;0.012610878676560952;0.012608576792247207;0.011228875758610472;-0.013793501327226558;0.038110664641297455;1.0500168910318644;0.011278102152756604;-0.013793392646243628;0.033227434618624443;1.0506609153358542
30.003795;0.043055106775047876;0.01133654284796358;0.25599557605631007;-0.020732506763440458;-0.46924401488932865;9.996500784088704;0.7503735299749609;0.012611040272498741;0.012608568010651565;0.011334707834795534;-0.01375151082160182;0.03833248553102374;1.0500012740968279;0.011384459202365346;-0.013751407206557837;0.03333838513411688;1.0506595429927676
30.003857;0.04312492956867934;0.011550466237090383;0.26031129757477867;-0.020627071246758732;-0.4659384410809385;9.996386745884728;0.7503640525093349;0.012611188708741968;0.012608551695226495;0.011548550410905757;-0.013667519971432883;0.03877830362267444;1.0499855090919834;0.011598831010797816;-0.013667421694650177;0.03354122722272162;1.0506663023747562
