time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
30.00392;0.043195010860271416;0.011764332951762008;0.26460850154682597;-0.020522717454662425;-0.4626694192688506;9.996274582223114;0.7503553805769861;0.012611324165183579;0.01260852786256613;0.01176140334562521;-0.013582528725679095;0.03922611902345694;1.049969652882092;0.011812216586298982;-0.013582436061655682;0.033743928583318074;1.0506732113763522
30.003983;0.0432646958154463;0.01197850878712172;0.26889922805374156;-0.020418837300811243;-0.45942941477362204;9.996164370491357;0.7503474860347723;0.012611446834506069;0.012608496617292941;0.011974266809251318;-0.013495537023247095;0.03967693209164148;1.0499537722201517;0.012025614539563441;-0.013495450258617089;0.033944474157371146;1.0506803607273343
30.004046;0.04333422274718011;0.012192065850096674;0.2731611343896721;-0.02031614077936029;-0.45623121489629487;9.996056168884664;0.7503403199035156;0.012611556907138189;0.01260845802468309;0.012187141158804059;-0.013407544794989018;0.04012974346610606;1.0499379468251888;0.012239023186145066;-0.013407464231596593;0.03414387301309969;1.050687760800259
30.004109;0.04340232400225971;0.012405834755439379;0.2774207480526968;-0.02021332552062451;-0.45305782177643583;9.995949974330195;0.7503338175772122;0.012611654601708312;0.012608412062170482;0.012400026726302645;-0.013318551969525578;0.040584554018771604;1.0499222600314932;0.01245244067649292;-0.013318477920125398;0.034341149299008035;1.0506954465653193
30.004172;0.04347147359660538;0.012619574390355097;0.2816574009519763;-0.020112113049888417;-0.44992210987187237;9.995845712319204;0.7503279122143305;0.012611740201868555;0.012608358672711508;0.012613923725042355;-0.013228558479147267;0.04104336461487871;1.0499067896288696;0.012666865246328514;-0.013228491259969428;0.0345383326637345;1.0507035158224594
30.004235;0.043539146040615026;0.012833472296452148;0.2858911675295902;-0.02001081400475265;-0.44681139702656536;9.995743321818397;0.7503225415835842;0.012611814031513511;0.012608297728116658;0.012826832246226699;-0.013136564261792877;0.04150317597861012;1.0498916090644743;0.012880295477216072;-0.013136504192655708;0.03473345716211862;1.0507118600136192
30.004297;0.043606574311932676;0.013046694486610668;0.2900959498536952;-0.019910668470817412;-0.44374064207466085;9.995642803847032;0.7503176465183837;0.012611876395728345;0.012608228960153428;0.013039752216680928;-0.0130445692587349;0.04196598883358681;1.049876789532033;0.013093730490528054;-0.013044516676199448;0.034927562091802034;1.05072056621548
30.00436;0.04367346665026522;0.01326013606422817;0.2942938687998705;-0.019810953305531825;-0.4406963890300298;9.995544177052418;0.7503131679772281;0.012611927559784424;0.012608152063923864;0.013251683342550087;-0.012950573414813815;0.042431803971529014;1.0498623951629182;0.013306170016186515;-0.012950528684301573;0.03512069120349107;1.0507296580228647
30.004423;0.04374045387557305;0.013473435813270146;0.29847302974264134;-0.019712295352007733;-0.4376862768067297;9.995447492732653;0.7503090442568676;0.012611967778237249;0.012608066899130169;0.013464625064537083;-0.01285557668033167;0.042899622151260156;1.0498484761607356;0.013519614046116608;-0.012855540196243149;0.03531288472163593;1.0507391292979702
30.004486;0.04380661124056547;0.013686362338881765;0.3026347789943367;-0.019614116307932316;-0.43470644028532457;9.99535289253396;0.7503052103190785;0.012611997361537113;0.012607973545144974;0.013677576590209696;-0.0127605790095341;0.043370443980094965;1.0498350682662174;0.013733062152168069;-0.012760551190350859;0.03550416344130049;1.0507490519481253
30.004612;0.0439543347014089;0.014111521322515965;0.310916962433061;-0.01941973374056418;-0.4288362670611603;9.995260596292667;0.7503016005538422;0.012612016767864142;0.012607872176684414;0.01410253712019876;-0.012565580358624318;0.044319269751386246;1.0498221991115613;0.014158513173366036;-0.012565561644198095;0.035866519963681794;1.0507793751379118
30.004725;0.04408410029197285;0.014493266769701677;0.3183111330732026;-0.019247245607797756;-0.4236588635018081;9.995170903225194;0.7502981499627893;0.012612026632435352;0.01260776297357651;0.014483506118357454;-0.012387580686981661;0.045182099274294237;1.0498098887605458;0.014539965438156891;-0.012387571535850146;0.03619092447975146;1.050806993896029
30.004838;0.04421296707364803;0.01487492649987128;0.32566420797090756;-0.01907670191130938;-0.4185671780120521;9.995084190614444;0.7502947941438831;0.012612027630289973;0.01260764619647897;0.01486448341778529;-0.01220657996189695;0.04605293199828824;1.0497981431942367;0.014921417052627874;-0.012206580845480491;0.03651133678171962;1.0508358112324225
30.004951;0.044340982796996845;0.015255159881199935;0.3329478535219192;-0.018909140482149544;-0.41358279348308563;9.995000795547494;0.7502914733798158;0.01261202025243672;0.012607522266515242;0.015245469196228026;-0.012022578165171997;0.04693276740304603;1.0497869567768838;0.01530286619296882;-0.01202258956127286;0.03682771792824981;1.050865888353235
30.005064;0.04446725092989875;0.01563502033071272;0.3401933912141289;-0.018742870088805447;-0.4086760772817943;9.994920905068215;0.7502881371603679;0.012612004672594932;0.012607391700065793;0.01562546380191725;-0.011835575295345081;0.047820605152556026;1.0497763259512154;0.015683311389546272;-0.011835597683911243;0.03714103868336614;1.0508971940158796
30.005178;0.04459312368425743;0.01601380422645197;0.347377318409103;-0.018579346404551896;-0.403866192769902;9.994844585752707;0.7502847418406527;0.012611980745664286;0.012607255037605736;0.0160034674864453;-0.011646571360295108;0.04871744495281274;1.049766257121887;0.016061751550729635;-0.011646605221844852;0.037451282968494926;1.0509297719451358
30.005291;0.04471710133608991;0.016391559066207942;0.3545138860543332;-0.01841732066926137;-0.3991387783859611;9.994771881293522;0.750281246001984;0.012611948075627445;0.01260711289114068;0.016381480391000607;-0.011455566369343115;0.049622286453557325;1.0497567567805766;0.01644018585381666;-0.01145561218127172;0.037757447090334594;1.050963557036558
30.005404;0.044840872522906194;0.01676807094660817;0.3615876229935326;-0.018257903875253848;-0.39450284579009004;9.994702900427917;0.7502776138849805;0.012611906091214554;0.012606965991287902;0.016758502746755173;-0.0112625603333554;0.05053612929012065;1.0497478169264907;0.016817613681581016;-0.011262618559744612;0.038059534666449166;1.0509985674783695
30.005517;0.044963885964645324;0.01714362518174721;0.36861078011795123;-0.01810045411589491;-0.38994899073771017;9.994637830855947;0.7502738233675059;0.012611854114159613;0.01260681515440159;0.017134534879806276;-0.011066553265791486;0.0514589731830002;1.0497394161943339;0.017194034556332134;-0.011066624348958644;0.038359548653003395;1.0510347767300863
30.00563;0.0450862329025063;0.017518167243232085;0.37558336818161203;-0.017944850311839195;-0.38547354875691303;9.994576843141605;0.7502698673057353;0.012611791446418847;0.01260666122867587;0.017509577107368113;-0.01086954518355326;0.0523898179442101;1.049731532653012;0.017569448121255975;-0.01086962954410117;0.038655483708129004;1.0510721113596495
30.005743;0.0452086605807105;0.017891370480176583;0.3824942112838514;-0.017791860626093288;-0.3810866210969539;9.99451998418078;0.7502657513427663;0.012611717433560815;0.012606504989098842;0.017882629795012626;-0.010670536110422723;0.053329663356394504;1.0497241513686932;0.01794285416354122;-0.010670634151882618;0.03894732043615119;1.0511105978927804
30.005857;0.04532936328540702;0.018262670590845933;0.3893480299821144;-0.017640489050015525;-0.37678132777106893;9.994467182647522;0.7502614971313926;0.012611631464997958;0.012606346977141556;0.018255693488847955;-0.010469526077335223;0.05427850910967365;1.0497172651688251;0.018316252636726912;-0.010469638192066002;0.03923702440575594;1.0511502185720656
30.00597;0.04545094480091033;0.018633452011689266;0.3961549151082624;-0.017491117519468295;-0.37254454519750285;9.99441836355334;0.7502571448859426;0.012611533011413656;0.012606187427431454;0.018626769019321494;-0.010267515119742679;0.05523535479054771;1.0497108760150446;0.01868764375271662;-0.010267641694908826;0.039522551451336416;1.0511909072567818
30.006083;0.04557194985016374;0.0190025118413345;0.40290313299152036;-0.017343805876532635;-0.36838910823087906;9.994373536715566;0.7502527463726578;0.01261142173309814;0.012606026337747192;0.018996857497019962;-0.010063503278004928;0.0562021998139832;1.0497049955949198;0.019058027980103875;-0.010063644701378374;0.03980485658646564;1.0512327549636624
30.006196;0.04569343197988446;0.01937005347381609;0.40958997960706045;-0.01719893970743177;-0.36431469928166155;9.994332774332738;0.750248355566596;0.01261129754163721;0.012605863598597916;0.01936496005239611;-0.009858490599605823;0.057178043447488724;1.049699643754491;0.019426405721753047;-0.009858647264333109;0.0400829019575768;1.0512756954343236
30.006309;0.04581511667332239;0.019736704808196184;0.4162328460128821;-0.017055512345262487;-0.3603020207054465;9.994296198118397;0.7502440256876668;0.012611160584187866;0.01260569911497608;0.01973207737424942;-0.009652477140018483;0.0581618849251409;1.0496948487345006;0.019793776953528356;-0.009652649445897336;0.040358660823619406;1.051319663084232
30.006422;0.04593620531364457;0.020100951543404754;0.4228085654462347;-0.016914351069336607;-0.3563743526671153;9.994264071560998;0.7502398093838196;0.012611011191722886;0.012605532876901316;0.020098209356807818;-0.009444462963864872;0.059155723413772454;1.0496906444134424;0.020160141153056463;-0.00944465131365381;0.040631119909083455;1.0513647673469422
30.006649;0.04618088275345806;0.020825594566200315;0.4358066461251253;-0.016637442086970638;-0.34872055362390864;9.994236886546743;0.7502357593242461;0.012610849776545856;0.012605364914834338;0.020824355154776635;-0.009027448144774424;0.06117055786241439;1.0496870585884022;0.020886497310326255;-0.009027652936722317;0.04115128162761213;1.0514693461398021
30.006733;0.04627125360548071;0.021095701791081223;0.4406247130304715;-0.01653546981692451;-0.3459180770844525;9.994215329836415;0.7502319281417574;0.012610676742719634;0.012605195210809564;0.021095513624788037;-0.008870432760702226;0.06193538698970079;1.0496841038400786;0.02115784382533945;-0.008870654381196335;0.04135116181423439;1.0515030446073035
30.006733;0.04627149049196324;0.021095445867283846;0.44062341448847003;-0.016535465452651468;-0.3459180776043993;9.994200154280112;0.7502283648882548;0.012610492504601353;0.012605023731593924;0.021095683786154652;-0.008870416888963284;0.061935209571648366;1.049681783696836;0.02115817855686143;-0.008870655706790336;0.04136478371152302;1.0514916019453462
30.006734;0.04627431157868235;0.021095742709882376;0.44062551064169764;-0.016535790370987815;-0.3459180422634899;9.994192041657621;0.75022511144051;0.0126102975429486;0.012604850496524343;0.021095865078813003;-0.00886940060539978;0.06193602485380534;1.0496801023071882;0.021158499153541947;-0.008869656962793912;0.04137817714802686;1.0514798693574912
30.006734;0.04627780820208333;0.021095627347572997;0.44062844833944453;-0.016535625072989158;-0.34591469113961826;9.99419152341102;0.750222203342308;0.012610092388720314;0.012604675501910223;0.021097057452614858;-0.0088693839841063;0.06193683265883022;1.049679062748822;0.021159803309881056;-0.00886965818319965;0.04139238130474978;1.051467807261979
30.006734;0.046282937846481506;0.02109578930137217;0.44063781006721586;-0.01653531756005375;-0.3459083723281164;9.994198986682362;0.7502196727174091;0.012609877511687522;0.012604498635314406;0.021097261192441763;-0.008869367094085505;0.0619376330939998;1.0496786640277276;0.0211600887483403;-0.008869659387223701;0.04140544017305191;1.0514554354018526
30.006734;0.046289698799507784;0.021096339032809712;0.4406558917993153;-0.01653473508913696;-0.34589630877646627;9.99421471827442;0.7502175489815047;0.012609653217862156;0.01260431970394677;0.021098476499747113;-0.008868349997412817;0.061940426155320506;1.0496789085285454;0.02116135315349649;-0.0088686605842553;0.04141939236697652;1.0514428871238455
30.006735;0.04629904829015962;0.021098185689982767;0.44069287460236656;-0.016533960141271432;-0.3458732948462081;9.994238898066486;0.750215856298752;0.012609419731020938;0.012604138435740132;0.021100703223552317;-0.008867332754365988;0.06194421153144813;1.0496798093710766;0.021163594195827;-0.008867661778157591;0.04143326241257596;1.0514301136118884
30.006736;0.04631069718326715;0.021101719302271674;0.44075954785087196;-0.016532811948203253;-0.34583762762951153;9.994271575124154;0.7502146109524004;0.012609177382078505;0.012603954437699457;0.02110494098818941;-0.008865315432327795;0.06195398871611355;1.049681385719109;0.021167809586798186;-0.008865662972478296;0.04144905484571389;1.0514174179725202
30.006739;0.04632492801216469;0.021109372657320914;0.4409041333957676;-0.016529727698327654;-0.3457545432007613;9.994312707489511;0.7502138204509365;0.012608926670865762;0.012603767200312435;0.0211141894518124;-0.008860298107608433;0.06197375721378304;1.0496836536669547;0.02117699715801225;-0.008860664173586661;0.041467758403324506;1.0514050486668314
30.006744;0.046343651284857755;0.02112555972546133;0.44120124006018874;-0.016523196861443646;-0.3455786118062789;9.994362208329946;0.750213480772742;0.012608668197193258;0.012603576102933875;0.021130448375702854;-0.00885028085675298;0.0620125166153881;1.0496866227670822;0.021193155075896527;-0.00885066538616409;0.04149136092616858;1.0513935529705627
30.006754;0.046370121246231105;0.021158289196404112;0.44178811590379435;-0.016510967755289974;-0.3452392879067219;9.99441990993334;0.7502135738615026;0.012608402542170438;0.012603380415551983;0.021163717621009003;-0.008831263748793141;0.06209126664498426;1.0496902952740916;0.02122628212396295;-0.008831666608467353;0.041526858133418124;1.051384185897884
30.006775;0.04640884078105395;0.021223802298424414;0.44296206360598683;-0.016486157789311076;-0.344560512459486;9.994485483576147;0.7502140722036887;0.012608130100259147;0.012603179308505625;0.021230997258394585;-0.008792246841192597;0.06224900727667678;1.0496946630156625;0.021293377658063984;-0.008792667835814321;0.04158425363283245;1.0513792755339215
30.006817;0.04647141491575525;0.02135526266001218;0.4453062166145253;-0.016436830335878835;-0.3432107293273564;9.994558429398053;0.7502149470359394;0.012607850993512653;0.012602971854721331;0.021363287685600002;-0.008715230172227018;0.0625657388024035;1.0496997038689275;0.021425441287029633;-0.00871566906541967;0.041687560197163034;1.0513836302377555
30.0069;0.04657945230321401;0.021618287090745605;0.44997966963130787;-0.016338452724354285;-0.3405287725865231;9.994638131783061;0.7502161746157866;0.01260756519166159;0.012602757111720002;0.021627589671058614;-0.008559213758596081;0.06320346179523216;1.0497053840637165;0.021689472740874044;-0.008559670297026185;0.04187979838101034;1.051407136794079
30.007067;0.04677663764168126;0.022142176332430992;0.4592276639323702;-0.016145633954057804;-0.33528152683431894;9.994723882259514;0.7502177395857538;0.012607272678531716;0.012602534300625641;0.022153904332764464;-0.008247197606418358;0.06449617706456591;1.0497116654213892;0.02221547188135739;-0.008247671534740387;0.042247990943215824;1.051470823808683
30.007234;0.04697212063977024;0.02266194594323459;0.4683558383442279;-0.015956459300727796;-0.33017075027052334;9.994814906011523;0.7502196306621279;0.012606973508301868;0.012602302908623849;0.022676232959869164;-0.00793518172308792;0.06581188562935032;1.0497185066914878;0.02273743867025378;-0.00793567278734432;0.04260916202685502;1.051537379899215
30.0074;0.047166847369574265;0.023177860983675688;0.4773634971664439;-0.015771246575920033;-0.32519414077690983;9.994910458221243;0.7502218298885784;0.012606667827139378;0.0126020626426843;0.02319457666706129;-0.007621166119351544;0.06715158866009165;1.0497258552750146;0.023255373135140773;-0.007621674062284373;0.0429643390000838;1.051606977973481
30.007567;0.04736079798299844;0.02368974586952279;0.4862497389419729;-0.015589992021394902;-0.32034955944497895;9.995009940977301;0.7502243093121846;0.012606355937078886;0.012601813391000999;0.023708936067864478;-0.007306150803480986;0.06851328747019596;1.0497336400251616;0.02376927539062329;-0.00730767536150288;0.04331354811774644;1.051679614042427
30.007734;0.04755325724475183;0.02419766810940803;0.4950255752564996;-0.015411809650395606;-0.3156212933180865;9.995112998639435;0.7502270397168102;0.012606038324263439;0.012601555248562022;0.024219311156174855;-0.006992135773027989;0.06989998358338695;1.049741774836651;0.02427914579905736;-0.006992676683453695;0.043657806135111006;1.05175561585001
30.0079;0.04774555603028141;0.02470132075997168;0.5036735666232198;-0.015238251177209543;-0.3110303237658806;9.99521952598055;0.7502299994265302;0.012605715567879202;0.012601288523524197;0.024725701568896453;-0.0066771210108071185;0.07130967868200946;1.0497501703434695;0.024784985012043792;-0.006677678026629356;0.04399511427699786;1.0518349898145618
30.008067;0.047936007990612844;0.025200374830438528;0.5122064641611316;-0.015067956448959264;-0.3065574566809577;9.995329524051103;0.7502331771358699;0.012605388229534189;0.012601013770100693;0.025227107117327563;-0.006362106487010505;0.07274437445872202;1.0497587453821464;0.025285793607058092;-0.006362679389908033;0.044327456857407806;1.0519180047300347
30.008234;0.048125804028075515;0.025695497905949598;0.5206277952983607;-0.014900941345479748;-0.302193457102852;9.995442940269658;0.7502365715254417;0.012605056865936447;0.012600731866019663;0.02572552797781369;-0.006048092164808334;0.07420407258845749;1.0497674344153676;0.02578357171392733;-0.006048680767593507;0.04465380343877538;1.0520047955522758
30.0084;0.048315590234181985;0.026186629306582734;0.5289312408438475;-0.014738003319521107;-0.2979487384451995;9.995559651131318;0.7502401867265303;0.012604722097769923;0.012600443960154207;0.026218964362259494;-0.005734078007993624;0.07568877475683868;1.0497761888182517;0.02627631902887629;-0.005734682145875098;0.04497411238394763;1.05209549338707
30.008567;0.04850312764276382;0.0266724680615669;0.5371162682054167;-0.014578581049174321;-0.29382352329501027;9.995679500270764;0.7502440253698937;0.012604384579147934;0.012600151249289369;0.026707416233068774;-0.00542106398428693;0.07719848256036824;1.0497849727851711;0.026764035067779697;-0.0054216835059333205;0.045289337011989436;1.0521902219312531
30.008734;0.0486898724042119;0.027154200561827786;0.5451932990138371;-0.014422220234719074;-0.2897979908981335;9.995802244430386;0.7502480829996571;0.012604044899141513;0.012599854865602706;0.027192883377563343;-0.005109050060537744;0.07873419727113604;1.0497937620860105;0.02724871938174028;-0.0051096848279883755;0.04559943417957389;1.0522891668202181
30.008901;0.04887622028314371;0.027631336827644105;0.5531498594440856;-0.014270163623129632;-0.28589318607900854;9.99592745777591;0.7502523421439096;0.012603703563813453;0.01259955602991662;0.027672365669194326;-0.004798036199620652;0.08029491962481966;1.0498025473974053;0.027727371569390175;-0.004798686092668486;0.04590337087175963;1.0523923529642065
30.009067;0.04906170534496876;0.028104240627991314;0.5610000556913581;-0.014120998872976099;-0.2820818964652376;9.996054540722035;0.7502567684662976;0.012603361065167936;0.012599256186569818;0.028148863186513058;-0.004488022362083574;0.08188264985301832;1.0498113333141177;0.028202991206151933;-0.00448868728199315;0.046202124287455196;1.0525000280954364
30.009234;0.04924602398199639;0.02857252476364614;0.5687412118986765;-0.013975178168601103;-0.27837332481443045;9.99618282461554;0.7502613172338547;0.01260301793822272;0.012598956916442526;0.02861937597719037;-0.004179008505466967;0.08349738794617032;1.0498201321297396;0.02867257785228013;-0.004179688381435324;0.046495676926538575;1.0526123023925715
30.009401;0.04942983347720284;0.02903605496670542;0.576364721567798;-0.013833464264594116;-0.27477738371110944;9.996311640463174;0.750265946433687;0.012602674771208251;0.012598659792064626;0.029085903759361098;-0.003871994583616741;0.08513813382486067;1.0498289599940591;0.029138131075601318;-0.003872689379395931;0.04678401388187914;1.052729222906982
30.009567;0.04961166809468487;0.029494749891761714;0.5838871156913591;-0.013694067170666152;-0.2712648954474246;9.99644028737512;0.750270623247672;0.012602332173534734;0.01259836628388677;0.029548446008179647;-0.003566980549973645;0.08680688733421976;1.0498378361211846;0.029599650537400622;-0.0035676902612798737;0.0470671217155023;1.0528510999484195
30.009734;0.04979314256983738;0.029949098712316415;0.5913008659758489;-0.013558223841692597;-0.2678501433470809;9.996567953210068;0.7502753243017792;0.012601990727711246;0.012598077708849296;0.030006002299205255;-0.0032639663627401444;0.08850364833214941;1.049846781276442;0.030056136207785307;-0.0032646910043583853;0.04734498683876632;1.0529781073006763
30.009901;0.04997395733562273;0.030398712163038275;0.5986029215223375;-0.013426406996945577;-0.264542703442631;9.99669370788708;0.7502800355055746;0.012601650954653605;0.012597795235201475;0.030458572451456025;-0.002961951989800146;0.09022741687131557;1.0498558108155491;0.030507588608420826;-0.0029626915782495944;0.04761759758787001;1.053110339270634
30.010067;0.05015362583297542;0.030843852622492805;0.6058055411732821;-0.013297122938677896;-0.2613143693753852;9.996816648459294;0.7502847485969854;0.012601313318570305;0.012597519872739596;0.03090615643762341;-0.002661937409542684;0.09197919328534852;1.0498649214194662;0.030954008927361193;-0.0026626919480976685;0.047884945132982526;1.0532480508564261
30.010234;0.05033257085515352;0.03128410831125432;0.6128969729460717;-0.013171701522898642;-0.25818788462566195;9.99693614568583;0.7502894559080613;0.0126009782907813;0.012597252434873243;0.03134975430615864;-0.0023649226074322505;0.09375997825464902;1.0498740839847158;0.03139639888840864;-0.002365692078175339;0.048148018220804084;1.0533914890263216
30.010401;0.05051029694651254;0.03171991123747384;0.61989287617283;-0.013048728064228703;-0.25513678530837947;9.997052004218713;0.7502941470949637;0.012600646357684406;0.01259699357250685;0.03178836603462947;-0.002069907574173742;0.0955697728335581;1.0498832503119895;0.031833760473483234;-0.002070691934419373;0.048405801365822246;1.0535408055272635
30.010568;0.05068624821083665;0.03215023841950054;0.6267812072889822;-0.012929185213086749;-0.2521817828099349;9.997164369027889;0.7502988070888847;0.012600317926431303;0.012596743834007582;0.032221991236527955;-0.001776892305857619;0.09740857821981061;1.0498923644774112;0.032266095729108636;-0.0017776914837234876;0.0486582810558609;1.0536961486822354
30.010734;0.050862549146913884;0.03257670889523149;0.6335684547591753;-0.01281328731672119;-0.2493152621983072;9.99727350004956;0.7503034141236852;0.01259999329979881;0.012596503657740128;0.0326516290400382;-0.0014868768042872098;0.09927639534775966;1.0499013692619392;0.03269440672518245;-0.0014876906935947214;0.04890645076455722;1.0538576654605898
30.010901;0.05103621533057755;0.03299759899670757;0.6402582683631461;-0.012699772197764343;-0.24652589571704042;9.997379695260596;0.7503079383565576;0.012599672761514703;0.0125962733825189;0.03307627823910935;-0.0011988610781955623;0.10117422466360945;1.0499102097802882;0.03311769548874327;-0.0011996895364710537;0.04914931073166271;1.0540255989487302
30.011068;0.051210058854766136;0.03341455463139693;0.6468482500566753;-0.01258981513852243;-0.24382163524335387;9.997483368197923;0.7503123444827104;0.012599356660025528;0.012596053365916982;0.033495937437123716;-0.0009138451419249725;0.10310206626467032;1.049918838661281;0.033535963918766225;-0.0009146879938991555;0.04938786464271817;1.0542001054552006
30.011234;0.05138204223777567;0.03382643587198381;0.6533417983078533;-0.012482545737197768;-0.24119401488783082;9.99758506729704;0.7503165961805047;0.012599045452122202;0.012595844113490828;0.0339116052003486;-0.0006318290121884434;0.10506092016627926;1.0499272164435998;0.033950213931153515;-0.000632686054568149;0.049622114480069944;1.054381439166276
30.011568;0.05166757192578584;0.03463727439487476;0.6660472987266456;-0.012277070773453138;-0.2361710658172552;9.997685412939449;0.7503206579855104;0.012598739693869567;0.01259564627332855;0.034727280428079384;-7.48127079206556e-05;0.1090707863045556;1.0499353087889753;0.03476444753870497;-7.568370860130327e-05;0.050069058379821334;1.0547765868059364
30.011868;0.05192430029363687;0.035350770926166376;0.6771565741439556;-0.012102884986221403;-0.23192223347476218;9.99778505078725;0.7503244961610089;0.012598440013308471;0.012595460516718029;0.03544496270136101;0.00041520374943302497;0.11278666438033223;1.0499430907059557;0.035480666534581526;0.00041431905581763753;0.050457692503607564;1.055155557666654
30.012168;0.052175877362640094;0.036049515226367894;0.6879728498617078;-0.011937453396837288;-0.22789788037783493;9.997884573590213;0.750328079241976;0.012598147133698062;0.012595287435106633;0.03614865214680293;0.0008962203366586925;0.11660555398551586;1.0499505510385623;0.03618287233962264;0.000895322252698479;0.050833010626445976;1.0555589875169307
30.012468;0.052422728810176816;0.03673349439339561;0.6984965361827339;-0.011782058506766276;-0.22411662508816246;9.99798442160148;0.7503313795707578;0.01259786187668059;0.012595127469149174;0.036836349007989364;0.0013672370287225787;0.12052945489062215;1.0499576864027882;0.036869066283358294;0.0013663258990384384;0.05119500129711905;1.055988155805723
30.012768;0.05266407813020812;0.0374023242328253;0.7087366721311229;-0.011635533455757706;-0.22055571587026804;9.998084919535293;0.7503343738568703;0.012597585089356853;0.012594980828948384;0.03751005354275706;0.001827253800623676;0.1245593670584518;1.0499644891036095;0.03754124979122504;0.0018263300161787523;0.05154464935689455;1.056444279491911
30.013068;0.052899641259583983;0.038055768048283055;0.7186987193780838;-0.011498218482582152;-0.21721913208005142;9.998186399141051;0.750337039356534;0.012597317586521108;0.012594847494278867;0.03816876604992737;0.0022762706283138818;0.12869729044731149;1.0499709404334894;0.03819842433924438;0.002275334628897812;0.051881941307668114;1.056928748552295
30.013368;0.05313179173257942;0.03869589868128676;0.7283950509451752;-0.011369440635608302;-0.21408108082399255;9.998289196258316;0.750339353784556;0.012597060138310702;0.012594727320202259;0.03881248650635009;0.0027152874831412794;0.13294522493307134;1.0499770123123977;0.03884059139283367;0.0027143397616928733;0.0522078686379451;1.0574430219448117
30.013668;0.05335805203331491;0.039320673312837603;0.7378257213186957;-0.011249475853209012;-0.21115376529849408;9.998393528862067;0.750341299450968;0.012596813445487964;0.01259462010043175;0.039442214144414726;0.0031423043251629593;0.1373041703653549;1.0499826713660894;0.03946875226572914;0.0031413454343028353;0.05252042805007124;1.0579884924484504
30.013968;0.053580535181178404;0.03993198420087177;0.7470016601639358;-0.011138305124830706;-0.2084253598772618;9.998499426657283;0.7503428593879509;0.012596578099418526;0.012594525565773932;0.04005794750665897;0.0035583211031767433;0.1417761265607669;1.0499878835722358;0.040082907870446834;0.003557351659950884;0.052822618745355265;1.058566730815066
30.014268;0.053797962854897685;0.040528772650436654;0.7559247342990717;-0.011036046633057633;-0.20590030288520628;9.998606781216004;0.7503440088815726;0.012596354600444762;0.012594443420428904;0.04065968481259009;0.003963337761802873;0.1463620933195912;1.0499926208345391;0.040683058700997886;0.0039623584468762045;0.05311343630420645;1.0591792280196886
30.014568;0.05401147594475294;0.04111225238219628;0.7646053789223501;-0.010942131121753898;-0.20356092318642713;9.998715414143781;0.7503447181154859;0.012596143447715622;0.012594373381935569;0.041247424145653536;0.004356354249503071;0.15106307060106092;1.0499968661298615;0.0412692050382476;0.004355365799638191;0.053392866821523374;1.059827513316167
30.014868;0.054220780936314106;0.041682218631777984;0.7730473565232;-0.010857149947924657;-0.20141696870945286;9.998825081476575;0.7503449632266616;0.012595945221930202;0.012594315153917863;0.04182116345187953;0.0047383705189088104;0.1558820586051088;1.0500006165087505;0.041841346894215106;0.004737373718240674;0.053661887787417366;1.060513448387873
30.015168;0.05442530718722632;0.042238756685713315;0.7812637191950231;-0.010779081933034326;-0.1994307976106162;9.99893551604024;0.7503447266613595;0.012595760579704584;0.012594268420826034;0.04238190067626197;0.005108386519881668;0.16081805762736906;1.0500038850317985;0.04240048385708666;0.005107382199138549;0.05392047542841164;1.0612383673649581
30.015468;0.054625245227677026;0.04278165308071344;0.7892506935255709;-0.010710381920984393;-0.19764493380447887;9.999046541518808;0.7503439886766079;0.012595590124022588;0.012594232939775423;0.04292863407621222;0.005467402198322866;0.1658740678776117;1.0500066943585376;0.042945615314352495;0.005466391241996903;0.054169610048053214;1.0620042373141814
30.015769;0.05482119184732456;0.043312165046212776;0.7970251417882659;-0.010648650096497193;-0.19601070363122447;9.999158126649094;0.7503427278150329;0.012595434273021304;0.012594208599592017;0.04346336244139481;0.005814417504613727;0.17105008928732504;1.0500090658708399;0.04347874089805496;0.005813400854679285;0.054407274823982166;1.0628126316433109
30.016069;0.05501332205011469;0.043829969242541865;0.8045804288208053;-0.010596320236540939;-0.19457032799044507;9.999270372767445;0.7503409286730873;0.01259529323993108;0.012594195336992492;0.04398508503507428;0.0061494324003028;0.17634712132200264;1.0500110184282303;0.04399886076800934;0.006148411048636491;0.054636449649123765;1.0636653285058544
30.016369;0.0552012554842797;0.04433571790834239;0.8119359057738618;-0.010550711759001722;-0.19327400403593462;9.999383499506495;0.7503385846124231;0.012595167062133403;0.01259419302698752;0.044493801464597284;0.006472446859532547;0.18176716304865043;1.0500125699388607;0.04450597565021877;0.006471421833052123;0.05485510409023803;1.0645643344198819
30.016669;0.055384198799966984;0.0448283517156107;0.819085695266375;-0.010513822318448461;-0.19215938764176174;9.999497798960839;0.7503356924821128;0.0125950556187987;0.012594201473817783;0.044991511633470344;0.00678446086856727;0.1873102134328677;1.0500137338948252;0.045002086711697135;0.0067834332166550396;0.055064195706528804;1.0655113775828498
30.016969;0.05556371469278435;0.045309992922552104;0.8260467566301332;-0.010483739547480716;-0.19118429423092198;9.999613561483132;0.7503322463944596;0.012594958613579897;0.012594220460046681;0.04547621559718365;0.0070854744212606674;0.19297827161293446;1.0500145188056902;0.0454851953630026;0.00708444521053613;0.05526467474737144;1.0665085802193628
30.017269;0.055739012218507675;0.045779587223935325;0.8328128271396114;-0.01046256942392895;-0.19038836112283178;9.99973099438722;0.7503282362750268;0.012594875581595664;0.01259424978990011;0.04594991335993138;0.007374487512157536;0.1987703371856877;1.0500149280971371;0.04595730321294719;0.0073734578239924254;0.055455492142347074;1.067557592148129
30.017569;0.055910674085941116;0.04623852016107772;0.8394012388590644;-0.010447873894296637;-0.1897236390143938;9.99985013762276;0.7503236464581329;0.012594806008625998;0.012594289305910939;0.04641160472242998;0.007651500133669574;0.20468841040500277;1.050014954322092;0.0464174121531927;0.0076504710589411435;0.05563760971533103;1.068660673782372
30.017869;0.0560769194766377;0.04668505489421829;0.845808227433115;-0.010441514420182912;-0.18922863767416723;9.999970832837041;0.750318454627933;0.012594749456666627;0.012594338847834436;0.04686228913980997;0.007917512277004525;0.21073249200183541;1.0500145774944725;0.04686652426775435;0.007916484912082536;0.055811007407163105;1.0698197877112583
30.018169;0.056240024667557925;0.04712160354384632;0.8520431087551806;-0.010442536632362743;-0.18887673859698098;10.000092774609419;0.7503126383868257;0.012594705555690434;0.01259439818486685;0.04730196567063222;0.008172523931537563;0.21690258278707797;1.0500137743915081;0.04730464173356127;0.008171499381930635;0.055975680728317045;1.0710369308901926
30.018469;0.05639791528129711;0.04754690398569943;0.8581150581014371;-0.010450075763103016;-0.18865808147242172;10.000215595841919;0.7503061842111726;0.012594673919031199;0.012594466960399672;0.047730632908672535;0.008416535082745804;0.22319868347026195;1.050012527162184;0.047731766967429534;0.008415514472083784;0.05613263030473544;1.0723141224970605
30.01864;0.056509536129636835;0.047785114066662124;0.8614931729763903;-0.010458377320598128;-0.18860732128805513;10.000338910214886;0.7502990891738207;0.01259465411959244;0.012594544675659574;0.04797028887978699;0.008550545712134578;0.22683879479117167;1.0500108204708465;0.04796990269398917;0.0085495301890447;0.05621585282649384;1.0730624467465602
30.01864;0.05656098912846095;0.04778524040069897;0.8614892806582226;-0.010458377980060253;-0.18860732118555598;10.000462294980396;0.75029135772293;0.012594645709288383;0.012594630776418664;0.0479709312757557;0.008550555798515467;0.2268389176246918;1.0500086335734058;0.04796905164745133;0.008549546538504196;0.05621134089310811;1.073047840759106
30.01864;0.056611102686316715;0.047785654277872895;0.8614904607396225;-0.010458369306909058;-0.18860714813967328;10.000585265705862;0.7502829988722916;0.012594648181509096;0.012594724743265085;0.04797255781563185;0.008550565319060038;0.2268430528454379;1.0500059387703717;0.047969216088267645;0.008549563523887931;0.05620608827644079;1.0730340013928121
30.01864;0.05665978194964131;0.04778607113030413;0.8614916180435741;-0.01045836090500924;-0.18860697539989002;10.000707275373156;0.7502740231121837;0.012594660934246995;0.012594826063415838;0.04797316624946955;0.008550574250873475;0.22684820110473916;1.0500027077273524;0.04796839741136572;0.008549581145893987;0.056200090955525084;1.0730203212284994
30.018641;0.056706935233345204;0.047786717900943736;0.8614968793853647;-0.010458355882304067;-0.18860685906791144;10.000827750538926;0.7502644399807668;0.01259468332168158;0.012594934197729165;0.04797475420524087;0.008550582573415247;0.22685736268461712;1.049998920350109;0.04796859611166903;0.008549599401007102;0.056193342551840886;1.073007458661336
30.018642;0.05675248454772585;0.047787929321027676;0.8615123212212263;-0.01045833190775728;-0.18860639661195736;10.000946158715685;0.7502542622790683;0.01259471473301524;0.01259504859946358;0.04797631916516445;0.00855159026835636;0.22687553757349394;1.0499945722388448;0.0479688122048565;0.008550618282321317;0.056186832513710934;1.0729964980914082
30.018644;0.0567973411604922;0.04779096841995734;0.8615456467779101;-0.010458730285304323;-0.18861023603147237;10.001062078296188;0.7502435163502916;0.012594754639062561;0.012595168690964458;0.047979858660230454;0.008553597317378349;0.2269117257177267;1.0499896784930802;0.047971045678466245;0.00855263778041677;0.056179549396085104;1.0729893713178202
30.018648;0.05684070969291637;0.04779654928585282;0.8616213388713626;-0.010458336140174067;-0.18859900025269086;10.001175241178046;0.7502322490603822;0.012594802611230678;0.0125952938530551;0.04798537069716856;0.008556603704934043;0.22698492711284857;1.0499842703204498;0.04797529656828585;0.008555657877894484;0.05617248029912279;1.0729901288039336
30.018655;0.056884031116397005;0.047807543417009976;0.8617680990149338;-0.010459476391654335;-0.18860959008025047;10.001285549044724;0.7502205246956982;0.01259485825000905;0.012595423527725389;0.04799685407807686;0.008562609423402584;0.2271301416681947;1.049978383292699;0.04798556479513645;0.008561678544124391;0.056166608525058406;1.0730062205561621
30.018671;0.05692794721940134;0.04782939720159409;0.8620734534285498;-0.01045989046936524;-0.18859890273736032;10.001393074493588;0.7502084142235077;0.012594921031387155;0.012595557296814207;0.04801930832570266;0.008574614473211256;0.22742136912845842;1.0499720474642393;0.04800684999357216;0.008573699737261867;0.056163918926169024;1.0730533909250948
30.018702;0.05697510797647484;0.04787243675487204;0.8626816657274612;-0.010461495358769054;-0.18859235685676437;10.001498026093271;0.7501959863767618;0.012594990264522106;0.01259569480509265;0.048062733458712675;0.008598618859997879;0.22800360910355594;1.049965288252893;0.048049151466603254;0.00859772140677282;0.05616739959189286;1.0731625752802212
30.018765;0.0570305825884203;0.047957907671104666;0.8638959772511816;-0.010465819021525376;-0.18860016773522947;10.001600682769777;0.7501833045018934;0.01259506521202033;0.012595835681189532;0.04814912988959529;0.008646622592772551;0.22916986102980472;1.0499581309054975;0.04813446829462782;0.008645743495408295;0.05618603272620497;1.0733967324712264
30.018791;0.0570720291810321;0.047993370356093495;0.8643978324107905;-0.010466873981529602;-0.18859032787373115;10.001701327292071;0.7501704239999556;0.01259514523868342;0.012595979642043075;0.0481854981784958;0.008665625683078389;0.22965412417679032;1.04995060116995;0.048169799388660874;0.008664765946486496;0.05618579263288631;1.0734865044356938
30.018791;0.05710311346189418;0.04799343184474056;0.8643940462461916;-0.010466877037902257;-0.18859033196787867;10.001800195497314;0.7501573908051667;0.012595229941826805;0.012596126675755753;0.04818583861327151;0.008665628142186858;0.22965439792244086;1.0499427230990674;0.04816914346869985;0.008664788709019657;0.05617165567307642;1.0734733746872835
30.018791;0.05713232156537867;0.04799372009844294;0.8643946609571573;-0.010466937321209098;-0.1885913656496771;10.001897444861372;0.7501442481237317;0.012595319196427975;0.012596277060411958;0.048186151240151354;0.008665629975389626;0.2296586821063907;1.049934516352694;0.04816849925190366;0.008664811732597684;0.05615660622534772;1.0734615903100035
30.018791;0.05716063977307353;0.04799483235974533;0.8643952907168339;-0.01046731275469686;-0.18859476887153173;10.00199311450366;0.7501310486270499;0.012595413028196365;0.012596431206443976;0.0481874362805056;0.008666631179281738;0.22966397712787026;1.0499259969295498;0.04816886578471617;0.008665834960743564;0.056141630404432874;1.0734505750819276
30.018792;0.057186125008811754;0.04799536008225723;0.8644008729921464;-0.010467309549944997;-0.18859465648551102;10.002087094053806;0.7501178591347455;0.012595511432517142;0.01259658948441833;0.04818769419371351;0.008666631744530657;0.22967328375503715;1.0499171826268905;0.048168242458184504;0.008665858333024011;0.056124704861699064;1.0734410275045996
30.018793;0.05720974404993487;0.04799645140670996;0.8644169259203679;-0.010467341165023285;-0.1885951708970639;10.002179184443499;0.7501047546873125;0.012595614281111523;0.012596752143601751;0.04818992543211159;0.008667631660108673;0.22969260289713653;1.0499080968191483;0.04816962872335086;0.008666881792459596;0.05610679513661915;1.073434291026314
30.018795;0.057232462993153856;0.04799934978180019;0.8644506838746536;-0.010467741592090784;-0.18859902261540717;10.002269196760155;0.7500918127763285;0.012595721332947512;0.012596919335657854;0.04819213038742694;0.008668630917663513;0.22972993560075483;1.0498987651539722;0.04817102404753608;0.008667905287553762;0.0560888671925187;1.0734321419089439
30.018799;0.05725353826579276;0.04800474184629171;0.8645260987495833;-0.010467413099108787;-0.1885889624222126;10.002356932701355;0.750079113764267;0.012595832316387844;0.012597091170816482;0.04819830939205086;0.008671629514735352;0.22980428321115806;1.0498892104005575;0.048176428034636884;0.008670928765994797;0.05607089789255458;1.0734387003670114
30.018807;0.05727349492972357;0.04801481699930083;0.8646745915828686;-0.010468282277762324;-0.18859795261818377;10.002442127676689;0.7500667411618126;0.012595946996217274;0.012597267731527013;0.04820946247152567;0.008677627453646398;0.229952647309257;1.0498794498982889;0.048186840293268446;0.00867695216872747;0.05605387332679476;1.0734619272356265
30.018823;0.05729499104458916;0.04803646408042957;0.8649791842028458;-0.010468881830699583;-0.18859060636444383;10.002524540079778;0.7500547755610392;0.01259606521644505;0.012597449016509424;0.04823158913214458;0.008689624737284471;0.23024902926554047;1.0498694898013379;0.04820826035525192;0.008688975430242907;0.05603978084664978;1.0735177313127444
30.018854;0.05732075800436245;0.04808016118380462;0.8655865344142573;-0.010471216238275047;-0.1885938936735739;10.0026040946484;0.7500432869951291;0.012596186976459254;0.012597634845065937;0.048274688496637366;0.008713621367454781;0.23084242990496898;1.0498593148030948;0.048250687858817976;0.00871299848245623;0.05603160638752727;1.0736382517376977
30.018918;0.057354234701644115;0.04816583748621197;0.8668023277189236;-0.01047516701015817;-0.1885942009478549;10.002680888732579;0.7500323346032788;0.012596312462284003;0.012597824857678052;0.0483607595853576;0.00876161734687709;0.23203084963319773;1.0498488848093672;0.048336122579414935;0.008761021261371462;0.05603833995219379;1.0738882668013863
30.019045;0.057405692292173016;0.04833486560304838;0.8692102892054481;-0.01048351388901996;-0.18860696008891129;10.002755072251905;0.7500219721168754;0.012596441963149414;0.012598018661640446;0.048531801461676786;0.00885561268090248;0.2344172886673988;1.0498381480754648;0.04850656423724937;0.00885504371334439;0.056074980653036476;1.074400932860843
30.019298;0.05749629556164329;0.04866897739445343;0.8739431110394591;-0.01049953042363944;-0.18861952966571852;10.002826769192529;0.7500122498567687;0.012596575787060605;0.012598215958091989;0.04886881325380251;0.00904160737958184;0.2392277470895158;1.049827056571772;0.04884301242858084;0.009041065793412722;0.05616853673918697;1.0754555705278455
30.019552;0.05758347776782405;0.048995686474494524;0.8785602482334288;-0.010514971284223561;-0.18862832355866468;10.002896111432866;0.7500032105508637;0.012596714265565884;0.01259841653828227;0.04919779427529486;0.009223601459175156;0.24408622479037456;1.0498155658428496;0.04917146675973356;0.009223087460212099;0.05625902727146474;1.0765425386262468
30.019806;0.057667091180346325;0.049314605957684166;0.8830593824053952;-0.010530635609900795;-0.18864845031771796;10.002963251675665;0.7499948867647233;0.01259685776988005;0.012598620201722283;0.049518744303742854;0.00940259493929339;0.24899172139298947;1.0498036347211812;0.04949192705666611;0.009402108677040596;0.05634448631602575;1.077662165001628
30.020059;0.0577484070110869;0.049627185166681895;0.8874483593548647;-0.010546143906620925;-0.18866901620445406;10.003028286693057;0.7499873056623032;0.012597006650582731;0.012598826660737071;0.04983266369565885;0.009576587839918061;0.25394423628903334;1.0497912337862803;0.04980539352299842;0.009576129413552105;0.05642696475469338;1.078814976296588
30.020313;0.05782530794361291;0.04993140366511314;0.8917264207949029;-0.010561529914362525;-0.18869795977881187;10.003091215505313;0.7499804937771355;0.012597161144774363;0.012599035501255568;0.05013955317576354;0.009748580182337674;0.2589407688427244;1.04977834254848;0.05011186668295641;0.009748149641651676;0.0565045307049887;1.0800007653920984
30.020567;0.05790002530309544;0.050229408750598774;0.8958982222777312;-0.010576710868739566;-0.18872644742539718;10.003152009291965;0.7499744750657072;0.012597321329834588;0.012599246274098008;0.05043941361185011;0.009915571990189335;0.2639823185678752;1.0497649383077687;0.05041134710721129;0.009915169331397047;0.05658026981374673;1.0812202438386507
30.02082;0.057970439528454334;0.05051934322095185;0.8999661593849505;-0.010591739927513662;-0.18876275058074907;10.003210685411627;0.7499692692415243;0.012597487135056097;0.01259945859857933;0.05073224605431047;0.010079563288308615;0.2690668850523618;1.04975099564219;0.05070383518703688;0.010079188449732148;0.056651283567367254;1.0824734003631589
30.021074;0.05803879240795645;0.05080321428523379;0.9039319630126267;-0.010606568788911443;-0.18879867263922517;10.003267288478936;0.7499648952437344;0.012597658426851854;0.012599672069676849;0.05101805184982716;0.010240554101804685;0.2741924676815519;1.0497364918052239;0.05098933104909969;0.01024020696047856;0.05671967981674552;1.0837601926787042
30.021252;0.058085285363721983;0.05099831539291236;0.906646046041578;-0.010616834561242652;-0.1888233570007989;10.003321849913373;0.7499613719212084;0.01259783515284691;0.012599886079361716;0.05121383249918168;0.010350544456895816;0.27780006548621;1.0497214079876296;0.05118483447776566;0.010350224826601901;0.056755554364621465;1.0846812477087555
30.021252;0.05808381060708559;0.050998126103815544;0.9066427427399223;-0.01061683667538767;-0.18882336634438746;10.003374379823294;0.7499587105448285;0.012598017434938488;0.012600099821792428;0.051213589489165;0.010350534380514385;0.27780067725195273;1.0497057316772234;0.05118434496906628;0.010350242013684372;0.05672198328762132;1.084686138786084
30.021252;0.058081424549067645;0.05099822339505346;0.9066445542224447;-0.010616828734882901;-0.18882319830905606;10.003424844553436;0.7499569067701493;0.012598205504907763;0.012600312456808968;0.05121332434776012;0.010350523897263295;0.27780830161647163;1.049689464404141;0.051183862003231356;0.010350258493872427;0.056688040888587504;1.0846936193087608
30.021252;0.058078155821638486;0.05099827964273832;0.9066456484176736;-0.010616888385054058;-0.1888242336000968;10.003473174865059;0.7499559430223361;0.012598399534591102;0.012600523227241627;0.051214038604344085;0.010350513029052264;0.2778149370062535;1.0496726213675909;0.051184385226226925;0.010350274247740878;0.05665382098973011;1.0847016213571636
30.021253;0.05807402672814924;0.050998610743054104;0.9066516425189807;-0.010616883283253924;-0.18882411831511434;10.003519364700907;0.749955798334233;0.012598599561125554;0.01260073146040744;0.051213733690912304;0.010351501798732744;0.2778285816150284;1.0496552171376416;0.051183914359973624;0.010351289259580197;0.05661943675794655;1.0847121800766197
30.021254;0.058070029633833;0.051000314017318395;0.9066663562182218;-0.010617318241218462;-0.18882856222522948;10.003563518976568;0.7499564517818967;0.01259880552581101;0.012600936590216811;0.051215411006487715;0.010351490231412193;0.2778542335198088;1.0496372591716066;0.051185449047102656;0.010351303512930591;0.05658600815003784;1.0847265605691303
30.021256;0.058064234819020594;0.05100221810190494;0.9067003335184933;-0.010617346723609805;-0.18882904598833972;10.003605750308155;0.7499578795757723;0.012599017240650469;0.012601138277669116;0.051217071824241116;0.010353478350516268;0.2779048907787515;1.0496187555221486;0.05118698892194966;0.010353316992936751;0.05655265142580429;1.084748071079455
30.021261;0.05805882709783765;0.051007470130631276;0.9067744344391265;-0.010617064679304912;-0.1888199672200714;10.003646083512589;0.7499600558508142;0.012599234313374631;0.012601336416074704;0.051222717139155785;0.010356466172680448;0.2780055514319213;1.049599717871873;0.05119253392520121;0.010356329689283324;0.05652047278489365;1.0847830980278605
30.021271;0.0580543094156786;0.0510181319810493;0.9069170316434262;-0.010618472757256395;-0.18883518343314518;10.003684458837576;0.7499629554590894;0.012599456239476135;0.01260153094621511;0.0512333478714929;0.010362453706377927;0.2782072134747875;1.049580158356333;0.05120308446888489;0.010362341596568693;0.056489567958889965;1.084844704752523
30.021291;0.058051342257026385;0.051039650941706156;0.9072138126963558;-0.010619258168685414;-0.18883124542951787;10.003720734370996;0.749966554061764;0.01259968260943501;0.012601721732891764;0.05125396513339677;0.01037444095359575;0.27860987484446625;1.0495600946944281;0.051223641267688184;0.010374352712857344;0.05646402386891539;1.0849585754508395
30.02133;0.05805258113772361;0.05108235702043832;0.9078049318446626;-0.010621637313215282;-0.18883853593733604;10.003754663299345;0.7499708274185396;0.01259991317197046;0.012601908582547363;0.05129657024958616;0.010398427910329877;0.27941453353249973;1.04953956147632;0.05126620524911887;0.010398363034806232;0.0564459187510441;1.0851765768398818
