time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
30.021409;0.05806236008675869;0.05116673564266109;0.9089838163524938;-0.01062603570636489;-0.1888499990447917;10.003785893435511;0.7499757515780179;0.012600147688475824;0.012602091298617953;0.05138116461990521;0.010446414566798252;0.28102618781594413;1.0495186063508053;0.051350777737006206;0.01044637255373627;0.05644332413838908;1.0856041643833112
30.021567;0.058091099390477165;0.05133424754015595;0.9113169743567378;-0.010634900740663181;-0.18887413186200902;10.003813986301047;0.7499813047067271;0.012600385761277378;0.012602269734744823;0.051549749499568524;0.010541400911368612;0.2842598363906016;1.0494972700799334;0.051519360463220955;0.010541381256863984;0.05647030304107904;1.0864573501689243
30.021724;0.0581189318875187;0.051499892878798595;0.91361359694642;-0.010643841017204754;-0.18889956689549145;10.003838460774407;0.7499874686240657;0.012600626845013375;0.012602443774619934;0.051716325830189154;0.010635386936640462;0.28750847843675953;1.0494755778301885;0.05168595525444741;0.01063538913120646;0.056496901610375856;1.0873240537148057
30.021881;0.05814465519349633;0.05166248085740501;0.9158721729637815;-0.010653297030071767;-0.18893814586213703;10.00385886718073;0.7499942256076615;0.012600870419638512;0.012602613234550275;0.051879894164942826;0.010728372643325722;0.29077111362145097;1.0494535482312362;0.05184956386094589;0.010728396166125786;0.05652414577790677;1.0882040692824075
30.022039;0.05816873113710402;0.05182285913075632;0.9181004310055405;-0.010661615949951093;-0.1889590083095479;10.00387485497911;0.7500015533440535;0.012601116077204353;0.012602777830141045;0.05204145466221869;0.01081935803955706;0.2940467417611124;1.0494312022982368;0.05201118814314896;0.010819402351292253;0.05655004381443492;1.089097163616714
30.022196;0.058191676360081615;0.051981054783899194;0.9202906202290421;-0.010670780335155018;-0.1889955893190337;10.00388620046238;0.7500094239814051;0.012601363422075894;0.012602937229850219;0.05220000721656207;0.01090934313694769;0.2973363622660899;1.0494085689138881;0.05216983038144318;0.010909407673904623;0.05657658998142255;1.0900036153572776
30.022354;0.05821372327266535;0.052137486313909784;0.9224464634436781;-0.01068005260409996;-0.18903403254199372;10.003892765344622;0.7500178045681813;0.012601611949504384;0.012603091077422949;0.052356551613517724;0.010998327949610842;0.30063897399480977;1.04938568965352;0.05232649348301545;0.010998412121303211;0.05660277148530954;1.0909231453554682
30.022511;0.05823292156027947;0.052290481078419035;0.9245702477374093;-0.010688570983346682;-0.18906559964974834;10.003894428529826;0.7500266552295882;0.012601861032131447;0.012603238969212345;0.05251108761443302;0.011085312497727979;0.303954575702203;1.0493626188340026;0.05248118091135077;0.011085415687089024;0.05662757456130775;1.0918557325868075
30.022669;0.05825218169579076;0.05244272229465195;0.9266618398625627;-0.010697554398848343;-0.18910209603169173;10.003891090297358;0.7500359276373025;0.012602109954929346;0.012603380464664023;0.052663615003138646;0.011172296807706431;0.30728216654267626;1.0493394203593294;0.05263389631955219;0.011172418374940877;0.05665298328303179;1.0928010785039215
30.022826;0.058268572260255516;0.052591523022992116;0.9287216084562238;-0.010705836400192362;-0.18913265771860338;10.00388269683176;0.7500455666924238;0.012602357941615218;0.012603515159005683;0.052813133548004064;0.01125728090539286;0.3106217461061984;1.0493161647446372;0.052783643189787934;0.011257420197393725;0.056678973316638986;1.093759172171141
30.022954;0.05827772437170576;0.052710929649188096;0.9303630989729463;-0.010712632086776983;-0.18915797952936278;10.00386920618328;0.7500555149810502;0.012602604204283677;0.012603642757164642;0.052932643063932;0.011325264807897356;0.31332931395770103;1.049292926900633;0.05290342459952674;0.011325421172952323;0.056693510662401414;1.0945456991263929
30.023042;0.058276476297646956;0.05279238221139226;0.9314881981526479;-0.01071722755842492;-0.18917599414481207;10.003850546634105;0.750065715665414;0.01260284801698001;0.012603763039708721;0.05301414369414684;0.01137124852064182;0.31521086913139035;1.0492697811508425;0.05298524296322348;0.01137142132547927;0.056696559047908435;1.0951004942270217
30.02308;0.05826362700667111;0.05282733056103276;0.9319669085534642;-0.01071982313912648;-0.1891942721869851;10.003826562040947;0.7500761123413986;0.012603088798512019;0.012603875763420383;0.053048636088599735;0.011391232043264655;0.31723441005184494;1.0492467920877857;0.053020099895339866;0.01139142068473635;0.056683086225127896;1.0956991750349394
30.02308;0.05824160535273652;0.05282742923964405;0.9319659039807562;-0.010719823729605145;-0.18919428140393071;10.003796927637314;0.7500866503326434;0.012603326225652262;0.012603980674400375;0.053048121306232134;0.011391215377861325;0.31618393490580077;1.0492240108282551;0.05301999636175332;0.011391419285507414;0.05665806439096109;1.0954108098527262
30.02308;0.058218693282993145;0.052827849505835446;0.9319703766551085;-0.010719869261837182;-0.1891950832121435;10.003761136477491;0.7500972795213562;0.012603560308654617;0.01260407761684404;0.05304860062592752;0.011391198529334444;0.31622344209805187;1.0492014812828463;0.05302093284212224;0.011391417163849343;0.05663346873975881;1.0954369643180528
30.023081;0.05819493457434686;0.05282822007580736;0.9319737966510984;-0.010719872776561352;-0.18919514251508163;10.003718582392647;0.7501079557583138;0.01260379126283917;0.012604166565298076;0.053048075375660565;0.011392181500820697;0.3162619303862325;1.049179247978673;0.053020909222364423;0.01139241435230725;0.05660927951430544;1.0954625345855855
30.023081;0.05817134892274806;0.05282976020798551;0.931981693156712;-0.010720265226333868;-0.1891988157208932;10.003668625412875;0.750118640640917;0.012604019241635659;0.012604247584130897;0.0530485468071561;0.011392164290804497;0.31633939871885064;1.0491573571035604;0.05302192464163185;0.011392410879983841;0.05658549213491243;1.095498965080176
30.023083;0.05814604775983884;0.05283093423608572;0.931998986307408;-0.010720319506391403;-0.18919976817820092;10.003610612841117;0.7501292978718237;0.012604244219303722;0.012604320828810647;0.05304901611752389;0.011393146890629388;0.3164928461143269;1.0491358545088767;0.053022977679513646;0.011393406778324877;0.05656312924643216;1.095556825769366
30.023086;0.05812031567694041;0.0528335814975261;0.9320383441372668;-0.010719550952606757;-0.18918542694140192;10.003543940559565;0.7501398886808479;0.012604466087970797;0.012604386575832297;0.05305148454146953;0.011394129282867217;0.31679927166155486;1.0491147866581085;0.05302606674487233;0.011394402085515568;0.05654124331576229;1.095658264417557
30.023091;0.058095739553443396;0.05283963268477221;0.9321094188142289;-0.010720537893092132;-0.18919633792595272;10.00346813625826;0.7501503746083157;0.012604684780728532;0.01260444523335602;0.05305595341539308;0.011397111442170461;0.3174116745365835;1.0490941981288462;0.05303119029910486;0.01139739684591313;0.05651990568888517;1.0958475489098223
30.023103;0.058070942731660205;0.052850206292913295;0.9322563737012413;-0.0107207941201943;-0.18919358105312875;10.003382905268378;0.7501607272477884;0.012604900311339682;0.012604497344107825;0.053066424273408824;0.01140309333861835;0.31863105404073505;1.0490741268784545;0.053042346942342285;0.01140339110807092;0.056502186193737515;1.096212410793251
30.023126;0.05804871567954661;0.05287157304883524;0.9325456233862046;-0.010722636501758386;-0.1892090660944102;10.003288166594164;0.750170935291504;0.012605112780273627;0.012604543556072193;0.053086898828461265;0.01141507494513864;0.3210564096369258;1.0490546072126359;0.053063535473490214;0.011415384924974997;0.05648813966859113;1.0969296011698695
30.023136;0.05802331638253104;0.05288100614035622;0.9326722074246877;-0.010722878487781714;-0.18920605401730495;10.003184053557325;0.7501810027382785;0.012605322360445669;0.012604584560752918;0.05309537868352756;0.011421056242594534;0.32209574092636734;1.0490356746081353;0.0530727548770467;0.01142137835578965;0.05647181021396577;1.0972434056040554
30.023136;0.057995582729914785;0.05288126073024909;0.932672582611024;-0.010722879857042105;-0.18920606155808048;10.003070861217777;0.7501909397010883;0.012605529253889441;0.012604621039002914;0.053094864946958385;0.011421037214373757;0.3220960476299278;1.0490173665422526;0.05307300419241158;0.011421371463955013;0.0564522393819496;1.0972518765206527
30.023136;0.05796778660157361;0.0528817573428301;0.9326771787646935;-0.010722884176850403;-0.18920611919260416;10.002949017792078;0.7502007516505965;0.012605733674850822;0.012604653589821952;0.05309435810644943;0.011421017837373405;0.32210732965364003;1.0489997219822162;0.0530732822804896;0.011421364310837264;0.05643346416358031;1.0972624504943402
30.023137;0.05794001784502756;0.05288226025139229;0.9326818672801109;-0.010722888601101457;-0.18920617665015846;10.002819078358977;0.7502104352819905;0.012605935849324785;0.01260468266144294;0.053094858343935965;0.01142099808096417;0.3221175871458957;1.0489827751674412;0.053074587658854;0.011421356952766465;0.05641550783935063;1.0972715789285221
30.023137;0.057912354005491475;0.052883069063045955;0.9326919703198593;-0.010722938054379436;-0.18920702654096305;10.002681711387167;0.7502199837933361;0.012606135994988369;0.012604708559637242;0.05309436587577889;0.011420977915258305;0.32213682031931284;1.0489665443998586;0.053074918471955335;0.011421349442787786;0.05639837301356707;1.0972821784147413
30.023139;0.05788485249558073;0.052884346612655994;0.9327104027687447;-0.010722993322215992;-0.18920797680273907;10.002537673683374;0.750229391766089;0.012606334314963268;0.012604731549653901;0.05309588095617582;0.01142195731948496;0.32217602916175064;1.0489510274408549;0.053077272434061344;0.011422341829621532;0.056383043665664045;1.0972974754497498
30.023142;0.05785852051266506;0.05288753148473742;0.9327465803730776;-0.010723433261044036;-0.1892124635609317;10.002387727506107;0.7502386510362428;0.012606531025201389;0.012604751993758701;0.053097403920944815;0.011423936281305586;0.3222532135254684;1.0489362092927361;0.05307964687659595;0.01142433415334988;0.05636749398150466;1.0973227652868094
30.023148;0.05783263469450413;0.05289318489309331;0.932822670748227;-0.010723158304499752;-0.18920356361706875;10.002232556311817;0.7502477427371328;0.012606726362309934;0.012604770386966294;0.05310293537106775;0.011426914790687323;0.3224073734929684;1.0489220760082636;0.05308603913834928;0.011427326442076936;0.0563546958980719;1.0973695288037875
30.023159;0.057808700544850086;0.05290426870788543;0.9329665311214331;-0.010724678818100694;-0.18922061338627008;10.002072767058426;0.75025663493631;0.012606920539584841;0.012604787245786538;0.05311247615555148;0.01143289283787347;0.3227155094426984;1.0489086203149822;0.053096447019216474;0.011433318710768442;0.056344623074449304;1.097460463499332
30.023182;0.05778647213725203;0.052925141058101914;0.9332596806101868;-0.010725271932803088;-0.18921650852425018;10.00190891100283;0.7502652858985731;0.012607113700512833;0.012604802968298622;0.0531340272188998;0.01144487041612087;0.3233316218634011;1.048895832451799;0.053118868953335306;0.011445310965173152;0.05633825349532778;1.0976410726903945
30.023229;0.05777063256427802;0.052967893408451344;0.9338390306602379;-0.010728076665391903;-0.18923115676322322;10.001741493479946;0.7502736465278274;0.01260730591520186;0.012604817719323046;0.05317558941970293;0.0114688475243289;0.3245677112452032;1.0488836892757518;0.05316130391815327;0.011469303211155983;0.05634057216485411;1.0980040128781887
30.023321;0.057763643105199367;0.05305092671396802;0.9349890376088915;-0.01073289079273619;-0.18925294279565846;10.001571032247567;0.7502816621425975;0.012607497240698873;0.012604831349003136;0.05325916334807963;0.011515824167014247;0.3270457779487686;1.0488721553336964;0.05324575120360989;0.011516295460178483;0.056357573144368116;1.0987360756843636
30.023467;0.05776967677501382;0.053182435676578384;0.9367849930083477;-0.010740715872596009;-0.18928574730489425;10.001398084882485;0.7502892749187114;0.012607687826133569;0.012604843445617304;0.05339074919355392;0.011590800353158168;0.33098082201083917;1.0488611884583194;0.053378210233192495;0.011591287725859671;0.056391258653114756;1.0999095878060303
30.023467;0.0577446824009718;0.053182631150330034;0.9367861691574566;-0.01074071892576744;-0.1892857527128728;10.001223163239564;0.7502964269516071;0.01260787799881577;0.012604853504260667;0.053390346655531155;0.011590776097617076;0.33097484302876334;1.0488507421774411;0.05337868055047187;0.011591280020377813;0.056380639543701636;1.0999040007867746
30.023468;0.057719002941433645;0.053177739141488954;0.9367179107469464;-0.010741391377419286;-0.18930156746650145;10.001046673482396;0.7503030694387031;0.012608068261839947;0.01260486101974828;0.05338495514829557;0.011587751422213716;0.3309908401649709;1.0488407711583891;0.053374161841388296;0.011588272356378455;0.05636974024634502;1.0999043664540542
30.023468;0.057694124710910226;0.053173270191037195;0.9366536645904766;-0.01074112785576672;-0.18930011415082304;10.000868993472197;0.7503091730475586;0.01260825915934871;0.012604865451995084;0.053379574195172495;0.0115847263527124;0.3310008123605226;1.0488312351536906;0.05336965383408831;0.011585264747518606;0.05635859663725372;1.0999023406621993
30.023469;0.05766791688886928;0.053163299510018976;0.9365249610177938;-0.010740252518646206;-0.18929436689907767;10.00069055484191;0.7503147252557371;0.012608451110321928;0.012604866207419707;0.05336920342146512;0.011578700915559145;0.3310207586875839;1.0488220965343615;0.05336015616937554;0.011579257201971145;0.056346243982043444;1.0999028107483548
30.02347;0.05764115698351351;0.05314448059688045;0.936260557218876;-0.010740179905135278;-0.18930678081261743;10.00051179713761;0.7503197190964377;0.012608644400903535;0.012604862731217154;0.05334984227799753;0.011566675135692357;0.33106067860992056;1.0488133190927384;0.053341668505697104;0.011567249715127046;0.0563317076957596;1.0999088509139352
30.023473;0.057609980662066955;0.053105844049671815;0.9357312654692889;-0.010739630527884039;-0.18932779558257898;10.000333079437365;0.7503241489577616;0.012608839323249955;0.012604854598357978;0.05331049006939731;0.011543649035425896;0.3311415721508114;1.0488048669799617;0.05330319081686071;0.011544242270309611;0.056311002129200254;1.099926829371939
30.023479;0.05757005793973094;0.053028138891258625;0.9346691443174892;-0.010739379846298493;-0.18938563362155933;10.000154686292527;0.7503280139568528;0.012609036225340141;0.012604841441328984;0.053232146204937845;0.011495622637633846;0.3313014399204089;1.048796701539405;0.05322572352836192;0.011496234845619254;0.05627613535119918;1.0999682306534708
30.023491;0.057512654446271384;0.05287359533637126;0.9325508787993138;-0.010737069249980526;-0.18946801985188386;9.999976915275791;0.7503313170008657;0.012609235415972728;0.012604822822599218;0.053075810314295556;0.011401595971918511;0.3316232830052577;1.0487887777477247;0.05307026731129007;0.011402227419930439;0.05621511157078933;1.1000581281487454
30.023515;0.05742010407144188;0.05256590624309402;0.9283147341624525;-0.010732913300325882;-0.1896381429615938;9.999800160456633;0.7503340545341919;0.012609437160131994;0.012604798261841304;0.05276548217814508;0.011214569076929727;0.3322681029110344;1.0487810367606856;0.052760822785535275;0.011215219974950999;0.05609692548579308;1.1002452626765038
30.023563;0.05725533908023521;0.05195279431016217;0.9198530158990813;-0.0107253034103367;-0.18999298937176676;9.999624937190532;0.7503362102850952;0.012609641801611367;0.012604767376357962;0.05214816161463553;0.010842541995083206;0.33356190139048514;1.0487734005081863;0.05214439042560202;0.010843212495703176;0.05586755768950223;1.1006288415542345
30.02361;0.057091401354967944;0.051343153026411015;0.9114097274371161;-0.01071758352161117;-0.1903477164784756;9.999451858121896;0.7503377660262167;0.012609849779555383;0.012604729998874896;0.0515338484647503;0.010475514767771034;0.33486068007095876;1.048765780833614;0.05153097051986241;0.01047620497388011;0.05563897951095291;1.1010151255695582
30.023658;0.056929285760231464;0.050737861900110905;0.9029850541922946;-0.010710134751097045;-0.19070580571319745;9.999281623887223;0.7503387182282902;0.012610061501974721;0.012604686200954595;0.05092354258000205;0.01011348743877398;0.3361654401421876;1.0487580971034849;0.05092156308417667;0.0101141974111706;0.05541316280896406;1.1014044556119444
30.023705;0.05676802962984219;0.05013599279440218;0.8945785632839665;-0.010702518514093193;-0.19106275384242244;9.999114997876864;0.7503390852819903;0.012610277239854225;0.012604636213790783;0.05031824379772677;0.009755460057637173;0.33747518227154083;1.0487502841365584;0.05031716787814801;0.009756189815535766;0.055188083016197806;1.101796570394197
30.023753;0.05660763950157348;0.049537604755676146;0.8861914499512632;-0.010694776777842549;-0.1914193033133183;9.998952718038794;0.7503389066720791;0.012610497097935493;0.012604580377080489;0.04971595212032133;0.009401432674925903;0.338789906909068;1.0487422882999111;0.0497157843948926;0.009402182191555433;0.0549647150352372;1.1021915164337328
30.023772;0.05653446751012054;0.04929836367826455;0.8828381824783674;-0.010691272266526056;-0.19155692225522164;9.99879545440187;0.7503382378569814;0.012610721007515611;0.012604519188970795;0.04947466794136209;0.009260405337177919;0.3393176146968925;1.048734063869144;0.04947541174902578;0.009261174533782847;0.05487603295114295;1.1023455498845727
30.023772;0.05652062187157169;0.049298106162952916;0.8828391200857031;-0.010691277702125674;-0.1915569235727537;9.998643885348367;0.7503371411666211;0.012610948747663818;0.012604453298027257;0.049474392017722475;0.009260378091055456;0.3393173064874863;1.048725574903639;0.04947604866518165;0.00926116682905192;0.05487701300793758;1.1023373002540604
30.023772;0.05650665147699067;0.049293650610571386;0.8827808310613593;-0.010691055908507137;-0.1915561908385009;9.998498768308485;0.7503356768973501;0.01261118005255158;0.012604383379582654;0.04947012524516342;0.009258350990969827;0.3392899831763886;1.048716797518451;0.04947269356152939;0.009259159062546849;0.05487663120877384;1.1023207531639663
30.023773;0.05649350828125415;0.049289212243840946;0.8827234345756461;-0.01069082134416041;-0.19155522731648195;9.998360886634586;0.7503338972850997;0.012611414724936619;0.012604310070404008;0.04946586845004178;0.009255324098111556;0.33926464562531305;1.0487077171431198;0.04946934456475584;0.009256151218309491;0.054876857978690956;1.102304875714193
30.023773;0.05647997082427899;0.049280173958739334;0.8826032290720267;-0.010691119886008635;-0.1915679465379716;9.998230948702854;0.7503318422871219;0.01261165262567722;0.01260423398837239;0.049456622362967585;0.009250297472158076;0.3392122946301474;1.0486983248771817;0.049460999510520916;0.009251143275529217;0.05487665812891625;1.1022808046968786
30.023775;0.056465285695363486;0.04926288898184752;0.8823665749887145;-0.010690937962249009;-0.19157873624430638;9.998109546496107;0.750329540602066;0.012611893616763603;0.012604155719481036;0.049439387700394986;0.009240271167157843;0.33910993103306825;1.0486886176069228;0.04944465611089879;0.009241135209463746;0.05487399331044781;1.1022415240897212
30.023778;0.056447498165435095;0.04922898867233955;0.8818941914433174;-0.01068983424199492;-0.19158636965091635;9.99799716556081;0.7503270160933331;0.012612137531136094;0.012604075776048877;0.04940516510871585;0.009220245233666666;0.3389045560082096;1.0486785950554465;0.04941131214531555;0.00922112699582147;0.054864823002771006;1.1021708088393336
30.023783;0.056422009875180215;0.049160974147808505;0.88094458659244;-0.010689101180711662;-0.19162976473042873;9.997894219502498;0.7503242902475464;0.012612384107438944;0.01260399456570879;0.049337955012441176;0.00918121971920977;0.33849417119538744;1.048668252304215;0.0493449654921966;0.009182118610845261;0.05484410986109791;1.1020374457908224
30.023794;0.056381990301033615;0.04902659880966882;0.87904591995715;-0.01068733675804954;-0.1917072456286717;9.99780104088791;0.7503213799657009;0.01261263294468327;0.012603912383159803;0.04920175759706873;0.009102194666561605;0.3376737784886167;1.048657574581706;0.04920961416503571;0.00910311002865808;0.05479882341348322;1.101778888382571
30.023815;0.056308751708933374;0.048756956208316604;0.875251271455585;-0.010683755719205868;-0.19186914133867605;9.997717770258504;0.7503182982723172;0.012612883539486412;0.012603829434654646;0.048930573039005616;0.008944170114901112;0.33603737982847043;1.048646535084819;0.048939256450114044;0.008945101221469284;0.05470293110494795;1.1012721629690443
30.023859;0.0561714731208932;0.048221048053448574;0.8676710479937616;-0.010676894136672195;-0.1921962311315474;9.997644282300968;0.750315056241219;0.012613135354908324;0.012603745877402563;0.04839140187693076;0.008631146103067354;0.3327719772119586;1.048635094903413;0.048400891133175986;0.008632092162932547;0.05450739198831974;1.1002746901732392
30.023902;0.056035138671354796;0.04768837167478644;0.8601103780656266;-0.010669113214875148;-0.1925074711832945;9.997580273074965;0.7503116624770952;0.012613387830853555;0.012603661871797215;0.04785624504577799;0.008322122672301004;0.3295195727095596;1.048623206000899;0.04786651777003043;0.008323082831350788;0.0543121647828996;1.0992902071948356
30.023945;0.05589928735835064;0.04715804052929211;0.8525605717981617;-0.010662031115060016;-0.19283362210016727;9.997525410502284;0.7503081232688309;0.012613640292819047;0.012603577623418556;0.04732310339210617;0.008017099865589315;0.3262791684295134;1.048610820931052;0.047334136819166546;0.008018073209109532;0.05411921362518513;1.098318353912636
30.023988;0.055764385360368304;0.04663091498076775;0.845030117978594;-0.010653991287646524;-0.19314314535372057;9.997479409623152;0.7503044435963206;0.012613891918247163;0.012603493404806604;0.04679297732872138;0.007715077722487885;0.32305076645725794;1.0485979069155722;0.04680474942433897;0.007716063278750353;0.05392650697851984;1.0973590812977234
30.024032;0.0556311766735499;0.04610734656125965;0.8375143135285621;-0.010646288271689482;-0.1934568340717998;9.997442012952309;0.7503006271529906;0.012614141839477733;0.012603409576000727;0.04626686708593753;0.007416056274221833;0.3198343687605081;1.0485844515895542;0.046279356918417884;0.007417053019218491;0.053734019795071884;1.0964123503258427
30.024075;0.05549845303058662;0.04558615375801762;0.8300102978311676;-0.010639246823305913;-0.1937848652001329;9.997412945396977;0.7502966766950062;0.012614389233382277;0.012603326558677361;0.045742773115628785;0.007121035543505106;0.3166299771367517;1.0485704566474026;0.045755960499405196;0.007122042405977217;0.05354373495123024;1.0954781247397951
30.024161;0.0552383417606874;0.0445543243881471;0.8150544362733119;-0.01062369200937376;-0.19441365754455264;9.997391903797181;0.7502925944270882;0.012614633368325813;0.012603244791456743;0.04470469613752595;0.006541015547284256;0.31025759320329066;1.0485559273665956;0.044718561238257834;0.00654203141577947;0.05315663851899535;1.0936510014777492
30.024239;0.055005580599450196;0.043635748856646346;0.8016462581889707;-0.010609515174564292;-0.19497808435706931;9.99737862009173;0.750288380861342;0.012614873639993548;0.012603164747319139;0.04378063695476983;0.006030996296262748;0.3045632183900972;1.048540868711328;0.043795160126445416;0.006032020030048617;0.052811712388996596;1.0920471431700753
30.024317;0.054773441535555724;0.04272604792565844;0.7882878172802659;-0.010594966304667325;-0.19554045519269625;9.9973729467671;0.7502840302790238;0.012615109545294642;0.012603086988643444;0.04286659635250188;0.0055309777904721125;0.29890785399915953;1.0485252938456633;0.04288175813940189;0.005532008233476461;0.052468933200164845;1.0904818186202367
30.024395;0.05454382253134229;0.04182662122299818;0.7749776708230061;-0.010580839188808405;-0.1961083832829743;9.997374889019587;0.7502795265018786;0.012615340608977925;0.012603012210643073;0.04196257507055149;0.005041960018620293;0.2932905013003155;1.0485092342145825;0.04197835653254476;0.005042996013154575;0.05212928195434064;1.0889543436439626
30.024473;0.05431473723200069;0.040935916271927095;0.7617165084696309;-0.010566397432592288;-0.1966752947455444;9.997384629045762;0.7502748472404529;0.012615566320614039;0.012602941235215211;0.04106657371988005;0.004563942965163222;0.2877121615381072;1.048492739314108;0.04108295708430373;0.004564983361132776;0.05179075130655708;1.0874645933077332
30.02455;0.05408735908022555;0.04005500269582516;0.7485080465512902;-0.010551311631607059;-0.19723057977929426;9.99740252124342;0.7502699729245885;0.012615786089739851;0.012602874958968389;0.04018159262479902;0.004096926617292822;0.282171835855624;1.0484758726849703;0.04019856188062105;0.004097970277331499;0.051455342827960784;1.0860119227721983
30.024628;0.053861429926491136;0.03918337641962273;0.7353475356072587;-0.0105362443882803;-0.19778734783464205;9.997429036351388;0.7502648912478525;0.012615999235067857;0.012602814330133716;0.03930563173848268;0.0036399109628881656;0.27666952518201104;1.0484587117405257;0.039323173058849234;0.003640956770194538;0.05112206401208542;1.0845959762725037
30.024706;0.05363691352689062;0.03832101943105383;0.7222359396803214;-0.01052117737664162;-0.19834524188777405;9.997464744979771;0.7502595978035539;0.012616205067887673;0.012602760337708751;0.03843869079802336;0.003192895985493901;0.27120623020035023;1.0484413493780402;0.03845679298074356;0.003193942854271767;0.05079092654328885;1.083216653249262
30.024784;0.05341278164984326;0.03746724154203582;0.7091745819092898;-0.01050585005789745;-0.1989029768011178;9.997510286865587;0.750254093781707;0.012616403043176148;0.012602713923749991;0.03758076961844858;0.002755881666026336;0.26577995145928573;1.048423890826324;0.03759942450961089;0.0027569285462631155;0.05046194177582117;1.0818730883288106
30.024862;0.05319091118479979;0.03662313382226318;0.6961590775957993;-0.01049084347335057;-0.1994642188503117;9.997566231458613;0.7502483829317065;0.012616592831333949;0.012602675867227046;0.036732868332948934;0.0023298679864704876;0.260391689377414;1.0484064388594654;0.03675207103277416;0.002330913862738986;0.05013511994008636;1.0805651545713304
30.02494;0.05296951825451478;0.03578784267014285;0.6831975171870529;-0.010474949893397891;-0.20001243859793102;9.997632928918598;0.7502424733657321;0.01261677425895896;0.012602646736299466;0.03589398746917238;0.0019138549314055078;0.255041444013667;1.0483890763555777;0.035913736243372935;0.0019148988176646577;0.04981047502057679;1.07929244962928
30.025017;0.05274928100914538;0.034961560249831415;0.6702848921500436;-0.01045906216294174;-0.20056173004322125;9.997710494699625;0.7502363841415147;0.012616947209749561;0.012602626898032035;0.035063127712662366;0.0015078424913573198;0.24972821478774992;1.0483718623092524;0.035083423731881065;0.0015088834191372862;0.049489026462419386;1.0780543243935246
30.025095;0.052529910241780844;0.034143768472169926;0.6574154769207701;-0.010443791628638873;-0.20112474522657314;9.997798882781103;0.7502301531841995;0.012617111549698933;0.012602616556171163;0.03424228940766519;0.0011118306664440812;0.24445200042061424;1.0483548398965254;0.03426313656534397;0.001112867672815352;0.049169792166148724;1.0768503608689441
30.025173;0.05231204614929777;0.033335555311107636;0.644602742419152;-0.010427379192832606;-0.20166490928977637;9.99789790214436;0.7502238430812967;0.012617267127483216;0.01260261580990409;0.03343047215564944;0.0007248194665264361;0.2392137992187131;1.0483380470819417;0.0334518772264715;0.00072585159156757;0.04885277684130999;1.075680350175921
30.02522;0.052182267173507914;0.032855437734198585;0.6369630653207529;-0.010417661174599026;-0.20199422610064155;9.998007226585594;0.7502175361256758;0.01261741385312459;0.012602624657216926;0.032948674791454684;0.0004988089084717629;0.23609960933984026;1.048321525822161;0.03297064791286933;0.000499835200582797;0.048667964502103235;1.0749995447009855
30.02522;0.052184910425219146;0.03285466013561824;0.6369620035041936;-0.010417667707165483;-0.20199422318584312;9.998126510668286;0.7502113173110688;0.012617551692166919;0.012602642946141772;0.03294889570476241;0.0004987990113926152;0.23609942880106286;1.0483053294632325;0.03297145074442143;0.0004998185338573864;0.048677318462498405;1.0750071901131668
30.02522;0.05218750133855107;0.032851955511239275;0.6369233363592168;-0.01041776439049657;-0.2019959675206169;9.998255497574114;0.7502052613170844;0.012617680512961;0.012602670454210377;0.03294713321635448;0.0004977897916798472;0.23608425556823504;1.0482895287943519;0.03297028765638871;0.0004988016264699299;0.04868578623060079;1.0750125561742918
30.02522;0.05218903412146807;0.03284869079712512;0.6368855874393291;-0.010417517282385838;-0.20199485542088075;9.998393975262708;0.7501994305724864;0.012617800010200821;0.012602707077450691;0.032944385696023044;0.0004957812615160265;0.2360690877512304;1.048274213637558;0.03296816006508068;0.0004967845095775775;0.048694304479435555;1.0750189260364784
30.02522;0.052190212921692555;0.03284320543614014;0.6368073964570827;-0.010417921313229588;-0.20200727428918247;9.998541676956098;0.750193874724492;0.012617909822256903;0.012602752892141075;0.03294065139089734;0.0004937734299212174;0.23603792356486103;1.0482594856059302;0.03296506851772589;0.0004947672139003951;0.04870280365967771;1.0750227645402735
30.025221;0.05218951405808856;0.03283305185123487;0.6366596055209585;-0.010417245077133758;-0.20200546097219627;9.998698278270766;0.7501886320937196;0.012618009658455493;0.012602808070893036;0.032930928288509444;0.0004897663004893537;0.2359777611526636;1.0482454457735089;0.03295601268875827;0.0004907497761143018;0.04870821885453373;1.0750211808096928
30.025223;0.052186434134436056;0.032813765290316474;0.6363613046345924;-0.010416790705928616;-0.20201647782964943;9.998863429060755;0.7501837372588241;0.012618099346176402;0.012602872803313115;0.03291321431394182;0.0004807598663998409;0.23585559849167476;1.0482321876133311;0.03293899176322637;0.0004817322382802976;0.04870950216358809;1.0750069044523844
30.025227;0.052177780421332934;0.03277547123551468;0.6357597293656935;-0.010416420728785111;-0.20205000814655594;9.99903670675357;0.750179225998812;0.012618178879559908;0.012602947263316589;0.0328755076817774;0.0004637541107303275;0.2356124333525053;1.0482198006750907;0.03290200479256585;0.00046471464545248293;0.04870362093754147;1.0749670047193225
30.025234;0.052158876267796424;0.032700431880623444;0.6345673923895134;-0.010414555149622452;-0.202093586260442;9.999217555329343;0.7501751325810784;0.012618248453578071;0.012603031614243743;0.03280080710554982;0.0004287490128914728;0.23512626338340517;1.0482083771862671;0.03282805079837596;0.0004296970467274832;0.04868254577173602;1.074874874857528
30.025249;0.05211879880952082;0.032550589664471524;0.6321775807465404;-0.010411828627624823;-0.20220230892495586;9.999405290766965;0.7501714840582623;0.01261830849286536;0.01260312603397653;0.03265111191651246;0.00035874455212221116;0.23415508634291526;1.048198007284157;0.03267912871758176;0.0003596794915782861;0.04863024680531018;1.0746781193479578
30.025278;0.052037599874727086;0.03225309337405401;0.6274110142322095;-0.010405049602347843;-0.20239280113652783;9.999599146920522;0.7501682982074539;0.012618359732565827;0.012603230692291606;0.03235342212448429;0.00021974070585954077;0.23221790024291494;1.0481887625588522;0.032382237378292524;0.00022066202122882165;0.048518695877002506;1.0742740095601693
30.025336;0.05187356829134504;0.031661436032253;0.6178906198437834;-0.010391601010496014;-0.20277972108198825;9.999798347380942;0.7501655913470164;0.012618403225819664;0.012603345683860295;0.03175973823455118;-5.226254818128576e-05;0.22835870333344513;1.0481806851086861;0.03178937560891619;-5.1355333561863845e-05;0.04828686228784962;1.0734639320213928
30.025453;0.051547613540568374;0.03049390169916916;0.5989289279907073;-0.010361730639696096;-0.20349114349899577;10.00000217649669;0.7501633903326471;0.012618440198501649;0.012603471012057816;0.030586060829552803;-0.0005792652258129226;0.22070949418094726;1.0481737935164823;0.03061654233659071;-0.0005783725461286399;0.0478207095230367;1.0718818266645405
30.025569;0.05122199481839312;0.029344365207898414;0.5800698858434872;-0.010327554154632308;-0.20412362642014792;10.000209994775108;0.7501617332681627;0.012618471884858712;0.012603606649153061;0.029431390226213428;-0.0010822673359047387;0.2131492718663601;1.04816809728741;0.02946273660267817;-0.0010813895887133145;0.0473602022708927;1.07037037987178
30.025686;0.05089863478114289;0.028213661960729164;0.5613112018499969;-0.010289911718762186;-0.20468439979884717;10.000421219945522;0.7501606579972883;0.01261849941978864;0.012603752582761142;0.02829572637832458;-0.0015622688866471376;0.2056770360637259;1.048163603292894;0.028327957505607473;-0.0015614064349589185;0.04690531325287025;1.0689277574676797
30.025802;0.05057652568082692;0.027101066765875273;0.5426538880126927;-0.01024852483467936;-0.20517040370461442;10.00063532835983;0.7501601919720603;0.012618523810280955;0.012603908796810457;0.02717906900194563;-0.0020192698919886337;0.19829078692231616;1.048160309746298;0.027212204085716177;-0.0020184230646572523;0.046458021030923176;1.0675519618616036
30.025919;0.05025562878962731;0.026006451731462064;0.5240992474178516;-0.010203487111854342;-0.20558202247604224;10.00085190226797;0.7501603526872145;0.012618545992724571;0.012604075213113882;0.02607941778963837;-0.0024542703740507883;0.19099152481429754;1.0481582022803262;0.026113475331890474;-0.0024534394642570603;0.04601630812014647;1.0662415825401732
30.026035;0.04993590685437068;0.024929593308246942;0.5056466477292596;-0.010154912807556283;-0.2059200841203063;10.001070672416013;0.7501611578476152;0.012618566879229198;0.012604251608555392;0.024998772344112144;-0.002867270359882657;0.1837762501635767;1.0481572613737185;0.025033770256394652;-0.0028664556264708834;0.04558116191034392;1.0649944884223692
30.026152;0.04961755701154683;0.02387059483683424;0.48729979094399756;-0.010102534455384282;-0.2061766919468694;10.001291456511026;0.7501626337469788;0.012618587384036876;0.012604437575620416;0.023936131837868725;-0.0032582698759356095;0.17664496351009348;1.0481574661019986;0.023972087828616064;-0.003257471550329629;0.04515256960414958;1.0638091223206292
30.026269;0.049301066881700495;0.02282914708090488;0.46905161530663503;-0.010047558969443513;-0.2063728505093674;10.001514031403666;0.7501648108363616;0.012618608479505685;0.012604632563905269;0.02289049495444947;-0.0036272689453101764;0.16959566553238534;1.0481587871084295;0.022927426873282097;-0.0036264872365811955;0.04473051147459391;1.0626836071325148
30.026502;0.048676581890992124;0.02079875526180312;0.4328735520584426;-0.009927248045787417;-0.2065332878992783;10.001738048774069;0.7501677129226532;0.012618631161822654;0.012604835905357476;0.020851860248507503;-0.004303267586281629;0.15574035694677957;1.0481611838913731;0.020889786006144953;-0.004302502680173101;0.04390196319175643;1.0605839292838253
30.026711;0.048119918898675305;0.019029311048858934;0.4006709640187448;-0.00980838531971174;-0.20643067341691695;10.001963012436859;0.7501713539768264;0.012618656264218505;0.012605046815109891;0.01907622657088985;-0.004841265809451107;0.1435410386381818;1.0481646086736265;0.01911516353802495;-0.004840517866571315;0.04317990567204494;1.0588843865955444
30.026921;0.04756901075947361;0.017313859082340833;0.36881063934846825;-0.009679859831231655;-0.2060919213195224;10.002188316937389;0.7501757438541973;0.012618684338963248;0.012605264450917364;0.017354593281550763;-0.005316263617723733;0.13158871202039035;1.0481690087731477;0.01739455743132653;-0.005315532773862946;0.04248033058817461;1.0573534379639378
30.027131;0.04702386571391876;0.015651339052660012;0.3372948517830727;-0.009542188709596323;-0.20551995125406156;10.002413322947138;0.7501808908398693;0.012618715719601215;0.012605487972661004;0.015686960163231452;-0.005728261011467698;0.11987437928806999;1.0481743308544043;0.01572796532043968;-0.005727547378555986;0.0418032342150436;1.0559823536672994
30.027341;0.04648427037425484;0.014040478541529889;0.306122610928798;-0.00939610874428299;-0.20472381003567322;10.002637443556502;0.7501867949356389;0.012618750569034316;0.012605716543514401;0.014071327218516467;-0.006080257994130616;0.10839104336149498;1.0481805264496968;0.014113384459576977;-0.006079561662503018;0.04114960800920509;1.0547630758521007
30.027551;0.045950696532729714;0.012480765164168848;0.27530460933021733;-0.009241473752553641;-0.2036906096746873;10.00286022937655;0.7501934454869282;0.012618788852647864;0.012605949388597857;0.012507694558270811;-0.006374254575174771;0.09712870755624999;1.0481875533001896;0.012550811594946584;-0.006373575617438665;0.04051943484461546;1.0536876416337329
30.02776;0.045424130645464904;0.010971375457406143;0.24484326686684266;-0.009079028821595335;-0.2024246382994828;10.003081407700689;0.7502008297029089;0.01261883033737243;0.012606185947554189;0.010994062299341814;-0.006611250767881039;0.08607537524801072;1.0481953763439948;0.011038242990722112;-0.006610589242592615;0.03991268844982173;1.05274841498766
30.02797;0.04490241378027766;0.009510600578916121;0.21473874964939607;-0.008908908293061615;-0.20093120997280664;10.003300897162726;0.7502089369811274;0.012618874618285989;0.012606425905405661;0.009530430485291248;-0.006794246582538391;0.07522304967739772;1.0482039691163207;0.009575674824551851;-0.006793602536870595;0.039329335678114516;1.0519386080954476
30.027979;0.04487262674139004;0.009452210194676514;0.21352888157564553;-0.008901680110283867;-0.20086242976559776;10.003518764738818;0.7502177538162603;0.012618921169763193;0.012606668982006181;0.009472799189469366;-0.006801242022805126;0.0747877337945933;1.0482133085435008;0.009519103636012737;-0.006800615494390826;0.039306346247720426;1.0519288538507743
30.027979;0.04486312701867751;0.00945187737973044;0.2135276823916319;-0.008901686208222554;-0.20086242667237028;10.003735096516543;0.750227257955643;0.012618969395322102;0.012606914737804367;0.009473168642727823;-0.006801237087985701;0.0747874301184316;1.048223366733946;0.009520526340244726;-0.006800628106584185;0.039305706755733645;1.0519499955656322
30.027979;0.04485289011094123;0.009450166482013102;0.2134960768205414;-0.008900801423176334;-0.20084334139365134;10.003949939084547;0.7502374175682842;0.012619018617734857;0.012607162613021049;0.009471539084208882;-0.00680023177671899;0.07477814064920565;1.0482341142960137;0.009519940006601668;-0.0067996403644414675;0.03930442302370765;1.0519704087479973
30.027979;0.04484216570954524;0.009448505448223735;0.21346523293714906;-0.008899863235883107;-0.2008230563458614;10.004163311212881;0.7502481971535419;0.01261906803493871;0.012607412054656637;0.009470910378145023;-0.006800226089557338;0.07476986686752035;1.0482455340781283;0.009520341790757048;-0.0067996522578775325;0.039302505198490774;1.0519908258496142
30.027979;0.04482999302107368;0.009445555891741021;0.21340965740349122;-0.008897670574469536;-0.20077888422486753;10.004375157039531;0.7502595627582967;0.012619116678761241;0.012607662572340955;0.009468281827024562;-0.006798220030388586;0.07475360990405912;1.048257627566995;0.009518728922372141;-0.006797663776012721;0.03929995497564621;1.0520106289448607
30.02798;0.044817125652951546;0.009440066392405836;0.21329749169871612;-0.008893489866051422;-0.20069086650227402;10.004585307626972;0.7502714797608102;0.012619163416052251;0.012607913712098285;0.009463652395643955;-0.0067962136071753505;0.07472137083487673;1.04827040930156;0.00951509864652384;-0.006795674907170952;0.039296766956792024;1.0520292607866777
30.027982;0.04480138820336157;0.009429252807352061;0.21307634558476282;-0.008884869735878233;-0.20051350898171405;10.00479351586896;0.7502839103906195;0.012619207005591033;0.012608164966301065;0.009454021026449592;-0.006792206833017832;0.07465615084927402;1.0482838966849604;0.009506448237050737;-0.006791685635067922;0.0392929338743936;1.0520455170890903
30.027984;0.044782338240587125;0.009408106783256818;0.21263524183258536;-0.008867857583166576;-0.2001595627151866;10.0049995199581;0.7502968150368784;0.01261924614091076;0.012608415683168613;0.009433386792856428;-0.006783199725835278;0.07452595117237869;1.0482980996843554;0.00948677506117432;-0.006782695935500042;0.03928844872952608;1.0520571354653425
30.02799;0.04475595446997655;0.009365811783674034;0.21174909560108257;-0.008833999253399586;-0.1994562032443605;10.00520310532007;0.7503101513167679;0.01261927948027973;0.01260866502093435;0.009390748819793163;-0.006765192304019895;0.0742657728353004;1.0483130149069575;0.009445076545410859;-0.00676470577877089;0.03928430412935853;1.0520595528477525
30.028001;0.04471583776585986;0.009281932933260921;0.2099859516647704;-0.008766176167805652;-0.1980448337498288;10.005404135154695;0.750323872618538;0.01261930574375383;0.01260891196615442;0.009307105932691604;-0.0067291845815770435;0.07374661646398836;1.0483286265947778;0.009362350081550596;-0.0067287151374027625;0.03927948904852273;1.052043828275749
30.028024;0.04464776963436407;0.009115227711798025;0.2064765348052558;-0.008630370517015767;-0.19521653728407853;10.005602537445279;0.7503379287731261;0.012619323851687132;0.012609155452256032;0.009140456371447357;-0.006656176567669158;0.07270848230144561;1.0483449128925506;0.009196593124040909;-0.006655723994039238;0.03927598734714773;1.051992371117297
30.028069;0.04452565804080529;0.008784802272603075;0.1994926829684863;-0.008360178253405163;-0.18956810130899943;10.005798274071898;0.7503522632111778;0.01261933296502574;0.012609394489830103;0.008808797862070391;-0.006509168269036391;0.07063137042005295;1.04836185378675;0.008865803410051132;-0.006508732341699423;0.039274778242348415;1.0518717108597129
30.028114;0.044404905901008915;0.008459029156675516;0.19257244050791772;-0.008091050864884769;-0.1839090551091076;10.005991310525845;0.7503668115102266;0.01261933238738141;0.012609628188337765;0.008482127900003479;-0.006357159692491886;0.0685552808368526;1.048379434874337;0.008539978833429326;-0.00635674017514821;0.039275836398561643;1.051755269023513
30.028159;0.04428390186981055;0.008137087824875775;0.18570528703563005;-0.007823202766295178;-0.17825148464017082;10.006181593270911;0.7503815082806076;0.01261932149414088;0.01260985577597376;0.008159444068549886;-0.006203150847518067;0.0664792134687177;1.0483976453370079;0.008218117051354657;-0.006202747483514459;0.03927713156036976;1.0516430139880513
30.028205;0.044163302940008205;0.007819609993898602;0.17890343992738494;-0.0075562477391870365;-0.172584058456425;10.006369035442695;0.750396294212358;0.012619299811757871;0.012610076685310981;0.007841744292811464;-0.006045141746255372;0.06440216810908601;1.0484164780149918;0.007901215451176996;-0.0060447542525244495;0.03927962798536205;1.0515349171775104
30.02825;0.044043659253868814;0.007506300199869367;0.1721587978730531;-0.00729063013851491;-0.16691506574796489;10.006553514293556;0.7504111186011719;0.012619267139798942;0.012610290562905115;0.007527026982068868;-0.005885132400725905;0.06232514447305045;1.0484359283195002;0.007587271423758868;-0.005884760472316665;0.039282294197743435;1.0514310686206392
30.028295;0.04392420262279931;0.00719710177803332;0.1654739957508519;-0.007026026700224298;-0.16124040514505164;10.00673490184375;0.7504259415889182;0.01261922358762175;0.01261049725126165;0.007217291055048997;-0.005721122822770244;0.06024614216372322;1.0484559817433488;0.007278282513983305;-0.005720766142285195;0.039287120225146535;1.05133136838563
30.02834;0.043804727169437535;0.006891881918187786;0.15884743789244363;-0.006762600933657836;-0.1555647377715395;10.006913113193706;0.7504407345597984;0.012619169521365454;0.012610696849863039;0.006911535844735797;-0.005554113026904855;0.05816716059896223;1.0484766051169736;0.006973246540536844;-0.005553771268999126;0.03929211789865651;1.0512359502634185
30.028385;0.0436864297795615;0.006590873352863184;0.15228092134733134;-0.006500421193569179;-0.14988564891989276;10.007088122627565;0.7504554743584071;0.012619105448092395;0.012610889709413878;0.006609761056733174;-0.005384103034148834;0.056086199041181575;1.048497753230968;0.0066721617196516024;-0.005383775857928266;0.03929830914632581;1.051144727107428
30.028431;0.043568138929392854;0.006293683574511767;0.14577049868937;-0.006239390876699408;-0.14420539901954246;10.007259954019837;0.7504701361633188;0.012619031900965935;0.01261107630391072;0.006311966832890116;-0.005211092874110794;0.054003256561784695;1.0485193753305428;0.006375026743950431;-0.0052107799041709426;0.039304725820047244;1.0510577401207415
30.028476;0.04345122577502873;0.006000821623326045;0.13932408184813436;-0.005979480291732947;-0.13851898070445157;10.00742865140289;0.7504846924001484;0.012618949387488917;0.012611257141959802;0.0060181535825070236;-0.005036082580067005;0.05191933187819616;1.048541416483295;0.006081841039151643;-0.0050357833889903714;0.039313414458533216;1.050975080286909
30.028521;0.043334087848302734;0.005711628409432362;0.13293246548542517;-0.005720813005523984;-0.13283473594701847;10.007594238156617;0.7504991149957916;0.012618858377774007;0.012611432764216874;0.005728321564969764;-0.004857072180892918;0.049833423368153794;1.0485638206973393;0.005792605083795773;-0.00485678628360184;0.039321428652188926;1.0508967289317483
30.028566;0.04321726927054438;0.0054264768957495765;0.12660304916442808;-0.0054631350480176125;-0.12714506189271135;10.007756750412385;0.7505133775990731;0.012618759327412788;0.012611603696665795;0.005442470737074599;-0.004676061697185538;0.047744529296520635;1.0485865314466385;0.005507320444463315;-0.004675788555772814;0.039331811120869295;1.050822669817261
30.028611;0.043101298964332437;0.005145150672284427;0.12032987377345311;-0.0052067571473586385;-0.12145576206300883;10.007916329085907;0.7505274597713393;0.012618652741051716;0.012611770336384233;0.005159601147527859;-0.004492051141164468;0.04565364792973998;1.04860948791964;0.005224989554132529;-0.0044917901747017755;0.03934158161415355;1.0507529761489673
30.028656;0.04298512140496852;0.004867576826295191;0.11411479435298809;-0.004951557919405955;-0.11576714819526256;10.00807323453028;0.7505413498310833;0.012618539174390783;0.012611932911654362;0.004881713439179855;-0.004306040518061276;0.04355977751556346;1.0486326248112015;0.004947615439539804;-0.004305791113691505;0.03935374317918192;1.0506876188654204
30.028702;0.042869026463778416;0.004593950972911575;0.10796197420892906;-0.004697374567264919;-0.11007455737940466;10.008227816223153;0.750555040330762;0.01261841914372585;0.012612091573960565;0.004607808757386327;-0.004116029827964088;0.04146391645585146;1.0486558758766578;0.004674201534143901;-0.0041157913510510725;0.03936529867851082;1.050626642797084
30.028747;0.042753360806904006;0.004323922615104577;0.10186287649255556;-0.00444455848297309;-0.10438543610016028;10.0083805270653;0.7505685194052539;0.012618293065753015;0.012612246488988477;0.004336888133874829;-0.00392501906800137;0.039364063626460756;1.0486791750472664;0.004403751601617531;-0.003924790868116125;0.03937926003176436;1.0505699647270135
30.028792;0.042637630362631025;0.0040577544427691445;0.09582549331663022;-0.004192773525752732;-0.09869332707163693;10.008531877310563;0.7505817695364309;0.012618161257792167;0.012612397820834068;0.004069952058213331;-0.0037300082338771767;0.03726121845154211;1.0487024583804423;0.00413726965091895;-0.0037297896479629345;0.039392652551455104;1.05051762296195
30.028837;0.042522412022648136;0.003795243505570588;0.08984442900029962;-0.003942299352422423;-0.09300371048618139;10.008682295473152;0.7505947769119854;0.012618023969690964;0.01261254572087341;0.0038070005755077773;-0.0035339973194160657;0.03515538074158919;1.0487256715501323;0.0038747597945815665;-0.0035337876779010713;0.03940752124044348;1.0504696201487955
