time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
30.028928;0.04231313389615687;0.0032810328113201713;0.07805727150186455;-0.0034446669763570892;-0.08162439062717809;10.008832030991345;0.7506075368578905;0.012617881499555877;0.012612690400375102;0.00329203372012534;-0.003132986318776985;0.030932550611013198;1.0487487735758305;0.003360226083439717;-0.0031327849514217266;0.039460930109610416;1.0503615709270642
30.029009;0.0421243010142509;0.0028304799905441136;0.06764587556345271;-0.0030008447733545353;-0.07138826180671727;10.00898112298087;0.7506200451938045;0.012617734378879674;0.012612832164970809;0.0028400518387816827;-0.0027649752341277734;0.027117728508091587;1.0487717312768252;0.0029086723007355503;-0.0027647814685403367;0.03950995234345066;1.050281169557257
30.02909;0.041937870532167555;0.0023913609218400252;0.057420399375098755;-0.0025609048508231443;-0.061158819669769854;10.009129398416185;0.750632288072161;0.01261758343102228;0.012612971344122823;0.002400055457276131;-0.002388964080178705;0.023289915143971697;1.0487945164928327;0.0024691017663572303;-0.0023887772363449474;0.03956365746209851;1.0502145546764219
30.029165;0.04176413703812765;0.0019952065735941212;0.04812949186916752;-0.002157453589275197;-0.05170752390501688;10.009276530627625;0.750644242969809;0.012617429584550309;0.012613108133987274;0.0020030449917256533;-0.0020359528797678525;0.019738111246188482;1.0488171123844328;0.0020725172317692083;-0.0020357722669477082;0.03961410027551501;1.050167261043421
30.029165;0.04173968736730803;0.001995260945663568;0.04812940168278339;-0.0021574503406492076;-0.05170752142144908;10.009422132600012;0.7506558847560072;0.012617273656099813;0.012613242435114327;0.0020030207544519756;-0.002035941656421044;0.019738317327646412;1.048839518666149;0.002072920801728111;-0.0020357665737747183;0.0395933221397707;1.0501929710564186
30.029166;0.041714568562723965;0.001994661086279705;0.0481136188772482;-0.0021567923826097844;-0.05169182857199091;10.009565827994678;0.7506671883206151;0.01261711630944553;0.012613373907468367;0.002002983176284506;-0.002034930429441733;0.019732533732101216;1.0488617458626865;0.0020733138518879775;-0.002034760173149401;0.039572363737747876;1.0502187490627553
30.029166;0.04168882239614527;0.001994103762725512;0.04809884222108211;-0.002156127591825138;-0.051675975745780166;10.009707310968436;0.7506781278898648;0.012616958099773154;0.012613502233965582;0.002001932992597538;-0.002034919211581871;0.019726760938837545;1.0488838029738177;0.0020726971327481216;-0.0020347530895757082;0.039552271083243926;1.0502446710983264
30.029166;0.0416613529780206;0.001992828893202106;0.04806817950379623;-0.002154740864041256;-0.05164424086328731;10.009846393084901;0.750688676869553;0.012616799498177043;0.012613627245479942;0.0020008712467355096;-0.002032908009290966;0.019714999843840845;1.0489056916363833;0.002072071025970993;-0.002032745354033784;0.03953108932134299;1.0502705770056864
30.029166;0.04163337205298497;0.0019903337452011702;0.04800825759486201;-0.0021520727798660004;-0.051581790462880424;10.009983017045496;0.7506988119385907;0.012616640898901021;0.012613748816936504;0.0019977991858560872;-0.0020308968260704225;0.01969225185771483;1.0489274077495394;0.0020694356803041248;-0.0020307369949992145;0.03950985330653076;1.0502963177588998
30.029167;0.04160463503583507;0.0019852191657105905;0.047885897013860104;-0.0021468036043297977;-0.051457377738580806;10.010117236082316;0.7507085182346862;0.01261648257336253;0.012613866828297087;0.0019927182042183494;-0.002025885665266887;0.019645518791744778;1.0489489457695405;0.002064791004953615;-0.002025728033010672;0.03948957794807254;1.0503215899345475
30.029169;0.041573248197815445;0.0019749540726270464;0.047642648105226316;-0.0021361711557925525;-0.05120719450697334;10.010249135925601;0.7507177901395106;0.01261632459768159;0.012613981292455922;0.001982629809499483;-0.00201687452871021;0.019551802561770915;1.048970305247904;0.00205513663953322;-0.0020167184837076775;0.039470254422383964;1.0503459072797912
30.029173;0.041536842335957114;0.001954344883265742;0.04715664774095937;-0.0021148933020818258;-0.050707486109902465;10.010378714413077;0.7507266315403677;0.012616166871230156;0.012614092449272037;0.001961535523456195;-0.001997863414317401;0.019363104940686993;1.0489914911150222;0.0020344720878463928;-0.0019977083632306625;0.03945286353651024;1.0503683434229467
30.029181;0.04149355880830498;0.0019131348674254103;0.04618366200945861;-0.0020724935178266578;-0.04970892839003253;10.010505803378011;0.7507350563793498;0.012616009221574812;0.012614200712083648;0.0019204366297870207;-0.001959852315456663;0.01898742752587585;1.0490125046146046;0.001993796937124833;-0.0019596976893436675;0.03943939954199279;1.0503872444046232
30.029197;0.04143431938189756;0.0018311131069344805;0.044247306577448915;-0.0019876954701616286;-0.04771030265098332;10.010630035447603;0.750743082588359;0.01261585149400846;0.012614306541386249;0.001837333903680552;-0.0018848412238608994;0.018233771815150245;1.0490333364131397;0.0019111107913684082;-0.001884686481080736;0.03943388059904246;1.0503994555712035
30.029229;0.04134378358058399;0.0016680985675391264;0.04039247062336148;-0.0018186274265408386;-0.04371693026820737;10.01075083459596;0.750750724557539;0.012615693551859226;0.0126144104079832;0.0016742275869595156;-0.001731830136273712;0.016725139254876523;1.0490539675053532;0.0017484130481633861;-0.0017316747607144286;0.03944333697568914;1.0503997080997227
30.029293;0.0411916957833758;0.001346976320735273;0.032767536525301205;-0.0014821392678411606;-0.03573323837443713;10.01086753294985;0.7507579934737985;0.012615535206654213;0.012614512889932972;0.0013531174889495955;-0.0014248190569931267;0.013700531223492001;1.0490743745613738;0.0014277028071237126;-0.0014246625554154685;0.03948779475655061;1.050381045089338
30.029356;0.04104151676894244;0.0010324107049837416;0.02525417021737976;-0.0011479864795601662;-0.027756995318215242;10.010979576338572;0.7507649022902957;0.012615376209806937;0.012614614715819277;0.0010380030603367183;-0.0011138079944902077;0.010665949010879925;1.0490945373681275;0.001112978923604467;-0.001113649893641376;0.03953327127112855;1.0503707919788128
30.029484;0.04077323317369449;0.000422356193898402;0.010558730636132815;-0.0004867450118916932;-0.011833054687446734;10.011086601279562;0.7507714717397664;0.012615216337208322;0.012614716631460242;0.0004268836948943117;-0.0004807969595006398;0.004565393786033403;1.049114444340772;0.000502240346252024;-0.0004806367968561642;0.03965377819714036;1.0503512795283776
30.029539;0.040643089669258704;0.00016384282379976162;0.004277731551697169;-0.00020081489881817492;-0.004889392857922912;10.01118836017931;0.7507777343917044;0.012615055474571098;0.012614819205186685;0.00016875922786758758;-0.00019978596364305146;0.0018878664383017178;1.0491340903415123;0.0002444864807155579;-0.00019962327786972211;0.03969632054425456;1.0503675835596922
30.029571;0.04055728887921246;1.7463858243130683e-05;0.0007056304514659221;-3.7288257348905986e-05;-0.0009026565051441018;10.011284602571067;0.750783728026166;0.012614893627984947;0.012614922704900755;2.163008820375833e-05;-3.777501419754857e-05;0.0003453674595251585;1.0491534708558057;9.771700381325364e-05;-3.760934799243512e-05;0.03971288866260231;1.0503902352048133
30.029594;0.04051702082711339;-1.532049896163176e-05;-9.879660544964701e-05;-3.298624375156042e-07;-1.357024688456359e-07;10.011374998370709;0.750789484176292;0.012614730813534997;0.012615027097098629;-1.150302645017348e-05;-7.64110391481472e-07;-4.102908569470955e-06;1.0491725806638168;6.493152007989859e-05;-5.950192588420307e-07;0.039699454732813624;1.0504142058340755
30.029594;0.04049059067414714;-1.5112794725107166e-05;-9.789848035659851e-05;-3.2471100959997674e-07;-1.3270975940750663e-07;10.01145919613998;0.7507950278094229;0.012614566959258609;0.012615132172236011;-1.1639474892409312e-05;-7.532459127723807e-07;-3.544454559859941e-06;1.0491914142518262;6.51296560734523e-05;-5.803002256426399e-07;0.03967797828654068;1.050437942952007
30.029594;0.04046468042068564;-1.4882503221427994e-05;-9.691891180748543e-05;-3.194816937557248e-07;-1.2983571759932965e-07;10.011536908682132;0.7508003807652321;0.01261440194541433;0.012615237724085019;-1.1778779165815699e-05;-7.4241240698741e-07;-2.9568508722410686e-06;1.049209965162842;6.531115401232415e-05;-5.651965437981179e-07;0.03965641086246888;1.0504613596781733
30.029594;0.04043934256506859;-1.4628954052278981e-05;-9.585814729989712e-05;-3.141627029326337e-07;-1.270936915138612e-07;10.01160787017674;0.7508055557137373;0.012614235659399415;0.012615343659936634;-1.1920727275666295e-05;-7.316005689126357e-07;-2.3396121299771244e-06;1.049228231608609;6.547578311817784e-05;-5.497164453480727e-07;0.039634701649412095;1.0504844113996357
30.029594;0.04041462309213105;-1.4351534849452224e-05;-9.47169487471253e-05;-3.0873847081799185e-07;-1.244985134874166e-07;10.011671770648766;0.7508105511673367;0.012614068005746661;0.012615449920488677;-1.2065371153854667e-05;-7.208015065854304e-07;-1.6923240258794511e-06;1.0492462270049545;6.562352275716329e-05;-5.338722294342184e-07;0.039612808172781795;1.0505070408837733
30.029595;0.04039056198549349;-1.4049869786372016e-05;-9.349726905039201e-05;-3.0319273704876197e-07;-1.2206392698605146e-07;10.011728249162122;0.7508153563609932;0.012613898894881632;0.012615556231797127;-1.2212588828654746e-05;-7.100083995192845e-07;-1.0149063011475014e-06;1.049263980336279;6.575474970692114e-05;-5.176760771627287e-07;0.039590702751019835;1.0505291897169229
30.029596;0.04036719480810565;-1.3724095886748067e-05;-9.220238167345277e-05;-2.9751024789029194e-07;-1.1979973287452854e-07;10.011776869142823;0.7508199586667391;0.012613728196991072;0.012615661947117083;-1.2361487869314765e-05;-6.992159442741671e-07;-3.0754553551870167e-07;1.049281526350499;6.587004330774016e-05;-5.011389668747803e-07;0.03956837232342449;1.0505508098192362
30.029598;0.04034455562984298;-1.3374763051587586e-05;-9.083696779239837e-05;-2.9167903054738795e-07;-1.1771254524620059e-07;10.011817110776647;0.7508243476775227;0.012613555770144008;0.012615766160276607;-1.251035340099651e-05;-6.884185883243753e-07;4.2944888562756857e-07;1.04929889908375;6.597002534482595e-05;-4.842762020700492e-07;0.03954581336425701;1.0505718699960627
30.029602;0.040322680440984734;-1.3002585034647709e-05;-8.94062712839966e-05;-2.856945118854203e-07;-1.1580725243169774e-07;10.011848448303265;0.7508285120338067;0.012613381581676892;0.012615867950348818;-1.2657162342424896e-05;-6.776112972122833e-07;1.1955271956276155e-06;1.0493161289283226;6.605544092407518e-05;-4.671096949087334e-07;0.03952301958711659;1.050592357170678
30.029611;0.0403016063355667;-1.26082533409456e-05;-8.791487696211901e-05;-2.795616425718149e-07;-1.140863376836761e-07;10.011870416348435;0.7508324312733328;0.012613205724810634;0.012615966554343211;-1.2799943902479562e-05;-6.66792198912061e-07;1.989731663162884e-06;1.0493332402840894;6.612722666015593e-05;-4.496647632746562e-07;0.03949997413826011;1.050612269240247
30.029628;0.04028136888768777;-1.2192347268392525e-05;-8.636690673761624e-05;-2.732919550328669e-07;-1.1254854403727956e-07;10.011882597981543;0.7508360745782063;0.01261302833930899;0.012616061393242506;-1.2936719143586533e-05;-6.559623268687327e-07;2.810733300639066e-06;1.0493502515194295;6.618660873173995e-05;-4.3197165315143026e-07;0.03947665948361285;1.050631598575419
30.029662;0.04026200659065024;-1.1755397860117381e-05;-8.476706600054444e-05;-2.668988573157517e-07;-1.1118801668473936e-07;10.011884610033748;0.7508394088379883;0.012612849670219969;0.012616151950269024;-1.3065466861194202e-05;-6.451217169058127e-07;3.657022321615373e-06;1.0493671732153762;6.623524437826913e-05;-4.1407055305489223e-07;0.039453071622488886;1.0506503250785801
30.029695;0.04024356881671547;-1.1297958663937217e-05;-8.312054517769729e-05;-2.603956079727255e-07;-1.0999480140166286e-07;10.011876139373388;0.7508424098563399;0.01261267022520524;0.012616237611814551;-1.3184340173594803e-05;-6.34267156334511e-07;4.527209447894695e-06;1.0493840039968376;6.627516888939663e-05;-3.9601091582226e-07;0.039429221756531185;1.0506684277834926
30.029729;0.04022611264994276;-1.0820560959665742e-05;-8.143188653411837e-05;-2.537963215199508e-07;-1.0895746804551852e-07;10.011856987507265;0.750845070375693;0.01261249074484275;0.01261631762272519;-1.329176429112928e-05;-6.233935819953278e-07;5.420261494300579e-06;1.0494007310566367;6.630861525303205e-05;-3.7784553155045516e-07;0.039405128582587;1.0506858935602719
30.029763;0.04020968859261065;-1.0323679594286058e-05;-7.970429981142354e-05;-2.4711733475875403e-07;-1.0806617399852192e-07;10.011827079168523;0.7508473979278526;0.012612311978630959;0.012616391171666278;-1.3386234309876738e-05;-6.124943066903569e-07;6.335429271036141e-06;1.0494173370786712;6.633787355751628e-05;-3.596232164990501e-07;0.03938080900872497;1.0507027126451387
30.029797;0.040194335998490205;-9.807871008108105e-06;-7.794010043166296e-05;-2.4037573068305315e-07;-1.0731458885721504e-07;10.011786485034694;0.750849405548284;0.012612134533158681;0.01261645748590874;-1.3466170197670584e-05;-6.015593358975946e-07;7.271970984332576e-06;1.0494338080124068;6.636510739865534e-05;-3.413850458469379e-07;0.03935627394446831;1.0507188719183833
30.029831;0.04018009341556807;-9.27391451139172e-06;-7.614179706711396e-05;-2.3358506690508627e-07;-1.0670169261656507e-07;10.011735458719818;0.7508511039214291;0.012611958869196157;0.0126165158423366;-1.3530009557315698e-05;-5.905760973063441e-07;8.228933353450268e-06;1.0494501385095325;6.639206132900914e-05;-3.231673411753986e-07;0.039331530025590894;1.0507343538486678
30.029865;0.040167005975275324;-8.72262322152781e-06;-7.431295685652822e-05;-2.2675244753267684e-07;-1.0623338477735015e-07;10.011674385658125;0.7508525002777305;0.012611785335101555;0.012616565557583755;-1.3576454176429447e-05;-5.795328532638919e-07;9.20510678817518e-06;1.049466331990902;6.641972140289963e-05;-3.0500424186342004e-07;0.03930658015752656;1.050749143493246
30.029898;0.040155126377807146;-8.154563589112767e-06;-7.245915156415328e-05;-2.198793061345991e-07;-1.0592237741265745e-07;10.011603671147798;0.7508536057286269;0.01261161417291678;0.0126166060311727;-1.3604775279712458e-05;-5.68422455590707e-07;1.0199117274319262e-05;1.0494823928497203;6.644818473900438e-05;-2.8692730325268385e-07;0.0392814245891373;1.050763237850654
30.029932;0.040144514393924045;-7.570141671591721e-06;-7.058862903326402e-05;-2.1296374681636845e-07;-1.0578697219099298e-07;10.011523695877127;0.7508544398699475;0.01261144548110429;0.012616636778887708;-1.3614992497838135e-05;-5.572445112122716e-07;1.120958500253948e-05;1.0494983193392615;6.647688187675472e-05;-2.689678870815949e-07;0.039256062927839036;1.0507766476383664
30.029966;0.04013522672453828;-6.96991471266604e-06;-6.871120220071303e-05;-2.0600255137760568e-07;-1.0584930673446826e-07;10.011434872607927;0.7508550230167503;0.012611279168674402;0.012616657403702996;-1.3607780192046734e-05;-5.460036858246224e-07;1.2235235013437886e-05;1.0495141061571849;6.650484440245442e-05;-2.5116170808910255e-07;0.0392304911304941;1.0507893918727087
30.03;0.04012729946049129;-6.354710636491264e-06;-6.683622906101882e-05;-1.9899261158442773e-07;-1.0613273169165549e-07;10.01133772302033;0.7508553677410992;0.01261111499632487;0.012616667589028498;-1.3584156877724425e-05;-5.347063398800999e-07;1.3274877033073558e-05;1.0495297507249812;6.653090515461854e-05;-2.3355170667796085e-07;0.039204702311284645;1.0508014917716546
30.030034;0.040120741499562754;-5.7254633576132e-06;-6.49715451164148e-05;-1.9193101872040296e-07;-1.0665912225865741e-07;10.01123287882914;0.750855480538268;0.012610952743075022;0.012616667212690677;-1.3545189114898468e-05;-5.233584278549574e-07;1.4327320523317203e-05;1.0495452538066739;6.655401441576703e-05;-2.161856407740349e-07;0.03917869585930611;1.050812968114479
30.030068;0.04011554207183028;-5.0830160417443644e-06;-6.312352255730983e-05;-1.8481351293619098e-07;-1.0744727492527777e-07;10.011121022271958;0.750855367427523;0.012610792310311886;0.012616656440976513;-1.3491883613065448e-05;-5.11962744212114e-07;1.5391239177185563e-05;1.0495606161904543;6.65734697953551e-05;-1.9910961786611454e-07;0.03915248134431358;1.050823843842188
30.030101;0.0401116825419327;-4.428015673008502e-06;-6.129790687121195e-05;-1.7763329739376823e-07;-1.0851226197911947e-07;10.011002853488442;0.750855036577436;0.012610633600613555;0.012616635591419942;-1.3425286150426855e-05;-5.005174788834188e-07;1.6465034132245064e-05;1.0495758361443077;6.658876649999524e-05;-1.8236539493876564e-07;0.03912607402287565;1.0508341495948232
30.030135;0.04010914970833724;-3.7607570941481474e-06;-5.950075645376423e-05;-1.7038255541160433e-07;-1.0986384996107082e-07;10.010879099501496;0.7508544983412769;0.012610476380850473;0.012616604911842882;-1.3346547481052452e-05;-4.890179535191903e-07;1.754687449760123e-05;1.0495909054083563;6.659923855021111e-05;-1.6599035908171202e-07;0.03909949082124351;1.0508439247451382
30.030169;0.04010794337999185;-3.0811061428435128e-06;-5.773851803867229e-05;-1.6305500697678336e-07;-1.115038910219498e-07;10.010750501495462;0.7508537650300859;0.012610320313752265;0.012616564524987004;-1.3256715291376138e-05;-4.77456887375305e-07;1.8634844833496118e-05;1.0496058015613554;6.660392918403516e-05;-1.5001531614596238e-07;0.0390727533568928;1.0508532090887204
30.030237;0.04010806734326621;-2.388670067708313e-06;-5.60174144987741e-05;-1.5564728181648916e-07;-1.1342597717104397e-07;10.010617774613435;0.7508528501468911;0.012610165087408238;0.012616514515131804;-1.3156501065146071e-05;-4.6582345982991285e-07;1.9726989642362224e-05;1.0496204850085324;6.660176521475306e-05;-1.344639787700381e-07;0.03904589786108136;1.0508620334070535
30.030298;0.04010951033539559;-1.6829989188949254e-06;-5.434282854442776e-05;-1.4816026172844256e-07;-1.1561843756626027e-07;10.010481601089344;0.750851765553141;0.012610010532652635;0.012616455010611196;-1.3046207948258146e-05;-4.54105348801678e-07;2.0821328079108764e-05;1.049634904421459;6.65916089941053e-05;-1.1935491923233785e-07;0.039018979341576075;1.050870419528452
30.030359;0.04011223656430011;-9.63715146398411e-07;-5.271932160463289e-05;-1.405990122657467e-07;-1.1806744571038276e-07;10.010342640611048;0.7508505198602727;0.012609856604683094;0.012616386193478499;-1.2925639334844625e-05;-4.422934395589774e-07;2.1915891505689403e-05;1.0496489980140549;6.657208741229852e-05;-1.0470237919992584e-07;0.03899206264610917;1.0508783876885506
30.030419;0.040116197000901785;-2.3048142791655492e-07;-5.115213158215569e-05;-1.3296928593189398e-07;-1.2075808892516655e-07;10.010201512026962;0.7508491215306081;0.012609703285519892;0.012616308299067413;-1.2794097326098537e-05;-4.303851468528023e-07;2.300860984820447e-05;1.049662691930087;6.654157002195817e-05;-9.051582272628343e-08;0.038965214239514226;1.0508859653607086
30.03048;0.04012134906127818;5.171906685995435e-07;-4.964904080270869e-05;-1.2527456844728095e-07;-1.2367432677436386e-07;10.010058775167007;0.7508475815385058;0.012609550576312582;0.01261622164476041;-1.2650655627230502e-05;-4.1838081946502725e-07;2.4097141566537857e-05;1.0496759104059539;6.649848022255597e-05;-7.679847349612409e-08;0.03893850468073474;1.0508931925673535
30.030541;0.04012765977327584;1.2798627216509412e-06;-4.822033352251098e-05;-1.1751642811308881e-07;-1.2679917463615392e-07;10.0099149235949;0.7508459111134238;0.012609398538695176;0.012616126634129468;-1.2494463474807728e-05;-4.0627620940589096e-07;2.517894938695655e-05;1.0496885890827954;6.644174364566807e-05;-6.354798262643514e-08;0.03891201273135513;1.0509001189022085
30.030602;0.04013509300803998;2.0578921409448446e-06;-4.687716160311986e-05;-1.0969587222373175e-07;-1.3011580532049652e-07;10.009770367592095;0.7508441172723381;0.012609247254365569;0.012616023710709131;-1.232488899122091e-05;-3.940609713849575e-07;2.6251591623686266e-05;1.049700675708485;6.637087362465857e-05;-5.07625692218211e-08;0.03888582113505666;1.050906797809158
30.030663;0.0401436053243053;2.8514777211462742e-06;-4.562996374505273e-05;-1.01814381026901e-07;-1.3360896224437394e-07;10.00962542476352;0.7508421991969628;0.012609096724915368;0.012615913305184015;-1.214160535843266e-05;-3.8172252082002254e-07;2.7312912135581894e-05;1.04971212410784;6.62856020625674e-05;-3.844767456229759e-08;0.03886000551764611;1.0509132868478441
30.030724;0.04015315656351413;3.6609138765494113e-06;-4.448711454751026e-05;-9.387446316277289e-08;-1.37265358760492e-07;10.00948029542535;0.7508401486173514;0.012608946889632768;0.0126157958041572;-1.1944675698573395e-05;-3.6924777338868184e-07;2.8360917653566036e-05;1.0497228929098934;6.618561269392895e-05;-2.661701675702926e-08;0.03883462645471773;1.0509196521060344
30.030785;0.04016371907501324;4.4865910589310196e-06;-4.34540998127266e-05;-8.588054166740356e-08;-1.4107274717998324e-07;10.009334995100556;0.7508379511403236;0.012608797758228171;0.012615671481134134;-1.1734507588232049e-05;-3.566226544210018e-07;2.939357004271816e-05;1.0497329488556781;6.607053983956772e-05;-1.5286630042127178e-08;0.03880973110289376;1.0509259667545665
30.030846;0.04017527381231876;5.3288228472108884e-06;-4.25341022725569e-05;-7.78413594054748e-08;-1.4501835266220812e-07;10.009189361769492;0.750835583422923;0.01260864943040906;0.012615540452117623;-1.1511630440999593e-05;-3.438334778028294e-07;3.0408818373286395e-05;1.0497422690735727;6.594002286483985e-05;-4.467061608543781e-09;0.038785357485851685;1.0509322992947498
30.030907;0.04018779799243595;6.187842555941598e-06;-4.1729047147423653e-05;-6.977161146356323e-08;-1.4908741660054984e-07;10.009043203079097;0.7508330133634222;0.012608501983745883;0.012615402775967953;-1.1276602216508952e-05;-3.3087044363651997e-07;3.140465687223388e-05;1.0497508386514514;6.57937120346198e-05;5.838003904946346e-09;0.03876153530717656;1.0509387012719165
30.030968;0.04020125860704388;7.063855537160922e-06;-4.1039622412108335e-05;-6.169096304865445e-08;-1.5326282787872817e-07;10.00889642834512;0.750830205872122;0.01260835540313408;0.012615258595797192;-1.1030187772890286e-05;-3.1772960956741343e-07;3.2379009698299777e-05;1.049758642245011;6.563110958315587e-05;1.5627567487363544e-08;0.03873828874939777;1.0509452040273202
30.031029;0.040215616933616014;7.956971514848798e-06;-4.046516126489592e-05;-5.362217992132272e-08;-1.5752650766399685e-07;10.008749075715205;0.7508271265350459;0.012608209641413995;0.012615108198301073;-1.0773425973311535e-05;-3.044114811479647e-07;3.3329773194314955e-05;1.049765652626309;6.545146327778695e-05;2.4897235476195967e-08;0.03871564248789009;1.0509518227447985
30.031089;0.04023083302291059;8.867118654341056e-06;-4.000461057607866e-05;-4.55893370575043e-08;-1.618609142808369e-07;10.008601300124152;0.7508237425547903;0.012608064755695264;0.012614951963430203;-1.0507397556284535e-05;-2.9091754579713535e-07;3.425508988127873e-05;1.0497718266147817;6.525396496159798e-05;3.3637175681418734e-08;0.038693623547513795;1.0509585615860602
30.031211;0.040246860626700603;9.793988803047362e-06;-3.9657412764933036e-05;-3.761603751353866e-08;-1.6624920997349e-07;10.008453329360819;0.7508200232868699;0.012607920942834671;0.012614790254136718;-1.023303153894408e-05;-2.77246603030392e-07;3.515343487198475e-05;1.0497771166150003;6.50379097952463e-05;4.1842978026986416e-08;0.038672257657677046;1.0509654181286912
30.031321;0.0402636405425233;1.0737029371442547e-05;-3.942280888714637e-05;-2.9724194575250277e-08;-1.7067474429273277e-07;10.008305366368141;0.7508159405552224;0.012607778401813244;0.012614623366429266;-9.951218167934e-06;-2.6339466793984396e-07;3.602341893910333e-05;1.0497814874083105;6.480251378259937e-05;4.952698164568343e-08;0.038651564938621985;1.0509723917297278
30.031431;0.0402811008803431;1.1695497919375384e-05;-3.929843522001748e-05;-2.19336607139061e-08;-1.7511953841650755e-07;10.008157486911397;0.7508114699171082;0.012607637203466124;0.012614451488985785;-9.663044457410476e-06;-2.493606958856681e-07;3.6863624953903693e-05;1.0497849196459312;6.454673169798944e-05;5.671424449410069e-08;0.038631560467912364;1.0509794948429847
30.03154;0.04029915806884554;1.2668598927054503e-05;-3.9280167973737665e-05;-1.4262407218864562e-08;-1.7956208377409403e-07;10.008009599825135;0.7508065935218264;0.012607497296787654;0.012614274599939464;-9.369781773514615e-06;-2.3515212323770093e-07;3.7672587965663097e-05;1.0497874014727036;6.426941154409895e-05;6.343333142457716e-08;0.038612262224716;1.050986757458095
30.03165;0.04031771886856556;1.3655652346360157e-05;-3.936327920712598e-05;-6.726870322028666e-09;-1.8397689595602742e-07;10.007861508934896;0.7508013020158186;0.012607358552848225;0.012614092466578075;-9.072644434311064e-06;-2.2078377103064482e-07;3.8448803354137664e-05;1.049788923249465;6.396958478632608e-05;6.971088914952224e-08;0.038593698303136206;1.0509942169180855
30.031759;0.04033669128578578;1.4656089197584038e-05;-3.954333929229661e-05;6.581342271965547e-10;-1.8833579844582032e-07;10.007713039582992;0.7507955914826583;0.012607220791910815;0.012613904843669888;-8.772687024313294e-06;-2.0627166385116687e-07;3.919076553118106e-05;1.0497894754592894;6.364670713081857e-05;7.556706842459213e-08;0.03857590431875073;1.051001899073616
30.031869;0.0403559953311291;1.5669291754736027e-05;-3.981647792439258e-05;7.880157481097344e-09;-1.926093756583578e-07;10.007564127168122;0.7507894568494158;0.012607083804083779;0.01261371166889746;-8.470877119390692e-06;-1.9162799185824816e-07;3.989711152454235e-05;1.0497890461378878;6.330092282333653e-05;8.101410870998197e-08;0.03855891510846137;1.0510098113148798
30.031979;0.04037556174936692;1.6694454774435876e-05;-4.017959696233467e-05;1.4928978214694192e-08;-1.9676903866280758e-07;10.007414824994338;0.7507828880663587;0.012606947336591444;0.012613513064239926;-8.168139010917518e-06;-1.768631844263276e-07;4.056683562754799e-05;1.0497876226803755;6.293323760005962e-05;8.605955240560334e-08;0.03854275767439791;1.0510179526347998
30.032088;0.040395325195816054;1.7730500144165186e-05;-4.0630156535824805e-05;2.1795638493333312e-08;-2.0078852840863193e-07;10.00726525613288;0.7507758747842126;0.012606811103588564;0.012613309244530328;-7.865384260499811e-06;-1.619916984571621e-07;4.1199485883980555e-05;1.04978519289456;6.254538424273914e-05;9.070962485786368e-08;0.038527444347113866;1.0510263217491762
30.032308;0.040415222632880964;1.8776125397125603e-05;-4.116493420303064e-05;2.8472962203088184e-08;-2.0464246208543356e-07;10.00711553995761;0.7507684154111862;0.01260667485062133;0.012613100473511864;-7.5635211715135064e-06;-1.4703310603978017e-07;4.179518882117481e-05;1.0497817397266012;6.213937117967168e-05;9.497180620476277e-08;0.038512967943358144;1.0510349175535205
30.032527;0.04043519635323509;1.9829973541214352e-05;-4.1778539327733635e-05;3.495616544196775e-08;-2.083042688557653e-07;10.00696574979027;0.7507605187505586;0.012606538406562626;0.012612887017008958;-7.2633223956550856e-06;-1.3201073106315296e-07;4.235444129132978e-05;1.049777239729508;6.171701764675601e-05;9.885855014081237e-08;0.03849930686854515;1.051043738830192
30.032746;0.04045519428476159;2.0890701460002732e-05;-4.2462970212103685e-05;4.124144500213795e-08;-2.1174717209502194e-07;10.006815921247552;0.7507522000914592;0.012606401705115376;0.012612669083522647;-6.965190371169544e-06;-1.169515539807035e-07;4.2877899517068026e-05;1.0497716716673808;6.127984942008078e-05;1.0238871658178452e-07;0.03848644052569109;1.0510527804386485
30.032965;0.040475168205185236;2.195694337930567e-05;-4.320832421333276e-05;4.732417313302818e-08;-2.149474809788917e-07;10.006666073325182;0.7507434801729141;0.012606264793053355;0.012612446845843549;-6.6689591905100295e-06;-1.0188202176373902e-07;4.3366322282133765e-05;1.0497650258078388;6.082911731507936e-05;1.0558376071249974e-07;0.03847436247388536;1.051062029258412
30.033185;0.04049507316635929;2.3027297283992052e-05;-4.400374687478094e-05;5.319835281155965e-08;-2.1788669055836275e-07;10.006516242929898;0.75073438358101;0.01260612779368648;0.012612220555890426;-6.373906266454962e-06;-8.681930641752696e-08;4.382056670164523e-05;1.0497573038578694;6.036559664235469e-05;1.0846509682744723e-07;0.038463080882813604;1.0510714661526122
30.033404;0.04051486714630081;2.4100260428730857e-05;-4.483772685225489e-05;5.885757092566171e-08;-2.2054930522191998e-07;10.006366522863676;0.7507249347941891;0.012605990810040936;0.012611990625504032;-6.079085810159283e-06;-7.176841179489174e-08;4.424148020196593e-05;1.0497485147172105;5.9889488343566786e-05;1.1105515305715963e-07;0.03845261119760006;1.0510810691911705
30.033623;0.04053451430890801;2.5174125212012962e-05;-4.5697913538234276e-05;6.429571664018424e-08;-2.2291745472865947e-07;10.006217054891412;0.7507151551490328;0.01260585385113399;0.012611757600273674;-5.783759444097394e-06;-5.672977189171343e-08;4.462975708252071e-05;1.049738677113062;5.940062078121378e-05;1.1337396171952624e-07;0.03844296861127611;1.0510908138959218
30.034062;0.040553988198856646;2.6247063915683247e-05;-4.6571249002550124e-05;6.95060894023118e-08;-2.2496747619070247e-07;10.006067976078233;0.750705058751685;0.012605716857442573;0.012611522190892498;-5.487598225969461e-06;-4.170735821303226e-08;4.498600704509687e-05;1.0497278247414767;5.889876196603593e-05;1.1543468000353328e-07;0.038434162097100454;1.0511006680215635
30.0345;0.04057326748531805;2.7317359700690033e-05;-4.744452314964302e-05;7.448127817987035e-08;-2.2667106755424837e-07;10.005919366594462;0.7506946480107665;0.012605579784540357;0.012611285377542093;-5.190578318760336e-06;-2.6707988489874702e-08;4.53108763542746e-05;1.0497160034003516;5.8383907330748986e-05;1.1724874429506132e-07;0.038426193220876564;1.0511105826174856
30.034939;0.040592329273507505;2.8383355163373882e-05;-4.830527117761277e-05;7.921469493832763e-08;-2.2799800859514568e-07;10.005771253563548;0.7506839145740145;0.012605442652675432;0.012611048367712326;-4.892686133600141e-06;-1.1735358671546126e-08;4.560498094358844e-05;1.049703264435898;5.78563514843001e-05;1.1883380278587117e-07;0.03841906289738384;1.051120488879524
30.035377;0.04061114150152566;2.944313226760774e-05;-4.914258225366649e-05;8.370165657225944e-08;-2.2891830445154517e-07;10.005623625502794;0.7506728468893682;0.012605305511075336;0.012610812459605096;-4.5936378504840415e-06;3.213818993349128e-09;4.5868895116526374e-05;1.0496896613968523;5.7316459882865904e-05;1.2021504885063579e-07;0.03841278207028295;1.0511303061811885
30.035733;0.04062965667652979;3.049444443358367e-05;-4.9946513322372075e-05;8.793982406048244e-08;-2.2940496342985065e-07;10.005476381309466;0.7506614389761254;0.012605168362830238;0.012610578953888623;-4.292743555324779e-06;1.8149041731495508e-08;4.610323963825953e-05;1.049675244281676;5.6764445670994996e-05;1.2142167504577414e-07;0.03840737308580986;1.0511399557337546
30.035733;0.04064781781326176;3.153496320812372e-05;-5.070619263303906e-05;9.192899963504146e-08;-2.294358068445865e-07;10.005329347013518;0.7506496960036362;0.012605031125674626;0.012610349086329742;-3.988918081540767e-06;3.308095380953796e-08;4.630864363793312e-05;1.0496600496509227;5.620042901525503e-05;1.2248008830141347e-07;0.03840285866917539;1.0511493684196267
30.035733;0.04066557070202888;3.2562476311502986e-05;-5.1409195116759455e-05;9.566984034912513e-08;-2.2899209218284668e-07;10.005182441541177;0.7506376363430137;0.012604893619745983;0.012610124002757706;-3.6807498244015377e-06;4.801453521265082e-08;4.6485739258638916e-05;1.0496440993361056;5.5624585770612464e-05;1.234066376283254e-07;0.03839925694100815;1.0511584846875606
30.035734;0.04068286695552212;3.357490950633592e-05;-5.204336186214523e-05;9.916328385495738e-08;-2.2805677824209295e-07;10.005035771885218;0.7506252866796351;0.012604755559801803;0.012609904758870544;-3.366596667219609e-06;6.294482667393372e-08;4.6635298240597634e-05;1.0496274131825012;5.503719059916921e-05;1.2420384944236322e-07;0.038396588620144514;1.051167255461468
30.035735;0.0406996609276228;3.457029471395497e-05;-5.259853654517854e-05;1.0241004359274865e-07;-2.266155847077493e-07;10.0048895809426;0.7506126704013621;0.012604616582301241;0.012609692254131631;-3.0448281258665455e-06;7.785624541117786e-08;4.67582812651383e-05;1.0496100231415237;5.4438668567209816e-05;1.248598680534001e-07;0.03839488044687479;1.0511756438402675
30.035736;0.040715911363659846;3.554682119134218e-05;-5.3066739808089054e-05;1.054083385909373e-07;-2.2465946609265325e-07;10.004744208233756;0.7505998017507161;0.012604476328464051;0.012609487101070639;-2.7140960256119024e-06;9.272360352512749e-08;4.6855754486021576e-05;1.0495919761587933;5.38295714248375e-05;1.2535025095546584e-07;0.03839416355956155;1.0511836191202601
30.03574;0.040731583003936166;3.650303202915777e-05;-5.344246540999772e-05;1.0815369503231665e-07;-2.2218575710231308e-07;10.004600088473635;0.7505866903391991;0.012604334560508799;0.012609289547569512;-2.3734619032107916e-06;1.0751618390285617e-07;4.692879361280594e-05;1.0495733275810557;5.321032201933825e-05;1.2564282032833294e-07;0.03839447714907435;1.0511911486396714
30.035746;0.0407466417354806;3.7437949636730554e-05;-5.3723340797402634e-05;1.1064194335137111e-07;-2.1919847549101886e-07;10.004457731449254;0.7505733426998584;0.012604191218105751;0.01260909959175136;-2.0225700366082836e-06;1.2220545186361025e-07;4.697844598307633e-05;1.0495541396380244;5.258100781093776e-05;1.2570420030173117e-07;0.03839586850408206;1.0511982012704362
30.03576;0.04076105349002682;3.83508524739072e-05;-5.390982656459736e-05;1.1287085113670755e-07;-2.1570972634733327e-07;10.004317693029739;0.7505597566219233;0.012604046360895911;0.012608917217672627;-1.661841560483669e-06;1.3676984874118086e-07;4.700576628211411e-05;1.0495344900961745;5.194156766331715e-05;1.255038556914578e-07;0.03839838288719856;1.051204761314171
30.035787;0.04077479109696144;3.924085054342103e-05;-5.400428178741958e-05;1.1483954133526392e-07;-2.1174102648205336e-07;10.0041805318704;0.7505459207336074;0.012603900122018044;0.01260874252146162;-1.2923754081227684e-06;1.5119398355759693e-07;4.7011851832651936e-05;1.0495144737016686;5.129212855293755e-05;1.250142759564679e-07;0.0384020608905172;1.0512108349389453
30.035841;0.04078784015742787;4.01066313594033e-05;-5.40101281173842e-05;1.1654625046036455e-07;-2.073216293167815e-07;10.004046746450186;0.7505318238957017;0.012603752766268489;0.01260857566453014;-9.156461703436885e-07;1.654695569997654e-07;4.69978082276493e-05;1.0494941862591283;5.063304520619291e-05;1.2421271341247777e-07;0.03840694643790843;1.0512164392851633
30.035949;0.04080020218691495;4.09465203858056e-05;-5.393145125630918e-05;1.179862920217478e-07;-2.024837981472082e-07;10.00391672373673;0.7505174664654766;0.012603604752012299;0.012608416779469153;-5.333051831778036e-07;1.7959911710872538e-07;4.696456229476987e-05;1.0494737054676917;4.9964807649348826e-05;1.2308623999841805e-07;0.038413085118461546;1.0512215889954668
30.036164;0.040811894407548344;4.1758667388917096e-05;-5.3773347814905215e-05;1.191537828888213e-07;-1.9725916452980835e-07;10.003790705655874;0.7505028656746614;0.01260345670270648;0.01260826591596629;-1.47086493681021e-07;1.9359487410685646e-07;4.6912570474218605e-05;1.0494530841885603;4.928809517012253e-05;1.2163215323299088e-07;0.03842051102166951;1.0512262905983993
30.03638;0.04082294173252384;4.2541179155646154e-05;-5.354198168311233e-05;1.2004406845565613e-07;-1.9167883401042416e-07;10.003668792428774;0.7504880540542449;0.01260330932617334;0.012608123025091417;2.413052070026492e-07;2.0747366086736976e-07;4.684166297313433e-05;1.0494323542962722;4.8603759068051404e-05;1.1985280954998654e-07;0.03842923640008267;1.0512305354295501
30.036595;0.0408333652081119;4.329223681227883e-05;-5.324372944162489e-05;1.2065360352866506e-07;-1.8577403047298082e-07;10.003550988771364;0.7504730773610705;0.012603163336204187;0.012607987982511504;6.303025575267536e-07;2.212535454815279e-07;4.67511151256379e-05;1.0494115316233719;4.79126989400799e-05;1.1775274931335425e-07;0.03843924931728057;1.051234293733626
30.036811;0.04084317365226795;4.401020438902921e-05;-5.2884967312189885e-05;1.2098129178226848e-07;-1.7957534079061288e-07;10.00343723020521;0.7504579932595712;0.012603019361979705;0.012607860614989417;1.018489955057443e-06;2.3494949923124614e-07;4.6639845548904214e-05;1.0493906223852087;4.7215853483530785e-05;1.1533930595752196e-07;0.038450519920373925;1.0512375223863806
30.037027;0.04085236019430982;4.469363573964337e-05;-5.2472983855252525e-05;1.2103110551370002e-07;-1.7311300076212461e-07;10.00332737369943;0.7504428633976975;0.012602877867977171;0.012607740673093684;1.404496552411093e-06;2.485688924418805e-07;4.650648211123435e-05;1.0493696323587294;4.651422794666605e-05;1.1262505737247309e-07;0.03846301286032791;1.0512401776984832
30.037242;0.04086090736635535;4.5341154310103085e-05;-5.201638213973574e-05;1.2080978136948772e-07;-1.6641905642956442e-07;10.003221191626794;0.7504277428945668;0.012602739164071609;0.01260762776865008;1.7868322496471897e-06;2.621123459541247e-07;4.6349239841341794e-05;1.0493485723035403;4.5808956229259483e-05;1.0963090263455722e-07;0.0384766963112631;1.0512422165984578
30.037458;0.04086880011861955;4.595130782561434e-05;-5.1524121284416954e-05;1.2032261147845636e-07;-1.5952942741406018e-07;10.003118389522735;0.7504126783037653;0.012602603472053385;0.012607521331978433;2.163878291736134e-06;2.755773680400799e-07;4.616603131555882e-05;1.0493274546443105;4.510147413688542e-05;1.0638678811153282e-07;0.038491541885845054;1.0512435908773647
30.037889;0.040876038399613686;4.652253916197874e-05;-5.100405013697333e-05;1.195746211272427e-07;-1.5248408932402378e-07;10.00301865270658;0.7503977100350053;0.012602470932310426;0.012607420632460859;2.5341449830212074e-06;2.8896009621645376e-07;4.595483526286539e-05;1.0493062841039578;4.439351447870013e-05;1.0293027549206893e-07;0.038507520513119564;1.0512442473784376
30.038321;0.040882642489920865;4.7053354624940495e-05;-5.046193808669929e-05;1.1857275833469843e-07;-1.453259770782205e-07;10.002921678475708;0.750382870939705;0.012602341550736702;0.012607324865124012;2.8965454602762453e-06;3.0225680111122696e-07;4.5713832561143075e-05;1.0492850531263782;4.368682674341378e-05;9.930292310648467e-08;0.038524600567077294;1.0512441278598947
30.038752;0.040888647588151576;4.754260825095166e-05;-4.9900584429653686e-05;1.1732399127372754e-07;-1.3809980419539692e-07;10.00282716046311;0.7503681842080436;0.012602215192199444;0.012607233214195462;3.2504812771930174e-06;3.1546666068755916e-07;4.5441306390935336e-05;1.0492637465159804;4.298296581748503e-05;9.554557938421557e-08;0.038542747020776785;1.0512431610956554
30.039183;0.04089409337197588;4.798959072598537e-05;-4.931873991715898e-05;1.1583394641858082e-07;-1.30850621728714e-07;10.002734791140549;0.7503536650380989;0.01260209165107626;0.012607144818257835;3.5957899524488537e-06;3.285930422446764e-07;4.5135626158793646e-05;1.0492423456933389;4.228332982628018e-05;9.169820206850331e-08;0.038561919938230584;1.0512412608621327
30.039614;0.040899018170026544;4.839375877911574e-05;-4.87113281205249e-05;1.1410862881741598e-07;-1.2362279097315716e-07;10.002644314693084;0.750339325344355;0.01260197074557282;0.012607058693866711;3.932610091092577e-06;3.416411033089571e-07;4.479532816727795e-05;1.0492208288728833;4.1589327235268435e-05;8.780093943138048e-08;0.03858207665848509;1.0512383401610086
30.040046;0.040903454710434085;4.8754490073614734e-05;-4.807115890456016e-05;1.1215594185600759e-07;-1.1645999313106165e-07;10.002555555690048;0.7503251793154708;0.012601852392229747;0.012606973761247014;4.261230856151916e-06;3.54613294940632e-07;4.4419221742667694e-05;1.0491991740631181;4.090249311422426e-05;8.388868983516698e-08;0.03860317834255209;1.0512343293195394
30.040477;0.04090742444265825;4.9071154998656845e-05;-4.739017158966572e-05;1.099858485789063e-07;-1.0940442068083224e-07;10.00246840204897;0.7503112457381963;0.0126017366269483;0.012606889029644602;4.582047332055886e-06;3.6750678616518755e-07;4.400653266628798e-05;1.0491773639285975;4.0224479774687555e-05;7.998576420665656e-08;0.03862519103768604;1.0512291811152685
30.040908;0.04091094015670684;4.9343256708713435e-05;-4.665975966525596e-05;1.0761035156868442e-07;-1.0249467710911756e-07;10.002382809051444;0.7502975448677279;0.012601623569332199;0.012606803763506704;4.895551428623945e-06;3.8031501983030165e-07;4.355707295371175e-05;1.0491553847357629;3.9556929650295003e-05;7.610836184017604e-08;0.038648075956970084;1.0512228671148118
30.041339;0.040914019806367684;4.957053963365935e-05;-4.5871711132473995e-05;1.0504339522106696e-07;-9.576532558599086e-08;10.002298791004625;0.7502840937235233;0.012601513351373543;0.01260671748032856;5.2022248015584814e-06;3.9303228134231644e-07;4.30712925851484e-05;1.049133221439249;3.8901202395663874e-05;7.226821209025903e-08;0.03867178040177374;1.0512153790102474
30.041771;0.04091669611565897;4.975310088160943e-05;-4.5020029915325865e-05;1.0230010497900956e-07;-8.924849295852606e-08;10.002216314129809;0.7502709026883194;0.01260140605172014;0.01260662988949323;5.502550506679944e-06;4.0565726486418724e-07;4.2550043790609144e-05;1.0491108563993616;3.8258121793463544e-05;6.847338202788973e-08;0.03869624122574638;1.0512067295881784
30.042202;0.0409190117847584;4.9891378899102246e-05;-4.410181163889933e-05;9.939510954069587e-08;-8.297439987243053e-08;10.002135198429052;0.7502579747326497;0.012601301665552248;0.012606540844234251;5.797226154909677e-06;4.1819121740737206e-07;4.199427905804074e-05;1.0490882720286008;3.762801405269244e-05;6.473104819641273e-08;0.038721397254549664;1.0511969457323673
30.042633;0.04092100891837375;4.998605000686454e-05;-4.311604476260864e-05;9.634108254140073e-08;-7.697099398438262e-08;10.00205515657531;0.7502453090276294;0.012601200090567635;0.012606450224389222;6.087196019255385e-06;4.306351258773806e-07;4.140503921655212e-05;1.0490654562080997;3.7010953732134615e-05;6.105123271421945e-08;0.038747196195914685;1.0511860598813738
30.043065;0.04092272228783806;5.003791361498554e-05;-4.206138562425533e-05;9.31490526475648e-08;-7.12651248155929e-08;10.001975902738401;0.750232905943028;0.012601101112544404;0.012606357794329991;6.373423592803498e-06;4.429924193726389e-07;4.078357647088937e-05;1.0490424096740842;3.640702351036395e-05;5.744571422278847e-08;0.03877358933843255;1.0511741040091394
30.043496;0.040924180842163475;5.004779498065028e-05;-4.093450830723966e-05;8.982919349744132e-08;-6.588375826168264e-08;10.001897260055781;0.7502207724537779;0.01260100437624789;0.012606263214649577;6.656877509456533e-06;4.5527210224951386e-07;4.013127170430409e-05;1.049019149192005;3.5816500296015916e-05;5.3923643977649645e-08;0.03880052768989965;1.0511611078119412
30.043927;0.04092541444591365;5.0016491103587874e-05;-3.973009562126603e-05;8.639055395206427e-08;-6.085385335049869e-08;10.001819250963734;0.7502089258756764;0.01260090936912682;0.012606166203147829;6.938848633144113e-06;4.6748775257719987e-07;3.94494386294054e-05;1.0489957043660187;3.523981184923789e-05;5.049038845819944e-08;0.03882796844449816;1.0511471039712201
30.044358;0.04092645405960094;4.9944707439931046e-05;-3.844241957594942e-05;8.284102358794886e-08;-5.620260505033694e-08;10.00174209249742;0.7501973887817511;0.012600815491670577;0.012606066701291484;7.221089992558293e-06;4.796555571306352e-07;3.873926348522983e-05;1.048972115482654;3.467730437842244e-05;4.7148151407083424e-08;0.03885587621627475;1.0511321360200427
30.04479;0.040927327415863385;4.983298879834558e-05;-3.70663898591425e-05;7.918733720782411e-08;-5.195670979256422e-08;10.001666071988195;0.7501861808382588;0.01260072219472061;0.01260596494612007;7.50549988154324e-06;4.917923747616059e-07;3.8001856104944596e-05;1.0489484338029806;3.4129096931660396e-05;4.389479109986459e-08;0.03888421051127321;1.0511162613214309
30.045221;0.0409280609487119;4.968178219612964e-05;-3.5596548224570046e-05;7.543430612659664e-08;-4.8139010606483526e-08;10.001591484006886;0.7501753165196854;0.012600629064618138;0.012605861363779268;7.793618290520036e-06;5.039123170781166e-07;3.723831680591141e-05;1.0489247150529657;3.359514101871402e-05;4.0725075321744634e-08;0.03891291664866992;1.0510995480958183
30.045652;0.0409286816787475;4.949171441020012e-05;-3.4026107799200335e-05;7.15850226055642e-08;-4.476629017191366e-08;10.00151873359431;0.750164804123865;0.012600535803083563;0.012605756384420987;8.086303541642087e-06;5.160234019594265e-07;3.644982715164795e-05;1.0489010079068122;3.3075394174805485e-05;3.763491533460123e-08;0.038941929935356036;1.0510820681215716
30.046083;0.040929213116292065;4.926389292087579e-05;-3.2348008443342606e-05;6.764172528650364e-08;-4.185015382659356e-08;10.00144838997312;0.7501546435333968;0.012600442200309005;0.01260565039174124;8.383687543486177e-06;5.281306749737687e-07;3.563764910931345e-05;1.0488773534691442;3.256996568295625e-05;3.462208329924738e-08;0.038971181693610434;1.0510638874819782
30.046515;0.04092967329370924;4.89999590890458e-05;-3.055645331225267e-05;6.360583449610941e-08;-3.939721889213768e-08;10.001381045384818;0.750144824552761;0.01260034818730759;0.012605543807400359;8.685406259833545e-06;5.4024577181769e-07;3.48030256033894e-05;1.0488537957832034;3.207916637598923e-05;3.1682592402957206e-08;0.03900060035052137;1.0510450610342255
30.046946;0.040930079689104955;4.870184041005855e-05;-2.8647069398760005e-05;5.947900362431325e-08;-3.7408188733945175e-08;10.001317176146598;0.7501353248822932;0.012600253870793205;0.01260543720940558;8.99099171383261e-06;5.523912425769204e-07;3.394724721486918e-05;1.0488303827459846;3.160347233561826e-05;2.880901570266547e-08;0.03903011025278534;1.0510256357284855
30.047377;0.04093045424419301;4.83714208692247e-05;-2.661614776828113e-05;5.526535580437123e-08;-3.587946736890477e-08;10.001257160493104;0.7501261118593777;0.01260015949318767;0.012605331404737677;9.300083176856596e-06;5.645964667817758e-07;3.307174229264593e-05;1.0488071534526369;3.1143439614471775e-05;2.599150825317027e-08;0.03905963107101352;1.0510056626833257
30.047809;0.0409308197590952;4.801041763853372e-05;-2.4461254671711123e-05;5.0972283039688565e-08;-3.480566905377626e-08;10.001201305861452;0.7501171516594637;0.012600065433766384;0.012605227347330094;9.61241572530483e-06;5.768936164745702e-07;3.2177919561940964e-05;1.0487841339181359;3.06996710374516e-05;2.321722943931488e-08;0.03908907705359444;1.0509852063010399
30.04824;0.04093119307644801;4.762040022287761e-05;-2.2183825779895023e-05;4.6610941950421515e-08;-3.4180428533709534e-08;10.001149797146748;0.7501084188958802;0.012599972266241214;0.012605125946452442;9.927702845676595e-06;5.893184712304437e-07;3.1267119637993154e-05;1.0487613511574103;3.027290246036548e-05;2.0471153440659392e-08;0.03911835221436345;1.0509643368287405
30.048671;0.04093158310409722;4.720279779177191e-05;-1.9790412234720892e-05;4.2196701232858666e-08;-3.399770021732737e-08;10.001102702266465;0.7500998989545956;0.01259988080709933;0.012605028006847586;1.0245434191149336e-05;6.019136767958086e-07;3.0340950422442703e-05;1.048738846447148;2.9864094647456502e-05;1.7741815943059377e-08;0.039147347914130916;1.050943118784077
30.049102;0.04093198954684947;4.675893660648924e-05;-1.729081683307183e-05;3.774604355722518e-08;-3.425156050385841e-08;10.001060039251184;0.7500915845731151;0.012599792097825567;0.012604934364939679;1.0564799764528279e-05;6.147267661539881e-07;2.9401575337470996e-05;1.0487166696519927;2.9474370962773357e-05;1.5027331129523824e-08;0.039175949257167754;1.0509216170565172
30.049965;0.04093240075353098;4.62900559816513e-05;-1.4695567963800405e-05;3.3272390829328106e-08;-3.49314346088306e-08;10.001021796838675;0.7500834756092114;0.012599707258394342;0.012604845985470101;1.0884817553563727e-05;6.278017834920656e-07;2.8451586923718034e-05;1.0486948643529654;2.9104847795369567e-05;1.2338432388924149e-08;0.039204042931541845;1.0508999101436216
