time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
30.050741;0.04093279359208059;4.579742020139867e-05;-1.2015168089214137e-05;2.878542958348452e-08;-3.601868761195699e-08;10.000987954793192;0.7500755861208807;0.012599627334576178;0.012604763894145134;1.1204545349700643e-05;6.411730478054002e-07;2.74937250492948e-05;1.0486734606319101;2.87564624805175e-05;9.699703252021436e-09;0.039231522439570114;1.0508780886869329
30.051518;0.04093313506666175;4.528271638047789e-05;-9.26132028162547e-06;2.4291417554988083e-08;-3.748953753327271e-08;10.00095853976255;0.7500679467965313;0.012599553219170298;0.012604689079444141;1.1523224616040497e-05;6.548650124899607e-07;2.65307060575068e-05;1.048652477434064;2.84298597143198e-05;7.146731688262718e-09;0.039258290519236204;1.0508562422341254
30.052294;0.040933384541517126;4.47484181940757e-05;-6.448172569330583e-06;1.9792471073642743e-08;-3.9320242609074534e-08;10.000933649880439;0.7500605950174055;0.012599485563752375;0.012604622467358034;1.1840201147429737e-05;6.688949447201345e-07;2.5565042657049405e-05;1.0486319315748243;2.812542606756693e-05;4.71697886502979e-09;0.039284261137210626;1.0508344489413612
30.05307;0.04093349530457195;4.419774908993456e-05;-3.591694595670791e-06;1.5287572698494414e-08;-4.1489875483008805e-08;10.00091345084725;0.7500535625897156;0.012599424785022883;0.012604564939499192;1.215469866720422e-05;6.832736954051645e-07;2.4598810284528656e-05;1.0486118457976397;2.7843327629927434e-05;2.439798449709027e-09;0.03930936784385591;1.050812774427155
30.053846;0.04093341476097832;4.363431737205623e-05;-7.079123342087476e-07;1.0775753892458432e-08;-4.398180338927557e-08;10.000898163854318;0.7500468684768958;0.012599371200536348;0.012604517300933225;1.2465592502432346e-05;6.980046358884813e-07;2.3633606799711226e-05;1.048592248916998;2.7583429351301816e-05;3.3253009238481503e-10;0.039333573421375806;1.0507912751168633
30.054623;0.04093308457744129;4.3061648801748275e-05;2.1880865577264266e-06;6.258350152241817e-09;-4.678680976463357e-08;10.000888027812955;0.7500405158626;0.012599325048638265;0.012604480143479674;1.2771289700225037e-05;7.13084489367318e-07;2.267079612423909e-05;1.0485731730094274;2.73453171042148e-05;-1.5957957690743119e-09;0.03935687061673479;1.0507699993621193
30.055399;0.0409324438346516;4.248283383549278e-05;5.082089366324209e-06;1.7382523434908696e-09;-4.990468878083888e-08;10.000883269054134;0.7500344923510107;0.012599286333664923;0.012604453730850965;1.306986523178242e-05;7.285026964339216e-07;2.171177237707668e-05;1.0485546513425366;2.712851965286206e-05;-3.3367311397226757e-09;0.0393792730758534;1.0507489872523423
30.056175;0.040931434151882794;4.190039303361987e-05;7.960575905086864e-06;-2.7822917265130867e-09;-5.3339297994792555e-08;10.000884076218787;0.7500287720685149;0.012599254659935092;0.012604438060309954;1.3359467556052911e-05;7.442374761650539e-07;2.0758048193862614e-05;1.048536717647007;2.693274941455866e-05;-4.876972799229351e-09;0.03940080502734875;1.0507282719070374
30.056952;0.04093000129326098;4.131633062665449e-05;1.0810703895313657e-05;-7.301183277208327e-09;-5.709066607523636e-08;10.000890524628877;0.750023321672319;0.012599229187112431;0.012604432999836013;1.3638757459117873e-05;7.602567553566782e-07;1.981125622172716e-05;1.0485194102954492;2.6757949884988928e-05;-6.197014048771437e-09;0.039421498796227174;1.05070787849337
30.057728;0.040928094071833614;4.073234075903737e-05;1.3620429600228255e-05;-1.181197069733351e-08;-6.115129558539216e-08;10.000902490452967;0.7500181102956435;0.012599208811024042;0.01260443832535784;1.3907033025018146e-05;7.765249214133492e-07;1.887315520662274e-05;1.0485027799905893;2.660412209647654e-05;-7.272039873159818e-09;0.03944139443835054;1.0506878259758325
30.058504;0.04092566484466507;4.0149984144011854e-05;1.6378893386026264e-05;-1.6300480619405976e-08;-6.55074044411345e-08;10.00091966196439;0.7500131138999527;0.012599192488507776;0.012604453698069888;1.4163915885409955e-05;7.930082227783949e-07;1.7945530451249405e-05;1.048486892543046;2.6471100944329255e-05;-8.075675261327635e-09;0.03946053403816749;1.050668140170486
30.05928;0.04092267284425756;3.957061862771539e-05;1.9076690498818305e-05;-2.0747320360847953e-08;-7.014195801403082e-08;10.000941669341671;0.7500083098414153;0.012599179477072951;0.012604478695760082;1.4408949707860666e-05;8.096763829189161e-07;1.7029913871739177e-05;1.0484718179268442;2.6358393292652644e-05;-8.585471609396502e-09;0.03947895451412836;1.050648863543567
30.060057;0.04091909153607403;3.899525249391421e-05;2.1705462107528085e-05;-2.5133870742872575e-08;-7.503770722026839e-08;10.00096821222596;0.7500036698084176;0.012599169412242048;0.012604512878584655;1.4641577440571442e-05;8.265017184960426e-07;1.6127393427044696e-05;1.048457611717096;2.626519147805068e-05;-8.78739468614233e-09;0.039496682223693694;1.050630050509293
30.060833;0.040914914058328006;3.842461362120839e-05;2.4257243830726865e-05;-2.944703157867627e-08;-8.017904084550315e-08;10.000999073990405;0.7499991555124281;0.012599162258948561;0.012604555811890076;1.4861402920400775e-05;8.434568605869728e-07;1.5238804328747246e-05;1.0484443098912162;2.6190550076364526e-05;-8.67830713299417e-09;0.0395137316779491;1.05061175931894
30.061609;0.04091014766423947;3.7859276187968225e-05;2.672426614289643e-05;-3.367995790759107e-08;-8.555208708107966e-08;10.001034063365465;0.749994720325994;0.012599158146648222;0.012604607053010324;1.5068289073142807e-05;8.605107316792607e-07;1.4364993549018685e-05;1.0484319447270152;2.6133409507648473e-05;-8.264894523598706e-09;0.03953011231260431;1.0505940459345247
30.062386;0.040904800648998534;3.7299629191502186e-05;2.90984623550362e-05;-3.782890571398465e-08;-9.114485453271006e-08;10.00107297918756;0.74999031942979;0.012599157121706218;0.012604666139158343;1.5262227201334587e-05;8.776261046233076e-07;1.350677291236812e-05;1.048420564875847;2.6092427817008284e-05;-7.55995410380383e-09;0.03954583966931924;1.0505769590914702
30.063162;0.04089887193623724;3.6745917447232505e-05;3.1370805343848344e-05;-4.189089204939703e-08;-9.694868526414717e-08;10.001115631839308;0.74998591689852;0.012599158964207095;0.012604732535224577;1.5443255434627745e-05;8.947620795577506e-07;1.2664869126250696e-05;1.0484102345233766;2.606588388345811e-05;-6.579596186165977e-09;0.039560936761947246;1.0505605377552625
30.063938;0.0408923499056704;3.61985447781301e-05;3.353244378958271e-05;-4.586480800059889e-08;-1.0295860391992896e-07;10.001161864814918;0.7499814829359085;0.012599163198963691;0.01260480556671225;1.5611515472395305e-05;9.118776836130874e-07;1.1840057217163511e-05;1.048401009883343;2.6051691732787714e-05;-5.3410050894630595e-09;0.039575423881358776;1.0505448044098924
30.064715;0.04088521808747767;3.565838923592015e-05;3.5576892681133155e-05;-4.975225399614677e-08;-1.0917047367289053e-07;10.001211523443205;0.7499769936038548;0.012599169233355188;0.012604884463878792;1.5767248724532547e-05;9.289337583629777e-07;1.103308745942941e-05;1.0483929249747204;2.604750932223517e-05;-3.8595223383452024e-09;0.03958931455546068;1.0505297523918207
30.065491;0.04087745865780798;3.5126764632304646e-05;3.750030460713613e-05;-5.355635551360914e-08;-1.1557873255077506e-07;10.00126442282056;0.7499724366551909;0.012599176484777914;0.01260496843597413;1.591058592760224e-05;9.458940527975974e-07;1.0244398225353989e-05;1.0483860043728568;2.6051054007299367e-05;-2.146977644285914e-09;0.03960261949104029;1.050515343483474
30.066267;0.04086905177319297;3.460511075334904e-05;3.9299704028438694e-05;-5.728026694483944e-08;-1.221777830614504e-07;10.001320359017805;0.7499678123860755;0.012599184462737634;0.01260505663756934;1.6041335872436852e-05;9.627253759011568e-07;9.474042825027381e-06;1.0483802798610213;2.606058768361447e-05;-2.124884638027226e-10;0.03961534646937319;1.0505015226099925
30.067043;0.04085997374597805;3.40948564555723e-05;4.097125777211367e-05;-6.09251876975861e-08;-1.289627336736194e-07;10.001379130148804;0.7499631280895255;0.012599192816076205;0.012605148185803685;1.6159116277794968e-05;9.79395900193619e-07;8.721820866913915e-06;1.0483757885052758;2.6075267144512305e-05;1.934147027959161e-09;0.039627497710307706;1.0504882343896818
30.06782;0.04085019537732645;3.3597499272600846e-05;4.250994852648815e-05;-6.448834691284031e-08;-1.359269943441193e-07;10.001440551121185;0.749958392631164;0.012599201310075874;0.012605242334090886;1.626369076214568e-05;9.958722472267775e-07;7.987297334857192e-06;1.0483725577879213;2.6095045050937556e-05;4.2799311197780535e-09;0.039639069282955824;1.0504754339677573
30.068596;0.040839681494055396;3.311452421736601e-05;4.391058265784554e-05;-6.796304903328751e-08;-1.4305848793449403e-07;10.001504474246305;0.7499536139116636;0.012599209789625542;0.01260533858226798;1.6355169836418287e-05;1.0121180127432612e-06;7.269799999477122e-06;1.0483705947000632;2.6120187063304077e-05;6.811299926804142e-09;0.03965005522230787;1.050463095473601
30.069372;0.040828390026767636;3.2647137716984735e-05;4.516868115807934e-05;-7.133962969217323e-08;-1.5033555675974446e-07;10.001570777413118;0.7499487971549232;0.012599218244921617;0.012605436613237169;1.6434102480684622e-05;1.0280952911993716e-06;6.568556803772278e-06;1.0483698865235553;2.615092510507096e-05;9.517204523223371e-09;0.03966045430438993;1.0504512113008477
30.070149;0.040816273293802594;3.219619229432722e-05;4.628064648968535e-05;-7.460513989612457e-08;-1.5772668851820626e-07;10.001639290117172;0.749943939230662;0.012599226847691223;0.01260553621832106;1.6501494630673788e-05;1.0437677338886966e-06;5.882768153131774e-06;1.048370408688724;2.6187492689350677e-05;1.2388980266715986e-08;0.039670267163264036;1.0504397771750744
30.070925;0.04080328812708877;3.176238100648633e-05;4.7243712712174605e-05;-7.774368451566945e-08;-1.6519672966824596e-07;10.001709752426462;0.7499390224339958;0.012599235790566057;0.012605637298327421;1.655860075860858e-05;1.059104834767008e-06;5.211631226841416e-06;1.0483721315295622;2.6230199942998757e-05;1.5419521460817268e-08;0.039679488451961925;1.0504287776194843
30.071701;0.04078940964206885;3.134646069606365e-05;4.8055461602062055e-05;-8.07396959593532e-08;-1.72713511841088e-07;10.0017818792901;0.7499340156666029;0.012599245119698598;0.012605739902798268;1.66065871943326e-05;1.0740855025177948e-06;4.554585055946499e-06;1.0483750202217255;2.627942218637082e-05;1.8601168868356508e-08;0.03968811083971841;1.0504181856525023
30.072477;0.04077463840750621;3.094925871816106e-05;4.871340534172734e-05;-8.35824198734427e-08;-1.8024893250644805e-07;10.001855437721607;0.7499288802254791;0.012599254780203387;0.01260584423798176;1.6646592820468458e-05;1.0886970335568856e-06;3.911623978402416e-06;1.0483790291952158;2.6335631871846507e-05;2.192340505953069e-08;0.03969613615550021;1.0504079688836074
30.073254;0.04075899838136152;3.0571341318535836e-05;4.921553330036023e-05;-8.62677469062375e-08;-1.8777665915081608e-07;10.001930251684653;0.7499235746873522;0.012599264753731482;0.012605950558088453;1.6680175344406464e-05;1.1029340347332638e-06;3.2833096847371837e-06;1.048384101510934;2.6399310469108673e-05;2.5374068611789744e-08;0.03970358278173725;1.0503980899960823
30.07403;0.04074252984572965;3.02127074259227e-05;4.956093536908817e-05;-8.879618725171866e-08;-1.952713119903309e-07;10.002006186884035;0.7499180608101293;0.012599275083725565;0.012606058995930156;1.6709393471046898e-05;1.1168003394150683e-06;2.6705715825226256e-06;1.0483901755435867;2.647071731061672e-05;2.8945372121430867e-08;0.039710485457486636;1.0503885046920332
30.074806;0.040725287822947875;2.987288620618945e-05;4.974966834930044e-05;-9.116945733249146e-08;-2.0270993863907655e-07;10.00208315054672;0.7499123083250376;0.01259928579771838;0.01260616948342159;1.6736472806153096e-05;1.1303068720135703e-06;2.0745987656604867e-06;1.0483971898967128;2.654985649167325e-05;3.264234881691063e-08;0.03971688284705863;1.0503791641423754
30.076359;0.04070734519515525;2.955117854036468e-05;4.978236765062784e-05;-9.338740670412011e-08;-2.100730192882767e-07;10.002161054532978;0.7499062920125834;0.012599296856287781;0.012606281783823049;1.6763483667348497e-05;1.1434646424256893e-06;1.4967762527795852e-06;1.0484050852922806;2.6636664297862568e-05;3.6484429111660124e-08;0.039722801799327516;1.0503700208326388
30.077756;0.040688786545033884;2.9246792905275343e-05;4.965998404144997e-05;-9.54467749966139e-08;-2.173436560788559e-07;10.002239749990286;0.7498999868850478;0.0125993081395915;0.012606395588328058;1.6792063404256442e-05;1.1562795636383248e-06;9.385632358625876e-07;1.0484138038462765;2.6731077703172447e-05;4.049564988115393e-08;0.03972825370852537;1.0503610326889625
30.079154;0.040669694244855566;2.8958898893195687e-05;4.9384303355640785e-05;-9.734283150841769e-08;-2.245060320246424e-07;10.002319013088949;0.7498933710074281;0.012599319431949776;0.012606510652148769;1.6823320980691423e-05;1.1687506779660348e-06;4.013594475687707e-07;1.0484232845273955;2.6832883195294253e-05;4.4695425112958697e-08;0.03973323859439325;1.0503521618916778
30.080551;0.04065014174531134;2.8686569842842102e-05;4.8958957001973925e-05;-9.907128431270646e-08;-2.315432276941774e-07;10.002398618247945;0.749886431225627;0.012599330464243115;0.012606626879217542;1.6858033345787337e-05;1.1808718585388101e-06;-1.136892421449392e-07;1.048433461873004;2.6941468469228845e-05;4.909841710163986e-08;0.03973774773886087;1.0503433724838103
30.081948;0.040630199323653964;2.8428755597170704e-05;4.8388649645746986e-05;-1.0062915837252183e-07;-2.3843503509624623e-07;10.002478405677417;0.749879164024202;0.012599340986991513;0.012606744269641713;1.6896942658587502e-05;1.1926375408286807e-06;-6.058865461151795e-07;1.048444269199807;2.7055588380054084e-05;5.371568722191087e-08;0.03974176781182492;1.050334633195077
30.083346;0.04060994474090061;2.8184360242672705e-05;4.767696759954968e-05;-1.0201554692012277e-07;-2.4515908616062103e-07;10.002558256086004;0.74987157332013;0.012599350764261667;0.012606862815299375;1.6940980433842504e-05;1.2040485932490309e-06;-1.075003383131434e-06;1.0484556408950443;2.71733964631153e-05;5.855234772382634e-08;0.03974528622070394;1.0503259206551387
30.084743;0.04058946939759673;2.795219304468661e-05;4.682592456685099e-05;-1.0323110791572684e-07;-2.5169525964000874e-07;10.002638071849713;0.7498636707451809;0.012599359504887152;0.012606982474712302;1.699125303900063e-05;1.2151169259805875e-06;-1.521142561561366e-06;1.048467518249079;2.7292838846836024e-05;6.36070502519415e-08;0.03974829387437527;1.0503172177388065
30.08614;0.0405688765297636;2.7730842679700406e-05;4.583742459898066e-05;-1.0427684818875661e-07;-2.580281933066578e-07;10.00271782101971;0.7498554789893627;0.012599366802270447;0.012607103207851484;1.704888343607978e-05;1.2258671612050652e-06;-1.9445524524553593e-06;1.0484798598714768;2.7411967106051057e-05;6.887538185741733e-08;0.03975078743178377;1.0503085148100313
30.087538;0.040548271954844194;2.7518743004740917e-05;4.471376499010446e-05;-1.0515416961209046e-07;-2.641463384563363e-07;10.002797551369532;0.7498470315428006;0.012599372124732333;0.012607225045107967;1.71150174865446e-05;1.2363304344019402e-06;-2.3455135927776813e-06;1.048492645504465;2.7528872875357126e-05;7.435207815990551e-08;0.03975276971011476;1.0502998177214895
30.088935;0.040527753209654335;2.7314399828076988e-05;4.34565977626207e-05;-1.0586462293910272e-07;-2.700410056497468e-07;10.002877336551752;0.7498383620935777;0.012599374864556789;0.012607348200137853;1.7190857454533503e-05;1.2465350753201828e-06;-2.7243432632012692e-06;1.0485058687352313;2.7641510091407266e-05;8.003021960028828e-08;0.039754246887140146;1.0502911528969714
30.090332;0.04050740555134002;2.711655920181427e-05;4.2066896003526115e-05;-1.0640788641933022e-07;-2.7570557216041433e-07;10.002957194309971;0.7498294899343159;0.012599374412953963;0.012607473100180983;1.7277516639958127e-05;1.256502575898092e-06;-3.081397772712234e-06;1.04851952772654;2.77477096943902e-05;8.590255143423456e-08;0.039755228898935076;1.0502825650208956
30.09173;0.04048730404674012;2.6924139401420124e-05;4.054669348525742e-05;-1.0677933260345178e-07;-2.8113251215872363e-07;10.003037037626775;0.7498204171604238;0.012599370204993441;0.012607600249792935;1.7375921640291597e-05;1.266249118304068e-06;-3.4172024958348267e-06;1.0485336229541136;2.7845504856961157e-05;9.196315993473402e-08;0.039755731683707184;1.0502741130279096
30.093127;0.04046751735568021;2.67359917114069e-05;3.890033979850003e-05;-1.0696779778509107e-07;-2.8631061577366876e-07;10.003116693198443;0.7498111384636736;0.012599361712252915;0.012607730062626055;1.7486911734293577e-05;1.2757882474059007e-06;-3.732788517104999e-06;1.048548155251407;2.7933452176145297e-05;9.820487742567309e-08;0.03975577524236765;1.0502658642947487
30.094524;0.04044811451642082;2.6550803936948844e-05;3.7133758684825445e-05;-1.0695471507295044e-07;-2.912261136940668e-07;10.0031959850535;0.7498016514590248;0.012599348494812392;0.012607862791454866;1.7611394738384826e-05;1.2851314342527348e-06;-4.029863304039647e-06;1.0485631153242796;2.8010489748045837e-05;1.0461755238090025e-07;0.03975538308522355;1.0502578854072555
30.095922;0.04042917111483781;2.6367300063301582e-05;3.5252913366883225e-05;-1.0671722118136922e-07;-2.9586619629261773e-07;10.003274833691265;0.7497919632914697;0.012599330342139652;0.012607998551865247;1.7750301671341507e-05;1.2942882960172286e-06;-4.310581922769294e-06;1.0485784766253272;2.8075643718715384e-05;1.111908332681216e-07;0.03975458550110424;1.0502502381812504
30.097319;0.04041076576590798;2.6184420533616297e-05;3.3263382516635686e-05;-1.0623369993917194e-07;-3.002207523433311e-07;10.00335327523223;0.7497820907471557;0.012599307277265126;0.012608137423928497;1.790429889009525e-05;1.3032694875354964e-06;-4.5771737823603955e-06;1.0485942067665082;2.812799695727868e-05;1.1791830015555574e-07;0.03975341806693373;1.0502429807835125
30.098716;0.04039297022227078;2.60011857595313e-05;3.117098678044558e-05;-1.0548787636497693e-07;-3.0428073061581844e-07;10.003431386927591;0.7497720525325967;0.012599279350214114;0.012608279574455686;1.8073566934802118e-05;1.312090228847153e-06;-4.831752814368398e-06;1.0486102873143075;2.8166713550921838e-05;1.247979554673717e-07;0.03975191178542918;1.0502361642909346
30.100114;0.04037584545856346;2.5816521788946294e-05;2.8981839968029514e-05;-1.0447124223962823e-07;-3.0803602660906585e-07;10.0035091861317;0.7497618625823332;0.012599246457075573;0.012608425289487761;1.8257805486433346e-05;1.3207707645994062e-06;-5.076277989614157e-06;1.0486267198175045;2.819100743287941e-05;1.318281867305619e-07;0.039750084781833714;1.0502298305451157
30.101511;0.040359443762008985;2.5629336977241546e-05;2.670135919893834e-05;-1.0318375173068941e-07;-3.114759518901858e-07;10.003586576402226;0.7497515281706857;0.012599208325357882;0.012608574911077631;1.8456360752318457e-05;1.3293354060387245e-06;-5.3125252841429734e-06;1.0486435174088256;2.8200107573908363e-05;1.39005258435263e-07;0.03974794841024838;1.0502240165745738
30.102908;0.04034380974827462;2.5438637808225857e-05;2.4333407633405965e-05;-1.0163119784293379e-07;-3.1459072550376305e-07;10.003663392605729;0.7497410502955977;0.01259916457129188;0.01260872875449507;1.866842045550265e-05;1.3378113238432819e-06;-5.5420574468202776e-06;1.048660695026299;2.819320408713454e-05;1.4632378823353287e-07;0.03974551890838176;1.05021875708147
30.104306;0.04032898425235648;2.5243444016155835e-05;2.1880060820862815e-05;-9.98213918340994e-08;-3.1737248204785757e-07;10.003739494394678;0.7497304286637669;0.012599114726407814;0.01260888707047984;1.889318474643559e-05;1.3462236601336825e-06;-5.766205156661991e-06;1.0486782624175384;2.8169430384993497e-05;1.5377580234292985e-07;0.03974281994695367;1.0502140814000678
30.1071;0.04031501104329024;2.504261293012429e-05;1.934196044613999e-05;-9.776239136180971e-08;-3.1981692632503913e-07;10.003814804580685;0.7497196678704553;0.0125990582739397;0.012609050058282596;1.9129736200532244e-05;1.3545888729841123e-06;-5.9861464105800725e-06;1.0486962196844418;2.812788697001225e-05;1.6135027372632542e-07;0.03973988449237595;1.05021000912085
30.109615;0.04030193465590989;2.483483873483049e-05;1.671965681796333e-05;-9.546261137561358e-08;-3.2192487293829244e-07;10.003889282590562;0.7497087774964013;0.012598994755414842;0.012609217851838495;1.9376689589003015e-05;1.3629119609717932e-06;-6.203018655011103e-06;1.0487145573409067;2.806768221857244e-05;1.69038066564536e-07;0.03973675945337496;1.0502065523220367
30.112131;0.040289793542731205;2.4618850124833065e-05;1.401494527282118e-05;-9.29322018475686e-08;-3.2370223659964525e-07;10.00396291952234;0.7496977685853531;0.012598923867301937;0.012609390433774051;1.96321650944995e-05;1.371187903942571e-06;-6.41785031479038e-06;1.0487332629023698;2.798797194968607e-05;1.768373371451099e-07;0.03973350304129301;1.0502037233141976
30.114646;0.04027861952539348;2.439347181800125e-05;1.123088859794811e-05;-9.018387683191907e-08;-3.25158796203639e-07;10.004035796859979;0.749686652415063;0.012598845513335823;0.01260956756682068;1.989419933097011e-05;1.37940501220169e-06;-6.631330101300435e-06;1.0487523254781321;2.788793029616913e-05;1.847509911118661e-07;0.03973017869890178;1.050201533517829
30.117161;0.04026843906995436;2.415741312262915e-05;8.37151453580028e-06;-8.723144900679459e-08;-3.263056769004318e-07;10.004108107235522;0.7496754425511527;0.01259875983311309;0.012609748813100822;2.016121863852117e-05;1.3875493396726236e-06;-6.843727024700674e-06;1.048771726583781;2.7766682447162242e-05;1.92779614251233e-07;0.039726855467594684;1.05019998706204
30.119676;0.04025927362208106;2.390904363097754e-05;5.4416669623382975e-06;-8.408900272586862e-08;-3.2715368185715645e-07;10.004180062164805;0.7496641566999733;0.012598667121718624;0.012609933574542334;2.0432221836973355e-05;1.395610095796795e-06;-7.055183244055526e-06;1.0487914284592255;2.7623401378669613e-05;2.0091814750951804e-07;0.039723611258821914;1.0501990871958424
30.122191;0.04025114219506107;2.3646305725895572e-05;2.445886733644575e-06;-8.077186121782098e-08;-3.277154749254576e-07;10.004251810965867;0.7496528163825863;0.01259856770315153;0.012610121128130994;2.070657416215699e-05;1.403584294288661e-06;-7.266187107206963e-06;1.0488113786624054;2.74577275381458e-05;2.091571256889048e-07;0.03972052772785753;1.050198847705643
30.124707;0.04024406928769073;2.3366823496546744e-05;-6.127337148923204e-07;-7.729629026014685e-08;-3.2800855502824774e-07;10.00432346674387;0.7496414466903344;0.012598461915998402;0.012610310692778355;2.0983700823238586e-05;1.4114774740361238e-06;-7.4779140396103675e-06;1.0488315247153008;2.7270184459311183e-05;2.1748418299763913e-07;0.03971767829618859;1.0501992901548802
30.127222;0.040238095081571584;2.3068184717026756e-05;-3.731935362090787e-06;-7.367808151635488e-08;-3.280550085773283e-07;10.0043951563545;0.74963007719811;0.012598350173097442;0.012610501485164292;2.1262903908987313e-05;1.4192996847320595e-06;-7.692151409005874e-06;1.0488518223688923;2.7061980472955952e-05;2.2588383338417107e-07;0.03971512318827827;1.0502004352172645
30.129737;0.040233272162296295;2.2748115720975984e-05;-6.9088903936843e-06;-6.993223455866e-08;-3.2787923200973984e-07;10.004467020803801;0.7496187445867039;0.012598233018611574;0.012610692759651657;2.154329957669284e-05;1.4270596491423722e-06;-7.910737005294794e-06;1.048872233944299;2.6834381066485066e-05;2.3433932940807614e-07;0.03971291443186664;1.05020230289018
30.132252;0.04022964785297722;2.240446458720716e-05;-1.0140120966097844e-05;-6.607412662923651e-08;-3.27506015433376e-07;10.004539174392871;0.7496074958795622;0.01259811112674514;0.012610883898306682;2.182389899941331e-05;1.4347604125673128e-06;-8.135035466804e-06;1.0488927208240808;2.658845152398413e-05;2.4283676885214437e-07;0.03971110649684026;1.0502049147184167
30.134767;0.04022725477011348;2.20352853761703e-05;-1.3423088675462323e-05;-6.212132519730831e-08;-3.2695916549711e-07;10.004611668229176;0.7495963868500667;0.012597985169979143;0.01261107448246552;2.2103738097766972e-05;1.4423978641320296e-06;-8.365887235679078e-06;1.0489132387759406;2.632532474864751e-05;2.513652394430147e-07;0.039709768691529146;1.0502082918242477
30.137282;0.040226118227163564;2.1639116748891547e-05;-1.675802156059693e-05;-5.809366445269725e-08;-3.2626039007655033e-07;10.004684522599614;0.7495854737799318;0.012597855649511318;0.012611264246158474;2.2381960164423963e-05;1.4499642049582203e-06;-8.603793708091075e-06;1.048933742913681;2.6046488504423532e-05;2.599143426824946e-07;0.039708986304349776;1.0502124516872287
30.139798;0.040226264719295225;2.121511470585595e-05;-2.014817388471777e-05;-5.401106789576363e-08;-3.2542901190715125e-07;10.00475783004849;0.7495748034932934;0.012597722856735959;0.012611452983433172;2.265780616495047e-05;1.4574535444188024e-06;-8.849048427131298e-06;1.0489541915753522;2.5753750957879792e-05;2.684744498379081e-07;0.03970884618776258;1.0502174005090914
30.144828;0.04022772189764152;2.0762911572337907e-05;-2.3598001683544268e-05;-4.989176828333581e-08;-3.244813278802361e-07;10.004831804030662;0.7495644094726487;0.012597586920784415;0.012611640480212379;2.293053065768655e-05;1.4648605160164145e-06;-9.101823270104966e-06;1.0489745417011327;2.5449055916633926e-05;2.770366229772835e-07;0.039709422628061694;1.0502231243812228
30.149355;0.04023051860787318;2.0282343278137456e-05;-2.7110906056275813e-05;-4.575187820025171e-08;-3.2342863982311614e-07;10.00490668987642;0.7495543165905431;0.012597447844243563;0.012611826443661623;2.3199471635133288e-05;1.4721729618347943e-06;-9.362224992382861e-06;1.0489947489990779;2.513439838481573e-05;2.855886422322422e-07;0.03971077277816785;1.0502295921336284
30.149994;0.04023468852585723;1.9773128216154184e-05;-3.0688418730885464e-05;-4.160594226765049e-08;-3.2227671096953247e-07;10.004982648247791;0.7495445460906655;0.012597305601087622;0.012612010476004853;2.3464252925873826e-05;1.4793689075598652e-06;-9.630298821696941e-06;1.0490147743859286;2.481186374153097e-05;2.9411176641884353e-07;0.03971293773207113;1.050236768278497
30.149994;1.060945946903289;1.923473838830309e-05;-3.433043680141843e-05;-3.7468336371288954e-08;-3.210281253557686e-07;10.005059730817624;0.7495351158883422;0.012597160239095365;0.012612192168063524;2.372490107712362e-05;1.4864218362726702e-06;-9.9061147468107e-06;1.04903458236667;2.4483723876656973e-05;3.025839332319819e-07;1.060421948669494;1.0502446201592153
30.149994;1.0609529759599905;1.8666408887772274e-05;-3.803559960787264e-05;-3.335407215213812e-08;-3.1968505839014967e-07;10.005137967246851;0.749526042495854;0.012597011811665674;0.012612371211529819;2.3981831082180332e-05;1.4933091021431949e-06;-1.0189959594662078e-05;1.0490541329326828;2.4152419695076857e-05;3.109863993089579e-07;1.060425837093213;1.0502531140496505
30.149994;1.0609614831972896;1.8067031263490255e-05;-4.1801900507547174e-05;-2.9277892393073287e-08;-3.182509905383478e-07;10.00521747132028;0.7495173464843115;0.012596860262272564;0.012612547355047533;2.4235656986655055e-05;1.500014231922189e-06;-1.0482319695883421e-05;1.049073382245488;2.3820417433924174e-05;3.193027849286634e-07;1.0604306393239111;1.050262211455192
30.149994;1.0609714917761965;1.743524038814027e-05;-4.562674719559652e-05;-2.5252133284151376e-08;-3.1673110548039705e-07;10.005298396447062;0.7495090530676195;0.012596705457950457;0.012612720243980894;2.448697946394254e-05;1.5065237414640747e-06;-1.0783522159270285e-05;1.049092292626637;2.349017640717911e-05;3.275106467472983e-07;1.0604363908612695;1.050271874472933
30.149994;1.0609830142713303;1.6769894229280022e-05;-4.950641795172278e-05;-2.1285397281373727e-08;-3.1512938756088017e-07;10.0053807958999;0.7495011861997958;0.012596547308853748;0.012612889361808604;2.4736239463925894e-05;1.5128281540835323e-06;-1.1093371917047368e-05;1.0491108359709873;2.3164245123532346e-05;3.355822517087269e-07;1.0604431208943472;1.0502820720332815
30.149994;1.0609960462945596;1.6070502428990096e-05;-5.3436536428572794e-05;-1.7384971339169757e-08;-3.13443750524932e-07;10.005464584337673;0.7494937657049717;0.012596385794748737;0.012613054138584129;2.498356495504924e-05;1.5189258999390578e-06;-1.1411121716267524e-05;1.0491289887703188;2.284524622486872e-05;3.43496069671341e-07;1.0604508528042804;1.050292776463521
30.149994;1.0610105677302435;1.5337296480464296e-05;-5.741294101802264e-05;-1.3561856226753458e-08;-3.1166559396515824e-07;10.005549581423912;0.7494868101928001;0.012596220843357035;0.012613214094596203;2.5228967251065683e-05;1.5248235223512006e-06;-1.173568743053385e-05;1.0491467288562117;2.2535716586762337e-05;3.5124187872465257e-07;1.0604596068478844;1.0503039591581287
30.149994;1.0610265495407627;1.4571111863693101e-05;-6.143161919250649e-05;-9.834610558794183e-09;-3.097850972556603e-07;10.005635542542676;0.749480341775715;0.012596052251843138;0.012613368935239348;2.547276875616239e-05;1.5305341098552023e-06;-1.2065912154916819e-05;1.0491640329252299;2.223802293380207e-05;3.588158488456159e-07;1.0604694027851307;1.0503155960388932
30.149995;1.061043953269011;1.3773272855863233e-05;-6.548845905779923e-05;-6.2301215224891525e-09;-3.077967831059854e-07;10.00572215408407;0.749474388059027;0.012595879748468299;0.012613518585799816;2.5715524683451638e-05;1.536074066057714e-06;-1.2400806501059328e-05;1.0491808744657356;2.1954349831239908e-05;3.6621551463864795e-07;1.0604802607661847;1.0503276751403376
30.149996;1.0610627263432044;1.2945561921546983e-05;-6.957877742013629e-05;-2.779373544581966e-09;-3.057018429597605e-07;10.005808999807863;0.7494689770631663;0.01259570304326504;0.01261366316721336;2.5957618779055944e-05;1.5414563789480015e-06;-1.273948823108392e-05;1.049197228148919;2.168654615046594e-05;3.734377651176444e-07;1.0604922018974816;1.0503401966781283
30.149997;1.0610828083662072;1.2090254159345404e-05;-7.369652022698482e-05;4.895801501410195e-10;-3.0350693438419465e-07;10.005895577844303;0.7494641307558216;0.01259552185306219;0.012613802954820194;2.6199152775345005e-05;1.5466861079456962e-06;-1.3080787826774734e-05;1.0492130762056189;2.1435928517605353e-05;3.8047725604688055e-07;1.0605052482788406;1.050353167299649
30.150001;1.0611041474456808;1.1210082962793812e-05;-7.783433879728724e-05;3.5553184010379016e-09;-3.0122134285389375e-07;10.005981388221374;0.7494598653787732;0.012595335935872127;0.012613938325670487;2.644007109058051e-05;1.5517617709915348e-06;-1.3422956992043929e-05;1.0492284064016195;2.120323411657646e-05;3.8732703439653006e-07;1.0605194185448752;1.0503665938070135
30.150008;1.061126706036909;1.0308201721912181e-05;-8.198411170993272e-05;6.4040267439432885e-09;-2.9885538524159016e-07;10.006065959748964;0.7494561959150479;0.012595145080806008;0.012614069687111082;2.6680283080599172e-05;1.5566772766656065e-06;-1.3763634975631866e-05;1.0492432018750695;2.098869459594847e-05;3.939815685056929e-07;1.0605347223995782;1.0503804780466306
30.150021;1.0611504481882519;9.38819087589829e-06;-8.613693792697788e-05;9.030997732799065e-09;-2.9641934274739815e-07;10.006148814996545;0.749453138736165;0.012594949124822858;0.012614197432529013;2.6919750843699885e-05;1.5614211085124601e-06;-1.4100039944898686e-05;1.0492574306108526;2.0792320569843728e-05;4.0043741462228604e-07;1.0605511576825306;1.0503948139910437
30.150035;1.0611753251723983;8.453879835313457e-06;-9.028316138927653e-05;1.1439855098523586e-08;-2.9392210703187824e-07;10.006229522941544;0.7494507125683071;0.012594748006336243;0.012614321906012279;2.715840128943256e-05;1.5659755075708357e-06;-1.4429371225650675e-05;1.049271046342748;2.0614341649080056e-05;4.0669110803928723e-07;1.0605687069338374;1.0504095884753986
30.150049;1.0612012732540925;7.509065873535962e-06;-9.441243222629903e-05;1.3636943205646975e-08;-2.9137152776586186e-07;10.006307778311548;0.7494489395665458;0.012594541734541434;0.012614443340893698;2.7395791957090955e-05;1.5703167984838076e-06;-1.4749100974776516e-05;1.049284005048019;2.0455374456196614e-05;4.127381396881138e-07;1.0605873330452775;1.0504247822948756
30.150063;1.0612282179867345;6.557433687244256e-06;-9.851408193129907e-05;1.5624303622304322e-08;-2.887753187176331e-07;10.0063833430895;0.7494478439111435;0.012594330354093968;0.012614561834625986;2.7630976011621663e-05;1.5744183347953611e-06;-1.5056852147252927e-05;1.0492962772746552;2.0316215114614954e-05;4.185746484349688e-07;1.0606069789228232;1.0504403692832438
30.150076;1.0612560736328485;5.6025948033033e-06;-0.00010257892188673922;1.7396881547413556e-08;-2.861405147417724e-07;10.006455925150211;0.7494474469035799;0.01259411401453112;0.012614677410288395;2.786289571548962e-05;1.578257316908249e-06;-1.5350156551161652e-05;1.049307841105419;2.0197668407553173e-05;4.2419979914022753e-07;1.0606275726173808;1.050456318425285
30.15009;1.0612847379475157;4.648197939682604e-06;-0.00010660089745541625;1.8945370438086308e-08;-2.8347347471196e-07;10.006525153935302;0.7494477625845221;0.012593892985259194;0.012614790126616962;2.809088456640208e-05;1.5818196739631077e-06;-1.5626632677830992e-05;1.0493186690924037;2.0100590126282487e-05;4.2961552277521256e-07;1.0606490322174895;1.0504725990875814
30.150104;1.0613140931129512;3.6981532959308715e-06;-0.00011057640240440422;2.025999100102704e-08;-2.8078131336106675e-07;10.006590636233978;0.7494487976231621;0.012593667519924303;0.012614900139309758;2.831484655129044e-05;1.5850997162690769e-06;-1.5884347529255396e-05;1.0493287251184158;2.0025912977295224e-05;4.348229413880745e-07;1.0606712700278158;1.0504891821351152
30.150117;1.061344013341277;2.75668925259345e-06;-0.00011450217323045618;2.1331053088416126e-08;-2.780726080556574e-07;10.006651993821881;0.7494505552298703;0.012593437756096495;0.012615007635243133;2.853517480419996e-05;1.5880972781649728e-06;-1.6121763393164448e-05;1.049337972050141;1.9974609529484125e-05;4.398195027600857e-07;1.0606941997697619;1.0505060347626984
30.150131;1.061374371190273;1.82809840257055e-06;-0.00011837343934830565;2.214842169202455e-08;-2.7535679477496925e-07;10.00670888517403;0.7494530385066068;0.01259320376839664;0.012615112673307177;2.8752604506770076e-05;1.5908124665718959e-06;-1.6337491191688438e-05;1.049346380843706;1.9947643535599203e-05;4.446000714926081e-07;1.0607177418218772;1.0505231133000938
30.150145;1.0614050429984014;9.163207256870295e-07;-0.0001221829617394208;2.270291210449352e-08;-2.726431118662849e-07;10.006761050143796;0.7494562475064253;0.012592965658776153;0.012615215044618482;2.8968129968044595e-05;1.5932413838637686e-06;-1.6530310661803146e-05;1.0493539302276695;1.9945927327804694e-05;4.4916050626065005e-07;1.0607418214601163;1.0505403630413765
30.150159;1.0614359124159591;2.453320030055448e-08;-0.0001259213216860862;2.298787534824273e-08;-2.699382209850873e-07;10.006808335184614;0.7494601725181956;0.012592723583453548;0.012615314273233359;2.9182846794003586e-05;1.5953785663528396e-06;-1.669930316212607e-05;1.049360596570089;1.997036096175639e-05;4.5350013045702417e-07;1.0607663632416908;1.050557728772594
30.150172;1.0614668674490628;-8.449640122188329e-07;-0.00012957828041649863;2.2999391340600884e-08;-2.6724346189210353e-07;10.006850647416837;0.7494647935186936;0.012592477728051575;0.0126154097805152;2.9397465339054517e-05;1.5972239184373761e-06;-1.6843861372720307e-05;1.0493663434145915;2.002176861992057e-05;4.576196873635898e-07;1.0607912894132685;1.050575163245015
30.150186;1.0614977985646177;-1.6904059217260975e-06;-0.0001331435263555274;2.273631863306145e-08;-2.645559968896528e-07;10.006887858192894;0.7494700839859793;0.012592228262561228;0.012615501047871585;2.9611833675378587e-05;1.5987876438117771e-06;-1.6963714803271972e-05;1.0493711230922673;2.0100614965524126e-05;4.615173187014463e-07;1.0608165284448476;1.050592621712757
30.1502;1.0615286070937033;-2.510169766619506e-06;-0.00013660583916663108;2.2200127385086917e-08;-2.618729674854504e-07;10.006919733043917;0.7494760087597163;0.012591975366388551;0.012615587632318726;2.9825073535969882e-05;1.6000885663982111e-06;-1.7059025104683452e-05;1.0493748927753777;2.0206923844571287e-05;4.651891506874578e-07;1.0608420220160868;1.0506100495958683
30.150213;1.0615592132944673;-3.302844952774724e-06;-0.0001399529874451058;2.139368033972855e-08;-2.5919323366083606e-07;10.006945942799062;0.7494825196924552;0.012591719378739347;0.012615669080294361;3.003610595042267e-05;1.6011481780778873e-06;-1.713028258835115e-05;1.0493776268564468;2.034063107134753e-05;4.6863440587119623e-07;1.0608677151673078;1.0506273781487312
30.150227;1.0615895487601352;-4.067464481233831e-06;-0.00014317381567219287;2.031932389808761e-08;-2.565154615083517e-07;10.006966118926481;0.7494895590456592;0.012591460910932472;0.012615744872847754;3.024385928024245e-05;1.6019886891533968e-06;-1.7178013056520753e-05;1.049379314507452;2.0501814063126685e-05;4.718584945785736e-07;1.0608935446301753;1.0506445276478438
30.150241;1.0616195428198543;-4.803390803104301e-06;-0.00014625985321820484;1.8976897959637264e-08;-2.5383551375794057e-07;10.006979908100584;0.7494970671835245;0.012591200798424997;0.012615814484519115;3.044715822145643e-05;1.6026356538822237e-06;-1.720264975323312e-05;1.0493799525381582;2.0690490571630495e-05;4.748701856609439e-07;1.0609194446273258;1.050661408235395
30.150255;1.0616491184149999;-5.510140813660373e-06;-0.00014920424247010137;1.7363594779008706e-08;-2.5114530629782397e-07;10.00698703403329;0.74950498665689;0.01259093999784545;0.01261587746420252;3.064479321400982e-05;1.6031172713950102e-06;-1.72045477966937e-05;1.0493795392142469;2.0906591113129367e-05;4.776776127532084e-07;1.060945356824895;1.0506779248391938
30.150268;1.0616781919447817;-6.187401284758474e-06;-0.00015199950578482368;1.5476855418796138e-08;-2.484329704782008e-07;10.006987324945484;0.7495132621389787;0.012590679471127242;0.01261593343768852;3.083588181879556e-05;1.6034576940480202e-06;-1.7183875943023866e-05;1.0493780681188911;2.115025531065001e-05;4.802895504417434e-07;1.0609712262875828;1.0506939899002081
30.150282;1.06170667149703;-6.8350994487342705e-06;-0.00015463689889602826;1.3317367438077723e-08;-2.4568415795020506e-07;10.006980661685288;0.7495218374857859;0.01259042004127846;0.012615982102265453;3.102016187963775e-05;1.603670219981446e-06;-1.7140492307506896e-05;1.049375526787114;2.142178024860505e-05;4.827197092325506e-07;1.0609969911081119;1.0507095294863011
30.150296;1.061734459744848;-7.453576043882589e-06;-0.00015710790539967383;1.08898481438005e-08;-2.4288408150939243e-07;10.006966954280063;0.7495306548691795;0.012590162334255205;0.012616023197948363;3.119785023140742e-05;1.6037563625501567e-06;-1.7074001611896434e-05;1.049371900271184;2.172125818433752e-05;4.849897865697164e-07;1.0610225822967785;1.050724480668683
30.150309;1.0617614654435648;-8.043674191031343e-06;-0.00015940587617292381;8.202528944234368e-09;-2.400200409565561e-07;10.006946221301128;0.7495396600922833;0.012589906866349075;0.012616056385963406;3.136930145147811e-05;1.6037111957496236e-06;-1.698389787038924e-05;1.0493671757569958;2.2048459576787053e-05;4.871295927259763e-07;1.0610479298435476;1.050738790797102
30.150323;1.061787612798478;-8.60642949070055e-06;-0.00016152674445520505;5.26606631951875e-09;-2.3708439986425617e-07;10.006918633735854;0.7495488051853656;0.012589654150853375;0.012616081145939763;3.153494989705002e-05;1.6035310222547651e-06;-1.686976010620821e-05;1.049361352071505;2.2402889960579057e-05;4.891714754853894e-07;1.0610729617443002;1.0507524192162478
30.150337;1.0618128351546017;-9.14275631537525e-06;-0.00016346949259293458;2.0927749861046126e-09;-2.3407492594177861e-07;10.006884478977051;0.7495580449703322;0.012589404694428933;0.01261609678542293;3.169538346349048e-05;1.6032147540588666e-06;-1.6731528955009794e-05;1.0493544486035757;2.2783849982956224e-05;4.91143586186654e-07;1.0610975996490386;1.0507653356776903
30.150351;1.0618370649130622;-9.653627581352997e-06;-0.00016523637679371976;-1.3031565306631318e-09;-2.30992512755251e-07;10.006844172281351;0.74956733805186;0.012589158924973339;0.012616102546541929;3.185143339565926e-05;1.6027551248081342e-06;-1.656961177791491e-05;1.0493464992297845;2.319052715575863e-05;4.930698432416748e-07;1.0611217581908783;1.0507775152050172
30.150364;1.061860236573869;-1.0140308194289804e-05;-0.00016683249629263254;-4.906031224321924e-09;-2.2784146776146685e-07;10.00679828077657;0.7495766512070496;0.012588917175238152;0.012616097744007551;3.200445674364659e-05;1.6021316744706746e-06;-1.638471011786891e-05;1.049337540558692;2.3622011716162415e-05;4.949745419706034e-07;1.0611453487654992;1.0507889317491188
30.150378;1.0618822960720227;-1.0604068553693338e-05;-0.0001682643417993029;-8.699566430632473e-09;-2.246310090610673e-07;10.00674745828192;0.7495859599467928;0.012588679750897247;0.012616081841837042;3.215635687920949e-05;1.601313833025964e-06;-1.6177548120088892e-05;1.049327609372521;2.407730531401115e-05;4.968860831181118e-07;1.0611682889218514;1.0507995529484875
30.150392;1.0619032023866355;-1.10457734664604e-05;-0.00016953748217019018;-1.2665803829462796e-08;-2.2137344800829911e-07;10.006692351582394;0.7495952478884621;0.012588447019277539;0.012616054474957792;3.230899358087667e-05;1.6002672296933485e-06;-1.5948642912086812e-05;1.0493167400245282;2.455546346392647e-05;4.988361812272173e-07;1.0611905147118827;1.0508093414857134
30.150405;1.0619229175764469;-1.14657961908983e-05;-0.0001706551915817072;-1.6783173316886938e-08;-2.1808084848392764e-07;10.006633538220633;0.7496045064371932;0.012588219453770795;0.012616015480260404;3.246362374202305e-05;1.5989600839874085e-06;-1.569831578397043e-05;1.0493049601272841;2.5055619792452756e-05;5.008558156541583e-07;1.0612119878828699;1.0508182639830592
30.150419;1.0619413971731597;-1.1864059603713421e-05;-0.0001716187570888839;-2.1027004722662023e-08;-2.1476234980985484e-07;10.006571493240434;0.7496137331884343;0.012587997614233964;0.01261596492460911;3.262104651836909e-05;1.5973701946690875e-06;-1.5426946992127244e-05;1.0492922946337637;2.557668341654636e-05;5.029756907355825e-07;1.061232691103903;1.0508262988388963
30.150433;1.061958593181799;-1.2240162075053775e-05;-0.00017242794446923685;-2.5371158623994627e-08;-2.114234440568847e-07;10.006506621159494;0.7496229282841104;0.012587782085190164;0.012615903096241483;3.2782167044082626e-05;1.5954863523153119e-06;-1.5135109717217257e-05;1.0492787687071337;2.61170456306969e-05;5.052309493353939e-07;1.0612526162979172;1.0508334351678714
30.150447;1.061974461541428;-1.259364555648961e-05;-0.0001730812062687666;-2.979017165800148e-08;-2.080680987307731e-07;10.006439342203072;0.7496320887634319;0.012587573421490951;0.012615830502462016;3.29482624116152e-05;1.593300880852119e-06;-1.482350926449843e-05;1.0492644057244969;2.6674559114641903e-05;5.0766016058314e-07;1.0612717568393848;1.0508396660125388
30.15046;1.0619889635830002;-1.2924216054552065e-05;-0.0001735759533321951;-3.4263710832156814e-08;-2.047005341928782e-07;10.006370117743813;0.7496412062059045;0.012587372136011467;0.012615747867710863;3.312083221921216e-05;1.5908017028826658e-06;-1.4493015542820557e-05;1.0492492347793592;2.7246700120857816e-05;5.102962064442187e-07;1.0612901043664165;1.050844985444491
30.150474;1.0620020655719116;-1.3231796607745155e-05;-0.00017390875006723325;-3.87792320516495e-08;-2.0132480539089524e-07;10.006299386423276;0.7496502690906632;0.012587178698651048;0.012615656038002267;3.330134436700164e-05;1.5879728887127774e-06;-1.4144745279833423e-05;1.0492333037753894;2.783091983898324e-05;5.131565641253795e-07;1.0613076460513018;1.0508493928955842
30.150488;1.0620137365900053;-1.3516403298253086e-05;-0.00017407593954716467;-4.33298871147466e-08;-1.979432834829232e-07;10.006227502318753;0.7496592617758842;0.012586993516388137;0.012615555815591303;3.3490978398241364e-05;1.5847975837873678e-06;-1.3779926701209984e-05;1.0492166808128711;2.84249638601516e-05;5.162402396965048e-07;1.0613243632286395;1.0508528967270556
30.150501;1.062023942794498;-1.3778022543613958e-05;-0.00017407435206814577;-4.7911294343067997e-08;-1.9455440474003997e-07;10.00615469128995;0.7496681616978891;0.012586816919022177;0.012615447884014516;3.369036193998051e-05;1.581256565579705e-06;-1.33996588602172e-05;1.049199439790983;2.902682627452198e-05;5.195320779408742e-07;1.0613402331355115;1.0508555090062848
30.150515;1.0620326479737923;-1.4016590059242784e-05;-0.0001739012973931929;-5.2519065966507665e-08;-1.911515859478348e-07;10.006081017612011;0.7496769440597203;0.012586649171790823;0.012615332893603585;3.3899530128174325e-05;1.5773285649208241e-06;-1.3004914952270928e-05;1.049181643261382;2.9634577678175482e-05;5.23008900307354e-07;1.0613552322577748;1.0508572384530517
30.150529;1.0620398202539445;-1.4231871953943471e-05;-0.00017355481697486314;-5.714830368688856e-08;-1.8772442614939314e-07;10.00600642949645;0.7496855878050762;0.012586490541947147;0.012615211553451468;3.411819803024444e-05;1.5729916153599604e-06;-1.2596774583963547e-05;1.0491633382752845;3.024632591362029e-05;5.266439996784461e-07;1.0613693437929297;1.0508580935241274
30.150543;1.062045432381498;-1.4423331135869468e-05;-0.00017303468854262366;-6.179539262010332e-08;-1.8425991881105793e-07;10.005930882208572;0.7496940756268508;0.0125863414199822;0.012615084606368848;3.4345895158807875e-05;1.5682187541667977e-06;-1.2176543368407789e-05;1.0491445650276179;3.08601676601562e-05;5.304107598938764e-07;1.061382572992464;1.0508580900825197
30.150556;1.062049457755182;-1.4590223387100277e-05;-0.00017234279698376574;-6.645852164282566e-08;-1.8074280557053143e-07;10.005854419240313;0.7497023950523642;0.012586202328526329;0.012614952795002793;3.458170859494888e-05;1.5629733894855492e-06;-1.1745685105530609e-05;1.0491253700184626;3.147412375744505e-05;5.342831837563105e-07;1.061394957239745;1.050857251256166
30.15057;1.0620518729549153;-1.473192578977281e-05;-0.0001714821950327152;-7.113567770080845e-08;-1.7715554197958707e-07;10.00577714876711;0.7497105408304534;0.01258607372185686;0.012614816848985931;3.482417402897569e-05;1.55721299002239e-06;-1.1305738304923155e-05;1.049105816474867;3.208616134500855e-05;5.382321005985518e-07;1.0614065559794512;1.0508556049560418
30.150584;1.0620526639262213;-1.4848418642414152e-05;-0.0001704554657587412;-7.582216243057878e-08;-1.734785804443509e-07;10.005699204867646;0.7497185122960033;0.01258595582985345;0.012614677400844812;3.507166792944395e-05;1.5508998397343322e-06;-1.0858255691441707e-05;1.0490859812115336;3.269425968973399e-05;5.422237634657629e-07;1.061417433782982;1.0508531851060507
30.150589;1.0620518250287532;-1.49404422013249e-05;-0.0001692633816216483;-8.050924019829841e-08;-1.6969246890435517e-07;10.005620773517839;0.7497263105461883;0.012585848705549931;0.012614534907247317;3.532276926519895e-05;1.5440084732063426e-06;-1.0404704158053634e-05;1.049065937924784;3.32964297851581e-05;5.462240934981613e-07;1.0614276530544429;1.0508500308321245
30.150589;1.062048352471395;-1.500895659932034e-05;-0.0001679053183295593;-8.51852212101225e-08;-1.6578096510091752e-07;10.00554210928974;0.7497339426993666;0.01258575228006735;0.012614389688576854;3.557629773131177e-05;1.5365238689965158e-06;-8.946352089178744e-06;1.0490457428913198;3.3890693767928654e-05;5.502027193491084e-07;1.061436271311569;1.0508461854947204
30.150589;1.0620442425457068;-1.5054629100478349e-05;-0.0001663813750794863;-8.983841630088177e-08;-1.6173318770242613e-07;10.005463472276528;0.7497414287055012;0.012585666348712886;0.012614242028672501;3.583133067334075e-05;1.5284356439350565e-06;-8.484256226582268e-06;1.049025433496854;3.447514904697192e-05;5.541349192239433e-07;1.0614453362638787;1.0508416982808013
30.150589;1.0620384960595721;-1.5077969884066021e-05;-0.00016469353109735123;-9.445917571446504e-08;-1.5754415222399074e-07;10.005385042547754;0.7497487989879603;0.012585590586168309;0.012614092234428111;3.60871842873952e-05;1.5197325458783694e-06;-8.019325401242058e-06;1.0490050373416535;3.5047975891357374e-05;5.580041294453442e-07;1.0614538817686447;1.0508366222025085
