time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
30.150589;1.0620311233539694;-1.5079652390749659e-05;-0.0001628448045820445;-9.903995373956628e-08;-1.5321401552475866e-07;10.005306874735487;0.7497560819492844;0.012585524562301187;0.012613940674441704;3.634333345219132e-05;1.5103990415087616e-06;-7.552377754304822e-06;1.0489845846212018;3.560720020624203e-05;5.618019641981302e-07;1.06146193242046;1.050831005715375
30.150589;1.0620231449013036;-1.5060498621493944e-05;-0.00016083876972191425;-1.0357444065337577e-07;-1.4874725223830556e-07;10.005228901912496;0.7497632943798272;0.012585467745390216;0.012613787822212145;3.6599508338373544e-05;1.5004161828357775e-06;-8.08410311546146e-06;1.0489641147241153;3.615056124588327e-05;5.655234745309142e-07;1.0614705145192411;1.050824884111389
30.150589;1.0620125860983525;-1.5021233253902881e-05;-0.0001586804866914854;-1.0805632862814082e-07;-1.441525247125337e-07;10.005150990305413;0.7497704428889252;0.012585419580118114;0.012613634232289617;3.685577827783179e-05;1.4897650731945397e-06;-7.614819327348845e-06;1.0489436736066438;3.667571031877181e-05;5.691647570645109e-07;1.061477660072259;1.0508182817073546
30.150589;1.062000474149553;-1.4962367404605498e-05;-0.00015637715443248592;-1.1247877129902451e-07;-1.3944224335665814e-07;10.005073018545236;0.7497775303014304;0.012585379595681177;0.01261348046086545;3.711232092998136e-05;1.478430490306842e-06;-7.1442917968339664e-06;1.0489233081873255;3.7180459032787224e-05;5.727254243447663e-07;1.0614844012969211;1.0508112240656347
30.150589;1.0619868418311114;-1.488425952434095e-05;-0.00015393758633307702;-1.1683528098373611e-07;-1.3463062255510308e-07;10.00499491186667;0.7497845591011484;0.012585347388655712;0.012613327018406614;3.7369084533539986e-05;1.4664008740410238e-06;-6.671959103424598e-06;1.0489030618735273;3.76629227829268e-05;5.762087998296593e-07;1.0614907672676757;1.0508037439277493
30.150589;1.0619717307381682;-1.478716440415466e-05;-0.00015137100681470733;-1.2112001703878034e-07;-1.2973183038105406e-07;10.004916630055757;0.7497915328274561;0.012585322484661828;0.012613174372660548;3.7625639550053636e-05;1.4536622119177481e-06;-6.197397821968599e-06;1.048882970311627;3.8121569016600856e-05;5.796195390447265e-07;1.061496790971033;1.050795877557284
30.150589;1.0619551928043027;-1.4671201815598183e-05;-0.00014868578144385569;-1.2532569104456834e-07;-1.2476110959577578e-07;10.004838169807377;0.7497984570107932;0.012585304215320147;0.012613022944859808;3.788126812618087e-05;1.4401942860319471e-06;-5.720663169306006e-06;1.0488630611267336;3.855508921465883e-05;5.829644336745268e-07;1.0615025149423838;1.0507876628656214
30.15059;1.0619372950334312;-1.4536331121579399e-05;-0.0001458891880454828;-1.2944073589805582e-07;-1.1973753069381146e-07;10.00475957417396;0.7498053360712239;0.012585291665832965;0.012612873005631856;3.8135239681113755e-05;1.425977723100281e-06;-5.242224667844545e-06;1.048843359526527;3.8962039946666374e-05;5.862555177670454e-07;1.061507983754438;1.050779138069704
30.15059;1.0619171220237926;-1.4382506293261534e-05;-0.00014298843102797832;-1.334484426461119e-07;-1.1468438316983323e-07;10.004680922981404;0.7498121667129641;0.012585283709728239;0.012612724541765123;3.8387125550400504e-05;1.4110048146899793e-06;-3.762555442948056e-06;1.048823896929996;3.934055103975639e-05;5.89509867416302e-07;1.061512236183585;1.0507703353347937
30.15059;1.0618967701667335;-1.4209976510151738e-05;-0.00013999142948497442;-1.3732820758480918e-07;-1.0962774637603257e-07;10.004602300443894;0.7498189342153369;0.012585279152294515;0.012612577268639718;3.863688090989419e-05;1.3952827172065847e-06;-3.281872066217474e-06;1.0488047199783064;3.968855033548199e-05;5.927472006657646e-07;1.0615173056784686;1.0507612761543264
30.15059;1.0618753379522345;-1.4019474602935258e-05;-0.00013690647693502268;-1.410578067782958e-07;-1.0459700850251108e-07;10.004523761436738;0.7498256159486523;0.012585276860990048;0.01261243076970208;3.8884586308857613e-05;1.378828380059573e-06;-2.8001696867524383e-06;1.048785891805459;4.000425160246583e-05;5.959885082315637e-07;1.0615222222789973;1.0507519735203472
30.15059;1.0618529197495348;-1.3812229977773227e-05;-0.00013374072644272399;-1.4461662066544552e-07;-9.962680442898848e-08;10.004445343694753;0.7498321903668677;0.012585275753499629;0.012612284623257275;3.9130146612023364e-05;1.3616619951475268e-06;-2.3171798338459145e-06;1.048767482070943;4.0286240141117475e-05;5.992504587414972e-07;1.0615270145551283;1.0507424361495603
30.15059;1.0618306065047796;-1.3589827187270391e-05;-0.00013049842449118815;-1.479884058137628e-07;-9.475599723377855e-08;10.004367113149101;0.7498386445295185;0.01258527477482023;0.012612138428685409;3.937325060243007e-05;1.3438055758921656e-06;-2.8322092776526857e-06;1.0487495569057796;4.053319038913955e-05;6.025387037683196e-07;1.0615327101927332;1.0507326689148504
30.15059;1.0618064910786542;-1.3353873630426538e-05;-0.0001271810346789109;-1.5116137437118434e-07;-9.002262297968154e-08;10.00428918410276;0.7498449726984441;0.012585272991160499;0.012611991771255085;3.961349037905568e-05;1.325286121498381e-06;-2.3441706724799893e-06;1.048732178125975;4.0743719950013234e-05;6.058502100580221e-07;1.0615373318072818;1.0507226691189326
30.15059;1.0617816718739796;-1.3105809202142762e-05;-0.00012378916753872794;-1.5412675408622803e-07;-8.545828443069088e-08;10.00421169835625;0.7498511669151564;0.01258526963660877;0.012611844222729719;3.9850391587539595e-05;1.3061363118208007e-06;-1.8518899239360182e-06;1.048715408616098;4.091638627717923e-05;6.091786374071634e-07;1.0615418934123817;1.0507124251268882
30.15059;1.0617562492549713;-1.2847056104548442e-05;-0.0001203240578324765;-1.568787091276678e-07;-8.108559989710923e-08;10.004134821268833;0.7498572130369121;0.01258526401906047;0.012611695400784748;4.0083290923518805e-05;1.2863926671530979e-06;-1.3544878520475356e-06;1.0486993176080992;4.104964246746337e-05;6.125173181245643e-07;1.0615464022812129;1.0507019215464293
30.15059;1.061730317322871;-1.2579103227206274e-05;-0.00011678824469802906;-1.5941490387294606e-07;-7.691855505735256e-08;10.004058792426132;0.7498630969118313;0.012585255482814157;0.01261154510094998;4.031126249709212e-05;1.2660968633113454e-06;-8.515476102391765e-07;1.0486839800881327;4.114202598883468e-05;6.158637799257421e-07;1.0615508612688696;1.050691146215315
30.15059;1.0617039611591093;-1.2303496518038306e-05;-0.00011318594521688582;-1.6173609940106534e-07;-7.296316314506605e-08;10.003983952615835;0.7498688064675307;0.012585243522090362;0.01261139343603987;4.053331724951454e-05;1.2452969532322232e-06;-3.429840895364287e-07;1.0486694647710757;4.119257832045037e-05;6.192210434459878e-07;1.061555266149741;1.0506800932138312
30.15059;1.0616762623496179;-1.2021887114995406e-05;-0.00010952295113014833;-1.638461941579132e-07;-6.92193487029573e-08;10.003910685474477;0.7498743292449424;0.012585227869180211;0.012611240796005762;4.0748737767756016e-05;1.224043768837381e-06;1.1711724843712107e-06;1.0486558206308265;4.120094429497032e-05;6.225931268273777e-07;1.0615586009405762;1.0506687615843409
30.15059;1.0616493051345466;-1.1735879347086637e-05;-0.00010580660115150578;-1.6575264931197233e-07;-6.568574646519493e-08;10.003839336541535;0.7498796560455727;0.012585208420007196;0.0126110876269466;4.095717089416113e-05;1.202387651316058e-06;1.690907519052007e-06;1.0486430820956893;4.1167112507819014e-05;6.259822166916911e-07;1.0615628382068887;1.0506571555526463
30.15059;1.061622181497509;-1.1446791005916536e-05;-0.00010204598237248531;-1.674645998140032e-07;-6.236378838754968e-08;10.003770139953309;0.7498847840061628;0.012585185127291423;0.012610934255167404;4.115830543377682e-05;1.1803771463840238e-06;2.216247375361133e-06;1.04863128605241;4.109128411065815e-05;6.293886106889314e-07;1.06156694665459;1.0506452891926035
30.15059;1.0615949995341698;-1.115562511107386e-05;-9.825136492676954e-05;-1.6898933110870497e-07;-5.925775198537272e-08;10.003703136276398;0.7498897136821984;0.012585158030687932;0.012610780856294055;4.135148969897688e-05;1.1580571983760273e-06;2.7471532086194447e-06;1.0486204759646522;4.097386865517645e-05;6.328101966941426e-07;1.0615709011656318;1.0506331870711518
30.15059;1.0615688887455523;-1.0863185735969977e-05;-9.443257485774659e-05;-1.7033067688366244e-07;-5.637226687166415e-08;10.003638157772187;0.7498944465628781;0.012585127311548655;0.01261062745601028;4.1535780601824995e-05;1.1354708087075865e-06;2.2833429038705492e-06;1.048610695404436;4.081528748383886e-05;6.362440429154824e-07;1.0615756838189645;1.0506208782294872
30.15059;1.0615419928953267;-1.0570108335840651e-05;-9.059772013932278e-05;-1.7149022620146613e-07;-5.370961321879778e-08;10.00357490813596;0.7498989836682166;0.012585093227210452;0.012610473896490419;4.171028164191788e-05;1.1126630358901427e-06;2.824252671417481e-06;1.0486019857346383;4.061573403239546e-05;6.396917613861073e-07;1.0615792760034988;1.0506083933226789
30.15059;1.0615154556143425;-1.02766720278828e-05;-8.675355968817424e-05;-1.724702832418492e-07;-5.126913611931835e-08;10.00351309080105;0.7499033217933578;0.012585056040970186;0.012610319810224138;4.187437662176827e-05;1.0896805914230385e-06;3.3691783462269683e-06;1.0485943834330305;4.037526003639658e-05;6.431632446712679e-07;1.0615826572432217;1.0505957672760278
30.15059;1.0614884087200362;-9.982725238754204e-06;-8.290619538597638e-05;-1.7327618340192547e-07;-4.904961005777919e-08;10.003452557181074;0.7499074502807389;0.012585016038957635;0.01261016462390587;4.20278617527396e-05;1.0665673174680143e-06;4.917465211895807e-06;1.0485879123611108;4.0094085632936925e-05;6.466731722294082e-07;1.06158480859623;1.050583041439404
30.15059;1.0614629672786313;-9.687917052008464e-06;-7.906046187329412e-05;-1.7391537967706467e-07;-4.705149898597964e-08;10.00339334875321;0.7499113535207824;0.012584973505953525;0.012610007637436364;4.2170993797890394e-05;1.0433620744252075e-06;5.468769216144985e-06;1.0485825779319466;3.977272372602947e-05;6.502328771561677e-07;1.0615877088022883;1.050570262090026
30.15059;1.0614382308998072;-9.391886487645132e-06;-7.521945476782663e-05;-1.7439451161117156e-07;-4.5277020080844936e-08;10.003335589873496;0.7499150166454437;0.012584928633448043;0.012609848162095079;4.230435797108935e-05;1.0201025800396452e-06;6.0232556587686336e-06;1.048578367473251;3.941191169519784e-05;6.538460478044618e-07;1.061590329772138;1.0505574779562925
30.15059;1.0614142874937529;-9.094396867840562e-06;-7.138563075110964e-05;-1.7471814413824418e-07;-4.372874606182508e-08;10.003279398104771;0.7499184267263765;0.012584881518606301;0.012609685588065078;4.242864892677626e-05;9.96829270216648e-07;6.581432753170386e-06;1.0485752541973052;3.9012555524319266e-05;6.575121016349962e-07;1.0615926359054777;1.0505447379069999
30.15059;1.0613922182009108;-8.795573351027518e-06;-6.756251894543288e-05;-1.7489237252861286e-07;-4.240776043644942e-08;10.003224880864106;0.749921568381986;0.01258483224827942;0.012609519403636655;4.254445346411944e-05;9.735859404810657e-07;6.1437664341779425e-06;1.0485731988255507;3.857570684542366e-05;6.61230997065276e-07;1.0615955825740082;1.0505320833502305
30.15059;1.0613691012197877;-8.49612501733459e-06;-6.375608419752458e-05;-1.7493020032294177e-07;-4.131232682893762e-08;10.003172129456615;0.7499244205776916;0.012584780949549079;0.01260934923686588;4.265200484195361e-05;9.504212951321927e-07;7.71049591644222e-06;1.0485721492914066;3.8102649744224815e-05;6.650047219388516e-07;1.0615961150637414;1.05051953975669
30.15059;1.0613480079927113;-8.197415288114023e-06;-5.9975195509427394e-05;-1.748511879588699e-07;-4.043752025839394e-08;10.003121174244917;0.7499269581321963;0.012584727804307756;0.012609174811724137;4.275097108436605e-05;9.273905518587613e-07;8.281741195573547e-06;1.0485720434735686;3.7595016205314185e-05;6.688390033544675e-07;1.0615971729033735;1.0505071208755448
30.15059;1.0613289936295396;-6.839583979706154e-06;-5.523096899898508e-05;-1.7467693375751897e-07;-3.977687349666188e-08;10.003071939486134;0.7499291546723963;0.012584673017594174;0.01260899583550521;4.38404975502891e-05;9.045547609103434e-07;1.3857692175224157e-05;1.0485728111282018;3.805473433905483e-05;6.727440158128709e-07;1.0615987023445193;1.0504948420560338
30.15059;1.0613100956231365;-6.547644812806889e-06;-5.1535523157768775e-05;-1.7442822807934688e-07;-3.9326469840377404e-08;10.0030242434264;0.7499309849204;0.012584616761018444;0.0126088119905657;4.3919632524754834e-05;8.819772888888983e-07;1.443866801661321e-05;1.0485743741200892;3.748395774149134e-05;6.767309733297572e-07;1.061598668309944;1.050482724609471
30.15059;1.0612963454480415;-4.138135948134469e-06;-4.590061858430573e-05;9.380649086295837e-06;8.960915140320156e-06;10.00297786632467;0.7499324273929523;0.01258455917601918;0.012608623011292558;4.598773979341604e-05;9.859716529711573e-06;0.00010602500358410486;1.048576651603158;3.8885142876834785e-05;9.680807515726728e-06;1.0616020543210498;1.0504707926487398
30.15059;1.0612897760668842;3.8785538676262344e-07;-3.8336771221057035e-05;3.379907169395502e-05;3.1960948418118494e-05;10.002932626613537;0.7499334672419472;0.012584500397317549;0.012608428722141345;5.1044361925223286e-05;3.48378195191758e-05;0.0003616169208560487;1.0485795663908732;4.3261111195388175e-05;3.46849729985564e-05;1.0616118530960428;1.0504591019904448
30.15059;1.0612964143723636;1.1276499608772793e-05;-2.485327556448174e-05;8.476051564958374e-05;7.996080426500851e-05;10.002888395875646;0.7499340956538365;0.012584440542631992;0.012608229039482735;6.108877173303267e-05;8.581631969083388e-05;0.0008732144534433217;1.0485830440170671;5.2614862869259464e-05;8.568921496390648e-05;1.061633055602919;1.050447840723591
30.15059;1.0613242705102983;3.065180088230382e-05;-3.458417193740593e-06;0.00018456570424452623;0.00017396059265832622;10.002845102403127;0.7499343051020491;0.012584379716146758;0.012608023943602217;8.011984297062979e-05;0.00018579523377366798;0.0018958173290033983;1.0485870076581936;7.094924205038347e-05;0.0001856935085808999;1.0616756474497746;1.0504377926554698
30.15059;1.0613973397518444;7.125726385002061e-05;3.783966179342889e-05;0.00038526236774969635;0.00036296080387239417;10.00280277731443;0.749934087064493;0.012584318033842268;0.012607813382587348;0.00012013626990506046;0.00038577456072437456;0.003941424871429388;1.0485913772941475;0.00011026677045978831;0.00038569781921279895;1.061762617684612;1.0504322184337687
30.15059;1.0615566170255686;0.00015115246201779058;0.00011602641002764959;0.0007867540022915591;0.0007409634654025188;10.002761573917402;0.7499334344307099;0.012584255618021676;0.012607597211373419;0.00020013671770777985;0.0007877542907351704;0.008030036020832937;1.0485960732708135;0.00018956966346390187;0.0007877021086417734;1.0619389697503008;1.0504443715643945
30.150591;1.061629106076897;0.00018963561485075306;0.00015511607231365388;0.0009801126040793755;0.0009229649228670732;10.002721707367446;0.7499323429850908;0.012584192569965177;0.01260737521327751;0.00023811971551188248;0.0009817344167688557;0.010008649405752924;1.0486010208645498;0.00022685977231354874;0.000981706340719392;1.0620227251559944;1.050450360137376
30.150591;1.061619816314608;0.00018988500161395958;0.00015811244774419263;0.0009801130268349597;0.0009229636724554025;10.00268339836106;0.7499308118789136;0.012584128924918494;0.012607147076126871;0.00023808349926261;0.000981714936382384;0.010009263529727397;1.048606155914537;0.0002261384366828267;0.0009817104812777722;1.062017921538423;1.050439513250287
30.150591;1.0616227559517175;0.00019438473402499947;0.0001649984873986787;0.0010056135294717718;0.0009469625562611889;10.00264689152395;0.7499288450965144;0.012584064552154856;0.012606912374540112;0.00024302610261146728;0.001006695844949996;0.010011877106891118;1.0486114266921354;0.00023040650747826606;0.0010067144942949387;1.0620236078153775;1.050428823690237
30.150591;1.0616269271509535;0.00019995169032431483;0.00017277526750785144;0.0010311145993784684;0.0009709612976196322;10.002612505566548;0.7499264517109491;0.01258399915562284;0.01260667061665487;0.000247945674872563;0.0010316771312914978;0.010012489187283603;1.0486167855327038;0.00023466450434899368;0.0010317183411193797;1.0620288404170537;1.0504182583294457
30.150591;1.0616423191749802;0.00021083707443658072;0.00018544267789023344;0.0010810548207840448;0.001017960260658054;10.002580637180323;0.7499236464526396;0.012583932465447022;0.012606421228036289;0.00025784068801023587;0.0010816587837495623;0.010013098950469168;1.048622177361738;0.00024391262904128777;0.001081721986142491;1.0620456829046059;1.050407839758684
30.150591;1.0616809023653364;0.00023023025283930865;0.00020600172053904996;0.0011820040604969906;0.0011129598466231906;10.002551668866815;0.7499204521164193;0.012583864379546478;0.012606163549289943;0.0002777098255423741;0.0011826407987222992;0.010013705593628056;1.0486275378213201;0.00026315078899076565;0.0011827254030597034;1.0620842057916096;1.0503975719270462
30.150591;1.0617636331739309;0.00027088086785083865;0.00024644925386753543;0.001382864986763261;0.0013019613530277849;10.002525846174331;0.7499169010678024;0.012583794963011492;0.012605896984348846;0.00031755175581524547;0.0013836231798738774;0.01001430849832949;1.048632803746155;0.0003023789244752064;0.0013837285733687339;1.0621674862750197;1.0503874562179862
30.150591;1.061932464093027;0.0003508549450635973;0.00032376829704641746;0.0017846844003836138;0.0016799683271434252;10.002503271821798;0.7499130357871989;0.012583724437787732;0.012605621110510026;0.0003963651987289128;0.0017856059343817827;0.010014907365696829;1.0486379259332606;0.00038059735157551836;0.0017857314792248463;1.0623416059520516;1.0503774875693948
30.150591;1.0622743486838113;0.0005105589892406588;0.0004759071525835839;0.00258872029719437;0.0024359911932299557;10.002484008843494;0.7499089089857363;0.012583653199510547;0.01260533555738857;0.0005561492473715313;0.0025895890756491447;0.010015502103086604;1.0486428696610108;0.0005398067393911869;0.0025897341009214077;1.0626956427522116;1.0503676595740745
30.150592;1.0629602467734067;0.0008298270766649642;0.0007776779091887442;0.004200504133237682;0.003950067168344111;10.002468120556419;0.7499045806323319;0.012583581811455394;0.012605039818211197;0.0008749034316455118;0.004201572626570987;0.01001609256588024;1.0486476065383326;0.0008580079224114333;0.00420173641951127;1.063412665392046;1.0503579759749984
30.150594;1.0643341363896037;0.001469750793417438;0.0013793886940028366;0.0074325587427020124;0.006980333112361457;10.002455612561256;0.7499001111996262;0.01258351094144932;0.012604733219608866;0.0015146275453793113;0.007434556617294748;0.010017678315529466;1.0486521144048269;0.0014972017874922438;0.00743473841716513;1.0648537347428355;1.0503484622047743
30.150597;1.0670890437437786;0.0027550066167941092;0.0025813692060337175;0.013937148603652904;0.01305531693283133;10.002446380469058;0.7498955556212461;0.01258344129480455;0.012604415043898363;0.002799321699195032;0.01394154108108645;0.01001925855870491;1.0486563837144205;0.0027813892312554397;0.013941740076096665;1.0677479041973799;1.0503391212828315
30.150603;1.0726201631393038;0.00534507170502833;0.004983227259344363;0.027099585573733456;0.025254070082025147;10.002440189320593;0.7498909601922651;0.0125833735686604;0.012604084658733427;0.005388986476380698;0.0271165260523451;0.010021832353770245;1.0486604168094547;0.005370571296900771;0.027116741381343096;1.0735682228710544;1.0503299550159944
30.150616;1.0834102969976902;0.010438071322665941;0.009633912987205081;0.05317781726083493;0.04906307556782643;10.00243669462796;0.7498863584800103;0.012583308395812069;0.012603741524926193;0.010481622746761765;0.053239511566976885;0.010025398949813046;1.0486642183739041;0.010462749390652046;0.05323974232709655;1.0849317477682232;1.0503209396494844
30.150616;1.0834147366775264;0.010438497118530874;0.009635531248659691;0.053177818076793296;0.049063071868003585;10.002435499752066;0.749881767048864;0.012583246322799807;0.012603385149631451;0.010481231232168146;0.053239497662246664;0.01002195802562401;1.0486677849117756;0.010461925311058157;0.05323974291977783;1.0849255529236865;1.0503119769988063
30.150616;1.0834320304523086;0.010444377355320026;0.009641929269470323;0.053205524937170644;0.04908808654096735;10.002436207879754;0.7498771868752947;0.012583187827089039;0.012603015126109817;0.010485812272699178;0.053267484373884955;0.010026509669182724;1.0486711018563974;0.010466101142374097;0.05326774317302986;1.0849317247426007;1.0503031956293827
30.150616;1.0834491838990628;0.01045022065725558;0.009648151845074324;0.05323319317639301;0.04911310999475318;10.002438485351835;0.7498726105226267;0.012583133324221441;0.012602631201228847;0.010490365912557713;0.053294471731511174;0.010027054150327293;1.0486741505681931;0.010470279064241113;0.0532947431000019;1.0849383509324644;1.0502944664481357
30.150616;1.0834782106492096;0.0104615618522044;0.009659196475213308;0.053287427041355674;0.049162143003771724;10.002442108701477;0.7498680284062675;0.012583083161399172;0.01260223326693011;0.010500892113076768;0.05334945975611216;0.010027591670376073;1.0486769149990036;0.010480461001131059;0.05334974271069477;1.084957514529912;1.0502858073335186
30.150616;1.0835311358253494;0.010483784562997351;0.009679922595338739;0.05339703351825268;0.049261213101560675;10.002446926647725;0.7498634298059301;0.012583037579139485;0.012601821328504938;0.010521390901422588;0.053459448464319784;0.010028122246179931;1.0486793811986246;0.010500648343025616;0.053459742013910384;1.0850002926399152;1.0502771984862267
30.150616;1.0836299856920641;0.010526608439429775;0.009719098889223721;0.05361628015181968;0.049459364803988846;10.002452762000951;0.7498588030195162;0.012582996682596102;0.01260139554772185;0.010563862352439255;0.053679437874530535;0.010028645751914332;1.0486815404306993;0.010542841993675334;0.053679741018628734;1.0850917507793518;1.0502686263436907
30.150616;1.0838187827999275;0.010611792275433081;0.009796389216119208;0.0540548213906765;0.04985566529005448;10.002459329188296;0.7498541380844932;0.01258296051509093;0.012600956328935568;0.010648306507839055;0.054119428005908334;0.010029161981908506;1.0486833989803108;0.01062704260323963;0.05411973973368382;1.0852779296106327;1.0502600765415004
30.150617;1.0841895574951965;0.010783802428151286;0.009951912526407586;0.05493353593888429;0.050649290775705;10.002466233216595;0.749849429626479;0.012582929167004809;0.012600504307703405;0.010818723355868065;0.05499941887499915;0.010029670667810535;1.0486849773003175;0.010797250846440133;0.05499973816729614;1.0856548336441634;1.0502515262862941
30.150617;1.0849203388088804;0.011125307756950018;0.010260010531164362;0.05669264227715366;0.05223656147999283;10.002473043001833;0.7498446782605147;0.012582902764954789;0.012600040230418233;0.01116011282445384;0.05676341049544977;0.010030171425772899;1.0486862952458396;0.011138467645489957;0.05676373632586629;1.0864114347783416;1.0502429488826914
30.150619;1.0863721881843933;0.011810550109949403;0.010876844258604287;0.06022224328374301;0.05541523461667378;10.0024793613996;0.7498398893826973;0.012582881356636851;0.01259956489256635;0.011843474814761192;0.060300402876665875;0.010030663696520876;1.0486873605796923;0.011821694062915451;0.06030073421220339;1.0879286928681007;1.050234317434518
30.150622;1.0892712691673678;0.013186533557241777;0.012110563789599346;0.06732399572202728;0.06178604573095105;10.00248488742499;0.7498350717738236;0.01258286484565521;0.012599079196041073;0.013217809300528896;0.06742139602045338;0.010032146795546143;1.048688166024215;0.013195930971499674;0.06742173182550065;1.0909695764409921;1.050225612870442
30.150629;1.0950800661080737;0.01595891377358572;0.014576962313943892;0.08169853193468006;0.07458153336742128;10.002489487024102;0.7498302386928942;0.012582853025015025;0.012598584203467362;0.01599011635714078;0.08183938992017985;0.010032619916324283;1.0486886896894392;0.015968179049040302;0.0818397291650945;1.0970790657567164;1.0502167878063935
30.150642;1.1067830385877269;0.021595969525514222;0.019514225698017418;0.11114526464727066;0.10039191393799064;10.002493192701639;0.749825406385014;0.01258284563620954;0.012598081095531252;0.0216263961686049;0.11140138456553568;0.010033082062826751;1.04868890238449;0.021604439178899607;0.11140172623801667;1.1093991454746146;1.050207825871266
30.150655;1.118616936776115;0.027357230341243356;0.024456319814232984;0.14154274152698224;0.12649810166904596;10.002496124193705;0.7498205917549056;0.012582842421980994;0.01259757107603297;0.02738864921346915;0.14194937995188553;0.010032532087488848;1.048688785240092;0.027366712700738725;0.14194972306497347;1.1218588023836529;1.0501986909931362
30.150656;1.1195400876450514;0.02780308166356032;0.02483365525798238;0.1439012982568868;0.12850186166066566;10.002498423544527;0.7498158146407241;0.012582843131257888;0.012597055343734922;0.02783287650955319;0.14432137608758316;0.010032968703981479;1.048688347780559;0.027811001258703387;0.14432171967866902;1.1228170301196487;1.0501893681247638
30.150656;1.119557576077968;0.027803901313115567;0.024833179373475577;0.1439013016507103;0.12850185611813209;10.00250020985057;0.7498110986565228;0.012582847401602423;0.012596535140709426;0.02783207971573151;0.1443213729909713;0.010033390397346714;1.048687632235078;0.02781030658094714;0.14432171611670563;1.1228198325334338;1.0501798047224913
30.150656;1.1195888154680238;0.027810402211122322;0.024837301078045694;0.14393326326124195;0.1285288959277555;10.00250152115275;0.7498064699397059;0.012582854636633944;0.012596011782380028;0.027836261092110657;0.14435237068234502;0.010033795502443559;1.0486867021301889;0.027814630317114397;0.1443527124157033;1.1228362168775996;1.0501699583485857
30.150656;1.1196197932820724;0.027818027677347302;0.024842264259200466;0.14396510296691808;0.1285559407832915;10.002502275859964;0.7498019580791723;0.01258286406442434;0.012595486644896495;0.027841423244524766;0.1443843691819639;0.010034182456136609;1.048685625404295;0.027819973857554605;0.14438470860974595;1.1228521834702603;1.0501597902117272
30.150656;1.1196635067974319;0.027830064461491912;0.02485071820920529;0.14402767514705722;0.12860904832049355;10.002502280962636;0.7497975936738209;0.012582874908102728;0.0125949610969169;0.027852568722881946;0.14444736850926268;0.010034549866767516;1.0486844635513197;0.027831338310625654;0.14444770473156504;1.1228827239934256;1.0501492535729828
30.150656;1.119731932030361;0.027854627752068633;0.02486964730942737;0.14415389805943715;0.12871622985925005;10.00250124794242;0.7497934005587337;0.012582886460258385;0.012594436359449578;0.027875699905024837;0.14457436867819326;0.010034896408610505;1.0486832695140178;0.027854724581076108;0.14457470081557125;1.1229388247106182;1.0501382898459892
30.150656;1.1198500682009083;0.02790373991288005;0.024909234688911226;0.14440543672730766;0.12892964850876992;10.002498770074705;0.7497893912464588;0.012582897981041724;0.012593913410435404;0.027922819309233234;0.14482736969461343;0.010035220845154924;1.0486820862284234;0.02790213336163661;0.14482769690346167;1.1230464699712308;1.0501268440093372
30.150657;1.1200658863088884;0.027999049644468095;0.024987735149347393;0.14490969405137272;0.12935743898354318;10.00249430135475;0.7497855720121949;0.012582908565393994;0.012593393029994763;0.02801692986289743;0.14533437155742687;0.010035522256722943;1.0486809426379669;0.027996565185060402;0.14533469304571267;1.1232566478630128;1.0501148807522322
30.150657;1.1204753896916497;0.028190705492997535;0.025147718434050066;0.14591976388348146;0.1302140880135243;10.002487229588011;0.7497819525231283;0.012582917152836397;0.012592875924238637;0.028206034882602975;0.14634937426204653;0.010035800280579706;1.0486798554306083;0.028186020617981776;0.14634968929377876;1.1236713539197434;1.0501023865066548
30.150658;1.121273588146763;0.02857227138716472;0.025468049095587822;0.14794090152125508;0.13192639409467932;10.00247702722961;0.749778549587504;0.0125829226479255;0.01259236285376935;0.028585137994561825;0.14838237780510793;0.010035055117627605;1.04867883894873;0.028565500493027158;0.14838268569114782;1.1244965919040468;1.0500893558405326
30.15066;1.1228485789677929;0.029336456953682775;0.026110717768176778;0.1519970003214695;0.1353561114129278;10.002463305432954;0.7497753837744815;0.012582924021592822;0.012591854735141636;0.029348242999667783;0.1524613821852643;0.010035287306335806;1.048677912799688;0.029329006008938018;0.15246168227030477;1.1261403750639016;1.0500758294250199
30.150663;1.125982686009417;0.03086913673715706;0.027396940510256068;0.16015848209934902;0.14223007402561816;10.002445705858175;0.7497724752522551;0.01258292034399682;0.012591352691087425;0.03088035359199238;0.16067138739974282;0.010034497429477799;1.0486770994679342;0.03086153856980045;0.16067167905587323;1.1294277213159765;1.050061830005295
30.15067;1.1322557802778306;0.03396134352053707;0.029973791134947338;0.1766831721382904;0.1560389767733091;10.002423798211481;0.7497698420272353;0.012582910808753078;0.012590858044106078;0.033971472941495356;0.17730139344291598;0.010033686003211043;1.048676419488882;0.03395309951084381;0.17730167607310704;1.136023641204936;1.0500474309768124
30.150684;1.1448872643437846;0.04025114333086749;0.0351345056943641;0.2105541576945488;0.18390469211507454;10.00239709258545;0.7497675001013289;0.012582894792874439;0.01259037225279848;0.04026160331790229;0.21141140030729372;0.010028853668729536;1.048675893061169;0.04024368995159218;0.2114116733548737;1.1493231317549988;1.0500326765433554
30.150697;1.1576650128908748;0.04668656292078262;0.04030341424709437;0.2455424873517625;0.21210188336832547;10.002365104324305;0.7497654645437232;0.012582871928261043;0.012589896808003638;0.04669874620831223;0.24668240798576396;0.010024001312612434;1.0486755425998961;0.04668131078632839;0.24668267093970137;1.1627781785767053;1.0500176933020133
30.150711;1.1705909823300402;0.05327016095044004;0.04548043003923137;0.2816782989844963;0.2406344845137864;10.002327386490405;0.7497637487805366;0.012582842140407563;0.012589433130268914;0.05328390284984508;0.28314441647610933;0.010017129898255426;1.048675390995666;0.05326696266810709;0.28314466886379774;1.176390760178294;1.0500025420438932
30.150725;1.183668141767034;0.06000578775812565;0.050666475950624984;0.3189927346040634;0.2695064359538389;10.00228353656743;0.7497623609233286;0.01258280559011518;0.012588982480847803;0.06002107451343462;0.32083142578229384;0.010009240278229034;1.0486754594246355;0.06000464600011344;0.32083066715346337;1.1901618536857974;1.049987295663661
30.150738;1.1968964814626077;0.06689696235482387;0.05586223795138755;0.3575157616662523;0.2987207268470402;10.002233224763053;0.7497613019728517;0.012582762569073152;0.01258854592800884;0.06691526235038205;0.35977343590708943;0.00999933314081479;1.0486757656362287;0.06689936092563728;0.3597736658211351;1.2040934380014094;1.0499719971543628
30.150752;1.2102779735361227;0.07394671536731656;0.06106786167184233;0.3972795587118408;0.32828124899854905;10.002176201485058;0.749760568594328;0.012582713474339625;0.012588124367384644;0.0739684672281921;0.4000054468417514;0.009988409026284789;1.0486763229232514;0.07395310715514666;0.40000566486681316;1.2181884927588158;1.0499567117465287
30.150766;1.2238156096793094;0.08115883218619402;0.06628400754032017;0.4383175541892077;0.358191996446533;10.002112296071124;0.7497601559730852;0.012582658811027719;0.012587718451313124;0.08118468969222023;0.4415624585615643;0.009976468359439283;1.048677143808702;0.08116988375637678;0.4415616642844315;1.232446997409234;1.0499415070628162
30.15078;1.2375103768422502;0.08853856916228786;0.07151255376758647;0.480664499993135;0.38845793561795056;10.002041485916566;0.749760056663793;0.012582599137910766;0.012587328467674056;0.08856892976320857;0.48447947102808075;0.009963511500085984;1.0486782474856424;0.08855468919375258;0.484478664070103;1.2468719301157911;1.0499264630415166
30.150793;1.2513632732876037;0.09608760613397851;0.07675241079136921;0.5243533220696533;0.4190819937910203;10.001963952384793;0.7497602573667781;0.01258253500235846;0.012586954392452531;0.09612318681777875;0.5287914841937433;0.009949538775132985;1.0486796626286068;0.09610952160335193;0.5287906642283184;1.2614662644429209;1.0499116729210691
30.150807;1.2653773054350324;0.103811562633946;0.08200549189694295;0.5694197823634697;0.4500681362728749;10.00188002143019;0.7497607378660568;0.012582466872282018;0.012586596097813004;0.10385345993670847;0.5745374980057752;0.009934550486064111;1.0486814231415964;0.10383937903365888;0.5745366647745433;1.2762299652062354;1.0498972420940726
30.150821;1.279554503042522;0.11171438124771435;0.08727232041962021;0.6159014612986431;0.4814213848634241;10.001790057196088;0.7497614733275184;0.012582395080780616;0.012586253479003957;0.11176174828695538;0.6217545124080134;0.00991754696396415;1.0486835655395925;0.11174925955790298;0.6217526657317304;1.2911649860340224;1.0498832661986612
30.150834;1.2938958937256206;0.11979915511946142;0.0925527687136031;0.663833630064822;0.5131446878029051;10.001694413627733;0.7497624395706132;0.012582319864704792;0.012585926377948637;0.11985405111552246;0.6704805273399459;0.009900528705906277;1.0486861308638993;0.11984116147691917;0.6704796671202057;1.306275273852977;1.0498698528758412
30.150848;1.3084045019992159;0.12806973254166087;0.09784711924358241;0.713255809639859;0.5452429126018814;10.001593470553694;0.7497636162311797;0.012582241476115561;0.012585614456082111;0.12813336751651724;0.7207575427349048;0.009882496563895445;1.048689162768594;0.12812108347553294;0.7207566689499709;1.3215607806576841;1.0498570599244181
30.150862;1.323080402911932;0.13653267377286618;0.10315786774275135;0.7642057883502464;0.5777201278534809;10.001487687572437;0.7497649819304795;0.01258216028043492;0.01258531719133661;0.1366036961897772;0.7726255585197513;0.009862451813477724;1.0486926989662608;0.13659302440212942;0.7726236712204291;1.3370244716413935;1.0498449295150256
30.150876;1.3379276832421738;0.1451910717528022;0.1084844726543948;0.8167243576414199;0.610580357087835;10.001377573602763;0.7497665089047385;0.012582076773417935;0.012585033954190552;0.14527203545269063;0.826125574614708;0.009842396018538152;1.0486967675310364;0.14526098304746823;0.8261246739233675;1.3526673256752797;1.0498335274501693
30.150889;1.352947387569593;0.15404890845183403;0.11382725342532872;0.8708512992411275;0.6438274686987895;10.001263601473825;0.7497681659895702;0.012581991531961228;0.012584764099146281;0.1541403835727393;0.8813025909346269;0.00982133090730469;1.0487013971825039;0.15412995822505982;0.8813006770468936;1.368493332941566;1.049822894309904
30.150903;1.3681415883293504;0.16311180033053152;0.1191875924368916;0.9266308684834136;0.6774675312362723;10.001146207443506;0.7497699242566872;0.012581905186198736;0.012584507047033608;0.16321373898766073;0.9381986073923467;0.009799258350910731;1.048706630212753;0.16320494875270608;0.9381966805783357;1.3845024868358746;1.0498130776444563
30.150917;1.383512310858991;0.17238415356227985;0.12456589706171413;0.9841038998188603;0.7115034043049021;10.001025893952876;0.7497717573764517;0.01258181838445714;0.012584262297513223;0.17249810022148188;0.9968596239004767;0.009776180286633298;1.0487125215096242;0.17248995334785167;0.9968576845032757;1.4006987724690212;1.049804113312204
30.15093;1.3990626206583583;0.18187198073885727;0.12996356587243985;1.0433159639700897;0.745940162371272;10.000903320377047;0.7497736379623238;0.012581731674220534;0.012584029431632993;0.18199746569617567;1.0573316403737871;0.009752098556550352;1.0487191263746338;0.1819899706814039;1.0573296888033787;1.4170831633112178;1.0497960272844282
30.150944;1.4147925788735578;0.191576671980597;0.13537889461237326;1.1043113783059555;0.7807828289638663;10.000779276715077;0.7497755348456886;0.012581645372015879;0.012583808154476265;0.19171683353694674;1.1196626567327659;0.00972701482966378;1.0487264940736583;0.19170999932614566;1.119660693458482;1.4336576256029792;1.0497888430713178
30.150958;1.4307061883841137;0.2015074858542492;0.1408153520088064;1.1671354337448527;0.8160343263944027;10.00065453796996;0.7497774135196923;0.012581559536318832;0.012583598231603387;0.20166220152195888;1.1839006729031143;0.009701930589764927;1.0487346711284329;0.20165503765467288;1.18389769845007;1.4504251240335135;1.0497825911366185
30.150971;1.446805463329375;0.21166847852007442;0.14627278328894658;1.2318387465031566;0.8517015995362635;10.000529766319923;0.7497792404436019;0.012581474030350894;0.012583399302350046;0.21183756736242762;1.2500956888126766;0.009675846920588765;1.0487437019144807;0.21183108395699932;1.2500927037610883;1.467387626808777;1.0497772770219467
30.150985;1.4630914516786768;0.2220634401502432;0.15175091223010062;1.298466774380568;0.8877878279985565;10.000405574767889;0.7497809895664016;0.012581388578293268;0.012583210832991626;0.22224892913656855;1.3182977043903708;0.00964876427182673;1.048753624398197;0.22224313658223804;1.3182947093748687;1.484547105166633;1.0497729057415828
30.150994;1.473260999656243;0.22860759126467878;0.15514660558706803;1.3406297568439975;0.9103023694994917;10.000282592325368;0.7497826432832794;0.012581302798852176;0.012583032301542993;0.2288032854195102;1.3614757195680245;0.00963168263815876;1.0487644680791872;0.22879919398020176;1.3614777152739925;1.4952585293682978;1.0497695671950187
30.150994;1.4732875176459268;0.22860831345124857;0.15514483253983924;1.3406297615076048;0.9103023650718841;10.000161415270156;0.7497841841590756;0.012581216295766095;0.012582863322956396;0.2288026351070138;1.3614757342838022;0.009631601873433386;1.0487762507081024;0.2287992547349728;1.3614777214373934;1.4952738720360415;1.0497672964167424
30.150994;1.4733143011058012;0.22860901296910258;0.15514311968911054;1.3406297660749509;0.9103023608862884;10.000042534737378;0.7497855880926769;0.01258112873776653;0.01258270357205938;0.22880197730600133;1.3614757484847368;0.009631521711549776;1.0487889703501034;0.22879931755263427;1.3614757278392162;1.4952891145811287;1.04976590663678
30.150994;1.473363349256934;0.22862469145051917;0.15514933142029683;1.340719647453241;0.9103497570244625;9.999926309748592;0.7497868274581179;0.012581039807131851;0.012582552747920554;0.2288153112046423;1.3615687621269343;0.00963144162615292;1.0488026022541694;0.22881338122068898;1.3615687344522625;1.4953272459183102;1.0497653867654997
30.150994;1.4734125671038472;0.22863883506392188;0.15515457744844963;1.3408109635484144;0.9103981261764617;9.999813022789178;0.7497878787272025;0.01258094917687417;0.012582410659991564;0.22882863579432489;1.3616617751744053;0.009631360818874089;1.0488171043631516;0.22882744474761;1.3616617412510272;1.495365259604064;1.0497657508610239
30.150994;1.4734829497295623;0.22866773951633665;0.1551677026848542;1.3409927312907652;0.9104948981490516;9.999702970967077;0.7497887277842274;0.012580856674938594;0.012582277262297478;0.22885694980612872;1.361847787598978;0.009631278447334574;1.0488324257151163;0.22885650767583887;1.3618477482098983;1.495425154991097;1.04976702154521
30.150994;1.4735975191574184;0.22872421119800476;0.1551949673132908;1.3413559010847784;0.9106875488332796;9.999596431991316;0.7497893723884829;0.01258076244315571;0.012582152617819652;0.2289122519949487;1.3622197993816494;0.009631193909298766;1.0488485162646182;0.2289125701533688;1.3622197553014397;1.4955319333719845;1.0497692113460444
30.150994;1.4737982591882117;0.22883816704165547;0.15525224275778066;1.342081072001348;0.9110726463202807;9.999493536063872;0.7497898240870687;0.012580666925081726;0.012582036844437351;0.22902454133151276;1.3629638105136261;0.009630106913916059;1.0488653315004903;0.2290256326277427;1.3629637624991684;1.4957295916197182;1.0497723043608636
30.150994;1.4741733694672883;0.22906232608251145;0.1553659778255497;1.343535986607692;0.9118450270528742;9.999394288295546;0.7497901093270315;0.012580570806889574;0.012581930028169182;0.2292488169419401;1.3644528209950226;0.00963001742736797;1.0488828287955103;0.22925069558539754;1.3644527697799487;1.496111126304947;1.0497762935862074
30.150995;1.4748961186462803;0.22951415323637933;0.15559747769480844;1.3464443891468014;0.9133877492518578;9.999298731383101;0.7497902664266748;0.012580474962357684;0.012581832171942448;0.22969907813112278;1.3674318308303095;0.009628925658619098;1.0489009663063518;0.22970175949745752;1.3674317771196416;1.4968585395447376;1.0497811232633987
30.150995;1.4757138730779897;0.23002710428692247;0.15586020604313214;1.3497587407085168;0.9151451914090064;9.999206951467928;0.7497903397359826;0.012580380303416116;0.012581743223541034;0.23021232450491852;1.3708268400244208;0.009626831894426506;1.0489197070629737;0.23021582471416344;1.3708267844876465;1.4977068329306056;1.0497867447138716
30.150995;1.475740574102457;0.23002758762479603;0.1558590031235867;1.3497587449456732;0.9151451890669716;9.999118924406446;0.7497903760583394;0.012580287597393902;0.012581663085637676;0.23021155593421602;1.3708268485825839;0.00962673613049195;1.0489390221987829;0.2302158912938644;1.3708267918481853;1.497720998676451;1.0497931262333644
30.150995;1.4757668909221833;0.23002804555781053;0.15585784950696296;1.3497587491513685;0.9151451868773667;9.999034458885223;0.7497904218316827;0.012580197408600363;0.01258159158071004;0.23021077239343915;1.370826856511733;0.00962663774953922;1.0489588903507538;0.2302159589511986;1.3708267991616863;1.4977350227789095;1.0498001966772603
30.150995;1.475814782297093;0.23004198924537025;0.15586357497870965;1.349850276827022;0.9151935587186428;9.998953218040027;0.7497905169906298;0.012580110148595164;0.01258152846369532;0.230223973944572;1.3709208638231272;0.009626535324791333;1.0489792950047505;0.2302300271622909;1.370920806381754;1.4977718962614024;1.0498079278947265
30.150995;1.4758621359578212;0.23005738176090892;0.1558703502707491;1.3499418463904262;0.9152419576700106;9.998874714360415;0.7497906887462814;0.012580026136836099;0.012581473477881897;0.23023716090946753;1.3710138705355832;0.009626426608742463;1.0490002256399142;0.23024409539389465;1.3710138134552736;1.4978086161673858;1.049816308704631
30.150995;1.4759299615619537;0.23008464472648305;0.15588301818786962;1.3501225229766396;0.9153377069251067;9.99879838890219;0.7497909505079927;0.01257994562277753;0.012581426350948248;0.23026433386804526;1.3712008766741166;0.009626308781740665;1.0490216812773812;0.23027216334035092;1.3712008203275907;1.497868173668693;1.0498253169418117
30.150996;1.476041264614659;0.23014125204058045;0.15591099344711082;1.350487616208206;0.9155311251505801;9.998723739889787;0.7497913054506612;0.012579868739185079;0.01258138669843749;0.23031849339469582;1.371574882262755;0.009626178792633246;1.0490436684372229;0.23032723099004107;1.3715748269471706;1.4979735463052866;1.0498348988967292
30.150996;1.4762391857740058;0.23025227380633728;0.1559667064035185;1.3512182617467856;0.9159181752576194;9.998650324061996;0.7497917511600742;0.012579795494071963;0.012581353935780679;0.2304286399169809;1.3723228873181987;0.009626033576233128;1.0490661943267285;0.23043829857262021;1.372322833270251;1.4981707034874037;1.0498449680740518
30.150996;1.4766108688072073;0.23047252854462402;0.1560780718901349;1.3526799169340349;0.9166922520551554;9.998577714268855;0.7497922835088067;0.012579725896150699;0.012581327339708771;0.23064977385110913;1.3738188918509044;0.009624870124385381;1.0490892657970834;0.23066036650952382;1.3738188392671007;1.498550618799762;1.0498554061301157
30.150997;1.4773306298281705;0.230916737162653;0.15630426497924577;1.3556047537661122;0.9182403629191256;9.99850551664425;0.749792899240499;0.01257966007898074;0.0125813062096188;0.23109189585893272;1.3768148958727222;0.00962368558918041;1.0491128941721;0.23110343533689695;1.3768148449236115;1.4992982770672385;1.049866099434537
30.150998;1.478747182023745;0.23180395691761221;0.15675622374501574;1.3614638639803591;0.9213385881684125;9.99843339292171;0.7497935968748342;0.012579598349189248;0.012581289937425652;0.23198000700139193;1.3828168994018135;0.009621477521392242;1.0491370933853599;0.2319925056866753;1.3828168502375546;1.5007826686892831;1.0498769069763458
30.151;1.481562969749454;0.23358277566939342;0.15766093933796982;1.3732261756482356;0.9275441681590652;9.998361092447709;0.749794374206501;0.012579541197697348;0.012581277969228902;0.2337611087685409;1.394867902457269;0.00961624411715675;1.0491618756576262;0.23377457835009924;1.3948678552166587;1.5037417820092;1.0498876704956834
30.151005;1.4871899653186698;0.2371602860562175;0.15947252760150324;1.3969269089257315;0.9399930085554258;9.998288454501344;0.7497952226548048;0.012579489192911452;0.012581269821269387;0.23734420318429802;1.41915090505154;0.009605984290077323;1.0491872562231803;0.2373586542066191;1.4191508598763236;1.5096646122506434;1.0498982243714583
30.151014;1.4984883333883794;0.24439468403531436;0.16310160907523288;1.4450330652853831;0.9650395126944792;9.998215299202615;0.7497961256414177;0.012579442766270613;0.01258126518434183;0.24459129272680322;1.4684519071929787;0.00958669745870849;1.0492132569697237;0.24460673399121693;1.4684518642300688;1.5215681773397924;1.0499083843319044
30.151017;1.5011256807428186;0.24607403604230813;0.1639359466144208;1.4562822182347592;0.9708543289255598;9.998141310218722;0.7497970642688717;0.012579402113686602;0.012581263928535922;0.24627237985725547;1.4799829088936796;0.009581383185334675;1.0492399032418045;0.24628581817299183;1.4799588682795877;1.5243405156192797;1.0499182215818337
30.151017;1.5011438541026179;0.24607410017939832;0.16393573650854146;1.4562822218712468;0.9708543284573016;9.998066051833163;0.7497980237373075;0.0125793672972188;0.012581265960671039;0.24627146669936814;1.479982910173338;0.009581040997918504;1.0492672259605142;0.2462859071426464;1.4799588720189;1.524351667373356;1.0499275302529174
30.151025;1.5080232909610085;0.25045408361654004;0.1660954088329516;1.4859119176904132;0.9860964057488468;9.997989067731817;0.7497989934854612;0.012579338415411156;0.012581271163085318;0.2506585550998803;1.5103589110602966;0.009561670467388601;1.0492952642639888;0.2506770014116649;1.5103588754488797;1.5315986584618777;1.0499359808092215
30.151037;1.5080458089898947;0.25027011711061276;0.16597268760543454;1.4859484902211442;0.9861168831196954;9.997909945757655;0.7497999609687118;0.012579315697703512;0.012581279478557998;0.25047364659761956;1.510394911590109;0.009538271298748464;1.0493240553653103;0.25049310139841224;1.5103948785834407;1.5316144975393648;1.0499436073103374
30.151048;1.5080665599413154;0.2500869058422247;0.16585071159915207;1.4859839155021473;0.986137269138956;9.997828347703443;0.7498009074900512;0.01257929941753314;0.012581290966083547;0.2502897422479772;1.510430911800782;0.009514843324115039;1.0493536230694553;0.2503102070668355;1.5104308814443446;1.5316311873437412;1.0499503528668983
30.15106;1.5080875895268695;0.2499028758807883;0.1657282109937324;1.4860205431095974;0.9861577778214741;9.997744027259957;0.7498018097144066;0.012579289719492215;0.012581305787455336;0.25010484279666934;1.5104679117280422;0.009491386537191561;1.0493839772488205;0.25012631797828927;1.510467884055308;1.5316477372031303;1.0499561366815617
30.151082;1.5081126387380384;0.2495356533240664;0.16548374737973917;1.4860927031128015;0.9861987348240455;9.997656805661586;0.749802640222185;0.012579286627311184;0.012581324185170864;0.24973694913581315;1.5105399114019458;0.009447901227973194;1.0494151201919093;0.24975943365299438;1.5105398864392916;1.5316691657592856;1.0499607097773986
30.151105;1.508136949985387;0.24916893520480035;0.16523974943817607;1.4861652085765025;0.9862398917042703;9.997566510491529;0.7498033653504924;0.012579290214175693;0.01258134642076959;0.24936906242632642;1.5106119108453868;0.009406388003131464;1.0494470545823684;0.24939255364990526;1.5106118886187816;1.5316914938308805;1.049964212738858
