time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
30.151128;1.508159439499076;0.2488029866144652;0.16499650886020806;1.4862366498748232;0.9862810038878163;9.997472950333044;0.7498039453151794;0.012579300647269543;0.01258137269099688;0.24900218380161554;1.5106839100740481;0.009366847565095638;1.0494797848736275;0.249026677306795;1.510683890619001;1.5317127308998821;1.049966603696489
30.151151;1.5081821131197337;0.2484377793965258;0.164753782853469;1.4863079102079226;0.986321312526375;9.9973759767426;0.749804339499835;0.012579318106603635;0.012581403111202354;0.2486363141132057;1.5107559090953204;0.00932828049637006;1.0495133106029244;0.24866180363587492;1.510755892468644;1.5317338646265948;1.0499678534150703
30.151174;1.508203905222532;0.24807153135990134;0.16451050016517513;1.4863809778961552;0.9863627915033404;9.997275550146222;0.7498045149951504;0.012579342791057891;0.012581437767565614;0.2482694539348235;1.5108269079079666;0.009292687267476481;1.0495476241219472;0.24829593149379967;1.5108268941934244;1.5317548631000886;1.0499679805615139
30.151196;1.5082236935484588;0.24770609802449498;0.16426800792552668;1.4864514748743876;0.9864032260647609;9.997171702201458;0.7498044522922491;0.01257937493400572;0.012581476815238675;0.24790460372368273;1.510897906505288;0.009258068319451043;1.0495827166208735;0.24793205979071636;1.5108978958095094;1.531776684937233;1.0499669833514158
30.151219;1.5082434513593546;0.24734234641245134;0.16402665905064953;1.4865231038297375;0.9864437465578334;9.99706445808366;0.7498041416559629;0.012579414721968166;0.012581520599915677;0.24753876399680938;1.5109689048804287;0.0092244240852866;1.0496185836205854;0.24756718751748397;1.5109688973261077;1.5317972881695607;1.049964879430774
30.151242;1.5082611767431446;0.24697744759095683;0.16378478786132564;1.486592544391653;0.9864834404321969;9.996953815021902;0.7498035734546632;0.012579462228348519;0.012581569704355325;0.2471749354256706;1.5110399030301427;0.009192755132377913;1.0496552251251785;0.24720431353255912;1.511039898754136;1.5318176397288497;1.0499616849825621
30.151265;1.50827883064224;0.24661418924002126;0.163544024195838;1.4866646221263184;0.986524219178474;9.996839728941026;0.7498027362869077;0.01257951738955394;0.012581624819586258;0.24681011893858518;1.5111099009541262;0.009163062454632132;1.0496926395389845;0.24684043647275972;1.5111099001107036;1.5318377235469032;1.0499573998814133
30.151288;1.508294406412188;0.2462507663783223;0.16330338027596256;1.4867343195642593;0.986564062066483;9.996722046309749;0.7498016231943732;0.012579580052682794;0.012581686499165818;0.24644731583411392;1.5111808986524802;0.009133347585411513;1.049730812759608;0.24647855503550128;1.5111809014156972;1.5318575397607312;1.0499520132794187
30.15131;1.5083089198646285;0.24588785354900325;0.1630631843297365;1.4868043551154702;0.986604100959667;9.996600468863132;0.7498002321780299;0.012579650157097949;0.012581755031710289;0.2460835276885445;1.5112508961254765;0.00910561241419609;1.0497697126970382;0.2461156683275655;1.5112509026860188;1.5318770999833156;1.0499455631812427
30.151333;1.5083223098901164;0.2455259084019143;0.16282373865147298;1.4868743080400855;0.9866440920783817;9.99647465455179;0.7497985621899471;0.012579727885979938;0.0125818305057278;0.2457207560399687;1.5113208933734776;0.009078858925953514;1.0498092954594596;0.24575377593863396;1.511320903931573;1.5318954259663544;1.049938072700862
30.151356;1.508334630415;0.24516451470891015;0.1625847546671921;1.4869430912827604;0.9866832788239468;9.996344354632452;0.7497966134923799;0.01257981359415406;0.012581912875682045;0.2453590020447204;1.5113898903967202;0.009054088998002313;1.049849513263724;0.24539287767848797;1.5113899051534303;1.5319145486900836;1.049929593223649
30.151379;1.508345853528143;0.24480306795806825;0.16234582794915725;1.4870134873786607;0.9867235252682168;9.9962094353922;0.7497943903818871;0.012579907620434793;0.012582001929040547;0.24499726633949778;1.5114598871982974;0.009029304273907381;1.049890312522801;0.2450319732101847;1.5114599063462504;1.5319335029759489;1.0499201624978778
30.151402;1.5083559721713289;0.24444315631478764;0.16210800648733367;1.487082523420751;0.9867628586992654;9.99606986520689;0.7497919028651349;0.012580010218627823;0.012582097268854396;0.2446365491651766;1.5115288837844747;0.00900650614003671;1.0499316267748964;0.24467206187425197;1.511528907501756;1.5319523171386462;1.0499098573803183
30.151424;1.5083650028373685;0.24408225173113246;0.16186960497226452;1.4871518535096364;0.9868023593783303;9.995925796587972;0.7497891664938007;0.012580121597965873;0.012582198412443384;0.2442758505797792;1.5115978801596806;0.008983695758318823;1.0499733803671516;0.24431214265191778;1.5115979086062032;1.531970005163225;1.0498987134361841
30.151447;1.5083718859656572;0.24372213163229556;0.16163191181497158;1.4872201190626169;0.986841815149539;9.99577765836563;0.7497862007061291;0.012580241951567863;0.01258230493748199;0.24391617068990326;1.5116668763266439;0.008961874137466262;1.0500155000666822;0.24395321418351956;1.5116669096344633;1.53198857232285;1.049886782239243
30.15147;1.5083786785381847;0.24336275416253242;0.16139467562298088;1.48728819320538;0.9868804616204958;9.995626165139287;0.749783028847353;0.012580371490741128;0.012582416571514527;0.2435565098523893;1.5117348722924304;0.008941042371867694;1.050057917292292;0.24359427491777455;1.5117349105466298;1.5320060301786755;1.0498741029415857
30.151493;1.5083843805594623;0.2430033676766487;0.1611575050267697;1.4873563723684455;0.9869191673937314;9.99547228417591;0.74977967793228;0.012580510499598706;0.012582533177323234;0.2431968687478602;1.511803868071514;0.008921201960865679;1.050100568409042;0.24323532330982162;1.5118039112862223;1.5320244021682443;1.0498607145441847
30.151516;1.50838806891549;0.24264427073006475;0.16092069904314674;1.4874254066289874;0.986959067757419;9.995317184281221;0.7497761738950135;0.012580659374539747;0.0125826546434815;0.24283824835985318;1.5118718636851805;0.00890235488794279;1.0501434003270442;0.2428773580601295;1.5118719117814523;1.5320417144157623;1.0498466570005778
30.151538;1.5083917566491443;0.24228791976063677;0.1606856750914807;1.487492366973238;0.9869969441279078;9.995162126789953;0.7497725354527937;0.012580818622113629;0.01258278076702835;0.242480649815329;1.5119398591598747;0.008884503489134207;1.0501863643076026;0.24252037842407628;1.511939911953118;1.5320589848489625;1.0498319746831442
30.151561;1.5083935642171142;0.24193035240023453;0.160450005567692;1.4875601416970448;0.9870359882545238;9.995008302760198;0.7497687742575033;0.012580988765740408;0.0125829112049972;0.2421230741111155;1.5120068545257135;0.008866650312961473;1.050229400357474;0.24216338438641666;1.5120069117230908;1.5320772180913544;1.0498167122687747
30.151584;1.5083945265958727;0.24157277701825813;0.1602143815358239;1.4876280200026106;0.9870750909123068;9.9948567270938;0.7497649038498281;0.012581170224858535;0.012583045522147623;0.2417665221349197;1.5120748498144798;0.008849797985321456;1.0502724312513358;0.2418073765255167;1.5120749110179978;1.532094404733266;1.04980094395374
30.151607;1.5083956957763305;0.24121692435636832;0.15997984029755938;1.4876955166298036;0.9871132753679315;9.994708256782124;0.7497609458739783;0.01258136329789039;0.012583183312537025;0.24140999494040244;1.5121418450555923;0.008833949037764376;1.0503153682674156;0.24145135555871197;1.5121419097715896;1.5321115226093185;1.0497847469139134
30.15163;1.5083951421213475;0.24085989525539447;0.1597446653819779;1.4877623188538975;0.9871516268647904;9.994563650405679;0.7497569237994197;0.0125815681796653;0.01258332429975746;0.24105349369068038;1.5122088402740388;0.008818105676640537;1.05035812214733;0.2410953219034118;1.5122089079270198;1.5321285391875032;1.049768192420413
30.151652;1.5083938554786451;0.24050534740777377;0.15951118192800187;1.4878290773946339;0.9871899559986691;9.994423602371146;0.7497528538096205;0.012581784867250947;0.012583468288654425;0.24069901936714844;1.5122758354916697;0.008803269663654278;1.0504006115430768;0.24074127570294024;1.5122759054378683;1.5321454190223665;1.0497513660618591
30.151675;1.5083919293598433;0.24014980861972507;0.1592770804555147;1.48789612318643;0.9872284489195146;9.994288775338992;0.7497487441753965;0.012582012991069438;0.01258361499300207;0.24034357267737957;1.5123418307269483;0.00878944250268167;1.05044276025671;0.24038621704952878;1.5123419022689373;1.5321621337752869;1.0497343443373344
30.151698;1.5083893837554951;0.23979429992668821;0.15904304008431708;1.4879617645904222;0.9872659999601338;9.994159800709795;0.7497445988812085;0.012582251742014982;0.012583763951562153;0.239989154107878;1.512408825995505;0.008776625783144082;1.050484484361053;0.24003214587968863;1.5124088984000215;1.5321786644018187;1.0497171972466361
30.151721;1.508386300000676;0.239440813926698;0.1588103772804831;1.48802776774958;0.9873037644806101;9.99403723507863;0.7497404167948876;0.012582499998087209;0.012583914583558384;0.23963576397848163;1.5124748213147055;0.008761821331787156;1.0505256856242036;0.23967906184842094;1.5124748938313768;1.5321949955145135;1.0496999519294887
30.151744;1.5083817025565742;0.23908661421400051;0.15857738356409776;1.4880926677570228;0.9873414584393481;9.993921568001364;0.7497361894673926;0.01258275654313221;0.012584066234816817;0.23928240241330095;1.512540816704999;0.008753031017726834;1.0505662629954378;0.2393259646998122;1.5125408885808902;1.5322111087949395;1.0496827068496977
30.151766;1.5083777347682594;0.2387331162359794;0.1583447807631336;1.4881588733081013;0.9873793373276989;9.993813271068017;0.7497319053921896;0.01258302020461775;0.012584218176735143;0.23893006926218638;1.5126058121842356;0.008732256440149827;1.0506061274839926;0.23897385459108414;1.5126058826748408;1.5322269750609148;1.0496653280624777
30.151789;1.5083734776716915;0.23838112061414268;0.15811320885691588;1.4882252173100436;0.9874172981271774;9.993712796575451;0.749727557316603;0.012583289906179284;0.012584369679642255;0.23857776422359755;1.5126718077609564;0.008742498803796418;1.0506452039346916;0.23862173165146827;1.5126718761444813;1.5322425470451246;1.0496481788568186
30.151812;1.508368036462948;0.23802897710388157;0.15788167956371427;1.4882891719942166;0.9874543186596879;9.993620543229174;0.7497231463198885;0.01258356470069237;0.012584520233803779;0.2382264871622495;1.5127368034308235;0.008715758944679491;1.0506834252267319;0.23827059543563806;1.5127368690239855;1.5322567619740277;1.0496306936459412
30.151835;1.5083635043227397;0.23767848435325462;0.15765117908333412;1.488355754400543;0.9874924177567369;9.99353682185112;0.7497186841449858;0.012583843751263432;0.012584669716044059;0.23787523822778162;1.5128017991756761;0.00870603725317821;1.0507207281095927;0.2379194451197478;1.5128018613432201;1.532271551809463;1.04961331994216
30.151858;1.508357986570211;0.23732686433857628;0.15742007390512688;1.4884201286590784;0.9875296807445882;9.993461837788454;0.7497141926965921;0.012584126209530182;0.012584818280136053;0.23752401757310732;1.512866794964786;0.008694333595477942;1.050757053533852;0.23756828009656708;1.5128668531246179;1.532285846506636;1.04959589914564
30.15188;1.5083535240317067;0.23697546496110708;0.15718905468918276;1.488484079073342;0.987565997710245;9.993395750569126;0.7497096967002514;0.012584411078768573;0.012584966112399463;0.23717482506930299;1.5129307907571063;0.008685647534553196;1.050792348922167;0.23721910043787411;1.5129308443898297;1.5322985676678358;1.0495784707635412
30.151903;1.5083481710409834;0.23662535684550282;0.15695904190761603;1.488548689109493;0.9876033975112692;9.9933387887732;0.749705214758307;0.012584697250748556;0.012585113293451522;0.23682466041707947;1.5129957865045787;0.008675978637315309;1.0508265649764226;0.23686890713224806;1.5129958351683797;1.5323116302764375;1.049560995345988
30.151926;1.5083429707780354;0.2362767953519982;0.15673009972661642;1.4886119281195676;0.9876398778481452;9.993291266086022;0.7497007582050831;0.012584983713272602;0.012585259784800917;0.2364765234349493;1.5130597821588696;0.008667326578156696;1.050859651125445;0.23652070190941113;1.513059825498704;1.5323229581724143;1.0495434822537284
30.151949;1.5083389805766416;0.2359258899386351;0.15649953755440363;1.4886779003112194;0.987677490751999;9.993253464310861;0.749696337634239;0.012585269678690546;0.012585405445863592;0.23612741421048705;1.5131237776785786;0.008658691175590191;1.0508915601416433;0.23617148652473396;1.5131238154207707;1.5323344962745553;1.0495259261619014
30.151972;1.5083341772530732;0.2355788393820033;0.15627167691433455;1.4887413732289212;0.9877141065631051;9.993225546522062;0.7496919678876159;0.012585554534219157;0.012585550055471403;0.23578033315628544;1.5131877730303893;0.00865107236772939;1.050922257161308;0.23582426213510102;1.5131878049685517;1.5323442157336042;1.0495083547418373
30.151994;1.508329626750652;0.2352308056318849;0.15604319598045804;1.4888051244066316;0.9877508813528694;9.993207535721854;0.7496876655050939;0.01258583774675779;0.012585693395181194;0.2354322811099021;1.5132507681849205;0.008643470013618586;1.050951724905033;0.23547602946486557;1.5132507941712743;1.5323531166114097;1.0494907922001586
30.15204;1.5083338117130183;0.2345361890641341;0.15558393174481933;1.4889316339021597;0.987823716599776;9.9931993014604;0.7496834425963478;0.012586118794111686;0.012585835374249236;0.23473925949137192;1.5133777631146412;0.008629883770234818;1.0509799652701048;0.23478278923838786;1.5133777830632347;1.5323712217195458;1.0494732329162297
30.152081;1.5083360008881963;0.23391296774325648;0.15517230636860885;1.489043727729946;0.9878884502255469;9.99320061029378;0.7496793038294495;0.012586397136018968;0.012585976074101755;0.23411727033662277;1.5134907577956644;0.008618313282209047;1.0510069954783747;0.2341605421489432;1.513490771692301;1.5323855636566555;1.049455795013042
30.152122;1.5083385075155396;0.23329179325445815;0.15476207141891699;1.4891563848268379;0.9879535103653603;9.993211182032594;0.7496752471587962;0.01258667224644316;0.012586115661895183;0.2334973159364459;1.5136027522087483;0.008607758395735913;1.0510328382804595;0.2335402887271024;1.513602760118073;1.5323991750798835;1.0494385170122027
30.152163;1.5083413153203593;0.23267217683999547;0.1543529019403821;1.4892678826348216;0.9880177697695471;9.99323066003461;0.7496712670460971;0.012586943669910693;0.01258625423906863;0.23287939818331702;1.5137147463387635;0.008599219028248955;1.0510575150520332;0.23292202951765334;1.5137147484003435;1.53241308684896;1.0494214379070876
30.152204;1.5083434519533083;0.23205442880075663;0.1539450977342832;1.4893789544794276;0.9880823551385557;9.993258602320802;0.7496673609519426;0.01258721104541842;0.012586391748127354;0.23226251820597418;1.5138257401746242;0.00859069494445469;1.051081046158044;0.23230476522531504;1.513825736590038;1.5324253328176172;1.0494045618076737
30.152245;1.5083469154076272;0.23143897243325662;0.15353872769854507;1.48948855157042;0.9881452603676462;9.993294538589469;0.7496635356097259;0.012587474078834697;0.0125865280283192;0.23164667650463452;1.5139357337101598;0.008583185854022944;1.0511034493432485;0.2316884966255309;1.5139357247296248;1.5324359568633676;1.0493879161698585
30.152286;1.5083496746989835;0.2308248288363275;0.15313333980856145;1.4895990130114831;0.9882093631811445;9.99333799769249;0.7496598058962671;0.012587732475553354;0.012586662967754247;0.23103387323864788;1.5140457269465357;0.00857569161438161;1.0511247337078298;0.23107522462676355;1.5140457128553761;1.5324470161935697;1.0493715120617704
30.152327;1.5083527617941923;0.23021030969060227;0.15272769727040958;1.4897071512882307;0.9882718640144326;9.99338850347807;0.7496561854275615;0.012587985886951964;0.012586796609924237;0.23042210851513814;1.5141547198934346;0.008570212271414758;1.051144898493646;0.23046295046777032;1.514154700998007;1.5324575747302527;1.049355382337128
30.152368;1.5083560965857163;0.2295998078883177;0.15232471035697506;1.4898154866987334;0.9883344795303363;9.993445579714297;0.749652679761873;0.012588233948368091;0.0125869291983025;0.22981138262219292;1.5142627125666601;0.008564748084026769;1.0511639355581255;0.22985167555043287;1.51426268918149;1.5324666918312468;1.049339522599046
30.152409;1.508358735419148;0.22899019713163563;0.1519223870290331;1.4899235560917334;0.9883975139422023;9.99350876191601;0.7496492894916502;0.012588476334647776;0.012587061207353204;0.22920369597022133;1.514370704986561;0.008560299547477876;1.051181828917935;0.2292434012445258;1.514370677418138;1.5324754159132035;1.0493239499263298
30.15245;1.5083626398955092;0.2283813375917342;0.15152042190652854;1.4900316104378855;0.9884598378143516;9.993577640335495;0.7496460142407626;0.012588712713428707;0.012587193302847936;0.2285970487633424;1.5144776971770402;0.008555867429127497;1.0511985563217598;0.22863612915151482;1.5144776657060104;1.5324837823161084;1.049308665391723
30.152491;1.5083657697700306;0.22777537455336697;0.15112042831234804;1.4901375378563944;0.9885213759186868;9.993651882360647;0.7496428529835746;0.01258894268236242;0.012587326273400362;0.2279914407236186;1.5145836891611006;0.00855345289401531;1.051214097309667;0.22802986129387465;1.5145836540322193;1.5324918140939854;1.0492936932058627
30.152532;1.5083691067708132;0.22717097499574063;0.15072140891365365;1.4902422888459712;0.9885821032733924;9.993731187416222;0.7496398064684118;0.012589165785291378;0.012587461020997585;0.22738787099472002;1.5146896809588763;0.008550057520683307;1.051228439971307;0.22742559993599537;1.5146896423771727;1.532499526585852;1.049279011965137
30.152573;1.5083726770681585;0.22656764320045022;0.15032301924339056;1.490347745244801;0.9886432399913878;9.99381530173636;0.74963688107482;0.012589381596285113;0.012587598516713027;0.22678633815580418;1.5147946725915993;0.00854868311430159;1.0512415795510617;0.22682334748198685;1.5147946307167537;1.532505934566526;1.049264651157231
30.152615;1.508375419754025;0.22596567205121557;0.14992554685220935;1.4904525427332018;0.9887045654085587;9.993904112582966;0.7496340907410411;0.012589589784603276;0.01258773966940051;0.22618684037512282;1.5148996640848762;0.00854633143707733;1.0512535125559521;0.22622310653643518;1.5148996190252182;1.532513059362986;1.0492506074462127
30.152656;1.5083793371104426;0.22536599112802952;0.1495293977113655;1.4905558390708955;0.9887641955211376;9.993997677846103;0.7496314553135761;0.012589790066652602;0.01258788516820623;0.2255883756119213;1.5150026554697178;0.008546004021528344;1.0512642328999295;0.2256238798868005;1.5150026072794511;1.5325189302451498;1.0492369495998366
30.152697;1.508382411506658;0.22476816394518057;0.14913447232600213;1.49066018183071;0.9888251320532855;9.99409617554388;0.7496289965932467;0.012589982135471578;0.012588035348036165;0.22499194174632223;1.515106646782105;0.008544702214259427;1.0512737308477746;0.22502667045489494;1.5151065954577312;1.5325245777186995;1.0492237138745117
30.152738;1.5083856037137173;0.22417193648730296;0.1487404970604437;1.4907618308845592;0.9888842522672735;9.994199819207626;0.7496267377232073;0.012590165664311044;0.012588190174007889;0.2243965366395034;1.5152086380606602;0.00854542722482369;1.051281992791677;0.22443048128238027;1.5152085835339222;1.532530028668058;1.0492109858833938
30.152779;1.5083889060392297;0.22357626104860734;0.1483467681944831;1.4908639685393867;0.9889436535500848;9.994308745369512;0.7496247042712174;0.012590340327551306;0.01258834937821832;0.22380315802060974;1.5153106293459555;0.00854518006858983;1.0512890014920173;0.2238363153890852;1.5153105714779471;1.5325353102610488;1.0491987938254372
30.15282;1.5083912670178035;0.22298398545442447;0.1479552680203388;1.4909656684858001;0.9890033776406525;9.994422945811698;0.7496229232262839;0.012590505808153594;0.012588512600851013;0.22321180341336233;1.5154116206793726;0.008545961710641379;1.0512947364813408;0.22324417551716727;1.5154115592622808;1.532540449475516;1.0491872055948153
30.152861;1.508394614469417;0.2223909876645048;0.14756306269634598;1.4910657917235657;0.9890613575553852;9.994542324704387;0.749621423372107;0.012590661818857315;0.012588679438327526;0.22262247041372402;1.5155126120977145;0.008547773253100386;1.0512991761958843;0.22265406391632162;1.5155125468644024;1.532544462612712;1.0491762804089515
30.152902;1.508396851935765;0.22180084053773882;0.1471727178226714;1.491166780473736;0.9891205386642479;9.994666818990014;0.7496202365510716;0.01259080811456766;0.012588849472096923;0.22203415692844397;1.515612603627811;0.0085496158021519;1.051302302969503;0.22206498218500387;1.5156125342623374;1.5325493539077897;1.049166069284274
30.152943;1.5083989324734222;0.22121281858533745;0.14678364964912086;1.4912652637311627;0.9891780158581404;9.994796457248937;0.7496193976374098;0.012590944449164867;0.012589022337019497;0.22144686106468445;1.5157125952836048;0.008551490235280401;1.051304108968025;0.22147693125325224;1.5157125214301121;1.5325531297988884;1.0491566152280958
30.153025;1.5084118797418662;0.22004177592488652;0.1460066514139397;1.4914625370597778;0.9892937125465577;9.994931326918676;0.749618943424763;0.01259107053617061;0.012589197787071259;0.22027758098644534;1.515909587065275;0.008557397115479136;1.0513045957838296;0.2203069116535696;1.5159095083415903;1.5325698091503375;1.0491479746891081
30.153099;1.5084226934535985;0.21899453423692988;0.14531183463829334;1.4916382415478688;0.9893962978652556;9.995071494358376;0.7496189060487771;0.012591186087130848;0.012589375699432224;0.21923131488040054;1.5160845789622222;0.008563336721928097;1.05130376058732;0.21925992397573618;1.5160844949784662;1.5325834167735304;1.049140133935799
30.153167;1.5084309906048183;0.21802936266992884;0.14467154924828696;1.491798904461608;0.9894903333451113;9.995216958985768;0.7496193038679626;0.012591290835452221;0.012589556000399184;0.21826906099668042;1.5162445709590169;0.008569309215834752;1.0513015822970462;0.218296969114775;1.516244481329279;1.5325949716343228;1.0491331169504021
30.153167;1.5084198229691357;0.21802838359460386;0.14467250883425803;1.4917989018482756;0.9894903362120748;9.99536768277518;0.7496201431709812;0.012591384492872709;0.012589738542893875;0.21826981781692362;1.5162445630380756;0.008569314865048479;1.0512980275603323;0.21829704801469033;1.5162444673829774;1.5325854831757562;1.0491268957318083
30.153167;1.5084082727356725;0.21802741579490223;0.1446733464646602;1.4917988996092113;0.9894903388525814;9.995523630866986;0.7496214312172388;0.0125914667503739;0.012589923033348724;0.21826958425725568;1.516244555177159;0.00856935413645964;1.0512930683569806;0.2182961612025825;1.5162444531294905;1.5325759515112816;1.0491215281865944
30.153167;1.5083963308622435;0.21802495220387305;0.1446730656040764;1.4917988689171036;0.9894903221463794;9.995684774951664;0.7496231848791507;0.01259153729996463;0.012590109064030748;0.21826935971703823;1.5162445473466817;0.008569427570349819;1.0512866899445648;0.21829530858208332;1.5162444385656657;1.5325663672178176;1.0491170141834338
30.153167;1.5083839794911706;0.2180234873844869;0.1446733264268859;1.4917986750908454;0.9894902093060712;9.995851061458128;0.7496254280749356;0.012591595781140597;0.012590296151270984;0.21826914390368193;1.5162455395095804;0.008569535565240803;1.0512788870470005;0.21829448947819663;1.5162454237003127;1.5325567173283436;1.0491133511996444
30.153167;1.50837125265834;0.218018992578043;0.14467145880714916;1.4917999313628276;0.989491057814343;9.996022364044663;0.7496281889950749;0.012591641794653764;0.01259048373034699;0.21826693672170724;1.516245531625592;0.008569678282406493;1.0512696606296041;0.2182917027892967;1.5162454085552537;1.5325469942738914;1.0491105352501782
30.153168;1.5083581450021628;0.21801350043965387;0.14466882039864462;1.4917992960154025;0.9894906762349228;9.99619848923384;0.7496315023450748;0.012591675059162609;0.012590671198802644;0.21826273841006477;1.516246523658384;0.008570855670771937;1.0512590203694008;0.21828694716682787;1.5162463931609638;1.5325381935376354;1.049108563804644
30.153169;1.5083447255145215;0.21800141806985546;0.14466170907729808;1.4918013682484976;0.9894921025949975;9.996379239016367;0.749635406749098;0.012591695516770737;0.012590858010989275;0.2182525494844418;1.5162485155788907;0.00857106752971635;1.051246988411326;0.21827622111500403;1.5162483775512783;1.5325283009450572;1.049107397330119
30.15317;1.5083319589548236;0.21797879977240284;0.14464743330597293;1.4918061445394948;0.9894947410451491;9.996564432481943;0.7496399371106105;0.01259170331893443;0.01259104374484829;0.21823137026849082;1.5162525073627025;0.008571313607126943;1.0512336015179742;0.21825452304242204;1.5162523617602854;1.5325182874385346;1.049107007955279
30.153173;1.5083188704748205;0.21793238360543826;0.1446173092338327;1.491812024340862;0.9894982111406411;9.996753905745608;0.7496451211018846;0.012591698803702287;0.012591228169254008;0.21818820056812685;1.5162594989853926;0.008571593773053584;1.0512189107114434;0.21821085124374126;1.5162593458203186;1.5325091160744828;1.0491073523299903
30.15318;1.5083072874525258;0.21784401677473952;0.14455913875118107;1.4918274919293628;0.9895069779916612;9.996947570551587;0.7496509755372918;0.012591682524750049;0.012591411334820644;0.21810003985442558;1.5162744904243814;0.008572908192644363;1.051202977332679;0.21812220376639624;1.5162743297622387;1.5325007487363835;1.049108394371666
30.153192;1.5082959273894956;0.21766682803311993;0.14444197010574805;1.4918566359130119;0.989524620942771;9.997145454564501;0.7496574993225352;0.012591655292502741;0.012591593583741826;0.21792488763038884;1.5163034816680956;0.008574257241837881;1.051185864680186;0.2179465785296983;1.5163033136171145;1.532494149166637;1.0491100829718665
30.153217;1.5082890931599289;0.2173151533063779;0.14420858303898557;1.4919154929962732;0.9895589641636112;9.997347658998407;0.7496646717963906;0.012591618140117257;0.012591775439592006;0.21757374363665546;1.5163614727184884;0.008577641189313586;1.0511676276891626;0.21759497374988762;1.5163612974154164;1.5324902868796415;1.04911239548797
30.153229;1.508277783803139;0.217154362177129;0.1441021896238408;1.4919404401088099;0.9895737158418244;9.997554284450516;0.7496724610013148;0.012591572212963168;0.012591957492313222;0.21741560779876878;1.5163874635828334;0.008579059932611257;1.0511483075074353;0.21743638804188054;1.5163872811845847;1.532483141849464;1.049115267673237
30.153229;1.5082636768726727;0.21715363232119309;0.14410218972224487;1.491940442126831;0.9895737155165666;9.997765392272598;0.7496808375220975;0.012591518645748331;0.012592140371237265;0.21741647993257585;1.516387454266824;0.008579512884241233;1.0511279327190257;0.21743682018059324;1.5163872649494528;1.5324717103154708;1.049118681043441
30.153229;1.5082494707707834;0.21715240982436992;0.14410183716601765;1.4919402532998356;0.98957360060819;9.99798105426866;0.7496897821391283;0.01259145846810828;0.012592324772118264;0.21741735956026545;1.5163874447726104;0.008579999034121703;1.0511065254050964;0.2174372688793404;1.5163872487348453;1.5324600065805194;1.0491226192719265
30.153229;1.5082351759959953;0.21715173696764853;0.14410182476387107;1.4919402559032582;0.9895735999268285;9.998201397372599;0.7496992809442957;0.012591392572271787;0.012592511504781169;0.21741724610749621;1.5163874350967257;0.00858051715467511;1.0510841105486903;0.21743673251183754;1.516387232566333;1.5324480545107522;1.0491270640136883
30.153229;1.5082207131228496;0.21714903698871257;0.1441004518227917;1.491941546569123;0.9895744656501606;9.998426527644943;0.7497093172124049;0.01259132172664609;0.012592701565276062;0.21741613914278068;1.5163884252300663;0.008581065975886887;1.0510607239607777;0.21743520897088026;1.516388216470114;1.5324358774273306;1.0491320037598728
30.153229;1.5082070548638993;0.21714655767590227;0.1440991165030141;1.4919423167754584;0.9895743296136719;9.99865643365735;0.7497198685906886;0.012591246613133128;0.012592896142082073;0.2174150383994702;1.516388415161767;0.008581644261896882;1.0510364148956233;0.21743369581594532;1.5163882004744493;1.5324234972078599;1.049137427150275
30.153229;1.5081921493162285;0.2171388735169005;0.14409441764477254;1.4919433314411887;0.9895750240795669;9.998890979600898;0.7497309074982108;0.012591167934200898;0.01259309648502836;0.21740994374243433;1.5163894048844493;0.008582250805354127;1.0510112424076494;0.21742819044878778;1.5163891846129804;1.5324109408222315;1.049143323617454
30.15323;1.5081769411569517;0.2171281199336376;0.14408768418446743;1.4919452519278567;0.9895763562616106;9.99912995334177;0.7497424002317131;0.012591086508445705;0.012593303714361473;0.21739985523139319;1.5163913944000387;0.008582884411120113;1.050985269540287;0.21741769033209984;1.5163911689301819;1.53239824449199;1.049149690521291
30.153232;1.5081624003805045;0.21710489382169626;0.14407258938773515;1.491948703341872;0.9895780969244777;9.999373144012546;0.7497543044300451;0.012591003200111967;0.012593518700277376;0.2173787731527814;1.516395383720835;0.008583543978628982;1.0509585603585174;0.2173961932486078;1.5163951534849653;1.5323864516531525;1.049156528794499
30.153235;1.5081474033733557;0.217059792887225;0.14404300643627552;1.4919559618414837;0.989582486271473;9.999620452257016;0.7497665671063094;0.01259091879311105;0.01259374207376369;0.2173346977416622;1.5164023728645053;0.008585228575440947;1.0509311753181023;0.2173516973304011;1.5164021383468516;1.53237461279116;1.0491638436856359
30.153241;1.5081327705935734;0.21697162708742632;0.14398480382269202;1.4919705082875148;0.9895912878303613;9.999871987250895;0.7497791268855596;0.012590833981861543;0.012593974272825235;0.2172476288658842;1.5164163618535993;0.008586937292334425;1.0509031650819531;0.21726420092208745;1.5164161235872495;1.5323637904947232;1.0491716272212084
30.153254;1.5081201601560488;0.21679198815981707;0.1438657175760198;1.4919992014294816;0.989607959269805;10.000128099430171;0.7497919218665323;0.012590749441089918;0.01259421554240368;0.2170705661427989;1.5164463507192316;0.008588668964001832;1.050874572534691;0.2170867025495329;1.5164461092707215;1.5323540634469448;1.0491798939892316
30.153279;1.5081108592019123;0.21643716559013274;0.14363010720899244;1.4920580617554255;0.9896422886211792;10.000389288311442;0.749804895715415;0.01259066591312393;0.012594465923462222;0.21671750928802966;1.5165043394979079;0.008592422071309393;1.05084543848152;0.2167332010496654;1.5165040954487319;1.5323495255518969;1.0491886903338996
30.15333;1.5081065540975735;0.21572970297452243;0.14316012190305602;1.4921743273943124;0.9897112561834724;10.000655997475407;0.7498179968182834;0.012590584263289243;0.012594725203836064;0.21601045832851665;1.5166203282266362;0.008599194932780222;1.0508157971938066;0.2160256956361754;1.516620082158683;1.5323522811344121;1.0491980624851258
30.153381;1.508103137287204;0.21502455439189094;0.14269159803859527;1.4922891858720535;0.9897785814498531;10.000928468181199;0.7498311783145263;0.01259050540030013;0.012594992860585597;0.2153064136140471;1.5167353169470796;0.008606985922930294;1.0507856653369827;0.2153211857624274;1.5167350694253705;1.5323544407201166;1.0492080337921899
30.153482;1.5081123037523783;0.21362225146819536;0.1417595231278566;1.492516770604737;0.9899123218559016;10.001206738221041;0.7498444044832571;0.012590430110883042;0.012595268128535776;0.2139053757435856;1.5169633057114589;0.008622793424459912;1.0507550397863512;0.21391967108276252;1.5169630572598876;1.5323721146600564;1.0492187020270627
30.153573;1.5081177460274038;0.21236783287420016;0.14092593830300074;1.4927186451523196;0.9900313973252556;10.00149068943383;0.7498576561982407;0.01259035898948103;0.012595550163426884;0.21265234547742234;1.5171652945784746;0.00863761562018928;1.050723908079365;0.21266615154618765;1.5171650456571912;1.532386397636794;1.0492300337599676
30.153665;1.5081223890326234;0.2111225586451515;0.1400985553866235;1.4929184662689274;0.9901496063122672;10.001780052047506;0.74987092770154;0.012590292490541583;0.01259583813157377;0.2114073235496941;1.5173642836033507;0.008654450459433896;1.0506922599505688;0.21142062730284272;1.5173640345966777;1.5324013579605187;1.0492420920443741
30.153756;1.508126256285474;0.20988343748900726;0.13927539538329475;1.4931146516100653;0.9902659017138135;10.002074391269073;0.7498842163877453;0.012590231034091948;0.01259613116504196;0.21017031048737211;1.517560272832948;0.008671295844147577;1.0506600897478593;0.21018309847384775;1.5175600240479223;1.5324160466489258;1.04925489824601
30.153847;1.5081303733566849;0.20865264803517944;0.1384578133417861;1.493308372688845;0.9903803952966055;10.002373164390928;0.7498975136713073;0.0125901751073319;0.01259642833585701;0.20894030655740076;1.5177542623068345;0.008689149804328987;1.0506273947722635;0.208952564988395;1.5177540139787646;1.5324305104894071;1.049268497197003
30.153939;1.5081327256045958;0.20742933191679383;0.13764542696845142;1.493498956243082;0.9904939675625407;10.002675826941745;0.7499108034662385;0.012590125278006795;0.012596728783874063;0.20771931174686778;1.5179452520579892;0.008708010501889676;1.050594182755534;0.2077310266096782;1.5179450043616092;1.5324457924008072;1.0492829124065979
30.15403;1.5081353128742183;0.2062153265131526;0.1368392717870327;1.493686872507882;0.9906056191311454;10.002981879942496;0.7499240678353489;0.01259008209922751;0.01259703189388507;0.20650432583595282;1.5181332421122902;0.008727876149186062;1.0505604849099919;0.20651548310275816;1.5181329951760218;1.5324609318385118;1.0492981444247769
30.154121;1.5081371487416542;0.20500644606356452;0.13603666253241667;1.4938727223809738;0.9907163973925944;10.003290834302451;0.7499372934497679;0.01259004597307108;0.01259733737961444;0.20529834852887868;1.5183192324910202;0.008748745061955615;1.0505263532338533;0.2053089343624157;1.5183189864061006;1.532476974728188;1.0493141797812662
30.154212;1.5081392133523241;0.20380686460536496;0.13524028080368905;1.494055858667612;0.9908252289656835;10.003602171466234;0.7499504708999342;0.012590017030717469;0.012597645251961923;0.20409937935081407;1.518502223214992;0.008769615757038147;1.0504918419121287;0.20410938050522703;1.5185019780342073;1.5324929778972158;1.049330997072221
30.154304;1.5081405028078796;0.20261489623544005;0.1344491015249359;1.4942367553404938;0.9909330873015966;10.003915352858114;0.7499635864957899;0.012589995097728245;0.012597955698090677;0.20290841726801487;1.5186832143050737;0.00879148677159669;1.0504569959409429;0.20291782186957705;1.5186829700372786;1.5325089997811483;1.0493485935419307
30.154395;1.5081400293067488;0.20142940251669006;0.13366245966976725;1.4944145498587242;0.9910400502690856;10.004229825035988;0.7499766177852448;0.012589979823201966;0.01259826891008735;0.20172446033147795;1.51886120578139;0.008814356396170708;1.0504218513107215;0.2017332588232395;1.5188609623885883;1.5325260848024882;1.0493669504440761
30.154486;1.5081407801574118;0.20025183590282675;0.13288105724077326;1.49459053006632;0.9911450125876599;10.004544999368795;0.7499895368279124;0.012589970871618937;0.01259858495816965;0.2005475057082194;1.5190371976651718;0.008837222741653628;1.0503864367662796;0.20055569152825642;1.5190369550602518;1.5325432504885643;1.0493860210503585
30.154578;1.508139763482742;0.19908170873004952;0.1321048407135055;1.4947647233819759;0.9912499660590227;10.004860289031301;0.7500023119682874;0.01258996797124837;0.012598903774738894;0.19937855016295;1.519210189980018;0.008861083935505113;1.0503507784725823;0.19938611987606447;1.5192099480224082;1.5325614833199435;1.0494057527041782
30.154669;1.5081389851367846;0.19791937497480458;0.1313338742552766;1.494934563886213;0.9913518967618808;10.005175190657676;0.7500149049044813;0.012589970825511113;0.012599225193718401;0.19821759056186417;1.5193811827494352;0.008884938118531104;1.0503149050017888;0.19822454365095343;1.5193809412419468;1.53258074398494;1.0494260626021525
30.15476;1.5081374411291615;0.19676311701380614;0.1305671121504786;1.4951035452240402;0.9914537808468801;10.005489284522081;0.7500272674315465;0.012589979051049019;0.012599548980900302;0.19706362391255555;1.5195491759919524;0.008909783367249796;1.0502788450326053;0.19706996269894236;1.5195489346819546;1.5325989805397806;1.0494468824555359
30.154851;1.508135127479556;0.19561500027220524;0.12980592742024005;1.4952688134796797;0.9915537194731887;10.005802186586207;0.7500393426721967;0.012589992247807356;0.012599874857621237;0.19591664708202663;1.519716169715989;0.008934617744167952;1.0502426272805068;0.19592237690913109;1.5197159282996697;1.5326191421015043;1.0494681311610303
30.154943;1.5081329923527744;0.19447561681298986;0.12905063208178133;1.4954325397241846;0.9916525139576193;10.006113529642965;0.7500510736203326;0.01259001017283552;0.012600202543619305;0.19477665672419775;1.519879163917512;0.008960439471646068;1.0502062898643056;0.19478178617141353;1.5198789220478306;1.532639184008632;1.0494897549201627
30.155034;1.5081300366742496;0.19334133451242266;0.12829890224971066;1.495593979305274;0.9917503133677842;10.006422903699361;0.7500624111188177;0.01259003283553501;0.012600531782682127;0.19364464943669996;1.5200411585844973;0.008987247002903476;1.0501698893674336;0.1936491904874886;1.5200409158825776;1.532659063178263;1.0495117072779343
30.155125;1.5081272385856448;0.19221629696857542;0.12755340001894183;1.495753996965095;0.9918470439531776;10.006729789277385;0.7500733127229431;0.012590060386377408;0.012600862321256335;0.19251962176841567;1.5202001537052683;0.009013038895622641;1.0501335036518593;0.19252359011960057;1.5201999097710803;1.532679728092963;1.049533939211653
30.155308;1.508136243152756;0.1899859844966848;0.1260741101924011;1.4960666224711945;0.9920371933549008;10.007033592962381;0.7500837366683131;0.012590092969391448;0.01260119390891595;0.1902895701011729;1.52051214927218;0.009066813724032233;1.0500972277611262;0.19029298552528043;1.520511903695953;1.5327151133075694;1.0495566733079118
30.155411;1.508133356532151;0.1887417317939768;0.12524979331979194;1.4962376295746067;0.9921412666297283;10.007333728961127;0.7500936370396091;0.01259013075684001;0.01260152633935916;0.1890474908491451;1.5206841452790325;0.009097570160731844;1.0500611660258734;0.18905037709184205;1.5206838976560868;1.5327371441875486;1.04957943725454
30.155411;1.5081163610297401;0.18874174448413378;0.12525180758536295;1.4962376330570955;0.9921412704451471;10.007629642985625;0.7501029654238629;0.01259017406470236;0.01260185946719839;0.18904838097283616;1.5206841417171189;0.00909830706417132;1.050025424946698;0.1890507650374682;1.5206838916606866;1.532743743913584;1.049602120940366
30.155411;1.5080994658517382;0.1887402593484126;0.12525291013475698;1.4962376201816636;0.9921412636540385;10.007920789122021;0.7501116787969182;0.012590223315407044;0.012602193167374898;0.18904823826168166;1.520684138573081;0.009099023354299575;1.0499651026580858;0.18905014961821623;1.5206838857212366;1.5327508323095758;1.0495999257818962
30.155411;1.5080827012512625;0.18873878430484972;0.12525409485887415;1.496237607338306;0.9921412571276803;10.008206607442874;0.7501197412220074;0.012590278851921143;0.01260252724811882;0.18904806117988168;1.52068413582782;0.009099717829704862;1.0499052774936986;0.18904953128770005;1.520683879846846;1.5327583210326816;1.0495977841506545
30.155411;1.5080660795936807;0.18873829353373944;0.12525600092700917;1.4962389665977387;0.992142167822278;10.00848653455124;0.7501271190840421;0.012590340824607521;0.012602861358049345;0.18904684849446998;1.5206841334561632;0.009100389264583864;1.0498200078676156;0.1890479105677519;1.5206838740428221;1.532766117375319;1.0495696203593212
30.155411;1.5080496243561399;0.18873580329636763;0.12525664182254231;1.4962386492046038;0.9921419741335981;10.008760093569666;0.7501337811057468;0.012590409231782364;0.012603194927614319;0.18904459898291978;1.520685131428048;0.009101036653033183;1.0496853389325975;0.18904528784569072;1.5206848683158476;1.5327741314050514;1.0494913486441764
30.155412;1.5080333662898144;0.18872826401402554;0.12525398849971348;1.496239638427008;0.9921426542319157;10.009026986689957;0.7501396996208016;0.012590483962007876;0.012603527179812729;0.18903831141070132;1.5206861297105823;0.00910165932671529;1.0494503037574205;0.18903866331875072;1.5206858626815274;1.5327822746966995;1.0493118841441276
30.155413;1.5080173326355284;0.188713649438128;0.12524669173145375;1.496241765664223;0.9921441034505945;10.009287054809182;0.7501448504135831;0.012590564790708572;0.01260385723487556;0.1890249847537661;1.520688128271067;0.009103256961339913;1.04901492466878;0.18902503697003178;1.520687857162406;1.5327914586415354;1.0489311636542928
30.155415;1.5080015091411612;0.18868786415480615;0.12523203237489924;1.4962442534554068;0.9921458419317724;10.009540165655173;0.7501492174291611;0.012590651425757483;0.012604184222357255;0.18899861848937888;1.520691127079595;0.009103829519042312;1.048175222868021;0.1889984084588068;1.520690851778705;1.5327996010175167;1.0481451150883538
30.15542;1.5079868900435132;0.18863233701424856;0.1251976069266852;1.4962518290222402;0.9921503747983346;10.009786135556842;0.75015279599758;0.012590743590967256;0.012604507286871106;0.18894421260200744;1.5206991261072893;0.009106377185709528;1.0465302290206209;0.18894377717591296;1.5206988465423994;1.5328086278583188;1.0465527322476635
30.155429;1.507973381689254;0.1885226993949552;0.12512725728774216;1.496268507913976;0.9921604496820349;10.010024699086033;0.7501555877946312;0.012590841065474048;0.012604825535675514;0.18883576728076143;1.5207141253221443;0.00910990034730715;1.0432729836651355;0.1888351425954529;1.5207138414577523;1.5328174631312734;1.0433470102994007
30.155447;1.507960765302601;0.18830574205224837;0.12498571275606123;1.4962977643954751;0.9921785386275124;10.010255551773282;0.750157596068475;0.012590943684632589;0.012605138027831931;0.18861828279718484;1.520744124690003;0.009115399523848211;1.0367995271634158;0.18861750444925773;1.5207438365257222;1.5328280219321777;1.0369240118086585
30.155483;1.5079516126537937;0.18787089850877528;0.12469944095912282;1.4963575143848558;0.9922148568427842;10.01047842801547;0.7501588268089142;0.012591051307183248;0.012605443819196163;0.1881837596351092;1.5208031241804973;0.00912687524280958;1.0239168895573345;0.18818286246459254;1.5208028317484152;1.532840220017955;1.024090904081331
30.155556;1.5079470686434715;0.18700259929496893;0.12412540646208708;1.49647541882723;0.9922870234362003;10.010693128826922;0.7501592903363502;0.012591163691055077;0.012605742046170503;0.18731719846228573;1.5209211237703897;0.009149327893354247;0.9983190905509682;0.18731621615762492;1.5209208271310821;1.5328579903328903;0.9985420200834646
30.155701;1.5079515008458408;0.18528415297706022;0.12298696018365064;1.4967066149908526;0.9924287535534301;10.010899512238435;0.7501589967375859;0.012591280345482582;0.01260603198121024;0.18559659990266364;1.521154123442839;0.009193757565451066;0.9477041460779105;0.18559556496093874;1.5211538226822399;1.5328852863793565;0.9479761300261063
30.155846;1.5079559352086935;0.18357957644251585;0.12185775687731633;1.496934559245571;0.9925686933499952;10.011097485658125;0.7501579483774605;0.012591400536439342;0.012606312999633973;0.18389396451164822;1.521381123187636;0.009239163983686202;0.8978160688617617;0.18389290829143082;1.5213808184134932;1.532911070742572;0.8981360770420604
30.155991;1.5079593553728714;0.18189374547259257;0.1207411018902925;1.497156443131849;0.9927056593462971;10.011286959448576;0.7501561434150095;0.012591523476422192;0.012606584565604338;0.18220829309907513;1.5216031230019627;0.009285546687354608;0.8486448657951201;0.1822072453385911;1.521602814339694;1.5329353051535775;0.8490118651755489
30.156136;1.5079627564088722;0.18022527622889595;0.11963598953589288;1.4973731742600505;0.9928396021474427;10.011467752162881;0.7501535911859728;0.012591648545805575;0.01260684632764576;0.18053958693112696;1.5218201228864172;0.009332905282153931;0.8001805430515094;0.18053857488781333;1.5218198104803777;1.5329569456984664;0.8005934909316568
30.15628;1.5079661421978496;0.17857315627273834;0.11854174380524536;1.4975863191833032;0.9929715619296227;10.011639535308161;0.7501503193415318;0.012591775408214465;0.012607098171217527;0.17888884749992115;1.5220331228400308;0.009380239379393873;0.7524141169650452;0.1788878954626198;1.52203280686126;1.5329779380699091;0.7528719466283136
30.156425;1.5079685101782356;0.17693825758666978;0.11745901856643066;1.4977931809321563;0.9931004214604958;10.011801879220512;0.7501463645359358;0.012591904003424054;0.012607340103172032;0.17725407624188874;1.5222401228625915;0.009428548326867472;0.7053346222381567;0.1772532056383303;1.5222398035121067;1.5329972194158257;0.7058362636401974
30.15657;1.5079708763885673;0.17532068896966432;0.11638780423374824;1.4979961929878955;0.9932271425598723;10.01195439353247;0.7501417599796528;0.012592034445474312;0.012607572136234991;0.17563627462267303;1.5224431229604378;0.00947783126022848;0.6589321110230903;0.17563550422574412;1.5224428004614385;1.5330147287522435;0.6594764741118707
30.156579;1.5079626213646466;0.175223791237424;0.11632568032568945;1.4980091287729302;0.9932352618821143;10.01209686059768;0.7501365310980084;0.012592166889472935;0.01260779432745049;0.17553744449914757;1.522455123143705;0.009481087482923449;0.6560966440014044;0.17553679034237465;1.522454797734273;1.5330164124923424;0.6566771427084767
30.156579;1.5079543452226325;0.17522398192341607;0.11632793031630997;1.4980091320920557;0.993235269445817;10.012229226847184;0.7501306993204621;0.012592301493565217;0.012608006822038264;0.17553758827279226;1.522455123415821;0.009481316639378205;0.6560772800276633;0.175537063399942;1.5224547953558523;1.533017222288244;0.6566916298587692
30.156579;1.5079457786161043;0.17522107629721906;0.11632814374712044;1.498003597032869;0.9932322635016758;10.012351504063803;0.7501242886871167;0.012592438477851665;0.012608209755734505;0.1755367085764875;1.5224501237705899;0.00948151855853689;0.6560330685344276;0.17553632283129894;1.5224497933552807;1.5330161132200313;0.6566791971145616
30.156579;1.5079379399303205;0.175220670911997;0.11632994617516303;1.4979994574183688;0.9932301875451882;10.012463699790041;0.75011733016086;0.012592578142146402;0.012608403141159;0.17553480780819575;1.52244512420025;0.009481693115247434;0.6559900458046799;0.1755345678322534;1.5224447917645783;1.5330140402592027;0.6566657708079146
30.15658;1.507928851114238;0.17521856265600808;0.11633069574561422;1.4979872895256192;0.9932241056938904;10.012565753834414;0.7501098614920618;0.012592720822817502;0.012608586874795763;0.17553188782429574;1.5224341247041142;0.009481840220986566;0.655921231603036;0.17553179753104556;1.522433790616102;1.5330089526162147;0.6566242888860687
30.15658;1.5079185124454506;0.17521174486069752;0.1163283922711498;1.4979655639641454;0.9932130038407294;10.012657480429928;0.7501019281632447;0.01259286685501735;0.01260876077088423;0.17552594989777237;1.5224121252927245;0.009481959803283483;0.6558026243791651;0.1755260111525392;1.5224117899404466;1.5330007908096697;0.656530702821166
30.156581;1.5079038874789767;0.17519986151665679;0.11632302843969985;1.497923372215432;0.9931916385281396;10.012738599148461;0.750093588227006;0.012593016539867859;0.012608924539118747;0.17551399498358974;1.5223681259844528;0.00948205180584543;0.6555801985469746;0.1755142076820374;1.5223677897639785;1.5329854847103634;0.6563309898509816
30.156582;1.5078799520987893;0.17517539942329383;0.11631000480756168;1.4978377364745608;0.9931480616365252;10.012808810595105;0.7500849102324367;0.012593170109519783;0.012609077808922358;0.1754900239584568;1.522279126795557;0.009483116235156025;0.6551499065776532;0.17549038558043062;1.5222787901067163;1.5329589519790674;0.655921172659076
30.156585;1.5078366276578923;0.17512724157733395;0.11628272063884988;1.4976648372535208;0.9930598237842863;10.012867819937233;0.7500759644764001;0.012593327735583802;0.012609220250729272;0.1754410375196869;1.5221021277314908;0.009484153108023722;0.65430369165037;0.17544154307113274;1.522101790984148;1.5329100989658717;0.6550932774185514
