time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
30.15659;1.5077528180786628;0.17503004441881578;0.11622598721848891;1.497317934805297;0.9928832587765738;10.012915358960035;0.7500668215920642;0.012593489596498616;0.01260935168596934;0.1753430360664616;1.5217471287832514;0.009486162391672647;0.6526235082012329;0.17534367855362087;1.5217467924124022;1.5328158233623363;0.6534293907260911
30.1566;1.5075884023824322;0.17483495262556628;0.11611047674540032;1.4966214656222876;0.9925282887149305;10.012951238118974;0.7500575554219501;0.012593655924463555;0.012609472106130051;0.17514801987851314;1.5210321299291365;0.00948914403782258;0.6492783303680761;0.17514879073446873;1.5210317944114051;1.5326350199518808;0.6500986263139773
30.156621;1.507257135716854;0.1744430073947282;0.11587712939190885;1.4952086172088488;0.9918082015090989;10.012975361022793;0.7500482401744812;0.012593827001294846;0.012609581632582008;0.17475498931926609;1.5195831311384984;0.009496097966079269;0.6426111446933003;0.17475587858947617;1.5195827970048967;1.5322755910539587;0.6434442313197667
30.156664;1.5065796414591215;0.17365131911690385;0.11540487847101862;1.4923137926771375;0.9903323461806955;10.012987697393598;0.7500389457282577;0.012594003170339598;0.012609680473632;0.1739629448174329;1.5166131323739063;0.00951102404113568;0.6293349443341308;0.1739639411964762;1.5166128002179902;1.5315504573004952;0.6301796776198064
30.156748;1.505161212197943;0.17204893056865844;0.11445012640149065;1.486242416974581;0.9872320861254102;10.012988258286649;0.7500297354743366;0.0125941848196678;0.012609768920150616;0.1723578868171251;1.5103871335952046;0.009539922179042244;0.6029967278804806;0.17235897750742493;1.5103868040720452;1.5300415618323602;0.6038529761007568
30.156916;1.5020687482307429;0.1687591370388003;0.11249663809968513;1.4730198452373533;0.9804628219100595;10.012977091921519;0.7500206641685292;0.012594372260784276;0.012609847399561235;0.16906381578378935;1.496828134765285;0.009598792543464208;0.5511464960949922;0.16906498640050574;1.4968278085784117;1.5267668666955236;0.5520167501259992
30.157035;1.4996973378569702;0.1663873820081305;0.11109399995529608;1.4628953657733816;0.9752631349793811;10.01295427269524;0.7500117741304091;0.012594565643160228;0.01260991650188093;0.16668873214737787;1.4864471358514773;0.009640635741297088;0.5153602466241068;0.16668996698101435;1.486447813733481;1.5242493464487432;0.5162409938159166
30.157035;1.4996973457924532;0.16638768125054842;0.11109508052284864;1.4628953657446424;0.9752631408175673;10.012919843327984;0.7500030943769433;0.012594765029495827;0.012609976873898253;0.16668863620884009;1.4864471368241483;0.009640452910859824;0.515356968797471;0.16668991879615733;1.486447819519971;1.5242289825084803;0.5162397087940329
30.157085;1.4986451509651695;0.16536963508972785;0.11049461313737781;1.4584090276874668;0.9729548164869127;10.012873775142516;0.7499946453654541;0.01259497047381675;0.012610029093315007;0.16566952814775;1.481847137659105;0.009658245554843046;0.5003886383573255;0.16567084192186932;1.481847825916197;1.523097760237055;0.5012744605534522
30.157253;1.494904256449026;0.16188915254381267;0.10844368905056567;1.442479088346138;0.9647351861407517;10.012816022484703;0.7499864424231315;0.012595181923601428;0.012610073689694681;0.1621834082606045;1.4655181383409444;0.009720015201852821;0.4507392121227652;0.16218473685526613;1.4655178329048002;1.5191316725020214;0.45163472682392847
30.157422;1.4908578604342069;0.15832992789470507;0.10635138439305154;1.4253034833425238;0.9558349233607245;10.012746590360809;0.7499784952544555;0.012595399048463662;0.012610111249806643;0.1586182772342038;1.4479141388605736;0.009783763258804163;0.4021946293835674;0.15861960420123902;1.4479148404747693;1.5148407275187818;0.40310060941225345
30.157591;1.4865209109164041;0.15470109791150163;0.10422117147199814;1.4069576877796532;0.9462842098111376;10.012665491575829;0.7499708071533233;0.012595621205648822;0.01261014245268795;0.15498413613523285;1.4291121392093578;0.009848491095630013;0.35475682084108623;0.15498544447146093;1.4291128486198919;1.5102409528872052;0.35567501434441734
30.157759;1.4819053486694609;0.15101343128768482;0.10205791236332852;1.3875097508272054;0.9361100680932992;10.0125726338761;0.7499633732609037;0.01259584756760383;0.01261016799539519;0.1512919862165536;1.4091851393759465;0.00991420003957133;0.3084277160176063;0.15129325811747213;1.4091858573353397;1.5053463939041447;0.3093613737660383
30.157928;1.4770231102643212;0.14728007670664678;0.09986817282108126;1.3670321220255508;0.9253424432752482;10.01246781550107;0.7499561781494835;0.012596077277484553;0.012610188484431253;0.14755082866760857;1.3882071393489832;0.009981891158940425;0.263209249595887;0.14755204561337185;1.3882088666131176;1.5001701093409678;0.2641640499878712
30.158096;1.471889134950299;0.14350577539889958;0.09765273514165713;1.3455971989323712;0.9140094587519336;10.012350838604537;0.7499491976469894;0.012596309550594181;0.01261020440794062;0.14377066430549304;1.3662521391243458;0.010050565120806626;0.2190983657542698;0.14377280753174093;1.3662528764390114;1.494725166857974;0.22008403302495216
30.158265;1.4665153468006646;0.13970306933154253;0.09541796862045969;1.3232724270165896;0.9021379677076914;10.012221589119017;0.7499424048538216;0.012596543732848714;0.012610216232729213;0.13996149346370368;1.343389138708212;0.010121222404796681;0.1760960120493976;0.13996254468935734;1.3433918867908956;1.489025643246718;0.1771299651643561
30.158433;1.460912683968624;0.13587865734498925;0.09316645172692313;1.300127217417909;0.8897570085051909;10.01208007380021;0.7499357720035795;0.012596779269944793;0.012610224545409275;0.1361313161925468;1.3196911381100973;0.010192863604006263;0.1341991310295327;0.13613225823173578;1.3196928976385607;1.483083630853783;0.13531519569829675
30.158602;1.455094092401638;0.1320432555853534;0.09090348928160269;1.2762263320386278;0.8768915450840129;10.011926450546923;0.7499292684022683;0.012597015602839878;0.012610230103200221;0.13228913241534668;1.2952251373334578;0.010266489411957878;0.09340566404812296;0.13228994941932715;1.2952279089465981;1.4769132381236827;0.09468103164736572
30.15877;1.4490715301658712;0.1282039037742861;0.08863206321065127;1.251637308916562;0.863569465520724;10.011761019635314;0.7499228647048035;0.01259725216147351;0.012610233765988008;0.12844194180248208;1.2700581363735428;0.010341100424880614;0.053711560723874965;0.12844261927579106;1.270060920678663;1.47052657965791;0.055385739342731555
30.158939;1.442855971744074;0.1243674831689013;0.08635521951820825;1.226420333188018;0.8498146557584542;10.01158418780741;0.7499165416745355;0.01259748846667281;0.012610236408088728;0.12459874356537681;1.2442561352207466;0.010416697099338837;0.01511178079889275;0.12459926852278944;1.2442599327999817;1.4639357685762087;0.018909619056969272
30.158948;1.4425015613255014;0.1241540990040092;0.08622898968095863;1.2249922705119862;0.8490328067083234;10.011396455759767;0.7499102945324713;0.012597724165532766;0.01261023886090204;0.12438353652515746;1.2427951338630208;0.010421279943338763;0.012987290539714034;0.12438389781160814;1.2427979452776048;1.4635229135793815;0.01716059194518699
30.158948;1.4424999748062357;0.12415302199487949;0.08622881955279867;1.2249922664496096;0.8490328083734291;10.011198456169062;0.7499041324627901;0.012597958957166849;0.012610241898148335;0.12438231947641193;1.2427951322862514;0.010420849773997624;0.012992061514817443;0.12438250788009594;1.2427949580810465;1.4634811119769557;0.017147175195192606
30.158948;1.4424942197769355;0.12415160985360758;0.0862286508970625;1.2249787666786365;0.8490258099259437;10.010990990382785;0.7498980741435983;0.012598192531960982;0.012610246282466566;0.12438009146735543;1.242781130474896;0.010420407849576744;0.012987068889215997;0.12438009945823707;1.2427809711858804;1.4634354454305678;0.017124969925706755
30.158949;1.4424893057121968;0.12414969759084633;0.08622806819028507;1.2249645858880105;0.8490177510919653;10.010774970008747;0.7498921408869584;0.012598424645930563;0.012610252828867649;0.1243778518522121;1.2427681284128556;0.01041995575637122;0.012982283442337875;0.12437767304028761;1.2427679845777535;1.4633879892516917;0.017101952577756735
30.158949;1.442481227142407;0.1241466880528396;0.0862268926450624;1.2249392878533758;0.8490037517514841;10.010551307011488;0.7498863535082024;0.012598655267073522;0.012610262421074719;0.12437360025600105;1.2427401260831554;0.01041949509782105;0.012967663866664996;0.12437322873329902;1.242739998251337;1.4633368254959036;0.01707019690990488
30.158949;1.4424649596947632;0.1241380827582171;0.08622230103923528;1.2248840245922812;0.8489736908354992;10.010320904369411;0.7498807330285953;0.01259888455708119;0.012610275930096773;0.12436533656868179;1.2426851234708147;0.010419027328988282;0.012933158503271036;0.1243647663458616;1.2426850122058104;1.4632780459787462;0.017021808922385973
30.15895;1.4424364664161589;0.12412295100295985;0.08621388348178859;1.2247765590262853;0.8489145083605026;10.010084727781049;0.7498752992136775;0.01259911265558848;0.012610294034509086;0.12434906108739252;1.242575120571654;0.010418553908495765;0.012857713873260812;0.12434828569869603;1.2425750264418525;1.4632047444152987;0.016940230180550457
30.158951;1.4423797047944267;0.12409042475408764;0.08619505721188293;1.2245615590447017;0.8487972616101905;10.009843829487748;0.7498700682664721;0.012599339536286365;0.012610317096853167;0.12431677468853004;1.242354117398448;0.01041907641804713;0.012703282213447777;0.12431578696518027;1.2423540409584992;1.4631030039730257;0.016796331122667898
30.158954;1.44227063546;0.12402600036061956;0.08615719254852713;1.2241303267656365;0.8485607077850013;10.009599344643325;0.7498650556371839;0.012599565071158288;0.01261034523864308;0.12425147881172122;1.2419131139777693;0.010419596345651089;0.012388825024266288;0.12425027080483245;1.2419130557529763;1.4629438903428393;0.016527005911155218
30.15896;1.4420532400941153;0.12389803101709262;0.08608167120857584;1.2232677654507746;0.8480886012357451;10.009352501497114;0.7498602817808743;0.012599789121045379;0.012610378460696393;0.12412217528155897;1.2410311103417127;0.010422114657071492;0.01175431359616756;0.12412073813933157;1.2410310708287404;1.462673455373759;0.01601433325344367
30.158971;1.4416235229875736;0.12364047221853788;0.08592883948739567;1.2215449544409223;0.847144392308566;10.009104564550034;0.7498557701709136;0.012600011513465736;0.012610416604048606;0.12386286612090974;1.2392681065210494;0.010426631567546484;0.01048173103084821;0.12386118975950869;1.2392680861993146;1.462176746205325;0.015041104686011313
30.158994;1.4407654997047077;0.12312416473120646;0.08562174877225087;1.2180972949981927;0.8452540542451407;10.008856704945917;0.749851535350896;0.01260023201845103;0.012610459269624289;0.12334655348600058;1.23574110254246;0.010437146777888586;0.007938079308335993;0.12334462620268488;1.2357411018764657;1.4612298137954678;0.01328092357843235
30.159039;1.43905218397928;0.12209922788656358;0.08501145252909385;1.2112051960593533;0.8414694614041319;10.008609940483826;0.7498475767173598;0.012600450381931043;0.012610505855349516;0.122317239675619;1.2286900984290174;0.010457659829652676;0.0028753826063055554;0.12231504793424212;1.2286901178524103;1.4593807214714578;0.010778697751676423
30.159052;1.4385656370335616;0.12181129738774159;0.08484003066917793;1.2092623461449634;0.8404011189593774;10.008365190958825;0.7498438860355601;0.012600666324324996;0.012610555614960602;0.12202792712696792;1.2267030942012873;0.010463170163870283;0.001458682641923552;0.12202545546939615;1.2267031340925136;1.4588245519488738;0.010396719922086756
30.159052;1.4385608221605495;0.12181031462189618;0.08483954952116635;1.2092623417336634;0.8404011178304227;10.008123332730715;0.749840455155732;0.012600879521682389;0.012610607667603451;0.12202761836317105;1.2267030898780191;0.01046267709104905;0.0014640370412373344;0.12202484940234842;1.2267031505445272;1.4587774017244566;0.010376542166233746
30.159052;1.4384957097603432;0.121787031602722;0.08482702700934196;1.2090219817880734;0.8402691143200234;10.007885189730997;0.7498372774655634;0.012601089656724757;0.012610661046559323;0.12200331578348743;1.2264570854785852;0.010462179993489973;0.0014595153179435174;0.12200023043389259;1.22645716715399;1.4586683656004733;0.010354384723840322
30.159052;1.4384312749039294;0.12176384596898174;0.0848144299241683;1.2087810390183822;0.8401361106114773;10.007651519204812;0.7498343501974569;0.012601296499351362;0.01261071482480512;0.12197902139705331;1.22621108102528;0.010461678583076846;0.001455179605088851;0.12197559915390001;1.2262111838745318;1.458558529982957;0.01033224694412291
30.159052;1.4383064832936712;0.12171693022061383;0.08478877538525838;1.20829980343049;0.83987110428817;10.007423045594198;0.7498316757082271;0.012601499946711479;0.012610768232515609;0.12193073684612876;1.225719076539079;0.010461172960709256;0.0014410654046721277;0.12192695569053284;1.2257192006738136;1.458386976801016;0.010308232954081922
30.159053;1.4380622935663805;0.12162120401358768;0.0847360811669277;1.2073389635552407;0.8393420926398798;10.007200524603242;0.7498292589102186;0.012601700014257023;0.01261082066218016;0.12183446377461024;1.2247360720311014;0.010460663565617501;0.0014081815545272237;0.12183029974908782;1.2247362175362237;1.4580897869402947;0.010280725061446429
30.159054;1.437580659130327;0.12143086314927494;0.0846313899768649;1.2054188818560083;0.8382840710043536;10.00698475174573;0.7498271071307433;0.012601896788582772;0.012610871611196492;0.12164220408571055;1.22277206749947;0.010460151064214215;0.0013345230551837597;0.1216376310752923;1.2227722344595313;1.4575430409385652;0.010245933389328962
30.159055;1.4366255286408407;0.1210478745925497;0.08442021256597916;1.2015878051475788;0.8361710876118555;10.006776462139893;0.7498252313590006;0.01260209038142865;0.012610920723354773;0.12125895982000386;1.2188540629335896;0.010460636091563754;0.0011830802827363907;0.12125394993650046;1.2188542514493033;1.4564978178075014;0.010199511227969806
30.159058;1.4347268520069731;0.1202889789614968;0.0840019083329966;1.1939603224107345;0.8319580056601579;10.006576209774574;0.74982364531119;0.012602280946283425;0.012610967893577268;0.12049573298490746;1.2110520583194955;0.010462119052204124;0.0008728376518476836;0.12049025722543837;1.2110522685159897;1.4544591915527432;0.010133408854915794
30.159064;1.4309575890683588;0.11878121723866096;0.08316813861457334;1.178839328452214;0.8235799596870097;10.006384334499515;0.7498223656174083;0.012602468776544147;0.012611013250935246;0.11898352556146452;1.1955900536421367;0.01046360028290783;0.00025176676481591096;0.11897755415180468;1.1955902856699423;1.4504492262517363;0.010047708674437316
30.159075;1.4235157063489796;0.11582176686573446;0.08152217778396177;1.1491373773540752;0.8070199236635431;10.0062010040368;0.7498214091976212;0.012602654368542427;0.012611057009090062;0.11601633959296324;1.1652200488866655;0.01046908029944535;-0.0009841743621201646;0.11600984191888256;1.1652203029160506;1.4425679739148487;0.010009910965150557
30.159098;1.4089811760753401;0.11011880121707374;0.07831314002602897;1.0918071211928295;0.7746598908305798;10.006026270290384;0.7498207843200029;0.012602838370476247;0.01261109932016274;0.11029717724225455;1.106626044040779;0.010479559675833852;-0.003406030371702471;0.1102901216327373;1.1066263202574993;1.4272084797895135;0.010373110284298964
30.159144;1.3812319826711827;0.0995131339973877;0.07220461917966178;0.9849286576742945;0.7128574236282439;10.005860131171607;0.7498204859784804;0.012603021520731422;0.012611140242156486;0.09966604069324098;0.9974780390929683;0.010503038785972953;-0.00803783742095359;0.09965839432634839;0.9974783377026012;1.3979147877724842;0.012394020481769968
30.15919;1.3551581063846743;0.0898966141951503;0.06649415917474581;0.8876283308524361;0.6547863588952523;10.005702575511393;0.7498205009478147;0.012603204612529813;0.012611179802629715;0.0900279319115023;0.8982160340241161;0.010527517819301209;-0.01239062598316259;0.09001966092400017;0.8982163552642234;1.3703889381356376;0.01532721734684241
30.159236;1.330662524620802;0.08117293492304332;0.06115881512566618;0.7989791704777608;0.6002325972186259;10.005553574603315;0.7498208159484475;0.012603388444885618;0.012611218009797903;0.0812838524764471;0.8078770288033479;0.010553996946435466;-0.016480433393458824;0.08127492218064251;0.8078773729567512;1.3445309655845057;0.018582297127970476
30.159282;1.307653205906806;0.0732537996967559;0.05617542180788045;0.7181402460330727;0.5489869603545089;10.00541305454485;0.7498214233841961;0.012603573778918171;0.012611254810883115;0.07334780354901299;0.7255840233947283;0.010581476362485277;-0.020322313296227225;0.07333817874086501;0.7255843907957329;1.3202399020442757;0.021888906037296277
30.159328;1.2860391238991689;0.06606166992474533;0.05152350423981186;0.6443516316190605;0.5008493016249139;10.005280850625088;0.7498223197572836;0.012603761287205322;0.01261129014367649;0.06614078581106288;0.6505490177643152;0.010609956252339126;-0.023933336536651976;0.06613043132254622;0.6505494087959369;1.297422771057014;0.02513154813573326
30.159374;1.2657362690016858;0.059523149277731266;0.04718057223085107;0.5769351896909829;0.4556325760477567;10.005156642039069;0.7498234991747763;0.012603951476254536;0.012611324012880303;0.059589799392276106;0.58206501188074;0.010639436739650041;-0.027325585136290853;0.05957868086865222;0.582065426967989;1.2759905734175927;0.028256376598496138
30.15942;1.2466646470357532;0.053577437745583996;0.04312942005654161;0.5152812516413476;0.41315971123427464;10.005039967154154;0.7498249519222411;0.012604144637478259;0.012611356452917416;0.05363284385676574;0.5194990057156251;0.010670917753561568;-0.0305121454969551;0.05362092846432456;0.519499445318105;1.2558572870683464;0.03124090909629639
30.159428;1.2433222141918878;0.05255930106733839;0.04242361342355387;0.504683775900117;0.405744882878967;10.004930316301964;0.7498266655803754;0.012604340872456323;0.012611387460389268;0.05261291819881288;0.5087519992473212;0.01067639888807525;-0.03106410161296828;0.05259917518664759;0.5087434638503208;1.252313883634379;0.03175374028912161
30.159428;1.2433060441414256;0.05255999855577636;0.04242188039003155;0.5046837723768532;0.4057448796438173;10.00482720484794;0.7498286217083278;0.012604540135542942;0.01261141701956563;0.05261302101796734;0.508751992463308;0.010675879328701128;-0.031058524855559017;0.052598422219385765;0.5087434825690652;1.2522793400251258;0.03173890832102792
30.159428;1.243246203333422;0.052547759048864;0.04241107648008477;0.5045481541200311;0.40564987102648425;10.004730240084726;0.7498307948849537;0.01260474222266302;0.012611445195852973;0.052600150826183203;0.5086139853575335;0.010675357862530389;-0.03106046658040801;0.05258567100447148;0.508614501480265;1.2522006367967602;0.03173135287883648
30.159428;1.2431857556718282;0.052535117602573955;0.04239982378039071;0.5044125866062478;0.4055548962481456;10.004639150811016;0.7498331600248335;0.012604946739106532;0.012611472149663844;0.05258730611128646;0.5084769779254076;0.01067483302472808;-0.031062959463094973;0.05257192314234461;0.5084775205901222;1.2521227484610147;0.03172449904965395
30.159428;1.243082759354113;0.05250999093659514;0.0423798378188515;0.5041405561830372;0.4053638821052392;10.004553697093497;0.7498357017383812;0.01260515311489295;0.012611498013339729;0.0525614853058697;0.508201970163478;0.01067430326617094;-0.03107402390366312;0.052545180175317445;0.5082025399033288;1.2520006359593752;0.031725926809484405
30.159429;1.2428932640365289;0.052458594688493634;0.04234152879893076;0.5035987206892208;0.40498389123004597;10.004473553290328;0.7498384172028765;0.01260536067044016;0.012611522795933661;0.052509686889665654;0.5076509620746987;0.010673767019588052;-0.03109867478895937;0.052492443429755606;0.5076515594203654;1.2517892507599377;0.031740385625197744
30.15943;1.2425333004169643;0.05235517902367059;0.04226702184598102;0.5025146037599232;0.4042229128753681;10.004398291937246;0.7498413103308672;0.012605568663278163;0.012611546413308758;0.05240490942781116;0.5065519536708751;0.010674222822413726;-0.03115392605846879;0.0523867140905708;0.5065525791335306;1.251398545966635;0.03178429647889098
30.159431;1.2418328772208904;0.05214823619428537;0.04212055574500416;0.5003532596823266;0.4027049254057216;10.004327458381026;0.7498443834369027;0.012605776292710535;0.012611568772628616;0.05219715157494792;0.504359944970671;0.010674669556246349;-0.03126579146685155;0.05217799346653731;0.5043605990230993;1.250649482960151;0.03188195033600869
30.159435;1.2404549898164443;0.051736094886095214;0.04183131791391327;0.49604962903920213;0.39967802071537295;10.00426065859545;0.7498476341935335;0.012605982756512901;0.012611589838668688;0.051784412103227165;0.4999969359993444;0.010677106553475499;-0.03149128110961913;0.05176428314003992;0.4999976190570775;1.2491880314039598;0.0320879927330746
30.159442;1.2377376308191124;0.050918816946203024;0.04125897976274816;0.4875289100728564;0.393668140158027;10.004197600306053;0.7498510551745255;0.012606187353843484;0.012611609660246645;0.05096568982419848;0.4913579267881931;0.010680533477619623;-0.03194339483287181;0.050944584926906004;0.4913586392002715;1.246316167373269;0.032509351206642854
30.159455;1.2323988142115911;0.04931796587220743;0.04013478850257839;0.4708184370188483;0.3818143901120329;10.004138096472273;0.7498546295230072;0.012606389511274782;0.012611628449557783;0.04936198353515464;0.4744209173710711;0.010689950153275148;-0.03283411919673955;0.049339900734811405;0.4744216594257411;1.2406788709580854;0.03334978121600421
30.159483;1.2220335833791662;0.046247446204967325;0.03795858740137641;0.438675035450399;0.35875685201589985;10.004082044543438;0.7498583290310891;0.012606588735267318;0.012611646687987152;0.04628629203838585;0.4418569077826118;0.010709356482658942;-0.034569436029664974;0.046263232367291705;0.44185767971509343;1.229743121595088;0.03500070138359322
30.159516;1.2099649753720585;0.04274352347704923;0.03543734083922867;0.401842254240031;0.33190428975459146;10.004029380598695;0.7498621193209365;0.0126067845527722;0.012611665045778481;0.04277661406942803;0.4045648980584288;0.010732752443706242;-0.03659133331911658;0.04275258148038274;0.4045657000500135;1.2170118959498273;0.03693489853245482
30.159525;1.208277970921574;0.042257472416108444;0.035080503320148115;0.3968027600142028;0.32819321891666486;10.003980044665873;0.7498659603585355;0.012606976437327529;0.012611684191186459;0.04228994826662997;0.3994648882348921;0.010739138119264056;-0.037076805357521656;0.042264949716213494;0.39946572040359624;1.2152291764463075;0.03739651801282701
30.159541;1.2082556767259898;0.04221697870416497;0.035043537937345604;0.3968069189441288;0.3281966600287679;10.003933951042908;0.7498697997318171;0.0126071637523748;0.012611704755774876;0.04224829334192147;0.39946987834948944;0.010750513763073392;-0.038045849018474534;0.04222233863264341;0.39947074073544847;1.2152029619987115;0.038325221806413484
30.159574;1.2082331759953229;0.04213369942846157;0.034971145176550304;0.3968164864047695;0.3282045780890499;10.00389094225427;0.7498735749211624;0.012607345759947677;0.012611727438655691;0.042164648275699594;0.3994788684390391;0.01077387986634195;-0.039975462749117195;0.0421377494295859;0.3994797609929658;1.2151782668438247;0.04018531103473686
30.159607;1.2082115592426053;0.04205166731958096;0.03489971967144138;0.39682517970661074;0.32821150112239167;10.003850797526388;0.7498772268990676;0.012607521656104927;0.012611753074482335;0.04208201232964715;0.39948785853316077;0.010798237178700272;-0.04189964560199309;0.042054182883391376;0.3994887811156192;1.2151531100054918;0.04204673680877561
30.15964;1.2081888971159438;0.041969600236509204;0.034828261146253724;0.3968347595633918;0.328219428308484;10.003813327112365;0.7498807105489693;0.01260769061059839;0.012611782599819257;0.04200038490108821;0.39949784865091953;0.010821586760768342;-0.043818396527012436;0.04197163957429038;0.3994988010375031;1.2151295026191755;0.043908213030956614
30.159706;1.2081672288388945;0.04180595125835661;0.034689268463733394;0.39685305740589344;0.3282343010717189;10.003778422039044;0.7498839981255523;0.012607851853296438;0.01261181694762411;0.04183576541229042;0.39951583880722846;0.010869930020489086;-0.0476387125271714;0.041806120147293166;0.39951682068921984;1.215106438916709;0.04763143621041743
30.159772;1.208144648414963;0.0416431495954542;0.03455097865605619;0.396871084460473;0.32824921974771815;10.003745979690452;0.7498870784435097;0.012608004788362685;0.012611856937480959;0.041673153245998115;0.39953382901943557;0.010918268577455688;-0.051437588447079644;0.0416426254091438;0.3995348400034499;1.2150838949815022;0.05134793060817074
30.159838;1.2081232236937942;0.04148280136715702;0.034414668309191924;0.39688946275114934;0.32826415604682163;10.003715837602332;0.7498899512642088;0.0126081490338932;0.012611903228693608;0.04151154765120033;0.3995518193025892;0.010966604071959207;-0.05521302307786616;0.04148015634883928;0.3995528589226322;1.2150618320506963;0.055052831939045754
30.15997;1.208101993079709;0.04116275084088441;0.034146254623401665;0.39692364075011244;0.3282921682195586;10.003687829693025;0.749892621867597;0.012608284313483441;0.0126119563266646;0.041190947796943905;0.39958680965976906;0.011062938028045864;-0.06269102291711952;0.04115871415028657;0.39958787740066515;1.2150402015920767;0.06241763487156328
30.160234;1.2080820380576343;0.04053719986208134;0.033625126716571;0.39699241500623345;0.328348530476946;10.003661886592573;0.7498950983510212;0.01260841027902034;0.012612016555525365;0.040565352953910894;0.39965480008194204;0.011256271627816119;-0.07736560014567281;0.04053230017845191;0.39965589539800345;1.2150209507910787;0.07693491608057786
30.160498;1.2080625331257093;0.03993081299863824;0.033119843904406414;0.39705693185041024;0.32840135507700713;10.003638031765218;0.7498973865467935;0.012608526455631482;0.012612084006682825;0.039958762642201474;0.39971979055568746;0.011449605524590184;-0.09168277063176568;0.039924916074988714;0.39972091287609324;1.2150020266603807;0.09114809706823208
30.160763;1.2080425590969903;0.03934443310861219;0.03263113814086717;0.3971192856341477;0.32845264733112695;10.003616272829385;0.7498994834136563;0.012608632371278681;0.01261215861297894;0.03937217679419401;0.39978278106639464;0.011641939944788076;-0.10564855018633353;0.03933756386977333;0.3997839297941046;1.2149823810133855;0.10504071701907904
30.161027;1.2080231823064265;0.038776328483985434;0.032157558769689294;0.397179712550895;0.3285023323506605;10.003596562508664;0.7499013746456945;0.01260872767736279;0.012612240351084622;0.038803595732507024;0.39984177159685963;0.011833274857499299;-0.11927295120340098;0.03876824576991164;0.39984294611145244;1.214962975938174;0.11861148729228452
30.161291;1.2080034567091607;0.038226134114342565;0.031698838428890944;0.39723547377477186;0.32854841791917605;10.003578872894455;0.7499030389981411;0.01260881211693092;0.012612329376499804;0.038253019830864834;0.3998987621282797;0.012024609966942988;-0.13256598323337399;0.038216963737644154;0.39989996179567333;1.2149437839188273;0.13186418719717122
30.161555;1.2079844360557337;0.03769299925775345;0.031254252835809;0.39729047054632916;0.32859386011542774;10.003563233496163;0.7499044553573689;0.012608885465272644;0.01261242600232115;0.03772044921360138;0.3999537526443402;0.012214944671921121;-0.14553465520535375;0.03768371929503051;0.3999549768267498;1.2149237790521488;0.14480191446249416
30.161819;1.207966174526726;0.03717900787226784;0.030825530195076216;0.3973422915853338;0.32863666591800234;10.003549708782707;0.7499056059779547;0.012608947544265938;0.012612530573604105;0.03720488377162964;0.4000057431344656;0.012405278194442176;-0.1581879795047095;0.03716751354733228;0.40000699119458766;1.2149039226867546;0.15743130249207551
30.162083;1.2079487207845687;0.036680859256622116;0.030409944489298728;0.3973933055042722;0.32867879526757;10.003538428299441;0.7499064776971848;0.012608998244413448;0.012612643358064439;0.03670632345768799;0.4000557335908688;0.012595609926901764;-0.17053497094094852;0.03666834711719365;0.4000570048953563;1.214884156411252;0.16975967403539421
30.162347;1.207931108984771;0.03619851773394439;0.03000749565918929;0.3974407460488522;0.3287182331097006;10.003529635586654;0.749907063452433;0.0126090374818561;0.012612764586765296;0.03622476853520577;0.40010372399907757;0.012784939756297563;-0.1825826356186848;0.03618622006121404;0.40010501792830117;1.2148634099056994;0.1817927673406096
30.162611;1.2079153643155787;0.03573324935965174;0.02961918747881818;0.39748645931291066;0.3287559635652483;10.003523635975005;0.7499073610441461;0.012609065155904214;0.012612894526084023;0.03575921955960807;0.40014971433187996;0.012974267970895403;-0.19433896369143794;0.035720131978332764;0.40015103029055077;1.214843612478752;0.1935377785819473
30.162875;1.207899518220868;0.035283784834080935;0.029244027817177585;0.39753098001178583;0.32879297360982535;10.003520684612319;0.7499073706123645;0.012609081206241515;0.012613033369374102;0.03530967727380644;0.40019370455416786;0.01316359480657612;-0.2058109334170854;0.03527008212436974;0.4001950419718668;1.2148227017883813;0.2050010416623711
30.163139;1.2078846218036476;0.034849268264500965;0.028881294682899624;0.39757338421357263;0.3288282276274574;10.003520882780549;0.7499070926497653;0.01260908566763877;0.01261318108801918;0.03487514238739385;0.4002366946309116;0.013352920206723662;-0.21700751628329923;0.034835069443336426;0.4002380529543411;1.214801632930276;0.21619102846238317
30.163403;1.2078707352619842;0.03443057603039926;0.02853172533245934;0.39761368239410294;0.32886173553981346;10.003524067744333;0.7499065265627517;0.01260907860800898;0.01261333746965598;0.03445561520813365;0.4002766845298621;0.013542244058427149;-0.22793467876417686;0.03441509272346121;0.40027806321732934;1.2147803808351134;0.227113313869049
30.163668;1.2078579151921205;0.03402682664953713;0.02819460348196737;0.39765304229015347;0.32889446347405066;10.003529770055266;0.7499056720320434;0.012609060039500764;0.012613502287738334;0.03405109550047824;0.4003156742222381;0.013730566515140765;-0.238599385345016;0.034010150739739266;0.4003170727428845;1.214758934153082;0.23777448988510666
30.163932;1.207846194909318;0.03363680589500603;0.027868936741703126;0.3976902433655753;0.3289254026454004;10.00353733896323;0.7499045319415174;0.012609029909771356;0.012613675463768789;0.03366158266618689;0.40035366368597575;0.013919888050991808;-0.24900960138772107;0.03362024228071483;0.4003550815195932;1.2147372934343337;0.24818239254600652
30.164196;1.2078355811981907;0.033260514223801434;0.02755473563226306;0.3977264815974414;0.32895554291798407;10.00354612071717;0.7499031137531427;0.012608988155477563;0.012613857118482365;0.03328607593077386;0.40038965290943196;0.014108209263214965;-0.2591702886053748;0.033244366266619696;0.40039108954473696;1.2147154758275216;0.2583416944448999
30.16446;1.2078250546721359;0.032898252972129644;0.027252280292279645;0.39776138892790835;0.3289848519843274;10.003555519634672;0.7499014273827719;0.012608934742749892;0.012614047462258271;0.03292357436102653;0.40042464189088445;0.014296530669754871;-0.26908939403076243;0.03288152179123371;0.40042609682253066;1.2146935167226336;0.2682602827118409
30.164724;1.2078165611381628;0.032549412910692195;0.026961028999866063;0.39779445534133057;0.3290123657438743;10.003564976073262;0.7498994782712299;0.012608869668065873;0.012614246631679505;0.03257507693176044;0.4004576306375374;0.014485852726217309;-0.2787718440528399;0.0325327079477511;0.4004591033588524;1.214671465543105;0.27794307585128014
30.164988;1.2078090358323548;0.03221462686651324;0.02668153346488743;0.39782649671077697;0.3290390303513634;10.003573919249929;0.7498972625082563;0.01260879293367737;0.01261445460399122;0.032239582788081436;0.40048961916852904;0.014674175976801587;-0.2882245502356403;0.03219692375356532;0.40049110915640596;1.2146483798252472;0.287396851824331
30.165252;1.2078023982979622;0.03189147540705923;0.026411795306545038;0.39785750937331954;0.32906484327498126;10.00358174228239;0.7498947730387776;0.012608704512493114;0.012614671178950208;0.031917091438089636;0.4005206075129876;0.014862501248934665;-0.29745341665734915;0.03187416825964337;0.40052211421444;1.2146263229098992;0.29662756001474216
30.165516;1.2077965596844495;0.0315820460397365;0.026153540306580313;0.3978875024539624;0.3290898133237091;10.003587870958496;0.7498920105764088;0.012608604341856906;0.01261489599954009;0.03160660270122209;0.4005505957015827;0.015051829904407059;-0.3064643391487384;0.03156344068634603;0.4005521185353249;1.2146043642151758;0.3056411586238436
30.16578;1.2077914387234612;0.031284244728672896;0.025905033239474358;0.39791523879493695;0.32911291700010664;10.00359181968072;0.749888985954725;0.012608492366608935;0.012615128631872308;0.031309116463398935;0.4005795837641143;0.015240163939828058;-0.31526220298198065;0.03126574049432786;0.4005811221322849;1.2145825745356087;0.31444247910072753
30.165874;1.207787724500836;0.031181530483145162;0.02581799096925709;0.39792540516233377;0.3291212813090874;10.0035931284366;0.7498857130979629;0.012608368614019129;0.012615368585332626;0.031206632403511805;0.40058957173249254;0.015307505707120956;-0.31834188596767704;0.031163067263514754;0.4005911250305555;1.214561019984972;0.3175270624227977
30.165874;1.2077844581017363;0.031181879159903416;0.025816313198219486;0.3979254083223441;0.3291212745401584;10.00359127368972;0.7498822017096286;0.012608233254556393;0.012615615246503427;0.031207149889455277;0.40058955964065157;0.015306857440013692;-0.31835826699291814;0.031163420455334982;0.40059112726305685;1.2145397621599276;0.3175492399462804
30.165874;1.2077776914070883;0.031180863367059254;0.025813701863608457;0.3979144258623217;0.32911327048225814;10.003585641691492;0.7498784560108188;0.012608086580549235;0.012615867963662328;0.031206667964040844;0.4005775475237751;0.015306221018673884;-0.31837923619756026;0.03116279925177379;0.40057912886565894;1.2145148587139076;0.3175767086967719
30.165874;1.2077713386280382;0.031181025435592907;0.025812163926268023;0.3979022306994117;0.32910426337654936;10.003575556858065;0.7498744751104119;0.012607928955770377;0.0126161262439084;0.031207185353381472;0.40056553541953815;0.015305597962795852;-0.31839869949877214;0.03116320246907313;0.40056712987548954;1.2144903603326922;0.31760348661876053
30.165874;1.2077613089342845;0.031179822793134686;0.025809671567176253;0.39787905017799935;0.3290872589952315;10.003560323007255;0.7498702501078655;0.012607760806039389;0.012616389763354276;0.0312057006506074;0.40054252336724655;0.015304989366481964;-0.31842257596629614;0.031161628526658727;0.40054413033111497;1.2144623089803417;0.31763559266379265
30.165875;1.2077445084549066;0.031175610586935628;0.025804920169133334;0.3978330445161986;0.32905328149328567;10.003539225700628;0.7498657677076807;0.01260758259850857;0.012616658202765184;0.03120321257153613;0.4004955114042582;0.015304395901795791;-0.31845379405256957;0.031159075465668953;0.40049713026923234;1.214425740039347;0.3176760500209591
30.165876;1.2077118562889282;0.031169639497206175;0.025799131033121647;0.39773946335098065;0.3289843060877911;10.00351149366434;0.7498610231509367;0.012607394847060041;0.012616931179810184;0.031196719976859976;0.40040049956369783;0.015304818080278471;-0.318502289065254;0.03115254098591993;0.40040212971877;1.2143746883370987;0.3177349122061135
30.165878;1.2076482791107117;0.031156251373045563;0.025787941988869655;0.39755231472387054;0.3288463652449561;10.003476279136764;0.7498560248389715;0.012607198175115552;0.012617208367271173;0.031184221673789866;0.4002114878723539;0.015306256585970873;-0.3185840010282845;0.031140022587454644;0.4002131286991273;1.2142911978688173;0.31782816867201796
30.165882;1.2075237139432071;0.031130177850360926;0.02576763240545664;0.3971796246568148;0.3285715088521352;10.003432678934868;0.7498507869521301;0.012606993310902287;0.01261748959402542;0.03115771628673576;0.39983447634613345;0.015308712377285878;-0.31873487740557316;0.031113517887763828;0.39983612722276385;1.2141433303713973;0.31799177941894197
30.165891;1.2072761091470914;0.031076987255506696;0.025727574393599677;0.3964344233401862;0.3280217844626;10.003379775576501;0.7498453229513307;0.012606780961200258;0.012617774774550549;0.031105202351255846;0.39908046498738553;0.015314186456830263;-0.3190218811165713;0.031061024839736568;0.39908212529725795;1.213867164808716;0.3182927584555508
30.165908;1.2067834036469325;0.03097176234321721;0.025649706597743342;0.3949451515936142;0.3269223384777462;10.003316717626335;0.7498396420659165;0.012606561686567049;0.01261806380876245;0.030999678451432196;0.3975734537876378;0.01532567963511223;-0.3195839933095017;0.030955541547110034;0.3975751229253621;1.213331789365496;0.31887007958930635
30.165942;1.2057985241654514;0.030761491796828973;0.02549523493464372;0.3919743424150311;0.32472744819756816;10.003242800508671;0.7498337461914224;0.012606335919343539;0.012618356618739664;0.030790143162838072;0.3945674427324611;0.015350192636084087;-0.3206872085553579;0.030746065950208443;0.3945691201060759;1.212280295043535;0.3199897628508114
30.166001;1.2040873943875834;0.030399589922006972;0.025230030029341394;0.3868135403627328;0.3209064079380756;10.003157446251747;0.7498276299904574;0.012606104101857514;0.012618653226451594;0.03042759490576907;0.38934543180626263;0.015392726262892262;-0.32258053459979635;0.0303835957911349;0.38934711683795153;1.2104627732248734;0.32190076112650445
30.166001;1.2040852345192865;0.03039963369837156;0.0252290819199767;0.38681354259711265;0.3209064008955967;10.00306011332671;0.7498212873620032;0.012605866811608184;0.01261895374201594;0.030428031896970163;0.38934542099736325;0.01539228128873861;-0.3225879996688509;0.030384128720986725;0.38934711312038045;1.210449312759287;0.32192723003282425
30.166002;1.2040788287765458;0.03039953356423452;0.02522816481384449;0.3868026180008096;0.3208983936594311;10.00295024417245;0.7498147203305873;0.012605624769670561;0.012619258286685591;0.03042745226492008;0.3893344103002884;0.01539185838197264;-0.3225996543323689;0.030383662235316994;0.38933610895229487;1.2104329930729134;0.3219590649305318
30.166002;1.2040721612992122;0.030398207092650384;0.025226293704924536;0.38679049164016244;0.3208893893470753;10.002827300353404;0.7498079431962955;0.012605378761204208;0.01261956687074614;0.030426854361993962;0.3893223997119571;0.015391458192439568;-0.32260956254355244;0.030383193621634774;0.389324104332279;1.210417876304124;0.3219902722805596
30.166002;1.204061235869792;0.03039673995399476;0.02522444866650987;0.3867674387728;0.3208723848760649;10.002690883891889;0.7498009823530924;0.012605129578321465;0.01261987929870727;0.030426237046719023;0.3892993892247959;0.015391081202855744;-0.3226227911804424;0.030382720294794233;0.3893010992591157;1.2103990043771773;0.3220258277410715
30.166003;1.2040430615747955;0.03039350023985004;0.025221333274501555;0.38672047138737914;0.32083740390945814;10.002540826075599;0.7497938729855096;0.012604877972007546;0.012620195195832079;0.030423599618665958;0.3892523788250899;0.015390727472532369;-0.3226444045192713;0.030380240283380707;0.38925409373264025;1.2103744036655115;0.322070690390949
30.166004;1.2040086545405426;0.03038733549192463;0.02521617342926655;0.38662860291083784;0.32076942797604074;10.002377123162347;0.7497866522772504;0.012604624602485258;0.012620514064940868;0.03041694143799515;0.389158368499171;0.015391396736663038;-0.32268246429932623;0.030373752249073585;0.3891600877593545;1.2103350961067632;0.3221328566172721
30.166006;1.2039440306239586;0.030373844012977318;0.025205603350401423;0.38644278979236313;0.32063148594285124;10.002199810661086;0.7497793547759216;0.012604370050355156;0.012620835306124725;0.030404261725795457;0.38897135823950674;0.015393088622016661;-0.32275303649049497;0.030361254977880798;0.38897308135780656;1.2102641083497527;0.32222826533559346
30.16601;1.2038172124624684;0.030347769640088864;0.02518592282391226;0.38607332193323446;0.32035762652327815;10.002008897937321;0.7497720131365352;0.012604114806519127;0.012621158264786271;0.03037855984578251;0.388596348044869;0.015395802619064449;-0.32289019833360894;0.030335746932495612;0.38859807455343126;1.2101294734865116;0.3223908389151534
30.166019;1.2035672340415897;0.030297207726398784;0.025148513804569738;0.385333352647046;0.31980889030724824;10.001804371005777;0.7497646583186989;0.012603859174325636;0.012621482304018978;0.030327835544953788;0.3878483379166833;0.015401538053716952;-0.32316103496944665;0.030285226263092477;0.3878500673687686;1.2098672293895851;0.3226875656846211
30.166036;1.2030731202658214;0.03019353409383675;0.025072103165428027;0.3838548883339899;0.31871144982937805;10.001586265675499;0.749757314738703;0.0126036032266433;0.01262180683963565;0.030225088766940064;0.3863523278560151;0.01541329410669156;-0.3236986310297433;0.030182690995918002;0.3863540598225568;1.2093484131929308;0.3232514131810754
30.16607;1.2020878907018802;0.02998896448527996;0.02492200422869823;0.38090566731960845;0.3165205640361357;10.001354755092372;0.7497499942488455;0.012603346913346587;0.01262213129056533;0.03002031931471536;0.3833693178629633;0.015438069692861973;-0.32476106836162943;0.029978139028262414;0.3833710519352369;1.208314054393307;0.3243403981624901
30.166138;1.200128536825372;0.02958587012875289;0.024626509914153893;0.37503550557273185;0.31214978659523035;10.001110154651933;0.7497426948538226;0.012603090228927175;0.012622454981495824;0.02961652666338737;0.3774313079352918;0.015487863551013684;-0.326854423983681;0.029574568088119032;0.3774330437310745;1.206252176497683;0.3264604952940001
30.166275;1.196234994912898;0.028799852205660822;0.024049573152629497;0.3634090621551681;0.30345519670473303;10.000852893043557;0.7497354050675847;0.01260283330507735;0.0126227771373913;0.028828710037625667;0.36567329806713106;0.015588674641944529;-0.33091676442159507;0.028786975893694212;0.3656750352366238;1.2021528055967252;0.33054988065552754
30.166412;1.1923705081848994;0.02804055277897987;0.023490722309427843;0.3519351033990404;0.2948245258396452;10.000583540204131;0.7497281097081839;0.012602576365667088;0.012623096952199982;0.028067868569915316;0.35407228825207676;0.015689502231581942;-0.33481814829667;0.028026360356594816;0.3540740264794362;1.1980859758338793;0.33447855486866174
30.166549;1.188536101785618;0.027307253981995693;0.022949554110124313;0.34061246999598116;0.28625781321245236;10.000302812878205;0.749720792044728;0.012602319637070633;0.012623413614141203;0.027335001368754424;0.3426282784869799;0.015791345518023494;-0.33856163665799144;0.027293719732788914;0.34263001748821736;1.194050725827636;0.3382495844394181
30.166686;1.1847318237208204;0.026601869363709188;0.022427897146579185;0.32944433142165674;0.27775899867345316;10.000011514851534;0.7497134331169221;0.012602063364712557;0.012623726362118223;0.026627107637351204;0.331341268772876;0.01589420341415041;-0.34215129482266354;0.026586052766483553;0.33134300829128255;1.1900500859331933;0.3418669853584326
30.166823;1.1809577165916796;0.02592101577120356;0.021923120822304267;0.3184268566257535;0.26932614503009655;9.99971052362076;0.7497060113119329;0.012601807948489153;0.01262403460175579;0.02594518680571796;0.32021125911615506;0.01599807472146585;-0.34558818359838694;0.025904358656406085;0.32021299891101573;1.1860830679140768;0.34533175594406074
30.16696;1.1772158304464297;0.025265420200962733;0.021436008663066466;0.30756253529710015;0.26096219719678193;9.999400805300212;0.7496985015765887;0.012601554053531298;0.012624337958910282;0.025289238527085225;0.3092372495297551;0.016101958269820693;-0.3488763528405914;0.0252486368501667;0.30923898936041183;1.1821506694049198;0.34864782166824865
30.167234;1.1698308669935948;0.024028354472124105;0.020514424214910152;0.28629159368675433;0.24444510504116612;9.999083351026995;0.7496908770487906;0.01260130258380069;0.01262463622856662;0.02404926264853501;0.2877622400320497;0.016313852919120856;-0.3550188454505511;0.024008886962068574;0.2877639796457993;1.1743768841490312;0.3548199309593059
30.167481;1.1632962923939725;0.022995858611915436;0.019742574871508354;0.26766755008647497;0.22982494946844062;9.998759101464861;0.7496831147154063;0.012601054590506162;0.012624929242645137;0.02301525928023342;0.26896723064357264;0.01650675777877692;-0.36006570388909476;0.022975108823952397;0.26896896977239565;1.1675017019002452;0.35989639551947383
30.167728;1.1568700676385937;0.022037949850815634;0.019024698285599693;0.24953198365711865;0.2154415624015322;9.998428963541832;0.7496751992279839;0.012600811219179865;0.012625216744930286;0.022055229011089438;0.2506752213819619;0.01670267252583121;-0.36467396412489855;0.02201530256412326;0.250676959750171;1.1607411013870916;0.3645344741034546
30.167974;1.1505532306428512;0.021150488096787434;0.01835828937296986;0.2318827932070895;0.20130095249800964;9.998093840518917;0.7496671222491509;0.012600573674481712;0.012625498357964117;0.021166173208990415;0.2328802122605692;0.0169005973209693;-0.3688586412320009;0.02112646885656256;0.23288194959664218;1.154098046779867;0.36874904382266993
30.168221;1.1443478191555454;0.020330893050272733;0.017742107028440583;0.21471454186835495;0.18740609870162175;9.99775457271842;0.7496588815555879;0.01260034313383981;0.012625773599727766;0.020345094107173466;0.21557920329381586;0.017101532344421747;-0.3726357213165718;0.020305609188675997;0.21558093933463704;1.1475734884790512;0.37255606987643913
30.168467;1.1382568646707252;0.01957579765813588;0.017174153734827058;0.19802315686266336;0.17376104574620282;9.997411904036866;0.7496504823767272;0.012600120621024658;0.012626041897838908;0.019588994466455418;0.19876719450128874;0.01730547747042823;-0.3760211622763132;0.019549725664829792;0.19876892898970772;1.141170368349755;0.37597147190012886
30.168714;1.132280397735369;0.018883347265181837;0.01665374497363719;0.18180395547454947;0.16036980756585056;9.997066581556732;0.7496419375062152;0.012599906918732199;0.012626302618329366;0.01889587699344409;0.1824381859064851;0.01751143230680066;-0.3790279046622602;0.01885682046970658;0.18243991858682743;1.1348896260471875;0.37900812688582397
30.168961;1.1264204441824226;0.01825086820048107;0.016179399148942276;0.16605034000382027;0.14723437153123758;9.99671942803925;0.7496332643074106;0.012599702560371259;0.012626555135559422;0.018261744000997532;0.16658617753360103;0.017719396380822;-0.3816728854203921;0.018222895595642358;0.16658790814256108;1.1287321967200852;0.38168295397520247
30.169207;1.1206770236154595;0.01767501705382069;0.01574901068238833;0.15075777937696144;0.13435878433911377;9.996371266482933;0.7496244807908471;0.012599507891259085;0.012626798885394955;0.017684597513979383;0.15120416940636613;0.017931369311155954;-0.38396903848956143;0.01764595304187155;0.15120589765962417;1.1226990027818926;0.3840089726575124
30.16945;1.1151371372386365;0.01716019187342587;0.015366142672167215;0.13613885476809245;0.12193198537648733;9.996022845301566;0.7496156006892264;0.012599323121558864;0.012627033334775698;0.017168439376445476;0.13650716155265163;0.018141350847635327;-0.38590429075838717;0.017129995148320178;0.13650888712806672;1.1168799530410651;0.38597385840309756
30.16945;1.1151371827498258;0.01716012843594126;0.015366412200563643;0.13613886033313555;0.12193198269619532;9.995674895762864;0.7496066290082732;0.012599148294384875;0.01262725793768065;0.017168271163269886;0.13650715401108957;0.018141340644358205;-0.3859105657383029;0.01713002453816213;0.13650887652866642;1.116905949797402;0.38600146586838197
