time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
30.16945;1.1151336031278964;0.01715890040466585;0.015365780222963282;0.13613056140936047;0.12192497891772143;9.995328222441087;0.7495975623763074;0.012598983249180275;0.012627472156083785;0.017168094208320866;0.13649814683085376;0.018141338021849092;-0.385897782396136;0.017130043708730624;0.1364998658383163;1.1169288912588464;0.38600949482414815
30.16945;1.1151313795552251;0.017158810774414477;0.01536624639286987;0.13612126956180606;0.12191697658302258;9.994983696048845;0.7495883930277683;0.012598827701872845;0.012627675518934954;0.017166909630754516;0.13648914006237825;0.018141342041382395;-0.3858858508488046;0.017129054822905755;0.1364908550354263;1.116952666819431;0.3860178727272537
30.169451;1.1151254919077425;0.017158555163710877;0.015366715199655618;0.1361025738840704;0.12190098821514297;9.994642152239614;0.7495791132288726;0.012598681389174485;0.01262786764182296;0.017166718170994376;0.13647113374538228;0.018141351727092588;-0.38585368298515316;0.01712905978593888;0.13647284410046862;1.1169741564199056;0.3860055805607371
30.169451;1.1151129271935694;0.01715710367478586;0.01536630741092886;0.1360662768160547;0.12186999883250478;9.994304280058612;0.7495697207393666;0.01259854411680488;0.012628048212286826;0.01716552016963125;0.13643412790397;0.01814236615084646;-0.3857832085640811;0.017128060315751953;0.1364358330139145;1.1169882356840561;0.3859546438369915
30.169453;1.1150866888864148;0.017154250526812322;0.015364934829886595;0.13599367923163164;0.12180802231555174;9.993970596363699;0.7495602242023963;0.012598415704518261;0.01262821703730265;0.01716231570953159;0.1363611225533697;0.018143384391997204;-0.3856373812937988;0.017125057939074817;0.13636282175730408;1.1169887802416418;0.3858280138419575
30.169455;1.1150337891073125;0.01714971999145225;0.015362527700348847;0.1358486114196671;0.12168407265626949;9.993641488470338;0.749550646171411;0.012598295967498901;0.01262837411517629;0.01715710473407655;0.13621511771096834;0.018145405542150057;-0.38534017854945485;0.01712005396508742;0.13621681031819824;1.1169606715565252;0.3855497839255631
30.16946;1.1149262519278484;0.01713958165345452;0.015355947239134807;0.1355585088743147;0.12143617387000516;9.99331726430268;0.7495410232309966;0.012598184751041281;0.012628519588486448;0.017146887361232693;0.1359241134013669;0.018149428750131005;-0.38474159434378113;0.017110049460955252;0.13592579869440066;1.1168738060881362;0.38497014342613467
30.16947;1.1147081247109758;0.017120445011622243;0.015342918764274951;0.1349805734741143;0.12094237914535451;9.992998227577766;0.7495314025980113;0.012598081920856515;0.012628653593074664;0.01712766423120855;0.1353431096545941;0.018158453169877655;-0.3835436276315142;0.017091045241741556;0.13534478689199725;1.116672101706878;0.38379156322865443
30.169489;1.1142734849262435;0.017081191964165604;0.015314917178244462;0.13383029076284833;0.11995878889368133;9.99268474357848;0.7495218379836992;0.012597987274815698;0.012628776194563554;0.017088436436955446;0.13418710649916185;0.018175477940752537;-0.3811542773232878;0.017052041945759256;0.1341887749180158;1.1162404964850976;0.381422881249882
30.169529;1.1134094329086741;0.01700538755303425;0.015260070619942492;0.1315566411950565;0.11801259501796908;9.992377217035042;0.7495123868290352;0.012597900465442412;0.012628887473271063;0.017012205130029122;0.1319011039556527;0.018209502329199528;-0.37642154364866676;0.01697604024895558;0.13190276277636662;1.11535494194515;0.37671396808082536
30.169607;1.1117120905247169;0.016860735383494925;0.015154723765581484;0.12710682324372113;0.11419520125510828;9.992075992470417;0.749503106209305;0.012597821054328398;0.012628987609745325;0.01686697120475853;0.12743010204220037;0.01827852578510906;-0.36714742767440084;0.01683104108289209;0.12743175047051178;1.1135903987113658;0.36747075935217766
30.169685;1.1100614168486818;0.01672379015095457;0.01505543666798917;0.12278838314833326;0.11047975659605523;9.991781290318732;0.7494940483966103;0.012597748604618137;0.012629076907870407;0.01672873535909362;0.12309110078609754;0.018347547770831325;-0.35812592784737585;0.016693045705343548;0.12309273800610365;1.11187383638849;0.3584802309954997
30.169842;1.1068846789710312;0.016473133321740184;0.014873851375700676;0.11452077468508125;0.10333677891552437;9.991493245325074;0.749485259190801;0.012597682683895186;0.012629155756909696;0.016477498235487695;0.11478610022621531;0.018485567561973046;-0.3408030367323632;0.016442055461742707;0.11478772538851498;1.1085472321987777;0.3412044683431963
30.169984;1.1041686864229194;0.016270942136566872;0.014729013929972432;0.10748661434588577;0.09722838719291846;9.991211963243712;0.7494767779225956;0.012597622883048427;0.012629224542129112;0.01627526018842951;0.10772210040568958;0.018611584179957313;-0.3260017372412863;0.016240071314563898;0.10772371261963458;1.1057065647888333;0.3264486228576393
30.170125;1.1015835467101505;0.01609257466323588;0.014603389192723118;0.10081510768591158;0.09140791156182294;9.990937503847967;0.749468637960477;0.012597568881377735;0.012629283615235269;0.01609602103313957;0.10102310136339272;0.018737596458861566;-0.3119049993733865;0.016061093734608522;0.1010246997019834;1.1030008045328896;0.31239880225506855
30.170266;1.099121345871828;0.015933001892679478;0.014492686090147519;0.09448566704772225;0.085861365946549;9.990669808469875;0.7494608680781772;0.012597520480278247;0.012629333348075566;0.015935780211721866;0.09467010313234304;0.01886360316732962;-0.29847478529567933;0.01590112312271362;0.09467168664870482;1.10042491009514;0.2990171401301709
30.170407;1.0967771748738555;0.015793057609537437;0.014397860647248113;0.08848173186777902;0.08057773457898428;9.990408653653175;0.7494534926094476;0.01259747758530471;0.012629374158606398;0.015794537234807938;0.08864410574372646;0.01899160310820731;-0.28567306074648713;0.01576016011482035;0.08864567348911015;1.09797283576415;0.28626591612874464
30.170548;1.0945451354733102;0.015669962041493873;0.014316580380608205;0.08278273166401624;0.07554204620812738;9.990153679891309;0.7494465291737236;0.012597440134598459;0.012629406452903613;0.015671292121497395;0.08292610922720216;0.019119595258840556;-0.2734667994365574;0.015637205492503647;0.08292766026569004;1.0956365422550145;0.27411215658416915
30.170668;1.092740238886803;0.015578491737758993;0.01425836699394306;0.07818071704176788;0.07146097111682546;9.989904468294366;0.7494399878088158;0.012597408047267318;0.012629430565361473;0.015580045539173117;0.07830911360712436;0.01922757898934394;-0.2635629800227522;0.015546260073055049;0.07831064702736203;1.0937500064494239;0.2642568390946923
30.170668;1.0927531849081955;0.0155785628356885;0.014260156212415049;0.0781807222310889;0.07146097186912347;9.989660592850917;0.7494338745315363;0.012597381188114794;0.012629446804739618;0.015579798504799654;0.07830911890009194;0.01922755421305595;-0.26356158622298825;0.015546324661790461;0.07831063382259752;1.093779228276088;0.26427095130959044
30.170668;1.0927645136863433;0.015578610409182325;0.014261970721719471;0.07817285486809138;0.07145397293531844;9.989421637140998;0.7494281969795197;0.012597359289607245;0.012629455510161001;0.015579551937436214;0.07830212511338577;0.019228521373604306;-0.26354361125842835;0.01554639995583247;0.07830362069528554;1.0938052325729237;0.26426882482858105
30.170669;1.092777301285497;0.015578650181877518;0.014263779933089736;0.07816608137217151;0.07144797416567553;9.989187229541947;0.7494229670567691;0.012597341939697162;0.012629457004158703;0.015578306379155523;0.07829413224360689;0.019228481346796972;-0.26352506058290276;0.015545486538032368;0.07829560768702534;1.0938300624028507;0.26426627984390333
30.170669;1.0927886117818018;0.015577501326324754;0.01426453707448975;0.07815035264642756;0.07143398574225089;9.98895705285141;0.7494181978137826;0.012597328678491086;0.012629451570584968;0.015578061988963113;0.07827914027804135;0.0192284352935407;-0.2634889514538038;0.0155455849069408;0.07828059484230192;1.093852762413746;0.26424644890766347
30.17067;1.0927954843272125;0.015577395183131691;0.01426631423112889;0.07811997692092622;0.07140700072943613;9.988730786007142;0.7494138975985268;0.01259731905416439;0.012629439543704666;0.015577818759052732;0.07824814919805435;0.019229384450319322;-0.263419309444514;0.015545695480809241;0.07824958220840457;1.0938683634022137;0.26419345937335403
30.170671;1.0927919419148482;0.015576030321185139;0.014267079613356496;0.07805921954163708;0.07135302649039703;9.988508042520047;0.7494100685251242;0.012597312600873501;0.0126294214084113;0.015575576618019362;0.07818715898052561;0.01923033001861472;-0.26328416002106775;0.015543818770772391;0.07818856982912929;1.093871881346313;0.2640753259848921
30.170675;1.092765985051819;0.015574343550638203;0.014267839653598223;0.0779377113486021;0.07124507954480949;9.988288303391556;0.749406710426643;0.012597308852786798;0.012629397779323159;0.015573335298539671;0.07806516959656944;0.019233273307018846;-0.26301752413948964;0.015541955566973312;0.0780665577397809;1.0938493284735622;0.2638263680309694
30.170681;1.092693601114119;0.01556983552242723;0.01426661477054496;0.07769471856034206;0.0710291810843911;9.988070856604827;0.7494038226713284;0.012597307394601772;0.01262936927139369;0.015569094339909207;0.07782218101163911;0.019239215879662278;-0.26248942727463415;0.015538106803119296;0.07782354596897706;1.0937767224454997;0.2633170009382747
30.170694;1.0925277802164737;0.015560731244468232;0.014262383469315805;0.07721221910735393;0.07060039525925382;9.9878548579644;0.7494014012699153;0.012597307883175679;0.012629336479353753;0.015558853293100774;0.07733719318795405;0.019251159442919066;-0.26144090926025304;0.01552827321648883;0.07733853454359715;1.0936030855280423;0.2622891439496681
30.17072;1.0921745120075068;0.01554270348546722;0.014252395272918172;0.07625219107755572;0.06974679535929384;9.987639514843089;0.7493994365901911;0.012597310056596173;0.01262930006971482;0.015541611783481657;0.0763752060851817;0.01927510576873237;-0.2593620220449905;0.01551145511311262;0.07637652349004107;1.093231440640988;0.2602346822320598
30.170772;1.091452812863964;0.015509007363928696;0.0142328011057164;0.07435990498225568;0.06806261104995626;9.987424228980462;0.7493979147439123;0.01259731372947621;0.012629260754780004;0.015506369317423864;0.07447721966089436;0.019322056816616664;-0.255263821117201;0.01547665223869866;0.07447851283250728;1.092468812423808;0.2561684573112539
30.170875;1.0900217287001055;0.015446019359793187;0.014195478765296508;0.07068141851328687;0.06478221842381218;9.987208572564798;0.7493968214845552;0.012597318769746953;0.012629219194591111;0.015444125041846207;0.07078723387360773;0.019417014701777355;-0.24727836084972452;0.015414863712061744;0.07078850259547292;1.090957226138349;0.24823092856354625
30.170979;1.0886439926164109;0.015390974314202747;0.014164598154637572;0.06713991856657807;0.06161581339442161;9.986992168978515;0.7493961460380224;0.012597325074298041;0.012629176002644462;0.015388877685836785;0.06723624868396008;0.019511981546921325;-0.23955969585352171;0.015360088228321998;0.06723749280904134;1.0894986989488382;0.24056122111053918
30.171083;1.0873165216469651;0.015343864940773106;0.014140213902391318;0.06373096262897066;0.05856037225922988;9.986774641104956;0.7493958852996553;0.012597332534079842;0.012629131819616644;0.015340625605354567;0.06381826405330027;0.019606959449386653;-0.23209887803757215;0.015312324414349468;0.06381948350577248;1.0880932324438761;0.23315039945026272
30.171186;1.0860382376041169;0.015302301400739331;0.014120160826285984;0.06044926833070604;0.055611915785850057;9.98655566139519;0.7493960485552033;0.012597341074326283;0.012629087313502346;0.015299366750038138;0.06052827994417987;0.01970295041273407;-0.22488494406169465;0.015271571085950382;0.06052947470731003;1.0867378116999458;0.22598763618324058
30.17129;1.0848070500389435;0.015267281271575787;0.014105394628985395;0.05728954705928373;0.052766448934344935;9.986335021601603;0.7493966563407439;0.01259735079605641;0.012629043070029827;0.015264098729434126;0.05736129632452574;0.019798956234265308;-0.21791090670867774;0.015236827488104844;0.0573624664163931;1.085431413341032;0.21906592835918257
30.171394;1.0836208629992903;0.015238758622940765;0.014095912348701601;0.05424873352972662;0.05002196036960106;9.986112646838984;0.7493977332470911;0.01259736200638866;0.012628999504130066;0.015234819148225677;0.054313313173504865;0.0198949785386462;-0.21116575709312102;0.015208093349018582;0.05431445862352036;1.0841720237492414;0.21237437976207196
30.171497;1.0824795813540697;0.015215547316605026;0.014090631732245392;0.05131960707348166;0.04737246059172697;9.985888528001556;0.7493993052930991;0.012597375077044665;0.012628956870466041;0.015211525930279036;0.051378330480824706;0.01999201894717884;-0.20464247006760547;0.015185368623230623;0.0513794513171741;1.082957650045913;0.20590618246009446
30.171601;1.0813800963605542;0.01519753995363811;0.014089501274263467;0.048501349177205236;0.0448179507973018;9.985662657391304;0.749401402779554;0.012597390354961427;0.01262891527919739;0.015193217294711549;0.04855434823562524;0.020088079132026693;-0.1983320125095973;0.015167653219345906;0.04855444448993421;1.0817873061518049;0.1996522445232855
30.171704;1.0803222926838234;0.015185823898637407;0.014093536084115652;0.045786826649907825;0.042352423168963;9.985435074273417;0.7494040600285057;0.012597408184621356;0.012628874673211164;0.015180891477985722;0.0458343664175956;0.02018516054159411;-0.19222735428302823;0.01515594692967654;0.04583543814301527;1.0806599898219078;0.1936058540269563
30.171808;1.0793030745896266;0.015178052649058128;0.014100615420075591;0.043174264632103644;0.0399748966543958;9.98520598271102;0.7494073141881898;0.012597428857193574;0.012628834834112736;0.015172546662840876;0.043217385000633546;0.02028226411964781;-0.18632047366702703;0.015148249589441254;0.04321843228478388;1.0795736808573106;0.1877590123622811
30.171912;1.078323343252262;0.01517536756244122;0.014111792456014429;0.04065881150903536;0.03768135019576992;9.9849758374305;0.7494112062348818;0.012597452478538104;0.012628795404397422;0.015170181387794149;0.040697403958664266;0.020380390443763864;-0.18060335655851448;0.015146561199266006;0.04069842692219399;1.0785273561424535;0.18210393641509007
30.172119;1.0764304798154185;0.015182799030383925;0.014144171922709118;0.035902787166020016;0.0333332269612777;9.984745323885587;0.7494157778165519;0.012597478924166376;0.012628755839648266;0.015176794965157649;0.035933423263162095;0.020575540031612823;-0.16971799646202854;0.015153881734762608;0.03593442205476753;1.0765169933148748;0.17133227440474277
30.172306;1.074847876007788;0.015203249119014002;0.014184597693022213;0.03192073235660059;0.029680802475804558;9.984515269811588;0.7494210657159059;0.012597507864884488;0.012628715351297122;0.0151973872882334;0.03194544287951215;0.02075171342082965;-0.16050839770520095;0.015175210810244862;0.0319464176746498;1.0748345643778365;0.16223342562883708
30.172492;1.073368542343012;0.015236058691248399;0.014235192048987108;0.02820339901489418;0.026261346996730328;9.984286579199752;0.749427098932375;0.012597538774572852;0.012628672963043257;0.015229958283098246;0.028223462769668185;0.02092891114312914;-0.1518205771996648;0.015208547570288828;0.028224413770846488;1.0732610374954483;0.15366331730713756
30.172679;1.0719884143843854;0.015279902815718411;0.014294808598400238;0.024733587934495437;0.023060885069066055;9.984060149555837;0.7494338953833024;0.012597570979062583;0.01262862760669342;0.015273507623137303;0.024750482897890235;0.021106133843025288;-0.1436235608125859;0.015252890973247116;0.024751410336202272;1.0717903811795917;0.14559127528666843
30.172865;1.0707004111518892;0.015334592447773186;0.014363389796002097;0.02149533839984936;0.020066406292668995;9.98383678975316;0.7494414609292652;0.012597603776518043;0.012628578209739777;0.015328034776390468;0.021509503234558924;0.02128438241050905;-0.13588537679878168;0.015308240165829113;0.021510407371402522;1.0704165624280721;0.13798597410830757
30.173052;1.0694984594027366;0.015397774312692092;0.014438837618086137;0.018475135964610208;0.017266915924731834;9.983617243522751;0.7494497948125689;0.012597636530112156;0.012628523877167477;0.015390539156752286;0.018486523756703795;0.021463657840421927;-0.1285810534870504;0.01537159456073204;0.0184874048827464;1.0691345487269166;0.13082294061123342
30.173238;1.0683784914089272;0.015470378490715659;0.01452208632335176;0.01565760093908432;0.014649434408503081;9.98340226946966;0.7494588935230099;0.012597668675002189;0.01262846407870182;0.015462020318128942;0.015667544445046623;0.02164296087113062;-0.12168362635377811;0.01544395367069234;0.015668402878230823;1.0679383163763356;0.12407560440859738
30.173425;1.067335436800076;0.015550150678106077;0.014611102482348818;0.013031746777655622;0.01220492548493554;9.983192660589147;0.7494687485336248;0.012597699715906359;0.012628398638692641;0.015541478114465917;0.013039565278938575;0.021822291754270026;-0.11516914547675042;0.015524316996254211;0.013040401366513639;1.06682285467334;0.11772055912768749
30.173611;1.0663642668925595;0.01563694390720167;0.014705818550337355;0.010584693631054522;0.009922417160805693;9.982989182250419;0.749479346554541;0.012597729280034388;0.012628327564461342;0.01562891263071026;0.010591586233997368;0.022002650323683856;-0.10901667290939324;0.015612684082579658;0.010592400357979375;1.065783164023451;0.11173759534568936
30.173798;1.0654609655655294;0.015730659095311867;0.01480619730353746;0.00830583527966053;0.007792910429388141;9.982792506356489;0.7494906756747028;0.012597757158433002;0.012628250896019629;0.015722323951509347;0.008311607282719355;0.02218303616498202;-0.10320327753635254;0.015707054611722896;0.008312399864785519;1.0648152531313209;0.10610421469214817
30.173985;1.0646225318792748;0.015830169063951186;0.01491121989134211;0.0061836180586757085;0.005806386246153995;9.982603176414017;0.7495027294487879;0.012597783283932368;0.012628168659610006;0.015821712027407824;0.00618962839250665;0.022363448721251494;-0.09771103198519315;0.015807428360638767;0.006190399900090449;1.0639151386858459;0.10080304052836608
30.174171;1.0638440006427563;0.01593535534876505;0.015020838024731874;0.004209839984399996;0.003955872868363125;9.982421579970257;0.749515503766921;0.012597807714156934;0.012628080911723584;0.01592707666771205;0.004214649521629281;0.022544887310730753;-0.09252100602353891;0.01591380506352434;0.004215400478280623;1.0630778457504566;0.0958159917351473
30.174358;1.0631214048133992;0.01604615309278919;0.015135041123985074;0.0023742564699494972;0.0022323710593381424;9.982247987330524;0.7495289906220856;0.012597830654966084;0.01262798782361595;0.016037417587774917;0.0023796706179685183;0.022726351048852143;-0.08761625965119833;0.016025184435050722;0.0023804016148767314;1.0623004033128407;0.0911265244946239
30.174544;1.0624527660856158;0.01616252165157617;0.015253815041050995;0.0006688336708225406;0.0006288670523641249;9.982082657092723;0.7495431751277327;0.012597852450147466;0.012627889737188622;0.016152734484134065;0.00067369162108108;0.022907838754249912;-0.08298084021808265;0.016141566349855276;0.0006744033248952922;1.0615798391210045;0.08671930946213555
30.174731;1.0618351024053612;0.016282282548007166;0.0153751471196241;-0.0009143873823669554;-0.0008616518536971074;9.981925876292893;0.7495580364991347;0.012597873505696041;0.012627787138541414;0.016272026985708288;-0.0009092875330928045;0.023090348847382935;-0.07859978007274841;0.016261950783540657;-0.0009085943804770734;1.0609121770505845;0.082580291313402
30.174917;1.0612644406023202;0.016406434296236286;0.015500028191364717;-0.0023821790148048443;-0.002245150501353243;9.981777912982427;0.7495735491464113;0.012597894233149168;0.012627680524235166;0.016395294518886973;-0.002377266906396876;0.023272879280002264;-0.07445809270284819;0.016386337474158713;-0.002376591501301351;1.0602944294891865;0.07869489844515652
30.175104;1.0607377855929239;0.016533884822808088;0.01562746698996084;-0.0037434295193355407;-0.0035296496459815965;9.981638994297906;0.7495896806812857;0.01259791508100325;0.012627570259397168;0.016523536412479157;-0.003738246555817944;0.023455427688776585;-0.07054477024000635;0.016515725826198317;-0.003737588057652992;1.0597235911979412;0.07505264306909643
30.17529;1.060254143699215;0.016665678720929947;0.015758455496980912;-0.005003766188125703;-0.004720142932857106;9.981509364802859;0.749606390894168;0.012597936619189608;0.012627456557303372;0.01665475214235531;-0.004997226534165511;0.023637991766982374;-0.0668447851884446;0.016648115351317497;-0.004996584091874459;1.0591966492152063;0.07163923248592922
30.175477;1.059808516003279;0.016799620713748933;0.01589098810654964;-0.006168773932194975;-0.005821643817148678;9.98138934993285;0.7496236378081738;0.0125979595679694;0.012627339485484045;0.01678894136144446;-0.0061622068894363145;0.023820569577920128;-0.06334809566930709;0.016783506191195507;-0.006161579662799736;1.0587106006792713;0.06844511028866013
30.175663;1.0594009021983075;0.0169378524880756;0.016027074514493218;-0.007245033717217259;-0.006840124118838899;9.981279326005797;0.7496413851816623;0.012597984722000072;0.01262721892968822;0.01692610387271563;-0.007238187664138025;0.02400415959732204;-0.06004264904811915;0.016921899104377313;-0.00723757483619453;1.0582644621653632;0.06545917647623681
30.17585;1.0590282757990606;0.017078214480018075;0.01616470928275751;-0.008238074576808864;-0.007780612718462388;9.981179623628364;0.7496596039256131;0.012598012875179707;0.012627094621204527;0.017066239791895737;-0.008231168898461478;0.024186760518651394;-0.05691738348588103;0.01706329505477076;-0.008230569677894402;1.0578552685419347;0.0626701409983828
30.176037;1.0586886233353219;0.017220701473322456;0.016303903263448688;-0.00915227672587915;-0.008647079611349095;9.981090471196202;0.7496782698685482;0.012598044811170666;0.012626966170694701;0.017208349664112627;-0.00914515063245527;0.02437037105862837;-0.053964235227807404;0.01720669490573637;-0.009144564250980857;1.0574800630934393;0.060070935753558076
30.176223;1.058378906484432;0.01736633629433865;0.016445654415526333;-0.009994155307444274;-0.009445548187645746;9.981011996470391;0.7496973599782553;0.0125980813061522;0.012626833035438228;0.017354434246295652;-0.009985132903391833;0.02455398991643386;-0.05117314792183193;0.0173540991669607;-0.009984558612728405;1.0571378840770318;0.0576514428015418
30.17641;1.0580981234461937;0.017514063771881416;0.016588967134814895;-0.010765934324933942;-0.010177995105587354;9.980944214572364;0.749716847910803;0.01259812312111052;0.012626694546482126;0.01750149420650208;-0.010757115742927068;0.02473761572589278;-0.04853407265202476;0.017502507735161262;-0.01075655281308387;1.056825758355856;0.05540190873747204
30.176596;1.0578452473580027;0.017663882474416543;0.016733843168129;-0.011474108333272481;-0.010850451791157232;9.980886975775748;0.7497367027577195;0.01259817095474304;0.012626550027278215;0.01765053020211509;-0.011464099173980445;0.02492224695451177;-0.046040964732381576;0.017652920013982852;-0.011463546896527243;1.05654270101071;0.05331658100378782
30.176783;1.0576172789585265;0.017815769919620954;0.01688029713411106;-0.012120833704138717;-0.011464887036885392;9.98083991157702;0.7497568910958842;0.012598225346000204;0.012626398850335337;0.01780254316538934;-0.012111083206553833;0.025105881956490137;-0.04368378413090811;0.01780633531508658;-0.012110540903707145;1.0562857135451424;0.051384671749558866
30.176969;1.0574131920006096;0.01796867367849264;0.017027338447806767;-0.012711500925993055;-0.01202632440705059;9.980802430280095;0.7497773810261177;0.012598286598182734;0.012626240366206846;0.01795553430594487;-0.012701067838310185;0.025289519187595113;-0.04145649322184383;0.0179607530617648;-0.012700534870734848;1.0560547825885975;0.049600251756671196
30.177156;1.057230974383122;0.018124696982017026;0.017176977295091825;-0.013248244900729808;-0.012536732855576641;9.980773781711104;0.7497981476114737;0.012598354793005695;0.012626073846016798;0.01811050489663943;-0.013237053058543615;0.025474157455191077;-0.03935205503304881;0.018117172820617807;-0.013236528828108194;1.0558478807999794;0.04795650101024743
30.177342;1.0570706100070206;0.0182806987422587;0.01732623087599628;-0.013735384001873472;-0.01300013550144875;9.980753118675187;0.7498191747665801;0.012598429932198472;0.012625898539469884;0.01826745616997814;-0.013724038850597448;0.025657796041976027;-0.03736243788976611;0.01827559435125664;-0.013723522801661758;1.0556629661591839;0.04644405807618473
30.177529;1.0569290767953226;0.018439806413232184;0.01747809886369103;-0.014176098520125047;-0.013419525446277067;9.980739518722554;0.7498404515007951;0.012598512136278384;0.012625713784849606;0.018425389375810182;-0.014164025193515527;0.02584143460310607;-0.03548361721144198;0.018435017644461402;-0.014163516812929825;1.0554979831921136;0.04505836753925774
30.177715;1.0568053669681978;0.018598860487501798;0.017629600860482732;-0.01457254271384085;-0.013796910019780425;9.980732051336835;0.7498619669000404;0.012598601692059902;0.012625519096841176;0.018585305881054556;-0.014561012063447856;0.026026073055042714;-0.03370856943963691;0.018596442943227053;-0.014560510876753762;1.0553528728791055;0.04379236122250284
30.178089;1.0565701196664379;0.018923063990213675;0.017939350953897593;-0.01524960388018475;-0.014441646210746903;9.980729868308982;0.749883703503293;0.01259869888720084;0.01262531422341042;0.018909207170472838;-0.015236999434671291;0.02639371158204259;-0.030449267094644804;0.018921870712508435;-0.015236504999420485;1.055089583796119;0.04156115299266913
30.178424;1.0564135171847382;0.0192183434648889;0.018220448190386526;-0.015736917292406897;-0.01490586754564643;9.980732207235532;0.7499056286715622;0.012598803835774263;0.012625099235354783;0.01920409480134698;-0.015722987279544562;0.026724350511145824;-0.027818677998666913;0.01921830139920453;-0.01572249917959286;1.0549090730105037;0.03989840690567634
30.17876;1.0563006781896314;0.019517759501433782;0.018504746058061412;-0.01612014721458342;-0.015271021261355178;9.980738359604834;0.7499276940894746;0.012598916444979966;0.012624874593977249;0.019502970526739192;-0.01610597556771636;0.02705598997178375;-0.025447764105164288;0.019518735107465608;-0.01610549341237606;1.0547743020654254;0.038525087960389476
30.179096;1.0562265702553606;0.01982024788688044;0.018791295394096942;-0.01641200253973331;-0.015549133351430624;9.980747695883844;0.7499498454575992;0.012599036513031696;0.01262464102294452;0.019804836496370895;-0.016397964267021767;0.02738662967456102;-0.02331248419283467;0.01982217154943627;-0.016397487696097213;1.0546802407740163;0.03740661260572666
30.179432;1.0561851872343713;0.020124759731157533;0.019079182791006122;-0.016625106799522622;-0.01575219510387186;9.980759688336502;0.749972028707308;0.01259916387604688;0.01262439930450213;0.020109695246551238;-0.01661095334675563;0.027717269033703657;-0.02139080167345874;0.020128610192372512;-0.016610482037241442;1.0546218738873139;0.036512269376355384
30.179767;1.0561745265104185;0.020431327781905033;0.01936845357280132;-0.016767910221016077;-0.015888207453826013;9.980773870624464;0.749994189593319;0.01259929845252169;0.012624150237103636;0.02041654944542688;-0.01675294278360189;0.028048907450567834;-0.01966269002589462;0.020437050406733083;-0.016752476450324353;1.0545941992178898;0.03581362766000007
30.180103;1.0561885950297267;0.02074096564109476;0.019660161223924718;-0.016848773162953395;-0.015965161745395657;9.980789785956615;0.7500162791207313;0.012599440166391406;0.012623894660652384;0.020726401580407203;-0.016832932565955003;0.028379544552361947;-0.018110136788005993;0.020748491764943717;-0.016832470954233156;1.054594222415441;0.03528228659033375
30.180439;1.0562264136453134;0.02105268048764926;0.019953371309431377;-0.01687506745160284;-0.01599004873833112;9.980806964913512;0.7500382644982616;0.01259958888644955;0.012623633407369718;0.021037253791101468;-0.01685992268946586;0.028709180350932152;-0.016715144921407483;0.021060934271112094;-0.01685946556496689;1.0546179516777445;0.03489313614059363
30.180775;1.056282990882404;0.0213664611773201;0.020248156725793262;-0.016856212748406443;-0.015971867794395623;9.980824961508404;0.7500601288653947;0.012599744431372297;0.012623367227140114;0.021350107893873958;-0.016839913149136864;0.029039815236247234;-0.015464725350876904;0.02137537813240161;-0.01683946028826227;1.054662390895344;0.03462727702595376
30.181111;1.0563563269104006;0.02168125256317561;0.02054354754646432;-0.016796405087261435;-0.015914628173580497;9.980843497530133;0.7500818590052902;0.012599906565312236;0.012623096694463647;0.02166496549131147;-0.01677990393732283;0.02937044979738456;-0.014342887873196977;0.02169182348179777;-0.016779455119962476;1.0547245390002233;0.03446371709604172
30.181446;1.0564444199416618;0.021998129902712486;0.02084059494734391;-0.01670192880448493;-0.015824320731160826;9.980862651280244;0.7501034355885223;0.012600074960111698;0.012622822120185893;0.021981828146886446;-0.016684895046457898;0.029700084594033324;-0.013338641463728509;0.022010270402676464;-0.016684450050649387;1.0548023972088811;0.03438564549005847
30.181782;1.0565452721529218;0.022316048822444503;0.02113834452846487;-0.01657803088946977;-0.015705954835838844;9.980882905865869;0.7501248320648851;0.012600249215464014;0.012622543615315033;0.022299697656453774;-0.01656088647529909;0.03002971993085847;-0.012441002900204832;0.022329718940180723;-0.016560445067281906;1.054891977829548;0.034379797481563
30.182118;1.056655901979959;0.022635005337731526;0.02143684918819396;-0.016428855804203727;-0.015563510219500181;9.980904953045455;0.7501460221993203;0.01260042893352527;0.012622261293510932;0.022618576314604077;-0.016411878237398;0.03035835580658936;-0.011638003543431395;0.022650168994706878;-0.016411440155361095;1.0549943075919457;0.03443246444656336
30.182454;1.0567753257454182;0.0229560665131115;0.021737136448549695;-0.016257534811702338;-0.015399976701357098;9.98092942898134;0.750166987519463;0.012600613736204939;0.012621975411208342;0.022939466961515324;-0.016240870362880456;0.030687992098811505;-0.0109226835943133;0.02297262019056866;-0.016240435303061827;1.0551044216461136;0.03453609209313164
30.182789;1.056902546991963;0.023278204463546257;0.02203824832536119;-0.01607040901867739;-0.015221384049846043;9.980956855212442;0.750187715192789;0.012600803213951264;0.012621686335215498;0.023261372667313835;-0.016052862891307668;0.03101662873675124;-0.01028507756181552;0.023296071866840826;-0.016052430503844774;1.0552233550906118;0.03467967874659817
30.183125;1.0570355676238243;0.023600338621829923;0.02233919815179714;-0.01586742856679106;-0.015027721383437458;9.980987703644685;0.7502081954946831;0.012600996893239593;0.01262139438906757;0.02358329635913199;-0.01584985586584281;0.03134526569585198;-0.00971820692398093;0.023619523304975857;-0.015849425755086664;1.055348137851515;0.03485722744089147
30.183461;1.0571733512471675;0.02392461342016461;0.022642033958881567;-0.015653829064478982;-0.01482396821405321;9.98102238556325;0.750228424354659;0.012601194306810587;0.0126210997346738;0.023907240742584976;-0.015635849331842783;0.03167390287986075;-0.009214078882283806;0.023944973922913466;-0.01563542104976827;1.055477792203936;0.03506250705558998
30.183797;1.0573148438802673;0.02424889717591888;0.02294475414168186;-0.015429610467146969;-0.014610144203967846;9.98106126850833;0.7502484003991332;0.012601395108313367;0.012620802407748242;0.024232208274576734;-0.015411843331570453;0.03200154014712841;-0.008768681356443958;0.02427142328012439;-0.015411416371363243;1.0556113328234362;0.03529022383855192
30.184133;1.0574579945192772;0.024574256073253146;0.023248408435311268;-0.015200007728859473;-0.014391238435716635;9.981104781511076;0.7502681171609786;0.012601599090450305;0.012620502488370567;0.024557201078905792;-0.015181837893799482;0.03232917750550663;-0.008372983611890315;0.024597871006055233;-0.01518141170371435;1.0557477657393632;0.035536429521575146
30.184468;1.057603767357336;0.024900715409509413;0.02355299647969239;-0.014965031981029641;-0.01416725088597063;9.981153467447019;0.7502875618673485;0.012601806118941952;0.012620200278666777;0.024883221043699586;-0.014945833028825564;0.03265681510964082;-0.008024949677081306;0.02492531682550891;-0.014945407042136273;1.0558870856668188;0.035798529751052015
30.184804;1.0577501329086652;0.025227184954030205;0.023857528545152787;-0.014725718391198201;-0.013939191364757889;9.98120792552718;0.7503067205403455;0.012602016047111354;0.012619896314974899;0.025210269962750147;-0.014707828735463885;0.03298345301961425;-0.007717551405397359;0.025253760862907766;-0.01470740239156219;1.0560272795099073;0.03607222186521421
30.185476;1.058010421616704;0.02588425772493313;0.024472271517909445;-0.014246656739921298;-0.013482806411716237;9.981268725208597;0.7503255803691539;0.01260222865761155;0.012619591215325555;0.02586734952895906;-0.01422682501340632;0.0336360910546362;-0.00722076713168016;0.0259122038475329;-0.014226397758676419;1.056287333950359;0.036630757952029594
30.18608;1.0582469925621396;0.02647762467566148;0.025027043205940458;-0.013815629118650726;-0.01307235314371738;9.981336372331539;0.750344128813197;0.012602443713950728;0.012619285529155989;0.026460461374674202;-0.01379682187141503;0.034222728786231935;-0.0068775706894635595;0.026506646752144557;-0.013796393146970103;1.0565232375053097;0.03716167489459618
30.186685;1.058480058054394;0.027072141908138222;0.025582777284787667;-0.013392562028203558;-0.01266962455515061;9.981411277998372;0.7503623572776771;0.012602661051240572;0.012618979651708585;0.027054607219442032;-0.013371819327695345;0.03480836564383694;-0.006614930391486253;0.027102090351171827;-0.013371388554941452;1.0567549795232947;0.03770982942315404
30.187289;1.0587075686647767;0.02766882725546315;0.026140486175969143;-0.012979564544360543;-0.012276631059249294;9.98149372866805;0.7503802649608939;0.012602880542810422;0.012618673797263875;0.02765078876925792;-0.012958817404307385;0.03539400117677715;-0.006417819085109907;0.027699535232140013;-0.012958383974670916;1.0569825496855687;0.03827117579272384
30.187893;1.0589285255755507;0.02826561414095734;0.02669824015432088;-0.012580835704647342;-0.011897343570355857;9.98158395640006;0.7503978548090525;0.012603101990592223;0.012618368066384784;0.028249007319336755;-0.012559816121516498;0.03597763522423399;-0.006274215238398203;0.028298981844698697;-0.012559379392557813;1.0572029346587704;0.03884019155362625
30.188498;1.059141902055384;0.0288646024081373;0.027258050832034655;-0.012198491877952147;-0.011533760359416967;9.981682217627267;0.7504151307583379;0.012603325130439193;0.012618062551523198;0.02884726360799057;-0.012176815495617364;0.03656126778474888;-0.006173094137293762;0.028898430337408642;-0.012176374794219904;1.057416117736269;0.03941609787789647
30.189102;1.0593476753643007;0.02946474718186624;0.02781893029130204;-0.011833616582334562;-0.011186890400554615;9.981788737699752;0.7504321006744145;0.012603549777870445;0.012617757348209479;0.029447558177621784;-0.011811815536567667;0.03714289870401475;-0.006105425501916789;0.0294998806390637;-0.011811370168801388;1.0576210860626984;0.039994903608139724
30.189707;1.0595438218806559;0.03006602928038766;0.02838091380156314;-0.011488288409079497;-0.010858703562478774;9.981903605605092;0.7504487759090088;0.012603775931692497;0.01261745247522997;0.03004789183100171;-0.011464816241991816;0.037724527502056925;-0.006065179394787459;0.030101332765305286;-0.011464365508188003;1.0578168340124063;0.04057728796611628
30.190311;1.059731265952777;0.030667368207791437;0.028942956384570107;-0.01116048692111856;-0.010547263539316322;9.982026747635532;0.7504651636834532;0.012604003708728074;0.012617147848614212;0.030650265740862482;-0.011137817593936625;0.03830515352302719;-0.006045331273898737;0.030704786933302777;-0.01113736080331853;1.0580043571101225;0.041160979707288284
30.190915;1.0599099682782351;0.031269882685562495;0.02950611652343145;-0.010853329530930033;-0.010255501156624759;9.982157951632681;0.7504812599977376;0.012604233192550031;0.012616843360092386;0.031252681160524085;-0.010829819563649668;0.038885776201937394;-0.006041865456873249;0.031308243451115755;-0.010829356043077078;1.05818264481144;0.0417462346819858
30.19152;1.0600798318997828;0.031872465204923005;0.030069350951619188;-0.01056478474580042;-0.009981482319995565;9.9822968830375;0.7504970538256439;0.012604464351975741;0.012616538921528067;0.0318561390154558;-0.010539822117961228;0.03946539514295681;-0.006049783076461623;0.031912702414414615;-0.010539351217605136;1.0583526767525415;0.04233124986264209
30.192124;1.060240808955584;0.03247619310549377;0.030633679964910548;-0.010294791266358563;-0.009725135477305292;9.982443131887853;0.7505125356922747;0.012604697073160599;0.01261623445522499;0.032459639715157;-0.010269825221919038;0.040044009880854624;-0.006066110673883017;0.03251716333624033;-0.010269346321985118;1.0585144201439183;0.04291554480416287
30.192729;1.0603928147168247;0.03308105416774223;0.031199095685830593;-0.010043389046563381;-0.009486485921482496;9.982596285816555;0.750527696229137;0.012604931249068928;0.012615930026373559;0.03306418322131773;-0.010016828840027584;0.04062261965693458;-0.0060889007015022655;0.03312262505619258;-0.01001634135539392;1.0586668243423774;0.04349980145565288
30.193333;1.0605357711837948;0.033685949738926864;0.03176456528355348;-0.009808516490605382;-0.009263574951025545;9.982755938944477;0.7505425204051132;0.01260516687902899;0.01261562605588069;0.03366876927140556;-0.00978183293656936;0.04120022367130799;-0.006115224987812838;0.033728086032340794;-0.009781336317593472;1.0588108135727288;0.044082607089832214
30.193937;1.0606716519444723;0.03429096110326183;0.032330109793495036;-0.009590138676842015;-0.009056341892349324;9.982921644506838;0.750556987593404;0.012605404107511398;0.012615323315924135;0.034274397771946664;-0.009562837471564264;0.04177682148792509;-0.006145164558557326;0.03433454473850008;-0.009562331209615832;1.058947289581942;0.04466398041486569
30.194542;1.0607993832734288;0.034896036724960916;0.03289571663890698;-0.00938831727281692;-0.0088648450459951;9.983092879770567;0.7505710741631699;0.01260564313353542;0.012615022744305666;0.0348800691164688;-0.009359842394486789;0.042353413079723165;-0.006174799040396448;0.034940999857785926;-0.009359326038184136;1.0590761501037858;0.045244388239188894
30.195146;1.0609189363939988;0.035502213665613305;0.033462371233622425;-0.009200894199393655;-0.008687038223697912;9.983269047637945;0.7505847551493913;0.012605884065975301;0.012614725345329699;0.035485784092090925;-0.009171847642792262;0.04292999873226706;-0.006205199999784116;0.035547450280787235;-0.009171320817583564;1.0591983070513389;0.04582401460881217
30.195751;1.0610312705951699;0.03610846459198106;0.03402907949776279;-0.009027898978891592;-0.008522933890926001;9.98344952085927;0.7505980063962501;0.012606126872234329;0.012614432195006114;0.03609154353771468;-0.008997853147992528;0.04350557896539956;-0.006235428609321611;0.036153895079296436;-0.008997315567813573;1.0593126865969404;0.04640177652097185
30.196355;1.0611373298971194;0.036714783141577445;0.0345958113702884;-0.008867261345044305;-0.00837056356503239;9.98363369579081;0.7506108070453248;0.012606371454846345;0.01261414438059114;0.036698348103792904;-0.00883685884484671;0.04408015434065629;-0.00626454020687986;0.03676133346225273;-0.008836310312492586;1.0594202172132516;0.04697757909912393
30.19696;1.061236089485663;0.03732115911963194;0.03516259717733921;-0.008720001849087696;-0.00823089312428118;9.983821033776847;0.7506231422112014;0.012606617739357463;0.012613862853843078;0.03730519824911801;-0.00868786467607611;0.04465572540550161;-0.006291594518869693;0.03736876466535161;-0.008687305077569183;1.0595208283501372;0.04755330979155281
30.197564;1.061328501817863;0.03792758584040575;0.035729406204675226;-0.008584049670135511;-0.008101955187137053;9.984011104590861;0.7506350041468441;0.012606865658917596;0.012613588336204948;0.03791209435687468;-0.00855087059023815;0.04523029290493512;-0.006316658795877442;0.037976187910639864;-0.008550299885957957;1.0596154655738543;0.04812702780073947
30.198168;1.0614145595732343;0.038534054700794795;0.03629623816511532;-0.008458313247086263;-0.00798271528221881;9.984203610600856;0.750646387678649;0.012607115061071737;0.012613321333953709;0.03851903671540455;-0.00842487653700784;0.04580385791943795;-0.006340801402208803;0.038583602535126674;-0.008424294747970542;1.0597050997370165;0.0486988951107819
30.198773;1.0614962483192492;0.03914063767423877;0.03686310240097985;-0.00834281139152071;-0.007873172635070293;9.984398396423977;0.7506572851577096;0.012607365609962104;0.0126130621766788;0.03912602533827048;-0.008307882465476334;0.046377421826712194;-0.006362084781337418;0.03919100798509746;-0.008307289657295991;1.0597887161894586;0.04926964974839673
30.199377;1.061571523960086;0.039748287516598126;0.03743098178293317;-0.00823652667446496;-0.007772379212944011;9.984595486396216;0.750667691729387;0.012607616719292744;0.012612811016586883;0.039734059739190676;-0.008200888325931991;0.04695098628240055;-0.006380556440490974;0.03979940340062808;-0.008200284595743916;1.0598672989097173;0.049839311239271544
30.199982;1.061641401118744;0.04035493755324203;0.037997907154221605;-0.008139429821800326;-0.007680296878083447;9.98479506130139;0.7506776131258909;0.012607867567716475;0.012612567867569102;0.04034113878171526;-0.008102894071723966;0.047524553183427076;-0.006397240192915912;0.04040678722580943;-0.008102279538775833;1.0599398248300982;0.05040803137473734
30.200586;1.0617068595281716;0.04096165004046171;0.03856486178756574;-0.008049393683700534;-0.00759490884656672;9.984997299112012;0.750687061419638;0.012608117219246458;0.012612332716269938;0.04094826080607637;-0.008011899662437138;0.04809712448832455;-0.00641213810199852;0.041014157419763594;-0.008011274457613208;1.0600092690079699;0.050974830200896215
30.20119;1.0617678626077882;0.041569494033270114;0.03913287022381486;-0.007967499403011337;-0.007517233452302329;9.985202271777414;0.7506960457410746;0.0126083647696849;0.012612105582601589;0.04155642401020514;-0.007928905068126987;0.04866970195166257;-0.0064252379505763645;0.04162251201659428;-0.007928269323596299;1.0600736155935075;0.05154070647178842
30.201795;1.0618243923031958;0.04217633321771036;0.03969993216316873;-0.007892724192444498;-0.007446303874378177;9.985410021078811;0.7507045700024787;0.012608609444444642;0.01261188651580395;0.042163626752740754;-0.007851910269815115;0.049242286885571966;-0.0064355158254836954;0.04222984943985397;-0.007851264116854962;1.0601338622871999;0.052105542776881286
30.202399;1.061875437379684;0.04278315127896234;0.04026702917740471;-0.007822924304061766;-0.007380103050345894;9.985620628326107;0.7507126346542086;0.012608850638376756;0.012611675619806858;0.04277186756084537;-0.007781915256008564;0.04981488008791354;-0.006443937527212914;0.04283816842974158;-0.007781258829240699;1.0601900113393972;0.052669495540356874
30.203004;1.0619240163766934;0.04339009480756794;0.04083419913841375;-0.00775914413858694;-0.007319593994115294;9.985834178098328;0.7507202353400397;0.012609087865689596;0.012611473074963575;0.043379144997761986;-0.0077169200184977775;0.05038648196431221;-0.006450466074681367;0.043445467757451305;-0.007716253457665645;1.060242061148001;0.05323160957285752
30.203608;1.0619681236883838;0.04399707624323538;0.04140144959692902;-0.007701408285826221;-0.007264812780312631;9.986050719276285;0.7507273595777012;0.012609320626877803;0.012611279089952233;0.04398645758211213;-0.007657924549947852;0.05095909269539857;-0.006455071973069294;0.044052745961632785;-0.007657247999017913;1.060291007365401;0.0537939144104458
30.204212;1.0620087668644185;0.04460409916379097;0.041968760204778195;-0.007647605852944519;-0.007213760242326275;9.986270247522961;0.750733986594248;0.012609548344549654;0.012611093842831104;0.0445948036951149;-0.0076039288431647215;0.05153071234577145;-0.00645773689069468;0.0446610013266932;-0.00760324245096858;1.0603368442880186;0.054354487001260304
30.204817;1.0620459478220976;0.04521118271310207;0.042536164642414616;-0.007598797498961658;-0.007167436094003925;9.986492680010846;0.7507400900110013;0.012609770448641708;0.012610917508457796;0.04520218149335041;-0.007553932889965283;0.052102340879633224;-0.006458446679016616;0.045268232080597;-0.007553236810950322;1.0603795627082697;0.054914397672369254
30.205421;1.0620796712339182;0.04581832778634406;0.04310367945218209;-0.0075549839465875535;-0.007125840196853996;9.986717854814534;0.7507456415039212;0.01260998648679681;0.012610750313028472;0.04580958896751145;-0.007507936679945878;0.0526739781580408;-0.006457180586500102;0.04587543649477615;-0.007507231073012208;1.0604181486541446;0.055473732533868704
30.20663;1.062146679788067;0.04703284726889515;0.04424258455346227;-0.007475946601853768;-0.007050794301637255;9.986945552307178;0.7507506148800104;0.012610196145693635;0.012610592494469188;0.04702402397831203;-0.007425940200942901;0.053815624050683526;-0.006472910624471183;0.047089612825350284;-0.007425225228595853;1.060492588016801;0.05660057632882424
30.207718;1.062200445403818;0.04812498075347842;0.04526645393918292;-0.007415130741950476;-0.006993020931686312;9.987175490191891;0.750754990479073;0.012610399165888008;0.01261044422641429;0.04811748400462957;-0.007363943442395802;0.054842278538111536;-0.006478609296332421;0.04818275934951925;-0.007363219269612794;1.0605528756522915;0.057611987364925864
30.208806;1.062247881564991;0.04921720663017042;0.0462905524319065;-0.0073639425626875555;-0.006944365471548287;9.98740729850356;0.7507587586775091;0.012610595250336315;0.012610305575416285;0.0492099658365813;-0.007309946400559636;0.055869941585987175;-0.0064812533693592925;0.04927487444217116;-0.007309213189024781;1.060608015535383;0.058623962341471124
30.209894;1.06229201340522;0.05030962898714525;0.04731486717749503;-0.007320239466252871;-0.006902785662260727;9.987640529003134;0.7507619176621901;0.012610784106090383;0.012610176481749802;0.05030246567144707;-0.007263949080989095;0.05689561286157352;-0.006479824713271953;0.05036695650806187;-0.007263206979096434;1.0606590117995403;0.059633415344866984
30.210982;1.0623308237479032;0.05140105671205178;0.04833838272285625;-0.00728306199433583;-0.00686738866404822;9.987874729720657;0.7507644670524204;0.012610965523111755;0.012610056829556859;0.05139497953648683;-0.007223951495636777;0.05792229151383393;-0.006475306971687888;0.05145900401340718;-0.007223200631223978;1.0607048674545208;0.060643446181880015
30.21207;1.062365393374612;0.0524925666011563;0.04936208684956854;-0.007250181654008384;-0.006836065228966509;9.988109566371033;0.7507664045061624;0.012611139318624771;0.012609946564892414;0.05248750363700538;-0.007189953657744555;0.05894797622337164;-0.006467677045055579;0.05255101581951838;-0.007189194140415246;1.0607475938435256;0.06165206579519309
30.213158;1.0623967607455282;0.05358422057860307;0.050386009698396086;-0.007222714520827311;-0.006809860533116488;9.988344874236535;0.7507677257833828;0.012611305208915097;0.01260984571204344;0.05357903443166605;-0.007159955578288296;0.05997366546122284;-0.006457901796295567;0.05364199144400636;-0.007159187511372719;1.0607872214417438;0.06266037685439212
30.214246;1.0624249790346176;0.05467492825519757;0.05140913828031092;-0.007199675383182269;-0.006787845006364085;9.988580549893236;0.7507684237434283;0.012611462764306797;0.012609754304447;0.054670568471267084;-0.007132957264901902;0.06099935751015846;-0.0064459398850540825;0.054732930956171065;-0.007132180761980246;1.0608228001554811;0.06366837316852583
