time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
30.215334;1.0624501776560964;0.055766778450655835;0.052433451410721886;-0.007178796076500898;-0.006767879329738933;9.988816430194655;0.7507684843747988;0.012611611513400602;0.01260967230817415;0.0557631023936737;-0.007109958724231651;0.06202505024623145;-0.006431742970663504;0.05582483467934389;-0.007109173924137102;1.0608563852132669;0.06467605135178521
30.216422;1.0624734224263361;0.05685771643584021;0.0534569727755781;-0.007161242438702472;-0.006751055969306174;9.989052335900913;0.7507678848124981;0.012611751169822764;0.012609599566536324;0.05685363323646117;-0.007089959966098742;0.0630507411846637;-0.006416258242314507;0.05691470296783309;-0.0070891670412405955;1.060888023360182;0.06568351882819833
30.217509;1.0624937941923627;0.057947663636282246;0.054479687270344385;-0.007145947660894025;-0.00673637514821742;9.98928818013508;0.7507665966288856;0.012611881832657395;0.012609535755441556;0.05794515862289531;-0.007071961004100031;0.06407542777986651;-0.006398434446721949;0.05800553617104922;-0.007071160164746834;1.060916751592504;0.06668967575253709
30.218597;1.0625123698145138;0.059038792526016674;0.05550360000501343;-0.007132871208077585;-0.006723791969122251;9.989523936223582;0.7507645899105576;0.012612003964958762;0.012609480323320226;0.05903667659917738;-0.007055961851578858;0.06510010758890389;-0.006379231099029261;0.05909633467021527;-0.007055153353768549;1.0609446047548934;0.06769562783873197
30.219685;1.062529229290652;0.06012895579337978;0.05652669181401139;-0.007121002283150918;-0.006712353338887515;9.989759521404673;0.7507618364170063;0.012612118222794776;0.012609432495842895;0.06012718524761033;-0.007041962517633109;0.06612477824472983;-0.006359622874096472;0.06018609895959178;-0.007041146674257898;1.0609696224834766;0.0687014860876712
30.220773;1.0625444506358874;0.0612192378631766;0.05754998847368956;-0.007111376990323767;-0.006703035705862747;9.989994787318487;0.7507583133126206;0.012612225381474924;0.012609391365626159;0.0612176824339949;-0.007027963005801644;0.06714943743831266;-0.006337590821060002;0.061275829833204364;-0.007027140195720575;1.0609928511229048;0.0697070612005387
30.221861;1.0625580982887426;0.06230852459007693;0.058572442477409926;-0.007101900634937264;-0.006693864427318354;9.990229594800963;0.7507540075279837;0.012612326334589165;0.012609355944864342;0.06230816609349659;-0.007015963314930147;0.06817408290195753;-0.006314107179770537;0.062365528443783055;-0.007015133988212088;1.0610153409775636;0.07071247247330122
30.222949;1.062570213832817;0.06339896010642243;0.05959607701398586;-0.0070935815140628425;-0.006685789790385971;9.990463841483427;0.7507489219178606;0.012612421983792336;0.012609325186995157;0.06339863470376848;-0.0070049634405057746;0.06919871230018736;-0.006290129320327584;0.06345519596817284;-0.007004128118165718;1.061036138814425;0.07171782538990985
30.224037;1.0625808128626748;0.06448842016544827;0.060618891521928175;-0.007086472901492368;-0.00667886185275348;9.99069741249879;0.7507430790805772;0.01261251305736762;0.01260929807519797;0.06448908734253646;-0.006994963373069243;0.07022232322378436;-0.006265610040725484;0.06454483316216096;-0.0069941226409023765;1.061056282121053;0.0727221258146299
30.225125;1.0625908917860218;0.06557799601955902;0.06164185738088796;-0.00707949603163968;-0.006672057488505418;9.990930161478254;0.7507365175234867;0.012612600029711847;0.012609273745956018;0.06557852347886942;-0.006984963096249005;0.0712469133725503;-0.006238511935652084;0.0656334403402912;-0.0069841175945533655;1.0610748022870506;0.07372717932304083
30.226213;1.0625994157612195;0.06666764325573038;0.0626649915040375;-0.0070737660130875;-0.006666434035275233;9.991161999666925;0.7507292840203372;0.012612683139512302;0.01260925153738347;0.06666894282333795;-0.006975962589838426;0.0722704807418721;-0.006211810636664641;0.06672301770223338;-0.00697511300165774;1.0610927323749944;0.07473129230980796
30.227301;1.0626074319586922;0.0677574100485702;0.06368827721911387;-0.007068106238833469;-0.006660875918156395;9.991392937726179;0.7507214258390815;0.012612762425002099;0.01260923094835844;0.06775834515202314;-0.0069669618335075015;0.07329502372564624;-0.006183493491959585;0.0678115656004686;-0.006966108877038428;1.0611091120993972;0.07573627462670549
30.228389;1.062613913370777;0.06884616092812344;0.06471070578848756;-0.007062599105774721;-0.006655467203057804;9.991622982723321;0.7507129851385986;0.012612837796511588;0.012609211590305437;0.06884773016037897;-0.006958960807083643;0.07431854113613615;-0.006153562409981892;0.06890008464229125;-0.006958105235338285;1.061124986752227;0.07674014549742508
30.229477;1.062618861746082;0.06993601291872001;0.06573427369205542;-0.007057186762338952;-0.006650153327346886;9.991852089418588;0.7507039995955976;0.012612909092559637;0.012609193175585521;0.06993809760675776;-0.006949959493221367;0.07534203219762371;-0.006124032382633371;0.06998957563769306;-0.006949102093551955;1.0611394028031962;0.07774409831807956
30.230565;1.0626232849310204;0.07102493729689015;0.0667570073928852;-0.007052997190139195;-0.00664599088441285;9.992080246503502;0.7506945059508778;0.012612976030151248;0.012609175519259858;0.07102744755436226;-0.0069419578831624775;0.0763654965352552;-0.006092924536393139;0.07107803950771238;-0.006941099469070864;1.0611544081124025;0.07874797939697875
30.231653;1.0626271712358326;0.07211392623404185;0.06777984277838167;-0.007047947508039202;-0.006641017283801313;9.992307506444751;0.7506845396208895;0.01261303812406063;0.012609158529385213;0.07211678030153582;-0.006934955977647603;0.07738993405384278;-0.006061263584238725;0.07216647721919754;-0.006934097376679473;1.0611680549939633;0.07975290760566774
30.232741;1.0626295977758031;0.07320298866085408;0.06880284982270272;-0.0070440163285511665;-0.006637102808106283;9.99253391518215;0.7506741309771728;0.012613094702921749;0.01260914217873627;0.07320609608774745;-0.00692695378292494;0.07841334471186996;-0.0060280802499508845;0.0732548896122713;-0.0069260958253217824;1.0611803991352795;0.08075682940080428
30.233829;1.0626315561748854;0.07429109240760377;0.06982499508743827;-0.007040249595451635;-0.0066333423383270924;9.992759468324982;0.750663302844273;0.012613145077408886;0.012609126435144462;0.07429539487805374;-0.006918951306984038;0.07943572839962494;-0.005994414195714149;0.07434327719823713;-0.006918094815205275;1.0611934992004173;0.081759846671618
30.234916;1.0626320502200064;0.07538024883928135;0.07084824236443782;-0.007035586199908683;-0.006628742526428895;9.992984129612955;0.7506520702291485;0.012613188774750737;0.012609111163053919;0.07538467629489351;-0.006910948555479861;0.08045908504201074;-0.005961316425713955;0.07543164015203437;-0.006910094337255797;1.0612054201711902;0.08276403790204556
30.236004;1.0626321945225616;0.07646954802936984;0.07187166517716619;-0.007032046989229238;-0.006625200764861363;9.993207858355396;0.7506404410561175;0.012613225593106498;0.01260909604905389;0.07647393966430538;-0.006903945527984888;0.08148241469446632;-0.005926851868570546;0.07651997841703899;-0.0069030943745003095;1.0612172340121198;0.08376822650989187
30.237092;1.06263102511524;0.07755778513842235;0.07289419881159336;-0.007027603914145954;-0.006620812707263336;9.993430585435217;0.7506284199929494;0.01261325539716382;0.012609080592181923;0.07756218417512055;-0.00689594221828835;0.08250571740943995;-0.005891099959795245;0.0776072917993944;-0.006895094904933135;1.0612280142856723;0.08477239145590705
30.23818;1.0626295655071734;0.07864611712552433;0.07391686594029635;-0.007023368696892804;-0.0066166197281580415;9.993652174812334;0.7506160185791937;0.01261327794818478;0.012609064206433292;0.07865140914917015;-0.006888938617292143;0.0835289930900074;-0.005856150936589578;0.07869558017719239;-0.00688809590494197;1.061239830506685;0.08577666505966253
30.239268;1.06262692032758;0.07973452351257325;0.07493970824460543;-0.007020246673926962;-0.006613480529604277;9.993872409387533;0.7506032645237499;0.01261329295900244;0.01260904637047923;0.0797406142691998;-0.006880934712420521;0.08455124155504062;-0.005820101185399152;0.07978384375275568;-0.006880097351474004;1.061250750028592;0.08677985218039287
30.241444;1.0626568136366241;0.0819117976509055;0.07698595300768848;-0.007012360606920608;-0.006605648808845388;9.994090940676285;0.7505901985561148;0.012613300200885146;0.01260902666916287;0.08191779964174618;-0.006864930485615351;0.08659646268187206;-0.005781050707549705;0.0819600831591472;-0.00686409922391432;1.061294842064386;0.08880261651453035
30.243402;1.0626791089299492;0.0838703258405831;0.07882654227254912;-0.007004558060849644;-0.006597941819000966;9.994307237576741;0.7505768624588792;0.012613299537658482;0.012609004738132904;0.08387696583134287;-0.006850925917588574;0.08843765650941193;-0.005742102212111036;0.08391829946056174;-0.006850101506422498;1.0613321748333144;0.09062211912280727
30.245361;1.0627007381023066;0.08583026574009059;0.08066838679414788;-0.006997955275249543;-0.006591367995791891;9.994520651533742;0.7505632895784798;0.012613290945201748;0.01260898024075958;0.08583711393341313;-0.006836920994439264;0.09027782330228577;-0.005702361958169905;0.08587749399514154;-0.006836104191558109;1.061368812076233;0.09244058265932194
30.247319;1.0627217563872882;0.08778836634030608;0.08250842300580008;-0.006990538765423834;-0.006584030738797244;9.994730592396548;0.7505495003826084;0.012613274550301761;0.01260895290952246;0.08779624551820633;-0.006821915709085751;0.09211796351502549;-0.0056629397206298514;0.0878356681206843;-0.006821107282698423;1.0614058178472106;0.09425902787156279
30.249277;1.0627411890405456;0.0897477176498258;0.08434964243768776;-0.006982274314228782;-0.006575904341737514;9.994936676871225;0.7505355028081613;0.012613250646969672;0.012608922601067456;0.08975536242477986;-0.006806910057566445;0.09395807769985048;-0.005623940192554031;0.08979382316443119;-0.006806110789537684;1.0614422616966337;0.09607740879380565
30.251236;1.062760161845729;0.09170637470634244;0.08619013003302078;-0.006975201608204214;-0.006568903149555077;9.99513871279861;0.7505212977588526;0.012613219627324517;0.012608889317985744;0.09171446659199801;-0.006791904034010967;0.09579816651106761;-0.005584447007425318;0.09175196054671017;-0.0067911147212576795;1.0614782122522028;0.09789562289568175
30.253194;1.0627786880596146;0.09366531526493412;0.08803080757738821;-0.006967243604199924;-0.006561071226253596;9.995336550417349;0.7505068854304732;0.012613181847032398;0.012608853153273146;0.09367355997601261;-0.006775897630234425;0.0976372308469903;-0.00554551279618591;0.0937100819090591;-0.006775119084728323;1.061514728326095;0.09971273556404951
30.255152;1.0627968062073683;0.09562351886905363;0.0898707121982376;-0.006959501591744432;-0.006553445714446201;9.995529990705457;0.7504922684324401;0.01261313753234964;0.012608814192400326;0.0956326444950289;-0.00675989083806238;0.09947727194658307;-0.005507164415995465;0.09566818920920886;-0.006759123884931141;1.0615508628845063;0.10153076102181693
30.25711;1.062813552180836;0.0975819168771431;0.09171080614679081;-0.006950865383465617;-0.006544987361501617;9.995718830686918;0.7504774527280558;0.012613086784490656;0.012608772480131453;0.09759172199629926;-0.006743883646616538;0.10131629121766748;-0.0054684203442641405;0.09762628470990999;-0.006743129123108406;1.0615876722136985;0.1033476782225914
30.259069;1.0628309318580622;0.09954072253751574;0.09355112231066254;-0.00694250942941161;-0.006536790006570644;9.995902951917198;0.750462446212445;0.012613029631166587;0.012608728036978524;0.09955079428498785;-0.006726876037211358;0.1031552900544673;-0.005430306665634693;0.09958437086459727;-0.006726134795437575;1.061624215915684;0.10516460088515994
30.261027;1.0628470880968544;0.10149977327449128;0.09539167553131617;-0.006934228187743635;-0.00652867189594098;9.996082400370796;0.750447255707787;0.012612966059870714;0.012608680872409019;0.10150986319220666;-0.006709867981674177;0.10499427000990028;-0.0053918599939780385;0.10154245021177667;-0.006709140897396391;1.0616615516373742;0.10698151273719432
30.262985;1.062863048356817;0.10345804721860351;0.09723141989619037;-0.006925105421651843;-0.006519764475590247;9.996257447449569;0.7504318878454046;0.012612896017055545;0.01260863100241841;0.1034689305426959;-0.00669185944490912;0.10683323294201381;-0.005354123445002234;0.1035005253858348;-0.006691147428713929;1.061698732792543;0.10879852051024419
30.264944;1.0628778305146362;0.10541653930177237;0.0990713880771665;-0.006916248382281798;-0.006511116612073374;9.996428580995445;0.7504163505317116;0.012612819411606961;0.012608578424608424;0.10542799802644386;-0.006674850391278301;0.10867218074776414;-0.005317144762528441;0.10545859910872027;-0.006674154390484513;1.061736805596712;0.1106156507201024
30.266902;1.0628935642249717;0.10737440662049536;0.10091059247071989;-0.006907527242448455;-0.006502593268252458;9.996596419833264;0.7504006486782328;0.012612736152041797;0.012608523046808222;0.10738706713748451;-0.006655840792382644;0.11051011512256756;-0.005280971577740859;0.10741667397607674;-0.006655161779981622;1.0617748014713344;0.11243191878107794
30.26886;1.06290920416875;0.10933360864593411;0.1027509758534459;-0.006897979814862638;-0.006493295323249095;9.996761616690895;0.7503847811240895;0.01261264614732687;0.012608464615587421;0.10934513915683595;-0.0066378306334764145;0.11234903762789013;-0.0052446416413535505;0.10937375230297593;-0.006637169590022448;1.0618127327780216;0.11424927604708285
30.270818;1.0629238627821005;0.11129092486084638;0.10458959525623311;-0.006888590902689159;-0.006484155423207187;9.996924772311848;0.7503687414745884;0.01261254924029863;0.01260840266561647;0.11130421515361408;-0.006618819915075368;0.11418694962778943;-0.005209177424191319;0.11133183621930046;-0.006618177808351206;1.0618515968643487;0.11606580906807687
30.272777;1.0629384637586303;0.11324957202337911;0.10642938927469153;-0.0068783783602460735;-0.006474243510180162;9.997086319267012;0.7503525178668188;0.012612445208805787;0.01260833654030713;0.11326329613502122;-0.006599808648908453;0.1160248520228924;-0.005173590672360169;0.11328992773832133;-0.006599186417093975;1.0618903793618162;0.11788248541228723
30.274735;1.062953101459365;0.11520749784937812;0.10826841182327929;-0.006868287161979718;-0.006464448536575862;9.997246403985613;0.7503360969772862;0.012612333904901747;0.01260826548735708;0.11522238319123991;-0.006579796852825209;0.11786274527888693;-0.0051388914275848525;0.1152480287790091;-0.006579195395425331;1.0619300557224267;0.11969938945480203
30.278652;1.063015081787364;0.11912456162978209;0.11194619457039622;-0.006848738117595254;-0.0064454680509163295;9.99740485864193;0.7503194733024395;0.012612215384339959;0.012608188757233397;0.11913947743375101;-0.006539784546652682;0.12153862968080413;-0.005092093327822198;0.11916414131667635;-0.006539204721507182;1.0620185982973163;0.12335112371995142
30.282176;1.063065996972691;0.12264937533736878;0.11525546344300505;-0.0068295416266518985;-0.0064268918603244355;9.997561268557835;0.7503026516661946;0.01261208989383127;0.012608105652331428;0.12266457992123618;-0.006502771747889887;0.12484650536809694;-0.0050472155454341265;0.12268826743663658;-0.006502214373525662;1.0620969843541046;0.12663601469856473
30.285701;1.063115385109821;0.12617404216135228;0.11856429902489844;-0.006809146086902752;-0.006407201960167132;9.997715112140806;0.7502856410137269;0.012611957765679312;0.01260801554054408;0.12619069166704874;-0.006463758468727929;0.12815337229351412;-0.0050012837723346784;0.1262134090962953;-0.0064632243312930555;1.0621731988030478;0.12992036796668568
30.289226;1.0631642980992937;0.12969878947809685;0.12187280687745465;-0.006789687984803301;-0.0063884026933326435;9.997865972020465;0.7502684496441989;0.012611819337005748;0.012607917845875498;0.12971581351855266;-0.0064237447175103015;0.13146123032781432;-0.004956327599246024;0.12973756783900803;-0.006423234576818644;1.0622492305627702;0.1332063252822056
30.292751;1.0632108034321754;0.1332242762443662;0.125181840179569;-0.006767902845973824;-0.006367434470523765;9.998013664757705;0.7502510878662598;0.012611674902223327;0.012607812037308168;0.13324094597284672;-0.006382730503857166;0.1347670793282954;-0.0049113746060526365;0.13326174476756344;-0.006382245093958854;1.062324063500204;0.13649087044059877
30.296276;1.0632569699149559;0.13674879116262847;0.12848956597656758;-0.0067471118199268956;-0.006347410045031036;9.998158148753303;0.7502335748531843;0.012611524643405089;0.012607697690854847;0.1367660892184881;-0.006340715841631252;0.13807391919240786;-0.004865441129942149;0.13678594063892968;-0.006340255866094599;1.0623976677575635;0.13977697194017943
30.299801;1.0633018134480225;0.14027308952375805;0.13179682927342853;-0.006724195258799327;-0.006325400801484108;9.998299358148596;0.7502159375133102;0.012611368635839134;0.012607574583458082;0.14029224328372333;-0.0062977007477511456;0.1413797500239662;-0.004820521888422278;0.14031115573978126;-0.006297266873901968;1.062470997267486;0.14306273136314146
30.303326;1.0633455014663709;0.1437973728678255;0.13510382063385223;-0.006702078081920636;-0.0063041576164315945;9.998437136480655;0.7501981989520488;0.012611207002545257;0.012607442685855263;0.14381740811320332;-0.006253685241044825;0.14468557220980358;-0.004774586886227767;0.1438353897475502;-0.006253278098414879;1.0625419937184357;0.14634905025889297
30.306851;1.0633880214265221;0.14732151044243882;0.1384104376383223;-0.006678765608391946;-0.006281804419407051;9.998571249922927;0.7501803731628397;0.012611040046215462;0.012607302085303067;0.14734258371509268;-0.0062076693421724465;0.14799138627382113;-0.004729585559200409;0.14735964188757789;-0.006207289526400263;1.0626125928835084;0.14963600189246357
30.310376;1.0634303459761838;0.15084562628922343;0.1417166854437707;-0.006654413642862524;-0.006258482325155996;9.998701428771;0.7501624709296237;0.012610868210168267;0.01260715301085754;0.15086677028294643;-0.006160653074501266;0.1512961926782229;-0.004683454563430009;0.15088291118781827;-0.0061603011510712805;1.0626817318803008;0.15292247242823626
30.313901;1.0634706325636438;0.1543705938580714;0.14502364852250396;-0.006629709960312209;-0.006234849288125498;9.998827410381782;0.7501445058305155;0.012610691937696969;0.012606995986131428;0.15439196813340259;-0.006113636466666554;0.15460099172083366;-0.004638130818217752;0.1544071967302382;-0.006113312967664385;1.0627503566627445;0.15620951019106719
30.320951;1.063575888212587;0.16141869682041446;0.1516340668653254;-0.006579293280396554;-0.006186666396129381;9.998948950452633;0.7501265005534671;0.012610511597110671;0.012606831917854559;0.1614421776272635;-0.0060146195520215376;0.16121078354436408;-0.004554564222020454;0.1614564979519401;-0.006014324968498787;1.0628834254995323;0.1627980630379003
30.328;1.0636743229622407;0.16846740584915207;0.1582445265068349;-0.0065260067117090675;-0.006135841638857473;9.99906581993745;0.7501084945504344;0.012610327542454206;0.012606661993897131;0.1684913990482832;-0.005910602364468508;0.16781956824452474;-0.00446872057882265;0.16850481480124357;-0.005910337142971905;1.0630099061460663;0.16938649689511007
30.33505;1.0637668316052011;0.1755147176993008;0.16485315637222295;-0.00647030484772678;-0.006082797212309755;9.999177805750632;0.7500905418711308;0.012610140217096851;0.01260648743971425;0.1755406322499151;-0.005802584935072185;0.17442834596942602;-0.004379576929814725;0.17555314766547309;-0.0058023494814362225;1.0631297678893714;0.17597568948018436
30.3421;1.063852501160453;0.18256260699689225;0.17146209727845346;-0.006411862646909948;-0.0060272325457388694;9.999284711966936;0.7500727009437227;0.01260995015954246;0.012606309289424118;0.1825888764056617;-0.005690567289396497;0.18103611682236712;-0.0042861186381306865;0.18260049726902047;-0.005690361975711216;1.0632429752318753;0.18256452729987488
30.34915;1.0639323498572473;0.18960919633193718;0.17806956993269815;-0.006351894035015446;-0.005970282559654513;9.99938636841744;0.7500550306028212;0.012609757838520903;0.012606128363582814;0.18963713026240694;-0.005573549449326334;0.18764388065763565;-0.004189339177331167;0.1896478646876179;-0.0055733746176405904;1.063349490934575;0.18915397172321644
30.3562;1.0640064052263374;0.19665654190095547;0.18467764136625126;-0.0062891642475066565;-0.0059107860679667055;9.999482619095255;0.7500375906906022;0.01260956347319371;0.012605945413235637;0.19668539242093233;-0.005452531439283252;0.19425163716069113;-0.004090235910200781;0.19669525129598395;-0.005452387401699349;1.0634492858839555;0.1957439913178548
30.36325;1.064073627048148;0.2037034649489313;0.19128553130654885;-0.006224959482544828;-0.005849957223567407;9.999573317434512;0.7500204382955267;0.012609367057398457;0.012605761180084636;0.2037336612091432;-0.005327513287637854;0.20085938619878835;-0.003986801479386062;0.20374265845224793;-0.005327400327878936;1.0635413489037338;0.2023344763153418
30.370299;1.0641342147039308;0.2107499162743581;0.1978933176573114;-0.006157818137806306;-0.005786420677129393;9.999658362933808;0.7500036236577781;0.012609168499221168;0.012605576371292495;0.2107809346640521;-0.005197495024370275;0.20746612797738026;-0.003881018817867223;0.21078908730218207;-0.005197413399241461;1.0636266934407894;0.208924445556946
30.377349;1.0641890359671533;0.21779604497767827;0.20450113025688788;-0.006088121014499092;-0.005720528963699606;9.999737706027247;0.7499871897593222;0.012608967734675078;0.012605391741478417;0.2178282108427096;-0.005063476679722578;0.21407486286438773;-0.0037708647662565422;0.21783553906534942;-0.005063426615373022;1.0637053532223222;0.21551680916745736
30.384399;1.0642381061765989;0.22484195124245016;0.21110919788860363;-0.006016918059305707;-0.005653267799316815;9.99981129898515;0.7499711743283054;0.012608764828769993;0.012605208176331812;0.2248754879315908;-0.00492445828212081;0.22068259113546654;-0.003658315389504502;0.22488201536522295;-0.0049244399654818785;1.0637773629185299;0.22210858482582943
30.398499;1.0643320662392644;0.23893275309063494;0.22432589552694204;-0.005867901434189525;-0.005512682382691858;9.999879027122383;0.7499556150619221;0.01260856005673308;0.012605026586476912;0.2389687641266949;-0.004635439857841025;0.23390131287854377;-0.0034253445356318525;0.23897451812322226;-0.004635453426013074;1.0638977433004075;0.23530739627511518
30.412598;1.0643981452909013;0.25302236594787914;0.237545235161644;-0.005711770019993792;-0.005365588948403097;9.999940658548766;0.7499405530481432;0.012608353927416327;0.012604847762801448;0.2530610377349731;-0.004328421431593738;0.24712302808451578;-0.0031789209654895286;0.25306604926488807;-0.004328466965067511;1.0639905037735657;0.24851014534356103
30.426698;1.0644355571563888;0.2671104187044171;0.25076814366048866;-0.005545792850789909;-0.005209415667177343;9.999995875350619;0.7499260314101166;0.012608147076170261;0.012604672297466393;0.26715130733098424;-0.004005403022741706;0.2603497367912044;-0.0029170101391657894;0.2671556106060434;-0.004005480547739795;1.0640536479587936;0.26171865132123556
30.440798;1.0644442030562982;0.281197205824275;0.26399604296369183;-0.005373239457160112;-0.005047222477790916;10.000044368694152;0.7499120939418635;0.01260794007748265;0.0126045004783487;0.2812405715125375;-0.0036663846428916227;0.2735814391515793;-0.002640578175086967;0.2812442037552506;-0.0036664941368188798;1.0640871768512596;0.2749328118868192
30.454897;1.0644242803536845;0.2952826915720764;0.2772299714308188;-0.005192368508773171;-0.004877359525568398;10.000085924579082;0.7498987818643694;0.012607733403326028;0.012604332284650521;0.2953288284605442;-0.0033103663025091466;0.2868191353584117;-0.002350597956909228;0.2953318299876131;-0.0033105076920477146;1.0640920932720304;0.28815352770008146
30.468997;1.0643750094928977;0.3093669341157187;0.29047131043933516;-0.005004466117982112;-0.0047010239511023144;10.00012045065899;0.7498861279628778;0.012607527544324128;0.012604167593454285;0.30941507586822875;-0.0029383480211438904;0.3000658255194184;-0.002046054884420212;0.30941749036877475;-0.002938521173040213;1.0640673981695625;0.30138368016039196
30.483097;1.0642972360344383;0.32345020559941196;0.30372121517877965;-0.00480957199514247;-0.004518233544849823;10.00014792354764;0.749874154583962;0.012607323072545418;0.012604006394027392;0.32350031133821855;-0.002550329831833141;0.31332050955591934;-0.0017269455479111187;0.32350218596191754;-0.0025505345445614707;1.0640130803651622;0.3146221850758824
30.497196;1.06418931585628;0.33753205458542496;0.3169808575384703;-0.004606393346243715;-0.004327763787106086;10.000168324824307;0.7498628743311346;0.012607120579049304;0.012603848831195112;0.33758453283673107;-0.0021473117778498933;0.32658618704267417;-0.0013942682268424903;0.33758591778405095;-0.002147547778486831;1.0639291156968953;0.32787198554335967
30.511296;1.0640522041871274;0.35161217632371783;0.3302508163285593;-0.004397892007132206;-0.00413237489494979;10.000181678746078;0.7498522867058403;0.012606920586599759;0.012603695108935154;0.3516677388576977;-0.0017272939047247838;0.339862857120531;-0.0010480105854621619;0.3516686865899362;-0.0017275608513088328;1.0638144745645095;0.34113302536411916
30.525396;1.0638839935314668;0.3656909116231183;0.3435331451009952;-0.0041820334016010475;-0.003930143187959798;10.000188142986826;0.7498423752537474;0.012606723519561323;0.012603545382298652;0.3657489283425308;-0.0012932762529075062;0.3531525187241646;-0.000688146228210447;0.36574949285439506;-0.0012935737427022382;1.0636691291013016;0.3544072534424701
30.539495;1.0636867272148447;0.3797680999856476;0.35682818774918035;-0.003959328921858496;-0.0037215204793209066;10.000187986400846;0.7498331157686621;0.01260652978886376;0.012603399739017184;0.3798291005831134;-0.0008432588565689621;0.3664551710239198;-0.00031464486662941276;0.3798293370406205;-0.0008435864369788711;1.0634930596228565;0.36769461644310153
30.553595;1.0634575014125403;0.3938431066578021;0.3701374549919201;-0.003730863653959485;-0.0035075150731752134;10.000181475803323;0.7498244894827171;0.012606339925033645;0.01260325824600453;0.3939082551398873;-0.0003782417460352385;0.37977381375147107;7.251755297758519e-05;0.3939082196617804;-0.00037859892232234286;1.0632862575335789;0.38099805332619796
30.567695;1.06319737909102;0.4079175867446294;0.3834633209257815;-0.003496648626597886;-0.0032881105712847174;10.000168814938796;0.7498164862953116;0.01260615460568124;0.012603120935663433;0.4079853917149999;0.00010177505298429927;0.39310844723242494;0.0004733583611713386;0.4079851410146815;0.00010138881314433596;1.0630477238109997;0.39431749529955873
30.581794;1.0629056297466013;0.42199046181961775;0.39680620437413416;-0.003256448231739396;-0.0030630637437112107;10.00015015902654;0.7498090995415237;0.012605974575177379;0.012602987732531526;0.4220615100880165;0.0005967915218269369;0.40646007214981195;0.0008868892868230719;0.4220611010158517;0.0005963767841024966;1.0627764685825396;0.4076538835240587
30.595894;1.0625810535635485;0.43606129815553335;0.41016734922502257;-0.0030098994946190795;-0.0028320109908740506;10.000125665167822;0.7498023228362884;0.012605800519122804;0.012602858460893523;0.4361356101645048;0.001106807646966218;0.41983168916081354;0.0013141142934652017;0.43613509918247717;0.001105365009196418;1.062474511566295;0.42101018049384176
30.609994;1.0622251127284819;0.4501312920946639;0.4235485369846449;-0.002758290346357419;-0.002596133594692693;10.000095551246439;0.7497961496143156;0.012605632911473947;0.012602732886711366;0.45020869206087094;0.0016308234167307608;0.433223298752401;0.001755030910442094;0.4502081346993459;0.0016303535115617834;1.0621398795323673;0.4343863839769792
30.624093;1.0618358403894737;0.46419883568467074;0.43695025443350977;-0.002501893288404696;-0.002355666381605462;10.000060144029453;0.7497905705304693;0.012605471955893387;0.01260261067619179;0.46427975608350625;0.0021698388226694815;0.4466369014794992;0.0022076391993408797;0.46427920671511197;0.002169342317499893;1.0617726033839483;0.4477845141181502
30.638193;1.0614132425412537;0.4782650055273148;0.4503747847724761;-0.0022396810936054037;-0.0021096137662092855;10.000019889492892;0.7497855695699222;0.012605317706424266;0.012602491372491328;0.47834980250189224;0.00272285386212068;0.4600734980144362;0.0026749513401157043;0.47834931462022157;0.0027223314538455767;1.0613717196229548;0.46120561322046566
30.666392;1.0604682037673976;0.5063939593224367;0.4772965779225716;-0.001700476847978677;-0.0016031456518137506;9.99997532912808;0.7497811223038127;0.012605170218644478;0.01260237445094443;0.5064848314682809;0.003872868536496044;0.48702308887828755;0.00365099080334085;0.5064844579557234;0.0038723209445234484;1.0604622733719509;0.4881414057369113
30.691772;1.05949810823711;0.5317030379271049;0.5016174667900931;-0.0011974222434913162;-0.0011299141143605374;9.999927114100249;0.7497771953286584;0.012605029610078415;0.012602259358265904;0.5317998433409702;0.004957882848431157;0.5113726744936755;0.004573780915250844;0.5317996361038178;0.004957310806079198;1.059526315027305;0.5124781186409968
30.717151;1.058411610032795;0.557005197911627;0.5260343117563522;-0.0006801452629640147;-0.0006424547002885241;9.999876053048371;0.7497737504156358;0.012604896060028344;0.012602145549538602;0.5571098389454994;0.006087896801440468;0.5358202556379005;0.005540334721437688;0.5571098480534923;0.006087301043800516;1.0584758906319438;0.5369140429338216
30.739993;1.0573335190968958;0.5797715706014229;0.548099290260924;-0.00020282691091895723;-0.00019177700630081246;9.999823084844161;0.7497707557009022;0.01260476975744888;0.012602032567490812;0.5798828194193923;0.007145910397913198;0.5579158336288176;0.006446654879228265;0.579883092392269;0.007145291649135596;1.0574310362677326;0.5589984661611496
30.762834;1.0561565260992989;0.6025334591509683;0.5702585394069691;0.0002866216491078342;0.00027132645623816586;9.99976914140975;0.7497681899365943;0.012604650848342941;0.012601920038984731;0.6026517858876815;0.008240923634139183;0.5801074100106413;0.007389738112665151;0.6026523675209445;0.008240282599800777;1.0562887799744418;0.5811799948975203
30.785676;1.0548785543032926;0.6252890882099575;0.5925180887688771;0.000787321688800663;0.0007461964240199391;9.999714991742422;0.749766035469101;0.012604539453238686;0.012601807559636843;0.6254147392450519;0.009373936498237973;0.602401986278754;0.008367576531805017;0.6254146718037595;0.009373273866631608;1.055047143967326;0.6034656966916606
30.808517;1.0534971671849052;0.6480386005492755;0.6148862482882673;0.001298571515661144;0.0012323494235033363;9.999661180458157;0.7497642708700506;0.012604435666812734;0.01260169467340095;0.6481716800666139;0.010545948972082882;0.62480756393342;0.009382159704413777;0.648173003431361;0.010544265425955589;1.0537031454983412;0.6258636684768296
30.823295;1.05254703273779;0.6627543193006644;0.6294211188017879;0.0016341128404363942;0.0015521761941428805;9.999608078106979;0.7497628656364224;0.012604339485414034;0.012601580964401149;0.6628916086508854;0.011323961034663021;0.6393681445602614;0.010057477996034117;0.662893360186664;0.011323257270008397;1.052780799660444;0.6404136706341637
30.823295;1.052547047908904;0.6627542317734598;0.6294230615253581;0.0016341136160982152;0.0015521753049018764;9.999555944475645;0.7497617816210295;0.012604250766474746;0.012601466104215182;0.6628915251245419;0.011323972666260297;0.6393677297671294;0.01005251968980987;0.662893739457993;0.011323249409163372;1.0527931243699533;0.6403951711568009
30.823301;1.052546949057672;0.662760225853021;0.629430858288559;0.0016334266369959771;0.0015515212354578723;9.999504926047395;0.7497609831876884;0.012604169308290626;0.012601349930798738;0.6628974294431335;0.01132398384911089;0.6393723210654269;0.010048266862970624;0.6629001385602789;0.01132324186627759;1.0528061445879366;0.6403816444376114
30.823307;1.052545646073658;0.6627649014085034;0.629438106841596;0.0016343275636109468;0.0015523771078047306;9.999455053495664;0.7497604432210454;0.012604095025490493;0.012601232564480735;0.6629033214087191;0.011323994563078633;0.639377919762056;0.010043699967701956;0.6629065551176352;0.011323234670389063;1.0528198870785075;0.6403690520601734
30.823319;1.052545120599511;0.6627772809353162;0.6294521676339822;0.0016346538397360546;0.0015526858423317372;9.99940631453377;0.7497601410756696;0.012604028041335641;0.012601114355755035;0.6629152008805418;0.01132500478361678;0.6393895269754073;0.010037805492900191;0.6629189872596305;0.011324227854157206;1.0528333639970842;0.6403623565877274
30.823342;1.0525439332775126;0.6628010940387097;0.6294774205644501;0.0016350284928517767;0.001553041310016367;9.999358751862209;0.7497600611690318;0.012603968546439352;0.012600995771715121;0.6629390678883506;0.011326014483925352;0.6394121437828674;0.01003257885495766;0.6629434335108599;0.011325221451108347;1.0528465615144889;0.6403665657377177
30.82339;1.052540475034814;0.6628481744818597;0.6295260488361966;0.0016359428889689697;0.001553912585471796;9.999312512042318;0.7497601943477584;0.012603916571598376;0.012600877424273706;0.6629859224119845;0.011328023637457033;0.6394587713169247;0.010028025299517754;0.6629908924888775;0.011327215488083117;1.0528594429347509;0.6403946614841648
30.823484;1.0525342042954484;0.662942557011255;0.6296211943392995;0.0016380203301759168;0.0015558925233515241;9.99926782804791;0.7497605356849548;0.012603871897368946;0.012600760069247399;0.6630797642245215;0.011334032221369465;0.6395514107461459;0.0100261625842771;0.6630853627281434;0.011333209977226887;1.052869957123694;0.6404686506143128
30.823674;1.0525219769983403;0.6631315387580721;0.6298096628113069;0.0016428068580218325;0.001560454385892312;9.9992249969771;0.7497610782463561;0.012603834087666993;0.012600644474636805;0.6632685930083815;0.011344040218544462;0.6397380631323116;0.01002802145693855;0.663274842803998;0.011343204916128878;1.0528750474823625;0.6406365271051592
30.824053;1.052496477207363;0.6635080471178211;0.6301841136007841;0.0016507411303277595;0.0015680259551588375;9.999184383813942;0.7497618127941597;0.012603802574940497;0.012600531338637927;0.6636454084483067;0.011364047613740769;0.6401087291263556;0.01003763572223396;0.6636523315534594;0.011363200294960374;1.052867661053053;0.6409883323135632
30.82481;1.0524460919009682;0.6642620475936791;0.6309319916759201;0.001668905156052801;0.0015853527247426183;9.99914635586759;0.7497627355508091;0.01260377677182189;0.012600421311703943;0.6643992103648381;0.011404054386423274;0.6408484087348968;0.01006602727760524;0.6644068280416163;0.011403196102855355;1.0528367541462458;0.6417092095400345
30.826326;1.0523445148704644;0.6657657991426801;0.6324228625454374;0.0017026133256480144;0.0016175265226518907;9.999111161876044;0.7497638530556131;0.01260375615086476;0.0126003150165097;0.6659039990273415;0.011484060505308315;0.6423131014718405;0.010130200197089064;0.6659123313308859;0.011483192331379328;1.0527562958628043;0.643155373307494
30.829356;1.0521429119986045;0.6687527192733667;0.6353835223869382;0.001768533188436271;0.0016804714328148788;9.999078905322962;0.7497651789046091;0.012603740265741003;0.01260021299858152;0.6688917753271161;0.011642065928730147;0.6451808066973806;0.01027514209729281;0.6689008404208201;0.011641188976935151;1.052577268188134;0.6460053759742646
30.832387;1.0519396829644865;0.6717016717293054;0.6383101236679473;0.0018312807496836743;0.0017404281246087556;9.999049587121029;0.749766728717289;0.012603728692362691;0.01260011562661198;0.6718415406067639;0.011796070611171718;0.6479695237276005;0.01042882687189862;0.6718513543732847;0.011795186039809185;1.0523976599314941;0.6487763866765883
30.835417;1.0517375625175118;0.6746033143173654;0.6411921163018031;0.0018919846651154156;0.0017984634039766043;9.99902308643607;0.7497685172071652;0.012603720903459383;0.012600023002801691;0.6747432962517994;0.011947074509376251;0.6506802518196714;0.010591223352592846;0.6747538723529193;0.011946183519302298;1.0522194592586658;0.6514693840631651
30.838448;1.0515376144216542;0.6774488184668616;0.644020429527116;0.0019508768074265879;0.001854794626064173;9.998999128974317;0.7497705564058873;0.012603716225852418;0.012599934970787933;0.6775890432452406;0.012094077583139358;0.6533159902685288;0.010760305696866446;0.6776003935793049;0.012093181410341602;1.052043651621283;0.6540873177958951
30.841478;1.0513399375403825;0.6802320506548692;0.6467891395179081;0.0020081203710105118;0.0019095755698218093;9.99897738083533;0.7497728550604632;0.012603713988933056;0.012599851253024848;0.6803737819626922;0.012239079795698408;0.6558777384704776;0.010933054153587442;0.6803859173448144;0.012238179701405809;1.0518702258007302;0.6566311195077653
30.844509;1.0511461306785448;0.6829508737060277;0.64949519667367;0.0020657547070879103;0.0019647417935225236;9.998957620246554;0.7497754162441994;0.012603713723191197;0.012599771602002896;0.6830935122977888;0.012382081116874855;0.6583684959347149;0.011107450523910507;0.6831064431126839;0.012381178371490957;1.051701181558485;0.6591037267676291
30.84754;1.0509555900724685;0.685603878662582;0.6521375928569162;0.002121757443086643;0.0020183703129776683;9.998939809141733;0.7497782319260551;0.012603715171439335;0.012599695890313787;0.68574623400703;0.012523081523799513;0.6607872624040362;0.01128247474729186;0.6857599706794912;0.012522177391129027;1.051535529422656;0.6615040955948466
30.85057;1.0507687956067513;0.6881874735106506;0.6547125697897664;0.0021790721448471926;0.0020732596396082982;9.998924047596217;0.7497812808725688;0.012603718159998285;0.012599624149955033;0.6883309470943637;0.012662080999172171;0.663139037984978;0.011457100241358395;0.6883455001694848;0.012661176727688135;1.0513732798435511;0.6638372021695332
30.853601;1.0505870485663926;0.6907028089834683;0.6572203541706484;0.0022345920222191277;0.002126450818348048;9.998910530331974;0.7497845337253687;0.012603722548359281;0.012599556537930531;0.6908466519201374;0.01279807953137732;0.6654228230809079;0.011629295047369727;0.6908620316541172;0.01279717634782884;1.0512164297270978;0.6661020285245687
30.856631;1.050409299659865;0.6931506535607519;0.6596622671349597;0.0022906156820382928;0.002180132220388128;9.998899500970492;0.7497879598825442;0.012603728237937439;0.012599493237336964;0.693294349038498;0.012933077114427177;0.667640618176663;0.011800030749971224;0.6933105648763521;0.012932176217739472;1.051063960004916;0.6683006090076211
30.859662;1.0502357423705957;0.6955304194043911;0.6620375692493929;0.0023460181210557176;0.00223323219881908;9.998891135213807;0.7497915300690617;0.012603735131730414;0.012599434393162978;0.6956750390162911;0.013065073743375897;0.6697954237474674;0.011967286671137192;0.6956920993935621;0.013064176304979197;1.050915843289594;0.6704359342760741
30.865723;1.0499004678295831;0.700092642363639;0.6665942486144566;0.0024558895350632885;0.002338570457509899;9.9988854292329;0.7497952159701434;0.012603743093306075;0.012599380105251754;0.7002387220739338;0.01332306940924683;0.6739232402727926;0.012305049663646418;0.7002566346519304;0.013322176577738268;1.050609048522629;0.6745465459263174
30.871784;1.049581763854477;0.7043989078061424;0.6708994884179925;0.0025627612818319677;0.0024410811267303527;9.998882251487208;0.7497989906165186;0.012603751978326765;0.01259933035570251;0.7045463976037695;0.013571064101506767;0.6778150681272981;0.012629316442923434;0.7045651699647117;0.013570176998621822;1.0503185385370686;0.6784209012208157
30.877845;1.0492785342377127;0.7084602264377038;0.6749640853140442;0.0026684232398633493;0.0025424650466934454;9.998881550779052;0.7498028289204542;0.012603761697813059;0.01259928494154467;0.7086090641594203;0.013810057813833532;0.6814849074642428;0.012941093175396306;0.7086287047713166;0.013808177519216579;1.0500442643393957;0.6820730316236717
30.883906;1.0489926327378198;0.7122884564797991;0.6787977882383575;0.0027708192826353673;0.0026407526719696246;9.998883491363655;0.7498067077077916;0.012603772237414528;0.012599243576997224;0.7124377199198736;0.014038050543236754;0.6849437582255686;0.013239386602336622;0.7124582387417039;0.014037178081018334;1.0497851614519798;0.6855139397274289
30.889968;1.048720896802418;0.715896084529994;0.6824142155516115;0.002869685985233379;0.0027356939535414966;9.998888375176838;0.749810606289018;0.012603783625993136;0.012599206005208972;0.7160463630713272;0.014258042283532255;0.688204620206018;0.013524193406910696;0.7160677714173551;0.01425717861906511;1.0495401512878835;0.6887566430585904
30.896029;1.0484643490925558;0.7192937893876206;0.6858226073184369;0.002965761988018556;0.0028279842853494723;9.998896498853945;0.7498145057278934;0.012603795878437374;0.012599171938716102;0.7194439919448918;0.014468033023009462;0.6912764932106455;0.013794499791617051;0.7194663019523047;0.014467179064702528;1.0493091458269526;0.6918101348725362
30.90209;1.0482224546957613;0.7224943839809987;0.6890352889720439;0.0030576743030732855;0.0029163099903257187;9.998908143800033;0.7498183844823254;0.012603808963808725;0.012599140957649205;0.7226456049804526;0.014669022751981594;0.694170377255958;0.01405228871423592;0.7226688292259911;0.014667179350348194;1.0490920546607878;0.6946854584048959
30.908151;1.0479932122621687;0.7255081430546427;0.6920631790849651;0.0031482100554406705;0.003003329590019987;9.998923652439128;0.7498222145160292;0.01260382282849285;0.012599112522912511;0.7256592005410161;0.014860011470000462;0.6968982725416747;0.014296542585283152;0.7256833520794687;0.01485917941439806;1.0488877888792383;0.6973946089748664
30.914212;1.0477775359466557;0.728345842930084;0.6949157907746141;0.0032338547570715673;0.0030856832724687083;9.99894342070651;0.7498259644653772;0.012603837442695031;0.012599086086627692;0.7284977768252521;0.01504399918284425;0.6994671791797444;0.014528243493623395;0.7285228695021019;0.015042179200440839;1.0486962596394604;0.6999446305997786
30.920273;1.0475747506848587;0.7310189554003318;0.6976043669494981;0.0033172753418777134;0.0031659126043737888;9.99896785409295;0.7498296057193039;0.012603852854051661;0.01259906120460612;0.7311713321370765;0.015217985897035111;0.7018880969600847;0.01474737863622974;0.7311973807089506;0.015217178652724088;1.0485153831712692;0.7023465610805972
30.926334;1.047384879658335;0.7335360354810702;0.7001369237413089;0.0033972308085809073;0.0032428290694110073;9.998997409294303;0.7498331133715215;0.012603869194840904;0.012599037570070176;0.7336878653097717;0.015384971617506208;0.7041690253350863;0.014954946213534829;0.7337148851294191;0.015384177712951546;1.048345090118327;0.7046084629708933
30.932396;1.0472060557229397;0.7359060138158287;0.7025231149428145;0.0034746571033146354;0.003317327819211609;9.99903260920637;0.7498364657072354;0.012603886587832971;0.012599014987172327;0.7360583758144111;0.015543956347033372;0.7063179635879676;0.015150954704383211;0.7360863823652567;0.015542176320763205;1.0481843247235658;0.7067383772152963
30.938457;1.0470389953483188;0.7381379478528919;0.7047709982367865;0.003547739882732714;0.0033876707123760173;9.99907391515979;0.7498396472636584;0.012603905051108994;0.01259899334233896;0.7382898635070021;0.01569494009078144;0.7083419109477693;0.01533641882161911;0.7383188721360644;0.01569417441755439;1.0480340373879007;0.7087433607693352
30.944518;1.0468818438939558;0.7402394782903023;0.7068890078792052;0.0036183849116114106;0.0034556797343251117;9.999121609070583;0.749842652207763;0.012603924501670513;0.012598972555720933;0.7403923284080034;0.015838922863131037;0.7102498665486707;0.015510357590068533;0.7404213542599802;0.015838171949805784;1.0478931760434074;0.7106324241969937
30.950579;1.04673532429452;0.7422190715188481;0.7088846382669699;0.003687015867232342;0.0035217542784618376;9.999175807688497;0.7498454840312658;0.012603944785848503;0.012598952517175506;0.7423707706703238;0.015975904689780582;0.7120468294075132;0.015673791791312265;0.7424018287069255;0.015975168871547128;1.047759676378724;0.7124106031528273
30.95664;1.046597961097094;0.7440832659031823;0.7107650342238886;0.003751576333397704;0.0035839321192442947;9.999236470347142;0.7498481510554884;0.012603965682762723;0.01259893307678;0.744235190609551;0.016105885607369568;0.7137397985030183;0.01582774012311453;0.7442672956573434;0.016105165150193532;1.0476344644124567;0.7140849145780037
30.962701;1.046471090471986;0.745839658601146;0.7125364519746121;0.003814721073509596;0.0036447418776297713;9.999303317151329;0.7498506578816546;0.01260398694814616;0.012598914084362072;0.7459905887033802;0.016229865662784584;0.7153357729291793;0.015972216927353164;0.7460237555198895;0.016229160774228903;1.047517473221604;0.7156623392358828
30.968762;1.046352001907957;0.7474939168737168;0.7142060572014486;0.003874094501172653;0.00370193988275599;9.999375781633027;0.7498529950882756;0.012604008405285954;0.012598895372450269;0.7476439656009013;0.016347844911235362;0.7168397520462494;0.01610823286323332;0.7476782088983489;0.01634715575368264;1.0474056512456433;0.7171478684262608
30.974823;1.0462411509401992;0.7490520274490101;0.7157791726480763;0.003930146043480291;0.00375595133787968;9.999453103150515;0.74985513852426;0.012604030003442943;0.012598876671628552;0.7492023222067287;0.016458823413883012;0.7182567354076956;0.01623480334570939;0.7492376564191491;0.016458150111554257;1.0473009564606552;0.7185464547232875
30.980885;1.0461386496899536;0.7505200379512089;0.7172614137152221;0.003983964403785862;0.0038078139357150217;9.99953448676467;0.7498570625519504;0.012604051799545567;0.012598857593678578;0.7506696597253755;0.01656480123236968;0.7195927224562632;0.01635395760591876;0.7507060984458301;0.016564143877651965;1.0472023510422832;0.7198641318925156
30.986946;1.0460430731611599;0.7519042083984638;0.718659657739419;0.004034859178814091;0.0038568709597220073;9.99961917750817;0.7498587498580503;0.012604073871871043;0.012598837719882705;0.7520519796373887;0.016665778421966072;0.7208517122521438;0.01646373399472695;0.7520895350022128;0.016664137091124076;1.0471097998453;0.7211048735454054
30.993007;1.0459536639743536;0.7532060236269752;0.7199757712941803;0.0040840240710177285;0.003904264470796156;9.999706463307058;0.7498601878990625;0.012604096253324806;0.012598816637541607;0.7533542837018786;0.016760755030278685;0.7220377033227103;0.0165671700951407;0.7533929661210068;0.01675912980290987;1.0470212677474298;0.7222727758769771
30.999068;1.0458721909854005;0.7544353366271739;0.7212178906001898;0.004130226569987861;0.00394880804530026;9.999795696648675;0.7498613627819343;0.01260411893389873;0.012598793874806185;0.7545815739753433;0.016850731099961425;0.7231566937309087;0.016663302752354458;0.7546213922168452;0.016849122070045533;1.0469377147417636;0.7233738583870739
31.005129;1.0457963243242852;0.7555931099526644;0.7223884835407987;0.004173859675514323;0.003990884518486498;9.999886263402773;0.7498622583960413;0.01260414183842967;0.012598768876881971;0.7557388528092801;0.01693570667212953;0.7242116813679051;0.016752173474611387;0.7557798139528975;0.01693511394773423;1.046858090295197;0.7244111625194901
31.01119;1.045726301663563;0.7566838360859689;0.7234916311357102;0.004215646694526164;0.004031183294224389;9.999977503008944;0.7498628587446462;0.012604164768642975;0.012598741072779349;0.7568291226490321;0.0170156817902762;0.7252066640919113;0.016834829884059706;0.7568712318189126;0.017015105486627956;1.0467833319057167;0.7253887447328569
31.017251;1.045661419722852;0.757711951553431;0.724532020302775;0.00425455938155708;0.004068722690697772;10.000068743338257;0.7498631477805932;0.012604187384321735;0.012598709990833226;0.7578563855814605;0.017091656502353995;0.7261446396681324;0.016911322119361;0.7578996458770717;0.01709109673221984;1.0467113719281629;0.7263096322532682
