time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
31.023313;1.0456016019493828;0.7586813313128468;0.72551338247421;0.0042906649269379375;0.004103566141582003;10.000159397953077;0.7498631065839566;0.012604209239648865;0.01259867534423893;0.758824643166059;0.0171636308612731;0.7270296058801011;0.016981698596711753;0.7588690555611995;0.017163087724096606;1.0466421513292123;0.7271778490212695
31.029374;1.0455471307837072;0.7595951636135945;0.7264385504413033;0.004325445205572384;0.004137128872411083;10.000248937253883;0.7498627160074196;0.012604229902741494;0.012598636952391523;0.7597378968208743;0.01723060492431632;0.7278645607549891;0.017046003313810936;0.7597834595158015;0.01723007849701109;1.046576631991105;0.7279964244097067
31.035435;1.0454973354790469;0.7604565798303324;0.7273109640212896;0.004358624884768757;0.004169149501373943;10.000336780825293;0.74986196409872;0.012604249117993089;0.0125985945301198;0.7605981482136731;0.017294578750606183;0.7286515025289618;0.017106270489814116;0.7606448559254857;0.01729406908224802;1.0465137948979555;0.728767439750036
31.041496;1.04545280300835;0.761270261572907;0.7281346719990416;0.0043884335124780025;0.004197931419490142;10.000422252365775;0.7498608490343818;0.012604266862675935;0.01259854754793244;0.7614103993947038;0.017354552400163332;0.7293944293403987;0.017160520630694908;0.7614582431986634;0.017353059509221325;1.046452627807414;0.7294948852400962
31.047557;1.0454116071472055;0.7620364802535589;0.7289112556231219;0.004416824821572674;0.0042253504326072505;10.00050458420649;0.749859375840128;0.012604283246732339;0.012598495270982071;0.7621756527535773;0.017410525936512503;0.7300943390136768;0.017210763520952896;0.7622246201833179;0.017410049809970723;1.046394118947722;0.7301798270959098
31.053618;1.0453755908161557;0.7627592021039775;0.7296432034489911;0.004444210804104647;0.004251792708617294;10.00058294688086;0.7498575505835756;0.012604298389744046;0.012598436912069508;0.7628969106293306;0.017462499429085496;0.7307552292347044;0.017256002207778127;0.7629469857203752;0.017462040022662766;1.0463372584448472;0.7308262483081512
31.059679;1.0453425194888235;0.7634407501218546;0.7303342769622895;0.004468213374225053;0.004274991615552844;10.000656513640845;0.7498553772024092;0.012604312414749495;0.012598371785664761;0.7635771748758141;0.017511472952553654;0.7313790980259691;0.01729623925830493;0.7636283382837155;0.01751103018912611;1.0462820408887439;0.7314361414881643
31.065741;1.0453126731024593;0.7640833227644404;0.7309863655830293;0.004490086712622952;0.004296145269188742;10.00072447639369;0.7498528592806598;0.012604325512225595;0.01259829940660619;0.7642184469173499;0.017557446582220814;0.7319669441592976;0.017333488208548117;0.764270676171648;0.017557020351504523;1.0462284694009645;0.7320105387522118
31.071802;1.0452869378640435;0.7646888845789187;0.7316007032020395;0.0045111749654933135;0.004316535598298772;10.000785977419172;0.7498500025325977;0.012604337956778249;0.012598219549315387;0.7648237279588549;0.017600420387189047;0.7325217672116623;0.017366779076550744;0.7648769978039406;0.017600010551778875;1.0461765649210355;0.732552410976277
31.077863;1.0452640160225612;0.7652611308134245;0.7321817000191889;0.00453022666002606;0.00433497004393286;10.0008400689482;0.7498468151675602;0.012604350066412431;0.012598132259397059;0.7653940188944677;0.017640394429235814;0.7330455672667465;0.017395151488049352;0.7654483017751829;0.017640000827514192;1.0461253774295407;0.7330637455871397
31.089985;1.0452003509162573;0.7663091398158752;0.7332470403132569;0.004563776168738236;0.0043674523962298414;10.000885813966615;0.7498433060241071;0.012604362122136165;0.012598037773580647;0.7664413203120047;0.01771136876894331;0.7340073446415419;0.017467645212533783;0.7664965868629413;0.017710991204233476;1.0460319837859013;0.7340145646702512
31.100895;1.0451526676808587;0.7671529283530608;0.7341062844913178;0.0045876422707075894;0.00439060802766587;10.00092245797209;0.7498394818502626;0.012604374270839483;0.012597936418850469;0.7672846328481032;0.017766343468110624;0.7347820998651478;0.01751829787314014;0.767340851959262;0.01776598169668226;1.0459534701405406;0.7347785733751437
31.111805;1.0451133411567857;0.7679115704274283;0.7348786583291039;0.004607484011761069;0.004409882250229374;10.000949487387787;0.7498353437178932;0.012604386525948795;0.012597828596587132;0.7680419574239892;0.01781431858627184;0.7354788337066337;0.017559146931049752;0.768099095793798;0.017813972318339134;1.0458799186665402;0.7354650509663591
31.122715;1.0450788085117027;0.7685923496816058;0.7355735864580678;0.004621308806183715;0.004423381661997823;10.000966596178117;0.7498308819593038;0.012604398879353131;0.012597714823242994;0.768722295163983;0.017853294179457538;0.7361055471566028;0.01759122835220181;0.7687803168147042;0.017852963085140117;1.0458104027683313;0.7360820384317284
31.133625;1.0450502378918627;0.7692037397511177;0.73619830923846;0.004632033355399301;0.004433891881543023;10.00097364719877;0.7498260754228502;0.012604411358143925;0.012597595714622383;0.7693326472278765;0.017886270302465115;0.7366682414237691;0.017615573396365453;0.7693915134477184;0.0178859540137314;1.045744980313013;0.7366355640995697
31.144535;1.0450265933211562;0.7697518934802365;0.7367594007058623;0.004637730835160018;0.004439572053194695;10.000970627302374;0.7498208956533616;0.012604424034043073;0.012597471908006133;0.7698790147213587;0.017912247009984807;0.7371739179298354;0.01763221047548518;0.7699386842541485;0.017911945121333647;1.0456836879376177;0.7371326267770169
31.155445;1.045007490147817;0.7702421588028514;0.7372622107936898;0.004639551507728381;0.0044415240307985855;10.000957685353653;0.749815311036134;0.012604437060820595;0.012597344075071279;0.770369398749138;0.017932224354127325;0.7376265783137104;0.017642169882105208;0.7704298278088872;0.01793193642342831;1.0456245414556855;0.7375772439470846
31.166355;1.0449919066194604;0.7706810434205723;0.7377136526377743;0.004637927643748537;0.004440165322845641;10.000935222501454;0.7498092929603659;0.012604450601030066;0.01259721304873071;0.7708068003838585;0.017946202381407407;0.7380322243886979;0.017645484295349713;0.7708679427363074;0.017945927930291053;1.0455675404832108;0.7379754025288384
31.177265;1.0449801059356543;0.7710733833003406;0.7381181327740692;0.0046327997091450855;0.004435437257268645;10.000903864039266;0.7498028221815772;0.012604464674951542;0.012597079878216533;0.7711972203809713;0.017955181132305837;0.738395858002181;0.017643182781788558;0.7712590278360714;0.017954919647956664;1.0455136761558248;0.7383321095243973
31.188175;1.0449707503230194;0.7714221609825721;0.7384794124571653;0.004623955465794726;0.0044271417669934365;10.000864327656005;0.7497958879454094;0.012604479122847442;0.012596945677823294;0.7715456589803102;0.017960160642024502;0.7387204809261037;0.01763528078627984;0.7716080820165276;0.017959911581637115;1.0454609403337893;0.7386503545812847
31.199086;1.0449647067788026;0.7717329848740251;0.7388022075325248;0.004611773936380547;0.0044156375127037874;10.000817308940428;0.7497884812437633;0.012604493668185784;0.012596811367679124;0.7718561159913488;0.017959140939575492;0.7390100948655733;0.017621773966665654;0.7719191043367655;0.017958903739385003;1.0454093323693894;0.7389341409542143
31.209996;1.0449609583284418;0.7720094426294434;0.7390906312029406;0.00459674276835181;0.004401395211611912;10.000763424634622;0.7497805921505698;0.0126045080181144;0.012596677586732021;0.7721305909109558;0.017955122043499232;0.7392677015944544;0.017604639458207297;0.7721940942701024;0.01795489613325223;1.0453598592002986;0.739186533402329
31.220906;1.0449600512526156;0.772254611128501;0.7393472016686183;0.004578901331970401;0.004384449804034762;10.000703216745901;0.7497722164277689;0.012604521916761377;0.012596544821343467;0.7723750828978581;0.017946103957475548;0.7394983030824192;0.01758283943838855;0.7724390518090142;0.017945888775299144;1.0453105305628352;0.739412531430619
31.231816;1.0449593682524017;0.7724705467256722;0.739575700898509;0.004557594889575089;0.00436418488317739;10.000637185810733;0.7497633635451515;0.012604535090528128;0.012596413476393648;0.7725905908626067;0.01793408667230037;0.7397029013714355;0.017558324627882538;0.7726549773487557;0.0179338816751636;1.0452623572337225;0.7396132029618095
31.242726;1.0449613559478668;0.7726620846821903;0.7397789847293827;0.004534734958733482;0.0043424201244102525;10.000565793366412;0.7497540598520986;0.012604547228617114;0.012596283852171597;0.7727811139283477;0.01791807017440249;0.7398854982792742;0.017529042149010403;0.7728458716272287;0.01791787484397764;1.0452143576106763;0.7397925266339795
31.253636;1.0449640373658036;0.7728304462376622;0.7399595769522392;0.004509416983367473;0.004318297248904605;10.00048944672433;0.7497443497508999;0.012604558082546525;0.012596156195601772;0.7729486517546111;0.0179000544537049;0.7400470951962344;0.017495950323337593;0.7730137356171781;0.017899868296452227;1.0451665679395337;0.7399515611829173
31.264546;1.0449679612532712;0.7729787129381287;0.740119994712798;0.00448170007077034;0.0042918701871636;10.000408512001352;0.7497342914702418;0.01260456754873018;0.0125960307598919;0.7730952043465723;0.017878039505782543;0.7401906930593148;0.017460029809854002;0.7731605701596659;0.01787786204636848;1.045119044273348;0.740093373874056
31.275456;1.0449721163723127;0.773108165043453;0.7402621435969238;0.004452446944920354;0.004263968945033354;10.000323357077418;0.7497239467100572;0.012604575666409922;0.01259590777216173;0.7732247718282579;0.017853025328412275;0.7403182923936171;0.01742127896495476;0.7732903757852819;0.01785285610085523;1.0450718512918915;0.7402200145146368
31.297276;1.0449507650994059;0.7733228675255314;0.7405039065531311;0.004388443918565641;0.0042028886916727175;10.000234385469884;0.7497133761608337;0.012604582585869056;0.01259578738912875;0.7734383543190366;0.01779801191618117;0.7405348933622553;0.01735470219143399;0.7735041530751108;0.01779785045983165;1.044998045026875;0.7404359324954609
31.316914;1.0449366369164415;0.7734717511142437;0.7406773643016077;0.004324832371537785;0.004142147415959361;10.000142047092883;0.7497026426250074;0.012604588493229889;0.012595669714510054;0.7735859517618395;0.017739999259929466;0.7406914959681358;0.017285304275747183;0.7736519030277206;0.017739845123011837;1.0449306633094904;0.740592786767603
31.336552;1.044923521926154;0.7735880607870183;0.7408187010645327;0.004255528663693275;0.004075943606049985;10.000046865089839;0.7496918124704481;0.012604593498951303;0.012595554821299043;0.7737015639539829;0.017676987352198293;0.740819100303474;0.017209087359424252;0.7737676270509124;0.017676840094779506;1.0448647331319842;0.7407215069083001
31.35619;1.044910357379814;0.7736766725539571;0.7409332812740271;0.004182721221894641;0.0040063767232096075;9.999949433103433;0.749680953932146;0.012604597573642448;0.012595442708066363;0.773790190742162;0.017607976191770194;0.74092470654729;0.017128047064863074;0.7738563269263365;0.017607835379137675;1.044797284728007;0.7408291433405798
31.375828;1.0448970359345213;0.7737458011436348;0.7410289922861534;0.004107040396870626;0.00393405032283212;9.9998503278034;0.7496701342809754;0.012604600549871382;0.012595333265237195;0.7738588320658173;0.01753496578324286;0.7410133148844477;0.017042170543327392;0.7739250048121998;0.017534830974355684;1.0447313600984867;0.7409206737433062
31.395466;1.044883783585226;0.7737996212905015;0.7411096168374127;0.004027180237798971;0.0038577120398275194;9.999750035857602;0.7496594178857152;0.01260460216600279;0.012595226300145132;0.7739104879561;0.01745895613444137;0.7410879256026628;0.016953436262636953;0.7739766629354434;0.017458826874329567;1.044664017098306;0.7409990999781509
31.415104;1.0448695517207753;0.7738397084977952;0.7411773565094955;0.003945362234360966;0.003779493131615669;9.999648992781063;0.7496488684914756;0.012604602125638301;0.012595121547298525;0.7739501587312679;0.017378947254016057;0.7411525391693882;0.01686081444268133;0.7740163031716415;0.017378823070996724;1.0445963261099722;0.7410683466405129
31.434743;1.044854918673616;0.773869519348549;0.7412350700821068;0.0038616231429371944;0.0036994262588994453;9.999547681914779;0.7496385511172524;0.012604600161172316;0.01259501869749238;0.7739798451903902;0.017296939145906073;0.7412081561625171;0.016765269859340508;0.7740459270791696;0.017296819553678438;1.0445283593887078;0.7411293839504131
31.454381;1.0448391942816062;0.7738921984354448;0.741286228053441;0.003775880080339351;0.0036174341035152065;9.999446645080466;0.7496285271968086;0.012604596105973226;0.012594917499653772;0.7740015484966501;0.0172129318004523;0.7412567771616554;0.0166687709538314;0.7740675362906794;0.017212816309069318;1.044461182219957;0.7411842033430661
31.493657;1.0447797990589107;0.7739160622914614;0.741369014788725;0.0036005314872578826;0.0034497291009039613;9.999346369367274;0.7496188491322109;0.012604589903235373;0.012594817819070847;0.7740252699514459;0.017040925191397653;0.7413364026304534;0.016488297688717745;0.7740911326691784;0.01704081332415753;1.0443478494528176;0.7412689063436272
31.532933;1.0447211434336297;0.7739187715902884;0.7414304484422116;0.0034217907358430814;0.0032787411762054703;9.999247237560668;0.7496095605053279;0.0126045815058383;0.012594719635038753;0.774027010922603;0.01686491928304051;0.7413960329027788;0.016303831566717768;0.7740927181492375;0.016864810589109203;1.0442354098710314;0.7413342142161653
31.572209;1.0446609253709127;0.7739022864085536;0.7414739932103357;0.0032407322457395286;0.0031055065649030077;9.999149626223243;0.7496007003398302;0.012604570791613279;0.012594623153176663;0.7740097726167456;0.01668591403908139;0.7414386683591082;0.016117339023754083;0.7740752946690157;0.016685808098770658;1.0441249137722814;0.741383086058125
31.611485;1.0446028499298983;0.7738720588982294;0.7415021861490557;0.0030607519539989215;0.00293326825074144;9.99905396113354;0.7495923079833611;0.012604557612052002;0.01259452896187479;0.773978555586444;0.016506909424934862;0.7414653095464794;0.015930773905802678;0.7740438643739327;0.016506805854159357;1.0440144124095734;0.7414164868656614
31.650761;1.0445449364267945;0.7738299772924457;0.7415181882589389;0.0028822799260648513;0.0027624452660996272;9.998960655311818;0.7495844208092023;0.012604541860425554;0.012594437969407709;0.7739353595934911;0.016327905403739726;0.7414819571097888;0.015745091591003006;0.7740004298013372;0.01632780386416729;1.04390695307761;0.7414403671947528
31.690038;1.044487421845945;0.7737795680469776;0.7415251578248272;0.002705998770442508;0.002593692067313462;9.998870079642737;0.7495770656275131;0.01260452341057501;0.012594351146785131;0.7738851840227904;0.016151901931948053;0.7414906117946892;0.015561255797034271;0.7739499937050336;0.01615180214262551;1.0438015776592526;0.7414566875745737
31.729314;1.044431173872444;0.7737261283856008;0.7415275078193668;0.00253333503663646;0.0024283751480800283;9.998782605894371;0.7495702559987244;0.01260450206471488;0.012594269309147922;0.773831028214465;0.015979898960737517;0.7414942745464119;0.015380240460667409;0.7738955586480217;0.015979800698310672;1.0436983226089833;0.7414684173169966
31.76859;1.04437582935908;0.7736714129251289;0.7415271375284211;0.002364228032091536;0.0022664389586579806;9.998698643045458;0.74956399555797;0.012604477654184558;0.012594193067440173;0.7737758914512057;0.015810896443172722;0.7414949464511219;0.015203034173186613;0.7738401266615147;0.015810799526397332;1.0435972230838946;0.7414775275495131
31.807866;1.0443213300650276;0.773616390470294;0.741524986130304;0.002201344368502429;0.002110441721482638;9.99861863397104;0.7495582801784901;0.012604450125038018;0.01259412289368069;0.7737197729597478;0.015647894339832366;0.7414956285873356;0.015030645574230953;0.7737836990285758;0.01564779860897916;1.0434983226222576;0.741486983136404
31.847142;1.0442673463757672;0.7735621474975328;0.7415223130847043;0.0020433083397625317;0.001959067276016768;9.998543002791438;0.7495531018732691;0.012604419491655139;0.012594059187005567;0.7736656720846231;0.015489892618355984;0.7414953220063158;0.01486310330077916;0.7737292762594473;0.01548979792151844;1.0434026774058662;0.7414957211557484
31.886418;1.0442148305653762;0.7735093883647133;0.7415191159561949;0.0018898895071951197;0.0018120947632111032;9.998472085367416;0.7495484564589452;0.012604385786740351;0.01259400234045207;0.7736125884712607;0.015336891249578398;0.74149302783525;0.014700449654963095;0.7736758583814759;0.015336797439578683;1.0433103513225863;0.741502671395734
31.964971;1.0441027467003408;0.7734040491197297;0.7415069690392619;0.0016021936066920217;0.0015364353383894508;9.998406131436951;0.7495443468495723;0.012604349071304866;0.012593952790060916;0.7735065221774845;0.015048890202692298;0.741484747292526;0.01441073481049008;0.7735694453766441;0.015048797145282903;1.0431564096868198;0.7415011887531033
32.043523;1.0440001008163866;0.7732976508299418;0.7414862110293042;0.001338162926009363;0.00128339240243724;9.998345386695377;0.7495407771796107;0.0126043094851907;0.012593910985225887;0.7733994737286405;0.014782889442081575;0.7414654814371398;0.014143014779712243;0.7734620374680019;0.014782797031139145;1.0430149164122282;0.7414891681470587
32.122075;1.0439072191016174;0.773188761217167;0.7414552434751948;0.001096847319020065;0.0010520695975741018;9.998290134518893;0.7495377445331936;0.012604267367508474;0.012593877340677616;0.7732904440064384;0.014540888929669867;0.7414372308914238;0.013896349814493034;0.7733526352203296;0.014540797096954298;1.042884936432926;0.7414684908641506
32.200628;1.0438238075050839;0.7730788077175009;0.7414156527797484;0.000879165031782099;0.0008433617700806896;9.99824065087027;0.7495352374131921;0.012604223356717905;0.012593852214934538;0.7731804339058905;0.014320888630388332;0.7413989958846973;0.013670802652701375;0.7732422394765998;0.014320797344076208;1.0427675380906347;0.74143806123715
32.27918;1.043749246005022;0.7729699210047883;0.7413699362537671;0.0006814064160449167;0.0006537231926506178;9.998197159684013;0.7495332409407712;0.01260417830413729;0.012593835858356639;0.7730714440525963;0.014121888515400232;0.7413547764591777;0.013466439772177305;0.7731328510988225;0.014121797771967983;1.042660787483866;0.74140179573097
32.357732;1.0436829128758027;0.7728616232870198;0.7413180906998291;0.0005044960139499868;0.0004840511476183203;9.998159803573213;0.7495317415635911;0.012604133090337146;0.012593828387838922;0.7729634748961131;0.013943888561450804;0.7413045725546316;0.013280334133380685;0.773024470702678;0.01394379837784326;1.0425647410610777;0.7413595647607312
32.436285;1.0436238685650272;0.7727548456209348;0.7412616860954085;0.00034699686342127856;0.0003329761120544547;9.998128600623986;0.7495307284137473;0.012604088543328108;0.012593829860837404;0.7728555269354985;0.013782888748759992;0.7412493840150118;0.013112566287584776;0.7729160986030169;0.013782799161677146;1.0424794457835134;0.7413122947608525
32.593389;1.0435235786537256;0.7725413976581147;0.7411314384005439;7.81678381456123e-05;7.506808449009022e-05;9.99810344502575;0.7495301911496657;0.012604045393718104;0.012593840318772047;0.7726416007075968;0.01350988905975417;0.7411212105902778;0.012839224597618524;0.7727017349053471;0.013509800131645221;1.0423509424165849;0.7411897553948645
32.750494;1.043448015316435;0.7723291591017942;0.7409839106312086;-0.00013308868575961273;-0.00012764184272315057;9.998084151498862;0.7495301162251441;0.012604004174359423;0.012593859741743827;0.7724296967230454;0.013293889477562637;0.7409750518704966;0.01261840588872175;0.7724893795058111;0.01329380130232067;1.0422502625374603;0.7410497117050189
32.907599;1.0433924032426118;0.7721174945938336;0.7408218779453182;-0.00029785297024598943;-0.0002857602734569628;9.998070468131688;0.7495304879642676;0.012603965217279663;0.01259388802074878;0.772217815535598;0.013122889985801309;0.740813907228573;0.012442213848705821;0.7722770319770719;0.013122802688448986;1.0421744234708088;0.7408949711747047
33.064703;1.0433532207264122;0.7719073720515186;0.7406487578819115;-0.0004254059915268647;-0.0004081781925145386;9.998062087605666;0.7495312927927893;0.012603928807196995;0.01259392496792236;0.7720079578226363;0.012988890571781073;0.7406417759926797;0.01230174710520032;0.7720666916188552;0.01298880429867479;1.0421184356332622;0.7407293558405488
33.221808;1.0433279083256997;0.7716994944058023;0.7404670390623248;-0.0005222811894476872;-0.0005011565768655704;9.998058691178977;0.749532521689661;0.012603895309665198;0.012593970359109207;0.7718001244363955;0.012885891228308596;0.7404596576514608;0.012189080277891456;0.7718583576394478;0.012885806130252024;1.042077319246249;0.7405537299795881
33.378913;1.0433117175142756;0.7714942406645279;0.7402804708081565;-0.0005959206173144835;-0.0005718340243207075;9.998059951245336;0.7495341710093557;0.01260386517186736;0.012594024004229641;0.7715933163263955;0.01280489194976278;0.740272551781435;0.012100256613654086;0.7716510291430431;0.012804808167749987;1.0420481074487702;0.7403730460747647
33.536017;1.043302460438814;0.7712892850296446;0.7400883970029326;-0.0006511747091355826;-0.0006248638337533655;9.998065492282139;0.7495362394362096;0.012603838807859532;0.01259408576692273;0.7713885342578779;0.012742892728348554;0.7400794579392971;0.012029296796416967;0.7714457049693502;0.012742810388362035;1.042029829474904;0.7401862364330382
33.693122;1.0432988912440802;0.7710866097425148;0.739893632818252;-0.0006917948927204176;-0.0006638455438603797;9.998074886456692;0.7495387232170789;0.012603816421357012;0.012594155507089099;0.7711857785830991;0.012694893556224553;0.7398843756338547;0.011971209189722082;0.7712423837214494;0.012694812768774938;1.0420195000477606;0.7399972466473675
33.850227;1.0432988470222042;0.7708845566605111;0.7396961579881308;-0.0007213177806649179;-0.0006921739762487033;9.998087672512673;0.7495416158471028;0.012603797935945783;0.012594232992690753;0.7709850493507163;0.01265889442747753;0.7396863042621914;0.011925991127720558;0.7710410641186477;0.012658815286033055;1.0420151277919372;0.7398050965616868
34.007331;1.0433014391197344;0.7706853730878203;0.7394988027820686;-0.00074183832608803;-0.0007118600910279326;9.998103364174904;0.7495449096852834;0.012603783102041053;0.012594317870278773;0.7707853465271394;0.012629895334913705;0.7394882431421529;0.011888627200486774;0.7708407453584266;0.012629817915760263;1.0420157177585962;0.7396127169569366
34.164436;1.0433070478332636;0.7704882750036338;0.7393005930523326;-0.000756269821548967;-0.0007256995264270253;9.998121454762336;0.7495485975156113;0.01260377159258725;0.012594409738052896;0.7705876698833137;0.012608896268544523;0.7392881916308903;0.011859094458107924;0.770642427095724;0.012608820633590792;1.0420202597029649;0.7394181157912805
34.321541;1.0433128952283555;0.770291797893064;0.7391021459635515;-0.0007659042908148908;-0.0007349342750976001;9.998141417027538;0.7495526768637175;0.012603762984631207;0.012594508199206222;0.7703920187709199;0.012591897221827223;0.7390891492247454;0.011834368730799344;0.770446109213537;0.012591823416732545;1.0420287243767046;0.739224246755304
34.63575;1.0433374363259809;0.7699052769712175;0.7387074612939489;-0.0007738133440213347;-0.0007424990616645818;9.998162724040625;0.7495571515536641;0.012603756794860772;0.012594612863122696;0.7700053921788926;0.012569898197676982;0.738693115640586;0.011804424716953378;0.7700587918395413;0.01256982624499845;1.0420570708655852;0.7388329759044975
34.949959;1.043365876985429;0.7695255956662892;0.7383160443220395;-0.0007738134658741275;-0.0007424706837760017;9.998184926804575;0.7495620235872738;0.01260375262739791;0.012594723371859773;0.7696267887925818;0.012555899205195354;0.7383010907829317;0.011784235694763369;0.7696794754640292;0.012555829103679724;1.042091252036829;0.7384455266124069
35.264169;1.0433954477770648;0.7691532737465522;0.7379304146262962;-0.0007665577405543173;-0.0007354786879894586;9.99820773117907;0.7495672819404684;0.012603750246506508;0.01259483936915934;0.769254206917036;0.012548900251536058;0.7379140745289403;0.011770772935551382;0.7693061607471846;0.012548831984024818;1.0421272185420845;0.738062857734133
35.578378;1.043424013111936;0.7687866556010456;0.7375505455687761;-0.0007555907850001747;-0.0007249265745664521;9.998230984381802;0.7495729009091826;0.012603749512349015;0.01259496041295559;0.7688886445721463;0.01254590133751364;0.7375330665358159;0.0117610027880512;0.768939848238721;0.012545834879898977;1.0421659232759335;0.7376859316925695
35.892587;1.0434532100853866;0.7684281878395534;0.737177669581554;-0.0007437095777901338;-0.000713497305200217;9.998254598860697;0.749578847997986;0.012603750308885475;0.012595085983814742;0.7685300997274184;0.012544902459320151;0.7371590662863229;0.01175388760582029;0.7685805383501674;0.012544837785520853;1.042205322509102;0.7373157458321632
36.521006;1.0435230627120213;0.7677305755978681;0.7364503401158526;-0.0007175543528827266;-0.0006883468895761225;9.99827850121652;0.7495850905964879;0.012603752525071284;0.012595215556870794;0.7678325704297726;0.012544903612034275;0.7364300732307074;0.0117483896333644;0.7678822314404024;0.012544840695316804;1.0422863746662505;0.7365903461652413
37.149424;1.043590507654021;0.7670584908733531;0.7357489875794337;-0.0006899047639110283;-0.0006617682355497698;9.998302621362688;0.7495915976266189;0.01260375605470995;0.012595348631172672;0.767160054821973;0.012545904790956441;0.7357270868414774;0.011745472605295699;0.7672089278464252;0.012545843604045159;1.0423660397340184;0.7358907117592578
37.777843;1.0436540245922883;0.7664114155020463;0.7350742141975594;-0.0006639728992068943;-0.0006368436679857374;9.998326893277886;0.749598339483055;0.012603760795088959;0.012595484730493956;0.7665125511379397;0.012548905991641894;0.7350511066176829;0.011743101782131685;0.7665606278822966;0.012548846506803234;1.0424432792354483;0.7352178225902506
38.777843;1.0437576337152348;0.7654301725013454;0.7340505313354122;-0.000623715181842505;-0.0005981587466727369;9.998351255290258;0.7496052879485725;0.012603766646389838;0.01259562340354123;0.7655320576987273;0.012551907209913168;0.7340261320871984;0.011742243921704611;0.7655793318377018;0.012551849398991377;1.0425620561388171;0.7341957577816733
39.777843;1.0438535665196786;0.7645059269692961;0.7330869201323981;-0.0005850434916568354;-0.0005610077103251909;9.998375649676351;0.7496124161227007;0.012603773512235765;0.012595764223455997;0.7646085729101996;0.01255490844185151;0.7330611628060236;0.01174086719266082;0.7646550399786516;0.012554852276231702;1.0426743347952303;0.7332334415952854
40.777843;1.043942175410314;0.763636603194841;0.7321811344838065;-0.0005494017132483431;-0.0005267737144206993;9.998400022485399;0.7496196983998062;0.012603781300040187;0.012595906787235689;0.763740095261437;0.012558909683760337;0.7321551983546717;0.011740941105899894;0.7637857525491466;0.012558855134293848;1.042779080956466;0.7323299183990714
41.777843;1.044024767849506;0.7628191924197805;0.7313293665700142;-0.000516769067969636;-0.000495434659037015;9.99842432339478;0.7496271104759054;0.012603789920305974;0.012596050714406818;0.76292162332161;0.012560910932138517;0.7313012383329012;0.011740436496631678;0.7629664697728886;0.012560857969059076;1.0428782617444297;0.7314781674025221
42.777843;1.0441001041368685;0.7620498177244653;0.7305287664844323;-0.0004854125969171375;-0.0004653282799087137;9.998448505162777;0.7496346293505017;0.012603799285797785;0.012596195644805686;0.7621531557353;0.012563912183675903;0.7304992823564793;0.011741325544961271;0.7621971918547807;0.012563860776551203;1.042971845596115;0.730678232351953
43.777843;1.0441701069709568;0.7613255687305622;0.7297751958847366;-0.00045618498991861935;-0.0004372703042178532;9.998472523262611;0.7496422333075246;0.012603809311558502;0.012596341237441366;0.761429691218011;0.012566913435263755;0.7297453300577255;0.011741581759065029;0.7614729189801392;0.012566863553030041;1.0430598022671818;0.7299260914189333
44.777843;1.0442351365032327;0.7606457254269904;0.7290677154724305;-0.00042782697054268454;-0.0004100525263280175;9.998496335913392;0.7496499018484202;0.012603819915665183;0.012596487170996973;0.7607492285530799;0.01256891468401907;0.7290353810863279;0.011742179853154639;0.7607916513121815;0.012568866295071203;1.043143102821137;0.7292177719945996
45.777843;1.0442949074777255;0.7600047706780121;0.7284012396291307;-0.0004017259201336931;-0.0003850043329729145;9.998519904163825;0.749657615623238;0.012603831020250006;0.01259663314423506;0.7601087665915358;0.01257091592727763;0.7283684351072307;0.011743095607068266;0.7601503889906359;0.012570868999581318;1.0432217195974938;0.7285522844106826
46.777843;1.0443500871353661;0.7594025311435125;0.7277751406715262;-0.0003768941138441852;-0.0003611779485357111;9.998543191909814;0.7496653564181298;0.01260384255201875;0.012596778875689565;0.7595073042529742;0.012572917162556055;0.7277404917986406;0.011744305813344737;0.7595481321334453;0.01257287166375662;1.0432966262236436;0.7279256392451144
47.777843;1.044400390360738;0.7588354789752612;0.7271862411722021;-0.00035405902065232034;-0.0003392701163720065;9.998566166227489;0.7496731071610049;0.012603854442014164;0.012596924102727737;0.7589408405227005;0.012574918387532818;0.7271515508539556;0.011745788275615256;0.7589808808429028;0.012574874285037632;1.0433667976109064;0.7273378463945934
48.777843;1.0444474369826524;0.758303142271627;0.726632965510741;-0.0003327520713719149;-0.0003188306178400321;9.998588798189987;0.7496808519018862;0.01260386662594794;0.012597068580150765;0.7584083744470264;0.012576919600034101;0.7265966119855004;0.011747521768291679;0.7584476352124498;0.012576876861097623;1.0434322098870596;0.7267839162542122
49.777843;1.0444899892213244;0.7578022964483833;0.7261130921882145;-0.00031314230665925206;-0.0003000213402959934;9.998611063087104;0.7496885757501679;0.012603879045612514;0.012597212079160026;0.7579079051318028;0.012578920798005452;0.7260746749257447;0.011749485935864105;0.757946395326982;0.012578879389829406;1.0434948403229551;0.7262628583361013
50.777843;1.0445290181457914;0.7573310064038321;0.7256240970758536;-0.0002941486250246993;-0.00028180554696379044;9.998632939416128;0.7496962647432194;0.012603891649043717;0.012597354386348625;0.7574374317416015;0.01258092197950425;0.7255857394244445;0.011751661217563379;0.7574751612576833;0.01258088186932261;1.0435536672749468;0.7257746815640024
51.777843;1.044564237696067;0.7568887304785786;0.7251656668803247;-0.0002755140738381317;-0.00026393682023951497;9.998654407890463;0.7497039056969945;0.012603904388275557;0.012597495301996034;0.756994953495336;0.012581923142722192;0.7251248052441023;0.01175402886649893;0.7570319330594376;0.01258188429785306;1.0436096701066535;0.7253143951019094
52.777843;1.0445972672251684;0.756472649020087;0.7247339815990651;-0.00025967844430612374;-0.00024875220097551;9.998675451230294;0.7497114861377872;0.012603917217339429;0.012597634638581656;0.7565794696609589;0.012583924286000622;0.7246918721572913;0.01175557097679337;0.7566157107732687;0.012582886673895831;1.0436628290820544;0.7248819904086874
53.777843;1.044627170664625;0.7560811171601577;0.7243281231797777;-0.00024347288743294175;-0.00023321533754143366;9.998696053699351;0.7497189942763899;0.012603930092056265;0.012597772220578852;0.7561889795520313;0.012584925407813419;0.7242849399459423;0.011758270454954395;0.7562244944284325;0.012584888996172416;1.0437121252757229;0.7244755087205925
54.777843;1.0446543103504229;0.7557133885099664;0.7239471318910216;-0.0002288457440172387;-0.0002191926887399384;9.998716200043033;0.74972641896659;0.012603942970217826;0.012597907885070144;0.7558214825252441;0.012585926506728521;0.723903008400667;0.011761110991436771;0.755856284042111;0.012585891263655977;1.0437595405464062;0.7240939407807541
55.777843;1.0446790049559451;0.7553673748010281;0.723588792965599;-0.00021477261269381174;-0.0002057024836909074;9.998735875308524;0.7497337497215179;0.012603955811710591;0.012598041481339846;0.7554759779788545;0.012586927581380932;0.723544077320007;0.011763077017316801;0.7555100796203432;0.012586893475480585;1.0438040575572298;0.7237352768904385
56.777843;1.044701918963848;0.7550432274165105;0.7232527978839127;-0.00020119271198802477;-0.0001926862082228973;9.998755066225542;0.7497409767863441;0.01260396857931354;0.012598172868782368;0.755151465352637;0.01258792863046735;0.7232061465101328;0.011766153645175395;0.7551848811599072;0.01258789563085642;1.0438456598136512;0.7233975568465821
57.777843;1.04472150772497;0.7547378272420774;0.7229372355374114;-0.00018991925535649028;-0.0001818809820335986;9.998773762393085;0.7497480911379294;0.012603981239703424;0.012598301915770221;0.7548469441283584;0.01258892965273823;0.722889215784296;0.011768326686173846;0.7548796886486753;0.012588897729068042;1.0438853316989745;0.7230807530969451
58.777843;1.0447402960152854;0.7544510463364024;0.7226402408125384;-0.00017736233722070305;-0.00016984719143127268;9.99879195571698;0.7497550843894617;0.012603993763372377;0.012598428500963406;0.754560413829224;0.01258993064699249;0.7225912849624143;0.011771582684709087;0.754592502065318;0.01258989976950671;1.043923058468789;0.722782904558195
59.777843;1.044756737609341;0.7541810772402204;0.7223611594525037;-0.0001660085069845563;-0.00015896700934705962;9.99880963937037;0.7497619487038847;0.01260400612354681;0.012598552514302206;0.754290874017606;0.012590931612098318;0.7223113538724166;0.01177390887218819;0.7543223213790079;0.012590901751686695;1.0439588262163775;0.7225029827907498
60.777843;1.0447714948889522;0.7539273937204527;0.7220990345984648;-0.00015709542901609232;-0.00015042567535312188;9.99882680781844;0.7497686767429902;0.012604018295710832;0.01259867385611747;0.7540383242916291;0.012591932547008435;0.7220484223525453;0.011777293142655987;0.7540691465496717;0.012591903675244097;1.043992621832937;0.7222400256791963
61.777843;1.0447858344081644;0.7536899543719926;0.7218529563667442;-0.00014718060461463146;-0.00014092539599645974;9.9988434572232;0.7497752616578528;0.012604030257997167;0.012598792435887084;0.7538007642819927;0.012592933450759678;0.7218004902522064;0.01177972410478568;0.7538309775309497;0.012592905539919562;1.044024432963518;0.7219920041784187
62.777843;1.044797557511392;0.7534654888041413;0.7216213181447215;-0.00013815342797890637;-0.00013227620329878657;9.998859585476172;0.749781697160336;0.012604041991194897;0.012598908171456251;0.7535771936508517;0.012593934322517595;0.7215685574308645;0.01178219111329865;0.7536068142757265;0.012593907345535227;1.0440552480129093;0.7217599386121103
63.777843;1.0448085800481879;0.7532560521281642;0.7214047686781542;-0.0001291501781925054;-0.00012365046447856184;9.998875192160487;0.7497879775824007;0.01260405347857367;0.01259902098856592;0.7533676120927534;0.012593935161648796;0.7213506237567948;0.011785684252329195;0.7533966567407889;0.012593909092004167;1.0440840561973093;0.7215418494567879
64.777843;1.044818608656976;0.7530584394409364;0.7212004460192085;-0.00012181366123996738;-0.00011662162214125452;9.99889027850845;0.7497940978333169;0.012604064706184923;0.012599130820603098;0.753171019335495;0.012594935967735024;0.7211456891074004;0.011788194278880405;0.7531995048867108;0.012594910779361928;1.0441108475513639;0.7213367066674407
65.777843;1.0448266979541878;0.7528726426267737;0.7210089997600161;-0.0001146231760420331;-0.00010973318331735319;9.99890484706035;0.749800053343235;0.012604075662655145;0.012599237608506458;0.7529854151396739;0.012595936740540136;0.7209527533702653;0.011790712530662923;0.753013358671765;0.012595912407748003;1.044136612856621;0.721143530114706
66.777843;1.0448347616518385;0.7526987255450116;0.720829173237545;-0.0001073413244536181;-0.0001027575407741352;9.99891890127192;0.7498058400427006;0.012604086338031492;0.012599341300685855;0.7528117992971369;0.012595937479988283;0.7207728164437183;0.011794230860781999;0.7528392180446398;0.012595913977339265;1.0441603435239533;0.7209633392093162
67.777843;1.0448415508413393;0.7525347872028946;0.7206600118633296;-0.0001007588222282269;-9.64520891748035e-05;9.998932445332361;0.7498114543310542;0.012604096722743662;0.012599441852510078;0.7526481716291762;0.012596938186135793;0.7206028782368107;0.011796741613419055;0.7526750829428952;0.0125969154882988;1.0441830315148954;0.7207931035903365
68.777843;1.0448470710238758;0.752380827399111;0.7205015145685855;-9.488112300880926e-05;-9.082198423862958e-05;9.998945483755822;0.7498168930568779;0.012604106807298813;0.01259953922541225;0.7524945319834486;0.012596938859123434;0.7204429386685927;0.011799237599422101;0.7525209532975621;0.01259691694074;1.0442056693163404;0.7206328425585294
69.777843;1.0448525818889964;0.7522364396278096;0.7203524254175911;-8.8563211342764e-05;-8.477049627746482e-05;9.99895802097955;0.749822153519681;0.012604116582701035;0.012599633386256939;0.7523508802285399;0.012597939499165826;0.7202929976672678;0.011801712078621688;0.752376829037942;0.012597918334701363;1.0442262498911032;0.7204825586074945
70.777843;1.044857484046427;0.7521011886116621;0.720212743518422;-8.318309569872178e-05;-7.961736339658467e-05;9.99897006140663;0.7498272334521663;0.01260412604118463;0.01259972430728414;0.7522152162511312;0.012597940106564669;0.720152055169177;0.011805158762470815;0.7522407100921524;0.012597919670183854;1.0442447666328847;0.7203412710210684
71.777843;1.0448608271776236;0.7519733919398068;0.7200815147773205;-7.884201749747278e-05;-7.545955237398536e-05;9.998981609415933;0.7498321310130155;0.012604135176417482;0.01259981196647075;0.7520885399596533;0.012598940681677872;0.7200201111165666;0.011807571808751048;0.7521135963841201;0.012598920947231139;1.0442632133532388;0.7202089485556956
72.777843;1.0448648219513414;0.7518530145664705;0.7199571822386065;-7.361458315578353e-05;-7.045300273472516e-05;9.998992669638719;0.7498368448134769;0.012604143983159856;0.012599896347926196;0.7519688512883725;0.012598941224889129;0.719896165455485;0.011809945758691072;0.7519934878313543;0.012598922165967216;1.0442815842420066;0.7200846101578051
73.777843;1.044868214935675;0.7517414585706103;0.7198419539103056;-6.833922110076686e-05;-6.540073736262e-05;9.999003247916146;0.7498413739222414;0.012604152456842412;0.012599977442165426;0.7518571501970058;0.012599941736618372;0.7197792181351408;0.01181227543141203;0.7518813843466553;0.0125999233266085;1.0442978738540143;0.7199672579037414
74.777843;1.04487070560508;0.7516355198276583;0.7197329688348013;-6.464912575439654e-05;-6.186674280169208e-05;9.999013351675753;0.749845717809379;0.012604160593220904;0.012600055246289462;0.75175143666931;0.01259994221730624;0.7196702691073378;0.011814555894241604;0.7517752858408826;0.012599924429513215;1.0443130771864626;0.7198578935661624
75.777843;1.0448728967025882;0.7515366277735377;0.7196311802533562;-6.085930252351134e-05;-5.823734893575848e-05;9.999022988933557;0.7498498762746846;0.01260416838858208;0.012600129763537235;0.7516527107122939;0.012599942667362056;0.719567318326832;0.01181778251793422;0.7516761922231084;0.012599925475226778;1.0443281897403471;0.7197545361465099
76.777843;1.0448748372074608;0.7514431927612865;0.7195350316566608;-5.757057579757108e-05;-5.5087899012660556e-05;9.999032167159056;0.7498538494432662;0.01260417584071539;0.012600201002174438;0.7515599723552242;0.01260094308714672;0.7194703657538285;0.011819950989620324;0.7515831033994883;0.012600926464456229;1.044342207466304;0.7196571541351947
77.777843;1.0448764760862954;0.7513554936740386;0.7194448243960112;-5.350504993527114e-05;-5.1194672475838407e-05;9.999040893172603;0.7498576378425987;0.012604182949874749;0.012600268974987588;0.7514722216493759;0.012600943477008025;0.7193794113560695;0.011822057270785724;0.7514950192726779;0.012600927397997203;1.0443551266503754;0.7195657663143694
78.777843;1.044877861328246;0.7512722557444066;0.7193593034743575;-5.025816625113867e-05;-4.808544836002512e-05;9.999049173713871;0.7498612424653915;0.012604189718910528;0.012600333699620879;0.7513904586680135;0.012600943837323067;0.7192944551096715;0.011824097559285597;0.7514129397427067;0.01260092827667062;1.044367943847303;0.7194803746826928
79.777843;1.044879592948221;0.7511962184454053;0.7192806773226964;-4.682595600523414e-05;-4.479879844852591e-05;9.99905701591328;0.7498646647317183;0.012604196152461927;0.012600395199083498;0.7513136835062075;0.012600944168513241;0.7192144969986767;0.011826068269886903;0.7513358647098636;0.012600929101295616;1.0443796559091176;0.7193999813176516
80.777843;1.044881065557711;0.7511236462991299;0.7192057840485633;-4.4529202393896225e-05;-4.259948840695007e-05;9.999064427586674;0.7498679064100028;0.012604202255143667;0.01260045350246128;0.751240896281118;0.012601944471034555;0.7191395370123667;0.011827966073971241;0.7512627940762464;0.012601929872732924;1.0443902600858108;0.7193245880402536
81.777843;1.0448819238508054;0.7510552824616985;0.7191355775057966;-4.1466121537177206e-05;-3.966643019431454e-05;9.99907141734891;0.7498709695905571;0.012604208029151192;0.012600508645218916;0.7511730971314458;0.012601944745364134;0.7190685751435719;0.011829788010194608;0.7511947277432023;0.012601930592001072;1.0444007541173832;0.7192531967089569
82.777843;1.0448825144965377;0.7509913795360152;0.7190700578823833;-3.922600647076694e-05;-3.7521451431740346e-05;9.999077994173561;0.7498738566780627;0.012604213473220665;0.012600560668389563;0.7511092862161326;0.012601944992009595;0.7190026113892265;0.0118315315779556;0.751130665607905;0.012601931260354825;1.044411136226878;0.7191868088944404
83.777843;1.0448837859650837;0.7509313129305202;0.7190079708741733;-3.7344574162950095e-05;-3.5719926839837525e-05;9.999084166998879;0.7498765703471525;0.012604218584098503;0.012600609617745579;0.75104946371491;0.012601945211553948;0.7189406457491393;0.011834194752098029;0.751070607562395;0.012601931879250301;1.0444204050625954;0.7191244432387789
84.777843;1.0448844274741653;0.7508744584749665;0.7189496180056045;-3.501406754061834e-05;-3.348843402271808e-05;9.999089945259362;0.749879113494607;0.012604223359135289;0.01260065554407144;0.750993629829759;0.012602945404695094;0.7188816782238775;0.011835775931274104;0.7510145534945907;0.01260293245025603;1.0444285596942162;0.719065067956608
85.777843;1.0448857381336163;0.7508224359886893;0.7188956522609588;-3.2729237488112466e-05;-3.1300676867920784e-05;9.999095339467232;0.7498814892260516;0.012604227798174257;0.012600698503510777;0.7509407847840154;0.01260294557223534;0.7188267088157151;0.011837273843900192;0.7509615032892965;0.012602932974965782;1.0444365995922336;0.7190097011099315
86.777843;1.0448858040837972;0.750771882415792;0.7188441669423133;-3.068641883612593e-05;-2.9344706253531727e-05;9.999100360816175;0.7498837008606022;0.01260423190389052;0.012600738556858518;0.7508909288198532;0.012602945715033113;0.718774737531015;0.01183868747051685;0.7509114568279059;0.012602933454960939;1.044444524532693;0.7189573440607111
87.777843;1.0448865253763524;0.7507251647875939;0.7187961162402666;-2.9004549379792406e-05;-2.7734345494919006e-05;9.9991050203277;0.7498857519418157;0.01260423568103177;0.012600775768681276;0.7508440621974528;0.012602945833977365;0.7187267643812938;0.011840016046177182;0.7508644139886551;0.012602933891848698;1.044452334535716;0.7189089977522785
88.777843;1.0448872414073826;0.7506818138149888;0.7187515008031856;-2.6782220892045e-05;-2.5606491711028883e-05;9.999109328292576;0.749887646265389;0.012604239135755105;0.012600810206876872;0.7508011851968057;0.012602945930049151;0.7186817893839428;0.011841259146253712;0.7508213746486747;0.012602934287301623;1.0444590298939311;0.7188636633929605
89.777843;1.0448882954165437;0.750639776042913;0.7187081130171837;-2.5239647097840976e-05;-2.4129515685666758e-05;9.999113293968572;0.7498893879041364;0.012604242275245365;0.012600841942281239;0.750759298118567;0.012602946004410564;0.7186388125633422;0.01184241680266787;0.7507793386841379;0.01260293464305612;1.0444656112161788;0.718820342269725
90.777843;1.0448893263851053;0.7506014189611866;0.7186684627380232;-2.4153368645903267e-05;-2.3089451650434563e-05;9.999116925729195;0.7498909812115232;0.012604245106589303;0.012600871048399534;0.7507214012814911;0.012602946058400049;0.7185988339509749;0.011843489537265633;0.7507413059669054;0.012602934960907003;1.0444710793950833;0.7187800354300349
91.777843;1.0448900236841423;0.7505649017509769;0.7186309952501876;-2.253149511237837e-05;-2.1536557948185163e-05;9.999120231885636;0.749892430822293;0.012604247634834703;0.012600897601199505;0.7506844950208212;0.012603946093477595;0.7185608535841296;0.01184447824446999;0.7507042763621966;0.012603935242736241;1.0444774355418982;0.7187417441352074
92.777843;1.044891029935055;0.7505306935008165;0.718595711352;-2.1275859004652673e-05;-2.0334333384630912e-05;9.99912322143334;0.7498937416575174;0.012604249862733983;0.01260092167959583;0.7506505796895153;0.012603946111210811;0.7185258715048917;0.011845384081933407;0.7506702497295921;0.012603935490578519;1.044482681005635;0.7187064692720233
93.777843;1.0448919825215788;0.7504988554304877;0.718562912775682;-1.979578075087088e-05;-1.8917205684960284e-05;9.999125904197601;0.7498949189141804;0.012604251793558244;0.01260094336728291;0.7506186556582738;0.012603946113271142;0.7184918877606027;0.011846208549412957;0.7506382259251219;0.012603935706639221;1.044486817447865;0.7186722121148842
94.777843;1.044893222280469;0.750469326136236;0.7185322995099972;-1.868233270570353e-05;-1.785112017289074e-05;9.999128290374127;0.7498959680522245;0.012604253434645572;0.012600962754265602;0.7505887233141288;0.012603946101424665;0.7184609024056597;0.01184695359751508;0.7506082048031117;0.012603935893231341;1.0444918468963689;0.7186409733515299
95.777843;1.0448940846208372;0.7504406404199097;0.7185029188354998;-1.734836716953546e-05;-1.657389468237244e-05;9.999130390051164;0.7498968948359908;0.012604254799026134;0.012600979936830294;0.7505607830595074;0.01260394607754943;0.7184319155023015;0.011847621533210277;0.7505801862171918;0.012603936052725511;1.0444957717752708;0.7186117539980346
96.777843;1.044895510791801;0.7504147935920515;0.7184760262150337;-1.6692088389764396e-05;-1.594553764661121e-05;9.999132213902843;0.7498977053941936;0.012604255904764905;0.012600995017050224;0.7505338353121629;0.012603946043661681;0.7184039271169911;0.011848214845406171;0.7505531700200841;0.012603936187531086;1.0444995949370983;0.7185835548614649
97.777843;1.0448965340477383;0.7503894759392018;0.7184500674045057;-1.4819617551052762e-05;-1.4152693119048062e-05;9.999133774816318;0.7498984062057088;0.012604256773793582;0.0126010081031739;0.7505088805063782;0.012603946001926084;0.7183789373153165;0.011848736189750759;0.7505281560628113;0.012603936300048147;1.0445033197150082;0.7185583760333007
98.777843;1.0448977936247659;0.7503657847175216;0.7184256450632506;-1.4624474769080347e-05;-1.3965863687820506e-05;9.999135088929233;0.7498990040731764;0.012604257431397993;0.012601019310767956;0.7504859190936906;0.01260394595465933;0.7183539461612142;0.011850188498214747;0.7505051441936627;0.012603936392607769;1.0445069499307207;0.7185332348330254
99.777843;1.0448986222281682;0.7503436184877922;0.7184031124760498;-1.2899247083720776e-05;-1.2314002930197962e-05;9.999136175470504;0.7498995061788277;0.012604257905666293;0.01260102876318779;0.7504639515421728;0.012603945904334429;0.7183319537204247;0.011850575056196024;0.7504831342563485;0.012603936467443688;1.0445094898297032;0.7185110971478115
100.0;1.044898901803699;0.750339621406289;0.718398478150694;-1.2970033456929306e-05;-1.2381798896378802e-05;9.999137056046026;0.7498999201402257;0.012604258226445984;0.012601036590958245;0.7504589783362032;0.012603945853549084;0.718326960065044;0.011850899512671592;0.7504781260870614;0.012603936526694384;1.044510944057231;0.7185059774555774
