time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
0.0;1.04444460284354;0.749999722973;0.7180847322405587;-7.564199999698928e-08;-7.24231805028731e-08;10.0;0.750141;0.012605;0.012605;0.750141;0.012605;0.717984;0.012065;0.750141;0.012605;1.044788;0.7180853629485843
0.001;1.04444460284354;0.749999722973;0.7180847322405587;-7.564199999698928e-08;-7.24231805028731e-08;10.0;0.750141;0.012605;0.012605;0.750141;0.012605;0.717984;0.012065;0.750141;0.012605;1.044788;0.7180853629485843
0.001;1.04444460284354;0.749999722973;0.7180847322405587;-7.564199999698928e-08;-7.24231805028731e-08;10.0;0.750141;0.012605;0.012605;0.750141;0.012605;0.717984;0.012065;0.750141;0.012605;1.044788;0.7180853629485843
0.100999;1.04444460284354;0.749999722973;0.7180847322405587;-7.564199999698928e-08;-7.24231805028731e-08;10.0;0.750141;0.012605;0.012605;0.750141;0.012605;0.717984;0.012065;0.750141;0.012605;1.044788;0.7180853629485843
0.200998;1.04444460284354;0.749999722973;0.7180847322405587;-7.564199999698928e-08;-7.24231805028731e-08;10.0;0.750141;0.012605;0.012605;0.750141;0.012605;0.717984;0.012065;0.750141;0.012605;1.044788;0.7180853629485843
0.400996;1.04444460284354;0.749999722973;0.7180847322405587;-7.564199999698928e-08;-7.24231805028731e-08;10.0;0.750141;0.012605;0.012605;0.750141;0.012605;0.717984;0.012065;0.750141;0.012605;1.044788;0.7180853629485843
0.800992;1.04444460284354;0.749999722973;0.7180847322405587;-7.564199999698928e-08;-7.24231805028731e-08;10.0;0.750141;0.012605;0.012605;0.750141;0.012605;0.717984;0.012065;0.750141;0.012605;1.044788;0.7180853629485843
1.600984;1.04444460284354;0.749999722973;0.7180847322405587;-7.564199999698928e-08;-7.24231805028731e-08;10.0;0.750141;0.012605;0.012605;0.750141;0.012605;0.717984;0.012065;0.750141;0.012605;1.044788;0.7180853629485843
2.600984;1.04444460284354;0.749999722973;0.7180847322405587;-7.564199999698928e-08;-7.24231805028731e-08;10.0;0.750141;0.012605;0.012605;0.750141;0.012605;0.717984;0.012065;0.750141;0.012605;1.044788;0.7180853629485843
3.600984;1.04444460284354;0.749999722973;0.7180847322405587;-7.564199999698928e-08;-7.24231805028731e-08;10.0;0.750141;0.012605;0.012605;0.750141;0.012605;0.717984;0.012065;0.750141;0.012605;1.044788;0.7180853629485843
4.600984;1.04444460284354;0.749999722973;0.7180847322405587;-7.564199999698928e-08;-7.24231805028731e-08;10.0;0.750141;0.012605;0.012605;0.750141;0.012605;0.717984;0.012065;0.750141;0.012605;1.044788;0.7180853629485843
5.600984;1.04444460284354;0.749999722973;0.7180847322405587;-7.564199999698928e-08;-7.24231805028731e-08;10.0;0.750141;0.012605;0.012605;0.750141;0.012605;0.717984;0.012065;0.750141;0.012605;1.044788;0.7180853629485843
6.600984;1.04444460284354;0.749999722973;0.7180847322405587;-7.564199999698928e-08;-7.24231805028731e-08;10.0;0.750141;0.012605;0.012605;0.750141;0.012605;0.717984;0.012065;0.750141;0.012605;1.044788;0.7180853629485843
7.600984;1.04444460284354;0.749999722973;0.7180847322405587;-7.564199999698928e-08;-7.24231805028731e-08;10.0;0.750141;0.012605;0.012605;0.750141;0.012605;0.717984;0.012065;0.750141;0.012605;1.044788;0.7180853629485843
8.600984;1.04444460284354;0.749999722973;0.7180847322405587;-7.564199999698928e-08;-7.24231805028731e-08;10.0;0.750141;0.012605;0.012605;0.750141;0.012605;0.717984;0.012065;0.750141;0.012605;1.044788;0.7180853629485843
9.600984;1.04444460284354;0.749999722973;0.7180847322405587;-7.564199999698928e-08;-7.24231805028731e-08;10.0;0.750141;0.012605;0.012605;0.750141;0.012605;0.717984;0.012065;0.750141;0.012605;1.044788;0.7180853629485843
10.600984;1.04444460284354;0.749999722973;0.7180847322405587;-7.564199999698928e-08;-7.24231805028731e-08;10.0;0.750141;0.012605;0.012605;0.750141;0.012605;0.717984;0.012065;0.750141;0.012605;1.044788;0.7180853629485843
11.600984;1.04444460284354;0.749999722973;0.7180847322405587;-7.564199999698928e-08;-7.24231805028731e-08;10.0;0.750141;0.012605;0.012605;0.750141;0.012605;0.717984;0.012065;0.750141;0.012605;1.044788;0.7180853629485843
12.600984;1.04444460284354;0.749999722973;0.7180847322405587;-7.564199999698928e-08;-7.24231805028731e-08;10.0;0.750141;0.012605;0.012605;0.750141;0.012605;0.717984;0.012065;0.750141;0.012605;1.044788;0.7180853629485843
13.600984;1.04444460284354;0.749999722973;0.7180847322405587;-7.564199999698928e-08;-7.24231805028731e-08;10.0;0.750141;0.012605;0.012605;0.750141;0.012605;0.717984;0.012065;0.750141;0.012605;1.044788;0.7180853629485843
14.600984;1.04444460284354;0.749999722973;0.7180847322405587;-7.564199999698928e-08;-7.24231805028731e-08;10.0;0.750141;0.012605;0.012605;0.750141;0.012605;0.717984;0.012065;0.750141;0.012605;1.044788;0.7180853629485843
15.600984;1.04444460284354;0.749999722973;0.7180847322405587;-7.564199999698928e-08;-7.24231805028731e-08;10.0;0.750141;0.012605;0.012605;0.750141;0.012605;0.717984;0.012065;0.750141;0.012605;1.044788;0.7180853629485843
16.600984;1.04444460284354;0.749999722973;0.7180847322405587;-7.564199999698928e-08;-7.24231805028731e-08;10.0;0.750141;0.012605;0.012605;0.750141;0.012605;0.717984;0.012065;0.750141;0.012605;1.044788;0.7180853629485843
17.600984;1.04444460284354;0.749999722973;0.7180847322405587;-7.564199999698928e-08;-7.24231805028731e-08;10.0;0.750141;0.012605;0.012605;0.750141;0.012605;0.717984;0.012065;0.750141;0.012605;1.044788;0.7180853629485843
18.600984;1.04444460284354;0.749999722973;0.7180847322405587;-7.564199999698928e-08;-7.24231805028731e-08;10.0;0.750141;0.012605;0.012605;0.750141;0.012605;0.717984;0.012065;0.750141;0.012605;1.044788;0.7180853629485843
19.600984;1.04444460284354;0.749999722973;0.7180847322405587;-7.564199999698928e-08;-7.24231805028731e-08;10.0;0.750141;0.012605;0.012605;0.750141;0.012605;0.717984;0.012065;0.750141;0.012605;1.044788;0.7180853629485843
20.600984;1.04444460284354;0.749999722973;0.7180847322405587;-7.564199999698928e-08;-7.24231805028731e-08;10.0;0.750141;0.012605;0.012605;0.750141;0.012605;0.717984;0.012065;0.750141;0.012605;1.044788;0.7180853629485843
21.600984;1.04444460284354;0.749999722973;0.7180847322405587;-7.564199999698928e-08;-7.24231805028731e-08;10.0;0.750141;0.012605;0.012605;0.750141;0.012605;0.717984;0.012065;0.750141;0.012605;1.044788;0.7180853629485843
22.600984;1.04444460284354;0.749999722973;0.7180847322405587;-7.564199999698928e-08;-7.24231805028731e-08;10.0;0.750141;0.012605;0.012605;0.750141;0.012605;0.717984;0.012065;0.750141;0.012605;1.044788;0.7180853629485843
23.600984;1.04444460284354;0.749999722973;0.7180847322405587;-7.564199999698928e-08;-7.24231805028731e-08;10.0;0.750141;0.012605;0.012605;0.750141;0.012605;0.717984;0.012065;0.750141;0.012605;1.044788;0.7180853629485843
24.600984;1.04444460284354;0.749999722973;0.7180847322405587;-7.564199999698928e-08;-7.24231805028731e-08;10.0;0.750141;0.012605;0.012605;0.750141;0.012605;0.717984;0.012065;0.750141;0.012605;1.044788;0.7180853629485843
25.600984;1.04444460284354;0.749999722973;0.7180847322405587;-7.564199999698928e-08;-7.24231805028731e-08;10.0;0.750141;0.012605;0.012605;0.750141;0.012605;0.717984;0.012065;0.750141;0.012605;1.044788;0.7180853629485843
26.600984;1.04444460284354;0.749999722973;0.7180847322405587;-7.564199999698928e-08;-7.24231805028731e-08;10.0;0.750141;0.012605;0.012605;0.750141;0.012605;0.717984;0.012065;0.750141;0.012605;1.044788;0.7180853629485843
27.600984;1.04444460284354;0.749999722973;0.7180847322405587;-7.564199999698928e-08;-7.24231805028731e-08;10.0;0.750141;0.012605;0.012605;0.750141;0.012605;0.717984;0.012065;0.750141;0.012605;1.044788;0.7180853629485843
28.600984;1.04444460284354;0.749999722973;0.7180847322405587;-7.564199999698928e-08;-7.24231805028731e-08;10.0;0.750141;0.012605;0.012605;0.750141;0.012605;0.717984;0.012065;0.750141;0.012605;1.044788;0.7180853629485843
29.600984;1.04444460284354;0.749999722973;0.7180847322405587;-7.564199999698928e-08;-7.24231805028731e-08;10.0;0.750141;0.012605;0.012605;0.750141;0.012605;0.717984;0.012065;0.750141;0.012605;1.044788;0.7180853629485843
29.999994;1.04444460284354;0.749999722973;0.7180847322405587;-7.564199999698928e-08;-7.24231805028731e-08;10.0;0.750141;0.012605;0.012605;0.750141;0.012605;0.717984;0.012065;0.750141;0.012605;1.044788;0.7180853629485843
29.999994;0.5086942976454523;0.3652856085169999;0.7180847322404924;1.6100999999935087e-07;3.165162274171411e-07;10.0;0.750141;0.012605;0.012605;0.365427;0.012605;0.487404;0.012065;0.365427;0.012605;0.509193;0.4875533031792524
29.999994;0.5086942055203695;0.365285035832;0.7180837364922039;-6.008839999946392e-07;-1.181228316489204e-06;10.0;0.750141;0.012605;0.012605;0.365426;0.012605;0.487405;0.012071;0.365426;0.012605;0.509193;0.4875544513856888
29.999994;0.5086942055203695;0.3652845293009999;0.7180827407446712;-6.47746999996035e-07;-1.2733524246328329e-06;10.0;0.750141;0.012605;0.012605;0.365425;0.012605;0.487407;0.012077;0.365425;0.012605;0.509193;0.4875565993584744
29.999994;0.5086942055203695;0.365282962845;0.7180796613779653;-2.8180499999502784e-07;-5.539772164433346e-07;10.0;0.750141;0.012605;0.012605;0.365424;0.012605;0.48741;0.012089;0.365424;0.012605;0.509193;0.4875598958292201
29.999994;0.5086942055203695;0.36528043019;0.7180746826403023;-5.161199999950683e-07;-1.0145977571478382e-06;10.0;0.750141;0.012605;0.012605;0.365421;0.012604;0.487415;0.012113;0.365421;0.012604;0.509193;0.4875654899539138
29.999995;0.5086941133972359;0.3652752987269999;0.718064725159811;-1.6997609999999663e-06;-3.341420620436065e-06;10.0;0.750141;0.012605;0.012605;0.365416;0.012603;0.487426;0.012162;0.365416;0.012603;0.509193;0.4875777063402304
29.999996;0.5086940212760516;0.365264501701;0.7180436302057164;-2.385790999995252e-06;-4.690031532138966e-06;10.0;0.750141;0.012605;0.012605;0.365405;0.012601;0.487449;0.012258;0.365405;0.012601;0.509193;0.4876031031125623
29.999998;0.508693744924193;0.3652429352299999;0.7180016245028323;-5.485734999997882e-06;-1.0783963936524092e-05;10.0;0.750141;0.012605;0.012605;0.365384;0.012597;0.487493;0.012452;0.365384;0.012597;0.509192;0.4876520043565903
30.000001;0.508693284376745;0.365200328147;0.717918516644949;-1.0416618999989358e-05;-2.047720958760421e-05;10.0;0.750141;0.012605;0.012605;0.365341;0.012589;0.487582;0.012838;0.365341;0.012589;0.509191;0.4877509825392461
30.000008;0.508691275592574;0.36511438014;0.7177523925777548;-2.1430991999998872e-05;-4.212966297688894e-05;10.0;0.750141;0.012605;0.012605;0.365255;0.012572;0.48776;0.013611;0.365255;0.012572;0.509189;0.4879498713197904
30.000023;0.508689250230433;0.36494474023;0.7174217659694645;-4.1461310000004414e-05;-8.150616507272899e-05;10.0;0.750141;0.012605;0.012605;0.365085;0.012541;0.488117;0.015154;0.365085;0.012541;0.509185;0.4883521776392525
30.000052;0.5086842985290582;0.364605594847;0.7167620386579953;-7.807240899999901e-05;-0.0001534791013321;10.0;0.750141;0.012605;0.012605;0.364745;0.012481;0.488831;0.018235;0.364745;0.012481;0.509177;0.4891709944242402
30.000081;0.5086793504163502;0.364268567028;0.7161064563164378;-0.000109834596;-0.0002159210825249;10.0;0.750141;0.012605;0.012605;0.364409;0.012427;0.489545;0.021308;0.364409;0.012427;0.509171;0.4900085079761371
30.000109;0.5086754934612046;0.3639344829599999;0.7154551136003495;-0.0001366086;-0.000268557462972;10.0;0.750141;0.012605;0.012605;0.364074;0.012377;0.490261;0.024373;0.364074;0.012377;0.509165;0.4908664698775014
30.000138;0.5086726357304863;0.363603182343;0.7148078288521315;-0.000158095506;-0.0003108000998972;10.0;0.750141;0.012605;0.012605;0.363743;0.012332;0.490977;0.027429;0.363743;0.012332;0.50916;0.4917425795779739
30.000167;0.5086697814535478;0.36327404661;0.714164787953252;-0.000175242968;-0.0003445122442682;10.0;0.750141;0.012605;0.012605;0.363413;0.012293;0.491695;0.030478;0.363413;0.012293;0.509156;0.4926386926632946
30.000196;0.5086679264313801;0.36294778728;0.7135259929327626;-0.0001881172799999;-0.0003698233567029;10.0;0.750141;0.012605;0.012605;0.363087;0.012258;0.492413;0.033519;0.363087;0.012258;0.509153;0.493552515878503
30.000225;0.5086671621502611;0.362624422555;0.712891355168471;-0.000195502345;-0.0003843423746356;10.0;0.750141;0.012605;0.012605;0.362763;0.012228;0.493132;0.036551;0.362763;0.012228;0.50915;0.4944847267863791
30.000254;0.5086663098073235;0.362302651146;0.7122599711453974;-0.000199306312;-0.0003918213338632;10.0;0.750141;0.012605;0.012605;0.362441;0.012203;0.493851;0.039576;0.362441;0.012203;0.509149;0.4954342236634445
30.000283;0.5086655522492162;0.3619830652449999;0.7116327489533821;-0.00019755751;-0.0003883838980769;10.0;0.750141;0.012605;0.012605;0.362122;0.012183;0.494572;0.042592;0.362122;0.012183;0.509148;0.4964026003638579
30.000312;0.5086658850650395;0.361666926608;0.711010777854222;-0.000190783706;-0.00037506683975;10.0;0.750141;0.012605;0.012605;0.361805;0.012167;0.495293;0.0456;0.361805;0.012167;0.509148;0.497387691694316
30.00034;0.5086671257521955;0.3613530443889999;0.7103919756061419;-0.000179987967;-0.0003538423418534;10.0;0.750141;0.012605;0.012605;0.361491;0.012157;0.496016;0.0486;0.361491;0.012157;0.509149;0.4983912441606494
30.000369;0.5086694566975689;0.361042147441;0.7097775238658742;-0.0001647216129999;-0.0003238283935296;10.0;0.750141;0.012605;0.012605;0.361179;0.012151;0.496739;0.051592;0.361179;0.012151;0.509151;0.4994110216895498
30.000398;0.508670794996135;0.360732158125;0.7091662459759283;-0.000144596247;-0.0002842629229403;10.0;0.750141;0.012605;0.012605;0.36087;0.01215;0.497463;0.054576;0.36087;0.01215;0.509153;0.5004477756419745
30.000427;0.5086742191108176;0.360426320214;0.7085602271018164;-0.0001195150859999;-0.0002349540855617;10.0;0.750141;0.012605;0.012605;0.360563;0.012154;0.498187;0.057551;0.360563;0.012154;0.509157;0.5015001541076534
30.000456;0.5086775554602345;0.3601220785849999;0.7079574766360066;-9.08529700000063e-05;-0.0001786062094243;10.0;0.750141;0.012605;0.012605;0.360259;0.012162;0.498913;0.060518;0.360259;0.012162;0.509161;0.5025700049674672
30.000514;0.5086864109222892;0.3595210857629999;0.7067636918217639;-1.8790235000003264e-05;-3.693873985337069e-05;10.0;0.750141;0.012605;0.012605;0.359657;0.012192;0.500366;0.066428;0.359657;0.012192;0.509171;0.5047561917797542
30.000566;0.5086960934330045;0.358989031379;0.7057043213292911;6.089533100000349e-05;0.0001197086665027;10.0;0.750141;0.012605;0.012605;0.359125;0.012236;0.501677;0.071719;0.359125;0.012236;0.509184;0.5067774928802581
30.000618;0.5087067815274335;0.3584635450319999;0.704656509503734;0.00015499371;0.0003046818238487;10.0;0.750141;0.012605;0.012605;0.358599;0.012293;0.50299;0.076983;0.358599;0.012293;0.509198;0.5088470520588677
30.00067;0.5087206476023948;0.3579473085919999;0.703622528943948;0.000263352019;0.0005176751135248;10.0;0.750141;0.012605;0.012605;0.358082;0.012366;0.504305;0.082221;0.358082;0.012366;0.509216;0.510963624797304
30.000722;0.5087355188396029;0.357438239142;0.7026013044210015;0.0003851524049999;0.0007570778739383;10.0;0.750141;0.012605;0.012605;0.357573;0.012453;0.505623;0.087431;0.357573;0.012453;0.509236;0.5131264930696914
30.000774;0.5087524812126227;0.356936593962;0.7015918489699231;0.0005209856339999;0.0010240453918931;10.0;0.750141;0.012605;0.012605;0.357071;0.012554;0.506944;0.092615;0.357071;0.012554;0.509258;0.5153346071835269
30.000826;0.5087714445298596;0.35644336928;0.7005962561624869;0.0006697372889999;0.0013163814443612;10.0;0.750141;0.012605;0.012605;0.356577;0.012669;0.508267;0.097772;0.356577;0.012669;0.509283;0.5175854589079952
30.000878;0.5087915923607623;0.35595743827;0.699613444118404;0.0008333249559999;0.0016378512705632;10.0;0.750141;0.012605;0.012605;0.356091;0.012798;0.509592;0.102902;0.356091;0.012798;0.50931;0.5198777049153003
30.00093;0.5088137407273903;0.355478960262;0.6986426108575884;0.001009231778;0.0019834994561216;10.0;0.750141;0.012605;0.012605;0.355612;0.012942;0.510919;0.108005;0.355612;0.012942;0.509339;0.522210019614714
30.000981;0.5088370726627531;0.355007867142;0.6976847525755892;0.0011989559339999;0.0023562668650022;10.0;0.750141;0.012605;0.012605;0.355141;0.013098;0.512249;0.113081;0.355141;0.013098;0.509371;0.5245820722842136
30.001033;0.5088624047353076;0.354544688189;0.6967397962390673;0.0014015517079999;0.0027542842523983;10.0;0.750141;0.012605;0.012605;0.354677;0.013269;0.513581;0.118129;0.354677;0.013269;0.509405;0.5269913701399672
30.001085;0.5088897370118599;0.35408896242;0.6958068451118081;0.00161646969;0.0031764635291953;10.0;0.750141;0.012605;0.012605;0.354221;0.013452;0.514915;0.123151;0.354221;0.013452;0.509441;0.5294370841053732
30.001104;0.5088998158861918;0.353927545399;0.6954758762934017;0.001696988754;0.00333462245618;10.0;0.750141;0.012605;0.012605;0.35406;0.013521;0.515393;0.124939;0.35406;0.013521;0.509455;0.5303203731424996
30.001104;0.5088998158861918;0.353927545399;0.6954758762934017;0.001696988754;0.00333462245618;10.0;0.750141;0.012605;0.012605;0.35406;0.013521;0.515393;0.124939;0.35406;0.013521;0.509455;0.5303203731424996
30.001104;0.5088997267045837;0.3539264275679999;0.6954738016069996;0.001696711856;0.003334078929433;10.0;0.750141;0.012605;0.012605;0.354059;0.013522;0.515396;0.12495;0.354059;0.013522;0.509455;0.5303258803000283
30.001104;0.5088997267045837;0.353925323056;0.6954716312147946;0.0016976348319999;0.0033358925991042;10.0;0.750141;0.012605;0.012605;0.354058;0.013522;0.515399;0.124962;0.354058;0.013522;0.509455;0.530331623274532
30.001104;0.5088997267045837;0.353923159416;0.6954673796110179;0.001698973912;0.0033385239229775;10.0;0.750141;0.012605;0.012605;0.354056;0.013523;0.515405;0.124985;0.354056;0.013523;0.509455;0.5303428742332643
30.001105;0.5089006335405764;0.353919511814;0.6954589727107912;0.001700393522;0.0033413075361487;10.0;0.750141;0.012605;0.012605;0.354052;0.013525;0.515417;0.125031;0.354052;0.013525;0.509456;0.5303653786306192
30.001106;0.5089005443630416;0.353910843952;0.6954420620535349;0.0017045500269999;0.0033494757391809;10.0;0.750141;0.012605;0.012605;0.354043;0.013528;0.515442;0.125123;0.354043;0.013528;0.509456;0.5304113691211756
30.001108;0.5089023580462169;0.35389484879;0.6954081528501395;0.00171325269;0.0033665646521614;10.0;0.750141;0.012605;0.012605;0.354027;0.013536;0.515491;0.125307;0.354027;0.013536;0.509458;0.530502417836149
30.001112;0.5089039934064185;0.3538615179859999;0.6953404228907294;0.0017302690229999;0.003399991050214;10.0;0.750141;0.012605;0.012605;0.353994;0.01355;0.51559;0.125675;0.353994;0.01355;0.509461;0.5306856449207948
30.001119;0.5089081711006418;0.353795445546;0.6952048829965306;0.0017640593779999;0.0034663608842922;10.0;0.750141;0.012605;0.012605;0.353928;0.013579;0.515786;0.12641;0.353928;0.013579;0.509466;0.531050549285094
30.001135;0.508916527011061;0.353663763283;0.6949347181945876;0.0018322019709999;0.0036002013567151;10.0;0.750141;0.012605;0.012605;0.353796;0.013638;0.51618;0.127879;0.353796;0.013638;0.509478;0.5317845720223556
30.001165;0.5089343259842078;0.353403415856;0.6943988601526674;0.001972427733;0.0038756036531542;10.0;0.750141;0.012605;0.012605;0.353535;0.01376;0.516968;0.130809;0.353535;0.01376;0.509502;0.5332606374982125
30.001191;0.5089495843568398;0.353185209901;0.6939493041286606;0.0020936875349999;0.0041137424989663;10.0;0.750141;0.012605;0.012605;0.353317;0.013866;0.517634;0.133274;0.353317;0.013866;0.509522;0.5345155910092801
30.001191;0.5089495843568398;0.353185209901;0.6939493041286606;0.0020936875349999;0.0041137424989663;10.0;0.750141;0.012605;0.012605;0.353317;0.013866;0.517634;0.133274;0.353317;0.013866;0.509522;0.5345155910092801
30.001191;0.5089495843568398;0.353184150755;0.6939472230856014;0.0020941038979999;0.0041145605819608;10.0;0.750141;0.012605;0.012605;0.353316;0.013867;0.517637;0.133286;0.353316;0.013867;0.509522;0.5345214884034131
30.001191;0.5089495843568398;0.353183046325;0.6939450530671282;0.0020950271919999;0.0041163746987778;10.0;0.750141;0.012605;0.012605;0.353315;0.013867;0.51764;0.133298;0.353315;0.013867;0.509523;0.5345273860187146
30.001192;0.5089505803906702;0.353181574304;0.6939408027256754;0.002096309208;0.0041188855829398;10.0;0.750141;0.012605;0.012605;0.353313;0.013868;0.517647;0.133321;0.353313;0.013868;0.509523;0.5345399008960884
30.001192;0.5089504914164049;0.353177189509;0.693932308673307;0.0020982969809999;0.0041227919343597;10.0;0.750141;0.012605;0.012605;0.353308;0.013871;0.51766;0.133369;0.353308;0.013871;0.509523;0.5345644636159422
30.001193;0.508951398478283;0.353168662176;0.6939143172254586;0.002102861201;0.0041317524763412;10.0;0.750141;0.012605;0.012605;0.3533;0.013875;0.517685;0.133463;0.3533;0.013875;0.509524;0.5346121319180851
30.001195;0.5089522165744049;0.353151884572;0.6938802368303899;0.0021126449079999;0.0041509690678223;10.0;0.750141;0.012605;0.012605;0.353283;0.013883;0.517736;0.133652;0.353283;0.013883;0.509526;0.5347087270654931
30.001199;0.5089547598696764;0.3531189633579999;0.6938120854757701;0.002131463874;0.0041879240397433;10.0;0.750141;0.012605;0.012605;0.35325;0.0139;0.517839;0.13403;0.35325;0.0139;0.509529;0.5349030480573093
30.001207;0.5089599355597649;0.353052671783;0.69367478089352;0.0021697506659999;0.0042631070039209;10.0;0.750141;0.012605;0.012605;0.353184;0.013933;0.518043;0.134785;0.353184;0.013933;0.509535;0.535290151295538
30.001223;0.5089692914312218;0.3529198600479999;0.6934010872357136;0.0022469442659999;0.0044146951571117;10.0;0.750141;0.012605;0.012605;0.353051;0.014001;0.518452;0.136293;0.353051;0.014001;0.509548;0.5360674007557259
30.001255;0.5089890901561643;0.35265725231;0.6928581754115797;0.002405274104;0.0047255906865548;10.0;0.750141;0.012605;0.012605;0.352788;0.014141;0.519271;0.139301;0.352788;0.014141;0.509575;0.5376310445296105
30.001318;0.5090305990694468;0.3521398521159999;0.6917852340502574;0.002734648162;0.0053722667497772;10.0;0.750141;0.012605;0.012605;0.352271;0.014435;0.520912;0.145287;0.352271;0.014435;0.509632;0.5407935133791825
30.001381;0.5090752843195199;0.351633857229;0.6907305619816692;0.003082629942;0.0060553518054221;10.0;0.750141;0.012605;0.012605;0.351764;0.014747;0.522555;0.151232;0.351764;0.014747;0.509691;0.5439989391984142
30.001445;0.5091209761932816;0.351138286912;0.6896951870604024;0.003448000216;0.0067724575832267;10.0;0.750141;0.012605;0.012605;0.351268;0.015078;0.524201;0.157137;0.351268;0.015078;0.509754;0.5472464939768915
30.001508;0.5091698434294789;0.350653151607;0.6886761974063498;0.0038313868889999;0.0075247718191516;10.0;0.750141;0.012605;0.012605;0.350783;0.015427;0.52585;0.163;0.350783;0.015427;0.50982;0.5505335798114408
30.001572;0.5092208010686524;0.3501792751379999;0.6876766903534038;0.0042317879939999;0.0083103203661734;10.0;0.750141;0.012605;0.012605;0.350308;0.015794;0.527502;0.168823;0.350308;0.015794;0.509888;0.553858795482206
30.001635;0.5092728526438456;0.349714914556;0.6866945935572366;0.0046496763519999;0.0091300298609313;10.0;0.750141;0.012605;0.012605;0.349844;0.016179;0.529157;0.174606;0.349844;0.016179;0.50996;0.5572202310442433
30.001699;0.5093280778928253;0.349261581389;0.6857300756595887;0.0050846224029999;0.0099830003954149;10.0;0.750141;0.012605;0.012605;0.34939;0.016582;0.530814;0.180347;0.34939;0.016582;0.510035;0.5606144334611802
30.001762;0.509385304542642;0.348818996556;0.6847841770174182;0.0055353593599999;0.0108667433289423;10.0;0.750141;0.012605;0.012605;0.348947;0.017002;0.532474;0.186047;0.348947;0.017002;0.510113;0.5640408202293519
30.001826;0.509444620241494;0.348386197541;0.6838548955053312;0.0060024880899999;0.011782415303855;10.0;0.750141;0.012605;0.012605;0.348514;0.017439;0.534137;0.191707;0.348514;0.017439;0.510194;0.5674979371046207
30.001889;0.5095061121125044;0.3479642473079999;0.6829442062339102;0.006486785256;0.0127315160736828;10.0;0.750141;0.012605;0.012605;0.348092;0.017893;0.535802;0.197326;0.348092;0.017893;0.510277;0.5709827786194606
30.001953;0.5095696921226772;0.347552171563;0.6820503199772878;0.0069864697889999;0.0137105285047408;10.0;0.750141;0.012605;0.012605;0.347679;0.018363;0.53747;0.202903;0.347679;0.018363;0.510363;0.5744942369676131
30.002016;0.5096353599555273;0.347150434057;0.681174151823558;0.007502100493;0.014720525855299;10.0;0.750141;0.012605;0.012605;0.347277;0.01885;0.53914;0.20844;0.347277;0.01885;0.510452;0.5780304258427925
30.002065;0.5096863158943941;0.346847649616;0.6805119910024545;0.007908807538;0.0155170097594668;10.0;0.750141;0.012605;0.012605;0.346975;0.019235;0.540426;0.212669;0.346975;0.019235;0.510523;0.5807653269927535
30.002065;0.5096863158943941;0.346847649616;0.6805119910024545;0.007908807538;0.0155170097594668;10.0;0.750141;0.012605;0.012605;0.346975;0.019235;0.540426;0.212669;0.346975;0.019235;0.510523;0.5807653269927535
30.002065;0.509687312093405;0.346847732349;0.6805108232426176;0.0079097348219999;0.0155187987503806;10.0;0.750141;0.012605;0.012605;0.346974;0.019236;0.54043;0.212682;0.346974;0.019236;0.510523;0.5807738096918628
30.002065;0.5096872249880312;0.346846539844;0.6805085998616993;0.007910490004;0.0155202830602351;10.0;0.750141;0.012605;0.012605;0.346973;0.019238;0.540434;0.212695;0.346973;0.019238;0.510523;0.5807822925856125
30.002065;0.5096872249880312;0.346844242468;0.6805040924385438;0.00791335892;0.0155259118377664;10.0;0.750141;0.012605;0.012605;0.346971;0.01924;0.540441;0.212721;0.346971;0.01924;0.510524;0.5807983284428424
30.002066;0.5096882211872273;0.3468408791249999;0.680496163550918;0.0079185896009999;0.0155361440030045;10.0;0.750141;0.012605;0.012605;0.346967;0.019245;0.540457;0.212773;0.346967;0.019245;0.510525;0.5808322635477474
30.002067;0.5096890431822132;0.3468333412039999;0.6804802768342176;0.007928244058;0.0155550608043297;10.0;0.750141;0.012605;0.012605;0.34696;0.019254;0.540489;0.212877;0.34696;0.019254;0.510526;0.580900143096901
30.00207;0.5096918575855416;0.346818524476;0.6804474494038655;0.0079488236;0.0155953513514112;10.0;0.750141;0.012605;0.012605;0.346945;0.019274;0.540553;0.213085;0.346945;0.019274;0.51053;0.581035939537306
30.002074;0.5096974864220933;0.346789398811;0.6803827918504094;0.0079900282479999;0.0156760205040196;10.0;0.750141;0.012605;0.012605;0.346916;0.019312;0.54068;0.213502;0.346916;0.019312;0.510537;0.5813071188313454
30.002084;0.5097076609439964;0.346730469515;0.680253596488707;0.008071298855;0.0158351531151242;10.0;0.750141;0.012605;0.012605;0.346857;0.01939;0.540934;0.214334;0.346857;0.01939;0.510551;0.5818493412490899
30.002103;0.5097280975971404;0.346613031076;0.6799959286331962;0.008236104868;0.0161578396537782;10.0;0.750141;0.012605;0.012605;0.34674;0.019547;0.541443;0.215996;0.34674;0.019547;0.51058;0.5829363552438636
30.002142;0.5097709654187849;0.3463827188639999;0.6794869507317686;0.0085700770799999;0.0168116225940007;10.0;0.750141;0.012605;0.012605;0.346508;0.019864;0.542461;0.219307;0.346508;0.019864;0.510637;0.5851149432120154
30.002219;0.5098578793477648;0.345931338078;0.6784858135771723;0.009254187873;0.0181505243869888;10.0;0.750141;0.012605;0.012605;0.346057;0.020516;0.544501;0.225886;0.346057;0.020516;0.510756;0.5894962459566643
30.002296;0.5099468831094078;0.345494440926;0.6775106434994623;0.0099598815019999;0.0195312136065417;10.0;0.750141;0.012605;0.012605;0.34562;0.02119;0.546543;0.232404;0.34562;0.02119;0.510878;0.593903081373552
30.002373;0.510039968843619;0.345072412889;0.6765595521295332;0.0106864982189999;0.0209522760406969;10.0;0.750141;0.012605;0.012605;0.345197;0.021887;0.548588;0.238861;0.345197;0.021887;0.511004;0.5983338291163219
30.002451;0.5101342338737913;0.344663817686;0.675633577987379;0.011434379498;0.0224144523906405;10.0;0.750141;0.012605;0.012605;0.344789;0.022606;0.550637;0.245258;0.344789;0.022606;0.511134;0.6027873524992043
30.002528;0.5102326662239492;0.344270725114;0.6747328187781965;0.012202919628;0.0239163825364406;10.0;0.750141;0.012605;0.012605;0.344395;0.023346;0.552688;0.251594;0.344395;0.023346;0.511267;0.6072590601876598
30.002605;0.5103321902447464;0.3438905253639999;0.6738562292123412;0.0129920288479999;0.0254579842235098;10.0;0.750141;0.012605;0.012605;0.344015;0.024108;0.554742;0.25787;0.344015;0.024108;0.511404;0.6117480065059469
30.002682;0.5104348841536989;0.3435242257499999;0.6730030341079904;0.013800758053;0.027037254861375;10.0;0.750141;0.012605;0.012605;0.343648;0.024891;0.5568;0.264086;0.343648;0.024891;0.511544;0.6162529151217055
30.002759;0.5105396650966506;0.343172139531;0.6721752745029789;0.014628569533;0.028653149859043;10.0;0.750141;0.012605;0.012605;0.343296;0.025694;0.55886;0.270241;0.343296;0.025694;0.511688;0.620769440034704
30.002836;0.5106476148127982;0.342833997219;0.6713709949368546;0.0154755258209999;0.0303056851184417;10.0;0.750141;0.012605;0.012605;0.342957;0.026517;0.560922;0.276336;0.342957;0.026517;0.511835;0.6252959898959851
30.002913;0.510757650699429;0.342509055974;0.6705901624869833;0.016341509364;0.0319946443124679;10.0;0.750141;0.012605;0.012605;0.342632;0.027359;0.562986;0.282371;0.342632;0.027359;0.511985;0.629830626309169
30.002991;0.5108697724479302;0.342197451777;0.6698330381484414;0.017225009518;0.0337170262305069;10.0;0.750141;0.012605;0.012605;0.34232;0.028221;0.565052;0.288346;0.34232;0.028221;0.512138;0.6343714829813838
30.003068;0.5109841505223034;0.341899232796;0.6690994866406855;0.018127381487;0.0354754280900318;10.0;0.750141;0.012605;0.012605;0.342022;0.029102;0.56712;0.294261;0.342022;0.029102;0.512295;0.6389167633745416
30.003145;0.5111005281204472;0.341613823396;0.6683887114190077;0.019046587328;0.0372658337842911;10.0;0.750141;0.012605;0.012605;0.341736;0.030002;0.56919;0.300116;0.341736;0.030002;0.512455;0.6434647383936435
30.003153;0.5111130544537089;0.34158382216;0.6683136327345303;0.0191463803859999;0.0374601670201207;10.0;0.750141;0.012605;0.012605;0.341706;0.0301;0.569413;0.300742;0.341706;0.0301;0.512472;0.6439541250221167
30.003153;0.5111130544537089;0.34158382216;0.6683136327345303;0.0191463803859999;0.0374601670201207;10.0;0.750141;0.012605;0.012605;0.341706;0.0301;0.569413;0.389837;0.341706;0.0301;0.512472;0.6900753952561994
30.003153;0.5111140508125362;0.341583764096;0.6683122163301363;0.0191488634179999;0.0374649520739223;10.0;0.750141;0.012605;0.012605;0.341706;0.030102;0.569417;0.389859;0.341706;0.030102;0.512472;0.6900911242509934
30.003154;0.5111140508125362;0.3415829933809999;0.6683107084181569;0.019151875359;0.0374708449680723;10.0;0.750141;0.012605;0.012605;0.341705;0.030104;0.569422;0.389882;0.341705;0.030104;0.512473;0.6901082436893505
30.003154;0.5111150471713781;0.341582208175;0.6683078693640313;0.0191568611;0.0374805265585864;10.0;0.750141;0.012605;0.012605;0.341705;0.030109;0.56943;0.389927;0.341705;0.030109;0.512474;0.6901402685172051
30.003154;0.5111159582726801;0.341580458325;0.6683032544696385;0.0191662267669999;0.0374987837041371;10.0;0.750141;0.012605;0.012605;0.341703;0.030119;0.569446;0.390016;0.341703;0.030119;0.512475;0.6902037577208632
30.003156;0.5111189473498317;0.34157715768;0.6682928884775035;0.0191862332099999;0.0375377068478506;10.0;0.750141;0.012605;0.012605;0.341699;0.030138;0.569479;0.390195;0.341699;0.030138;0.512479;0.6903321443088103
30.003158;0.5111237586387469;0.341569804654;0.6682722117314358;0.019225437482;0.0376140556118976;10.0;0.750141;0.012605;0.012605;0.341692;0.030177;0.569545;0.390554;0.341692;0.030177;0.512486;0.6905895553373218
30.003163;0.5111334664938307;0.341555162057;0.6682308720654324;0.019304008369;0.0377670601407059;10.0;0.750141;0.012605;0.012605;0.341677;0.030255;0.569676;0.39127;0.341677;0.030255;0.512499;0.6911027115241264
30.003172;0.5111539638817252;0.341526478922;0.6681479613861022;0.0194628288459999;0.038076255338408;10.0;0.750141;0.012605;0.012605;0.341648;0.030411;0.569939;0.392702;0.341648;0.030411;0.512527;0.6921310024301757
30.003191;0.5111937921581208;0.341468788417;0.6679830499807361;0.019780764524;0.0386952361852654;10.0;0.750141;0.012605;0.012605;0.341591;0.030726;0.570466;0.395559;0.341591;0.030726;0.512582;0.6941890085826771
30.003229;0.5112756131334644;0.3413577983599999;0.6676590660522884;0.020425034335;0.0399491659886156;10.0;0.750141;0.012605;0.012605;0.34148;0.031361;0.57152;0.401253;0.34148;0.031361;0.512694;0.698311592635408
30.003305;0.5114422491777542;0.341146589026;0.6670285639766005;0.021738576246;0.0425044592638741;10.0;0.750141;0.012605;0.012605;0.341269;0.032659;0.573632;0.412554;0.341269;0.032659;0.512923;0.7065794182821914
30.003381;0.5116139587433088;0.340950828817;0.6664220609900612;0.0230875636329999;0.0451269228261687;10.0;0.750141;0.012605;0.012605;0.341072;0.033994;0.57575;0.42374;0.341072;0.033994;0.513157;0.7148731706393799
30.003533;0.51196886611004;0.340601947284;0.6652786328041923;0.0258889509299999;0.0505674322087303;10.0;0.750141;0.012605;0.012605;0.340723;0.036771;0.58;0.445768;0.340723;0.036771;0.513644;0.7315115240541328
30.003669;0.5123028900064882;0.3403377883589999;0.6643292376404312;0.0285238079359999;0.0556776244921022;10.0;0.750141;0.012605;0.012605;0.340459;0.039389;0.583841;0.465201;0.340459;0.039389;0.514101;0.7465134182866373
30.003806;0.512649311015825;0.340118924815;0.6634533930047569;0.03126404109;0.0609852396525212;10.0;0.750141;0.012605;0.012605;0.34024;0.042115;0.587697;0.484264;0.34024;0.042115;0.514577;0.7615112510692144
30.003942;0.5130080427917285;0.339945786323;0.6626519624781234;0.0341047541;0.0664799598743247;10.0;0.750141;0.012605;0.012605;0.340067;0.044947;0.591566;0.502957;0.340067;0.044947;0.515069;0.7764767068013052
30.004079;0.513379167736674;0.339817171197;0.6619224007377358;0.037043279119;0.0721557894183982;10.0;0.750141;0.012605;0.012605;0.339938;0.047881;0.595447;0.521281;0.339938;0.047881;0.515577;0.7913855007327338
30.004216;0.513761603518597;0.3397322528249999;0.6612643889661607;0.0400756850249999;0.0780044377597193;10.0;0.750141;0.012605;0.012605;0.339854;0.050914;0.599339;0.539237;0.339854;0.050914;0.516102;0.8062157149857598
30.004352;0.5141554323159487;0.3396908792699999;0.6606774098250892;0.04319886699;0.0840190811471467;10.0;0.750141;0.012605;0.012605;0.339812;0.054042;0.603242;0.556827;0.339812;0.054042;0.516641;0.8209489743540701
30.004489;0.5145584921619699;0.339690577008;0.6601593058560854;0.046408081104;0.0901900985231275;10.0;0.750141;0.012605;0.012605;0.339812;0.057261;0.607154;0.574053;0.339812;0.057261;0.517195;0.8355673680350376
30.004625;0.5149719453455693;0.33973173336;0.6597092063569109;0.0497019171;0.0965138344898531;10.0;0.750141;0.012605;0.012605;0.339853;0.060569;0.611074;0.590914;0.339853;0.060569;0.517762;0.8500534035412128
30.004649;0.5150442741794146;0.339742730662;0.659637914047854;0.050276781189;0.0976164258288331;10.0;0.750141;0.012605;0.012605;0.339864;0.061146;0.611748;0.593775;0.339864;0.061146;0.517861;0.8525282201364364
30.004649;0.5150442741794146;0.339742730662;0.659637914047854;0.050276781189;0.0976164258288331;10.0;0.750141;0.012605;0.012605;0.339864;0.061146;0.611749;0.593775;0.339864;0.061146;0.517861;0.8525289377059292
30.004649;0.515045270697635;0.339743651742;0.6596384261170153;0.050279945922;0.0976223815314238;10.0;0.750141;0.012605;0.012605;0.339865;0.06115;0.611752;0.593793;0.339865;0.06115;0.517862;0.8525436272432045
30.004649;0.5150451873234038;0.33974339344;0.659638031384362;0.050282873205;0.097628080880264;10.0;0.750141;0.012605;0.012605;0.339865;0.061153;0.611756;0.59381;0.339865;0.061153;0.517862;0.8525583379663823
30.004649;0.5150461838417988;0.339743457747;0.6596368799644486;0.050290101039;0.0976419253587695;10.0;0.750141;0.012605;0.012605;0.339865;0.06116;0.611763;0.593844;0.339865;0.06116;0.517863;0.8525870421868961
30.00465;0.5150481768786295;0.339744142557;0.6596356570291488;0.050304086477;0.0976687011725004;10.0;0.750141;0.012605;0.012605;0.339865;0.061174;0.611777;0.593913;0.339865;0.061174;0.517866;0.8526451485219393
30.004651;0.5150511664339767;0.339744333447;0.6596321988731018;0.050331972349;0.0977222762108858;10.0;0.750141;0.012605;0.012605;0.339866;0.061202;0.611805;0.59405;0.339866;0.061202;0.517871;0.8527606701325994
30.004653;0.5150580586933865;0.339745423225;0.659625487827286;0.050387122075;0.097828043313842;10.0;0.750141;0.012605;0.012605;0.339867;0.061258;0.611861;0.594325;0.339867;0.061258;0.51788;0.8529924319394634
30.004658;0.5150719265908403;0.339747560802;0.6596118779967727;0.05049809154;0.0980408539720596;10.0;0.750141;0.012605;0.012605;0.339869;0.061369;0.611974;0.594875;0.339869;0.061369;0.517899;0.8534567606510597
30.004667;0.5150996624130131;0.339752307958;0.659585576830727;0.050720604834;0.0984675559607173;10.0;0.750141;0.012605;0.012605;0.339874;0.061593;0.6122;0.595973;0.339874;0.061593;0.517937;0.854384372942881
30.004685;0.515156130687581;0.339762944925;0.6595339251258002;0.051166304365;0.0993219362384528;10.0;0.750141;0.012605;0.012605;0.339884;0.062041;0.61265;0.598164;0.339884;0.062041;0.518014;0.8562360617236348
30.004721;0.5152679878519526;0.3397848233939999;0.659433210299933;0.0520615247729999;0.1010377628737114;10.0;0.750141;0.012605;0.012605;0.339906;0.062942;0.613551;0.602527;0.339906;0.062942;0.518168;0.8599323318319879
30.004794;0.5154947769716004;0.339836683276;0.6592436983987565;0.053868428562;0.1044984953649059;10.0;0.750141;0.012605;0.012605;0.339958;0.06476;0.615348;0.611177;0.339958;0.06476;0.518479;0.8672891596422728
30.004938;0.515954674393982;0.339970111404;0.6589146843243822;0.057544983768;0.111531083298334;10.0;0.750141;0.012605;0.012605;0.340092;0.068463;0.618932;0.628176;0.340092;0.068463;0.51911;0.8818627487313432
30.005083;0.5164248783095176;0.34014346273;0.6586504194829594;0.061303610903;0.1187077026646611;10.0;0.750141;0.012605;0.012605;0.340265;0.072253;0.622499;0.644773;0.340265;0.072253;0.519755;0.8962350286225149
30.005228;0.5169033943755834;0.340354283835;0.6584485370736367;0.065139809608;0.1260193109907675;10.0;0.750141;0.012605;0.012605;0.340477;0.076127;0.626049;0.660971;0.340477;0.076127;0.520411;0.9103955257150598
30.005372;0.5173902213774435;0.3406023920739999;0.658308522273995;0.069050285714;0.1334588147610676;10.0;0.750141;0.012605;0.012605;0.340725;0.08008;0.629581;0.676773;0.340725;0.08008;0.52108;0.9243343167328584
30.005424;0.5175661183597705;0.3406997148389999;0.6582728326937599;0.0704674054889999;0.1361515041060255;10.0;0.750141;0.012605;0.012605;0.340823;0.081514;0.630841;0.682336;0.340823;0.081514;0.521322;0.9292700275899356
30.005424;0.5175661183597705;0.3406997148389999;0.6582728326937599;0.0704674054889999;0.1361515041060255;10.0;0.750141;0.012605;0.012605;0.340823;0.081514;0.630841;0.682336;0.340823;0.081514;0.521322;0.9292700275899356
30.005424;0.5175671149338992;0.3407005982759999;0.6582732720944072;0.070471140095;0.1361584576408031;10.0;0.750141;0.012605;0.012605;0.340824;0.081518;0.630844;0.682351;0.340824;0.081518;0.521322;0.9292830782581808
30.005424;0.5175671149338992;0.3407002558359999;0.6582726104604082;0.070475266447;0.1361664302338851;10.0;0.750141;0.012605;0.012605;0.340824;0.081522;0.630848;0.682366;0.340824;0.081522;0.521323;0.9292968078391316
30.005425;0.517568111508041;0.340700796835;0.6582723882317599;0.070483127435;0.1361813563622243;10.0;0.750141;0.012605;0.012605;0.340824;0.081529;0.630855;0.682396;0.340824;0.081529;0.521324;0.929323588337776
30.005425;0.5175701046563644;0.340701921644;0.6582720264923447;0.070498333704;0.1362102120461665;10.0;0.750141;0.012605;0.012605;0.340825;0.081545;0.630868;0.682456;0.340825;0.081545;0.521327;0.9293764712752308
30.005426;0.5175740909531696;0.340704644282;0.6582722169391341;0.070529305196;0.13626900269701;10.0;0.750141;0.012605;0.012605;0.340828;0.081576;0.630896;0.682576;0.340828;0.081576;0.521332;0.9294835978068684
30.005429;0.5175820635474145;0.3407090580599999;0.6582706049062853;0.070591163986;0.1363864186138539;10.0;0.750141;0.012605;0.012605;0.340832;0.081639;0.63095;0.682816;0.340832;0.081639;0.521343;0.9296965055091904
30.005433;0.51759692946539;0.3407172575999999;0.658267540249739;0.0707146540279999;0.1366210848681791;10.0;0.750141;0.012605;0.012605;0.340841;0.081764;0.63106;0.683296;0.340841;0.081764;0.521364;0.9301237268320812
30.005442;0.5176277405954978;0.340735319208;0.6582632507601036;0.07096197463;0.1370907489393106;10.0;0.750141;0.012605;0.012605;0.340858;0.082014;0.631278;0.684255;0.340858;0.082014;0.521406;0.9309762716143736
30.00546;0.5176894456071129;0.3407708097319999;0.6582533459463633;0.071457844136;0.138032259962725;10.0;0.750141;0.012605;0.012605;0.340894;0.082516;0.631715;0.686168;0.340894;0.082516;0.52149;0.9326791331690658
30.005496;0.5178126905407012;0.3408432827809999;0.6582366346122004;0.072451824578;0.1399189820982286;10.0;0.750141;0.012605;0.012605;0.340967;0.083522;0.632587;0.689977;0.340967;0.083522;0.52166;0.9360740211639248
30.005568;0.5180613399444125;0.340995992199;0.6582154774096608;0.074452601418;0.1437138726197726;10.0;0.750141;0.012605;0.012605;0.34112;0.085549;0.634329;0.697521;0.34112;0.085549;0.522001;0.9428196146039814
30.005712;0.5185638733126325;0.341326199331;0.6582143818669389;0.078502096328;0.1513836585385742;10.0;0.750141;0.012605;0.012605;0.341451;0.089653;0.637798;0.712321;0.341451;0.089653;0.52269;0.956131526436086
30.005856;0.519072556031428;0.341690109889;0.6582704208085929;0.082612177127;0.1591534288743983;10.0;0.750141;0.012605;0.012605;0.341815;0.093825;0.641247;0.726738;0.341815;0.093825;0.523389;0.9691985532660478
30.006;0.5195876346219183;0.342086716482;0.6583811732373537;0.086781428976;0.167019811853581;10.0;0.750141;0.012605;0.012605;0.342213;0.09806;0.644677;0.740775;0.342213;0.09806;0.524096;0.982016310940913
30.006144;0.5201089434282014;0.34251547136;0.65854562911834;0.091005601062;0.1749741130428435;10.0;0.750141;0.012605;0.012605;0.342642;0.102355;0.648086;0.754434;0.342642;0.102355;0.524811;0.994578364811944
30.006288;0.5206344885973268;0.3429743726089999;0.6587622989268885;0.0952804767019999;0.1830083845553546;10.0;0.750141;0.012605;0.012605;0.343102;0.106708;0.651474;0.767719;0.343102;0.106708;0.525534;1.0068817386550415
30.006432;0.52116626276554;0.3434639264309999;0.6590294709569794;0.0996043842529999;0.1911182502958937;10.0;0.750141;0.012605;0.012605;0.343592;0.111115;0.654841;0.780633;0.343592;0.111115;0.526263;1.0189232630429046
30.006575;0.5217023541685432;0.343982495523;0.6593462589817481;0.103973769909;0.1992971070155643;10.0;0.750141;0.012605;0.012605;0.344112;0.115572;0.658186;0.793179;0.344112;0.115572;0.526999;1.0306996345381132
30.006719;0.5222416015179181;0.344528927146;0.6597117620362138;0.108384131596;0.2075363802519308;10.0;0.750141;0.012605;0.012605;0.34466;0.120076;0.661508;0.80536;0.34466;0.120076;0.52774;1.0422080232199329
30.006787;0.5224963173171653;0.3447952160699999;0.6598998014768832;0.1104624349599999;0.211412848854487;10.0;0.750141;0.012605;0.012605;0.344926;0.122201;0.663056;0.810939;0.344926;0.122201;0.528089;1.0475043297557294
30.006787;0.5224963173171653;0.3447952160699999;0.6598998014768832;0.1104624349599999;0.211412848854487;10.0;0.750141;0.012605;0.012605;0.344926;0.122201;0.663056;0.810939;0.344926;0.122201;0.528089;1.0475043297557294
30.006787;0.5224963992651049;0.34479523764;0.6598997392612792;0.1104673186949999;0.2114221626223129;10.0;0.750141;0.012605;0.012605;0.344926;0.122205;0.663059;0.810951;0.344926;0.122205;0.52809;1.0475155186831362
30.006787;0.5224973959016447;0.344796048024;0.6599000315188263;0.110472204806;0.2114311108007807;10.0;0.750141;0.012605;0.012605;0.344927;0.12221;0.663063;0.810963;0.344927;0.12221;0.52809;1.047527340615986
30.006787;0.5224983925381972;0.344797079425;0.6599007467755867;0.11048077894;0.2114471173840469;10.0;0.750141;0.012605;0.012605;0.344928;0.122219;0.663069;0.810987;0.344928;0.122219;0.528092;1.0475497185957334
30.006788;0.5225003858113407;0.3447990994209999;0.6599020953555748;0.1104984480469999;0.211480127187691;10.0;0.750141;0.012605;0.012605;0.34493;0.122237;0.663082;0.811034;0.34493;0.122237;0.528095;1.0475943336425604
30.006789;0.5225043723577821;0.3448036602079999;0.6599057892129895;0.110533829475;0.2115462287448812;10.0;0.750141;0.012605;0.012605;0.344935;0.122273;0.663109;0.811128;0.344935;0.122273;0.528101;1.047684197773833
30.006791;0.5225133420880275;0.3448129362819999;0.659912213732352;0.110604707986;0.2116782464233544;10.0;0.750141;0.012605;0.012605;0.344944;0.122346;0.663161;0.811317;0.344944;0.122346;0.528113;1.0478634388172918
30.006796;0.5225303668591903;0.344831135076;0.6599255410718051;0.110747553648;0.2119447225884268;10.0;0.750141;0.012605;0.012605;0.344962;0.122491;0.663267;0.811694;0.344962;0.122491;0.528137;1.0482224300810397
30.006805;0.5225653310965052;0.344867932304;0.6599518027350944;0.111031670316;0.212474237590582;10.0;0.750141;0.012605;0.012605;0.344999;0.122782;0.663478;0.812448;0.344999;0.122782;0.528184;1.0489398501286906
30.006824;0.5226352595912374;0.3449414524379999;0.6600041732886239;0.1116010567019999;0.2135352612628647;10.0;0.750141;0.012605;0.012605;0.345073;0.123364;0.663899;0.81395;0.345073;0.123364;0.52828;1.0503696895384025
30.00686;0.5227741200222138;0.3450882549519999;0.6601096759291306;0.1127417205109999;0.2156604854620755;10.0;0.750141;0.012605;0.012605;0.34522;0.124531;0.66474;0.816938;0.34522;0.124531;0.528471;1.0532174340771234
30.006934;0.5230528378395437;0.345382416416;0.6603203183880871;0.1150286361919999;0.2199178130208084;10.0;0.750141;0.012605;0.012605;0.345515;0.12687;0.666417;0.822844;0.345515;0.12687;0.528854;1.0588597009165095
30.007081;0.5236133465163011;0.3459744305459999;0.6607441022041044;0.119629277528;0.2284687323650481;10.0;0.750141;0.012605;0.012605;0.346108;0.131578;0.669754;0.834378;0.346108;0.131578;0.529624;1.0699332069806975
30.007228;0.524176846746401;0.34656981359;0.6611696333807586;0.12426113653;0.2370595673984777;10.0;0.750141;0.012605;0.012605;0.346704;0.136322;0.673067;0.845545;0.346704;0.136322;0.530397;1.0807245409973811
30.007339;0.5246034800351596;0.347021179977;0.6614923331308101;0.127783106869;0.2435803644696291;10.0;0.750141;0.012605;0.012605;0.347157;0.13993;0.675555;0.853748;0.347157;0.13993;0.530983;1.088696562651412
30.007339;0.5246034800351596;0.347021179977;0.6614923331308101;0.127783106869;0.2435803644696291;10.0;0.750141;0.012605;0.012605;0.347157;0.13993;0.675562;0.853748;0.347157;0.13993;0.530983;1.0887009062860191
30.007339;0.524604476688867;0.347022038967;0.6614927138199246;0.127787521237;0.2435883163703697;10.0;0.750141;0.012605;0.012605;0.347158;0.139935;0.675558;0.853759;0.347158;0.139935;0.530984;1.0887070503331004
30.007339;0.524604476688867;0.347021910324;0.6614924686008963;0.127789089784;0.2435913063315113;10.0;0.750141;0.012605;0.012605;0.347158;0.139936;0.675559;0.853762;0.347158;0.139936;0.530984;1.0887100234336966
30.007339;0.524604476688867;0.347021910324;0.6614924686008963;0.127789089784;0.2435913063315113;10.0;0.750141;0.012605;0.012605;0.347158;0.139936;0.675559;0.853762;0.347158;0.139936;0.530984;1.0887100234336966
30.00734;0.5246054733425872;0.347022769316;0.6614928492928266;0.127793504171;0.243599258232569;10.0;0.750141;0.012605;0.012605;0.347158;0.139941;0.675556;0.853772;0.347158;0.139941;0.530985;1.0887160038871475
30.00734;0.5246054733425872;0.347023429087;0.6614941069445927;0.127798295583;0.24360839159515;10.0;0.750141;0.012605;0.012605;0.347159;0.139946;0.675554;0.853783;0.347159;0.139946;0.530986;1.0887233891145172
30.00734;0.5246064699963201;0.3470244250049999;0.6614947486397456;0.1278074585349999;0.24362539511931;10.0;0.750141;0.012605;0.012605;0.34716;0.139955;0.675549;0.853804;0.34716;0.139955;0.530987;1.0887367550592753
30.007341;0.5246094599575956;0.347027096052;0.6614960700099658;0.127825973315;0.2436592991009583;10.0;0.750141;0.012605;0.012605;0.347163;0.139974;0.67554;0.853847;0.347163;0.139974;0.53099;1.0887648924395938
30.007342;0.5246134465728076;0.347031559781;0.6614995518092155;0.127863191542;0.2437283915944284;10.0;0.750141;0.012605;0.012605;0.347167;0.140012;0.675521;0.853932;0.347167;0.140012;0.530997;1.0888197656476486
30.007344;0.5246224981956072;0.347041020582;0.6615061721058798;0.127937974992;0.2438667335694358;10.0;0.750141;0.012605;0.012605;0.347177;0.140089;0.675484;0.854102;0.347177;0.140089;0.531009;1.088930144986353
30.007349;0.5246404379658511;0.347060320842;0.661520339887697;0.128086190874;0.2441409041411656;10.0;0.750141;0.012605;0.012605;0.347196;0.140241;0.675409;0.854442;0.347196;0.140241;0.531034;1.0891503333539407
