time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
30.007358;0.5246763992500519;0.3470982125269999;0.6615472184819557;0.128383288681;0.2446904203514873;10.0;0.750141;0.012605;0.012605;0.347234;0.140546;0.67526;0.855122;0.347234;0.140546;0.531083;1.0895915301084165
30.007377;0.5247483218400989;0.347174530938;0.6616019842056605;0.128977645974;0.2457895349178497;10.0;0.750141;0.012605;0.012605;0.347311;0.141155;0.67496;0.856476;0.347311;0.141155;0.531182;1.090468770839404
30.007414;0.524893245473782;0.347327617276;0.6617109674606181;0.130168754876;0.2479909124349778;10.0;0.750141;0.012605;0.012605;0.347464;0.142376;0.674361;0.859166;0.347464;0.142376;0.53138;1.0922128793770014
30.007489;0.5251819329841803;0.3476329067629999;0.6619285335801365;0.132554429556;0.252397162261088;10.0;0.750141;0.012605;0.012605;0.34777;0.144823;0.67316;0.864478;0.34777;0.144823;0.531777;1.0956580662250426
30.007564;0.5254707026133807;0.3479390440939999;0.6621473706594045;0.134946562118;0.2568108201786618;10.0;0.750141;0.012605;0.012605;0.348077;0.147277;0.671956;0.869698;0.348077;0.147277;0.532174;1.099044802153215
30.007639;0.5257603876872049;0.3482461066089999;0.6623665737559996;0.137343393031;0.2612281112222377;10.0;0.750141;0.012605;0.012605;0.348384;0.149737;0.670751;0.874826;0.348384;0.149737;0.532571;1.102373545708078
30.007714;0.5260501548255642;0.348552962744;0.6625850397469772;0.1397466158399999;0.2656526465358409;10.0;0.750141;0.012605;0.012605;0.348692;0.152204;0.669546;0.879862;0.348692;0.152204;0.532969;1.1056441494260256
30.007789;0.526339922374315;0.348860424675;0.6628044156356097;0.14215454862;0.2700812584740713;10.0;0.750141;0.012605;0.012605;0.349001;0.154677;0.668342;0.884809;0.349001;0.154677;0.533368;1.1088588708420022
30.007864;0.5266306054626906;0.349168913965;0.6630243482682229;0.144566163395;0.2745115112859537;10.0;0.750141;0.012605;0.012605;0.349309;0.157155;0.66714;0.889665;0.349309;0.157155;0.533766;1.1120160034032782
30.007938;0.526921370532644;0.349477313832;0.6632437653434462;0.146982617908;0.2789460176181905;10.0;0.750141;0.012605;0.012605;0.349619;0.159638;0.665942;0.894432;0.349619;0.159638;0.534165;1.1151176395286733
30.008013;0.5272120545330883;0.349786067692;0.663463713859462;0.149402547804;0.2833822681393628;10.0;0.750141;0.012605;0.012605;0.349928;0.162126;0.664748;0.89911;0.349928;0.162126;0.534564;1.1181630898952084
30.008041;0.5273189432184282;0.349899647628;0.66354461968013;0.1502926725949999;0.2850128456939297;10.0;0.750141;0.012605;0.012605;0.350042;0.163042;0.66431;0.900808;0.350042;0.163042;0.534711;1.11926888144181
30.008041;0.5273189432184282;0.349899647628;0.66354461968013;0.1502926725949999;0.2850128456939297;10.0;0.750141;0.012605;0.012605;0.350042;0.163042;0.66431;0.900808;0.350042;0.163042;0.534711;1.11926888144181
30.008041;0.5273189432184282;0.349899647628;0.66354461968013;0.1502926725949999;0.2850128456939297;10.0;0.750141;0.012605;0.012605;0.350042;0.163042;0.66431;0.900808;0.350042;0.163042;0.534711;1.11926888144181
30.008041;0.5273189432184282;0.349899647628;0.66354461968013;0.1502926725949999;0.2850128456939297;10.0;0.750141;0.012605;0.012605;0.350042;0.163042;0.66431;0.900808;0.350042;0.163042;0.534711;1.11926888144181
30.008041;0.5273199398941785;0.349900471105;0.663544927156021;0.150297675665;0.2850217947289485;10.0;0.750141;0.012605;0.012605;0.350043;0.163047;0.664308;0.900817;0.350043;0.163047;0.534712;1.1192749377847249
30.008041;0.5273199398941785;0.3499011355899999;0.6635461872733609;0.1503024916899999;0.2850309277516841;10.0;0.750141;0.012605;0.012605;0.350043;0.163052;0.664305;0.900826;0.350043;0.163052;0.534713;1.1192804006597274
30.008041;0.5273210180411928;0.349901867948;0.6635462194314937;0.150312952424;0.2850501824910343;10.0;0.750141;0.012605;0.012605;0.350044;0.163062;0.664301;0.900845;0.350044;0.163062;0.534714;1.1192933184049658
30.008042;0.5273240080680947;0.349904520254;0.6635474867452194;0.150332209383;0.2850850844697123;10.0;0.750141;0.012605;0.012605;0.350047;0.163082;0.664291;0.900881;0.350047;0.163082;0.534718;1.119316357801493
30.008043;0.5273279947708068;0.349909506936;0.663551926705658;0.1503703495609999;0.285155256409923;10.0;0.750141;0.012605;0.012605;0.350052;0.163122;0.664272;0.900954;0.350052;0.163122;0.534724;1.1193638372307728
30.008046;0.5273369648526453;0.349919071008;0.6635587761343045;0.150447301544;0.2852963315136456;10.0;0.750141;0.012605;0.012605;0.350062;0.163201;0.664234;0.9011;0.350062;0.163201;0.534737;1.1194588052965593
30.00805;0.5273559831631761;0.349938697149;0.6635720619874355;0.150601602723;0.285578636691793;10.0;0.750141;0.012605;0.012605;0.350081;0.163359;0.664159;0.901392;0.350081;0.163359;0.534762;1.119649371430628
30.00806;0.5273929416440839;0.349978023916;0.6636001286346112;0.15090936446;0.2861421770066892;10.0;0.750141;0.012605;0.012605;0.350121;0.163676;0.664008;0.901975;0.350121;0.163676;0.534813;1.1200292517113113
30.008079;0.5274668586290517;0.350056121604;0.6636551962977104;0.151525495884;0.2872701732917069;10.0;0.750141;0.012605;0.012605;0.350199;0.16431;0.663706;0.903136;0.350199;0.16431;0.534914;1.1207855677746748
30.008117;0.5276146926915513;0.350211273166;0.6637633068545666;0.152758699894;0.2895270014463078;10.0;0.750141;0.012605;0.012605;0.350355;0.165578;0.663104;0.905441;0.350355;0.165578;0.535117;1.1222879841186042
30.008193;0.5279103611864423;0.35051866404;0.663973829292218;0.155226329688;0.294039179945511;10.0;0.750141;0.012605;0.012605;0.350663;0.168117;0.661905;0.909983;0.350663;0.168117;0.535523;1.1252498786109688
30.008269;0.52820594879365;0.350820686883;0.6641740549954547;0.157696526989;0.2985512134976087;10.0;0.750141;0.012605;0.012605;0.350966;0.170659;0.660715;0.914436;0.350966;0.170659;0.535929;1.1281566865116743
30.008345;0.5285014556091592;0.351118484876;0.6643661642734651;0.160168324147;0.3030612734309075;10.0;0.750141;0.012605;0.012605;0.351264;0.173204;0.659534;0.9188;0.351264;0.173204;0.536335;1.131007752915956
30.008421;0.5287969630444184;0.351411811019;0.6645496014119162;0.162642406708;0.3075706141949575;10.0;0.750141;0.012605;0.012605;0.351558;0.175751;0.658364;0.923076;0.351558;0.175751;0.536741;1.1338044179980955
30.008498;0.5290923898224204;0.3517004730019999;0.6647241195815374;0.165116988934;0.3120759098225139;10.0;0.750141;0.012605;0.012605;0.351848;0.1783;0.657206;0.927263;0.351848;0.1783;0.537146;1.1365458185242687
30.008574;0.5293868205934107;0.351984010181;0.664890013292071;0.167593064843;0.3165795942088968;10.0;0.750141;0.012605;0.012605;0.352132;0.18085;0.656061;0.931364;0.352132;0.18085;0.537551;1.1392343640432376
30.00865;0.5296821675401202;0.352264099916;0.6650480637321401;0.170069935092;0.3210792160170622;10.0;0.750141;0.012605;0.012605;0.352413;0.183402;0.65493;0.935377;0.352413;0.183402;0.537956;1.1418683974210864
30.008802;0.5302707080520289;0.352809398666;0.6653382759195953;0.17502268518;0.3300628952765522;10.0;0.750141;0.012605;0.012605;0.35296;0.188508;0.652716;0.943149;0.35296;0.188508;0.538764;1.1469822199393502
30.008939;0.5307992871604106;0.3532858662629999;0.665573362302265;0.179479582491;0.3381307903617441;10.0;0.750141;0.012605;0.012605;0.353438;0.193104;0.650783;0.949854;0.353438;0.193104;0.539489;1.1514083265310358
30.009076;0.531325794722033;0.3537474707479999;0.6657826031824138;0.183933519602;0.3461784114927568;10.0;0.750141;0.012605;0.012605;0.353902;0.197699;0.648914;0.956289;0.353902;0.197699;0.540213;1.1556721122000826
30.009213;0.5318510658445652;0.35419670856;0.665969725937364;0.18838129838;0.3541993435339939;10.0;0.750141;0.012605;0.012605;0.354352;0.20229;0.647116;0.962458;0.354352;0.20229;0.540934;1.1597777887250644
30.00935;0.5323752628409777;0.354633121602;0.666133733768036;0.192822648759;0.3621931036577798;10.0;0.750141;0.012605;0.012605;0.35479;0.206877;0.645395;0.968365;0.35479;0.206877;0.541653;1.1637291262359983
30.009487;0.5328963924535426;0.3550564922849999;0.6662767797137105;0.197255368805;0.3701570729289494;10.0;0.750141;0.012605;0.012605;0.355215;0.211457;0.643756;0.974013;0.355215;0.211457;0.542369;1.1675286342120266
30.009624;0.5334153709568182;0.3554684769;0.6664008880403568;0.201677418549;0.3780870022309996;10.0;0.750141;0.012605;0.012605;0.355629;0.216028;0.642206;0.979406;0.355629;0.216028;0.543082;1.1711808823883696
30.009761;0.5339322793697718;0.355868921893;0.6665057267431943;0.206087265894;0.3859801586396978;10.0;0.750141;0.012605;0.012605;0.356031;0.220589;0.640751;0.984549;0.356031;0.220589;0.543791;1.174690843329427
30.009898;0.5344470374330837;0.3562598319459999;0.6665952040020542;0.210483176072;0.3938335538034559;10.0;0.750141;0.012605;0.012605;0.356423;0.225138;0.639396;0.989444;0.356423;0.225138;0.544497;1.1780605561481123
30.010035;0.5349588096180865;0.35663942233;0.6666670702826806;0.214864446378;0.4016467109521839;10.0;0.750141;0.012605;0.012605;0.356805;0.229672;0.638146;0.994098;0.356805;0.229672;0.545199;1.181296385722059
30.010172;0.5354664385047863;0.3570094371490001;0.6667260755798217;0.219227191097;0.4094135044376651;10.0;0.750141;0.012605;0.012605;0.357177;0.234192;0.637008;0.998512;0.357177;0.234192;0.545897;1.184400863815963
30.010249;0.5357501178581299;0.357215378061;0.6667574418632102;0.221661627128;0.4137406969020909;10.0;0.750141;0.012605;0.012605;0.357384;0.236715;0.637234;1.00088;0.357384;0.236715;0.546286;1.186519256125243
30.010326;0.5360328820594871;0.35742489107;0.66679657728597;0.224091158508;0.4180548731395384;10.0;0.750141;0.012605;0.012605;0.357594;0.239233;0.638822;1.003175;0.357594;0.239233;0.546674;1.1893080460120498
30.010395;0.5362858242113062;0.3576170749319999;0.6668404399052182;0.226272089124;0.4219244270660504;10.0;0.750141;0.012605;0.012605;0.357787;0.241495;0.640244;1.005178;0.357787;0.241495;0.547022;1.191761381829433
30.010464;0.5365387673793945;0.357814290984;0.6668936388914918;0.228448381981;0.4257816878672269;10.0;0.750141;0.012605;0.012605;0.357985;0.243752;0.641661;1.007124;0.357985;0.243752;0.547369;1.1941639712773953
30.010602;0.5370409096167628;0.3582207023330001;0.6670268426824869;0.232784429465;0.4334575360955594;10.0;0.750141;0.012605;0.012605;0.358394;0.248254;0.644476;1.010843;0.358394;0.248254;0.548059;1.1988131152206334
30.010726;0.5374903848442314;0.35860219184;0.6671788034755738;0.23666797386;0.4403203862494919;10.0;0.750141;0.012605;0.012605;0.358777;0.252289;0.646989;1.013998;0.358777;0.252289;0.548676;1.202824471868194
30.01085;0.5379370319702854;0.3589970123629999;0.66735880043081;0.2405316716059999;0.447137224825389;10.0;0.750141;0.012605;0.012605;0.359173;0.256307;0.649482;1.016972;0.359173;0.256307;0.549289;1.2066726636118017
30.010975;0.5383808505556267;0.3594051074339999;0.6675666622672075;0.244375933657;0.4539090374495973;10.0;0.750141;0.012605;0.012605;0.359583;0.260306;0.651955;1.019769;0.359583;0.260306;0.549898;1.2103611590703
30.011099;0.5388208433765346;0.359825396101;0.6678015531955761;0.248198039552;0.4606318456365953;10.0;0.750141;0.012605;0.012605;0.360005;0.264287;0.654407;1.022391;0.360005;0.264287;0.550502;1.213891213630777
30.011223;0.5392580068575709;0.36025807025;0.6680625334602618;0.25199767407;0.4673044644037298;10.0;0.750141;0.012605;0.012605;0.36044;0.268246;0.656838;1.024842;0.36044;0.268246;0.551103;1.2172663156466623
30.011347;0.5396922609830532;0.360703533493;0.6683503907133594;0.255774006066;0.4739256508887229;10.0;0.750141;0.012605;0.012605;0.360886;0.272185;0.659249;1.027124;0.360886;0.272185;0.551698;1.2204888182105562
30.011472;0.5401227679787254;0.361159781521;0.6686623910940661;0.259526771233;0.480495892080636;10.0;0.750141;0.012605;0.012605;0.361345;0.2761;0.661638;1.029241;0.361345;0.2761;0.552289;1.2235611464593832
30.011533;0.5403324995074792;0.361388193968;0.6688255736928845;0.261362483272;0.4837067611336272;10.0;0.750141;0.012605;0.012605;0.361574;0.278018;0.662805;1.030223;0.361574;0.278018;0.552578;1.225018325476807
30.011533;0.5403324995074792;0.361388193968;0.6688255736928845;0.261362483272;0.4837067611336272;10.0;0.750141;0.012605;0.012605;0.361574;0.278018;0.662805;1.030223;0.361574;0.278018;0.552578;1.225018325476807
30.011533;0.5403334963344397;0.361389007693;0.6688258457871322;0.2613683414059999;0.4837167104743509;10.0;0.750141;0.012605;0.012605;0.361575;0.278024;0.662809;1.030226;0.361575;0.278024;0.552579;1.225023012664252
30.011533;0.540334493161412;0.3613898644299999;0.668826197482905;0.26137366094;0.4837256629883905;10.0;0.750141;0.012605;0.012605;0.361576;0.27803;0.662812;1.030229;0.361576;0.27803;0.55258;1.2250271587948571
30.011534;0.540335489988396;0.361391368311;0.6688277468480944;0.261384452722;0.4837447429699896;10.0;0.750141;0.012605;0.012605;0.361577;0.278041;0.662819;1.030234;0.361577;0.278041;0.552582;1.2250351511352644
30.011534;0.5403375632417202;0.3613934084579999;0.6688289562728965;0.2614066986059999;0.4837840572062164;10.0;0.750141;0.012605;0.012605;0.36158;0.278064;0.662833;1.030246;0.36158;0.278064;0.552585;1.225052817802155
30.011536;0.5403425473761991;0.3613990519819999;0.668833231321289;0.261450209494;0.4838601194067589;10.0;0.750141;0.012605;0.012605;0.361585;0.278109;0.662861;1.030269;0.361585;0.278109;0.552592;1.2250873102281323
30.011539;0.5403525156460364;0.3614098006919999;0.6688407849085416;0.261537190539;0.4840121642189646;10.0;0.750141;0.012605;0.012605;0.361596;0.2782;0.662916;1.030314;0.361596;0.2782;0.552606;1.2251549133281063
30.011544;0.5403725317852491;0.361431408368;0.6688559967582464;0.2617119100439999;0.4843175673259565;10.0;0.750141;0.012605;0.012605;0.361618;0.278382;0.663027;1.030405;0.361618;0.278382;0.552633;1.2252915027674025
30.011556;0.5404124844718153;0.361475142752;0.6688874760273094;0.26205960301;0.4849251461430059;10.0;0.750141;0.012605;0.012605;0.361662;0.278746;0.663248;1.030585;0.361662;0.278746;0.552688;1.22556246341384
30.011579;0.5404923898714948;0.361563165382;0.6689514453070536;0.262755177865;0.4861403838220027;10.0;0.750141;0.012605;0.012605;0.36175;0.279472;0.663689;1.030942;0.36175;0.279472;0.552797;1.226101340055136
30.011626;0.5406512039476098;0.3617372069279999;0.6690768545168226;0.264143114756;0.4885647397570504;10.0;0.750141;0.012605;0.012605;0.361924;0.280922;0.66457;1.03164;0.361924;0.280922;0.553015;1.2271651781647
30.011719;0.5409669979305577;0.36208319274;0.6693258445064694;0.2669088103199999;0.4933920393315051;10.0;0.750141;0.012605;0.012605;0.362273;0.283811;0.666323;1.032968;0.362273;0.283811;0.55345;1.229231153751401
30.011812;0.54128163648234;0.362429455403;0.6695764847267727;0.269657767071;0.4981838453331642;10.0;0.750141;0.012605;0.012605;0.362619;0.286685;0.668063;1.034208;0.362619;0.286685;0.553881;1.2312166175100951
30.011998;0.5419030993867815;0.363113088045;0.6700701443780251;0.2751079139149999;0.5076699399326421;10.0;0.750141;0.012605;0.012605;0.363306;0.292385;0.671506;1.036432;0.363306;0.292385;0.554734;1.2349540876728982
30.012165;0.5424546263098877;0.3637207736359999;0.6705091190949074;0.2799564634779999;0.5160919455742081;10.0;0.750141;0.012605;0.012605;0.363917;0.297458;0.674561;1.038146;0.363917;0.297458;0.555492;1.2380547887864253
30.01229;0.5428612945219065;0.364170317217;0.6708349276176004;0.283535249349;0.5222977806857776;10.0;0.750141;0.012605;0.012605;0.364368;0.301205;0.676813;1.039251;0.364368;0.301205;0.55605;1.2402090460765072
30.01229;0.5428612945219065;0.364170317217;0.6708349276176004;0.283535249349;0.5222977806857776;10.0;0.750141;0.012605;0.012605;0.364368;0.301205;0.676813;1.039251;0.364368;0.301205;0.55605;1.2402090460765072
30.01229;0.5428622913677096;0.36417118079;0.670835286555808;0.283540630193;0.5223067335891688;10.0;0.750141;0.012605;0.012605;0.364368;0.301211;0.676816;1.039252;0.364368;0.301211;0.556051;1.240211521217248
30.01229;0.5428622913677096;0.36417129111;0.6708354897749333;0.283546084776;0.5223167814099269;10.0;0.750141;0.012605;0.012605;0.364369;0.301217;0.676819;1.039254;0.364369;0.301217;0.556052;1.240214834323876
30.01229;0.5428642850593507;0.3641729751809999;0.670836128298964;0.28355738769;0.5223356840632811;10.0;0.750141;0.012605;0.012605;0.36437;0.301228;0.676824;1.039257;0.36437;0.301228;0.556054;1.240220076851282
30.012291;0.5428662787510383;0.364175507228;0.6708383288530122;0.283578560701;0.5223727680294005;10.0;0.750141;0.012605;0.012605;0.364373;0.301251;0.676835;1.039263;0.364373;0.301251;0.556057;1.2402311076545371
30.012293;0.5428712629804601;0.3641812384879999;0.670842727037309;0.283621915886;0.5224478347386913;10.0;0.750141;0.012605;0.012605;0.364379;0.301296;0.676856;1.039276;0.364379;0.301296;0.556064;1.2402534615601764
30.012296;0.5428812314401742;0.364192160139;0.6708505268691246;0.283708585423;0.5225978888059327;10.0;0.750141;0.012605;0.012605;0.36439;0.301387;0.676898;1.039301;0.36439;0.301387;0.556078;1.2402973316930903
30.012302;0.5429012477209829;0.364214077759;0.6708661644966105;0.283882686827;0.5228993081498642;10.0;0.750141;0.012605;0.012605;0.364411;0.301569;0.676983;1.03935;0.364411;0.301569;0.556105;1.2403847809405757
30.012314;0.5429402040823649;0.36425771725;0.670898405590796;0.284229205705;0.5235000163330731;10.0;0.750141;0.012605;0.012605;0.364455;0.301932;0.677153;1.039449;0.364455;0.301932;0.556159;1.240560522106842
30.012338;0.5430191136764894;0.364344681844;0.6709610631884001;0.284922226422;0.5247001795073941;10.0;0.750141;0.012605;0.012605;0.364543;0.302658;0.677493;1.039642;0.364543;0.302658;0.556267;1.240907834294312
30.012387;0.5431760154498723;0.364518372876;0.6710870187706954;0.2863047870479999;0.5270939417508613;10.0;0.750141;0.012605;0.012605;0.364717;0.304106;0.67817;1.040011;0.364717;0.304106;0.556482;1.2415866578781365
30.012484;0.5434877462988471;0.364863612741;0.6713373304655387;0.289054031061;0.5318501346708526;10.0;0.750141;0.012605;0.012605;0.365064;0.306987;0.679515;1.040684;0.365064;0.306987;0.55691;1.2428852815449218
30.012679;0.5441032345290735;0.365546820596;0.6718335738481398;0.2944923895469999;0.5412435928668682;10.0;0.750141;0.012605;0.012605;0.36575;0.312688;0.682173;1.04178;0.36575;0.312688;0.557755;1.2452572305869178
30.012873;0.5447077590580108;0.366219417537;0.6723227482023034;0.2998485917729999;0.5504760796716802;10.0;0.750141;0.012605;0.012605;0.366426;0.318306;0.684787;1.042546;0.366426;0.318306;0.558586;1.2473313102319687
30.013068;0.5453022374610249;0.366882771916;0.6728062837670323;0.305119112322;0.5595412807082204;10.0;0.750141;0.012605;0.012605;0.367092;0.323839;0.687358;1.042995;0.367092;0.323839;0.559402;1.249119525981801
30.013262;0.5458847551141175;0.367535490127;0.6732840341917343;0.3103025675049999;0.5684397019662714;10.0;0.750141;0.012605;0.012605;0.367747;0.329283;0.689885;1.043137;0.367747;0.329283;0.560202;1.250630286693074
30.013457;0.5464573056040152;0.368178023732;0.6737544176942462;0.31539712378;0.5771670001398963;10.0;0.750141;0.012605;0.012605;0.368392;0.334638;0.692369;1.042983;0.368392;0.334638;0.560988;1.251873943514282
30.013652;0.5470178950509755;0.368808917852;0.6742172809860845;0.320400618534;0.5857223711193992;10.0;0.750141;0.012605;0.012605;0.369026;0.3399;0.694811;1.042543;0.369026;0.3399;0.561757;1.2528600211396324
30.013846;0.5475665233083555;0.369428781444;0.6746737897925885;0.3253108598599999;0.5941029007662784;10.0;0.750141;0.012605;0.012605;0.36965;0.345067;0.697211;1.041828;0.36965;0.345067;0.562511;1.2535983248652658
30.013919;0.5477693636057059;0.369658259647;0.6748428886451682;0.327127157556;0.5971987104256381;10.0;0.750141;0.012605;0.012605;0.36988;0.346979;0.6981;1.041492;0.36988;0.346979;0.56279;1.2538138602137083
30.013919;0.5477693636057059;0.369658259647;0.6748428886451682;0.327127157556;0.5971987104256381;10.0;0.750141;0.012605;0.012605;0.36988;0.346979;0.6981;1.041492;0.36988;0.346979;0.56279;1.2538138602137083
30.013919;0.5477703604869472;0.369659136524;0.6748432613173648;0.327132657422;0.597207664049569;10.0;0.750141;0.012605;0.012605;0.369881;0.346984;0.698102;1.0415;0.369881;0.346984;0.562791;1.2538216190527265
30.01392;0.5477703604869472;0.369659293534;0.6748435479520777;0.327137615208;0.597216714897073;10.0;0.750141;0.012605;0.012605;0.369882;0.34699;0.698105;1.041509;0.369882;0.34699;0.562792;1.2538307653371723
30.01392;0.5477723542494637;0.36966159336;0.6748452901871907;0.32714865824;0.5972347010616232;10.0;0.750141;0.012605;0.012605;0.369883;0.347001;0.69811;1.041525;0.369883;0.347001;0.562793;1.2538468398193616
30.013921;0.5477743480120258;0.369663704388;0.6748466877457437;0.3271690276940001;0.5972697131243127;10.0;0.750141;0.012605;0.012605;0.369886;0.347023;0.69812;1.041559;0.369886;0.347023;0.562796;1.2538806501740904
30.013922;0.5477793324186301;0.36966969529;0.67485148382248;0.32721094177;0.5973407947416591;10.0;0.750141;0.012605;0.012605;0.369891;0.347067;0.698141;1.041625;0.369891;0.347067;0.562803;1.2539471665528816
30.013926;0.5477883043512339;0.3696799085559999;0.6748590753390138;0.327293597152;0.5974819004937062;10.0;0.750141;0.012605;0.012605;0.369901;0.347154;0.698181;1.041759;0.369901;0.347154;0.562816;1.2540807481346643
30.013933;0.5478063271312225;0.369700296284;0.6748740895711512;0.327460224797;0.5977664159372873;10.0;0.750141;0.012605;0.012605;0.369923;0.34733;0.698263;1.042025;0.369923;0.34733;0.562841;1.2543473672767045
30.013946;0.547844287545284;0.3697430572799999;0.6749053803895646;0.327793877282;0.5983340243461149;10.0;0.750141;0.012605;0.012605;0.369965;0.347681;0.698426;1.042557;0.369965;0.347681;0.562892;1.2548800642790527
30.013973;0.5479182146306143;0.369827152422;0.6749678009359908;0.328460223056;0.5994694359219933;10.0;0.750141;0.012605;0.012605;0.37005;0.348382;0.698751;1.043617;0.37005;0.348382;0.562994;1.2559416398423937
30.014027;0.5480671446547403;0.369995655159;0.6750918364064352;0.329793593337;0.6017393973593443;10.0;0.750141;0.012605;0.012605;0.370219;0.349786;0.699398;1.045727;0.370219;0.349786;0.563199;1.2580550548100031
30.014134;0.5483639292039548;0.370332227312;0.6753402395551461;0.332459956268;0.6062761216818604;10.0;0.750141;0.012605;0.012605;0.370557;0.352595;0.700684;1.049897;0.370557;0.352595;0.563607;1.262236815524329
30.014137;0.5483719042875921;0.3703413521199999;0.675347057762054;0.33252624035;0.6063881788072197;10.0;0.750141;0.012605;0.012605;0.370566;0.352665;0.700716;1.05;0.370566;0.352665;0.563617;1.2623402523313594
30.014137;0.5483719042875921;0.3703413521199999;0.675347057762054;0.33252624035;0.6063881788072197;10.0;0.750141;0.012605;0.012605;0.370566;0.352665;0.700716;1.05;0.370566;0.352665;0.563617;1.2623402523313594
30.014137;0.5483719042875921;0.37034150957;0.6753473448847144;0.332531203572;0.6063972296392577;10.0;0.750141;0.012605;0.012605;0.370567;0.35267;0.700718;1.05;0.370567;0.35267;0.563618;1.2623413625180788
30.014137;0.5483729011730977;0.370342388087;0.6753477192157948;0.332536718052;0.606406183348277;10.0;0.750141;0.012605;0.012605;0.370567;0.352676;0.700721;1.05;0.370567;0.352676;0.563619;1.262343027802269
30.014137;0.5483738980586148;0.3703434240579999;0.6753483806744108;0.33254719579;0.6064241878895092;10.0;0.750141;0.012605;0.012605;0.370569;0.352687;0.700726;1.05;0.370569;0.352687;0.56362;1.2623458032868808
30.014138;0.5483768887152338;0.3703468069999999;0.6753508665685527;0.3325681992629999;0.6064591818268603;10.0;0.750141;0.012605;0.012605;0.370571;0.352709;0.700736;1.05;0.370571;0.352709;0.563623;1.2623513542972098
30.01414;0.5483808762575514;0.370351540887;0.6753545882461837;0.332609607504;0.6065302819710061;10.0;0.750141;0.012605;0.012605;0.370577;0.352753;0.700756;1.05;0.370577;0.352753;0.56363;1.2623624564822895
30.014143;0.5483909239748593;0.370362446238;0.6753621003672539;0.332694293086;0.6066735945856978;10.0;0.750141;0.012605;0.012605;0.370587;0.352841;0.700796;1.05;0.370587;0.352841;0.563643;1.262384661510112
30.01415;0.548408867916995;0.3703834151099999;0.6753782383512802;0.33286053704;0.6069568829262267;10.0;0.750141;0.012605;0.012605;0.370608;0.353017;0.700876;1.05;0.370608;0.353017;0.563668;1.2624290741962498
30.014164;0.548445831553126;0.3704254824419999;0.6754094226461782;0.333194875836;0.6075255871531309;10.0;0.750141;0.012605;0.012605;0.370651;0.353369;0.701036;1.05;0.370651;0.353369;0.563719;1.2625179100891994
30.014191;0.5485208345815134;0.370509424176;0.6754701021679063;0.333862724112;0.6086600600444213;10.0;0.750141;0.012605;0.012605;0.370735;0.354072;0.701356;1.05;0.370735;0.354072;0.563821;1.262695623947434
30.014244;0.5486686892342226;0.3706779579300001;0.6755952457344625;0.33519149758;0.6109178528992187;10.0;0.750141;0.012605;0.012605;0.370904;0.355473;0.701994;1.05;0.370904;0.355473;0.564024;1.2630501082839114
30.014352;0.5489624838921144;0.371011459337;0.6758411917451057;0.337831238706;0.6153995010930341;10.0;0.750141;0.012605;0.012605;0.37124;0.358255;0.703259;1.05;0.37124;0.358255;0.564428;1.263753623567901
30.014568;0.5495401053726653;0.371669441037;0.6763281467600185;0.343033908091;0.6242199700026896;10.0;0.750141;0.012605;0.012605;0.371901;0.363741;0.705753;1.05;0.371901;0.363741;0.565221;1.2651431922944532
30.014784;0.550105686756645;0.3723163533959999;0.676808770313085;0.348135619962;0.632852247019231;10.0;0.750141;0.012605;0.012605;0.372551;0.369125;0.708198;1.05;0.372551;0.369125;0.565998;1.2665087473855046
30.015;0.5506593067087853;0.372951900066;0.677282478516675;0.353139256247;0.6413026202311274;10.0;0.750141;0.012605;0.012605;0.373189;0.374407;0.710594;1.05;0.373189;0.374407;0.566759;1.2678500829498731
30.015215;0.5512020406094302;0.3735754684439999;0.6777468893819053;0.3580471363499999;0.6495751284848823;10.0;0.750141;0.012605;0.012605;0.373816;0.379591;0.712942;1.05;0.373816;0.379591;0.567503;1.2691675600030126
30.015431;0.5517316586675083;0.374188293234;0.6782070366194053;0.362857047474;0.6576694336343488;10.0;0.750141;0.012605;0.012605;0.374432;0.384676;0.715243;1.05;0.374432;0.384676;0.568231;1.2704615496145486
30.015647;0.5522513873273656;0.3747899462649999;0.6786582249775873;0.36757511438;0.6655938270411397;10.0;0.750141;0.012605;0.012605;0.375037;0.389665;0.717497;1.05;0.375037;0.389665;0.568945;1.2717318683625884
30.015863;0.5527601509524723;0.375381208503;0.6791032382782531;0.372201227603;0.6733503255646277;10.0;0.750141;0.012605;0.012605;0.375631;0.394559;0.719704;1.05;0.375631;0.394559;0.569642;1.2729783374496204
30.016078;0.5532568740684566;0.37596174668;0.6795428386010092;0.376735724424;0.6809417868658693;10.0;0.750141;0.012605;0.012605;0.376215;0.39936;0.721867;1.05;0.376215;0.39936;0.570326;1.2742024822174065
30.016294;0.5537436289267804;0.3765322272659999;0.6799757281104312;0.3811817379239999;0.6883722322237359;10.0;0.750141;0.012605;0.012605;0.376788;0.404069;0.723985;1.05;0.376788;0.404069;0.570994;1.2754035754321065
30.01651;0.5542204154305397;0.377092470264;0.6804016231900445;0.385540467428;0.6956446509255662;10.0;0.750141;0.012605;0.012605;0.377351;0.408688;0.726059;1.05;0.377351;0.408688;0.571649;1.276582026930115
30.016725;0.5546872334865838;0.377643359143;0.6808221576856142;0.389813767404;0.702763185937699;10.0;0.750141;0.012605;0.012605;0.377905;0.413218;0.72809;1.05;0.377905;0.413218;0.572289;1.277738254925476
30.016941;0.5551440830054843;0.378184165056;0.6812360549869427;0.394002825408;0.7097307482319101;10.0;0.750141;0.012605;0.012605;0.378448;0.417661;0.730079;1.05;0.378448;0.417661;0.572916;1.2788726857044843
30.017157;0.5555908856433842;0.378715883499;0.6816452416429406;0.398108748753;0.7165501793500139;10.0;0.750141;0.012605;0.012605;0.378983;0.422019;0.732026;1.05;0.378983;0.422019;0.57353;1.279985181428285
30.017373;0.5560277196435445;0.379237736486;0.6820482560278108;0.402132978182;0.7232246954159002;10.0;0.750141;0.012605;0.012605;0.379508;0.426292;0.733932;1.05;0.379508;0.426292;0.574131;1.28107618064813
30.017588;0.5564566569904614;0.379750906118;0.6824447175667621;0.406078916899;0.7297583950118164;10.0;0.750141;0.012605;0.012605;0.380024;0.430482;0.735798;1.05;0.380024;0.430482;0.574719;1.282146129270763
30.017804;0.5568755473254325;0.380255603417;0.6828376739529961;0.409945654482;0.736153089233117;10.0;0.750141;0.012605;0.012605;0.380531;0.434591;0.737624;1.05;0.380531;0.434591;0.575294;1.2831949054512335
30.01802;0.5572854657390591;0.38075121846;0.6832247418386491;0.413735316666;0.742411819618001;10.0;0.750141;0.012605;0.012605;0.381029;0.438621;0.739411;1.05;0.381029;0.438621;0.575857;1.2842229662021314
30.018236;0.557687409111054;0.381238280387;0.6836056797385628;0.417450483982;0.7485384772222315;10.0;0.750141;0.012605;0.012605;0.381519;0.442571;0.741161;1.05;0.381519;0.442571;0.576409;1.2852313519055625
30.018451;0.5580803023669622;0.381717739377;0.6839835374193227;0.421090610379;0.7545340851362186;10.0;0.750141;0.012605;0.012605;0.382001;0.446445;0.742873;1.05;0.382001;0.446445;0.576948;1.2862193802493411
30.018667;0.5584643016138094;0.382188083532;0.6843554412118746;0.424657975083;0.7604030801178416;10.0;0.750141;0.012605;0.012605;0.382474;0.450242;0.744549;1.05;0.382474;0.450242;0.577477;1.287188103348147
30.019099;0.559210290336292;0.383106467114;0.685084794994762;0.431583811308;0.7717737294291539;10.0;0.750141;0.012605;0.012605;0.383397;0.457618;0.747794;1.05;0.383397;0.457618;0.5785;1.289067828485375
30.019487;0.5598533601051262;0.38390596142;0.6857259217805038;0.437580510257;0.7815984353024755;10.0;0.750141;0.012605;0.012605;0.384202;0.46401;0.750598;1.05;0.384202;0.46401;0.579384;1.290696462226499
30.019875;0.5604734229167339;0.38468362672;0.6863548046900881;0.443362537694;0.7910500651158756;10.0;0.750141;0.012605;0.012605;0.384983;0.470176;0.753294;1.05;0.384983;0.470176;0.580235;1.2922661685720942
30.020264;0.5610695595708254;0.385437204161;0.6869686611689102;0.44893693915;0.8001448866579072;10.0;0.750141;0.012605;0.012605;0.385741;0.476125;0.755886;1.05;0.385741;0.476125;0.581054;1.2937788238319563
30.020652;0.5616427668162388;0.3861690178129999;0.6875705352746913;0.4543100688159999;0.8088950764759755;10.0;0.750141;0.012605;0.012605;0.386477;0.481862;0.758378;1.05;0.386477;0.481862;0.581841;1.29523634556941
30.02104;0.5621950384003758;0.3868804345589999;0.6881605281679437;0.459489583045;0.8173134795931221;10.0;0.750141;0.012605;0.012605;0.387192;0.487396;0.760775;1.05;0.387192;0.487396;0.582599;1.2966412767704876
30.021429;0.5627253771929964;0.387570023109;0.6887374176055262;0.464480925909;0.8254131495294164;10.0;0.750141;0.012605;0.012605;0.387886;0.492732;0.763081;1.05;0.387886;0.492732;0.583328;1.2979956134598454
30.021817;0.5632366962192716;0.388241864268;0.6893049882475253;0.469291505068;0.8332047755732553;10.0;0.750141;0.012605;0.012605;0.388561;0.497878;0.765298;1.05;0.388561;0.497878;0.58403;1.299300207343938
30.022205;0.5637280761794644;0.388894947894;0.6898626559983403;0.47392720308;0.8407017906433384;10.0;0.750141;0.012605;0.012605;0.389217;0.502839;0.76743;1.05;0.389217;0.502839;0.584705;1.3005571132787672
30.022594;0.5642005139318822;0.38952945443;0.6904096058250474;0.478394115322;0.8479150647844999;10.0;0.750141;0.012605;0.012605;0.389856;0.507623;0.769482;1.05;0.389856;0.507623;0.585354;1.3017690072835502
30.022982;0.5646560033330027;0.3901474962299999;0.6909472208336952;0.48269874336;0.8548545318047936;10.0;0.750141;0.012605;0.012605;0.390477;0.512234;0.771456;1.05;0.390477;0.512234;0.585979;1.302936821160566
30.02337;0.5650935473220341;0.3907483237999999;0.6914754657025332;0.486845795525;0.861531330223379;10.0;0.750141;0.012605;0.012605;0.391081;0.516679;0.773356;1.05;0.391081;0.516679;0.58658;1.3040626912598952
30.023759;0.5655141428054651;0.3913333534309999;0.6919956970300163;0.490840540718;0.8679544923191204;10.0;0.750141;0.012605;0.012605;0.39167;0.520963;0.775185;1.05;0.39167;0.520963;0.587158;1.3051481847763495
30.024147;0.5659197836866989;0.3919035526959999;0.6925072492481783;0.494690173688;0.874134794273012;10.0;0.750141;0.012605;0.012605;0.392243;0.525093;0.776947;1.05;0.392243;0.525093;0.587715;1.3061954833825602
30.024535;0.5663094729359558;0.392458837815;0.6930112536884641;0.4983984670720001;0.8800814587969363;10.0;0.750141;0.012605;0.012605;0.392802;0.529073;0.778644;1.05;0.392802;0.529073;0.58825;1.307205599259734
30.024924;0.5666841298871885;0.393000998372;0.6935098013954192;0.501968930902;0.8858002270187599;10.0;0.750141;0.012605;0.012605;0.393347;0.532908;0.780279;1.05;0.393347;0.532908;0.588765;1.3081801549637573
30.025312;0.5670449067172724;0.3935291721690001;0.6940000121810689;0.505409670489;0.8913044884132896;10.0;0.750141;0.012605;0.012605;0.393878;0.536604;0.781856;1.05;0.393878;0.536604;0.589261;1.3091213865551203
30.0257;0.5673927227705692;0.394045199895;0.6944840567762024;0.508723740748;0.8965989874947822;10.0;0.750141;0.012605;0.012605;0.394396;0.540166;0.783376;1.05;0.394396;0.540166;0.589738;1.3100297543857544
30.026089;0.5677265034547885;0.39454868185;0.694962591052296;0.51191476928;0.9016925688070628;10.0;0.750141;0.012605;0.012605;0.394902;0.543598;0.784843;1.05;0.394902;0.543598;0.590197;1.3109075233017011
30.026477;0.5680483979134172;0.3950402853219999;0.6954342037986216;0.5149890536539999;0.9065936204479804;10.0;0.750141;0.012605;0.012605;0.395396;0.546904;0.786259;1.05;0.395396;0.546904;0.590638;1.3117557756995013
30.026865;0.5683572539741181;0.3955205527;0.6959013013987349;0.517948383165;0.9113077726084348;10.0;0.750141;0.012605;0.012605;0.395879;0.550089;0.787627;1.05;0.395879;0.550089;0.591063;1.3125762039321756
30.027254;0.5686552207814504;0.395990098468;0.6963623721309151;0.520799705776;0.9158444110656596;10.0;0.750141;0.012605;0.012605;0.396351;0.553158;0.788949;1.05;0.396351;0.553158;0.591472;1.3133699115637605
30.027642;0.5689412237665681;0.3964487124529999;0.6968183986183775;0.523544489052;0.9202083926806576;10.0;0.750141;0.012605;0.012605;0.396813;0.556115;0.790227;1.05;0.396813;0.556115;0.591865;1.314138010837903
30.02803;0.5692162599232387;0.3968973891339999;0.6972699430397918;0.526187312762;0.9244066795157236;10.0;0.750141;0.012605;0.012605;0.397264;0.558962;0.791464;1.05;0.397264;0.558962;0.592243;1.3148822241159093
30.028419;0.5694812486465205;0.397337999148;0.6977191963604572;0.5287320248240001;0.9284450121591034;10.0;0.750141;0.012605;0.012605;0.397706;0.561706;0.792661;1.05;0.397706;0.561706;0.592607;1.3156030787897235
30.028807;0.5697363451457175;0.397768558858;0.6981625136733475;0.5311827532560001;0.9323308189512522;10.0;0.750141;0.012605;0.012605;0.398139;0.564348;0.793821;1.05;0.398139;0.564348;0.592957;1.31630231331598
30.029195;0.5699814718427259;0.398190215758;0.6986020343269544;0.5335419515240001;0.936068938871086;10.0;0.750141;0.012605;0.012605;0.398563;0.566893;0.794945;1.05;0.398563;0.566893;0.593294;1.3169804679739938
30.029584;0.5702176257403835;0.398603452463;0.6990374104017641;0.535813693246;0.9396652594705176;10.0;0.750141;0.012605;0.012605;0.398978;0.569345;0.796035;1.05;0.398978;0.569345;0.593618;1.317638691457184
30.029972;0.5704448068595244;0.399009165839;0.6994702397865084;0.538000713807;0.9431249217060296;10.0;0.750141;0.012605;0.012605;0.399386;0.571706;0.797094;1.05;0.399386;0.571706;0.59393;1.3182787432239058
30.03036;0.5706630152235206;0.399406503632;0.6998990524654173;0.5401061967959999;0.9464538306980488;10.0;0.750141;0.012605;0.012605;0.399785;0.573979;0.798123;1.05;0.399785;0.573979;0.59423;1.318901180198501
30.030749;0.5708732478379067;0.399797225244;0.7003257321273498;0.542132656057;0.949655038329862;10.0;0.750141;0.012605;0.012605;0.400178;0.576169;0.799122;1.05;0.400178;0.576169;0.594519;1.319505957123347
30.031137;0.5710755047277024;0.40018100601;0.7007497304595693;0.54408392044;0.95273552434967;10.0;0.750141;0.012605;0.012605;0.400563;0.578278;0.800095;1.05;0.400563;0.578278;0.594797;1.3200954545126653
30.031525;0.5712697859199277;0.4005576986569999;0.7011708102363116;0.5459615521710001;0.9556982806150456;10.0;0.750141;0.012605;0.012605;0.400941;0.580309;0.801043;1.05;0.400941;0.580309;0.595064;1.3206702419033298
30.032302;0.571637489982069;0.40129235369;0.7020049607008589;0.549513279042;0.9612967810407904;10.0;0.750141;0.012605;0.012605;0.401679;0.584151;0.802868;1.05;0.401679;0.584151;0.595569;1.321777978869371
30.033001;0.5719449876500362;0.401933422176;0.7027483951340028;0.552485743342;0.965977069948652;10.0;0.750141;0.012605;0.012605;0.402323;0.58737;0.804437;1.05;0.402323;0.58737;0.595991;1.322731600502914
30.0337;0.5722316274840111;0.402556263779;0.7034848205593949;0.555260656677;0.9703424802267062;10.0;0.750141;0.012605;0.012605;0.402949;0.590376;0.805943;1.05;0.402949;0.590376;0.596385;1.323648034505019
30.034399;0.5724992480344406;0.403164365732;0.7042181576939753;0.557850403276;0.9744124646298936;10.0;0.750141;0.012605;0.012605;0.403558;0.593185;0.807393;1.05;0.403558;0.593185;0.596753;1.3245314101405827
30.035098;0.5727480051340206;0.403755624552;0.7049446195059604;0.5602663965689999;0.9782075040800884;10.0;0.750141;0.012605;0.012605;0.404153;0.595807;0.808791;1.05;0.404153;0.595807;0.597095;1.3253840506362675
30.035455;0.5728694321920136;0.404053157802;0.7053145709938492;0.561439193106;0.9800473922263976;10.0;0.750141;0.012605;0.012605;0.404451;0.59708;0.809488;1.05;0.404451;0.59708;0.597262;1.3258094969278202
30.035455;0.5728694321920136;0.404053157802;0.7053145709938492;0.561439193106;0.9800473922263976;10.0;0.750141;0.012605;0.012605;0.404451;0.59708;0.809488;1.05;0.404451;0.59708;0.597262;1.3258094969278202
30.035456;0.5728694321920136;0.404053202436;0.7053146489068909;0.561438621978;0.9800463952662388;10.0;0.750141;0.012605;0.012605;0.404451;0.59708;0.80949;1.05;0.404451;0.59708;0.597261;1.3258107180514118
30.035457;0.5728694321920136;0.4040537735639999;0.7053156458670494;0.5614386666119999;0.9800464731792804;10.0;0.750141;0.012605;0.012605;0.404452;0.59708;0.809491;1.05;0.404452;0.59708;0.597262;1.3258113286139173
30.035458;0.5728694321920136;0.4040543446919999;0.7053166428272081;0.561438711246;0.9800465510923224;10.0;0.750141;0.012605;0.012605;0.404452;0.597081;0.809494;1.05;0.404452;0.597081;0.597262;1.3258131603042715
30.035461;0.5728695101059228;0.4040551359619999;0.7053179281391511;0.5614396246819999;0.9800480122919972;10.0;0.750141;0.012605;0.012605;0.404454;0.597081;0.8095;1.05;0.404454;0.597081;0.597262;1.3258168236977537
30.035467;0.5728695101059228;0.40405856273;0.7053239098992895;0.561439892492;0.980048479780658;10.0;0.750141;0.012605;0.012605;0.404457;0.597081;0.809511;1.05;0.404457;0.597081;0.597262;1.325823539963369
30.035478;0.5728695880215671;0.4040639676599999;0.7053332488035444;0.5614405919;0.9800495673700576;10.0;0.750141;0.012605;0.012605;0.404462;0.597082;0.809533;1.05;0.404462;0.597082;0.597262;1.325836972666323
30.035502;0.5728696659389463;0.4040756996369999;0.7053536321821313;0.5614412112089999;0.9800505151355592;10.0;0.750141;0.012605;0.012605;0.404474;0.597084;0.809578;1.05;0.404474;0.597084;0.597262;1.3258644493627545
30.035548;0.5728698997014942;0.404098196856;0.7053926154377527;0.5614438007039999;0.9800546354356406;10.0;0.750141;0.012605;0.012605;0.404497;0.597088;0.809668;1.05;0.404497;0.597088;0.597262;1.325919405629166
30.035641;0.5728703672734347;0.404143807122;0.7054716567825188;0.5614484540039999;0.9800619583034168;10.0;0.750141;0.012605;0.012605;0.404542;0.597096;0.809847;1.05;0.404542;0.597096;0.597263;1.3260287189231612
30.035827;0.5728722216079254;0.404236729877;0.7056315782643415;0.561457906011;0.9800752852618896;10.0;0.750141;0.012605;0.012605;0.404634;0.597111;0.810204;1.05;0.404634;0.597111;0.597265;1.326246780058674
30.036012;0.5728731571665756;0.40432799583;0.7057897385693578;0.5614666487659999;0.9800889459422534;10.0;0.750141;0.012605;0.012605;0.404726;0.597126;0.810561;1.05;0.404726;0.597126;0.597266;1.3264649014282286
30.036198;0.572874092975062;0.404419833272;0.7059488956321245;0.561475440474;0.9801026916021524;10.0;0.750141;0.012605;0.012605;0.404818;0.597141;0.810916;1.05;0.404818;0.597141;0.597268;1.3266818605287405
30.036383;0.5728750290333835;0.404512242203;0.70610904944755;0.5614842811709999;0.9801165223039948;10.0;0.750141;0.012605;0.012605;0.404911;0.597156;0.811271;1.05;0.404911;0.597156;0.59727;1.3268988791317144
30.036755;0.5728768238434856;0.404698117305;0.7064312963297092;0.561499481357;0.9801399847001072;10.0;0.750141;0.012605;0.012605;0.405097;0.597185;0.811979;1.05;0.405097;0.597185;0.597273;1.3273318712518734
30.037126;0.5728786976673159;0.4048848300759999;0.7067549059244755;0.5615150423349999;0.9801639415489052;10.0;0.750141;0.012605;0.012605;0.405284;0.597212;0.812683;1.05;0.405284;0.597212;0.597275;1.3277626514136478
30.037497;0.5728805724904623;0.405072776265;0.7070806651795544;0.5615295680069999;0.980186089337754;10.0;0.750141;0.012605;0.012605;0.405472;0.597239;0.813384;1.05;0.405472;0.597239;0.597278;1.3281918278080167
30.037869;0.5728824483129152;0.405261911228;0.7074084961434202;0.561543629646;0.9802074252749288;10.0;0.750141;0.012605;0.012605;0.405661;0.597265;0.814082;1.05;0.405661;0.597265;0.597281;1.3286193972406093
30.03824;0.5728843251346645;0.4054522798489999;0.7077384771414242;0.5615566562669999;0.980226952683682;10.0;0.750141;0.012605;0.012605;0.405851;0.59729;0.814777;1.05;0.405851;0.59729;0.597283;1.3290453565356604
30.038611;0.5728862812199295;0.4056423893209999;0.7080679056534693;0.561569385793;0.9802458257460264;10.0;0.750141;0.012605;0.012605;0.406042;0.597315;0.81547;1.05;0.406042;0.597315;0.597286;1.3294703159153274
30.038983;0.5728881600818784;0.405835225733;0.7084021873920334;0.561580343159;0.9802617374370902;10.0;0.750141;0.012605;0.012605;0.406234;0.597339;0.816159;1.05;0.406234;0.597339;0.597288;1.329893045805188
30.039354;0.5728891213664299;0.406026975126;0.708735704664041;0.5615906538119999;0.9802780902393794;10.0;0.750141;0.012605;0.012605;0.406427;0.597361;0.816847;1.05;0.406427;0.597361;0.59729;1.3303153841886517
30.039725;0.5728910022718108;0.406221618564;0.709073134249133;0.5616006399;0.9802923028516094;10.0;0.750141;0.012605;0.012605;0.406621;0.597384;0.817532;1.05;0.406621;0.597384;0.597292;1.3307361011951242
30.040097;0.5728919656916128;0.406415790527;0.7094108747647777;0.561609454121;0.980306039801078;10.0;0.750141;0.012605;0.012605;0.406815;0.597405;0.818214;1.05;0.406815;0.597405;0.597294;1.3311551937306183
30.040468;0.5728939271182756;0.4066113646650001;0.7097498252605041;0.5616186827650002;0.9803187923286406;10.0;0.750141;0.012605;0.012605;0.407011;0.597426;0.818895;1.05;0.407011;0.597426;0.597296;1.331573888683989
30.040839;0.5728948927168054;0.406807388551;0.7100907927836843;0.56162595653;0.9803298365370908;10.0;0.750141;0.012605;0.012605;0.407207;0.597446;0.819573;1.05;0.407207;0.597446;0.597298;1.331990954296988
30.041211;0.5728958594064021;0.4070039853;0.710432757747126;0.561633294455;0.9803409908337064;10.0;0.750141;0.012605;0.012605;0.407404;0.597466;0.820249;1.05;0.407404;0.597466;0.5973;1.3324070031341777
30.041582;0.5728969057971949;0.40720089466;0.7107751683409316;0.5616403850439999;0.980351576977831;10.0;0.750141;0.012605;0.012605;0.407602;0.597485;0.820923;1.05;0.407602;0.597485;0.597302;1.33282203310457
30.041953;0.5728978747124134;0.407399388592;0.7111204397406933;0.561645612494;0.9803590435309926;10.0;0.750141;0.012605;0.012605;0.4078;0.597503;0.821595;1.05;0.4078;0.597503;0.597303;1.3332360421264495
30.042696;0.5728998945583774;0.407798406794;0.7118144211011826;0.561655995583;0.9803737108661106;10.0;0.750141;0.012605;0.012605;0.408199;0.597538;0.822933;1.05;0.408199;0.597538;0.597306;1.3340609890439792
30.043364;0.5729015248059653;0.408159460049;0.7124426142647091;0.561663176418;0.9803834552687364;10.0;0.750141;0.012605;0.012605;0.40856;0.597568;0.824132;1.05;0.40856;0.597568;0.597309;1.3348009414980198
30.044033;0.5729032376536197;0.408522590103;0.7130743260871479;0.561669723035;0.9803919512400948;10.0;0.750141;0.012605;0.012605;0.408924;0.597596;0.825326;1.05;0.408924;0.597596;0.597311;1.3355384705338893
30.044701;0.5729038784970827;0.408887753692;0.7137109191242491;0.561672477858;0.9803956631109806;10.0;0.750141;0.012605;0.012605;0.409289;0.597622;0.826514;1.05;0.409289;0.597622;0.597313;1.3362729482392437
30.045369;0.5729046021153958;0.409254422635;0.7143500351085799;0.561674556055;0.980398052277936;10.0;0.750141;0.012605;0.012605;0.409656;0.597647;0.827698;1.05;0.409656;0.597647;0.597314;1.3370056017848244
30.046038;0.5729054087543597;0.4096219812039999;0.71499059870044;0.5616764861179999;0.9804000408011956;10.0;0.750141;0.012605;0.012605;0.410024;0.597671;0.828878;1.05;0.410024;0.597671;0.597316;1.337736423546881
30.046568;0.5729063448112615;0.4099161298479999;0.7155028628336154;0.561676071839;0.9803977158326618;10.0;0.750141;0.012605;0.012605;0.410318;0.597688;0.829812;1.05;0.410318;0.597688;0.597317;1.3383153422657903
30.046568;0.5729063448112615;0.4099161298479999;0.7155028628336154;0.561676071839;0.9803977158326618;10.0;0.750141;0.012605;0.012605;0.410318;0.597688;0.829812;1.05;0.410318;0.597688;0.597317;1.3383153422657903
30.04657;0.5729064240275195;0.4099169679119999;0.7155042267291973;0.5616764278020001;0.9803982016005812;10.0;0.750141;0.012605;0.012605;0.410319;0.597688;0.829812;1.05;0.410319;0.597688;0.597317;1.3383153422657903
30.046572;0.5729064240275195;0.409918110124;0.7155062204439684;0.56167651857;0.9803983600348316;10.0;0.750141;0.012605;0.012605;0.410321;0.597689;0.829812;1.05;0.410321;0.597689;0.597317;1.3383153422657903
30.046577;0.5729064240275195;0.409921011038;0.7155112839480214;0.561676174384;0.9803977592630728;10.0;0.750141;0.012605;0.012605;0.410323;0.597689;0.829812;1.05;0.410323;0.597689;0.597317;1.3383153422657903
30.046585;0.5729065032455121;0.4099252757409999;0.7155186289888064;0.56167680267;0.9803987203638012;10.0;0.750141;0.012605;0.012605;0.410328;0.597689;0.829813;1.05;0.410328;0.597689;0.597317;1.3383159623082286
30.046602;0.5729065824652393;0.409934771172;0.7155351041840623;0.561676697236;0.980398400763844;10.0;0.750141;0.012605;0.012605;0.410337;0.597689;0.829815;1.05;0.410337;0.597689;0.597317;1.3383172023944847
30.046636;0.5729067409098971;0.409954333158;0.7155690514426585;0.561676531864;0.9803978409678664;10.0;0.750141;0.012605;0.012605;0.410356;0.597691;0.829817;1.05;0.410356;0.597691;0.597317;1.3383184424825805
30.046704;0.5729061401957567;0.4099911744179999;0.7156341076706033;0.561676026622;0.9803979870595916;10.0;0.750141;0.012605;0.012605;0.410393;0.597693;0.829823;1.05;0.410393;0.597693;0.597317;1.3383221627579065
30.046839;0.5729069326112226;0.410066484683;0.7157645707200284;0.561676288475;0.9803970880836874;10.0;0.750141;0.012605;0.012605;0.410469;0.597697;0.829835;1.05;0.410469;0.597697;0.597317;1.3383296033582313
30.04711;0.572907441826339;0.4102177614319999;0.7160279854705502;0.561675725426;0.9803952338888564;10.0;0.750141;0.012605;0.012605;0.410619;0.597706;0.829858;1.05;0.410619;0.597706;0.597318;1.3383438646939732
30.047381;0.5729069548233814;0.410368247661;0.7162912654595202;0.561674253118;0.9803934973893896;10.0;0.750141;0.012605;0.012605;0.41077;0.597714;0.82988;1.05;0.41077;0.597714;0.597318;1.3383575061992965
30.047652;0.572907544654458;0.4105192227889999;0.7165540524284759;0.561673979031;0.9803920096213196;10.0;0.750141;0.012605;0.012605;0.410922;0.597722;0.829901;1.05;0.410922;0.597722;0.597319;1.3383705278438405
30.047923;0.5729080557995323;0.41067111972;0.716818546296893;0.56167292442;0.9803892941183155;10.0;0.750141;0.012605;0.012605;0.411073;0.59773;0.829922;1.05;0.411073;0.59773;0.597319;1.3383835496911938
30.048194;0.5729076501531465;0.410821350444;0.7170812788661166;0.56167118232;0.9803869474772368;10.0;0.750141;0.012605;0.012605;0.411225;0.597738;0.829942;1.05;0.411225;0.597738;0.59732;1.3383959516391253
30.048465;0.5729081625967638;0.41097386639;0.7173468510681008;0.5616696250200001;0.9803833523233044;10.0;0.750141;0.012605;0.012605;0.411377;0.597745;0.829962;1.05;0.411377;0.597745;0.59732;1.3384083537710008
30.048736;0.5729077583224021;0.411125286812;0.7176116588399217;0.561667426506;0.980380206668319;10.0;0.750141;0.012605;0.012605;0.411529;0.597753;0.829981;1.05;0.411529;0.597753;0.59732;1.3384201359666552
30.049278;0.5729078691622241;0.411429844338;0.7181431194855867;0.561663191894;0.980372625559032;10.0;0.750141;0.012605;0.012605;0.411833;0.597767;0.830018;1.05;0.411833;0.597767;0.597321;1.338443080718788
