time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
30.049821;0.5729079826726102;0.4117355942189999;0.718676657808567;0.5616585242269999;0.9803642839935104;10.0;0.750141;0.012605;0.012605;0.412139;0.597781;0.830053;1.05;0.412139;0.597781;0.597321;1.3384647857934104
30.050363;0.5729080988535596;0.412042011124;0.7192113568450733;0.561652807006;0.98035410588525;10.0;0.750141;0.012605;0.012605;0.412445;0.597793;0.830085;1.05;0.412445;0.597793;0.597322;1.3384846309259588
30.050905;0.572908297465659;0.41234812977;0.7197454315011327;0.561647407095;0.9803443405856171;10.0;0.750141;0.012605;0.012605;0.412752;0.597806;0.830116;1.05;0.412752;0.597806;0.597322;1.3385038563470784
30.051447;0.5729084190557859;0.41265636108;0.7202832902335449;0.5616407796599999;0.980332564471026;10.0;0.750141;0.012605;0.012605;0.41306;0.597817;0.830145;1.05;0.41306;0.597817;0.597322;1.3385218418184293
30.051989;0.5729086232149068;0.4129649114129999;0.7208216016991081;0.561633945761;0.9803202866966144;10.0;0.750141;0.012605;0.012605;0.413369;0.597829;0.830173;1.05;0.413369;0.597829;0.597322;1.338539207467977
30.052531;0.5729078333850918;0.413272715397;0.7213598615943698;0.561625669973;0.9803071929643032;10.0;0.750141;0.012605;0.012605;0.413678;0.597839;0.830199;1.05;0.413678;0.597839;0.597322;1.3385553330367033
30.053073;0.5729080431666149;0.41358250958;0.7219003372583489;0.5616178830899999;0.9802932421506751;10.0;0.750141;0.012605;0.012605;0.413987;0.597849;0.830223;1.05;0.413987;0.597849;0.597322;1.3385702184528834
30.053615;0.5729071788623353;0.413893046758;0.7224434638433025;0.56160790197;0.9802772991695212;10.0;0.750141;0.012605;0.012605;0.414298;0.597859;0.830246;1.05;0.414298;0.597859;0.597322;1.338584483891846
30.054699;0.5729066155640027;0.4145149462199999;0.7235296904573658;0.561589027049;0.9802453171118282;10.0;0.750141;0.012605;0.012605;0.41492;0.597877;0.830288;1.05;0.41492;0.597877;0.597322;1.338610534451302
30.055675;0.5729064976224306;0.415075793133;0.7245087895766062;0.561571647639;0.9802151834017062;10.0;0.750141;0.012605;0.012605;0.415481;0.597892;0.830322;1.05;0.415481;0.597892;0.597321;1.3386316235932874
30.056651;0.5729053117898281;0.415638625816;0.725492707542705;0.5615511346250001;0.98018140706471;10.0;0.750141;0.012605;0.012605;0.416045;0.597905;0.830353;1.05;0.416045;0.597905;0.59732;1.338650852391691
30.057626;0.5729042157158559;0.4162023611159999;0.7264780912738551;0.561530581778;0.980147407497003;10.0;0.750141;0.012605;0.012605;0.416609;0.597917;0.830381;1.05;0.416609;0.597917;0.597319;1.338668220718263
30.058602;0.5729031290270633;0.4167680107499999;0.7274668083202461;0.561508046784;0.9801099319139432;10.0;0.750141;0.012605;0.012605;0.417175;0.597928;0.830405;1.05;0.417175;0.597928;0.597318;1.3386831081421025
30.059578;0.5729020517235035;0.417334865492;0.7284576206988626;0.561485197121;0.9800718908788032;10.0;0.750141;0.012605;0.012605;0.417742;0.597938;0.830428;1.05;0.417742;0.597938;0.597317;1.3386973755050091
30.060553;0.572899987091988;0.417902211895;0.7294505521221094;0.561459973495;0.9800313949123006;10.0;0.750141;0.012605;0.012605;0.41831;0.597947;0.830448;1.05;0.41831;0.597947;0.597315;1.3387097821051432
30.061529;0.5728989285694294;0.418471615876;0.730445799437877;0.561434783078;0.979989235588106;10.0;0.750141;0.012605;0.012605;0.418879;0.597955;0.830466;1.05;0.418879;0.597955;0.597314;1.338720948202425
30.062505;0.5728968827398174;0.41904084627;0.7314420079683144;0.561408315591;0.979946535764212;10.0;0.750141;0.012605;0.012605;0.419449;0.597963;0.830482;1.05;0.419449;0.597963;0.597312;1.338730873747222
30.063481;0.572894927711007;0.419611027932;0.7324397679842436;0.5613812500350001;0.9799026363839356;10.0;0.750141;0.012605;0.012605;0.42002;0.597969;0.830496;1.05;0.42002;0.597969;0.59731;1.3387395586954172
30.064456;0.5728939790170604;0.420182083458;0.7334377718176146;0.561354698256;0.9798579123123988;10.0;0.750141;0.012605;0.012605;0.420591;0.597975;0.830509;1.05;0.420591;0.597975;0.597309;1.3387476233708129
30.065432;0.5728919616515841;0.420755068708;0.7344405173621388;0.5613255838060001;0.9798105426156802;10.0;0.750141;0.012605;0.012605;0.421164;0.597981;0.830521;1.05;0.421164;0.597981;0.597307;1.3387550677554876
30.066408;0.5728900354736501;0.4213272006829999;0.7354416634854853;0.561296877716;0.9797637294423088;10.0;0.750141;0.012605;0.012605;0.421737;0.597986;0.830531;1.05;0.421737;0.597986;0.597305;1.3387612714599268
30.067384;0.5728881189595398;0.42190058526;0.7364449903870265;0.5612672920199999;0.979715364038889;10.0;0.750141;0.012605;0.012605;0.42231;0.59799;0.830541;1.05;0.42231;0.59799;0.597302;1.3387674752103145
30.068359;0.5728862121093508;0.422474033925;0.7374484234303049;0.5612373041650001;0.9796662797984615;10.0;0.750141;0.012605;0.012605;0.422884;0.597994;0.830549;1.05;0.422884;0.597994;0.5973;1.338772438243707
30.069335;0.5728833183048709;0.4230478723419999;0.7384538156806074;0.5612060926979999;0.9796167470167864;10.0;0.750141;0.012605;0.012605;0.423459;0.597997;0.830557;1.05;0.423459;0.597997;0.597298;1.3387774013065057
30.070311;0.5728814307934932;0.4236225905939999;0.7394594549996915;0.56117539528;0.9795663903832958;10.0;0.750141;0.012605;0.012605;0.424034;0.598;0.830563;1.05;0.424034;0.598;0.597295;1.338781123622902
30.071286;0.5728795529463414;0.42419856265;0.7404672770538425;0.561143819586;0.979514483803822;10.0;0.750141;0.012605;0.012605;0.424609;0.598002;0.830569;1.05;0.424609;0.598002;0.597293;1.3387848459558391
30.072262;0.5728767707369534;0.424772817759;0.7414732791706125;0.561112318263;0.979464252916348;10.0;0.750141;0.012605;0.012605;0.425185;0.598004;0.830575;1.05;0.425185;0.598004;0.59729;1.338788568305317
30.074214;0.5728720670804258;0.4259253584779999;0.7434912312074802;0.5610469137869999;0.9793581255345694;10.0;0.750141;0.012605;0.012605;0.426338;0.598008;0.830584;1.05;0.426338;0.598008;0.597285;1.3387941518605466
30.07597;0.5728682322855754;0.426963532102;0.7453084462347326;0.560987604188;0.9792611504216682;10.0;0.750141;0.012605;0.012605;0.427376;0.598009;0.83059;1.05;0.427376;0.598009;0.59728;1.3387978742513749
30.077726;0.5728634326765848;0.42800160359;0.7471267656066855;0.5609268410739999;0.9791632858344376;10.0;0.750141;0.012605;0.012605;0.428416;0.598011;0.830595;1.05;0.428416;0.598011;0.597275;1.3388009762563666
30.079482;0.5728586648188189;0.4290410144489999;0.7489474119845863;0.560865016351;0.9790635121638384;10.0;0.750141;0.012605;0.012605;0.429456;0.598011;0.8306;1.05;0.429456;0.598011;0.59727;1.3388040782728443
30.081239;0.5728540124717642;0.430080234327;0.7507676038983816;0.560803483954;0.9789640497309808;10.0;0.750141;0.012605;0.012605;0.430496;0.598011;0.830603;1.05;0.430496;0.598011;0.597265;1.3388059394882443
30.082995;0.5728493083534273;0.43112108971;0.7525907484277068;0.56074058615;0.978862290611414;10.0;0.750141;0.012605;0.012605;0.431538;0.59801;0.830606;1.05;0.431538;0.59801;0.597259;1.338807800707779
30.084751;0.5728446359886772;0.432162716516;0.7544152277347014;0.560676580733;0.9787585420352654;10.0;0.750141;0.012605;0.012605;0.432579;0.598009;0.830608;1.05;0.432579;0.598009;0.597254;1.3388090415230995
30.086508;0.5728400798425334;0.433203537059;0.7562381758938416;0.560613397649;0.978656028752572;10.0;0.750141;0.012605;0.012605;0.433621;0.598007;0.83061;1.05;0.433621;0.598007;0.597248;1.3388102823402577
30.088264;0.5728344748153693;0.434245155835;0.7580639345684665;0.560547933489;0.978551323520936;10.0;0.750141;0.012605;0.012605;0.434663;0.598005;0.830611;1.05;0.434663;0.598005;0.597243;1.3388109027495256
30.09002;0.572829982905923;0.435286855154;0.7598883929675309;0.560483636632;0.978446752714844;10.0;0.750141;0.012605;0.012605;0.435706;0.598002;0.830612;1.05;0.435706;0.598002;0.597237;1.3388115231592534
30.091777;0.5728244416861068;0.436329300502;0.7617155776692527;0.5604176270419999;0.9783409824350592;10.0;0.750141;0.012605;0.012605;0.436749;0.598;0.830612;1.05;0.436749;0.598;0.597231;1.3388115231592534
30.095289;0.5728135402816523;0.438413738932;0.7653690216827488;0.560284705656;0.9781275515598112;10.0;0.750141;0.012605;0.012605;0.438835;0.597994;0.830613;1.05;0.438835;0.597994;0.597219;1.3388121435694404
30.098802;0.5728027670158378;0.440498694894;0.7690233362329768;0.560150603028;0.9779118315825316;10.0;0.750141;0.012605;0.012605;0.440921;0.597987;0.830613;1.05;0.440921;0.597987;0.597207;1.3388121435694404
30.102314;0.5727922084814003;0.442583787155;0.7726777365362356;0.5600167944369999;0.9776962503064228;10.0;0.750141;0.012605;0.012605;0.443008;0.597979;0.830613;1.05;0.443008;0.597979;0.597194;1.3388121435694404
30.105827;0.5727806957824259;0.4446694556039999;0.7763345707672213;0.5598800497399999;0.9774771633586508;10.0;0.750141;0.012605;0.012605;0.445095;0.597971;0.830613;1.05;0.445095;0.597971;0.597181;1.3388121435694404
30.109339;0.5727693113261221;0.4467550267;0.7799912073948873;0.559742648438;0.9772567024270876;10.0;0.750141;0.012605;0.012605;0.447182;0.597962;0.830612;1.05;0.447182;0.597962;0.597168;1.3388115231592534
30.112852;0.57275714700124;0.4488398747830001;0.7836477940658999;0.5596046533610001;0.9770365263722997;10.0;0.750141;0.012605;0.012605;0.449269;0.597953;0.830611;1.05;0.449269;0.597953;0.597155;1.3388109027495256
30.116365;0.5727460195662646;0.4509258309289999;0.7873050453855306;0.55946599422;0.9768134131140336;10.0;0.750141;0.012605;0.012605;0.451355;0.597944;0.830611;1.05;0.451355;0.597944;0.597141;1.3388109027495256
30.12339;0.5727212509353918;0.455095666034;0.7946198352003163;0.559185033104;0.9763650854420298;10.0;0.750141;0.012605;0.012605;0.455529;0.597924;0.830609;1.05;0.455529;0.597924;0.597114;1.338809661931449
30.130415;0.5726959115525446;0.45926516177;0.8019354643635562;0.5588996869089999;0.9759100346881404;10.0;0.750141;0.012605;0.012605;0.459701;0.597904;0.830608;1.05;0.459701;0.597904;0.597085;1.3388090415230995
30.13744;0.5726701815224885;0.4634336144649998;0.8092504715941824;0.55861239989;0.9754522199931648;10.0;0.750141;0.012605;0.012605;0.463873;0.597882;0.830606;1.05;0.463873;0.597882;0.597056;1.338807800707779
30.144465;0.572643879503658;0.467601687502;0.816566288820368;0.5583212915600001;0.9749886649341784;10.0;0.750141;0.012605;0.012605;0.468043;0.59786;0.830604;1.05;0.468043;0.59786;0.597026;1.3388065598942964
30.151491;0.5726161005429379;0.4717681477379999;0.8238820866033685;0.5580264124569999;0.974520995703571;10.0;0.750141;0.012605;0.012605;0.472213;0.597836;0.830603;1.05;0.472213;0.597836;0.596995;1.3388059394882443
30.158516;0.5725879349418742;0.475933005735;0.8311963572605036;0.5577295848870001;0.9740505359122132;10.0;0.750141;0.012605;0.012605;0.476381;0.597812;0.830601;1.05;0.476381;0.597812;0.596964;1.338804698677518
30.165541;0.5725591957073085;0.480097538081;0.8385116188517654;0.55742835985;0.9735733248705986;10.0;0.750141;0.012605;0.012605;0.480549;0.597787;0.8306;1.05;0.480549;0.597787;0.596931;1.3388040782728443
30.172566;0.5725299763820232;0.4842613201959999;0.8458270137332937;0.557124847684;0.973092887126413;10.0;0.750141;0.012605;0.012605;0.484715;0.597762;0.830598;1.05;0.484715;0.597762;0.596898;1.3388028374648748
30.179324;0.5725002318121801;0.488265007238;0.8528642961286781;0.556828364084;0.9726255696376356;10.0;0.750141;0.012605;0.012605;0.488722;0.597736;0.830596;1.05;0.488722;0.597736;0.596865;1.3388015966587432
30.179324;0.5725002318121801;0.488265007238;0.8528642961286781;0.556828364084;0.9726255696376356;10.0;0.750141;0.012605;0.012605;0.488722;0.597736;0.830596;1.05;0.488722;0.597736;0.596865;1.3388015966587432
30.179333;0.5725003287509973;0.4882699309039999;0.8528727520021522;0.556828722588;0.9726260311549731;10.0;0.750141;0.012605;0.012605;0.488727;0.597736;0.830596;1.05;0.488727;0.597736;0.596865;1.3388015966587432
30.179341;0.5725003287509973;0.4882752256339999;0.8528820004335226;0.556827512658;0.9726239177413398;10.0;0.750141;0.012605;0.012605;0.488732;0.597736;0.830596;1.05;0.488732;0.597736;0.596865;1.3388015966587432
30.179358;0.5725005226338226;0.4882851284839999;0.8528990091355991;0.5568276599399999;0.972623845613767;10.0;0.750141;0.012605;0.012605;0.488742;0.597736;0.830596;1.05;0.488742;0.597736;0.596865;1.3388015966587432
30.179392;0.5724997212339932;0.4883046221269999;0.8529342530935821;0.5568250719679999;0.972620686640323;10.0;0.750141;0.012605;0.012605;0.488762;0.597736;0.830596;1.05;0.488762;0.597736;0.596865;1.3388015966587432
30.179459;0.5725002059894825;0.4883451803479999;0.8530043749136598;0.5568226659919999;0.9726156605124948;10.0;0.750141;0.012605;0.012605;0.488801;0.597736;0.830596;1.05;0.488801;0.597736;0.596865;1.3388015966587432
30.179594;0.5724992820301175;0.4884223301;0.8531405111426945;0.556817487975;0.9726081856391;10.0;0.750141;0.012605;0.012605;0.48888;0.597735;0.830596;1.05;0.48888;0.597735;0.596864;1.3388015966587432
30.179864;0.5724982360217367;0.488577120868;0.8534124476314537;0.55680534822;0.972588757808608;10.0;0.750141;0.012605;0.012605;0.489034;0.597733;0.830596;1.05;0.489034;0.597733;0.596862;1.3388015966587432
30.180403;0.5724959519856887;0.4888757744399999;0.8539375217315439;0.5567797041599999;0.9725478446246172;10.0;0.750141;0.012605;0.012605;0.489333;0.597728;0.830596;1.05;0.489333;0.597728;0.59686;1.3388015966587432
30.181482;0.5724900075503502;0.489432344079;0.8549185795805436;0.5567259807380001;0.97246410137392;10.0;0.750141;0.012605;0.012605;0.48989;0.597712;0.830594;1.05;0.48989;0.597712;0.596853;1.3388003558544497
30.182561;0.572484483706764;0.489939078791;0.8558119787259683;0.5566707685919999;0.9723770415359168;10.0;0.750141;0.012605;0.012605;0.490397;0.59769;0.830592;1.05;0.490397;0.59769;0.596847;1.3387991150519931
30.183639;0.5724783830862088;0.490400782994;0.8566275993693742;0.556613133192;0.9722867266905698;10.0;0.750141;0.012605;0.012605;0.49086;0.597662;0.83059;1.05;0.49086;0.597662;0.596839;1.3387978742513749
30.184718;0.5724727965388399;0.4908214489590001;0.8573707815052483;0.556555834811;0.9721961256079354;10.0;0.750141;0.012605;0.012605;0.491281;0.597631;0.830588;1.05;0.491281;0.597631;0.596832;1.3387966334525945
30.185797;0.5724667273562719;0.491204170655;0.8580484195534765;0.5564977844450001;0.9721050287323796;10.0;0.750141;0.012605;0.012605;0.491664;0.597597;0.830586;1.05;0.491664;0.597597;0.596825;1.3387953926556515
30.186876;0.5724611694298575;0.491553882347;0.8586676417486324;0.556440234471;0.9720139359411688;10.0;0.750141;0.012605;0.012605;0.492013;0.597561;0.830584;1.05;0.492013;0.597561;0.596817;1.3387941518605466
30.187955;0.5724553218592697;0.491870826586;0.8592300705467452;0.5563833221019999;0.9719244469506024;10.0;0.750141;0.012605;0.012605;0.492331;0.597524;0.830582;1.05;0.492331;0.597524;0.59681;1.3387929110672794
30.189034;0.5724499835138438;0.492161024789;0.8597450239547397;0.556327490848;0.9718359802075984;10.0;0.750141;0.012605;0.012605;0.49262;0.597485;0.830581;1.05;0.49262;0.597485;0.596803;1.338792290671335
30.190113;0.5724444518632353;0.49242389231;0.8602125336479751;0.5562732670289999;0.971750647977109;10.0;0.750141;0.012605;0.012605;0.492883;0.597447;0.83058;1.05;0.492883;0.597447;0.596796;1.33879167027585
30.19227;0.5724334103526802;0.492884478474;0.8610337369552389;0.5561696252099999;0.9715883370038444;10.0;0.750141;0.012605;0.012605;0.493344;0.59737;0.830579;1.05;0.493344;0.59737;0.596782;1.3387910498808244
30.194212;0.5724249828239504;0.493231412027;0.8616524904167112;0.556083758081;0.9714526353089376;10.0;0.750141;0.012605;0.012605;0.493692;0.597303;0.830579;1.05;0.493692;0.597303;0.596771;1.3387910498808244
30.196154;0.5724168672375055;0.493524438805;0.8621766182166473;0.5560045538449999;0.971328040224056;10.0;0.750141;0.012605;0.012605;0.493985;0.59724;0.83058;1.05;0.493985;0.59724;0.59676;1.33879167027585
30.198096;0.5724090621129263;0.493772894571;0.8626224273045964;0.555930607337;0.9712121001105404;10.0;0.750141;0.012605;0.012605;0.494233;0.59718;0.830582;1.05;0.494233;0.59718;0.59675;1.3387929110672794
30.200038;0.5724018609971494;0.493981649353;0.8629979792386805;0.5558643529789999;0.9711085704904237;10.0;0.750141;0.012605;0.012605;0.494443;0.597125;0.830585;1.05;0.494443;0.597125;0.596741;1.3387947722578692
30.20198;0.5723961601303769;0.494159598762;0.8633174594487906;0.555804101804;0.9710129810748596;10.0;0.750141;0.012605;0.012605;0.49462;0.597074;0.830588;1.05;0.49462;0.597074;0.596733;1.3387966334525945
30.203922;0.5723901652299767;0.494309392092;0.8635881993070144;0.555750039426;0.9709287007101336;10.0;0.750141;0.012605;0.012605;0.49477;0.597028;0.830592;1.05;0.49477;0.597028;0.596726;1.3387991150519931
30.205864;0.572385866272919;0.4944370944449999;0.8638177907230988;0.5557026072310001;0.9708531254439392;10.0;0.750141;0.012605;0.012605;0.494898;0.596986;0.830596;1.05;0.494898;0.596986;0.596719;1.3388015966587432
30.207806;0.5723813710630352;0.494543957878;0.8640112744401963;0.5556608174259999;0.9707877396394268;10.0;0.750141;0.012605;0.012605;0.495005;0.596948;0.830601;1.05;0.495005;0.596948;0.596714;1.338804698677518
30.209747;0.5723775761689132;0.4946360306439999;0.8641778630720309;0.555622708112;0.9707275952893571;10.0;0.750141;0.012605;0.012605;0.495097;0.596915;0.830605;1.05;0.495097;0.596915;0.596708;1.338807180300808
30.211689;0.5723735846770011;0.494713754232;0.8643196811941878;0.5555885762160001;0.9706747325342188;10.0;0.750141;0.012605;0.012605;0.495175;0.596885;0.830609;1.05;0.495175;0.596885;0.596704;1.338809661931449
30.213631;0.5723704900682774;0.494779594191;0.8644393845880808;0.555559342643;0.970628906072233;10.0;0.750141;0.012605;0.012605;0.495241;0.596858;0.830614;1.05;0.495241;0.596858;0.5967;1.3388127639800869
30.215573;0.5723682922891519;0.4948359417299999;0.8645411501586399;0.555534092288;0.9705885175193326;10.0;0.750141;0.012605;0.012605;0.495297;0.596835;0.830618;1.05;0.495297;0.596835;0.596696;1.3388152456272673
30.217515;0.5723658976782247;0.494883860804;0.8646284881951791;0.555511100128;0.9705524077891514;10.0;0.750141;0.012605;0.012605;0.495345;0.596814;0.830622;1.05;0.495345;0.596814;0.596693;1.3388177272817985
30.219457;0.5723635031359006;0.4949239808440001;0.8647022008433102;0.555491363684;0.9705219858368668;10.0;0.750141;0.012605;0.012605;0.495386;0.596796;0.830626;1.05;0.495386;0.596796;0.596691;1.3388202089436805
30.221399;0.5723619068124642;0.494959645146;0.8647669232609757;0.5554733377619999;0.9704931987096796;10.0;0.750141;0.012605;0.012605;0.495421;0.59678;0.830629;1.05;0.495421;0.59678;0.596688;1.3388220701949156
30.223341;0.5723603105195187;0.494989845057;0.8648220988763332;0.555458222621;0.970469496944718;10.0;0.750141;0.012605;0.012605;0.495451;0.596766;0.830632;1.05;0.495451;0.596766;0.596686;1.338823931450286
30.225283;0.5723587142570644;0.495014067365;0.8648668309480364;0.555445392161;0.9704497866901208;10.0;0.750141;0.012605;0.012605;0.495476;0.596754;0.830635;1.05;0.495476;0.596754;0.596684;1.338825792709791
30.229167;0.5723572165396362;0.495056819663;0.8649437892231362;0.5554233618409999;0.9704138356094902;10.0;0.750141;0.012605;0.012605;0.495517;0.596733;0.830641;1.05;0.495517;0.596733;0.596681;1.338829515241205
30.23305;0.5723557188689566;0.495086252121;0.8649974758692892;0.5554080659310001;0.970389650388316;10.0;0.750141;0.012605;0.012605;0.495548;0.596718;0.830645;1.05;0.495548;0.596718;0.596679;1.3388319969380025
30.236934;0.5723540241817122;0.4951083944559999;0.8650387234786208;0.555395138064;0.9703699364358308;10.0;0.750141;0.012605;0.012605;0.49557;0.596706;0.830649;1.05;0.49557;0.596706;0.596677;1.338834478642151
30.240818;0.5723532261112887;0.495125087676;0.8650690956002886;0.555386014272;0.9703553486462054;10.0;0.750141;0.012605;0.012605;0.495586;0.596698;0.830652;1.05;0.495586;0.596698;0.596676;1.338836339925086
30.244702;0.5723523295121634;0.495137253202;0.8650917060545965;0.555378274408;0.9703433458222648;10.0;0.750141;0.012605;0.012605;0.495598;0.596691;0.830654;1.05;0.495598;0.596691;0.596675;1.338837580782673
30.248586;0.5723515314533544;0.495145464925;0.8651072596376088;0.5553734874089999;0.9703363350819686;10.0;0.750141;0.012605;0.012605;0.495607;0.596686;0.830656;1.05;0.495607;0.596686;0.596674;1.3388388216420974
30.25247;0.5723515314533544;0.495153376874;0.8651210832207831;0.555369094502;0.970328659891533;10.0;0.750141;0.012605;0.012605;0.495614;0.596683;0.830658;1.05;0.495614;0.596683;0.596674;1.3388400625033596
30.256353;0.5723506348603101;0.4951570044749999;0.8651287765162515;0.55536626088;0.9703252290714144;10.0;0.750141;0.012605;0.012605;0.495619;0.59668;0.830659;1.05;0.495619;0.59668;0.596673;1.33884068293468
30.260237;0.5723507334021684;0.4951603930829999;0.8651345480762584;0.555364764397;0.9703224473843156;10.0;0.750141;0.012605;0.012605;0.495622;0.596678;0.83066;1.05;0.495622;0.596678;0.596673;1.3388413033664597
30.268005;0.5723507334021684;0.4951664835399999;0.8651451892035332;0.555361341452;0.9703164668818016;10.0;0.750141;0.012605;0.012605;0.495627;0.596675;0.830661;1.05;0.495627;0.596675;0.596673;1.3388419237986986
30.275773;0.5723508319457569;0.495169189796;0.8651497685652504;0.555360927721;0.9703155769565353;10.0;0.750141;0.012605;0.012605;0.49563;0.596674;0.830662;1.05;0.49563;0.596674;0.596673;1.3388425442313971
30.28354;0.5723498368131155;0.4951700547339999;0.865152783988097;0.555359077462;0.9703140312824736;10.0;0.750141;0.012605;0.012605;0.495632;0.596673;0.830662;1.05;0.495632;0.596673;0.596672;1.3388425442313971
30.291308;0.5723498368131155;0.4951706807;0.865153877665355;0.5553585642999999;0.9703131346944656;10.0;0.750141;0.012605;0.012605;0.495632;0.596673;0.830662;1.05;0.495632;0.596673;0.596672;1.3388425442313971
30.299076;0.5723498368131155;0.4951713066659999;0.8651549713426127;0.555358051138;0.9703122381064578;10.0;0.750141;0.012605;0.012605;0.495633;0.596672;0.830662;1.05;0.495633;0.596672;0.596672;1.3388425442313971
30.306843;0.5723498368131155;0.4951713066659999;0.8651549713426127;0.555358051138;0.9703122381064578;10.0;0.750141;0.012605;0.012605;0.495633;0.596672;0.830662;1.05;0.495633;0.596672;0.596672;1.3388425442313971
30.314611;0.5723498368131155;0.4951713066659999;0.8651549713426127;0.555358051138;0.9703122381064578;10.0;0.750141;0.012605;0.012605;0.495633;0.596672;0.830662;1.05;0.495633;0.596672;0.596672;1.3388425442313971
30.322379;0.5723498368131155;0.4951713066659999;0.8651549713426127;0.555358051138;0.9703122381064578;10.0;0.750141;0.012605;0.012605;0.495633;0.596672;0.830662;1.05;0.495633;0.596672;0.596672;1.3388425442313971
30.337914;0.5723498368131155;0.4951718762299999;0.8651559664752454;0.5553581075399999;0.9703123366510826;10.0;0.750141;0.012605;0.012605;0.495633;0.596672;0.830662;1.05;0.495633;0.596672;0.596672;1.3388425442313971
30.351896;0.5723498368131155;0.4951718762299999;0.8651559664752454;0.5553581075399999;0.9703123366510826;10.0;0.750141;0.012605;0.012605;0.495633;0.596672;0.830662;1.05;0.495633;0.596672;0.596672;1.3388425442313971
30.361889;0.5723498368131155;0.4951718762299999;0.8651559664752454;0.5553581075399999;0.9703123366510826;10.0;0.750141;0.012605;0.012605;0.495633;0.596672;0.830662;1.05;0.495633;0.596672;0.596672;1.3388425442313971
30.361889;0.5723498368131155;0.4951718762299999;0.8651559664752454;0.5553581075399999;0.9703123366510826;10.0;0.750141;0.012605;0.012605;0.495633;0.596672;0.830662;1.05;0.495633;0.596672;0.596672;1.3388425442313971
30.361941;0.5723498368131155;0.4951718762299999;0.8651559664752454;0.5553581075399999;0.9703123366510826;10.0;0.750141;0.012605;0.012605;0.495633;0.596672;0.830662;1.049968;0.495633;0.596672;0.596672;1.3388174480742323
30.361992;0.5723498368131155;0.4951718762299999;0.8651559664752454;0.5553581075399999;0.9703123366510826;10.0;0.750141;0.012605;0.012605;0.495633;0.596672;0.830662;1.049935;0.495633;0.596672;0.596672;1.3387915679705336
30.362095;0.5723498368131155;0.4951718762299999;0.8651559664752454;0.5553581075399999;0.9703123366510826;10.0;0.750141;0.012605;0.012605;0.495633;0.596672;0.830662;1.04987;0.495633;0.596672;0.596672;1.3387405929245593
30.362302;0.5723498368131155;0.4951718762299999;0.8651559664752454;0.5553581075399999;0.9703123366510826;10.0;0.750141;0.012605;0.012605;0.495633;0.596672;0.830662;1.049741;0.495633;0.596672;0.596672;1.3386394306627158
30.362714;0.5723498368131155;0.4951718762299999;0.8651559664752454;0.5553581075399999;0.9703123366510826;10.0;0.750141;0.012605;0.012605;0.495633;0.596672;0.830662;1.049481;0.495633;0.596672;0.596672;1.3384355522792273
30.36354;0.5723498368131155;0.4951718762299999;0.8651559664752454;0.5553581075399999;0.9703123366510826;10.0;0.750141;0.012605;0.012605;0.495633;0.596672;0.830662;1.048963;0.495633;0.596672;0.596672;1.3380294218039457
30.36519;0.5723498368131155;0.4951718762299999;0.8651559664752454;0.5553581075399999;0.9703123366510826;10.0;0.750141;0.012605;0.012605;0.495633;0.596672;0.830662;1.047928;0.495633;0.596672;0.596672;1.3372181764499014
30.366841;0.5723498368131155;0.4951718762299999;0.8651559664752454;0.5553581075399999;0.9703123366510826;10.0;0.750141;0.012605;0.012605;0.495633;0.596672;0.830662;1.046894;0.495633;0.596672;0.596672;1.3364080235766322
30.368491;0.5723498368131155;0.4951718762299999;0.8651559664752454;0.5553581075399999;0.9703123366510826;10.0;0.750141;0.012605;0.012605;0.495633;0.596672;0.830662;1.045862;0.495633;0.596672;0.596672;1.3355997459149205
30.370142;0.5723498368131155;0.4951718762299999;0.8651559664752454;0.5553581075399999;0.9703123366510826;10.0;0.750141;0.012605;0.012605;0.495633;0.596672;0.830662;1.044831;0.495633;0.596672;0.596672;1.3347925594657022
30.371793;0.5723498368131155;0.4951718762299999;0.8651559664752454;0.5553581075399999;0.9703123366510826;10.0;0.750141;0.012605;0.012605;0.495633;0.596672;0.830662;1.043803;0.495633;0.596672;0.596672;1.3339880288267207
30.373443;0.5723498368131155;0.4951718762299999;0.8651559664752454;0.5553581075399999;0.9703123366510826;10.0;0.750141;0.012605;0.012605;0.495633;0.596672;0.830662;1.042776;0.495633;0.596672;0.596672;1.3331845875271735
30.375094;0.5723498368131155;0.4951718762299999;0.8651559664752454;0.5553581075399999;0.9703123366510826;10.0;0.750141;0.012605;0.012605;0.495633;0.596672;0.830662;1.04175;0.495633;0.596672;0.596672;1.3323822352253123
30.376745;0.5723498368131155;0.4951718762299999;0.8651559664752454;0.5553581075399999;0.9703123366510826;10.0;0.750141;0.012605;0.012605;0.495633;0.596672;0.830662;1.040727;0.495633;0.596672;0.596672;1.3315825347206232
30.378395;0.5723498368131155;0.4951718762299999;0.8651559664752454;0.5553581075399999;0.9703123366510826;10.0;0.750141;0.012605;0.012605;0.495633;0.596672;0.830662;1.039705;0.495633;0.596672;0.596672;1.3307839213294548
30.380046;0.5723498368131155;0.4951718762299999;0.8651559664752454;0.5553581075399999;0.9703123366510826;10.0;0.750141;0.012605;0.012605;0.495633;0.596672;0.830662;1.038685;0.495633;0.596672;0.596672;1.3299871756783974
30.383347;0.5723498368131155;0.4951718762299999;0.8651559664752454;0.5553581075399999;0.9703123366510826;10.0;0.750141;0.012605;0.012605;0.495633;0.596672;0.830662;1.036649;0.495633;0.596672;0.596672;1.3283977218608136
30.386648;0.5723498368131155;0.4951718762299999;0.8651559664752454;0.5553581075399999;0.9703123366510826;10.0;0.750141;0.012605;0.012605;0.495633;0.596672;0.830662;1.034621;0.495633;0.596672;0.596672;1.3268157264236056
30.38995;0.5723498368131155;0.4951718762299999;0.8651559664752454;0.5553581075399999;0.9703123366510826;10.0;0.750141;0.012605;0.012605;0.495633;0.596672;0.830662;1.032599;0.495633;0.596672;0.596672;1.325239620991238
30.393251;0.5723498368131155;0.4951718762299999;0.8651559664752454;0.5553581075399999;0.9703123366510826;10.0;0.750141;0.012605;0.012605;0.495633;0.596672;0.830662;1.030583;0.495633;0.596672;0.596672;1.3236693991072697
30.396552;0.5723498368131155;0.4951718762299999;0.8651559664752454;0.5553581075399999;0.9703123366510826;10.0;0.750141;0.012605;0.012605;0.495633;0.596672;0.830662;1.028575;0.495633;0.596672;0.596672;1.3221066102508527
30.399853;0.5723498368131155;0.4951718762299999;0.8651559664752454;0.5553581075399999;0.9703123366510826;10.0;0.750141;0.012605;0.012605;0.495633;0.596672;0.830662;1.026573;0.495633;0.596672;0.596672;1.3205496895509083
30.403155;0.5723498368131155;0.4951718762299999;0.8651559664752454;0.5553581075399999;0.9703123366510826;10.0;0.750141;0.012605;0.012605;0.495633;0.596672;0.830662;1.024577;0.495633;0.596672;0.596672;1.3189986304666887
30.409757;0.5723498368131155;0.4951718762299999;0.8651559664752454;0.5553581075399999;0.9703123366510826;10.0;0.750141;0.012605;0.012605;0.495633;0.596672;0.830662;1.020606;0.495633;0.596672;0.596672;1.3159163976028263
30.41636;0.5723498368131155;0.4951718762299999;0.8651559664752454;0.5553581075399999;0.9703123366510826;10.0;0.750141;0.012605;0.012605;0.495633;0.596672;0.830662;1.016661;0.495633;0.596672;0.596672;1.3128590736118633
30.422962;0.5723498368131155;0.4951718762299999;0.8651559664752454;0.5553581075399999;0.9703123366510826;10.0;0.750141;0.012605;0.012605;0.495633;0.596672;0.830662;1.012742;0.495633;0.596672;0.596672;1.3098265979922687
30.429565;0.5723498368131155;0.4951718762299999;0.8651559664752454;0.5553581075399999;0.9703123366510826;10.0;0.750141;0.012605;0.012605;0.495633;0.596672;0.830662;1.008848;0.495633;0.596672;0.596672;1.306818137824847
30.436167;0.5723498368131155;0.4951718762299999;0.8651559664752454;0.5553581075399999;0.9703123366510826;10.0;0.750141;0.012605;0.012605;0.495633;0.596672;0.830662;1.00498;0.495633;0.596672;0.596672;1.3038344061436635
30.439469;0.5723498368131155;0.4951718762299999;0.8651559664752454;0.5553581075399999;0.9703123366510826;10.0;0.750141;0.012605;0.012605;0.495633;0.596672;0.830662;1.003056;0.495633;0.596672;0.596672;1.3023519867455189
30.441596;0.5723498368131155;0.4951718762299999;0.8651559664752454;0.5553581075399999;0.9703123366510826;10.0;0.750141;0.012605;0.012605;0.495633;0.596672;0.830662;1.001819;0.495633;0.596672;0.596672;1.30139950322912
30.44308;0.5723498368131155;0.4951718762299999;0.8651559664752454;0.5553581075399999;0.9703123366510826;10.0;0.750141;0.012605;0.012605;0.495633;0.596672;0.830662;1.000958;0.495633;0.596672;0.596672;1.3007368204244854
30.444097;0.5723498368131155;0.4951718762299999;0.8651559664752454;0.5553581075399999;0.9703123366510826;10.0;0.750141;0.012605;0.012605;0.495633;0.596672;0.830662;1.000369;0.495633;0.596672;0.596672;1.300283620755487
30.44482;0.5723498368131155;0.4951730153579999;0.8651579567405111;0.555358220344;0.9703125337403326;10.0;0.750141;0.012605;0.012605;0.495635;0.596672;0.830722;0.99995;0.495635;0.596672;0.596672;1.2999996322245633
30.445334;0.5723499353586056;0.4951807912909999;0.8651713937571158;0.5553588838269999;0.9703135259009684;10.0;0.750141;0.012605;0.012605;0.495642;0.596674;0.83108;0.999653;0.495642;0.596674;0.596672;1.3000000333880763
30.445848;0.5723501324547763;0.4951958300099999;0.8651973712072607;0.555359584914;0.9703144166877278;10.0;0.750141;0.012605;0.012605;0.495657;0.596676;0.831438;0.999355;0.495657;0.596676;0.596673;1.2999998322572968
30.446362;0.572350428112009;0.4952197274239999;0.8652386773913365;0.5553616321279999;0.9703174923096514;10.0;0.750141;0.012605;0.012605;0.495681;0.596679;0.831796;0.999058;0.495681;0.596679;0.596673;1.3000005665306458
30.446876;0.5723508223458755;0.495251457256;0.8652935191498967;0.555363773808;0.970320565858102;10.0;0.750141;0.012605;0.012605;0.495713;0.596684;0.832153;0.998761;0.495713;0.596684;0.596673;1.30000082712666
30.44739;0.5723513151771383;0.495291589133;0.8653628916353779;0.5553660667339999;0.9703237365011004;10.0;0.750141;0.012605;0.012605;0.495752;0.596689;0.83251;0.998464;0.495752;0.596689;0.596674;1.3000012536132417
30.447904;0.572350911502725;0.495337344714;0.8654434451995132;0.55536860095;0.9703288485937108;10.0;0.750141;0.012605;0.012605;0.495799;0.596696;0.832866;0.998167;0.495799;0.596696;0.596674;1.3000012053244412
30.448418;0.5723516016130296;0.495391946137;0.8655378000880263;0.555371541717;0.9703328166669308;10.0;0.750141;0.012605;0.012605;0.495853;0.596703;0.833223;0.99787;0.495853;0.596703;0.596675;1.3000019633173636
30.449446;0.572352184201301;0.495519788052;0.8657602813964655;0.555377702516;0.9703425929805994;10.0;0.750141;0.012605;0.012605;0.495981;0.596719;0.833935;0.997276;0.495981;0.596719;0.596676;1.3000026939975933
30.450474;0.5723531618476481;0.495672583106;0.866025761971663;0.555384772453;0.9703532879247642;10.0;0.750141;0.012605;0.012605;0.496134;0.596737;0.834645;0.996683;0.496134;0.596737;0.596677;1.3000035686543323
30.451503;0.5723533424598829;0.4958482304239999;0.8663323748454473;0.5553902492930001;0.97036255070342;10.0;0.750141;0.012605;0.012605;0.49631;0.596757;0.835354;0.99609;0.49631;0.596757;0.596678;1.3000044589985067
30.452531;0.5723539188692605;0.4960430235089999;0.8666718391462752;0.555397221763;0.9703737555606152;10.0;0.750141;0.012605;0.012605;0.496506;0.596778;0.836061;0.995497;0.496506;0.596778;0.596679;1.3000047202721998
30.454587;0.5723555694234135;0.4964889201599999;0.8674483951648431;0.55540709667;0.970388210303453;10.0;0.750141;0.012605;0.012605;0.496952;0.596821;0.837471;0.994312;0.496952;0.596821;0.596682;1.3000053958291866
30.454778;0.5723550685370052;0.496534017792;0.8675279474001844;0.5554068216159999;0.9703885789561946;10.0;0.750141;0.012605;0.012605;0.496996;0.596825;0.837602;0.994202;0.496996;0.596825;0.596682;1.300005664298429
30.454778;0.5723550685370052;0.496534017792;0.8675279474001844;0.5554068216159999;0.9703885789561946;10.0;0.750141;0.012605;0.012605;0.496996;0.596825;0.837602;0.994202;0.496996;0.596825;0.596682;1.300005664298429
30.454795;0.5723551673856014;0.496537177568;0.867533318229794;0.5554018552059999;0.9703797342181067;10.0;0.750141;0.012605;0.012605;0.497;0.596819;0.837613;0.994192;0.497;0.596819;0.596681;1.3000051040795957
30.454812;0.5723541722832114;0.496540827566;0.8675412037012328;0.5553951063120001;0.9703696298682354;10.0;0.750141;0.012605;0.012605;0.497003;0.596813;0.837623;0.994183;0.497003;0.596813;0.59668;1.300004664460093
30.454845;0.5723532760315083;0.496547067808;0.8675534649698848;0.5553833345000001;0.970350581988153;10.0;0.750141;0.012605;0.012605;0.497009;0.5968;0.837643;0.994163;0.497009;0.5968;0.596679;1.3000022561588116
30.454912;0.5723504884325689;0.496559784777;0.8675799091861908;0.555358454898;0.9703118388505214;10.0;0.750141;0.012605;0.012605;0.497022;0.596775;0.837684;0.994125;0.497022;0.596775;0.596675;1.2999996151849431
30.455046;0.5723449132620994;0.496585105619;0.867632600748902;0.5553098358979999;0.9702363435589784;10.0;0.750141;0.012605;0.012605;0.497048;0.596725;0.837765;0.994048;0.497048;0.596725;0.596668;1.29999293133809
30.455314;0.572335753229693;0.496638349072;0.8677395152573778;0.555213278904;0.9700831649445788;10.0;0.750141;0.012605;0.012605;0.4971;0.596625;0.837927;0.993896;0.4971;0.596625;0.596655;1.2999811214571542
30.45585;0.5723154433920161;0.4967446275130001;0.867956007912139;0.555018592116;0.9697774165004168;10.0;0.750141;0.012605;0.012605;0.497207;0.596425;0.838247;0.993596;0.497207;0.596425;0.596627;1.2999580932572403
30.456386;0.572295233069436;0.4968529898429999;0.8681760062515099;0.554824031793;0.9694716987546248;10.0;0.750141;0.012605;0.012605;0.497316;0.596226;0.838562;0.993302;0.497316;0.596226;0.5966;1.2999365719326463
30.457459;0.5722548143353623;0.497078320547;0.868631085479508;0.554435261081;0.968860806745578;10.0;0.750141;0.012605;0.012605;0.497541;0.595828;0.839178;0.992728;0.497541;0.595828;0.596546;1.2998956102964578
30.458531;0.5722154923068756;0.497312341374;0.8690997501117891;0.554048703264;0.9682518399324762;10.0;0.750141;0.012605;0.012605;0.497774;0.595432;0.839778;0.992173;0.497774;0.595432;0.596492;1.2998593582434217
30.459603;0.5721751778756223;0.4975527560619999;0.8695811620303396;0.553662669987;0.9676453844828504;10.0;0.750141;0.012605;0.012605;0.498015;0.595038;0.840363;0.991635;0.498015;0.595038;0.596438;1.299826890395025
30.460675;0.5721360596265542;0.497797911444;0.8700691086818119;0.5532818083079999;0.967045860855439;10.0;0.750141;0.012605;0.012605;0.49826;0.594649;0.840936;0.991111;0.49826;0.594649;0.596384;1.2997978190537944
30.461747;0.57209694432762;0.498048656702;0.8705668884271909;0.5529027507890001;0.9664494038485406;10.0;0.750141;0.012605;0.012605;0.498511;0.594263;0.841497;0.990601;0.498511;0.594263;0.596331;1.2997721116449608
30.462819;0.5720588270309269;0.4983035056239999;0.8710703901035346;0.5525278531319999;0.9658584520051972;10.0;0.750141;0.012605;0.012605;0.498765;0.593882;0.842048;0.990103;0.498765;0.593882;0.596279;1.2997495085257773
30.463891;0.572019817059689;0.4985596012309999;0.871577498474981;0.5521568980220001;0.9652758200934562;10.0;0.750141;0.012605;0.012605;0.499022;0.593505;0.84259;0.989615;0.499022;0.593505;0.596227;1.2997291088242195
30.466035;0.571944791496522;0.499080062076;0.8726018131402721;0.5514276345720001;0.9641273821712096;10.0;0.750141;0.012605;0.012605;0.499542;0.592765;0.843653;0.988665;0.499542;0.592765;0.596125;1.2996956823172108
30.467965;0.571878035347573;0.49955273494;0.8735302006071706;0.550785524901;0.9631171173871828;10.0;0.750141;0.012605;0.012605;0.500015;0.592116;0.84459;0.987835;0.500015;0.592116;0.596035;1.2996731340321688
30.469895;0.5718132793141483;0.5000285043039999;0.8744611613492967;0.5501570737279999;0.9621271377045956;10.0;0.750141;0.012605;0.012605;0.50049;0.59148;0.845512;0.987023;0.50049;0.59148;0.595947;1.2996557023585131
30.471824;0.5717495283303694;0.5005052659510001;0.875392529684427;0.549541287179;0.9611573948889434;10.0;0.750141;0.012605;0.012605;0.500967;0.590859;0.846422;0.986225;0.500967;0.590859;0.59586;1.2996422402757617
30.473754;0.5716877773365457;0.5009829057940001;0.8763225761586948;0.548938342232;0.9602065392922448;10.0;0.750141;0.012605;0.012605;0.501444;0.59025;0.847324;0.985438;0.501444;0.59025;0.595776;1.29963303005887
30.475684;0.5716260363296969;0.5014584646960001;0.8772491678576617;0.548345242842;0.959272685273088;10.0;0.750141;0.012605;0.012605;0.50192;0.589653;0.848219;0.984659;0.50192;0.589653;0.595693;1.299626414875444
30.477614;0.5715661948444816;0.5019348021489999;0.8781744033787235;0.547762177216;0.9583529994544928;10.0;0.750141;0.012605;0.012605;0.502396;0.589067;0.849109;0.983886;0.502396;0.589067;0.595611;1.2996221585049248
30.479544;0.571506363038943;0.502408657803;0.8790954752130475;0.5471871797990001;0.957447222266035;10.0;0.750141;0.012605;0.012605;0.50287;0.588489;0.849995;0.983117;0.50287;0.588489;0.595531;1.2996193810935568
30.481473;0.5714475358403429;0.5028811162119999;0.8800127477538029;0.546619973218;0.9565532073109168;10.0;0.750141;0.012605;0.012605;0.503342;0.58792;0.850878;0.982351;0.503342;0.58792;0.595451;1.2996179662058385
30.485333;0.5713317993364275;0.503822078212;0.8818379771564674;0.545503662259;0.9547931042742142;10.0;0.750141;0.012605;0.012605;0.504283;0.5868;0.852636;0.980824;0.504283;0.5868;0.595295;1.2996168156314385
30.489192;0.5712179894794981;0.5047566621580001;0.8836497999965678;0.544407166654;0.9530637631879758;10.0;0.750141;0.012605;0.012605;0.505218;0.585701;0.854386;0.979301;0.505218;0.585701;0.595141;1.299617592061988
30.493052;0.5711061053727231;0.505685953713;0.885450092295848;0.5433253944809999;0.9513563055439714;10.0;0.750141;0.012605;0.012605;0.506147;0.584617;0.856129;0.977781;0.506147;0.584617;0.594989;1.2996201555077544
30.496911;0.5709952529469926;0.50660903499;0.8872386107858417;0.5422550880060001;0.9496665431233268;10.0;0.750141;0.012605;0.012605;0.507071;0.583545;0.857863;0.976262;0.507071;0.583545;0.594839;1.2996216447154916
30.500771;0.5708842335622871;0.507526923213;0.8890189873454012;0.541190575749;0.9479865512697728;10.0;0.750141;0.012605;0.012605;0.507988;0.582481;0.859589;0.974745;0.507988;0.582481;0.59469;1.2996234315931672
30.50463;0.5707752395645768;0.50843947673;0.8907875490847669;0.5401337423;0.9463160012197586;10.0;0.750141;0.012605;0.012605;0.5089;0.581423;0.861305;0.97323;0.5089;0.581423;0.594541;1.29962415179351
30.50849;0.5706650818098126;0.5093455081530001;0.8925471776504302;0.539079484999;0.9446512537430156;10.0;0.750141;0.012605;0.012605;0.509806;0.58037;0.863012;0.971718;0.509806;0.58037;0.594393;1.299625170450311
30.516209;0.570446757371799;0.5111390093160001;0.8960328071123665;0.536984405886;0.9413400969444212;10.0;0.750141;0.012605;0.012605;0.511601;0.578274;0.866393;0.968706;0.511601;0.578274;0.594098;1.2996261558175104
30.523928;0.5702302504918517;0.512908013656;0.8994752790010554;0.534904314544;0.9380496984904232;10.0;0.750141;0.012605;0.012605;0.51337;0.576194;0.869731;0.96571;0.51337;0.576194;0.593805;1.2996260294642457
30.531647;0.5700154528221143;0.51465222255;0.9028741589407548;0.5328379843140001;0.9347781392170148;10.0;0.750141;0.012605;0.012605;0.515113;0.574127;0.873024;0.962733;0.515113;0.574127;0.593514;1.2996252282350476
30.539366;0.5698004737037343;0.5163681100549999;0.9062261859815224;0.530785700088;0.931529060756766;10.0;0.750141;0.012605;0.012605;0.51683;0.572075;0.876272;0.959777;0.51683;0.572075;0.593225;1.2996247565020451
30.547085;0.5695881877365436;0.518059489216;0.909533414438753;0.5287488536359999;0.9283002439660256;10.0;0.750141;0.012605;0.012605;0.51852;0.570037;0.879477;0.95684;0.51852;0.570037;0.592937;1.2996240145245854
30.562523;0.5691658110858381;0.521362915854;0.9160123565035624;0.5247177108300001;0.9219065878692868;10.0;0.750141;0.012605;0.012605;0.521824;0.566007;0.885759;0.951026;0.521824;0.566007;0.592367;1.299622814033749
30.577961;0.5687494886054844;0.524565616271;0.9223140007689172;0.5207480553349999;0.915601799681299;10.0;0.750141;0.012605;0.012605;0.525026;0.562037;0.891878;0.945289;0.525026;0.562037;0.591804;1.299622122158976
30.593399;0.5683381903937127;0.5276712147279999;0.9284458156198496;0.516837021826;0.9093828825192346;10.0;0.750141;0.012605;0.012605;0.528132;0.558126;0.897839;0.939629;0.528132;0.558126;0.591248;1.2996220710506574
30.608837;0.5679318818907775;0.53068414553;0.934415134017884;0.512984305876;0.9032497069334368;10.0;0.750141;0.012605;0.012605;0.531145;0.554273;0.903647;0.934044;0.531145;0.554273;0.5907;1.2996215197298788
30.624275;0.5675316325324958;0.5336076292869999;0.94022535256032;0.5091890150839999;0.8971993557642705;10.0;0.750141;0.012605;0.012605;0.534069;0.550477;0.909309;0.928532;0.534069;0.550477;0.590159;1.299620918770162
30.639713;0.5671354237261149;0.5364453000659999;0.9458857225696132;0.505448339047;0.8912304149971326;10.0;0.750141;0.012605;0.012605;0.536907;0.546737;0.91483;0.923094;0.536907;0.546737;0.589625;1.2996216609983078
30.655151;0.566745213731885;0.539201403942;0.9514000134054676;0.5017634110260001;0.8853421235302634;10.0;0.750141;0.012605;0.012605;0.539662;0.543053;0.920213;0.917727;0.539662;0.543053;0.589098;1.299621026260348
30.670589;0.566359208704158;0.54187637287;0.9567715409974964;0.49813285746;0.8795351956927453;10.0;0.750141;0.012605;0.012605;0.542338;0.539422;0.925465;0.912432;0.542338;0.539422;0.588577;1.299622106940706
30.686027;0.5659793724942632;0.544475758656;0.9620063647487768;0.494556866755;0.8738072283014393;10.0;0.750141;0.012605;0.012605;0.544937;0.535845;0.930589;0.907206;0.544937;0.535845;0.588064;1.2996224887854932
30.701465;0.565603581454361;0.547001039205;0.9671102820786116;0.491032022113;0.8681557865146259;10.0;0.750141;0.012605;0.012605;0.547463;0.532321;0.935589;0.90205;0.547463;0.532321;0.587557;1.2996233990741315
30.716903;0.565232918129332;0.549455943594;0.972087657973731;0.487558834397;0.862580396079198;10.0;0.750141;0.012605;0.012605;0.549917;0.528849;0.940469;0.896961;0.549917;0.528849;0.587057;1.2996233975586926
30.732342;0.5648674746920732;0.551842547942;0.9769416237725964;0.484137587469;0.8570817212177395;10.0;0.750141;0.012605;0.012605;0.552303;0.525427;0.945234;0.89194;0.552303;0.525427;0.586563;1.299624668262341
30.74778;0.5645062381665946;0.5541616177209999;0.981674922709106;0.480765546398;0.8516567468934128;10.0;0.750141;0.012605;0.012605;0.554623;0.522055;0.949886;0.886985;0.554623;0.522055;0.586076;1.2996252549181244
30.763218;0.5641491895988153;0.5564170236550001;0.98629411140462;0.477442690835;0.8463057284094033;10.0;0.750141;0.012605;0.012605;0.556878;0.518733;0.95443;0.882096;0.556878;0.518733;0.585595;1.2996268611089876
30.778656;0.5637984132028042;0.5586114018599999;0.9907998830409293;0.4741700937299999;0.8410277195289586;10.0;0.750141;0.012605;0.012605;0.559073;0.515459;0.958868;0.87727;0.559073;0.515459;0.58512;1.2996270597075148
30.794094;0.5634507959529385;0.5607463092119999;0.9952001367992308;0.470942838414;0.8358189247341749;10.0;0.750141;0.012605;0.012605;0.561207;0.512233;0.963205;0.872509;0.561207;0.512233;0.584652;1.2996291113644691
30.809532;0.5631084240481579;0.562823637033;0.9994942590041354;0.467763647357;0.8306813170974622;10.0;0.750141;0.012605;0.012605;0.563284;0.509053;0.967442;0.86781;0.563284;0.509053;0.58419;1.299630031764425
30.82497;0.5627704069636214;0.564845110345;1.0036865893368;0.464631211213;0.8256141500401153;10.0;0.750141;0.012605;0.012605;0.565306;0.50592;0.971583;0.863173;0.565306;0.50592;0.583733;1.299631160682907
30.840408;0.5624366125573619;0.566812645746;1.0077804913317086;0.461543071087;0.8206134892044;10.0;0.750141;0.012605;0.012605;0.567274;0.502833;0.975631;0.858598;0.567274;0.502833;0.583283;1.299633168923062
30.855846;0.5621071453237363;0.568728297588;1.0117791640247704;0.458500286684;0.8156812993720874;10.0;0.750141;0.012605;0.012605;0.56919;0.49979;0.979589;0.854082;0.56919;0.49979;0.582839;1.2996348224193597
30.871284;0.5617818725466318;0.570594523383;1.0156869619100013;0.455500484451;0.8108137814880993;10.0;0.750141;0.012605;0.012605;0.571055;0.496791;0.983458;0.849626;0.571055;0.496791;0.582401;1.299636094312558
30.886722;0.5614610209346683;0.5724110988309999;1.0195028283140706;0.4525451067759999;0.8060134005788056;10.0;0.750141;0.012605;0.012605;0.572872;0.493836;0.987243;0.845229;0.572872;0.493836;0.581968;1.2996387203719346
30.90216;0.561144579862445;0.574180370221;1.0232307159800964;0.449632988299;0.8012783236883797;10.0;0.750141;0.012605;0.012605;0.574642;0.490923;0.990944;0.840889;0.574642;0.490923;0.581541;1.299640073811592
30.917598;0.560832417380629;0.575904721649;1.0268748806261347;0.4467623490969999;0.7966057867760321;10.0;0.750141;0.012605;0.012605;0.576366;0.488053;0.994564;0.836607;0.576366;0.488053;0.58112;1.299641805477571
30.933036;0.5605236512235678;0.577584140372;1.0304366980968436;0.443932428356;0.7919958906050428;10.0;0.750141;0.012605;0.012605;0.578046;0.485223;0.998107;0.832381;0.578046;0.485223;0.580704;1.2996444562302414
30.937196;0.5604413911284569;0.5780303472520001;1.0313841133113448;0.443176558404;0.7907634329285665;10.0;0.750141;0.012605;0.012605;0.578491;0.484468;0.999048;0.831251;0.578491;0.484468;0.580593;1.2996442325902118
30.939793;0.5603908217601354;0.578299933728;1.0319582535481466;0.442707014022;0.7899969036457423;10.0;0.750141;0.012605;0.012605;0.57876;0.483997;0.999538;0.830549;0.57876;0.483997;0.580523;1.2995721814678092
30.941298;0.5603606372729977;0.578437839988;1.032259943887164;0.442432856346;0.7895502055588794;10.0;0.750141;0.012605;0.012605;0.578899;0.483721;0.999538;0.830142;0.578899;0.483721;0.580483;1.2993121078509198
30.942804;0.5603312016905716;0.578556991982;1.0325268167049049;0.442159627982;0.7891040631825662;10.0;0.750141;0.012605;0.012605;0.579018;0.483444;0.999538;0.829736;0.579018;0.483444;0.580443;1.299052748405545
30.94431;0.5603013998947352;0.5786575498240001;1.0327612066161418;0.4418850575959999;0.7886559942185004;10.0;0.750141;0.012605;0.012605;0.579118;0.483164;0.999538;0.829331;0.579118;0.483164;0.580403;1.2987941026217358
30.945815;0.5602714763871172;0.578739868469;1.032963291654566;0.441611589986;0.7882100171040484;10.0;0.750141;0.012605;0.012605;0.579201;0.482883;0.999538;0.828926;0.579201;0.482883;0.580362;1.2985355316355425
30.947321;0.5602421786638346;0.5788079811910001;1.033138887492271;0.441338395917;0.7877636006799461;10.0;0.750141;0.012605;0.012605;0.579269;0.482602;0.999539;0.828522;0.579269;0.482602;0.580322;1.2982784435570822
30.948827;0.5602126364524457;0.578863514207;1.0332924974214457;0.441065793448;0.7873185371916194;10.0;0.750141;0.012605;0.012605;0.579324;0.48232;0.999539;0.828119;0.579324;0.48232;0.580282;1.2980212982389772
