time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
0.0;1.0444670114840024;0.7500057064040268;0.7180852345200993;-2.658519288750064e-05;0.00014459773433724663;9.998612757539341;0.7501162038564316;0.012606263486954301;0.012606000730307543;0.7501728381917654;0.012563830077312698;0.7175261438567957;0.01223640327798179;0.7501395072927698;0.01266540752120479;1.0447747095572593;0.7183032968692492
0.001;1.0444685660732764;0.750005847108967;0.718076005969853;-2.763764318097201e-05;0.00014816126763735437;9.998506864657804;0.7501076559531411;0.01260619593588042;0.012606241311837893;0.7501734313840165;0.012563338415368294;0.7175160022828418;0.012235574684369987;0.7501396411581146;0.012666013287785776;1.0447738200415435;0.7183148257760571
0.001;1.0444701620978722;0.750005993521194;0.7180666251098193;-2.8719503862346896e-05;0.00015183589580340263;9.998399784574614;0.7500989757947755;0.012606127781911732;0.012606484870384552;0.750174041836696;0.0125628240983471;0.7175054913616921;0.012234810947274143;0.7501397730291319;0.012666663614762264;1.044772908601131;0.7183266154684349
0.100999;1.044471799972807;0.7500061456703908;0.7180570939738009;-2.983129919541812e-05;0.00015562514321712878;9.998291565748998;0.7500901664408052;0.012606059077109343;0.012606731297881401;0.7501746697204204;0.012562286706454038;0.7174946030017174;0.012234115583369782;0.7501399027297746;0.012667360299789933;1.0447719748589341;0.718338667577945
0.200998;1.0444734801192053;0.7500063035888287;0.7180474142090584;-3.0973522880178144e-05;0.00015953220179034885;9.998182260059298;0.7500812307916295;0.012605989871558325;0.01260698048708836;0.7501753151674648;0.012561725859945217;0.7174833296475636;0.012233491808613637;0.7501400300768127;0.012668105114163875;1.0447710184522923;0.7183509834722105
0.400996;1.044475202956891;0.7500064673210078;0.71803758706219;-3.214664269763475e-05;0.00016355987837731053;9.99807192249304;0.7500721716163125;0.012605920212366084;0.012607232330665132;0.7501759782774866;0.012561141221010886;0.7174716641984049;0.012232942571596067;0.7501401548824583;0.012668899788235582;1.0447700390470476;0.7183635640976189
0.800992;1.0444769689034346;0.7500066369192474;0.7180276134497895;-3.3351101294746584e-05;0.00016771062229880074;9.997960611108311;0.7500629916432219;0.012605850142387265;0.012607486720584338;0.7501766591075912;0.01256053250275382;0.7174595998898987;0.012232470602052169;0.7501402769578941;0.012669746000630283;1.044769036337698;0.7183764100086822
1.600984;1.0444787783795724;0.7500068124419436;0.7180174940745367;-3.4587319152479326e-05;0.00017198661061042434;9.997848386725648;0.7500536936785932;0.012605779700294162;0.012607743547995568;0.7501773576618735;0.012559899463240667;0.7174471302490549;0.012232078383564004;0.750140396106264;0.012670645379812353;1.0447680100424683;0.7183895214700969
2.600984;1.0444806318164621;0.7500069939549342;0.7180072295694299;-3.585570138603877e-05;0.000176389780029594;9.997735312363572;0.7500442806591741;0.012605708921859323;0.012608002702015645;0.7501780738934442;0.01255924189717973;0.7174342491303546;0.012231768106488978;0.7501405121190405;0.012671599509953179;1.0447669598996714;0.7184028985424131
3.600984;1.0444825296574543;0.7500071815260964;0.7179968206190218;-3.7156636406634525e-05;0.00018092179232000018;9.997621453276395;0.7500347555760346;0.01260563784025143;0.012608264068406478;0.7501788077093811;0.012558559645110596;0.7174209508069116;0.012231541672987154;0.7501406247882635;0.012672609935928255;1.0447658856547264;0.7184165411458882
4.600984;1.0444844723441415;0.7500073752154629;0.7179862679900444;-3.8490492476689257e-05;0.00018558401823448912;9.997506877516676;0.7500251213829787;0.01260556648580992;0.012608527529657134;0.7501795589709398;0.012557852610848247;0.7174072300826136;0.012231400734214552;0.7501407339213778;0.012673678161003626;1.0447647870462111;0.718430449060092
5.600984;1.0444864602858523;0.7500075750620162;0.7179755725258483;-3.985762315164881e-05;0.0001903775627631976;9.997391656628656;0.7500153810055652;0.012605494887072301;0.012608792965050852;0.7501803274923249;0.012557120771439435;0.7173930823628596;0.01223134676429582;0.7501408393461351;0.012674805633862233;1.0447636638112947;0.7184446218549362
6.600984;1.0444884938328005;0.7500077810749117;0.717964735182949;-4.125837087500865e-05;0.00019530329728076887;9.997275866618178;0.7500055374248228;0.012605423072090076;0.012609060249533616;0.7501811130429897;0.012556364177744512;0.7173785036676745;0.012231381154782768;0.75014094090788;0.012675993742803617;1.044762515696803;0.7184590587689118
7.600984;1.0444905732713359;0.750007993243187;0.717953757052538;-4.269306058605912e-05;0.00020036185471105126;9.997159589183378;0.7499955937746036;0.012605351068819123;0.012609329252580763;0.7501819153543371;0.01255558295485112;0.7173634906419989;0.012231505227347344;0.7501410384611824;0.01267724382502956;1.0447613424548943;0.7184737585663842
8.600984;1.0444926988339425;0.7500082115520315;0.7179426393277628;-4.4161992255268733e-05;0.00020555355113557804;9.997042912349677;0.749985553390343;0.012605278905136668;0.01260959983722653;0.7501827341206908;0.01255477729665474;0.7173480405758416;0.012231720159866014;0.7501411318571788;0.012678557170156481;1.0447601438368128;0.7184887194592329
9.600984;1.0444948707109067;0.7500084359820341;0.717931383281696;-4.5665437864484516e-05;0.0002108783174897925;9.996925930395204;0.7499754197622616;0.012605206608539131;0.0126098718588885;0.7501835689825342;0.012553947448868768;0.7173321514018062;0.012232026936032668;0.7501412209361593;0.012679935014089169;1.044758919597104;0.718503939141385
10.600984;1.0444970890585297;0.7500086664965883;0.7179199902879493;-4.720363706687952e-05;0.0002163357541725273;9.996808744438582;0.7499651964665441;0.012605134205727182;0.012610145165132473;0.7501844195061351;0.012553093703778809;0.7173158216878384;0.012232426344721426;0.7501413055295943;0.012681378539201557;1.0447576694942302;0.7185194148114806
11.600984;1.0444993539937908;0.7500089030335274;0.7179084618677473;-4.877678935855226e-05;0.00022192525673685897;9.996691463399081;0.749954887189367;0.012605061723239804;0.01261041959612654;0.7501852851838454;0.012552216413692351;0.7172990506548982;0.012232918970476842;0.7501413854626832;0.012682888877175107;1.0447563932828117;0.7185351430426169
12.600984;1.0445016655691886;0.75000914550372;0.7178967997157397;-5.038504996627391e-05;0.0002276460979914036;9.996574203946336;0.7499444958017479;0.012604989188452027;0.012610694984208486;0.7501861654470812;0.012551315995569814;0.7172818382148336;0.012233505143772926;0.7501414605523625;0.01268446709952603;1.044755090714113;0.7185511196592618
13.600984;1.0445040237455745;0.7500093937956284;0.7178850056376488;-5.2028531641193577e-05;0.00023349744156880213;9.996457090269509;0.7499340264096348;0.012604916629380965;0.012610971152676316;0.7501870596677197;0.012550392926486983;0.7172641850099111;0.012234184885403834;0.7501415306076804;0.012686114195855622;1.0447537615510951;0.7185673398136251
14.600984;1.0445064283928636;0.7500096477789875;0.7178730814802557;-5.370730606256959e-05;0.00023947827908249854;9.996340254255172;0.7499234834217876;0.012604844074736311;0.012611247914085806;0.7501879671445653;0.012549447752327669;0.7172460924231309;0.012234957911775202;0.7501415954338556;0.012687831059138467;1.0447524055849007;0.7185837980778218
15.600984;1.044508879318974;0.7500099073045332;0.71786102917355;-5.542140324524247e-05;0.0002455873159146918;9.99622383550808;0.7499128716323157;0.012604771555521897;0.012611525068404447;0.7501888870854272;0.012548481097830412;0.7172275625722786;0.012235823721163705;0.750141654831766;0.012689618489748299;1.0447510226425099;0.7186004883834066
16.600984;1.0445113762911467;0.7500101722061031;0.717848850797657;-5.717080884340857e-05;0.0002518229208221464;9.996107981876847;0.7499021962527069;0.012604699105753146;0.012611802403086429;0.7501898185939789;0.012547493661107587;0.7172085983245233;0.0122367816944824;0.7501417085930283;0.01269147720195115;1.0447496125859934;0.718617403971148
17.600984;1.044513919026344;0.7500104423011079;0.7178365485923301;-5.8955452323487924e-05;0.00025818314409435097;9.995992850466152;0.7498914629130141;0.012604626761271037;0.012612079695397412;0.7501907606662628;0.012546486207913947;0.7171892033237279;0.012237831127032688;0.7501417564957029;0.012693407816528978;1.0447481753054768;0.7186345374332104
18.600984;1.0445165071656224;0.7500107173848347;0.717824124976439;-6.077518947558781e-05;0.000264665729459202;9.995878607925777;0.7498806776786986;0.012604554559025021;0.01261235671359615;0.7501917121938322;0.012545459576490461;0.7171693820362018;0.012238971205454684;0.750141798301268;0.012695410843988487;1.0447467107181652;0.7186518807116555
19.600984;1.0445191402573648;0.7500109972216018;0.7178115825916838;-6.262979442574487e-05;0.00027126812491070154;9.995765430123807;0.7498698470848045;0.012604482537598204;0.012612633214648054;0.750192671967423;0.012544414682144945;0.7171491398155551;0.012240201003480377;0.750141833748677;0.012697486679168412;1.0447452187835484;0.7186694250030108
20.600984;1.0445218177527762;0.7500112815349149;0.7177989243547487;-6.451895731255603e-05;0.0002779874754961216;9.995653501978431;0.7498589781859273;0.012604410737932283;0.012612908940604461;0.7501936386756394;0.012543352513778631;0.717128482962751;0.012241519480366716;0.750141862543131;0.012699635618623951;1.044743699516082;0.7186871606639696
21.600984;1.0445245389977218;0.7500115700072456;0.71778615354002;-6.644227259174918e-05;0.0002848205952073506;9.995543018154303;0.749848078587217;0.012604339204072142;0.012613183617086215;0.7501946109045045;0.012542274128181267;0.7171074187955607;0.012242925422326769;0.7501418843528183;0.012701857876683648;1.044742152982163;0.7187050771492033
22.600984;1.044527303218094;0.7500118622959013;0.7177732738372852;-6.839922695535468e-05;0.00029176392473557485;9.995434184775815;0.7498371564203865;0.01260426798397131;0.012613456954341096;0.7501955871488838;0.012541180650109663;0.7170859557382677;0.012244417406270526;0.750141898819444;0.012704153581139856;1.044740579297784;0.7187231628939931
23.600984;1.0445301095131077;0.7500121580482666;0.717760289370344;-7.038920528562153e-05;0.00029881342905629086;9.995327220657336;0.7498262203366938;0.012604197129502451;0.012613728647806605;0.7501965658170253;0.012540073285581736;0.717064103438424;0.012245993856394832;0.7501419055648114;0.012706522763149233;1.0447389786371604;0.7187414051901866
24.600984;1.0445329568583435;0.7500124569029227;0.7177472047764335;-7.241150739262459e-05;0.00030596449421487035;9.995222357529272;0.749815279558664;0.012604126695009016;0.012613998375836539;0.7501975452071744;0.012538953350241999;0.7170418729023008;0.0122476530632111;0.7501419041884988;0.012708965347590553;1.0447373512455889;0.718759790216294
25.600984;1.0445358441122958;0.7500127584861379;0.7177340253020459;-7.446535423750394e-05;0.0003132118931410075;9.995119840394207;0.7498043439084162;0.012604056735336346;0.012614265796497753;0.7501985234825327;0.012537822290747529;0.7170192765899458;0.01224939310410587;0.7501418942666884;0.012711481142426815;1.0447356974471995;0.7187783031238415
26.600984;1.0445387700280289;0.7500130624112242;0.7177207567882024;-7.65498774584179e-05;0.0003205497743891011;9.995019928003371;0.7497934238070915;0.012603987304977552;0.012614530545795935;0.7501994986759856;0.012536681681828638;0.7169963284958063;0.012251211800911899;0.7501418753497445;0.012714069838634021;1.0447340176425919;0.7187969279525173
27.600984;1.0445417332693943;0.7500133682752628;0.7177074056078361;-7.866410150197531e-05;0.00032797168229208316;9.994922893205981;0.7497825303035607;0.012603918459009938;0.012614792236530685;0.7502004687095709;0.012535533213740235;0.7169730442632664;0.012253106742547717;0.7501418469590521;0.01271673101295978;1.0447323123047507;0.7188156474918233
28.600984;1.0445447324146924;0.7500136756529805;0.7176939786580547;-8.080692715525516e-05;0.00033547061240929584;9.994829023545115;0.749771675102771;0.012603850254772514;0.012615050456732679;0.7502014314015013;0.01253437868980945;0.7169494412347992;0.012255075261976646;0.7501418085873944;0.012719464118749078;1.044730581979329;0.7188344433426309
29.600984;1.0445477659320506;0.7500139840956322;0.7176804834097938;-8.297712046431372e-05;0.0003430389892452827;9.994738621932557;0.7497608705836775;0.012603782752886117;0.012615304768323322;0.7502023844578898;0.012533220042475252;0.716925538409028;0.012257114373191219;0.7501417596987267;0.012722268475218415;1.0447288272866777;0.7188532960565475
29.999994;1.0445508321479011;0.7500142931401289;0.7176669279925394;-8.51733093814896e-05;0.00035066853212795617;9.99465200697245;0.7497501298443816;0.012603716018004273;0.012615554705833195;0.7502033254534136;0.012532059356273833;0.7169013564443693;0.01225922073752402;0.7501416997315259;0.012725143259816865;1.0447270489300633;0.7188721851228199
29.999994;0.13218495150295184;0.0212516455664301;0.16036106072607226;-0.09252058057042535;-0.6994926070671096;9.994569513091996;0.7497394667571986;0.012603650119526407;0.0126157997740841;0.021440251810135286;-0.07990210111854132;0.1090529177471585;0.01226139065428004;0.02137762810381381;-0.07970491250599578;0.1150222477086983;0.11162445093425531
29.999994;0.1321880774627505;0.021252079874740617;0.1603483619623934;-0.09252278277678345;-0.6994845703688871;9.994491491117085;0.7497288960467766;0.012603585131155146;0.012616039445380416;0.021441160789411697;-0.07990325895960002;0.10902824654224735;0.012264620073873756;0.021377544208919918;-0.07970189997371614;0.11502042453064319;0.11164345495896527
29.999994;0.13219123011178502;0.021252387941370826;0.16033468163045123;-0.09252504733620216;-0.6994768144659503;9.99441830937742;0.7497184334041873;0.012603521129474892;0.012616273158057169;0.021442049492329668;-0.0799044115725478;0.10900336890425869;0.012266904665026517;0.021377447409318164;-0.0796988204779917;0.11501858041882876;0.11166231666905867
29.999994;0.1321944070625856;0.021252694741055754;0.16032098032536948;-0.09252733099126863;-0.6994690375400647;9.994350355049344;0.7497080955559653;0.012603458192966675;0.012616500317078427;0.021442914855095096;-0.07990555619435898;0.10897831280897163;0.012270239900961452;0.02137733703581939;-0.07969567554282325;0.11501671650443068;0.1116812270529323
29.999994;0.13219760572967942;0.021253083943125594;0.1603079066500747;-0.09252946486532354;-0.6994599886459663;9.994288035196723;0.7496979002780754;0.012603396401844817;0.012616720295231316;0.021444753642583282;-0.07990668988468991;0.10895310822474602;0.012274621069995021;0.021378212387441864;-0.07969246688374935;0.11501483402823993;0.11170015743521115
29.999994;0.13220082332822727;0.02125359638127198;0.16029578579462656;-0.09253157212161126;-0.6994506300731371;9.994231776784547;0.7496878664124111;0.012603335838311967;0.012616932433337417;0.021445562451610972;-0.07990780951144001;0.10892878725886045;0.012281043218313727;0.021378072732536113;-0.07968919640123501;0.11501293435193438;0.11172018027249749
29.999994;0.13220405686115067;0.021254441160366202;0.16028621816562555;-0.09253344224551517;-0.6994393998088566;9.994182026281823;0.7496780138939715;0.012603276587397684;0.012617136039255709;0.02144633772090138;-0.07990791174984203;0.10890338433345752;0.012292501073004714;0.02137791731364395;-0.07968486617596938;0.1150110189533058;0.11173960237378563
29.999994;0.13220730310132547;0.021255576462630228;0.16027890558874155;-0.09253494716512488;-0.6994253622513001;9.99413924977695;0.7496683637952157;0.01260321873831173;0.012617330386013237;0.021448075726878905;-0.079908993085738;0.10887893629044128;0.012311988935381905;0.02137874535288443;-0.0796814784758316;0.11500908941862804;0.11176070646259267
29.999994;0.1322111956589355;0.021256765255896145;0.1602712973539865;-0.09253627553765155;-0.6994066064275275;9.994103933296907;0.7496589383631227;0.01260316238549917;0.012617514710095142;0.021450772560325414;-0.07990904980778987;0.10885548242348048;0.012347500612751697;0.02138055605338825;-0.07967703576077473;0.11500814745034472;0.11178433560962611
29.999995;0.13221445661974798;0.02126049182317439;0.16028377517984946;-0.09253512759006016;-0.6993725100383824;9.994076583014463;0.7496497610020237;0.012603107628870453;0.01261768821019329;0.021454424105654166;-0.07990707799810252;0.10883506455929828;0.01241702943618182;0.021383348599132365;-0.07967054067474456;0.11500719487501572;0.11181443316620478
29.999995;0.13221961875065502;0.02126751914812403;0.16031904840281927;-0.09253191444804104;-0.6993127866120218;9.994057725809785;0.7496408562387302;0.012603054573317098;0.012617850045284606;0.021461026033627317;-0.07990307352902937;0.10881772720681696;0.012552568284106643;0.02138912215478425;-0.07966199604242202;0.1150072336489869;0.11185457363758054
29.999997;0.13222446538194732;0.021280659122861954;0.16040112321605393;-0.09252193308148703;-0.6992035956232319;9.994047910913517;0.7496322497712387;0.012603003328692972;0.012617999332508664;0.021474573795877146;-0.07989503205961351;0.10880951768908241;0.012823109601636866;0.021401875861106687;-0.07964940488766883;0.11501026587586258;0.11191872539271773
29.999999;0.13223184154612236;0.021306633585786924;0.160577438680714;-0.09250004081946851;-0.6989909589069236;9.994047712505703;0.7496239686472234;0.01260295401107886;0.012618135145917713;0.02150106261026605;-0.07987694902795651;0.10881948626771033;0.013359645415447876;0.021427608830310536;-0.07962677046698229;0.11501729383147734;0.11203215591636059
30.000004;0.13224269228549324;0.02135909223677181;0.16095017605002096;-0.09245325666544983;-0.6985716460427619;9.994057716303708;0.7496160413215132;0.012602906735687529;0.01261825653564312;0.02155348769112797;-0.07983981977059029;0.1088626857453903;0.014431168506232956;0.021479320336992132;-0.07958509655435846;0.11503431950103062;0.1122474550934254
30.000015;0.13226177361802188;0.021462698850339784;0.16170014753996753;-0.09235794773961327;-0.6977417101523491;9.99407845373349;0.7496084960841576;0.012602861569247907;0.01261836260919039;0.021656845321976963;-0.07976563981990575;0.10897516950238292;0.016568674992907748;0.02158201030119;-0.07950638811565344;0.1150683430673095;0.1126915824317128
30.000025;0.13228083093799647;0.021566343137821735;0.1624504581593969;-0.09226261723606183;-0.6969121179206156;9.994110305222854;0.7496013571724427;0.012602818453349547;0.012618452640255557;0.02176113457430356;-0.07969040525251074;0.1090879873820666;0.01870316235644929;0.021685679293422473;-0.07942665158943711;0.11510336204568664;0.11317388460180955
30.000035;0.1322992185486062;0.02167079934129009;0.1632077606933462;-0.09216661214902674;-0.6960813380188654;9.994153453966694;0.749594643221086;0.012602777208204166;0.012618526089257636;0.021864358125662765;-0.07961511298045096;0.10920118057788411;0.020836620980115066;0.02178832746899056;-0.07934689445408376;0.11513837334600122;0.11369405370344642
30.000046;0.1323182024022418;0.02177430863610308;0.1639571569337566;-0.09207102235959694;-0.695250936313186;9.994207892368497;0.7495883712136209;0.012602737650754621;0.012618582542513307;0.021967521268723294;-0.07953976069327574;0.10931477995672495;0.022967029458917564;0.021890953265542443;-0.07926712487099542;0.11517237634211357;0.11425111656871575
30.000056;0.1323371347354228;0.021877898104939557;0.16470719321561983;-0.09197553166178439;-0.6944219228706972;9.994273435348527;0.7495825593242961;0.012602699700736561;0.01261862168303677;0.022070629928916043;-0.07946434709498773;0.10942980947518986;0.025094357607462814;0.021993553083267378;-0.07918735161222865;0.11520737392048505;0.11484535454450634
30.000067;0.13235600399208378;0.02198132018095936;0.16545598276724321;-0.09187980417118345;-0.6935918038790336;9.994349730169235;0.7495772240006742;0.012602663387856221;0.012618643291283371;0.022173689007906915;-0.07938887323610377;0.10954528824949718;0.02722056984123549;0.022096122494900308;-0.07910758455306433;0.11524237237175029;0.11547553814039922
30.000077;0.1323738480636287;0.02208471695790685;0.16620578657538554;-0.09178337969328593;-0.692762141321969;9.994436247852832;0.7495723770534698;0.012602628802921166;0.012618647231308155;0.02227670207446562;-0.0793123433221004;0.10966022779370702;0.0293436265324286;0.022198658037532362;-0.07902683558804886;0.1152773806910025;0.11613955608462316
30.000087;0.1323925555304107;0.022188057859063297;0.1669539607017244;-0.0916875117187873;-0.6919325144251267;9.994532301020458;0.7495680269241249;0.012602596072790725;0.012618633430563764;0.022379672153916456;-0.07923676391020891;0.10977663168609761;0.0314634863441641;0.022301157873384273;-0.07894711834986982;0.11531140798863726;0.11683859078388129
30.000098;0.13241116667490407;0.022291445193716928;0.1677024378427299;-0.09159161154954579;-0.6911035288475315;9.994637120895764;0.7495641834243454;0.01260256536373852;0.012618601842840473;0.022482602318694086;-0.07916014310622488;0.10989350274473082;0.0335821085153461;0.02240362103618845;-0.07886644672465529;0.11534646092449287;0.11757147515246177
30.000108;0.13242998645957524;0.022395424670772053;0.1684548934215931;-0.09149564548255945;-0.6902733739464106;9.994749876764637;0.7495608646137113;0.01260253687311225;0.012618552447668895;0.02258549553397284;-0.07908448994664187;0.11001085055794223;0.03569745193015242;0.02250604576408619;-0.07878683355075164;0.1153815435191886;0.11833692519913677
30.000118;0.13244743651182037;0.022498635182393357;0.16920299918668782;-0.09139879044949012;-0.6894441174453684;9.994869603314276;0.7495580987882096;0.012602510833271612;0.01261848533705629;0.022688354216045484;-0.07900781273101322;0.11012969376230276;0.03780947381431024;0.02260842793237322;-0.0787062897686365;0.11541565789663011;0.11913510409398262
30.000129;0.13246572481114907;0.022601848059819844;0.16994971989277669;-0.09130259999380112;-0.6886160342177163;9.9949951866201;0.7495559179819169;0.012602487537227477;0.012618400739681939;0.022791180368335252;-0.07893111822555658;0.11024806037696509;0.03992012801752811;0.022710761533746685;-0.07862582443857073;0.11545080454639814;0.11996398394657648
30.000139;0.13248389584063192;0.022704951673052996;0.17069541766241939;-0.09120627649035624;-0.6877881399190471;9.995125446126172;0.7495543501967947;0.012602467290468655;0.012618298907866756;0.02289397637290471;-0.07885441327134274;0.11036798529868848;0.04202735660081862;0.022813040992657962;-0.07854544600295155;0.11548598223302901;0.12082404717439336
30.00015;0.13250194290365183;0.02280811210432998;0.17144135252845816;-0.09110990084731527;-0.6869611221680135;9.99525921132228;0.7495534161707128;0.012602450237711027;0.012618180086926912;0.022995745542822674;-0.07877770519176783;0.11048850363502638;0.04413208352146989;0.022914262614230806;-0.07846516348154062;0.11552018760630217;0.12171391142266372
30.00016;0.1325189081805472;0.022911211622371738;0.17218787524842621;-0.09101267914575177;-0.6861339662999015;9.995395388606447;0.7495531326800909;0.012602436234493272;0.012618044618642412;0.02309849187525247;-0.0786999995932151;0.1106096460474616;0.046233222563457355;0.023016424380165063;-0.07838398594019623;0.11555541514113028;0.12263245106839281
30.00017;0.1325366847654347;0.02301427780642803;0.1729326959227862;-0.09091598165664094;-0.6853071826645935;9.995533038401753;0.7495535184758002;0.01260242491861227;0.01261789295184374;0.023201219190038667;-0.0786232998640913;0.11073143947360532;0.048331686910041055;0.02311852575807555;-0.07830392030348561;0.11559065861527378;0.12357926662427464
30.000181;0.13255431601102036;0.023117279420029502;0.173676784643087;-0.0908192681870427;-0.6844816222135557;9.995671404382863;0.7495545944647188;0.012602415859231556;0.012617725562218166;0.023302930345461964;-0.07854660913694651;0.11085391104508109;0.05042738711593896;0.023219568062002247;-0.07822396963952759;0.11562491374288472;0.12455359485784147
30.000191;0.13257084673000358;0.02322034978579597;0.17442238271629149;-0.09072166678828153;-0.6836556034088717;9.995809858654782;0.7495563776539304;0.012602408655423803;0.01261754295917193;0.023405626853773613;-0.07846893100142628;0.1109770900508477;0.05251923050494456;0.02332155449326304;-0.07814313415693903;0.11566017952560224;0.1255542371306834
30.000201;0.1325881737341866;0.023323270685909583;0.1751653222794563;-0.09062462670275613;-0.6828302598130402;9.995947778900101;0.7495588738967888;0.01260240301830239;0.012617345768700867;0.023507308512042562;-0.07839126888136233;0.11110200485232878;0.054609134652345445;0.0234224896551975;-0.07806241372082919;0.11569545798813277;0.12658213946006758
30.000212;0.1326053430036529;0.023426256891112635;0.17590847593232362;-0.09052752390763773;-0.6820058332745106;9.99608442623529;0.7495620737701304;0.01260239883810829;0.012617134774138313;0.023609972822456242;-0.07831362582503268;0.11122667865500306;0.05669404134025099;0.023524378573819706;-0.07798180876961736;0.11573075418522429;0.12763341533884504
30.000222;0.13262140204765716;0.023529185410825555;0.17665218040970282;-0.09042956655780567;-0.6811812852365129;9.996218923778045;0.7495659522129524;0.012602396131612488;0.012616910864287343;0.023711614855876927;-0.07823600399835977;0.11135312757640363;0.0587769161821386;0.02362522572099041;-0.07790131965197748;0.11576507577827613;0.12871039260810418
30.000232;0.1326382530550887;0.023632011408695218;0.1773935446972046;-0.09033228232086124;-0.6803584098174194;9.996350341995592;0.7495704694991694;0.012602394816868378;0.012616674920749847;0.02381322831580285;-0.07815840389856003;0.11148036184363655;0.06085573983578016;0.023726035294886955;-0.07782094568737766;0.11580043131569882;0.12981049706748346
30.000243;0.13265494879610826;0.023734949803053556;0.17813545678978449;-0.09023462729033237;-0.6795342720075381;9.996477787886075;0.7495755746238706;0.012602394522851687;0.01261642773201906;0.023914807162612583;-0.07808082435443439;0.11160838831464218;0.06293150132423997;0.023826812244479058;-0.07774068432218226;0.1158358291598039;0.13093340583330781
30.000253;0.13267054154798;0.023837787335952484;0.17887759445230716;-0.09013639426692881;-0.6787122311414628;9.996600422361473;0.7495812113366449;0.012602394666101581;0.012616169994654949;0.02401734628124532;-0.07800326313799492;0.1117372087597451;0.06500419924200022;0.023928562420251796;-0.07766053151235562;0.11587027757665413;0.13207834901590498
30.000264;0.13268693552928643;0.02394057197725458;0.1796177387031236;-0.0900385209566734;-0.6778896544525961;9.996717402644727;0.7495873236779694;0.012602394633973796;0.01261590240060386;0.02411884093926208;-0.07792471769448593;0.11186781687388614;0.06707284882028279;0.024029291993333705;-0.07757948303044691;0.11590578425942899;0.13324491708598143
30.000274;0.13270223523393854;0.02404346502406636;0.18035968487591963;-0.08993985357659354;-0.6770675997108903;9.996827820674659;0.7495938597700446;0.012602393843246743;0.012615625759346487;0.024220286552815874;-0.07784718570162234;0.11199820399768322;0.06913848561599518;0.02413000715439002;-0.07749953519082292;0.11594135515961704;0.13443111009028708
30.000284;0.13271835094573958;0.024146221147551678;0.18109898510463582;-0.08984170772598986;-0.6762462697425425;9.99693074627633;0.7496007713173829;0.012602391775647762;0.012615340999013144;0.02432167924823536;-0.0777686653074013;0.11213036812442802;0.07120116645593948;0.02423071426730578;-0.07741868537697962;0.11597599453333747;0.13563791194586897
30.000295;0.13273434393122796;0.024248918087620173;0.1818375279387846;-0.08974350944291055;-0.6754261747583543;9.997025348782913;0.7496080087373237;0.012602388059493728;0.012615049024649057;0.024423015513180154;-0.07769015501821626;0.11226331505208037;0.07325996828580622;0.02433141985842957;-0.0773379327226141;0.11601170597461433;0.1368632165104819
30.000305;0.13274927667476472;0.02435167333874304;0.1825775242047045;-0.08964439535972947;-0.6746055957044321;9.99711098518044;0.7496155209754723;0.012602382456804903;0.012614750690760988;0.024524290479363244;-0.07761165356754016;0.11239605648706424;0.07531697569508283;0.024432129779111696;-0.07725727782797524;0.11604749177293623;0.13810658225988556
30.000315;0.13276506407249544;0.024454414827092926;0.18331581291756482;-0.08954576692735217;-0.673785357660902;9.997187234346182;0.7496232614009104;0.012602374743068596;0.012614446926623932;0.024624496766931413;-0.07753316029860323;0.1125316095738891;0.07736926433965274;0.02453184807438952;-0.0771767214976385;0.11608235181399557;0.1393682188902526
30.000326;0.13277950849296863;0.024556301290837176;0.18404914046206675;-0.08944640693257928;-0.672967466452217;9.997253882387923;0.7496311882829055;0.012602364606064257;0.012614138795988177;0.02472562535788331;-0.07745467551679072;0.11266699444462072;0.07941989678006654;0.024632577175490944;-0.07709626408231492;0.1161182850882992;0.14064663473964553
30.000336;0.13279514446450022;0.024658996049910228;0.1847865814817155;-0.08934753295873;-0.6721482217385506;9.997310885970307;0.7496392581406154;0.012602351634612045;0.01261382751190439;0.02482666798288582;-0.07737620062467321;0.11280322922697371;0.08146692785220311;0.024733319396115026;-0.07701590590100063;0.11615429137502849;0.14194091474079285
30.000346;0.1328107221826184;0.024761578259458215;0.18552299611082093;-0.08924849992491908;-0.6713290928067466;9.997358359571844;0.7496474216573742;0.012602335381630348;0.012613514505436064;0.024927618858503413;-0.07729673876543935;0.11294132581680004;0.0835114080184966;0.02483407784927376;-0.07693464787965999;0.11618937021979339;0.1432518244824419
30.000357;0.13282529834308185;0.024864073095556268;0.18625997578608677;-0.08914861631034246;-0.67050959475335;9.997396532064982;0.7496556272973176;0.012602315430732454;0.012613201446093547;0.02502747423046359;-0.07721829530699355;0.11307929104950798;0.08555338818087993;0.024933856349538017;-0.07685449166366698;0.11622551988496513;0.14457716834934142
30.000367;0.1328407784593648;0.024966584393557485;0.18699567864366637;-0.0890493639340343;-0.6696911867937754;9.997425643761387;0.7496638278596033;0.012602291396784893;0.012612890110416039;0.025128230700529344;-0.07713887707121189;0.11321913049958407;0.08759293419689983;0.025034658695332085;-0.0767734396076089;0.1162617385014391;0.14591802240882334
30.000378;0.13285526128110828;0.025069042968966983;0.1877323225338064;-0.08894939777321413;-0.6688732385500111;9.997445887864084;0.7496719817971909;0.012602262874026014;0.012612582174755364;0.025227883969883437;-0.07705949064185773;0.11335984905778948;0.08962913547983523;0.025134487296391606;-0.07669249529456869;0.116298025149044;0.1472724602581425
30.000388;0.13287033738814127;0.025170741688689637;0.18846236595065166;-0.08884979424485624;-0.668055705355477;9.997457465894756;0.749680052055966;0.01260222944169863;0.01261227910528856;0.02532842877934083;-0.07698114094991858;0.11350144841539687;0.09166309286816667;0.025235342701905264;-0.07661266319844204;0.11633337880818793;0.1486406013303074
30.000398;0.13288472045898578;0.025273205997625815;0.18919918639605887;-0.08874947804829099;-0.6672368337470784;9.997460697265966;0.7496880074151975;0.012602190731565049;0.012611982202661862;0.025427859821834407;-0.07690183080169895;0.11364392360407653;0.09369490638625755;0.02533522504034458;-0.07653194706951126;0.11636979648628701;0.15002198529237407
30.000409;0.13289999896283095;0.025375438776407903;0.18993303355832958;-0.08864989943073623;-0.6664194429670403;9.997456074767468;0.749695819781943;0.01260214641688796;0.01261169267480229;0.025528172325213285;-0.07682156117065048;0.11378826443673759;0.09572367834815493;0.025436135698173774;-0.07645034923845032;0.11640627323787844;0.15141629761167588
30.000419;0.13291426647326457;0.025477791084701825;0.19066932094085084;-0.08854930365311683;-0.6655997969161046;9.99744422415516;0.7497034592528065;0.012602096167236882;0.012611411610128671;0.025627361773855325;-0.07674233214645186;0.11393246525602636;0.09775051332704465;0.025536077360959936;-0.07636987150389489;0.11644180435790714;0.15282217802515619
30.000429;0.1329291111075085;0.025579358128229833;0.19139895621049555;-0.08844939451106458;-0.664782670549388;9.99742583083917;0.7497108983019303;0.012602039731229926;0.012611139908019283;0.02572642370677493;-0.07666314386255263;0.11407853410450765;0.09977550753735877;0.02563605219274447;-0.07628951670117189;0.11647838704390119;0.1542407426804609
30.00044;0.13294324280783826;0.025681575655574166;0.19213462599100417;-0.08834883743190786;-0.6639643977263935;9.997401614660603;0.7497181195938376;0.012601977005350982;0.01261087824744764;0.025825353983739842;-0.07658299626982355;0.11422549350021403;0.1017987480418516;0.02573606045858663;-0.07620828966653914;0.11651502060834402;0.155670829921141
30.00045;0.13295824711638357;0.02578375570920728;0.19286884448069655;-0.08824870060861459;-0.6631450261333564;9.997372363807843;0.7497251159554269;0.012601907901343795;0.01261062706461312;0.02592514905669487;-0.076503888343722;0.11437337633091313;0.10381932785260395;0.025837101331483283;-0.07612819595354488;0.11655070694203817;0.15711141224864722
30.000461;0.13297221390215708;0.025885898622363797;0.19360441277472581;-0.08814789514695674;-0.6623258646286388;9.997338996603416;0.749731885265352;0.012601832188515205;0.012610386546680742;0.026023806498094163;-0.07642381833540804;0.11452222011986307;0.10583835710149275;0.025937173933412612;-0.07604723938858725;0.11658745149310144;0.15856279811015492
30.000471;0.13298672984875026;0.02598740302913857;0.19433449938627442;-0.08804774068130361;-0.6615089130761527;9.997302603635045;0.749738422944755;0.012601749467154226;0.012610156659334603;0.02612232587842289;-0.07634378481662339;0.11467206117448342;0.10785595772752506;0.02603727736375282;-0.07596642085051672;0.1166242633923434;0.1600246473567297
30.000481;0.1330005036822088;0.02608948005306974;0.19507013315153715;-0.08794667893139825;-0.6606888776555037;9.99726441835094;0.7497447132528221;0.012601659215939743;0.012609937189907027;0.026220708893179127;-0.07626378721235677;0.11482393103320096;0.10987125024317557;0.026137410800483936;-0.07588573802171984;0.11666015381354691;0.16149666199955112
30.000492;0.1330151224025174;0.026191613508348394;0.19580508785677853;-0.08784627571632499;-0.6598696521438704;9.997225743447352;0.7497507278399969;0.012601560897781595;0.012609727826820757;0.02631895855642027;-0.07618382556664846;0.11497585422100585;0.11188634407222267;0.026237573378169825;-0.0758051857948116;0.11669713317182279;0.16297841478987618
30.000502;0.13302836795301487;0.0262929830474641;0.19653647612257527;-0.08774504736664548;-0.6590510908432521;9.997187896889965;0.7497564328906294;0.012601454032954469;0.012609528258576867;0.02641707857399774;-0.07610389945485897;0.11512984806083934;0.11389933381352071;0.02633776341629119;-0.0757247578390027;0.11673420910602818;0.1644696653961851
30.000512;0.1330427529353107;0.026395102514297237;0.1972719698847188;-0.08764448233511332;-0.6582319211518558;9.997152191033559;0.7497617959230634;0.012601338134104594;0.012609338195266937;0.026514073287776434;-0.07602400668723211;0.1152849230809472;0.11591129981553353;0.02643697845668791;-0.07564444756336042;0.11677038633533836;0.16597007397842087
30.000523;0.13305606106762938;0.026497146696484133;0.19800866409759454;-0.08754309825887671;-0.6574119796515779;9.997119915583648;0.749766785843159;0.012601212630325164;0.012609157303543074;0.02661194792498942;-0.07594314352215818;0.11544107907066618;0.1179213106773841;0.026537216565032117;-0.07556324718332277;0.11680766761601606;0.1674786366795155
30.000533;0.1330698824198614;0.026598528624416137;0.19873977186494307;-0.08744221130020106;-0.6565932940905569;9.997092252835246;0.749771369601443;0.012601076900080246;0.012608985156515939;0.02670970888469245;-0.0758633062762978;0.11559829867728924;0.1199314247644083;0.026637477051002025;-0.07548314714425199;0.11684505437602476;0.1689964846963405
30.000543;0.13308292643780717;0.02670056017242291;0.19947711855976724;-0.08734063623640612;-0.6557733248777491;9.997070142484684;0.7497755139793673;0.012600930365424203;0.012608821260379936;0.026807363526821542;-0.0757824925604267;0.11575654426887458;0.12193969070261212;0.026737759412395905;-0.07540213722327693;0.11688154621161691;0.17052194363828932
30.000554;0.13309552551286968;0.026801811542741343;0.20020948032717642;-0.0872389053400399;-0.6549544299716513;9.997054223740014;0.7497791922039353;0.012600772578249644;0.012608665135771172;0.026903919276928184;-0.0757017016279539;0.11591676175303936;0.12394714887853553;0.026837062031911774;-0.07532120766084943;0.11691913951944834;0.1720561992820311
30.000575;0.1331242179990943;0.027004810181282823;0.20168297344975264;-0.08703573293780727;-0.6532933555263234;9.997044886219983;0.7497823885136846;0.012600603254970689;0.012608516367353606;0.027101382485115958;-0.07553893384457161;0.11622189180324172;0.12796483606199588;0.02703738226828435;-0.0751583498117207;0.11699382680935315;0.17517074768392282
30.000593;0.13314897049493943;0.027186590217128263;0.20300268553065054;-0.08685245729669248;-0.6518018886904964;9.997042347910977;0.7497850970658742;0.012600422249586202;0.012608374586965475;0.027278757696016367;-0.0753921886522794;0.1164998813356942;0.131573794059328;0.027217717259100674;-0.07501155731766841;0.1170605988395796;0.177997413084479
30.000612;0.13317389718031233;0.027368838320768713;0.2043255291360662;-0.08666879846832724;-0.6503071988895256;9.997046669781573;0.7497873136605109;0.012600229478290802;0.012608239454046348;0.027456048207065372;-0.0752454627759397;0.11677868469665088;0.13517607610974325;0.027398064401339916;-0.07486482734187472;0.11712744830323826;0.180845841136471
30.000631;0.13319933572876588;0.027550223255441538;0.20564093262009614;-0.08648554694055458;-0.6488135949449418;9.99705767139082;0.7497890256526977;0.0126000248567148;0.012608110661668165;0.027632257801063778;-0.07509775109558844;0.1170592567027732;0.138773742298912;0.02757742112431886;-0.07471716061189132;0.11719437122725321;0.1837167527358048
30.000649;0.1332239988823904;0.027732237582247715;0.20696206968383343;-0.08630130173304194;-0.6473168181986826;9.997074853751606;0.749790210357316;0.01259980838506387;0.012607987948722912;0.027808392342552796;-0.07495004824233129;0.11734154804529233;0.1423648472033143;0.027756784394103423;-0.07456956030827941;0.11726136588274659;0.1866072420179556
30.000668;0.13324822661239513;0.027913385759396624;0.20827713477627802;-0.08611678086906825;-0.6458205652583874;9.99709748299045;0.7497908410627867;0.012599580329822497;0.012607871100429048;0.027985460670001055;-0.07480134839889029;0.11762450285051408;0.1459504304935179;0.027937151300286126;-0.07442103073695609;0.1173284311962923;0.1895160972479943
30.000687;0.13327263719318275;0.028094981581563365;0.20959498383203343;-0.08593185830124575;-0.644320841477504;9.99712478405071;0.7497908927315813;0.01259934124183244;0.012607759907870207;0.028160474358751054;-0.07465364439259553;0.11790805367424385;0.1495305161073649;0.028115520706807354;-0.07427357673082378;0.11739556582062477;0.19244208806923915
30.000705;0.13329662225393332;0.028275830326701033;0.21090755799779182;-0.08574662631115261;-0.642821240985247;9.997156044941581;0.7497903465353735;0.012599091802180626;0.0126076541155349;0.028336445994842193;-0.07450392788717325;0.11819312005346713;0.1531051197994617;0.02829489462489791;-0.07412420367690166;0.11746276831239653;0.1953846927362435
30.000724;0.13332049410103083;0.028456476360738975;0.21221842956802758;-0.0855611277819722;-0.6413205296470391;9.997190568690652;0.749789191802834;0.012598832664714342;0.012607553422964365;0.028512387525781262;-0.0743541908110609;0.11847861454536032;0.15667325657033113;0.028474278447317456;-0.07397491719251266;0.1175300376817595;0.19834143976918892
30.000743;0.1333445642774961;0.02863771098495709;0.21353303873980414;-0.08537531685596787;-0.6398168388069256;9.997227570370457;0.7497874215840105;0.01259856432914906;0.012607457509918167;0.028687309992851462;-0.07420442643742453;0.11876544665645103;0.16023693889998664;0.028652679783165297;-0.07382572307726024;0.11759737391644422;0.20131353658558215
30.000761;0.1333672737588093;0.028817868018722246;0.21484142416483287;-0.08518849175389716;-0.6383123766633289;9.997266139351963;0.7497850272812705;0.01259828712877568;0.012607366066163667;0.028862224299211814;-0.0740546285273986;0.11905252091842251;0.1637941726640029;0.028831106759972795;-0.07367662822843676;0.11766477814923394;0.2042978495986128
30.00078;0.13339083968031742;0.028998053093416406;0.21614835804050136;-0.08500199844970932;-0.6368066334777714;9.997305348328142;0.7497819992552962;0.012598001387660004;0.012607278870167127;0.029037142513072902;-0.07390378995147726;0.11934073706481449;0.16734595994914292;0.029009567403293943;-0.0735266408320128;0.1177322513682046;0.20729487943488603
30.000799;0.133414318304087;0.02917782916195233;0.21745213044134154;-0.08481515585322635;-0.6352990710992398;9.997344445934942;0.7497783298276046;0.01259770757333465;0.012607195812088495;0.029212078586004265;-0.07375290320122206;0.11962899797850321;0.17089230138826586;0.0291880696545537;-0.07337676930930499;0.11779979206885227;0.21030319863884397
30.000817;0.13343771801064877;0.029357526295984405;0.21875524530456666;-0.08462813335805548;-0.6337909605114024;9.997382922131317;0.7497740118676561;0.012597406299015377;0.012607116757672307;0.029387047571681906;-0.07360096186993578;0.11991822331355112;0.17443318716740544;0.02936662065374955;-0.07322602185743658;0.11786739529182103;0.21332261012721626
30.000836;0.13346104540024709;0.029537058970451405;0.22005707745789815;-0.08444067279663142;-0.632280365032691;9.997420375276326;0.7497690356574422;0.012597098205903028;0.012607041441674774;0.029561064049780456;-0.0734489613559712;0.12020835872482728;0.17796858529422713;0.029544226007441974;-0.07307540655114263;0.1179350543103754;0.2163523877784209
30.000855;0.13348430476784198;0.029716210579939333;0.22135601135679203;-0.08425297710240857;-0.6307688085948611;9.997456404243762;0.7497633902424017;0.012596783856236091;0.012606969540682024;0.02973614072511313;-0.07329589913801297;0.12049737230246536;0.18149844679204552;0.029722889482896888;-0.07292393049421535;0.11800276273914431;0.21939074187122748
30.000873;0.133506546320772;0.02989517107447696;0.22265507447413133;-0.08406416656997379;-0.6292541730974619;9.997490707583202;0.7497570676990492;0.012596463780788169;0.012606900764573119;0.029910287249805604;-0.07314277469390182;0.12078824306686799;0.18502272105153;0.029900612985936752;-0.07277259917130785;0.11807051496584123;0.22243871893369363
30.000892;0.13352967567389046;0.030074021138643065;0.22395169144033952;-0.08387570333958763;-0.6277383847648537;9.997523251775348;0.7497500665348571;0.012596138601098494;0.012606834828780306;0.030084509419145068;-0.07298958868709708;0.12107795165123413;0.18854135782368323;0.030078397949021715;-0.07262141718737439;0.1181383059701215;0.22549403804883084
30.00091;0.13355274138660814;0.030252614839950245;0.22524636257177552;-0.08368696259898656;-0.6262211947201813;9.997554295586221;0.7497423920325936;0.012595809014512894;0.012606771362931533;0.0302578096056074;-0.07283534228750378;0.12136947804818367;0.19205329942777452;0.030255247685674988;-0.072469388410505;0.11820613164071118;0.22855690642307466
30.000929;0.13357574733687258;0.030430953294834306;0.22653910186285423;-0.08349794903647408;-0.624702567282554;9.99758426230602;0.749734054727007;0.01259547569252592;0.012606709861810747;0.030432188393384407;-0.07268103704480139;0.12165980476517155;0.19556047915952052;0.030433168128888147;-0.07231751544930273;0.11827498893652681;0.23162681973192528
30.000948;0.13359774943685992;0.030608969514270615;0.2278310440812152;-0.0833078780996926;-0.6231810009423275;9.997613597773292;0.7497250687880278;0.012595139265102867;0.012606649683492463;0.030605646239262138;-0.0725256744740946;0.12195191706990603;0.19906182533928485;0.03061016624753759;-0.07216480086635457;0.11834287537793908;0.23470402156196135
30.000966;0.13362035970170005;0.030786227003494076;0.22911618840138298;-0.08311819975836698;-0.6216598005321872;9.997642676275694;0.7497154496913955;0.012594800395563835;0.012606590025562431;0.030780184233516382;-0.07237125571851277;0.12224279793525311;0.2025562658844359;0.030788248217191887;-0.07201324857284615;0.1184107883354446;0.23778557662096084
30.000985;0.13364324655367607;0.03096398591800356;0.23040455575818836;-0.08292807027174394;-0.6201341851053479;9.997671725837252;0.7497052167918405;0.012594459845314675;0.01260652994683087;0.030953803884655854;-0.07221478223570717;0.12253442584654214;0.20604573480531208;0.030965418612764223;-0.07185986225555806;0.11847872461396963;0.2408737676937964
30.000997;0.13365525332640474;0.031073498404956226;0.2312008630764172;-0.08280959127483112;-0.6191956607527332;9.99770081759661;0.7496944001305385;0.012594118443902071;0.0126064684795079;0.03105950666854135;-0.07211825655579415;0.12272277817994294;0.20820818117052545;0.031074680325332633;-0.07176664263306659;0.11852168091029876;0.24277848985591446
30.000997;0.1336509375849439;0.031073466942913436;0.23120580399406393;-0.08280768688945793;-0.619205344578093;9.997729932080938;0.7496830397277235;0.012593777004380212;0.012606404684220203;0.031056293666141797;-0.07211868239594535;0.12274283407125183;0.20823357049103972;0.031075035251114793;-0.07177058692558518;0.11852365511924048;0.2427631659437835
30.000997;0.13364663015615888;0.031073373138508602;0.23121090604502953;-0.08280573546253767;-0.6192142309076125;9.997759018447821;0.7496711785968926;0.012593436281882656;0.012606337644229361;0.031053165258446296;-0.07211906445357026;0.12276257318990415;0.20825987140557514;0.031075485328687917;-0.0717746898003834;0.11852564658044687;0.24274858135414612
30.000997;0.13364234561335192;0.031073389223260757;0.23121751833238174;-0.08280340527499207;-0.6192197733557923;9.997788033687286;0.7496588578702558;0.012593097025099255;0.012606266552105684;0.031050121282380938;-0.07211940755331822;0.12278297422734556;0.2082920411900998;0.031076032844119247;-0.07177894330468793;0.11852765489490641;0.24273952071806082
30.000997;0.13363810003090884;0.031073510158474937;0.23122565457447888;-0.08280112162082444;-0.6192251119799964;9.997816980785855;0.7496461137889837;0.012592760128735805;0.012606190815928805;0.031048161365609922;-0.07211971566362828;0.12280201594556885;0.20832502234627817;0.031077679633047674;-0.07178333567630871;0.1185296792578761;0.24273064876286848
30.000997;0.13363390981446305;0.031073616071829256;0.23123445826867287;-0.08279850406055231;-0.6192273851104404;9.997845918352805;0.7496329767947377;0.012592426706241172;0.01260611003518921;0.031045285104702704;-0.07211999154522492;0.12282167954233707;0.20836274770577634;0.03107842629745418;-0.07178785171268433;0.11853171863408399;0.24272642367698194
30.000997;0.1336297896037696;0.031074305148128176;0.23124844305366796;-0.08279522208463676;-0.6192241370030792;9.997874966735427;0.7496194745345578;0.012592097919463979;0.012606023916418374;0.031043492395330455;-0.07211923687357238;0.12284095155478386;0.20841114945243353;0.031080273114821706;-0.07179147632594624;0.11853377206415784;0.24273150861537096
30.000997;0.13362670407064758;0.03107600023189055;0.23126915143146096;-0.08279139068936249;-0.6192118572615378;9.997904375573025;0.7496056358192742;0.012591774793335491;0.01260593222433348;0.031042783053533148;-0.07211745307641057;0.12286182258897951;0.2084791624244368;0.031083221776635462;-0.0717941973050224;0.11853683890369793;0.24275470574768537
30.000997;0.13362275771412865;0.031079666094527236;0.23130714928418278;-0.0827845184370906;-0.6191807772265661;9.99793456086314;0.7495914936170229;0.012591458219166804;0.012605834790330393;0.03104415522467726;-0.07211364235263987;0.12288528000886434;0.20858572022958724;0.03108827531285122;-0.07179500379754973;0.11854091916044113;0.24281291851348674
30.000998;0.13362051266211955;0.03108667478140062;0.2313682833400098;-0.0827743184396215;-0.6191169723872719;9.997965967971993;0.7495770879766401;0.012591149017530263;0.012605731564735457;0.031049604724054776;-0.07210780750066173;0.12291430552384458;0.20876876028241598;0.031097436380644838;-0.07179388393409214;0.11854501387007747;0.24294041313925901
