time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
30.000999;0.13361677182385678;0.031089979905837086;0.23140536879218077;-0.08276785870199374;-0.6190882526624609;9.997998900438695;0.7495624658895917;0.012590847991090415;0.012605622641390656;0.031050126429976784;-0.07210395085240383;0.12293688203255272;0.20887023555528314;0.0311017063745634;-0.07179482439779414;0.11854912509754456;0.24299533985649965
30.000999;0.13361314006393854;0.0310893833261013;0.23141413567329014;-0.08276552393644154;-0.6190901295270005;9.998033538215628;0.7495476760747466;0.012590555991134282;0.012605508274189568;0.0310477157055898;-0.0721040737015352;0.12295299640538387;0.20890211287658736;0.0311030856984296;-0.07179981076702971;0.11855125536905849;0.24298802500459596
30.000999;0.13360961961100917;0.03108874518667313;0.23142347303696686;-0.08276313788994973;-0.6190913935855771;9.998070109004402;0.7495327653480787;0.01259027392656811;0.012605388904043934;0.031045368688250287;-0.07210417669323907;0.12296863378686577;0.20893436035598792;0.03110457383945655;-0.07180482831496354;0.11855340642370085;0.24298169367578615
30.000999;0.1336062129102207;0.03108799160520506;0.23143278606472775;-0.08276044435214835;-0.6190901933049433;9.998109055672806;0.7495177802636805;0.012590002697798648;0.012605265091372867;0.031043082506134013;-0.07210426099545537;0.12298377587314437;0.20897194024265256;0.03110616924937572;-0.07180986263405605;0.11855557833357411;0.24298062568499149
30.000999;0.13360292342838342;0.03108738031027431;0.23144393876104769;-0.08275778270249949;-0.6190891444348618;9.998151053894404;0.7495027674325542;0.01258974312568753;0.012605137376760285;0.03104085551605691;-0.07210432933737654;0.12299840502025497;0.20900980734760136;0.031107869472802797;-0.07181489909380578;0.11855776971095205;0.24298049424305784
30.000999;0.13359975503771937;0.031086670431946926;0.23145505881999812;-0.08275480912649748;-0.6190857599653988;9.99819683255745;0.7494877706844091;0.01258949591721207;0.012605006203991392;0.031038686351871347;-0.07210438550240385;0.12301350389979104;0.20905390867932588;0.031109671007659368;-0.07181992245559986;0.11855997812034962;0.2429869268804154
30.000999;0.13359670997338607;0.031085955318932698;0.23146678740996846;-0.08275135244910377;-0.6190788538308317;9.998246927505004;0.7494728304466436;0.01258926165218132;0.012604871915983758;0.03103657247598895;-0.07210343308968382;0.12302805069534992;0.20910719042351378;0.03111156918038244;-0.07182391762551923;0.11856220052744258;0.24300194495994504
30.000999;0.13359443611176605;0.031084619089150736;0.231473340204374;-0.08274768063096309;-0.61906751939519;9.998301472710772;0.7494579846696773;0.012589040777994533;0.012604734774300595;0.031034510535554297;-0.07210247519247874;0.1230440173609343;0.20918160978240832;0.031113558769975267;-0.07182787013949078;0.11856443384549407;0.24303684138963727
30.001;0.13359163345452543;0.031083803546136407;0.23148548680576747;-0.08274160035216692;-0.6190414237391229;9.998360123406801;0.7494432661463949;0.012588833650680085;0.012604594995608807;0.03103249818886206;-0.07210051418747253;0.12306237126095562;0.20929613731897964;0.031115634607358608;-0.07183076575076437;0.11856767511607327;0.24310842750810233
30.001;0.13358864516760538;0.031082543128101946;0.23149536296599546;-0.08273219363031319;-0.6189921512005668;9.99842222176255;0.7494287000886256;0.012588640648483663;0.012604452805572156;0.031029534893802942;-0.07209555078862319;0.12308507887499319;0.2094927488960688;0.031116791493840387;-0.07183059080524358;0.1185709213357853;0.2432538216552218
30.001002;0.13358672714209072;0.03108128336034335;0.23150408671366066;-0.0827166633392533;-0.6188929591059196;9.998487059355774;0.7494143096746495;0.012588462339166436;0.01260430850233542;0.031026621611334872;-0.07208558325147442;0.12311711332000905;0.20985241883916952;0.031118023897741206;-0.07182533372852844;0.11857616907000558;0.24354526221512093
30.001006;0.13358431799237777;0.031078929127214893;0.23150614430979827;-0.08268774955979569;-0.6186967053058454;9.998554003420379;0.7494001217582122;0.012588299596890012;0.01260416247899308;0.031023760825194147;-0.07206560792128992;0.1231714589835087;0.21053712211406186;0.03111932552929992;-0.07180998570526806;0.11858341407748443;0.24412891908345838
30.001013;0.13358301866841055;0.03107502079884551;0.231495278584524;-0.0826335917188457;-0.6183071429634379;9.998622460206327;0.7493861616285823;0.012588153536127316;0.012604015144484348;0.03101795589058079;-0.07202662064286056;0.12326810762943748;0.21187284291351768;0.031117689197732137;-0.07177553967000373;0.11859665203818458;0.24529638565701775
30.001027;0.13358256730952076;0.031067696019876728;0.23145797613130092;-0.08252826092102555;-0.6175313282186691;9.998691770604278;0.7493724441460244;0.01258802530637169;0.012603866822219758;0.031010208812580993;-0.07194861682815562;0.12345205568524406;0.21450757791426617;0.031114107586502474;-0.07170198872808925;0.11861888045851374;0.24763225879128925
30.001055;0.1335846117857806;0.031056397186596835;0.23138718740601147;-0.08232054673182881;-0.6159782467840853;9.998761163728357;0.7493589749404787;0.012587915926937667;0.012603717771081303;0.030996518613195235;-0.07179159068847728;0.123811306914576;0.21973132894208164;0.0311045741365805;-0.07154932604741573;0.11866309955232585;0.2523082711698798
30.001083;0.1335867820906256;0.031047006914340078;0.23133107551083903;-0.08211277030830419;-0.6144249541258187;9.998829826417637;0.7493457623717853;0.012587826273093945;0.012603568277761388;0.030985881692022963;-0.07163453573073662;0.12416987382404687;0.22494109149184374;0.03109808304656576;-0.07139654655945817;0.11870731136105345;0.2569931369078463
30.001111;0.13359003599196953;0.03103963992228317;0.23128881878551968;-0.08190584926472703;-0.6128739108328171;9.998897015647637;0.7493328255095426;0.01258775715779398;0.012603418683528524;0.030977292906712424;-0.07147744523569753;0.12452977892756922;0.23013484399666784;0.031093628735869253;-0.07124364807048779;0.1187515187796523;0.2616847720523045
30.001135;0.13359147646147743;0.031034502193205447;0.23126695699888844;-0.08172771629793277;-0.6115475100717583;9.998962140201591;0.7493201870480938;0.012587709345785356;0.01260326936146378;0.03097074653629809;-0.07134231194227889;0.1248390555390083;0.23457254210871462;0.03109120604224027;-0.07111263084934152;0.11878972458350961;0.265705477669812
30.001135;0.1335898901965101;0.031033838353065373;0.23128436544887926;-0.08172453552106455;-0.6115454417562894;9.999024795320063;0.7493078613372728;0.012587683445909444;0.012603120666942986;0.030969237068834348;-0.07134212857537012;0.12484474125082515;0.2346061267629438;0.031093811312924803;-0.07111649695979957;0.11879192973854619;0.26571159675748746
30.001135;0.13358844863810343;0.031033097012173348;0.23130144051654938;-0.08172109490120524;-0.6115414727597787;9.999084761522278;0.7492958532573254;0.012587679785939838;0.01260297286017189;0.030967759556714207;-0.07134188818428973;0.12484986830854398;0.23464553918569542;0.03109644253599102;-0.07112024938127769;0.1187951327404979;0.26572361438554154
30.001135;0.13358715793792963;0.03103248594707854;0.23131970255792747;-0.0817176181899419;-0.6115372152490026;9.999142017997025;0.7492841689309934;0.012587698352307119;0.012602826083015705;0.03096630949739015;-0.0713415829807826;0.12485546112747066;0.2346847229139965;0.03109909853679763;-0.07112389136163778;0.1187973311984674;0.2657366771808954
30.001135;0.13358602196647862;0.0310318369342263;0.23133784746795383;-0.08171403013894286;-0.6115320225238685;9.999196776621371;0.7492728263668007;0.012587738794052391;0.012602680404418315;0.03096488227143122;-0.07134020374240704;0.12486054016107338;0.23473061662031938;0.031101778976807135;-0.07112642635160368;0.11879952373559079;0.26575643243382224
30.001136;0.1335850415371586;0.031031282388247025;0.2313568149343535;-0.08170988014586968;-0.6115224225489643;9.999249449515514;0.7492618550141172;0.012587800474206559;0.01260253588959905;0.030963472450012453;-0.07133974043751182;0.12486512566892292;0.23478715569170747;0.031104484157773102;-0.0711298570013509;0.11880171083057353;0.26578636489322416
30.001136;0.13358516750164473;0.031030822892439892;0.23137489822541024;-0.08170528261803665;-0.611504809995689;9.999300523558457;0.7492512889659632;0.012587882537185275;0.012602392708902238;0.03096207410886455;-0.07133718245830983;0.12487223901411655;0.23486827807586383;0.031107213575635936;-0.07113118396457718;0.11880389508007069;0.26584019361586336
30.001136;0.1335841877430131;0.03102965919815776;0.23138988757639103;-0.08169830090492551;-0.6114746984196912;9.999350467798825;0.7492411657912591;0.012587984008292799;0.012602251201055212;0.03096068270117586;-0.07133351861708562;0.12488090223016983;0.23499791961078198;0.0311099652160674;-0.07113140664679887;0.11880708022934094;0.26593856361778856
30.001137;0.13358365979470327;0.03102950512799113;0.23141183367833526;-0.08168716429041874;-0.6114116070076365;9.999399744903466;0.7492315279179148;0.012588103983926879;0.01260211173501193;0.0309592969030056;-0.07132673756955116;0.12489713953422883;0.23522400564552387;0.03111273661609066;-0.07112852498372534;0.11881126878243418;0.2661266022049551
30.00114;0.13358362856743902;0.031028494088782478;0.23142661314958463;-0.08166884040877151;-0.6112925384083135;9.999448818291793;0.7492224165589149;0.012588241785620801;0.012601974462660419;0.030957918419884618;-0.07131382855687475;0.12492598264167944;0.23564545595982692;0.031115525763247436;-0.07111954028522;0.11881646082597773;0.2664939421865632
30.001144;0.13358409662768111;0.031027082964597927;0.23143757711616683;-0.08163506336413942;-0.6110555195170909;9.999498102244573;0.7492138619913961;0.012588396908035046;0.012601839224603513;0.03095554979601187;-0.07128878286151157;0.12498147408191339;0.23645619824677372;0.031117330717938187;-0.07109845502500141;0.11882465510432089;0.2672183712369218
30.001152;0.1335857172918886;0.031025690221036767;0.2314466664295591;-0.08157036222322146;-0.6105816861373501;9.999547930555357;0.7492058833129835;0.012588568875911801;0.012601705665507421;0.030953192250396822;-0.07123959521424206;0.12509066348393916;0.23804717129714426;0.0311191489444998;-0.07105327183438526;0.11883985002568388;0.2686582772019523
30.00117;0.1335888860992645;0.0310233344381353;0.23144580744196144;-0.08144385355693202;-0.609638013920327;9.999598571217941;0.7491984974615841;0.012588757207368975;0.012601573377923744;0.030949845077946087;-0.07114326378757743;0.12530760236869623;0.2411943174854512;0.031119977072890083;-0.07096099170345377;0.11886804369637423;0.27152766931137656
30.001187;0.13359252004959457;0.031022429010624818;0.23145493570331474;-0.08131757903907476;-0.6086938814664619;9.999650256784324;0.7491917216793414;0.012588961487909911;0.01260144196201398;0.030947506295128276;-0.07104578953718135;0.1255243446073639;0.2443345814103341;0.03112181119401482;-0.07086761283279996;0.11889623432261481;0.2743980768823941
30.001221;0.13359940556374322;0.03102274711167586;0.2314675234126169;-0.0810676398402173;-0.606809179805554;9.999703180451919;0.749185566968811;0.012589181469311985;0.012601311039834813;0.030947173940577683;-0.07085317541483474;0.12595994918394382;0.2505719154149892;0.03112564760966671;-0.07067913176101204;0.11895142050970882;0.2801323188019224
30.001252;0.13360546229106848;0.031025354354198734;0.23149863495052841;-0.08084249940071572;-0.6051138570716098;9.999757434137047;0.7491800354057646;0.012589417121543744;0.012601180245945644;0.0309488476315758;-0.07067842463543068;0.1263524804995674;0.2561682802255027;0.03113148359820818;-0.07050854609466953;0.11900060006172444;0.28529631524431515
30.001283;0.1336129440973076;0.031031036288295406;0.23155021448094218;-0.0806181838067834;-0.6034182417541548;9.999812951651306;0.7491751224587501;0.012589668575396997;0.012601049204049208;0.030952529137167877;-0.0705045385892023;0.1267470086083907;0.2617466448971936;0.031139318144690453;-0.070338856369651;0.11905076865309001;0.29046250932566686
30.001313;0.13362029351930296;0.031038171489123974;0.23161278407965893;-0.0803940814104962;-0.6017248228614357;9.999869503402609;0.7491708164177068;0.012589936014581037;0.012600917522893551;0.030958220985370447;-0.0703295158818414;0.12714260859053123;0.26730599196621685;0.03114915260125153;-0.07016806578220837;0.11910091963831491;0.29562848730502567
30.001344;0.13362906804227975;0.031048428678121055;0.2316960681036436;-0.08017093435751928;-0.6000321672105888;9.999926752898968;0.7491670974314966;0.012590219616473093;0.012600784832253704;0.030966924348358002;-0.0701543531544636;0.12753935644713435;0.27284632119680186;0.031161990316590383;-0.06999717905919964;0.11915204427429546;0.3007932297929022
30.001375;0.13363705977456067;0.0310607532637266;0.23179594649491897;-0.07994732623851103;-0.5983396295278182;9.999984393961718;0.749163941589708;0.012590519445618582;0.01260065087445116;0.03097863852502364;-0.0699800467828057;0.12793832855290962;0.27836964824502336;0.031177835314268376;-0.06982720148103125;0.11920213278482221;0.30595800172506843
30.001406;0.13364587541736553;0.03107476269999954;0.2319067125691327;-0.07972467087805746;-0.5966506182414408;10.000042284447774;0.7491613238424206;0.012590835242800604;0.0126005155795993;0.03099136246643371;-0.06980459326305342;0.12833860628894775;0.2838729989714076;0.03119469196178297;-0.0696561382097321;0.11925317645436663;0.3111187414505686
30.001437;0.1336551634452104;0.03109157505992995;0.2320372938301204;-0.07950228504146875;-0.5949616442847401;10.000100443286877;0.7491592166363243;0.012591166349860862;0.012600379013681603;0.031007096532734785;-0.06962898812042685;0.12874127324908366;0.2893584037326203;0.03121456539809968;-0.0694849944668005;0.1193041691437234;0.3162768163431877
30.001467;0.13366587388818463;0.03111136409518799;0.232187271416011;-0.07928076077201686;-0.5932729688716442;10.000158923211156;0.7491575919673442;0.012591511872584045;0.01260024127352252;0.031024842339549472;-0.06945322561163444;0.12914540532289762;0.29482589972622386;0.031236460437169294;-0.06931377608531863;0.11935510776768936;0.3214310148957431
30.001498;0.13367549346197918;0.031132651512432153;0.23234987053161482;-0.07905894832343388;-0.5915871990233967;10.000217696647374;0.7491564272649754;0.012591870839753749;0.012600102453536561;0.031044600931206943;-0.06927730003687481;0.12955106688402884;0.3002755361903837;0.03126037980886502;-0.06914248976691223;0.11940699240408519;0.3265806151091868
30.001529;0.13368622680727602;0.031156254902193415;0.23252728064489184;-0.07883790055411437;-0.5899024972554674;10.00027663496254;0.7491557090955026;0.0125922422776065;0.012599962655497666;0.031067371846652023;-0.06910120743896962;0.12995931278452746;0.3057073725865916;0.0312873237159459;-0.06897114318033205;0.11945882580249116;0.33172535537742837
30.00156;0.13369741787236322;0.03118267637234259;0.2327243199722257;-0.07861709573094613;-0.5882179547949902;10.000335491484098;0.7491554339396422;0.012592625281447717;0.01259982199596998;0.031092154003486628;-0.06892394602844383;0.13036919095860824;0.31112047465034043;0.03131628985378783;-0.0687987442702909;0.11951061247172763;0.33686330496945394
30.001591;0.13370846513337684;0.031210651881906967;0.23293252709337478;-0.0783966155357191;-0.5865369207188488;10.000393837466362;0.7491556055484027;0.01259301900527183;0.01259968058818946;0.031118946740609395;-0.0687475150486291;0.13078074671469495;0.3165169103180195;0.03134727343462984;-0.06862730007212856;0.11956335853804353;0.3419957349838013
30.001622;0.13372092325025553;0.031241359075198673;0.2331579721423802;-0.07817702552786379;-0.5848569223349258;10.00045107714989;0.7491562270753206;0.012593422527162909;0.01259953849478372;0.03114774981556676;-0.0685709145527642;0.13119402722218654;0.32189473959850007;0.03138026822106776;-0.06845581672882048;0.11961507146638574;0.3471202628089776
30.001652;0.13373258528141457;0.03127428553682695;0.23340067035872766;-0.07795689716001683;-0.5831770545146837;10.000506531386272;0.74915729178087;0.012593834734386765;0.012599395717578803;0.03117956291683369;-0.06839314688949087;0.13161008339726296;0.3272550058574233;0.03141626780859111;-0.0682833003143026;0.11966775822765921;0.3522376733295835
30.001683;0.133745360897302;0.03130947739761251;0.23365763954305413;-0.07773777080614214;-0.5815005975995626;10.000559461848267;0.7491587780847022;0.012594254366689104;0.012599252217774037;0.031212385398054904;-0.06821621696236872;0.13202897037890196;0.3325987409739196;0.03145326556412765;-0.06811175702331541;0.11972042440872438;0.3573483930537189
30.001692;0.1337509807927695;0.031320517509027694;0.23374580554434518;-0.07767084402343734;-0.5809942230607953;10.000609075789097;0.7491606501204792;0.012594680175805695;0.012599107905293588;0.03122221625022463;-0.06816013078323697;0.132160746385741;0.3342139753891812;0.0314672538775554;-0.06806119325321859;0.11973807593455142;0.3588959765009642
30.001692;0.13375408131416924;0.03132053887167429;0.23375529653294638;-0.07767000300254928;-0.5809936744183491;10.000654580050305;0.7491628619749403;0.012595111049927629;0.012598962645898801;0.03122105456969694;-0.06815589480117079;0.13216946549107267;0.4235507387417497;0.031470224322469625;-0.06806261606534439;0.11973972020125727;0.44309237036971466
30.001693;0.13375829046607737;0.03132079416348777;0.2337639100066951;-0.07766935868650779;-0.5809904656260811;10.000695265430641;0.7491653629331978;0.012595546016019778;0.012598816348180508;0.031219900674170756;-0.06815051669463139;0.13218016858535991;0.42358105864678564;0.031473168356682575;-0.06806303289060583;0.11974136465836971;0.44312365578677193
30.001693;0.13376169685345068;0.03132118053358011;0.2337742092451563;-0.07766807948952616;-0.5809866887367161;10.000730544208238;0.7491681019173009;0.012595984180365801;0.012598669081131117;0.031219757247408202;-0.06814600635734219;0.1321918813722991;0.42361195863510626;0.03147707763652151;-0.0680644502241558;0.11974301483236573;0.44315556000184625
30.001693;0.13376525047261073;0.03132166999162384;0.23378431327609273;-0.07766652763313592;-0.580980932666887;10.000759885356626;0.7491710286087362;0.012596424708933495;0.01259852112615527;0.03121862944956645;-0.06814037561641824;0.13220461719368679;0.4236604429180698;0.03147994409949879;-0.06806487267168791;0.11974467338875346;0.4432042719861012
30.001693;0.1337689456417482;0.03132244533833457;0.23379560081040918;-0.07766393834129581;-0.5809675061813704;10.000782740851802;0.7491740902332543;0.012596866791428513;0.012598372903091118;0.03121752386925693;-0.06813463684151075;0.13222038084594082;0.42374548530642286;0.031482759724915585;-0.06806530348302889;0.11974733999146854;0.443288478478043
30.001693;0.13377247444054524;0.03132335804336689;0.23380751150224355;-0.0776596447185902;-0.5809427533802425;10.000798541773856;0.7491772309149893;0.012597309557844672;0.012598224792452603;0.031217447880982744;-0.06812680187730971;0.13224117200253288;0.42390504265285467;0.03148651646848884;-0.06806374591057718;0.11974901167993719;0.4434449657986703
30.001694;0.13377737822511102;0.03132641017454423;0.23383233453847121;-0.07765240334914436;-0.5808906687406391;10.000806726672693;0.7491803969106046;0.012597752087425144;0.012598077022661911;0.031219409684844664;-0.06811688108979376;0.1322679876109041;0.424213070427323;0.0314922071562778;-0.06806020314667562;0.11975268391170622;0.4437445412505235
30.001696;0.1337817933671737;0.03133062921885027;0.23386607248886646;-0.07763807251069618;-0.5807883571491863;10.000806775634505;0.7491835422739027;0.012598193527487474;0.012597929767230405;0.031222417783670343;-0.06810088202907628;0.13230882525363588;0.4248175215087011;0.031498826057247006;-0.06805067714948142;0.1197583521277146;0.444330717922179
30.0017;0.13378821813732678;0.03134019011866252;0.2339355904681878;-0.07761074351243455;-0.5805807782291039;10.00079822790852;0.7491866320329059;0.012598633162243675;0.01259778329032189;0.031229480293906764;-0.06807380962422935;0.13237568422101434;0.42601534348826464;0.031509368545321416;-0.06803016925384904;0.11976601287584253;0.44549045161218537
30.001707;0.13379545014458577;0.03135784481908728;0.23406359492830195;-0.07755607273306458;-0.580165896503275;10.000780653623055;0.7491896420305553;0.012599070375841766;0.012597637912008271;0.031246605237154126;-0.06802566885014172;0.13249256085012073;0.428400482335206;0.031529831138371274;-0.06798868224451389;0.11978166356046444;0.44779810676926735
30.001722;0.13380700425856035;0.031393841618634476;0.23432058350342386;-0.07744803085993077;-0.5793338777956221;10.000753599034478;0.7491925567173242;0.01259950462072151;0.012597493916387559;0.031280801993291175;-0.06793346733181813;0.13271044253520092;0.43315688304588734;0.031567211870224626;-0.06790322108869411;0.11981130157976178;0.45240098333012335
30.001751;0.13382585785915907;0.03146808265153187;0.23485012314360731;-0.07723253809802075;-0.5776676721743172;10.000716582706717;0.749195366952723;0.012599935434827412;0.012597351590714565;0.03135308264616557;-0.06775521548728577;0.133130306068023;0.4426394865350693;0.03164251044219166;-0.06773179207689471;0.1198689243508437;0.4615862979157099
30.00178;0.1338457609326008;0.031545731282691954;0.23540266287384073;-0.07701719265940427;-0.5759990913678701;10.000669182662321;0.7491980670362115;0.012600362437911655;0.012597211217424426;0.031429461479137256;-0.06757592513104721;0.1335531202534001;0.45209122844782873;0.03172172777348825;-0.06755940224696465;0.11992752999412788;0.47075468212131244
30.001809;0.13386605917411218;0.03162752288427233;0.2359848811008595;-0.0768014052023026;-0.5743265843885542;10.000611129823138;0.7492006534726928;0.0126007852841281;0.012597072918485094;0.031509953141057874;-0.0673956088853113;0.1339778476688438;0.46151304275658983;0.03180486437603509;-0.06738605931533279;0.11998611711977096;0.4799059740762359
30.001838;0.13388615775425572;0.03171196473504789;0.23658671339122503;-0.07658536423146212;-0.5726541171257615;10.000542297288732;0.749203128116865;0.012601203595131576;0.012596936598261289;0.031592571504588364;-0.06721528015204431;0.13440544576827174;0.4709048724886134;0.03188991907396031;-0.06721277061479311;0.12004468368136077;0.4890397256553139
30.001867;0.1339066560811323;0.031800420311683564;0.23721734677552503;-0.07636892541234074;-0.5709780235542828;10.000462603748032;0.7492055006166465;0.012601616931382783;0.012596802000421911;0.031680329560420564;-0.06703395225266816;0.13483487274337233;0.4802656798283557;0.031979889824403425;-0.06703854119283927;0.12010422649338472;0.49815404870468455
30.001896;0.13392821285155956;0.03189232925110432;0.2378714760005946;-0.07615276452157978;-0.5693005258076088;10.000371972960608;0.7492077848662936;0.012602024830901126;0.01259666875981539;0.03177023937281363;-0.06685263758741335;0.13526709452659882;0.4895964450025776;0.032071775469305064;-0.06686437333151761;0.12016474188559899;0.5072496019182474
30.001926;0.13395083122976184;0.03198752790639999;0.2385479162403959;-0.07593679878605575;-0.5676209723764346;10.000270381773083;0.7492099964766162;0.012602426871851622;0.012596536563123557;0.03186431184983691;-0.06667034779412805;0.13570108497469904;0.49889716081121266;0.03216757659210275;-0.06668926805458951;0.12022522638734644;0.5163256061158016
30.001955;0.13397355976395522;0.032086167538601364;0.23924953779007893;-0.07572063831295336;-0.5659404407370751;10.000157894116748;0.7492121572972074;0.01260282275983;0.01259640530778673;0.03196255624679428;-0.0664880942677205;0.13613782136469751;0.5081678319577894;0.03226729503245273;-0.06651422613137725;0.12028567647949424;0.5253818780985409
30.001984;0.13399640143499386;0.03218804149608132;0.23997483410523202;-0.07550407755579308;-0.5642573112432205;10.000034671408944;0.7492142959062534;0.012603212394388878;0.012596275053281432;0.032063979725258034;-0.06630588798451785;0.13657728216738105;0.517408474727409;0.03236993242299174;-0.06633924788815043;0.12034708800054034;0.5344180103463905
30.002013;0.13401935876909374;0.0322930640935352;0.240723182398132;-0.07528729456963763;-0.5625728304895632;9.999900967141066;0.7492164387815587;0.012603595801364028;0.012596145968034454;0.03216858762112113;-0.06612273869860397;0.13701844658424756;0.526619113614865;0.032475489164973906;-0.0661633336652138;0.12040945609720877;0.5434333820729407
30.002042;0.13404338772833518;0.032401559909946365;0.24149527201163515;-0.0750708269493756;-0.560886944745874;9.999757068397436;0.7492186042260274;0.012603972977642515;0.012596018394564099;0.032277383507820306;-0.06593865450708632;0.13746229142496322;0.5357997793655415;0.032584965238500074;-0.06598648431777845;0.12047177553462565;0.5524279153139028
30.002071;0.13406878377844064;0.03251401822310698;0.2422941672966878;-0.07485465382630022;-0.5591982490146012;9.999603240095459;0.7492208042465102;0.012604343829582445;0.012595892837921403;0.03238936899621806;-0.0657546418081012;0.13790878614979388;0.5449505089871434;0.0326973614124788;-0.06580970014452282;0.12053404101539276;0.5614012902047179
30.002101;0.13409333531897932;0.03262958258506553;0.24311741720966937;-0.07463767350616421;-0.5575077230771142;9.999439758240463;0.7492230488182731;0.012604708258471264;0.01259576984379065;0.03250454474796001;-0.0655697056508689;0.13835688645595617;0.5540723450195554;0.032812678946023625;-0.06563197893626876;0.12059724669154825;0.570353928685699
30.002159;0.1341394653216674;0.03286913840711917;0.24482629999580746;-0.07420519146291596;-0.5541200512178538;9.9992670074787;0.7492253500097629;0.012605066199742847;0.012595649894307595;0.03274491173926193;-0.06520485047776409;0.13922952753999476;0.5722343353651553;0.03305291905650564;-0.06527431458139381;0.12072438471664469;0.5881925934760267
30.002211;0.13418270465165485;0.03309686523718226;0.2464509843939532;-0.0738152336994573;-0.5510636235366385;9.999085527680803;0.7492277242777954;0.012605417483887542;0.012595533358441728;0.032971470935123405;-0.06487308043054076;0.14002362499453636;0.5884815374184953;0.03327908308064122;-0.06494969698181807;0.12083944469160222;0.6041723067714615
30.002264;0.13422669689606473;0.03333426126014172;0.2481451915144504;-0.07342506479786917;-0.5480042263749463;9.998895957566088;0.7492301923301365;0.012605761729925235;0.012595420471990233;0.03321022240397656;-0.06454139928174879;0.140824082723432;0.6046360210348848;0.033517172147885556;-0.06462511369454892;0.12095641492979492;0.6200792945064798
30.002316;0.13427297508557967;0.033582538720211705;0.24991495880867287;-0.07303530461695405;-0.5449402226532689;9.998698942623204;0.7492327803373452;0.01260609846671812;0.012595311319559854;0.033458165511633435;-0.06420681009468093;0.14162979838408607;0.6206988599104386;0.033764186464790465;-0.06429755294131825;0.12107528399355123;0.635912781166035
30.002369;0.13431961165606485;0.03384139383325869;0.25176143922491284;-0.0726446702098232;-0.5418699066960071;9.998495087810813;0.749235519709844;0.012606427321723752;0.01259520580918088;0.03371729941828751;-0.06387131462337144;0.14244066654164347;0.6366701223723981;0.03402212478854742;-0.06396900598875996;0.12119404104070448;0.6516714168433102
30.002421;0.1343682051675177;0.03411045161555632;0.25367869384395586;-0.07225455649233996;-0.5387971942792972;9.99828498667122;0.7492384392742051;0.0126067480725869;0.01259510367444542;0.03398662276942648;-0.06353491373342712;0.14325658497151017;0.6525498715122935;0.03428998418706319;-0.06363946733666588;0.12131567550351881;0.6673539943676742
30.002474;0.13441778293433743;0.034389319967607856;0.2556654732590589;-0.07186419924235517;-0.535720296055449;9.998069282721223;0.7492415566209338;0.012607060611786272;0.01259500453178689;0.03426713291831687;-0.06319660875533403;0.14407846046392275;0.6683401628896272;0.03456876111592932;-0.06330793339932012;0.12143717728866127;0.6829615942372541
30.002526;0.13446832791575547;0.034677971191499506;0.2577214735496459;-0.0714739017778094;-0.5326414976667637;9.99784868726941;0.7492448792616072;0.012607364897568843;0.012594907953600064;0.03455682504231047;-0.06285640192405001;0.14490420662445616;0.6840400426738431;0.034856453493287885;-0.06297440077028925;0.12156053776845405;0.6984918391842132
30.002579;0.13452011631564223;0.03497709808825184;0.25985120438453185;-0.07108340860074129;-0.5295577789097109;9.997623978297398;0.7492484112660779;0.012607660833833018;0.012594813524384978;0.03485669179633375;-0.0625152961319258;0.14573573910468934;0.6996495549454108;0.035154061383577254;-0.06263986460565447;0.12168575103690336;0.7139442743894594
30.002631;0.13457312990809053;0.03528645805714243;0.26205277574981267;-0.07069279294257298;-0.526469761666329;9.997396016802584;0.749252153396458;0.012607948141060983;0.012594720908970963;0.03516672441060792;-0.06217229515937651;0.14657297935989363;0.715170746853638;0.03546158550406464;-0.06230331790318137;0.12181181466310687;0.7293200584621669
30.002683;0.13462705929591443;0.035605397266030625;0.2643218235110942;-0.07030231665016022;-0.5233806084755726;9.997165718650947;0.7492560958409052;0.012608226387455523;0.012594629900812924;0.03548691423733627;-0.061827403313639055;0.14741386198381182;0.7306036658331027;0.03577902554798761;-0.061964751815867004;0.12193872933251086;0.7446180682054492
30.002736;0.13468189148455045;0.03593372638864515;0.26665689592279873;-0.06991176716507207;-0.5202887750388282;9.996934006205702;0.7492602142508293;0.012608495154066696;0.012594540386676525;0.03581625313495541;-0.06148162359790731;0.14826033526135676;0.745947357800751;0.03610538024996491;-0.061625156533906274;0.12206649728866335;0.7598370711830585
30.002788;0.13473886382975472;0.0362721806332556;0.2690609368580202;-0.0695217455820165;-0.5171939568747658;9.996701840877584;0.749264474156969;0.012608754190583845;0.012594452283400321;0.03615573324378718;-0.06113395596124493;0.14911235889247135;0.761204868547586;0.03644164833970747;-0.0612835229855366;0.12219612118746208;0.7749794109988412
30.002841;0.1347957603201742;0.03661989883386544;0.27153191510047764;-0.06913137830245479;-0.5140981808529596;9.996470281780047;0.749268835651445;0.012609003524856877;0.012594365525824104;0.03650434727282322;-0.06078539735999934;0.14996790474009133;0.7763742410375857;0.036786828328123515;-0.06094084446664487;0.122326604714316;0.7900421997301413
30.002893;0.134853527257616;0.03697692010882781;0.2740682091642104;-0.06874098975394105;-0.5110001748895849;9.996240451527562;0.7492732547186859;0.012609243514709616;0.012594280110953902;0.03686308892820286;-0.06043494301745226;0.15082895542984542;0.7914565081104459;0.03714191762631374;-0.060596116859482116;0.1224579530728266;0.8050263015545747
30.002946;0.13491244780601225;0.03734347828794335;0.2766709247372658;-0.06835071512312156;-0.5078998679149375;9.996013440250314;0.7492776845838891;0.012609474786531454;0.012594196169270074;0.037230952440921776;-0.06008258781484444;0.15169450053979552;0.806452685859253;0.03750591275670395;-0.060249338332567126;0.12259117242628663;0.8199320334355191
30.002998;0.13497222532809977;0.03771914850018603;0.2793374403235392;-0.06796063040314336;-0.5047989631717485;9.995790248600326;0.7492820750601302;0.012609698075618502;0.01259411401059352;0.03760893127851867;-0.05972932811965278;0.15256453937939826;0.8213627701631693;0.03787981034670565;-0.05990150921632875;0.12272427008901624;0.8347589387820115
30.003051;0.1350328564166663;0.03810374271617234;0.2820663011607158;-0.06757052181933619;-0.5016958925451181;9.995571750460016;0.7492863723752771;0.012609914134782615;0.012594034096336663;0.03799501728863002;-0.05937416297717803;0.1529640855725081;0.8361877386516569;0.03826160785697319;-0.05955163091623896;0.12285925516669477;0.8494218768023718
30.003103;0.13509558410476927;0.03849764367331541;0.2848576575114629;-0.06718021863912045;-0.4985847928185132;9.995358647401773;0.7492905244603416;0.012610123798483317;0.012593956966019877;0.03839020068475648;-0.05901609354092417;0.15194116085899123;0.8509275564515998;0.03865230359553035;-0.05919870358222773;0.12299613812498017;0.8637561709923128
30.003148;0.135149785609989;0.03884293062689332;0.28730465398573324;-0.066843738276471;-0.4959051663606758;9.995151500645337;0.7492944881193055;0.012610327996332759;0.012593883181741889;0.038737470338228226;-0.058707122334433384;0.15091678347907128;0.8635221825931938;0.03899489631812558;-0.05889472470654616;0.12311392963762037;0.8759924597991858
30.003193;0.13520481846384705;0.03919439267349725;0.2897941179519016;-0.06650650128493814;-0.4932172939192221;9.994950831928545;0.7492982335060173;0.012610527585207212;0.012593813274424309;0.0390908137021748;-0.05839525360980774;0.14991196492199504;0.8760535748570074;0.03934338556220874;-0.058587690070687065;0.12323263975800271;0.8881816220417124
30.003238;0.13525971647293622;0.039551851495572964;0.29232677325027767;-0.06616824901937647;-0.49052275013398955;9.994757201139981;0.7493017429905259;0.012610723180920238;0.012593747679156895;0.039450216413215965;-0.05808249397952145;0.14885671810867468;0.8885236904423542;0.0396977725092689;-0.058279595739778756;0.12335227816440333;0.9003131797745771
30.003329;0.13536881698917902;0.04028301506861505;0.2975057109764283;-0.06548824449117178;-0.4851033372659655;9.994571222319374;0.7493050036313987;0.01261091517274959;0.012593686738378924;0.040182662966519817;-0.05745185193448822;0.14656206817868533;0.913291487979987;0.04042505978481869;-0.05765343942446142;0.12359485520067043;0.9243961771282165
30.003389;0.13544343736000383;0.04078359962494305;0.30104842286363626;-0.0650336122223742;-0.48148011243339245;9.994393483791873;0.7493079974358225;0.012611103889173499;0.012593630768129213;0.040685138392888544;-0.057027336239229315;0.14491805432474736;0.9296319344622561;0.040922250184792335;-0.057233220142355795;0.1237593823993174;0.940292337683092
30.003389;0.13544763767713253;0.040786004732414075;0.301061016100465;-0.06503555614088115;-0.48148533055012854;9.994224454968776;0.7493106978020896;0.012611289701910123;0.012593580046717148;0.04068962879759242;-0.057024954973481916;0.14494272171113032;0.9296180087597636;0.04092134600858488;-0.05723493622040272;0.12375787198022978;0.9402953425880429
30.003389;0.13545165952888646;0.040789087112645984;0.30107944107675494;-0.06503699844635684;-0.48148560136913116;9.994064528502246;0.7493130771501197;0.012611472960826056;0.012593534704685867;0.04069412064303389;-0.05702271591612096;0.14496411365256096;0.9296236979488267;0.04092034942586317;-0.057236583646584904;0.12375633595936208;0.940317023264387
30.003389;0.135455495711132;0.04079218026473631;0.3010987908546864;-0.0650385560278531;-0.4814854839937133;9.993914119342774;0.7493151159740303;0.012611653945638812;0.01259349462088466;0.040699600221103895;-0.0570196265482924;0.14498526990094868;0.9296289915070047;0.04092026286255153;-0.05723715653545954;0.12375478551912185;0.940338009716707
30.003389;0.13546009545605225;0.0407959572221863;0.30112193567136863;-0.06504018728438958;-0.48148127465078755;9.993773644654022;0.7493168029050504;0.012611832933005041;0.012593459356326338;0.04070505344568146;-0.05701669301408162;0.14500422415349082;0.9296548765213034;0.04092008928321958;-0.057237648514693734;0.12375323076706166;0.9403787000453436
30.003389;0.13546353590733798;0.04080090015685345;0.30115673919380453;-0.065040129853471;-0.48146677447988484;9.993643438504291;0.7493181324707328;0.012612010225051854;0.012593428183893722;0.04071146600020656;-0.05701291917368949;0.14501799690010253;0.9297193323808798;0.0409208325134019;-0.05723705309847578;0.12375268116908011;0.9404563908224102
30.00339;0.13546743879027928;0.04080790527386449;0.301206237791054;-0.06503828614379555;-0.48143550708800215;9.993523765843545;0.7493191068537308;0.012612186125541165;0.012593400227023441;0.040720823571513826;-0.057007305665970266;0.14502459266130013;0.9298633250978637;0.04092449702188919;-0.05723436319122389;0.12375314641247705;0.9406112669889202
30.003391;0.13547141995799394;0.04082054956977065;0.3012977704873127;-0.06503131219537409;-0.48136414381562054;9.99341492060863;0.7493197352825883;0.01261236097247476;0.012593374551090051;0.04073511163432561;-0.05699684934427682;0.14501300573302997;0.9301678097402517;0.04093308742949433;-0.05722657077878941;0.12375463635201876;0.9409216652713139
30.003393;0.13547748724608144;0.04084239453654266;0.3014532308731674;-0.06501646917967478;-0.48122535438509423;9.993317242063377;0.7493200290403339;0.012612535175472152;0.012593350254421733;0.04075931598338676;-0.056979544433821236;0.14496722771945728;0.9307927426942233;0.04095160869012538;-0.05721166748264019;0.12376016059144988;0.9415432431041127
30.003398;0.1354852605840226;0.04088472860055289;0.3017569996221079;-0.06498272622011675;-0.4809389889368703;9.993230988520034;0.7493199985864875;0.01261270915611595;0.012593326704213148;0.040803424409127376;-0.05694438484634994;0.14485225245349032;0.9320580915857175;0.0409900664489722;-0.057178645408131536;0.12377172876118372;0.9427869093160324
30.003408;0.13549962279904249;0.04096690871777631;0.3023413699549215;-0.06491378278110446;-0.4803672537791509;9.993156188978217;0.7493196562087837;0.012612883256090592;0.012593303674046019;0.04088742787729079;-0.05687636612049129;0.14460007736791894;0.934604837753414;0.04106846668833017;-0.057112497245631326;0.12379635017683013;0.9452759655104089
30.003426;0.13552382969895244;0.041129368673771864;0.3034979789976692;-0.06477200362373203;-0.4792205086579258;9.993092572709127;0.7493190211105845;0.012613057756097553;0.012593281191660366;0.04105132041170445;-0.056741485337704775;0.14406470143235603;0.9397059759116358;0.041226815414965534;-0.05697921620071141;0.12384803268576937;0.9502473739223756
30.003456;0.1355623842873173;0.041387300429781844;0.30532852083732076;-0.06454618237936889;-0.4774005957141923;9.993039586005604;0.7493181190449765;0.012613232947579335;0.01259325932352081;0.041310097843492335;-0.05652773882765147;0.14318212211596168;0.9477755139469027;0.04148011888248219;-0.05676679671603607;0.12392978247788587;0.9581037949952971
30.003456;0.13556415271075514;0.041389371131549314;0.30535062671078184;-0.06454905718915208;-0.4774002969354149;9.992996505834753;0.7493169751630814;0.012613409091641143;0.01259323805669308;0.04131375621689312;-0.05652712074011803;0.14320333504676327;0.9477554711516563;0.041478383515531445;-0.056767235578439545;0.12392860553353803;0.9580979448534006
30.003456;0.1355657091501018;0.04139199910194317;0.30537816586905037;-0.06455133391314717;-0.4773948635949861;9.992962594045862;0.7493156093647105;0.01261358627331625;0.012593217268025248;0.04131829119852681;-0.056525624195510535;0.14322233721832647;0.9477548747385018;0.041477615247278776;-0.05676653244865089;0.12392750928245459;0.9581110587805708
30.003457;0.13556676471405166;0.041393966990315605;0.30540282954081105;-0.06455378497280487;-0.4773910572072234;9.992937147586794;0.7493140386190675;0.012613764289429038;0.01259319678894764;0.04132269846683456;-0.05652524264904574;0.14324012831316896;0.9477537609855932;0.04147681865724605;-0.0567666898070532;0.12392750249027865;0.9581236013806707
30.003457;0.13556789495313665;0.04139701362832386;0.305436197612852;-0.06455547271611545;-0.47737996842717956;9.992919464726048;0.7493122831383165;0.012613942669499811;0.012593176488345494;0.041326974119195434;-0.056523969521169004;0.143256707329276;0.9477721783179519;0.041475996353752466;-0.056765712820502814;0.12392659343279831;0.9581554577749583
30.003457;0.13556977266859743;0.041401232282355024;0.3054774556887773;-0.06455637823268845;-0.47735915703990073;9.99290888908439;0.7493103717211648;0.012614120785335447;0.012593156283407644;0.04133211476229817;-0.05652179720283886;0.1432680691429426;0.947829181439697;0.04147614896770368;-0.05676360890064131;0.12392678861794014;0.9582249363208871
30.003458;0.13557144548107936;0.041407988429346225;0.3055388588494942;-0.06455492719759567;-0.4773204198215182;9.992904887072859;0.7493083435446569;0.012614297902531544;0.012593136111674327;0.04134011719539771;-0.05651671679598586;0.14327020334052043;0.9479658228727721;0.04147927567810955;-0.05675838717921323;0.12392709369372801;0.9583720958843334
30.003459;0.13557263180796394;0.04141899859905836;0.3056337296492407;-0.06454847014410309;-0.47724523056858353;9.992907039937247;0.7493062486554523;0.012614473168604335;0.01259311588909289;0.041352978126362135;-0.05650871881145249;0.14325409372231115;0.9482611539024515;0.041487374976942236;-0.05675005837688524;0.12393051510640544;0.9586738179185069
30.003461;0.1355764979626899;0.04144076304109955;0.30580295027914656;-0.06453372316723159;-0.4770982035633402;9.99291505899994;0.7493041445245435;0.012614645715371542;0.012593095454106406;0.04137669436582041;-0.0564917946234826;0.14320071940364495;0.9488742269589526;0.041506445258697795;-0.056732634192499846;0.1239360604001965;0.9592846041782772
30.003466;0.1355818034713327;0.04148247940804176;0.30611726569124403;-0.0644999757060059;-0.47680457440148627;9.992928890812893;0.7493020841969256;0.01261481484191574;0.0125930745343074;0.041419262666901095;-0.05645793729692404;0.14307505950487448;0.9501210907316645;0.04154448515150623;-0.056698125885745236;0.12394973752709894;0.9605118707923795
30.003475;0.13559343803129673;0.041564212856869585;0.306713867452308;-0.0644311647166914;-0.47622845579773904;9.992948750278247;0.7493001046084686;0.012614980036165227;0.01259305272810857;0.041503679123373535;-0.05639114115709021;0.1428000954095894;0.9526367845627864;0.041624493961537966;-0.05663054342152625;0.12397555409518154;0.9629724832808806
30.003494;0.1356162002842711;0.04172829523241787;0.30789455995274295;-0.06428943327556244;-0.47507339321191827;9.992975005527065;0.749298225491356;0.012615140885256436;0.012593029501160263;0.04166893972427871;-0.05625640147618101;0.14222480368639862;0.9576833369010979;0.041785472087648934;-0.056494895717091737;0.12402851668314825;0.9678934325359627
30.003532;0.1356617902558811;0.04205862627919363;0.3102519240362562;-0.06400221476471424;-0.4727629722724977;9.993008009087294;0.7492964543613202;0.012615297062867953;0.012593004231819345;0.04200004206266331;-0.05598471410280121;0.1410201504800559;0.9677677672551303;0.0421124212790572;-0.056222191465691684;0.12413562986362991;0.9777110279811556
30.003607;0.135755146948577;0.042730210577858245;0.31501803012974783;-0.06342322669185488;-0.46813319013679155;9.993048003150927;0.7492947867776123;0.012615448299058077;0.01259297627717856;0.0426729861019925;-0.05543707395401575;0.13845009916867868;0.9878350910610745;0.042781344926219184;-0.05567343998708841;0.12435089452639905;0.9972310545362959
30.003683;0.13585060214570355;0.043418029246426855;0.3198931906501417;-0.06284173466171153;-0.46348334629758103;9.993095157189675;0.7492932019691038;0.012615594251031885;0.012592945044423513;0.04336177330289193;-0.054883474378399966;0.1369686217230034;1.0077333234459898;0.04346624789358957;-0.05511865079630351;0.12456830694191567;1.0167577456954295
30.003727;0.13590645755433806;0.043826891043843776;0.3227996165293844;-0.06250260790984083;-0.4607606828069982;9.993149629553814;0.7492916645086375;0.012615734466218694;0.012592910092305882;0.04377240545099381;-0.05455790928737018;0.1376937022075402;1.019271481089444;0.043873135453273725;-0.054791831772882965;0.12469685988574081;1.028304764850318
30.003771;0.13596316732134037;0.0442412927665754;0.32574322068509476;-0.06216384503370304;-0.4580393789910043;9.993211576933575;0.7492901356840999;0.012615868488316608;0.012592871209574728;0.04418888423408694;-0.05423137535877297;0.13835633403253803;1.0307525865048779;0.044286012272399214;-0.054463987646836194;0.12482654420408534;1.0397879144444757
30.003815;0.13602006875944714;0.04466160348359462;0.3287282167846668;-0.06182472945668491;-0.4553164913996791;9.993281170122449;0.7492885832152149;0.012615995866506444;0.012592828386596868;0.04461021145881519;-0.05390387210419585;0.1390225134824927;1.0421766683678921;0.04470388278494635;-0.05413511973096313;0.12495734927834078;1.0512159668408936
30.003849;0.13606393225530103;0.04498488627778456;0.3310285258054155;-0.06156761115600021;-0.4532427917719022;9.993358584427824;0.7492869816791894;0.012616116036931625;0.012592781699899606;0.044934389330563325;-0.053653401350358704;0.13953423062773107;1.050831751380536;0.04502475227809965;-0.05388322705298221;0.12505726228610858;1.0598794876533342
30.003849;0.13606271389163999;0.044984381368612845;0.33105342983624014;-0.06157019028507118;-0.45323267577378723;9.99344394234574;0.7492853130300795;0.012616228335529526;0.012592731235009836;0.04493542059459368;-0.05365396636543223;0.13954946504875868;1.050807851171267;0.045022626993336486;-0.05388230790524106;0.12505826686883226;1.0598740630608139
30.003849;0.1360614093894416;0.04498441895558241;0.33108327242635643;-0.06157210075334479;-0.45321745411630665;9.993537338812787;0.7492835737779466;0.012616332161650217;0.012592677115333146;0.0449373088526291;-0.053654570490588985;0.13956519060376982;1.0507839850739031;0.04502151345560148;-0.05388136028885739;0.12505934322578297;1.05986886745096
30.003849;0.13606002461083128;0.04498447249811315;0.3311141170690509;-0.06157392299101049;-0.45320146286529667;9.993638931386144;0.7492817785176688;0.01261642703247156;0.01259261954499793;0.04493905895554086;-0.05365421700443414;0.139580381497935;1.0507601823624668;0.04502041818122823;-0.05387938247768372;0.12506047015053065;1.0598637622740714
30.003849;0.13605856692553636;0.04498495350890872;0.33114893466431927;-0.06157510754164903;-0.45318072206116167;9.993748926871879;0.749279954506978;0.012616512498955389;0.012592558765202476;0.04494067706929835;-0.053653909747195805;0.1395970091311083;1.0507364789878861;0.04501934775056964;-0.05387737504019431;0.12506262685721387;1.059858989368273
30.003849;0.1360570447342296;0.04498692281515783;0.331195477253886;-0.06157491090159693;-0.453149822167365;9.993867508817196;0.7492781357448552;0.012616588075493627;0.012592494960890032;0.04494417066666643;-0.05365265320949182;0.1396140333357392;1.050712904862116;0.04502030843449641;-0.053874341862519735;0.12506479357790887;1.059854389200064
30.00385;0.13605642470468474;0.04499177123732749;0.33126159863421156;-0.06157264945710354;-0.45310060255711454;9.99399486330891;0.7492763595270291;0.012616653172145189;0.012592428193207453;0.0449505485929188;-0.053648452799819606;0.13963540412530573;1.050689479193112;0.04502430504897043;-0.05386828814627497;0.12506695195454753;1.059850457943027
30.003851;0.13605642891796219;0.04500189151743673;0.33136557338377115;-0.06156593717633312;-0.4530165216168435;9.994131238390302;0.7492746629779821;0.012616707067496872;0.012592358382047206;0.044961820503472014;-0.05364131500827724;0.13966407061913938;1.050666216066934;0.04503334018207221;-0.05385921796236387;0.1250720857454932;1.0598475669029963
30.003853;0.13605830692384616;0.045023578659331306;0.33155070899166056;-0.061550050218526976;-0.4528587284137761;9.994276865786155;0.749273083441405;0.012616749054753589;0.012592285390364598;0.04498499544507953;-0.053624246804128244;0.13970998031286683;1.0506431313630693;0.04505441498882776;-0.053840134485681146;0.12508018067758922;1.0598470117829992
30.003858;0.13606245150424884;0.04506751380713174;0.33189469815878664;-0.061515654647018414;-0.45255727561761705;9.99443179345606;0.7492716635683607;0.012616778643186275;0.012592209210275757;0.045030081070749746;-0.0535902558015405;0.139790075371086;1.0506202440732326;0.045097530488468686;-0.0538040414480899;0.12509522289791075;1.0598510178566682
30.003867;0.13607394305757553;0.04515775406688475;0.3325622620837553;-0.06144488420663755;-0.4519637935380978;9.994595825495285;0.7492704508768349;0.012616795589565378;0.012592130094030709;0.04512208486283339;-0.053520351430400646;0.13993929949451928;1.0505975734254096;0.045187687785630114;-0.053731943453462716;0.12512319768235255;1.059864191133309
30.003886;0.13609615027880298;0.045338066204143795;0.3338672093477418;-0.061301038685068594;-0.45079710290953706;9.994768576226583;0.7492694904340368;0.01261679977725588;0.012592048504539845;0.04530401562124729;-0.0533805450971269;0.1402276079817295;1.0505751375977388;0.04536788723862556;-0.053589845916293725;0.1251800895293635;1.059895774101172
