time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
30.012538;0.1442444758050314;0.10666368678275434;0.7383484231202274;0.030994343551270925;0.21462556655580434;10.006371412153984;0.7504672403549923;0.012583190398439663;0.012600198328677831;0.10703455430397266;0.04543035656745722;0.29370488240293074;1.0509265339312066;0.10674705623810139;0.045550857817124375;0.1508491843533337;1.0911081278891765
30.012797;0.14431498077607746;0.10704592537751861;0.7406243561856848;0.033735701981757266;0.2335214410455468;10.006412554613007;0.75049633336479;0.012583122717425677;0.012600195078279476;0.10742559798471617;0.048459831569581904;0.2990932271458321;1.0509419209744943;0.1071350401101692;0.04858182857354272;0.15138600096535595;1.0925556006681592
30.013056;0.14437766641563887;0.10736975823919177;0.7425346797634433;0.036417202030536285;0.2519981500429694;10.006455595089081;0.7505243359677748;0.012583063637950719;0.012600203401496491;0.1077585422252977;0.05142920741201456;0.30451986875887865;1.0509569678371595;0.10746504026774933;0.05155280045318873;0.15190488311548989;1.094037480267928
30.013314;0.14443403314470946;0.10764085862687861;0.744111744195599;0.03903706840450691;0.27004406059571584;10.006500177941241;0.7505512149970653;0.012583013448871149;0.012600223486194268;0.10803738188614165;0.05433548852407482;0.3099827041949348;1.0509716476898268;0.10774105581226397;0.05446077596999165;0.1524048239401027;1.095553675974898
30.013573;0.1444834682307791;0.10786195023083059;0.74537820595029;0.04159703295551149;0.2876751797153836;10.00654598352808;0.7505769586594151;0.012582972447939864;0.012600255576575504;0.10826711228703413;0.057180677630942534;0.3154796463559336;1.050985911413962;0.10796808672091361;0.05730775853731564;0.15288681598318996;1.097104062894917
30.013832;0.1445257325935792;0.10803679850342947;0.7463619204560309;0.04409621153565913;0.3048888091904263;10.006592844789031;0.7506015703537381;0.012582940873088136;0.01260029990757678;0.10845073042635943;0.059963778816213086;0.32100963024555845;1.0509997030315177;0.10814913277909494;0.0600927534579823;0.15335285226591605;1.0986887698675787
30.014091;0.14456275581885084;0.10817028310604045;0.7470871329989185;0.04653545660039852;0.32168944404439276;10.006640771794498;0.7506250621615168;0.012582918858772392;0.012600356650293958;0.10859223510097198;0.06268479971172498;0.3265706035293411;1.0510129764282192;0.10828819209400985;0.0628157672564229;0.1538009266885084;1.1003076054039633
30.014349;0.14459470275753347;0.1082653948921544;0.7475740330002307;0.04891553580284036;0.3380841393057786;10.006689870700862;0.7506474477540808;0.012582906453802544;0.01260042594586797;0.10869662648124527;0.06534575092186061;0.33216151708033326;1.0510256995919736;0.10839026070404235;0.06547880537203099;0.15423403355069135;1.1019606343138524
30.014608;0.1446225198787636;0.10832590074617027;0.7478440406687229;0.0512375949852901;0.35408049991709256;10.006740225836825;0.7506687350055543;0.012582903767049451;0.012600507990014175;0.10876490556665722;0.06794564420353817;0.337779320535528;1.0510378560210658;0.10845633358164825;0.06808087080482897;0.15465216717013566;1.103647277506842
30.014867;0.14464500193266408;0.10835433844885008;0.7479211329624671;0.05350100442204399;0.36967887402637395;10.00679184730052;0.7506889269005035;0.012582911118433604;0.012600603064886421;0.10880107351617718;0.07048649147284089;0.34342295705304615;1.0510494462510624;0.10849040496139563;0.07062396487408241;0.15505532357697568;1.1053675061755632
30.015125;0.14466310175680555;0.10835406309312981;0.7478236823493056;0.055706631337655306;0.3848846531738954;10.006844677396149;0.750708026714949;0.012582928979134241;0.012600711444123523;0.10880913126552394;0.07296730460692644;0.34909036168882696;1.051060483478864;0.10849646773792308;0.07310708770847352;0.1554445027123122;1.1071209424141017
30.015384;0.144678143957945;0.10832776719392517;0.7475634755834435;0.057857266935637;0.39971500889581735;10.006898572312037;0.7507260420587424;0.012582957810909498;0.012600833226537465;0.10879007936952023;0.07539009440980794;0.35477946990544995;1.0510709876782296;0.1084755151937412;0.07553223783302751;0.15582070797662964;1.1089071614653196
30.015437;0.14467781869459054;0.10831699244313285;0.7474910692675859;0.058290675557802075;0.4027238466787257;10.006953297374462;0.7507429909010604;0.012582998022483763;0.012600968254992342;0.10878491805895509;0.07587786909627298;0.35595322972863047;1.0510809836132828;0.108468544402293;0.07602241239547039;0.1558959434236093;1.109261684509162
30.015437;0.1446747499782816;0.10831388511924947;0.7474867902920295;0.05829231091930824;0.4027580908090723;10.00700859850616;0.7507589031361734;0.012583049982691477;0.012601116170801568;0.10878664753798206;0.07587763444363559;0.35596360732463417;1.051090501157355;0.10846855643820554;0.07602460724648391;0.1558962113174845;1.10924317441969
30.015437;0.1446716924508193;0.1083109316788502;0.7474843885668921;0.05829540906340474;0.4028028613126139;10.007064246552554;0.7507738154898693;0.012583113969714572;0.012601276535324162;0.10878826796591734;0.07587939580944139;0.35597758471309177;1.0510995774375513;0.10846855360901116;0.07602881647296612;0.1558965125113314;1.1092257166498782
30.015437;0.14466864653947992;0.10830786740716843;0.7474819429890371;0.05829829071093543;0.40284659268498274;10.00711997627572;0.7507877700503169;0.012583190089165076;0.012601448964509378;0.10878977909657082;0.07588016042068321;0.3559911536624629;1.0511082598442254;0.10846853775786448;0.07603203258406904;0.1558978492284515;1.109208081998023
30.015438;0.1446654272098837;0.1083050366711227;0.7474827040040228;0.0583020671500253;0.40289751629971765;10.00717544570992;0.7508008125843955;0.012583278237652406;0.012601633215557627;0.10879117971132637;0.07588393839787023;0.35600831082316436;1.0511166032510582;0.10846851014416946;0.0760382468186;0.15589822670193387;1.1091916354657625
30.015438;0.1446624065808971;0.10830169369132095;0.7474795034912267;0.05830963003842295;0.40297461855469147;10.007230322000003;0.7508129839391233;0.012583378140493541;0.012601829192637727;0.10879246688905704;0.0758897419260498;0.3560320558155014;1.0511246579343863;0.10846847173034826;0.07604644945061288;0.15589965155585062;1.1091774359535833
30.01544;0.14466001493890648;0.10829924044552165;0.7474797049291159;0.05832214847225426;0.4030848327399145;10.007284363216428;0.7508243115801303;0.012583489401101718;0.01260203695136654;0.10879363591429643;0.07590258397762288;0.35607138976919367;1.0511324576803338;0.10846842417726643;0.07606163078284708;0.15590212893172467;1.109168457963244
30.015443;0.14465746040969213;0.10829617854609414;0.7474769685415;0.05834641794477919;0.40327735526675257;10.007337362886904;0.7508348042708274;0.012583611544969443;0.012602256723269123;0.10879368116804815;0.07592847761102242;0.3561423158051723;1.0511400198548873;0.10846737145862222;0.07608978197112475;0.15590666095083486;1.109169897942794
30.015448;0.14465456288032477;0.10829203333874235;0.7474688909143792;0.058394150265055254;0.4036336305196557;10.007389044948422;0.7508444498946264;0.012583744130752444;0.012602488834800083;0.10879459755711846;0.07598043474500653;0.3562738414829894;1.0511473544304737;0.10846732048662737;0.07614389570582493;0.1559152464839239;1.1091911108459078
30.01546;0.14465236597174552;0.1082877904283047;0.7474568623764274;0.05848692472095722;0.4042998503298078;10.007439009941407;0.7508532191662426;0.012583886839232557;0.012602733566842429;0.10879338174890686;0.07608546502604933;0.35653097768186026;1.0511544688088432;0.10846527969538963;0.07625096738812549;0.15593188147846512;1.109253028436013
30.015482;0.14465013538712673;0.10828062679915573;0.7474251841220435;0.0586718826194699;0.4056037358811637;10.007486736445347;0.7508610737645102;0.012584039415865061;0.012602991119784886;0.10879003183706723;0.07629357683990891;0.3570367351546255;1.051161364447616;0.10846125699884841;0.07646099538169003;0.15596455970327538;1.1093953211320489
30.015528;0.1446505775909766;0.1082699898607696;0.7473560626561223;0.059040331144813954;0.4081684232243937;10.007531659393264;0.7508679744849633;0.012584201572005023;0.012603261615559108;0.1087825455996799;0.07670877904909565;0.35804112391670084;1.0511680308575388;0.10845325908897244;0.07687797959809277;0.15602927355114454;1.1096989340842638
30.015618;0.14465163430404065;0.10824572860060372;0.747190044396809;0.05977195375978095;0.4132407262775725;10.007573329923561;0.7508738843967583;0.012584372933179858;0.012603545048404996;0.10876291943519192;0.07753508122582524;0.36004515407208204;1.0511744414821578;0.10843329247283241;0.07770592005822347;0.15615601483329464;1.1103274211678154
30.0158;0.14465597779250564;0.10818715439118276;0.746770457335417;0.06121818965368518;0.4232400596609683;10.00761154045388;0.7508787663242895;0.012584552981508571;0.012603841295438813;0.10870914847278622;0.0791684933094159;0.364054834018625;1.051180554553413;0.10837936529849246;0.07934081658934769;0.15640377562899116;1.1116146177979398
30.015981;0.14465882526084042;0.10811198385758135;0.7462444348250302;0.06264230460216481;0.43309107194292373;10.007646303239856;0.7508825815921261;0.012584741046446591;0.012604150196398206;0.10863822714371509;0.08077902493576027;0.36807316530159573;1.0511863194525441;0.10830848836347977;0.08095266907068205;0.15664554887005044;1.11291793338405
30.016344;0.14465957232268226;0.10791224385921803;0.7448693812220598;0.06542685897275399;0.4523446910555971;10.007677755296177;0.7508852956912726;0.012584936395700347;0.012604471549212825;0.108445150144756;0.0839286834897488;0.3761281400153184;1.0511916867051647;0.10811567435120066;0.08410347755342362;0.15711132861561827;1.1155887327402527
30.01667;0.14465276482752973;0.10767940791625101;0.7433051082171204;0.06785898871753915;0.469188789487187;10.007706125885372;0.7508868862494793;0.012585138353942952;0.012604805056280729;0.10821791327544449;0.08668247234763289;0.3834007456688658;1.051196615156281;0.10788893562228052;0.08685824237760618;0.15751110995492426;1.1180429990408944
30.016997;0.14463987241370665;0.10740118866882435;0.7414589483158663;0.07022217586246907;0.4855789281327573;10.007731779474263;0.7508873444716789;0.012585346421768031;0.012605150375263666;0.10794551367164587;0.08936039093194996;0.3906899703368971;1.0512010683958308;0.10761728222501586;0.08953696409932019;0.15789388821132924;1.1205452281825128
30.017323;0.1446220094826898;0.10708138260114648;0.7393511393722052;0.0725182313714286;0.501525676795596;10.007755212828808;0.7508866726931503;0.012585560324689667;0.01260550725390071;0.10763094958244722;0.09196443635523838;0.3979938000319399;1.0512050078951989;0.10730372170238518;0.09214164308579723;0.15825865770510927;1.1230947486365643
30.01765;0.14459895967804112;0.10672348753779069;0.7370066566642037;0.0747473953857254;0.5170329285881141;10.007776953968966;0.7508848863738555;0.012585779925657545;0.012605875630605017;0.1072772196563524;0.09449560580208341;0.4053072127152577;1.0512083965568735;0.10695125965970041;0.09467327960868041;0.15860641061136735;1.1256897626435722
30.017976;0.1445708553922237;0.10633030986343263;0.7344438758142844;0.07691150996808381;0.5321143835815467;10.00779751897124;0.7508820195332152;0.012586005132973149;0.012606255600568494;0.10688932237487919;0.09695389816996347;0.4126261751239009;1.0512112084361245;0.10656489993703455;0.09713187417307484;0.15893913604452492;1.1283287215588895
30.018303;0.14453946164743148;0.10590668126114039;0.7316868815510408;0.07901137646325757;0.5467702566567394;10.007817491233574;0.750878127535953;0.012586235929488647;0.012606647305623414;0.10646925648546016;0.09934131403534846;0.4199476430180353;1.0512134332839629;0.10614664502067275;0.09951942632280732;0.15925682012172276;1.1310103580724222
30.018629;0.14450392618675556;0.10545414921672493;0.728750379665486;0.08104866410688305;0.5610161156640453;10.007837540366875;0.7508732793747472;0.012586472451933542;0.0126070508983118;0.1060200215583679;0.10165885449851705;0.4272675665708156;1.0512150735882244;0.10569949603394788;0.10183693232749108;0.15956044813216866;1.1337329740424293
30.018955;0.1444640475370174;0.10497565593802308;0.725655359783073;0.08302372845741314;0.5748561352378796;10.007858292482158;0.7508675418457941;0.012586714999207244;0.012607466523848846;0.10554561772444869;0.10390852007233335;0.4345818975153419;1.0512161338607937;0.10522745234642628;0.10408638463143609;0.1598500080392734;1.1364948065195655
30.019282;0.1444219280807111;0.1044744996029177;0.722413722996923;0.08493938568686564;0.5883021436211798;10.007880182145025;0.7508609736662499;0.012586963928288999;0.012607894290388423;0.10504804562416657;0.10609131068376;0.4418885902610981;1.051216604868431;0.10473251291239812;0.1062687737832346;0.1601254925997152;1.1392948035411028
30.019608;0.1443763849714892;0.10395284673927262;0.7190461096343016;0.08679585565379666;0.6013608289219097;10.007903391555967;0.7508536318619105;0.012587219462204622;0.01260833432701366;0.10452930697679541;0.10820922614492828;0.44918260018941053;1.0512164521734135;0.10421667809195471;0.10838609041317983;0.16038889848683274;1.1421307008020418
30.019935;0.14432837530882375;0.10341307917884116;0.7155639555523274;0.08859491532677913;0.6140409523450522;10.007927903039496;0.7508455757744052;0.012587481546839929;0.012608786841132872;0.10399240409509534;0.11026426521185155;0.456460885917042;1.051215617581252;0.10368294929095552;0.11044032589771434;0.16064022427523575;1.145000921648342
30.020261;0.14427802718397498;0.10285704963050475;0.7119792194198756;0.09033851016040437;0.6263556560925334;10.007953655686732;0.7508368652037294;0.01258774989656487;0.012609252068728347;0.10343933850575378;0.11225542403292553;0.46372041197353053;1.051214032483449;0.10313332780938972;0.11243047283831796;0.1608794700358886;1.147903821204669
30.020588;0.14422499759852925;0.1022873604452943;0.7083113687981414;0.09202647486616138;0.6383054741754632;10.007980647771703;0.7508275547326031;0.012588024142295848;0.01260973015012849;0.10287211134147627;0.11418669667044559;0.4709581466949842;1.0512116300850702;0.10256981445613761;0.1143605262526719;0.16110763850747145;1.150837686021893
30.020914;0.14417055836851186;0.10170527063312579;0.7045626298331702;0.09366235053668832;0.6499094314124473;10.00800882657662;0.7508176889543188;0.012588303924086853;0.01261022099574592;0.10229272517887272;0.11605907696000246;0.4781690596957087;1.0512083488633495;0.10199440917906616;0.1162314845560049;0.16132573588381938;1.1537998971628116
30.021241;0.14411536107170536;0.10111431607191829;0.7007541324289507;0.09524625566229798;0.6611652695847845;10.008037944564803;0.7508073096955237;0.012588588897370486;0.012610724277678984;0.10170318444025689;0.11787355866707447;0.48535212373793823;1.0512041343285892;0.10140911070761977;0.11804434927542751;0.16153277067819366;1.1567893808231453
30.021567;0.14405770710896915;0.10051318682900046;0.6968848684047858;0.09678023788807903;0.6720948460066493;10.00806761083946;0.7507964701507263;0.012588878666970912;0.012611239563302987;0.10110449457023013;0.11963213393990405;0.49250431624657864;1.051198943204056;0.1008149167481591;0.11980112412764721;0.1617307513266502;1.1598041621139654
30.021893;0.1439992443859995;0.09990583102088278;0.692974024757034;0.09826517362037444;0.6826966125284569;10.00809740315868;0.7507852380685558;0.012589172724626986;0.012611766396204685;0.100498661966009;0.12133579255014677;0.4996206183840603;1.0511927469811917;0.10021382459302017;0.12150281405417362;0.16191868499381873;1.162841331329859
30.02222;0.14393896534148737;0.09929264783028642;0.6890291173622235;0.09970171020063744;0.6929796856159893;10.008126906731322;0.7507736884467331;0.0125894704992597;0.01261230425597173;0.09988669436953622;0.12298652297798433;0.5067010149458979;1.0511855325284827;0.09960683137725208;0.12315142420590951;0.1620985781270627;1.1659000528297008
30.022546;0.14387912584584647;0.09867532136895774;0.6850509792121459;0.10109409104286454;0.7029625398965871;10.008155778503706;0.7507618968354901;0.012589771460040264;0.012612852500517859;0.09927060065708776;0.12458531413184415;0.5137404943057143;1.051177299328228;0.09899593357413022;0.12474796001287661;0.16226943684743514;1.1689772996489443
30.022873;0.14381828101616306;0.09805561913105336;0.6810588195408473;0.10244039858478209;0.7126385659501823;10.008183817689478;0.7507499343723829;0.012590075121045452;0.012613410328170769;0.09865139078586585;0.12613415555684857;0.5207380492000325;1.051168058780466;0.09838212647667594;0.1262944285276857;0.16243226631749458;1.1720717245243049
30.023199;0.14375671082594496;0.09743336801630353;0.6770501026152941;0.10374380329470474;0.7220282480064514;10.008210935592837;0.75073786528828;0.012590380960949008;0.01261397676729075;0.09802907636395077;0.12763403544494675;0.5276906797317874;1.051157834708106;0.09776540390564496;0.12779183886472176;0.1625880703285232;1.1751810550884498
30.023526;0.1436942567287012;0.09680998209822918;0.6730353815456849;0.10500465687675022;0.7311346699121114;10.008237080625111;0.7507257504892935;0.012590688374785546;0.012614550763299091;0.09740667067289469;0.12908693919316297;0.5345953952835008;1.0511466570509809;0.09714875790543341;0.12924220054632274;0.16273585194286744;1.1783029528403117
30.023852;0.1436318978111033;0.09618704436965987;0.6690210581792857;0.10622486359167192;0.7399659304868553;10.008262193647354;0.7507136510302714;0.012590996695295193;0.012615131308383631;0.09678418826254569;0.13049285073694228;0.5414512138783963;1.0511345590177532;0.09653217846560548;0.13064552132731616;0.16287661412307136;1.1814359373522696
30.024179;0.1435696251801723;0.09556523199974001;0.6650119081985145;0.1074056943573465;0.7485306503401318;10.008286170365622;0.75070162275392;0.012591305278096385;0.012615717462135419;0.09616264504684399;0.13185575467836724;0.5482561630271214;1.0511215862129712;0.09591665305312794;0.1320058067293301;0.16301135996356497;1.184578052413026
30.024505;0.14350743038862124;0.09494537748619576;0.6610137812881285;0.10854843467632216;0.7568375684216117;10.00830882384964;0.75068970869572;0.012591613635145745;0.012616308285962155;0.09554305812637025;0.1331736368302734;0.5550062839188353;1.0511077993300486;0.09530316650618402;0.13332106130114976;0.16313909327270712;1.1877263871684292
30.024831;0.14344516550782205;0.09432846092178207;0.6570341925223646;0.10965324499233466;0.7648883264611224;10.00832987536127;0.7506779402871638;0.012591921524522843;0.012616902789673305;0.09492544457412397;0.1344504834289432;0.5617026333095985;1.051093262666678;0.09469170168972718;0.13459528959662428;0.16326081890283983;1.1908803482223467
30.024934;0.14342582687202907;0.09413366887445766;0.6557966366152834;0.10999328454118594;0.7673898423049242;10.008349011325352;0.7506663440199092;0.0125922289043432;0.012617499871316433;0.09472982005184168;0.1348452808207032;0.5637812785613778;1.051078036113091;0.09450224033761878;0.13498749635594537;0.16329754191783225;1.191873383950577
30.024934;0.14342645807503754;0.09413209747572805;0.6558143754549383;0.10999367325262184;0.7674201785074337;10.00836600848762;0.7506549476543041;0.012592535818488206;0.012618098259631798;0.09472619796792481;0.13484801624431197;0.5637672883348627;1.0510621747122366;0.0945047644607099;0.13498768664266989;0.16329726608942394;1.191878717070373
30.024934;0.1434271385391554;0.0941310351581061;0.6558364796466083;0.10999377186035722;0.7674485852476683;10.008380798042934;0.7506437839111892;0.012592842333335042;0.012618696555308225;0.09472258887711509;0.13485067840183912;0.5637537270614479;1.0510457268960567;0.09450725799217;0.13498786572016602;0.16329699335438724;1.1918848632760513
30.024934;0.14342814269928192;0.09412955493387877;0.6558551198945004;0.1099942828269628;0.7674784269840144;10.008393383059797;0.7506328872585465;0.012593148491406697;0.012619293352177124;0.09471900060316303;0.1348532571912109;0.5637376587143256;1.0510287357784431;0.09450970699762216;0.13498803913927707;0.16329672488598615;1.1918903644715115
30.024934;0.14342933017730272;0.09412736188796088;0.6558687815586275;0.10999620329614629;0.7675173285976288;10.008403699349467;0.7506222890107364;0.012593454255636446;0.012619887360871348;0.09471443955146236;0.13485674302462924;0.5637291520544648;1.0510112452227922;0.09451109909622749;0.13498921308068831;0.16329646220790073;1.1918999121808256
30.024935;0.1434306970476231;0.09412522781229593;0.6558827771353606;0.10999819263475265;0.7675559130463419;10.008411534683596;0.7506120197138293;0.012593759552569833;0.01262047748474297;0.09470991158363717;0.1348611264560008;0.5637192786110038;1.0509933016360111;0.09451242370357196;0.13499139402046934;0.16329720742168186;1.191909215372197
30.024936;0.14343223873919242;0.09412237001069386;0.6558916142151537;0.11000173787887171;0.7676045129671054;10.008416557402091;0.7506021129785453;0.012594064385725266;0.012621062751945038;0.09470542154692663;0.1348663984232822;0.5637171085967757;1.0509749516828013;0.09451367249468676;0.13499458858907365;0.16329696326542759;1.1919224993669681
30.024937;0.14343381277255923;0.09411873279069403;0.6558955012490189;0.11000714268346588;0.7676659631106796;10.008418387206744;0.7505926037441863;0.01259436881153063;0.012621642170690974;0.09469897265074287;0.13487355033083281;0.5637297118548756;1.0509562447848022;0.09451283932635085;0.13499980342601434;0.1632967333962793;1.191943038625134
30.02494;0.14343456179268158;0.09411130243422301;0.6558773047570623;0.11001760729873733;0.7677670775201375;10.00841663778098;0.7505835231161425;0.012594672759849272;0.012622214705768938;0.09469056621122772;0.13488657397016954;0.5637721600632034;1.0509372414091065;0.09450991969957309;0.13501104386881774;0.16329752231518252;1.191977887342884
30.024946;0.14343519514169398;0.09409898638115856;0.6558260850050763;0.1100374978133291;0.7679344165143379;10.008410958724692;0.750574893445796;0.01259497590611365;0.012622779364191438;0.09467620195227125;0.1349114622308335;0.563873521257645;1.050918016850961;0.09450090972109378;0.13503431290483628;0.16330033388861362;1.1920407245909057
30.024957;0.14343556979019015;0.09407657169327012;0.6557060751984933;0.11007712740895013;0.7682404960230761;10.008401088924037;0.7505667289642087;0.012595277695413326;0.012623335290833074;0.09465087935689148;0.13495720991815688;0.56409484981396;1.0508986571970227;0.0944808053766825;0.1350786114984176;0.1633041694535574;1.1921603902580091
30.024981;0.14343328608319095;0.09403197885672736;0.6554439613908857;0.11015462666429238;0.7688243306458761;10.008386944192276;0.7505590424210342;0.012595577440317222;0.01262388186434332;0.09460359903973142;0.13504781358125206;0.5645541876306892;1.0508792556722077;0.09443860278582962;0.13516793977374697;0.16331202822452298;1.1923927796219547
30.025028;0.14342679794631535;0.09394260489492273;0.6548891758287543;0.11030956891603676;0.7699697936736061;10.00836873200296;0.7505518489105578;0.01259587441438986;0.012624418720231489;0.09451336262980792;0.1352252717527981;0.5654905758513235;1.0508599086074344;0.09435329862027783;0.13534429805047765;0.16332890975762854;1.1928513873658795
30.025121;0.14341120827312084;0.09376668133347978;0.6537728183293553;0.11061432746514234;0.7722074368126861;10.008346976444367;0.7505451630155905;0.012596167934706134;0.012624945651658299;0.09433517173842852;0.13557758579323484;0.5673770592508744;1.05084070475155;0.09417989019872361;0.13569568676531304;0.1633618157678805;1.1937618628806528
30.025309;0.14337884261083883;0.09341683816914458;0.6515204355089247;0.11121568704997992;0.7766021848473408;10.008322395935032;0.7505389963417349;0.01259645740218667;0.012625462527029953;0.09398302775257752;0.1362707590852659;0.5711546827954492;1.0508217158160162;0.09383237535431413;0.13638810581663272;0.16342575033306828;1.1955770946164603
30.025496;0.1433459338845045;0.0930675776189497;0.6492730440871449;0.1118056709353515;0.7809223302850647;10.00829573549246;0.7505333614323392;0.012596742281329953;0.012625969287939381;0.0936319329632113;0.13695079575529018;0.5749124935956115;1.0508029994830432;0.09348575181030107;0.1370675539399494;0.16348871932516015;1.1973917180766864
30.025683;0.14331319077643698;0.09272094689073437;0.6470415451904507;0.11238372618572158;0.7851601174338887;10.008267679811935;0.7505282769620507;0.012597022094968796;0.012626465902810434;0.09328289136290664;0.13761870100014426;0.5786515455326692;1.0507846059138837;0.09314101647240819;0.13773502819658937;0.16354972962265457;1.1992059449627392
30.025871;0.14328002119933966;0.09237453269739943;0.6448116405589056;0.11295145206039281;0.7893298466217001;10.008238851708551;0.7505237669897064;0.012597296462922425;0.012626952295285909;0.09293590723328882;0.13827448081470634;0.5823698975678218;1.0507665766595804;0.0927981654273451;0.1383905246183514;0.1636097880929021;1.2010185538628018
30.026058;0.1432481273492183;0.09203098571371958;0.6425940055372225;0.11350898617151142;0.7934230461816001;10.008209832133328;0.7505198570507013;0.012597565115321143;0.012627428369215512;0.09258998280723608;0.1389171405477053;0.5860696093085029;1.050748947600235;0.09245619427612975;0.1390330401433157;0.16366690055567254;1.2028302712732195
30.026245;0.14321552041646612;0.0916890337544763;0.640388562237278;0.1140552513954065;0.7974430555476979;10.008181147432696;0.7505165700627027;0.01259782783110332;0.01262789403011272;0.09224711774262473;0.13954768486398567;0.5897497389028032;1.0507317603307658;0.09211709839690344;0.13966357381939498;0.16372307118861443;1.204640384059303
30.026433;0.14318417497018643;0.09135011284022793;0.6381963615294859;0.11459178169794015;0.8013895395497743;10.008153190646222;0.7505139190552502;0.012598084336845814;0.012628349073769925;0.09190431027539109;0.14016711817403305;0.5934093435066744;1.0507150638058527;0.09177787341035352;0.14028312606398388;0.16377830322870424;1.2064481707443693
30.02662;0.14315223441799999;0.09101228204663211;0.6360120498376018;0.1151179352628387;0.8052682369239311;10.008126152631858;0.7505118990665454;0.012598334218942048;0.012628793090134318;0.0915645580826534;0.14077444416889742;0.5970494815740635;1.0506989039932435;0.09144151545907889;0.14089069768022858;0.1638316003115704;1.2082538906788929
30.026807;0.1431205486224902;0.09067689525193214;0.633841192987725;0.11563409146242898;0.8090769746147995;10.008100059957904;0.7505104864319139;0.012598576873807263;0.012629225568052713;0.09122685832797582;0.14137066658879394;0.600669215280472;1.0506833193208955;0.09110702135341663;0.1414872903933158;0.16388396621551204;1.2100568327207197
30.026994;0.143089243235234;0.09034334111352822;0.6316788977288313;0.11614099475279793;0.8128201521709968;10.00807488609587;0.7505096479527333;0.012598811524395546;0.012629646074490814;0.09089120791842963;0.14195579094062866;0.6042676116383877;1.0506683432603485;0.09077438932431778;0.14207290772409953;0.1639344036245538;1.211856301132714
30.027182;0.1430580490813656;0.09001312750234997;0.6295368256322353;0.11663747116265441;0.8164910210991352;10.008050645836558;0.7505093550425821;0.012599037275407173;0.012630054294802866;0.09055760457319187;0.14253082416411217;0.6078467417530584;1.0506540040237635;0.09044361947500454;0.14264855466518814;0.16398391360712472;1.2136531206731056
30.027556;0.14299277354657283;0.08935769552591005;0.6252688566301071;0.11760231449143764;0.8236309350042806;10.00802744084426;0.7505095958500436;0.012599253205587696;0.01263044997804456;0.0899000478077907;0.14364677248612634;0.6149546802335146;1.0506403249672835;0.08978871321296668;0.14376523679184022;0.16407749531900825;1.2172370467219622
30.027931;0.14292835102811316;0.08871174478343948;0.6210576433161409;0.11853104712827754;0.8305196385325244;10.008005496465158;0.7505103763393474;0.012599458552527405;0.012630832923975944;0.0892525386618483;0.14472264005717414;0.6219765065955118;1.050627330488211;0.08914367283116685;0.14484195925497484;0.1641671455297262;1.2208069625708013
30.02809;0.14290382469563864;0.0884409295462353;0.6192917948638138;0.1189164699291327;0.8333818073682964;10.007985191400175;0.7505117092020841;0.012599652864873233;0.012631203026904852;0.08897907855794582;0.14516742935057433;0.6249263071020881;1.050615050073051;0.08887250164125081;0.1452877255631831;0.16420385845881533;1.2223173136580998
30.02809;0.14290780852538842;0.08844242418489583;0.619304526590646;0.11891786299047682;0.8333926274017348;10.007967032625855;0.7505136025189066;0.012599835938875342;0.012631560282753515;0.08897566838738975;0.14516714226907235;0.6249181762178506;1.0506035138063858;0.08887120400985682;0.14528853687987728;0.1642046265437105;1.2223157513170353
30.02809;0.14291185305584414;0.08844350398744803;0.6193122359401446;0.11892043378642389;0.8334107180367731;10.007951608950698;0.7505160565601326;0.012600007551512148;0.012631904705358507;0.08897330779338679;0.1451677804983395;0.6249182164665084;1.0505927462772893;0.08887078469912593;0.1452903919076739;0.16420544201627732;1.2223171664351367
30.028091;0.1429158271330557;0.08844534893331496;0.6193237006265849;0.11892235461228787;0.8334241020858394;10.007939569424018;0.7505190674079545;0.012600167199319525;0.01263223622684572;0.08896999502419463;0.1451693454714996;0.624920532673854;1.0505827663838747;0.08886924781721127;0.14529328694963678;0.16420629785987367;1.2223184866343508
30.028092;0.1429189935298523;0.08844503675245981;0.6193216513074462;0.11892537724159909;0.8334493619642612;10.007931597493602;0.7505226306724464;0.012600314137004937;0.012632554621886258;0.08896572806471283;0.14517083845323153;0.6249322211009157;1.050573585712649;0.08886659677831557;0.14529621666888176;0.1642081871988391;1.2223232879758192
30.028094;0.14292307284307337;0.08844475008009929;0.6193138900642596;0.11893088494645328;0.8334862228403761;10.007928382450654;0.7505267406724545;0.01260044767587538;0.012632859477357247;0.08896050568995502;0.14517525984175175;0.6249623603307912;1.050565203711118;0.08886283514575534;0.1453021759192896;0.1642091021133384;1.222336174555932
30.028097;0.14292719701835713;0.08844163099675245;0.6192842091830952;0.11894068648549606;0.8335524407934783;10.007930576151745;0.7505313885507842;0.012600567373098543;0.012633150266749106;0.08895232702680769;0.14518460839061764;0.625023007828794;1.0505576089840862;0.08885596720811026;0.14531316152635604;0.16421103342920126;1.222363298454479
30.028097;0.14293148866853458;0.08844436835456494;0.6192928779219289;0.11894172774035337;0.8335560741638958;10.007938678881587;0.750536559878681;0.012600673032765929;0.012633426445636677;0.08895019062650816;0.14518388184997114;0.6250221986243737;1.050550784607374;0.08885499821365055;0.14531417219285808;0.16421197122471368;1.2223576069020006
30.028098;0.14293581210752782;0.0884463955006208;0.6192946181262625;0.1189440099737667;0.8335679139204902;10.007952937185303;0.7505422293249554;0.012600764710017379;0.012633687503232115;0.08894809424254815;0.14518407865750765;0.6250309441886642;1.050544710546276;0.08885393444391058;0.14531620623213737;0.16421290459418916;1.2223554640951546
30.028098;0.1429401612069896;0.08844861992095128;0.6192958633326455;0.11894605736451824;0.8335777477911531;10.007973380470686;0.75054835786653;0.01260084272892321;0.012633933040076074;0.08894503497710159;0.14518419885967557;0.6250422359631973;1.05053936553102;0.08885178317124887;0.14531825939952725;0.16421382123070047;1.2223533204533055
30.028099;0.14294440137898848;0.08845086954985736;0.6192960477764488;0.11894860784012631;0.8335915954691604;10.007999917566947;0.7505548983463546;0.012600907610318375;0.012634162767122608;0.08894100967341727;0.14518624347830167;0.6250630526373133;1.0505347297887049;0.0888485524249604;0.1453223251363927;0.1642147083665138;1.2223547885064567
30.028101;0.14294779383403497;0.0884501959389357;0.6192778019518733;0.1189535557406539;0.8336270727725463;10.008032343405786;0.7505618038692065;0.01260095993382038;0.012634376384373387;0.08893601556816787;0.14519021405632493;0.6251023640947473;1.0505307837785085;0.08884425041272866;0.14532839622681576;0.16421655428381038;1.2223645085933759
30.028104;0.14295193001912135;0.0884483614923893;0.6192466120667277;0.11896271302235774;0.8336876635129713;10.008070301029912;0.7505690308347369;0.012601000264023325;0.01263457356752461;0.08892805064310379;0.1451991131867913;0.6251771302569168;1.0505275011859163;0.08883688487312853;0.1453394653665445;0.16421734907626506;1.2223912267716412
30.028112;0.14295507985706793;0.08843917596244688;0.6191667425244508;0.11898108777170992;0.8338185098442276;10.008113299036081;0.7505765362760471;0.012601029194843363;0.012634754035756252;0.08891411379626589;0.1452179445241326;0.6253202980858275;1.0505248407324803;0.08882346281819621;0.1453605247739915;0.16422008473034094;1.2224518977330863
30.028126;0.14295672254837605;0.08841870288983618;0.6190129670089227;0.11901570994812916;0.8340718520612579;10.008160735812888;0.7505842724394668;0.012601047407927456;0.012634917551196344;0.08888720480006375;0.14525771149832956;0.6256008002985323;1.0505227424921626;0.0887969904314109;0.14540256638378668;0.16422375476665607;1.2225819477135331
30.028156;0.1429557327506296;0.0883731087992589;0.6186934321419204;0.11908523045797662;0.8345847156698367;10.008211907237989;0.7505921852359329;0.012601055683779347;0.012635063955799958;0.08883532392815097;0.1453364157831129;0.6261525572976423;1.0505211340096177;0.08874547318514688;0.14548358245594523;0.16423135331374533;1.2228501988679978
30.028214;0.14294947768624935;0.08827752652101088;0.6180455749369291;0.11922399356375663;0.8356127028454793;10.008266039087001;0.7506002212953943;0.012601054924186835;0.012635193232163604;0.08873447206682021;0.14549605665013482;0.6272464811054689;1.0505199471033624;0.08864491665430321;0.14564556608958804;0.16424487386029135;1.2233960388021783
30.028331;0.14293343502212089;0.08808474311536138;0.6167585204617442;0.1194984476162637;0.8376472370368617;10.008322333951693;0.7506083358444812;0.012601046153456514;0.012635305430959056;0.08853565089389757;0.1458126310728399;0.6294154819439708;1.0505191316424427;0.08844632730540608;0.14596451207761552;0.16427030895402542;1.2244946973002626
30.028565;0.14289526255797477;0.0876959663695598;0.6141935837856907;0.12003675885321333;0.8416583566757949;10.008380014201881;0.7506164938282066;0.01260103040563032;0.012635400528949533;0.08814286205095166;0.14643713419591944;0.6337154775306605;1.0505186527034491;0.08805371283945825;0.1465914178665112;0.16432065142987515;1.2266959790857441
30.029033;0.14281716746716472;0.0869282355279522;0.609143549216131;0.12107627925065585;0.8494167661106797;10.008438317004597;0.75062466737741;0.012601008595809439;0.012635478410520692;0.08737010614852384;0.14764456022986971;0.6422023996765507;1.0505184815214186;0.08728108195833237;0.1478012835376174;0.16441489554831665;1.23108817555738
30.029417;0.1427553729557072;0.08631096801933007;0.6050712187540431;0.12189531556613463;0.8555421672416241;10.008496461626724;0.7506328346314312;0.01260098153813266;0.01263553896649943;0.08674738286659668;0.14859690415033489;0.6490811947781187;1.0505185949107694;0.08665844334773123;0.1487561103766437;0.1644880363396377;1.2346762240431755
30.029417;0.14275955301511412;0.08631569622304501;0.6050727095110042;0.12189479203964826;0.8555354892882562;10.00855367608482;0.7506409814663406;0.012600950020743192;0.012635582168669198;0.08674569192686826;0.14859516368219972;0.6490988191917196;1.0505189743129737;0.0866568049148554;0.14875689965768496;0.164488068077023;1.2346695080865624
30.029418;0.14276367300447662;0.08631981144572032;0.6050688012372871;0.12189534173283394;0.8555367924669859;10.008609219298778;0.7506491027355091;0.01260091481146995;0.012635608151602418;0.08674303400645082;0.1485943396246485;0.6491242317015175;1.050519593142258;0.08665417371347571;0.14875865354409198;0.1644879847906245;1.2346671458236684
30.029418;0.1427677298327898;0.08632403810960301;0.6050645880846859;0.12189576122981426;0.8555376898384659;10.008662318933212;0.7506571971962115;0.012600876649767926;0.012635617341773283;0.08674041119826949;0.14859343439897132;0.6491513858947177;1.05052040328406;0.08665155635575024;0.1487603763486214;0.16448778282436452;1.2346660631135011
30.029419;0.1427717202111488;0.08632748426990389;0.6050538322947019;0.121897377728793;0.8555475104910635;10.008712100454167;0.7506652585780755;0.012600836196009877;0.012635610485649637;0.0867368269596673;0.14859445055398512;0.6491882246096342;1.050521333329398;0.08664795962260916;0.14876407342734707;0.16448846169781253;1.2346705381221412
30.029421;0.14277452179575634;0.08632935677039527;0.6050357266903291;0.12189975827752206;0.8555699286274717;10.008757615410627;0.7506732708152644;0.012600793895947197;0.012635588483056607;0.08673228552035155;0.14859638948835954;0.6492436817992295;1.0505222974553212;0.08664339053129516;0.14876874910023685;0.16448802256318487;1.2346853606707577
30.029425;0.14277823858054328;0.08632841515171488;0.6049926600702283;0.12190750677759415;0.8556245934823988;10.008798008076878;0.7506812089150351;0.012600749908611014;0.01263555211979187;0.08672479102651703;0.14860425061381144;0.6493336928651336;1.050523206536874;0.08663585649520898;0.14877940616356652;0.16448846676128054;1.234718994062601
30.029433;0.14278062709859562;0.08632138870933838;0.6049112352850656;0.12192285167029143;0.8557405058151587;10.008832703126727;0.7506890423237145;0.012600704182347405;0.012635501909029978;0.08671034675490571;0.14862203206056984;0.6494962021882054;1.050523970683356;0.08662136593135285;0.14880004625083498;0.16448879478552086;1.2347914835993872
30.029449;0.14278167961814217;0.08630119154524264;0.6047418532405742;0.12195511330169966;0.855982985761576;10.00886142142321;0.7506967353931691;0.012600656584315681;0.012635438168291949;0.08668295506330873;0.1486577320073874;0.6498011599546193;1.0505244942884826;0.08659392784135442;0.14883866936555454;0.16449100606137645;1.234939746307369
30.029481;0.1427789018997167;0.08625524130742433;0.6044069251939002;0.12201926611417123;0.8564718588113659;10.008884045920793;0.7507042408128569;0.0126006069835102;0.012635361201998159;0.08663061872541619;0.14873334881718572;0.6503895147500933;1.0505246735680955;0.0865415504351398;0.1489172734288829;0.16449609997920173;1.2352381689429717
30.029546;0.1427717869222331;0.08615896483795914;0.603736388681701;0.12215041825023142;0.8574561743620758;10.008900529507649;0.7507114956031016;0.012600555269091533;0.012635271424832804;0.08652734227956571;0.14888488013123732;0.6515422118848828;1.0505244004019585;0.08643824062182225;0.14907185476252893;0.16450707570164855;1.2358352386290328
30.029674;0.1427531276932225;0.08596033402237876;0.6023960036815615;0.12241156475778034;0.859420774211699;10.008910915863924;0.7507184300322156;0.012600501347696674;0.0126351693983306;0.08632313154731228;0.14918832193608272;0.6538191949544738;1.0505235739520145;0.08623400459902034;0.1493784088441167;0.16452893084682066;1.2370280471291424
30.02993;0.14271336766301024;0.08556304140487785;0.59975038476602;0.12292480542604006;0.8632799623770434;10.008915400584742;0.7507249822078983;0.012600445132396314;0.012635055792214524;0.08591899222594454;0.14978566830168646;0.6583204038762225;1.0505221152423423;0.0858298479785071;0.1499789313467184;0.16457166152118444;1.2394050410864754
30.030443;0.14263123685771634;0.0847779286681558;0.594559572325659;0.12391323172596645;0.8707309957917226;10.00891433804727;0.750731107750596;0.012600386491690393;0.012634931347753947;0.08512792921106972;0.15093691234210863;0.6671767751547404;1.0505199727978751;0.08503877466496579;0.15113341912261682;0.16465426301314343;1.244125081142381
30.030956;0.14255112717633964;0.08401351607117409;0.5894982383278548;0.12485230395760893;0.8778321392814391;10.008908185816503;0.750736780705744;0.012600325221215482;0.012634796846744624;0.08435894661091611;0.15203204796483505;0.6758652450249097;1.0505171178741615;0.08426978597503898;0.1522318703034771;0.1647307300129159;1.2488002069045312
30.031469;0.1424728951856303;0.08327058536223025;0.5845730176045602;0.12574376820776756;0.8845955630038352;10.008897458505508;0.7507419860022498;0.012600261093950382;0.012634652999906262;0.08361104804889655;0.15307207107113957;0.6843847470054791;1.0505135380684278;0.08352188103627532;0.15327528418460742;0.16480205693196806;1.2534269206298274
30.031982;0.14239640309294282;0.08254965960112183;0.5797886895402995;0.12658963287912484;0.8910353402838923;10.008882709621062;0.7507467093490532;0.012600193919580489;0.012634500356260856;0.08288523714641438;0.1540609798519247;0.6927362094510214;1.0505092334678439;0.08279605715986878;0.15426766132272338;0.16486723872366732;1.2580028847506308
30.032424;0.14233273764741938;0.08194760713327343;0.5757817611342539;0.12728340036420854;0.896332415724349;10.008864510109364;0.7507509311493857;0.012600123593370273;0.012634339297804775;0.08227751755182154;0.15487177506917899;0.699796558972466;1.050504213479903;0.08218830982937815;0.15508200286464904;0.16491827172375742;1.2619022117539125
30.032424;0.14233534158097697;0.08195357291285266;0.5757772190909679;0.12728090694318195;0.8963217238074114;10.008843399493415;0.7507546252517197;0.012600050143699545;0.012634170014926616;0.08227589216766605;0.15486846050570138;0.6998207224552461;1.0504984923984324;0.08218663317103282;0.1550823090512906;0.16491615381939928;1.2619146983163552
30.032424;0.1423378541716248;0.08195856310503662;0.5757654869258214;0.12727923834351967;0.8963172055621959;10.008819810506115;0.7507577591784195;0.012599973740146386;0.01263399248974019;0.08227436254513608;0.15486604294474013;0.6998526284560516;1.0504920853330197;0.082185020546022;0.15508357831460368;0.164913883942785;1.2619327926857447
30.032425;0.14234028179320007;0.081963674266402;0.5757543520351137;0.12727753329597316;0.8963127511666543;10.008794055540193;0.7507602942191718;0.012599894646754884;0.01263380656504941;0.08227292879962242;0.15486253170250047;0.6998842157753838;1.0504850081678019;0.08218346489665117;0.15508380728512391;0.1649114613236887;1.2619519896793427
30.032426;0.14234263010684403;0.08196767832935523;0.5757352701145044;0.12727637127098532;0.8963123702330748;10.00876641992641;0.7507621849786923;0.012599813162343883;0.012633612070728845;0.08227058897033426;0.15485993792954234;0.6999244441826253;1.0504772817176493;0.08218095919153542;0.15508499153730254;0.16490888518325875;1.2619772286883544
30.032429;0.14234379255569585;0.08196973417435954;0.5757069184896502;0.12727515275544846;0.896318779440479;10.008737211302313;0.7507633791392699;0.012599729648845202;0.012633408934932071;0.08226733853239415;0.15485927375396746;0.6999842959292684;1.0504689347275642;0.08217749684840958;0.15508812707860842;0.16490615519702864;1.262014581397491
30.032434;0.14234588341651533;0.08196835967595353;0.5756504400541158;0.12727739766750815;0.8963434163581339;10.008706702831585;0.750763823363573;0.012599644595500885;0.01263319718714133;0.08225917162763886;0.15485955191617742;0.7000827684134854;1.0504600005946585;0.0821690718754063;0.15509221077688962;0.16490327244384714;1.262074572003293
30.032444;0.1423459339067513;0.08195741846928067;0.575534845073895;0.12728360653035153;0.8964084797530292;10.008675114743568;0.7507634738285572;0.012599558519891987;0.01263297686035064;0.08224308266374127;0.1548647863586711;0.7002588648981236;1.0504505148326726;0.08215267898699803;0.15510123907856163;0.16490024053383598;1.2621788296433492
30.032463;0.14234458446235929;0.08193195085939782;0.5753228077842517;0.12729775423637893;0.8965379239043847;10.00864265082529;0.7507622998438124;0.01259947177087584;0.012632747934337997;0.0822110672113778;0.15487799295011212;0.7005905873353909;1.0504405201360416;0.08212031398228718;0.15511820762695708;0.16489606583226885;1.2623706472519827
30.032489;0.1423422025930763;0.08189661755990754;0.5750457149270665;0.12731744643834034;0.8967126674251176;10.00860950324587;0.7507602801721275;0.012599384498370739;0.012632510385972209;0.08217012329311311;0.15489618879785647;0.7010109375234165;1.0504300665494934;0.08207897410384686;0.1551401127303379;0.16489275642149148;1.2626129106544057
30.032489;0.14234423759269685;0.08190213917076461;0.5750381538636902;0.1273149284524729;0.8967034048115564;10.008575824059085;0.7507574008996344;0.012599296822571344;0.012632264268785455;0.08217025212926453;0.15489239002339847;0.7010299241466554;1.0504192003506385;0.08207865748195431;0.15513995281638052;0.16488932178590265;1.262633620488718
30.032489;0.14234624015839037;0.0819065752367761;0.5750234417659238;0.127313177260882;0.8966996639855255;10.008541676775279;0.7507536568975707;0.012599208962388796;0.012632009748861998;0.0821694564143153;0.15488961002240517;0.7010585631256382;1.050407959408377;0.08207736146698211;0.15514072857589953;0.16488577408177907;1.262660890247821
30.03249;0.14234809080915636;0.08191154080560215;0.5750135276368326;0.12731075787628193;0.896692144791104;10.008507003004993;0.7507490522073743;0.012599121167817012;0.012631747096961741;0.0821687376038593;0.15488685949291847;0.7010858711966669;1.0503963802557923;0.08207608119635908;0.15514144118315942;0.1648821288533723;1.2626886201684033
30.032491;0.142350029177797;0.08191459267756548;0.5749903865963985;0.12730965453973045;0.8966933047911795;10.008471632939688;0.7507435941246936;0.012599033629525355;0.012631476661774194;0.08216709532501829;0.15488414734785488;0.7011238595692395;1.05038450089858;0.08207380969733374;0.15514208950348665;0.1648784038804397;1.2627234588292109
30.032494;0.1423509400744084;0.08191475186971299;0.5749517523374369;0.12730924465624177;0.8967057901640934;10.008435311649631;0.7507372862847115;0.012598946551188655;0.012631198846064827;0.08216452885652444;0.15488248171359964;0.7011805297378214;1.0503723578449986;0.0820705391544798;0.15514366959126225;0.16487361757420935;1.26276980601705
30.032499;0.14235169357613636;0.08191150067025899;0.5748905565603593;0.12731086402548314;0.8967335279333477;10.008397735689238;0.7507301327981617;0.012598860270828835;0.012630914051028756;0.08215703780769985;0.1548828708602883;0.7012758758433646;1.050359982704795;0.08206226161845101;0.15514717755704444;0.16486978789581574;1.2628386975354047
30.032509;0.1423522890725918;0.08190076728892236;0.5747782613504417;0.12731731905237037;0.896796286757131;10.008358605986347;0.7507221487449997;0.01259877527133482;0.012630622572685173;0.08214162105272754;0.15488832345853326;0.7014498947327786;1.0503473962963654;0.08204596858612954;0.155155612009507;0.16486593106738653;1.262952262181347
30.032529;0.14235074233703;0.08187320055030502;0.5745572333218438;0.12733259486582102;0.8969346460628825;10.008317650983118;0.7507133638232646;0.012598692136794501;0.012630324563145895;0.08211027553993516;0.1549018475084254;0.7017795951579907;1.0503346061526415;0.08201365092214633;0.15517197321917836;0.16486205996354084;1.2631531947624963
30.032568;0.14234570082868175;0.08181438883637712;0.574131681628872;0.12736448479615253;0.8972120162413489;10.00827459051156;0.7507038195572044;0.012598611559526414;0.012630020091069866;0.08204799563266249;0.15493344871130238;0.7024199994289609;1.0503216111437628;0.08195029951341612;0.15520626119779307;0.16485718375099662;1.263527630317647
30.032648;0.1423328319191853;0.0816922663243401;0.5732936412557297;0.1274291855283046;0.8977696777223545;10.008229112232666;0.7506935643054948;0.012598534367386472;0.012629709196745895;0.08192277286321531;0.1549991299564622;0.7036831394669119;1.0503084065424095;0.08182390546151108;0.1552744752243715;0.1648503093821083;1.2642494086955567
30.032807;0.14230744251085736;0.08144707939741148;0.5716416052454182;0.12756100039197066;0.8988786650523345;10.008180906211267;0.7506826487937254;0.012598461483339861;0.012629391892803753;0.08167459667153514;0.155131891551849;0.706182050984855;1.0502949897659617;0.08157446008627696;0.15540961473559106;0.1648424429951079;1.26566157807392
30.033125;0.1422549515205966;0.08096280302967208;0.5684169643335392;0.1278187057659099;0.9010452415990453;10.00812970379975;0.7506711260010287;0.01259839379673704;0.01262906816089225;0.08118745571688438;0.15539473129657488;0.7111197691040576;1.050281368692194;0.08108595538210375;0.15567468076275404;0.1648305901363074;1.268442944780673
