time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
30.033299;0.1422273652110313;0.08070305535246669;0.5666716251271624;0.12795592355021293;0.9022081870875417;10.008075293793313;0.7506590510363472;0.01259833207928344;0.012628737987924328;0.08092633871287926;0.15553364558068114;0.7138103255596709;1.0502675635856702;0.08082338413914325;0.15581567664882062;0.16482175576083963;1.2699737035954788
30.033299;0.14222887339033075;0.08070614817740625;0.5666602930078755;0.1279538575852812;0.902207439781089;10.008017516193366;0.7506464757594135;0.012598277062229933;0.012628401387640842;0.08092723478918615;0.15553063134594167;0.7138247437391906;1.0502536022813644;0.0808227399179405;0.15581460722872054;0.16481794405921868;1.2700028549787234
30.0333;0.142230310186324;0.08070808986064612;0.5666423559506615;0.12795241366011245;0.9022118156985438;10.007956211811289;0.7506334429117171;0.012598229545997272;0.012628058402028278;0.08092713368077176;0.15552868692548746;0.7138460353398918;1.0502395201222832;0.08082101751050817;0.15581447762742784;0.16481415752475345;1.2700360116331295
30.033301;0.14223166999581513;0.08070965255100253;0.5666232903279165;0.12795110742328955;0.9022179124926926;10.007891114430558;0.7506199868755667;0.012598190332273279;0.012627709147618476;0.08092702599943656;0.15552581164493715;0.7138682049836048;1.0502253631005491;0.08081921264839981;0.1558132931249798;0.16481039628038224;1.270069663913171
30.033302;0.14223183638751707;0.08071021942372467;0.5666032184347879;0.1279489146843582;0.9022255864082218;10.00782176452202;0.7506061410936564;0.012598160030130118;0.012627353881652289;0.08092590374198497;0.1555240049750846;0.7138962582851495;1.050211183700272;0.08081631993723477;0.1558130599083422;0.16480665905723887;1.2701064859513371
30.033305;0.14223303014905236;0.08070837358733328;0.5665633210061265;0.1279496896981826;0.9022478760296138;10.007747559901285;0.750591941645981;0.012598139015570206;0.012626993041027126;0.08092276057007607;0.15552426568790453;0.7139382074359232;1.0501970332925403;0.0808113309406499;0.15581478526622292;0.16480294557285835;1.270150847297053
30.03331;0.1422330229427392;0.08070228402817395;0.5664996113660736;0.12795160442857495;0.9022860205637988;10.007667851498145;0.7505774207848308;0.012598127562116285;0.012626627260198859;0.08091559147103582;0.15552559206852914;0.7140060718136445;1.0501829667996623;0.08080223508698299;0.15581747612646676;0.16479925834003542;1.2702093803524621
30.033321;0.14223280294621357;0.08068886345625065;0.5663864283749649;0.12795817477573249;0.9023584728229135;10.007581961826714;0.7505626009792543;0.0125981259060472;0.012626257379096052;0.08090039220695887;0.15553098311390628;0.7141268709636929;1.0501690553201335;0.08078502250508272;0.15582413793015407;0.16479560196817672;1.2702971698748864
30.033342;0.14223037980237213;0.0806583745998067;0.5661631900233525;0.12797331525014669;0.9025053659123584;10.00748925335225;0.7505474993674124;0.012598134191028964;0.012625884392374852;0.08086915894212607;0.15554643914163252;0.7143536196152735;1.0501553851761498;0.08075168564820644;0.15584077590788062;0.16479098067445974;1.2704439477621137
30.033385;0.142223406685884;0.0805957992362281;0.5657335455527208;0.1280040102153665;0.90279071053077;10.007389268327003;0.7505321371333897;0.012598152383162826;0.01262550931783097;0.08080588784715036;0.1555779615119413;0.7147913362580682;1.0501420476667667;0.08068621912676459;0.15587339614615348;0.16478639679859158;1.270708749290472
30.03347;0.14221053235897743;0.08047138408666966;0.564893410403502;0.12806853399412738;0.9033517055730975;10.007281731742912;0.7505165421587546;0.012598180274486554;0.012625133118814094;0.08068057516998839;0.15564355224168316;0.7156490523363938;1.0501291363724468;0.08055861953327913;0.15594000517236253;0.1647808514708098;1.2712093094617936
30.033641;0.14218310173250673;0.08022238266784873;0.5632352789518903;0.1281972829966377;0.9044574109910738;10.007166424789363;0.7505007441613722;0.012598217646597921;0.012624756759662513;0.08043221821606754;0.15577521339690523;0.7173328066273278;1.0501167451960594;0.08030788544377265;0.15607260983629478;0.16477234559970627;1.2721750028365304
30.033811;0.14215668729428793;0.07997651423205956;0.5615957503089006;0.12832475483495848;0.9055482477799874;10.007043144268746;0.7504847730239396;0.012598264433399136;0.01262438125834767;0.08018581604951579;0.1559049461443921;0.7189956327564231;1.0501049596541088;0.08005901656219663;0.15620321702553364;0.1647638794997606;1.273129574742395
30.034153;0.14210326693471367;0.079494743225796;0.5584020910250392;0.12857332604917518;0.9076646144095452;10.006911759961982;0.7504686644373005;0.012598320658304175;0.012624007622929442;0.07970436933597931;0.15615975051469122;0.7222475533228252;1.050093850205174;0.07957501266479307;0.1564588334660133;0.16475145196923968;1.2749840637950525
30.03446;0.1420564404666431;0.079073203748665;0.5556057789602;0.12878896487644928;0.9095086414030104;10.006772191189839;0.7504524654565224;0.012598386216730782;0.012623636724102452;0.07928288019057499;0.15638162650572618;0.7251065826846905;1.0500834730758617;0.07915087405448158;0.15668146638647482;0.1647400603980143;1.2766201022050738
30.034767;0.14201077345828803;0.07866164046664961;0.5528746945103008;0.12899831745748092;0.9113024300357458;10.006624303841892;0.7504362349605024;0.012598460762623089;0.012623269262549945;0.07887135233166447;0.15659757551504633;0.7279007299980417;1.0500738781530239;0.07873660346624434;0.15689812347967363;0.16472770140190693;1.2782225921047734
30.035074;0.14196627200842232;0.0782597360848963;0.550206761041315;0.12920133838731626;0.9130455452623966;10.00646790551066;0.7504200400586422;0.012598543775109989;0.01262290593542158;0.07847079064233241;0.15680560119462778;0.7306319951419149;1.0500651174556863;0.0783332066548279;0.15710681219704922;0.1647163705314549;1.279792347023774
30.035382;0.14192370092732515;0.07786972609404826;0.5476149602631784;0.12939811924124833;0.9147336246942881;10.00630288955462;0.7504039495980214;0.012598634680571923;0.012622547625020951;0.0780801995567027;0.1570077092499534;0.733301364040643;1.050057243766943;0.07793969038226845;0.15730953961089475;0.16470506207625868;1.2813296048278966
30.035689;0.1418813158951467;0.07748829968600775;0.5450828486749277;0.1295883865801128;0.9163758682096544;10.006129432287986;0.7503880268885831;0.012598732918325597;0.012622195361693648;0.07769958204883767;0.15720490583664926;0.7359088097483815;1.0500503044790102;0.07755606049507416;0.15750731232660395;0.1646937697480824;1.2828340253813757
30.035886;0.14185442839397974;0.0772490570039396;0.5434943339685131;0.12970584330847615;0.9174055351121184;10.005948091750321;0.7503723275334728;0.012598837949577125;0.012621850140577014;0.07746094090367804;0.15732719648559898;0.7375572922948956;1.0500443377586777;0.07731432209098038;0.15763013636907333;0.1646854870524813;1.283789832370861
30.035886;0.14185437112206917;0.0772484733799821;0.5434876002453791;0.12970315397252768;0.9174147454351329;10.005759723901283;0.7503569037843625;0.012598949276284004;0.012621512823433424;0.07746128049093716;0.15732558665933527;0.7375727569335149;1.0500393639249392;0.07731148070950926;0.15762901789441483;0.16468220794134042;1.2838072325757037
30.035886;0.14185426713099425;0.07724772979356595;0.543481203830066;0.12970053900787956;0.9174250327497385;10.00556530807438;0.7503418056933374;0.012599066447790574;0.01262118413636102;0.07746160688591534;0.15732408118223204;0.737588139675382;1.0500353766329926;0.07730854325204595;0.15762796344861174;0.16467892812502993;1.283823429964016
30.035886;0.14185412086142096;0.07724686492071815;0.5434753214361774;0.12969771670043348;0.9174343799363246;10.005365805111344;0.7503270794496315;0.012599188983785462;0.012620864647811376;0.07746192704532827;0.15732268243975905;0.7376033757121659;1.0500323486069985;0.07730551831688985;0.15762697871657588;0.16467564536669155;1.2838383541970608
30.035887;0.141852943371281;0.07724415222220953;0.5434614766539191;0.1296945708061302;0.9174483411455088;10.00516210938636;0.7503127737599009;0.012599316314970336;0.012620554748388087;0.07746124796972448;0.15732139021541083;0.737625400785023;1.0500302470300462;0.07730141596431495;0.157626068291791;0.16467135869814079;1.283855954994542
30.035888;0.14185272398086304;0.07724196071036468;0.5434486582295367;0.1296922069755353;0.9174618178511875;10.004955053496547;0.7502989464253537;0.012599447809439702;0.012620254700685526;0.07746057520669737;0.15732120235285463;0.7376471474716272;1.0500290451743635;0.07729724727547174;0.1576262367995855;0.16466806775829423;1.2838721464778984
30.03589;0.141852471410511;0.07723870443540988;0.5434293967608885;0.1296905280102067;0.9174804397816927;10.00474538375813;0.7502856594567837;0.012599582769689852;0.012619964706255076;0.07745891113492488;0.15732111478870675;0.7376755401993583;1.0500287274748579;0.07729202395216411;0.1576264883300771;0.16466477230567172;1.283890889568198
30.035893;0.14185206937042355;0.07723416615935196;0.5434025215318539;0.12968947794929536;0.9175044558316647;10.004533725169207;0.75027296960124;0.012599720400938243;0.012619684904360003;0.07745525483217362;0.15732212173016372;0.7377164911398821;1.0500292874764956;0.07728475746889446;0.15762782492111682;0.1646614713663943;1.2839155703313745
30.035899;0.1418507588884517;0.07722387531832654;0.5433393261520323;0.1296906844655092;0.9175501412955094;10.004320519168006;0.7502609244177739;0.01259985981409919;0.012619415305020767;0.07744760371735201;0.15732521586556036;0.7377839034263011;1.0500307202797245;0.07727345753063815;0.15763124689529037;0.16465816244109346;1.283954175056353
30.035913;0.14184818807527966;0.07720633138180294;0.543230508514619;0.12969501476712997;0.9176257761954723;10.004105925521344;0.7502495645004882;0.012600000064922049;0.012619155721431118;0.07743195548477261;0.15733238834063976;0.7379056813971769;1.0500330167333813;0.07725413097970216;0.1576387540778855;0.16465484160138627;1.2840227506437085
30.035939;0.1418444726334174;0.07717267605050024;0.5430130801518647;0.12970816910185198;0.9177707188908486;10.003889797011642;0.7502389262036951;0.012600140226671335;0.012618905738753938;0.07740030936562016;0.1573486293786832;0.7381357375006441;1.0500361628034431;0.07721878217705032;0.15765534577885967;0.1646505041559721;1.284152316572084
30.035992;0.14183727464878257;0.0771079536324482;0.542590449168204;0.12973688340276632;0.9180475119072017;10.003671777685835;0.7502290427131522;0.01260027940546398;0.012618664707402421;0.07733766636901263;0.15738093017373783;0.7385799894552865;1.0500401402968218;0.07715241402208925;0.15768801978524077;0.1646461453902062;1.2844038520477539
30.036099;0.14182238953950355;0.07697951292023462;0.5417482574756708;0.1297967180370263;0.9185931049040352;10.003451460527188;0.750219948695206;0.012600416689551457;0.01261843175604817;0.07721202817605173;0.15744528467921567;0.7394513549346138;1.050044924030113;0.07702302873828887;0.1577527714322645;0.16463976136642627;1.284900068983481
30.036311;0.14179392177880462;0.07672948424909806;0.5401003427560945;0.12991713813159203;0.9196537362496338;10.003228463136809;0.750211687571288;0.012600551175368555;0.012618205894491611;0.0769633952325126;0.1575726897652937;0.7411627552480584;1.0500504747364114;0.07677062849421354;0.1578805936877561;0.16463034987756828;1.2858795162788694
30.036524;0.14176665730115665;0.07648311801778827;0.5384737339874888;0.13003637847938396;0.920698017903669;10.00300238294539;0.7502043099968925;0.01260068206932506;0.012617986236568058;0.07671976539031271;0.15769814452737352;0.7428451251088926;1.0500567310120017;0.07652321581647212;0.1580064782296514;0.164621911400188;1.286842840167717
30.036948;0.14171262788881617;0.07600591858477146;0.5353187092565643;0.13026852731261138;0.9227131960703054;10.002772796639809;0.7501978642441566;0.012600808782673044;0.012617772204779509;0.0762461339693273;0.15794064942379987;0.7461194161127911;1.0500636067364981;0.07604579409771632;0.1582494158457816;0.16460744962662593;1.2887274851755242
30.037331;0.14166635992923624;0.07559122762341945;0.5325743347765596;0.13046955127348253;0.924458787418076;10.002539320438414;0.7501923929023404;0.012600931027240247;0.012617563574889986;0.07583349482192002;0.15815120542634525;0.7489735929813679;1.0500709980394296;0.07562936819575364;0.15846039611590151;0.16459397178597682;1.2903731684017499
30.037713;0.1416212009988384;0.07519029784157039;0.5299219426516569;0.13066242820414475;0.9261400851029047;10.002301562461453;0.7501879362579361;0.012601048866587842;0.012617360317114207;0.07543484108140334;0.158353813605026;0.7517416313382653;1.0500787950922856;0.07522694440433972;0.1586634084574017;0.16458148821104526;1.2919723447509988
30.038096;0.1415772726544261;0.07480194453687064;0.5273528293714275;0.1308478922240108;0.9277614501121503;10.00205901026313;0.7501845281219123;0.012601162666002407;0.01261716232761475;0.0750501653339265;0.15854947510115533;0.7544245169683051;1.0500868900745177;0.07483852983565639;0.15885944434110646;0.16456901075812752;1.2935253050390207
30.038478;0.14153446417285087;0.07442663353205169;0.5248708086785964;0.1310259723097394;0.9293237995231091;10.00181101075627;0.7501821821262938;0.012601272991350934;0.012616969280481057;0.07467746027333749;0.15873819142489404;0.7570252412902387;1.0500951799600402;0.07446213148908762;0.15904849830106094;0.16455655165861796;1.295033520733861
30.03886;0.14149388777124455;0.07406393138689726;0.5224687974307637;0.13119841793073997;0.9308321948015645;10.00155682523104;0.7501808833529326;0.012601380505218052;0.012616780663952618;0.07431771968547662;0.1589199645957718;0.7595457956698216;1.0501035723359384;0.07409875523377327;0.1592305669297966;0.16454412305294608;1.296497893335024
30.039243;0.14145443736109367;0.07371344859976776;0.5201482506694516;0.13136395120604996;0.932284838909034;10.00129568188569;0.7501805935670018;0.01260148590926618;0.0126165958516257;0.07396993852487707;0.15909579695141995;0.761987170400488;1.0501119929373972;0.07374740599190652;0.15940664695384704;0.16453173637276672;1.2979187452475485
30.039625;0.14141611526356246;0.07337497461238063;0.5179077399099002;0.13152297420907397;0.9336845587932363;10.001026813972267;0.7501812611085157;0.012601589954332436;0.012616414163009022;0.07363411241504504;0.15926569095474735;0.7643523611369679;1.050120379890321;0.0734080893520226;0.15957673325953514;0.16452040189003825;1.299297577914169
30.040008;0.141378923601475;0.07304815827373845;0.5157448322136318;0.13167587432299246;0.9350340768720969;10.000749520373876;0.7501828268415374;0.012601693451106894;0.012616234945202033;0.07331023760146933;0.1594296483337223;0.7666423806325062;1.0501286695335572;0.07308081265532843;0.15974081785074204;0.1645091286111581;1.3006347271166099
30.04039;0.14134297862023798;0.07273180990798923;0.5136507403575694;0.13182337757129237;0.9363377551242782;10.000463234484712;0.7501852288365136;0.012601797228298616;0.012616057631213953;0.07299731120779347;0.15958766825886078;0.7688592660803074;1.050136795956453;0.07276458463835005;0.15989889117804446;0.16449792442109878;1.3019311217241936
30.041155;0.14127593965740107;0.0721348355282758;0.5096809792819843;0.13210686280955872;0.9388113303592428;10.000167527297451;0.7501884079446849;0.012601902035605031;0.012615881760818917;0.0724033314141129;0.1598877464747687;0.7730920730169787;1.0501447008079376;0.07216741409579319;0.16019894494363568;0.1644797961573053;1.3044229783836234
30.041843;0.1412189062323523;0.07163322133429695;0.5063475606566268;0.13234343347290015;0.9408882176586616;9.999862098835795;0.7501923121381994;0.012602008439993996;0.012615706980369719;0.07190529739096446;0.16014187676090821;0.7766738612916322;1.050152336262898;0.07166630838962967;0.16045297336569292;0.16446474905432082;1.3065365619563012
30.042531;0.1411653420172714;0.07116271927384017;0.5032198051496245;0.13256509367901825;0.942837967924158;9.999546843901228;0.750196899942466;0.012602116737814154;0.012615533021131758;0.0714382091019412;0.1603800528192545;0.7800496875799945;1.0501596604877237;0.0711962732014469;0.16069097199714205;0.16444978615433048;1.3085334947863279
30.04322;0.14111612237461188;0.07072325056027885;0.5002944154426051;0.13277364317863935;0.944667211916004;9.99922192686423;0.7502021430229722;0.01260222689038257;0.012615359648967095;0.07100206708659236;0.16060426903504058;0.7832306111331194;1.0501666306870068;0.07075731322043434;0.16091493648279778;0.16443690887520115;1.3104193297603497
30.043832;0.1410746762687788;0.0703562067522912;0.4978532651727357;0.13294711449976732;0.9461968690262746;9.99888776413614;0.7502080260980649;0.01260233858051541;0.012615186550111537;0.07063787166370945;0.16079352088791907;0.7859027042545348;1.050173198908315;0.07039043227812813;0.16110386266033946;0.16442511836915752;1.3120051462280302
30.043832;0.14107430054894707;0.07035302129799836;0.4978470373243687;0.13294338795032964;0.9461950315766076;9.998544885219395;0.7502145428560202;0.012602451389722946;0.012615013223490512;0.07063762197358234;0.16079380486891756;0.7858940508548128;1.0501793119329963;0.07038763322191559;0.1611037461035292;0.1644224160963755;1.3119873362266452
30.043834;0.1410729565486351;0.07034827812029384;0.497833030130843;0.1329394104084389;0.946197943138793;9.998193751217293;0.7502216865902945;0.012602564940775052;0.01261483901398657;0.07063631593148445;0.16079411777848127;0.7858917308023491;1.050184910266247;0.07038391843151223;0.16110358080252266;0.16441980289147728;1.311973011155959
30.043835;0.14107263666974434;0.07034410670756197;0.49781925391711895;0.13293635154092584;0.9462005460003287;9.997834651772404;0.7502294402474587;0.01260267892160272;0.012614663228723915;0.07063495067839938;0.16079445678672077;0.7858888074165888;1.050189928186291;0.07038029099977312;0.16110335972673367;0.16441727769070266;1.3119579968783583
30.043838;0.14107223893781448;0.0703398730430784;0.4978050669988658;0.1329333429320336;0.9462040342759069;9.997467737527172;0.7502377772197635;0.01260279305883351;0.012614485214318582;0.07063252278268693;0.16079581964662007;0.7858923276429487;1.0501942976691367;0.07037575567059702;0.16110407706935012;0.16441483709733024;1.311946490840185
30.043845;0.14107199143737303;0.07033275827555917;0.4977696242310851;0.13293218728406558;0.9462196192908531;9.99709312588362;0.7502466709429928;0.012602907120784117;0.012614304400710544;0.07062802834081867;0.1607982031789849;0.785908325835991;1.0501979537706982;0.07036931825932423;0.1611057296566492;0.16441247500344736;1.3119420942351177
30.043858;0.14107067626406225;0.07032210637708829;0.49771252944157557;0.13293187937754447;0.9462482628389434;9.99671096605846;0.7502560976061986;0.012603020922339097;0.012614120293939806;0.07062046329733128;0.1608026014345655;0.7859508239426277;1.050200843940739;0.0703599841351643;0.16110931771460574;0.16441018212040046;1.3119532163080627
30.043883;0.14106939922207823;0.07030396250200817;0.49760177525656935;0.13293633319467266;0.9463102460881873;9.996321497633923;0.7502660315749555;0.012603134290405408;0.012613932438217325;0.07060482384155184;0.16081100653955913;0.7860468344313376;1.050202939456227;0.07034275739752538;0.1611168454585191;0.16440694700505842;1.3119960731130649
30.043934;0.1410659458924179;0.07027155146491672;0.4973970896961491;0.13294729135967728;0.9464326896964529;9.995925107050276;0.7502764452825935;0.012603247004898737;0.012613740464454383;0.07057510671879441;0.16082641173419265;0.7862503726065622;1.0502042363532447;0.07031164041480381;0.16113132044762266;0.16440475837975874;1.3121030719154805
30.044036;0.14105920673865446;0.07021024763511957;0.4969985926873477;0.13297222874745251;0.9466759874098517;9.99552226933926;0.7502873145308072;0.012603358771079692;0.012613544148633568;0.07051630955211567;0.16085681276171185;0.7866664680769523;1.0502047454208197;0.07025163335962846;0.1611607520230308;0.16440060660338812;1.3123372173798566
30.04424;0.14104585910364648;0.07009280171754725;0.4962245947807428;0.13302451503883372;0.9471572199608862;9.995113460296745;0.7502986217676347;0.012603469266342272;0.012613343357819072;0.07040143054705666;0.16091720630659276;0.787499163279634;1.0502044832904374;0.07013573507749296;0.16122015023263916;0.1643964839406387;1.3128210153912572
30.044649;0.14102037018753522;0.06986817104551796;0.49473212118261184;0.1331298105919791;0.9480956518787013;9.994699157892013;0.7503103505656232;0.012603578202990127;0.012613138019852898;0.07018046726448687;0.16103358904009538;0.7891335064398687;1.0502034649627952;0.06991394465150062;0.16133552576321006;0.16438938463760677;1.3137861746368744
30.045466;0.1409736718795713;0.0694503664820849;0.49194174285690145;0.13333253373414772;0.9498679691127022;9.994279883641502;0.7503224762227617;0.012603685331906977;0.012612928190030917;0.06976341611307481;0.16125395935205486;0.7922475488378677;1.050201699648844;0.06949626157983316;0.16155488987980773;0.16437730468390063;1.315642701522776
30.046282;0.14093043655595522;0.06906562638156943;0.48937165671857424;0.13352096529141752;0.9515159522752404;9.993856237779973;0.7503349651978519;0.012603790445295146;0.012612714049398486;0.06938227341091739;0.1614603192674432;0.7951443444557961;1.0501991960764039;0.0691146851410694;0.16176025302678754;0.16436724115101375;1.3173729011101165
30.047099;0.1408904397829335;0.06871409410102168;0.48702399655484313;0.13369515242395139;0.9530411342656439;9.993428920479525;0.7503477816839685;0.012603893468493934;0.012612495790035235;0.06903203656099784;0.16165367447814805;0.7978369497652539;1.0501959677414654;0.06876421411659339;0.1619526232660151;0.1643581917177487;1.3189838026707457
30.047916;0.14085489988212385;0.06839238229928923;0.4848707848948915;0.1338584853881001;0.9544590724804108;9.992998733684281;0.7503608926142112;0.01260399456354368;0.012612273531882075;0.06871270457386923;0.16183403316340927;0.8003394246595382;1.0501920324872895;0.06844484658204998;0.16213200617118498;0.16435015528202374;1.3204831672475101
30.048733;0.14082160926865328;0.06809920359172211;0.4829107545998689;0.1340092060600671;0.9557719719665329;9.992566547219125;0.7503742711583293;0.012604094141046508;0.012612047335394476;0.06842127839448475;0.16200340477854172;0.8026628329458065;1.0501874109576552;0.06815357985855934;0.1623004050980842;0.1643441335030725;1.3218770502775055
30.04955;0.14079267021897637;0.06783322389363115;0.48112739932659904;0.13415106707103325;0.9569920685349994;9.992133276040803;0.7503878971160262;0.0126041928350718;0.012611817259502707;0.06815676108616309;0.16216179888157123;0.8048202404877798;1.050182125589977;0.06788941078711973;0.16245782122052382;0.16433813116908708;1.323172808795749
30.050366;0.14076499144507956;0.06759177165147716;0.4795124950099355;0.13428144303097467;0.9581215106529679;9.991699952708629;0.7504017521139962;0.012604291443024959;0.012611583411479865;0.06791715758181834;0.1623112237830559;0.8068217116487736;1.0501762034379838;0.06765033602775715;0.16260625420576333;0.16433315500870418;1.3243760511857865
30.051183;0.14074155318997217;0.06737501492528969;0.4780571682587611;0.13440426117439114;0.9591678087278971;9.991267829420048;0.7504158193734224;0.012604390732917498;0.012611345942578941;0.06770047425936518;0.16245068616483052;0.8086783065118717;1.0501696785265404;0.06743435248571664;0.16274470336919689;0.16433021239825846;1.3254930563106306
30.052;0.1407193710577942;0.06717995125132775;0.47675036345403954;0.13451767726460812;0.960138002381536;9.990838398970975;0.7504300907909172;0.0126044912383197;0.012611104978775226;0.06750671880711902;0.1625821925200176;0.8104010837042558;1.0501625834114878;0.06724145793181813;0.16287516802422733;0.1643273104446272;1.326530170333052
30.052817;0.14070042948682246;0.06700593422996752;0.4755808298496652;0.1346242732394071;0.9610368215697992;9.990413354920856;0.7504445671193032;0.012604593256969188;0.01261086055471433;0.0673329000983184;0.16270575054626096;0.8119981060432788;1.05015493851239;0.06706865126756463;0.1629976463000387;0.16432545588098904;1.3274919751661334
30.053634;0.1406827369665754;0.06685085176259065;0.47454037961662576;0.1347229869306534;0.9618701837774797;9.989994533561166;0.7504592515285142;0.012604696988629177;0.012610612621493341;0.06717902815859621;0.16282236825775248;0.8134784354937529;1.0501467587911057;0.06691593211960592;0.16311313375731915;0.16432465512211394;1.3283837252454282
30.05445;0.1406681667401877;0.06671539554810382;0.4736276444597612;0.13481573551806178;0.9626388384219734;9.989583802317684;0.750474149457599;0.012604802658277016;0.012610361150017306;0.0670441147572607;0.1629320522951493;0.8148501169522585;1.050138071995771;0.06678230059598662;0.16322162346126978;0.16432491363713211;1.3292101170661583
30.055267;0.140655830748553;0.06659699869136036;0.4728274115443895;0.1349029216205294;0.9633516142956104;9.989182898203211;0.7504892716451904;0.012604910565467892;0.012610106276616124;0.06692517384945103;0.16303680810881524;0.8161221709604198;1.0501289211354286;0.06666475767526124;0.16332510693974162;0.16432623610530897;1.3299764973984654
30.056084;0.14064462050551352;0.06649465770346137;0.4721362903309811;0.13498347980769523;0.9640084322768453;9.98879333319472;0.7505046323331124;0.012605020994820044;0.012609848344859221;0.06682322092363509;0.1631346410769746;0.8172996060072634;1.0501193477149364;0.0665643052393181;0.16342157484402717;0.16432762804793793;1.330685787448653
30.056901;0.14063464179772084;0.06640682748610402;0.4715429132112438;0.13505861822918477;0.9646170989293101;9.988416430059644;0.7505202434721174;0.012605134078858602;0.0126095877838893;0.06673627158109219;0.16322755686453838;0.8183904333777581;1.0501093825871137;0.06647894524170266;0.16351301765204934;0.1643300974650883;1.3313427689458548
30.057718;0.1406277694807659;0.0663343655554839;0.4710470599176384;0.1351301432407558;0.9651775698437893;9.988053385623305;0.750536111440755;0.012605249777812268;0.01260932498040634;0.06666234029595336;0.16331556129344307;0.8194016682965047;1.0500990548675742;0.06640667876884485;0.1635994273041756;0.1643336548883394;1.3319516241167613
30.058534;0.140621019766221;0.06627464646483659;0.47064005645537543;0.13519580186035254;0.9656942388660945;9.987705247398614;0.7505522407454263;0.012605367926282392;0.012609060297888042;0.0666034403282561;0.16339865988904503;0.8203373261702032;1.050088401927852;0.06634950602387757;0.16368079938480318;0.16433731177369715;1.3325146971343775
30.059351;0.14061637916729536;0.06622807559390359;0.4703181014003822;0.1352577421647744;0.9661687855753108;9.987372865389531;0.7505686385379079;0.012605488287244383;0.012608794140248262;0.06655558479678653;0.16347785753796787;0.8212044245847476;1.0500774720234205;0.06630342730496247;0.16375813399448014;0.16434207959197475;1.3330361821023495
30.060168;0.14061285365811182;0.06619317839054119;0.47007403652580215;0.13531551904585568;0.96660489155044;9.987056942619915;0.7505853148578671;0.012605610641711515;0.012608526909699115;0.06651978749474195;0.1635531592511;0.8220059875996445;1.0500663233025949;0.06626944376310234;0.16383143425165728;0.16434797083811187;1.33351781577666
30.060985;0.14061143915040988;0.06616992254606445;0.46990431544570893;0.13537039387013922;0.9670047375680616;9.986758148473031;0.7506022782985005;0.012605734870919427;0.012608258940501965;0.06649606204745252;0.1636255712308652;0.8227490467064573;1.0500550198329748;0.06624755749787044;0.1639017038355577;0.16435399958391642;1.3339638075477296
30.061802;0.14061015044249633;0.06615639791363367;0.46980204243749474;0.1354210320344011;0.9673725009407564;9.986477182649766;0.7506195283711947;0.012605860995476769;0.012607990510178841;0.06648142011457112;0.16369310011925686;0.8234376386148258;1.050043625441697;0.06623477180708441;0.16396694614492077;0.16436018035684685;1.3343765410446025
30.062618;0.1406099831638976;0.06615258568853244;0.46976379959216075;0.13546856007221686;0.9677093902701072;9.986214748306825;0.7506370524952801;0.012605989137675777;0.01260772185238261;0.06647687059732177;0.1637587505791997;0.8240738056736416;1.0500321971432438;0.06623209166365897;0.16403016556403124;0.16436752696675927;1.3347571978632151
30.063435;0.14061182149199272;0.06615922122877187;0.469791901673855;0.1355136597872089;0.9680141783554572;9.985971489287767;0.7506548281602111;0.012606119432750851;0.012607453086054736;0.0664824202441331;0.16382052384271387;0.8246635964931487;1.050020781001372;0.06623952347829262;0.16408936813831507;0.16437605193715624;1.335109460591136
30.064252;0.14061389464005666;0.0661729040030175;0.46986811357861946;0.1355557620666595;0.9682949680058487;9.98574797516691;0.7506728234438644;0.01260625201428505;0.012607184139842527;0.06649507485853323;0.1638804180747574;0.8252100551779346;1.050009414590678;0.0662540738863024;0.16414655978141937;0.16438476597492707;1.3354351800298796
30.065069;0.14061697630943257;0.06619538937095266;0.4700023690491548;0.13559527371789576;0.968549310557297;9.985544701806683;0.7506909993040548;0.012606387001992413;0.012606914809628602;0.06651683991939926;0.1639374288382148;0.8257162054009372;1.0499981340993476;0.06627774884036348;0.16420074372588364;0.1643936779422694;1.335736203560616
30.065885;0.14062106536854416;0.06622611879056023;0.4701907268043433;0.13563214166912566;0.9687768139099945;9.985362062315215;0.7507093167001987;0.012606524418180954;0.012606644915495709;0.0665457198186327;0.1639915491888296;0.8261840505800521;1.0499869755088889;0.06630855373684481;0.1642519198355649;0.16440379549324313;1.3360137476507974
30.066702;0.1406252753260158;0.06626343752747801;0.470424398440066;0.13566630124555376;0.9689830988951089;9.985200345596226;0.7507277419305918;0.01260666419808112;0.01260637435584469;0.06658171648396805;0.1640437703511754;0.8266185930641397;1.049975966892952;0.06634649356342393;0.16430108549002106;0.16441412508732664;1.3362708776732215
30.067519;0.1406315913486145;0.0663076089416244;0.4706985949172361;0.13569990517245287;0.9691697974254793;9.985059766124289;0.7507462486302522;0.01260680629872512;0.012606102991080642;0.06662382861488511;0.16409408233305253;0.827020852696859;1.049965123657464;0.06639057272997817;0.16434823589964986;0.16442467133478175;1.3365081907955842
30.069153;0.14064376866407935;0.06641250796896869;0.47138402454133954;0.13575873367022379;0.9694944611391827;9.984940476862944;0.7507648175651298;0.012606950734751437;0.01260583055799322;0.06672805242763559;0.16418647350444773;0.8277448682985713;1.0499544493293784;0.06649679513157042;0.1644373641610669;0.16444643642593287;1.3369447107555743
30.070623;0.14065716519622276;0.06652567769453328;0.4721229325874982;0.13580583453927778;0.9697260697287895;9.98484258697446;0.7507834298739499;0.012607097512195967;0.012605556722105851;0.06683938306755154;0.1642639305365876;0.8283076839483864;1.0499439342390167;0.06661016391589589;0.16451146281030815;0.16446741975366466;1.337281659041219
30.072093;0.14067266829488795;0.06665524349658188;0.47297011153370083;0.1358480751162159;0.9699073899374723;9.984766196722004;0.7508020588032089;0.012607246541686682;0.012605281129119747;0.06696781537662991;0.16433643982701368;0.8287973330300467;1.0499335570404043;0.06674068027368034;0.16458052665345704;0.1644896184762927;1.337573370679425
30.073563;0.14068928749053666;0.06679886551290816;0.473912212406976;0.1358852043469603;0.9700434942713436;9.984711367741298;0.750820669656961;0.012607397574041553;0.012605003385754454;0.06710934457229166;0.16440398894794386;0.8292238332626725;1.0499232960146405;0.06688434243304378;0.1646445547207713;0.16451302879121316;1.3378259368431313
30.075034;0.14070812949737824;0.06695441566059843;0.4749303252498899;0.13591964938132844;0.9701440826975181;9.98467798243297;0.7508392239133949;0.012607550171487313;0.01260472308673923;0.06726296646702755;0.16446756712541488;0.8295961935728937;1.0499131434068978;0.06704014638346943;0.16470454956137157;0.16453664627320735;1.3380448395564728
30.076504;0.14072798476235673;0.06712196013116062;0.47602899883654365;0.135949780598282;0.9702059617200239;9.984665631750433;0.7508576814007966;0.012607703760001806;0.01260443994811147;0.06742867679567231;0.16452716532147493;0.829920420516828;1.049903112743094;0.06720808739472739;0.16476051488908056;0.16456146517205336;1.3382337124692687
30.077974;0.14074797012589535;0.06729881160262526;0.47719215325898195;0.13597584079485203;0.970237015250356;9.984673667155597;0.7508760024768972;0.012607857666641728;0.012604153896647952;0.06760347108452368;0.16458377560731494;0.8302025185334946;1.0498932337372218;0.06738516062046458;0.1648134540783377;0.16458647799618517;1.3383961969310318
30.079444;0.14077007299960906;0.06748493483049513;0.4784128262562858;0.13600022426165426;0.9702406517590506;9.984701306807203;0.7508941515700673;0.012608011025829693;0.012603865018974715;0.06778834498615238;0.16463838992856855;0.8304494864009314;1.0498835378951146;0.06757236082435573;0.16486437037645083;0.1646126761797406;1.338536562180972
30.080915;0.14079230197030643;0.06767810899952893;0.47968205188047636;0.1360216983386154;0.9702218675047284;9.984747638360048;0.7509120998343313;0.012608162763205153;0.012603573517712055;0.06797929435042115;0.16468899961060482;0.8306653130283177;1.0498740480440365;0.06776568194544363;0.16491126789489227;0.16463905155930716;1.3386572213830885
30.082385;0.1408165305216993;0.06787968105812164;0.4810030387216004;0.13604169777934255;0.970177982656345;9.98481158253108;0.7509298231026592;0.012608311766237425;0.012603279768654966;0.06817831590806922;0.16473859553465722;0.8308549790923382;1.0498647799908198;0.06796711684526653;0.1649571520559462;0.164666597511968;1.3387612101722475
30.083855;0.14083987995917088;0.06808610224404517;0.48236044848291115;0.13605839962139574;0.9701158515077782;9.98489194242481;0.7509472983866239;0.012608457018563222;0.01260298434575413;0.0683834080787346;0.16478516837486282;0.8310204625574973;1.049855748416576;0.06817465749205327;0.16500002890529505;0.16469330901590423;1.3388497103617738
30.085325;0.1408652170148585;0.06829942049582415;0.48375901608286365;0.13607443958536133;0.9700344690251937;9.984987467333228;0.7509645073027778;0.012608597618208258;0.012602687929556235;0.06859357054340626;0.16483070854538612;0.8311657379741818;1.0498469686565735;0.06838729523648446;0.16504190397179394;0.16472118211007794;1.338925151958144
30.086795;0.14089065719812033;0.06851682539483776;0.48518525640604904;0.13608878209034156;0.9699394391775389;9.98509684321064;0.7509814402697398;0.012608732773970196;0.01260239120088831;0.06880980346482203;0.16487420582184284;0.8312937734639856;1.0498384587287692;0.06860602041719029;0.16508178175031019;0.16474921339015636;1.3389893502735946
30.088266;0.1409160844674261;0.06873891554376525;0.4866438429140424;0.13610108207891722;0.9698290927987954;9.985218718250145;0.750998090788969;0.012608861834561804;0.012602094821119516;0.06902910701452153;0.1649156502726844;0.8314065347900694;1.0498302444551053;0.06882782201612925;0.16511966610698317;0.16477839971880123;1.3390435063411898
30.089736;0.14094248419159408;0.06896553712653783;0.48813026724032355;0.13611258451596606;0.9697054572158785;9.985351823836876;0.751014446567302;0.012608984365921559;0.01260179947051647;0.0692534805443288;0.16495603457121702;0.8315059909196534;1.0498223636219615;0.06905468840833852;0.1651565607989785;0.16480673809122887;1.3390888305570077
30.091206;0.1409689622439179;0.0691949128135182;0.4896349935515402;0.13612293768906575;0.9695721234878376;9.985495069201638;0.7510304875290988;0.01260910022457649;0.012601505863185616;0.0694809221525414;0.16499535491099293;0.8315951122015398;1.0498148678632764;0.06928460832387799;0.16519246881945518;0.16483622546474305;1.3391271636601316
30.094147;0.14102223063239402;0.06965988253912096;0.4927170644024046;0.13613679728935985;0.9692786317831891;9.985647547437429;0.751046187024793;0.012609209525007832;0.01260121476207538;0.06994342892944251;0.1650686095206736;0.8317358656216444;1.049807820430842;0.06974957128060817;0.1652623905419302;0.16489185881415414;1.3391969726431325
30.096793;0.14107136939922924;0.07008749781381036;0.4955459704557708;0.13614669940078275;0.9689844810518389;9.985808465480577;0.7510615089400393;0.012609312500146894;0.01260092704791434;0.0703689965132681;0.16513279694336833;0.8318362152139385;1.0498012877739633;0.07017756773370362;0.16532332236041136;0.16494263574364654;1.3392411572881446
30.099439;0.14112046068450382;0.07052185042270359;0.4984204677981415;0.13615333963547213;0.9686665705055845;9.985977010969453;0.7510764056267148;0.012609409368972094;0.01260064374315492;0.07080061852104148;0.1651939162632487;0.831917124112919;1.0497953288537611;0.07061158891118273;0.16538125748075835;0.16499355471630212;1.3392727567878504
30.102086;0.1411706059353908;0.07096161700253019;0.5013272191662629;0.13615853269911168;0.9683302430799225;9.986152302639413;0.7510908238498248;0.012609500254939836;0.012600365918274988;0.0712382868847758;0.16525296858134775;0.8319825534040282;1.0497899882960904;0.07105162658416278;0.16543718845108205;0.16504461366883985;1.3392942656144244
30.104732;0.14122180341214652;0.07140559570793113;0.5042576361201461;0.13616299306042523;0.9679806155223234;9.986333508530675;0.7511047109748984;0.01260958517396078;0.012600094614968277;0.07167999212370035;0.16530995723682892;0.8320354613789532;1.0497852943603134;0.07149567302966901;0.16549110939551107;0.16509680774662597;1.3393075602109665
30.107379;0.14127195442946813;0.07185274556514688;0.50721185113687;0.13616450028689245;0.9676163663709435;9.98651995071379;0.7511180137278798;0.01260966414587056;0.012599830879246385;0.07212472360795172;0.16536688625562676;0.8320798057232617;1.0497812604762295;0.07194272101285151;0.16554501690701584;0.16514912900437487;1.3393151479147094
30.110025;0.14132304700756101;0.0723036774016246;0.5101870860071196;0.13616521177120536;0.9672392222911697;9.986711084858559;0.7511306752364306;0.012609737317538474;0.01259957578358057;0.07257347043771918;0.16542175901528353;0.8321165451762883;1.049777890977067;0.0723937635403441;0.16559690980170672;0.16520156911572292;1.3393176923586978
30.112671;0.14137408735982931;0.07275717059880632;0.513178316945074;0.13616457220077055;0.9668520973980645;9.986906448002111;0.7511426369740073;0.012609804928104417;0.012599330352586357;0.0730242220191628;0.1654765787029923;0.8321476379469424;1.0497751847971084;0.07284679341181403;0.16564878809421463;0.16525312191337924;1.3393164951549388
30.115318;0.14142617909375518;0.07321250269723281;0.5161764650939195;0.1361641893215323;0.9664588726741798;9.987105644970503;0.751153844378247;0.012609867169550683;0.012599095520166154;0.07347596832424118;0.16553034964611676;0.8321750399746699;1.049773131480466;0.07330080312799801;0.16569965198298;0.16530578334638707;1.339312863267
30.117964;0.14147722388320486;0.0736690215867317;0.5191846610231126;0.1361618848593632;0.966058502040386;9.98730837240811;0.7511642508189847;0.012609924120924768;0.01259887223355261;0.07393070103029996;0.16558307701107433;0.8321997046225447;1.049771706663721;0.07375778525512686;0.165749501290641;0.16535855052419826;1.339307478618608
30.123257;0.14158012166324357;0.07458249327610701;0.525229023528996;0.136150992585489;0.9652434284038984;9.98751445209771;0.7511738185911028;0.012609975855011323;0.012598661572932613;0.0748424149631094;0.16568676483068434;0.8322285831631061;1.0497708706360898;0.07467173291904024;0.16585033486293704;0.16545942192605345;1.339304739363232
30.12855;0.1416839669919639;0.075500939470039;0.5312963380203934;0.13613784004857324;0.9644062342790333;9.987723835972588;0.7511825172560797;0.012610022622661912;0.012598464672651166;0.07575810796255003;0.16578841553362172;0.8322506282442445;1.0497705680130618;0.07558964045814917;0.16594914994797627;0.1655603984864809;1.3392978509696465
30.133843;0.1417878794773299;0.0764219355131573;0.5373727328980301;0.13612262837053096;0.9635544242064787;9.987936563718877;0.7511903188460336;0.012610064877242672;0.012598282534024573;0.07667577938013573;0.1658890315267147;0.8322677989533321;1.0497707337726099;0.07650950375680156;0.1660469422404298;0.16566148409072737;1.3392880654082757
30.139136;0.14189075867447132;0.07734468326007764;0.5434568445841641;0.13610428007195485;0.9626879315836281;9.988152704256516;0.7511971950841213;0.012610103135416066;0.012598115970583489;0.07759742908775977;0.1659896158591512;0.8322830652532676;1.0497713052271211;0.07743331966811817;0.1661447067885359;0.16576168416407439;1.3392772343982358
30.144428;0.14199459722800273;0.07827029860786583;0.5495489795494164;0.1360848475667271;0.9618077901341392;9.988372323185875;0.7512031206745574;0.012610137973458134;0.012597965604358892;0.07852005694236944;0.16608917115873575;0.8322964111111686;1.0497722281699962;0.07835808518602816;0.16624143887969298;0.1658630026029576;1.3392653309754163
30.149721;0.14209851753228833;0.07919665015772416;0.5556374836169323;0.13606431123356352;0.960919871921958;9.988595427707404;0.7512080772282945;0.012610170222251249;0.012597831774512753;0.07944366184305152;0.16618869854890853;0.8323098315021455;1.0497734546905615;0.07928379727055192;0.16633813412694284;0.16596343970403563;1.3392535563642776
30.155014;0.14220141776617928;0.08012397915453459;0.5617284634555708;0.13604098974061618;0.9600198169055729;9.98882187238528;0.7512120535006652;0.012610201078171627;0.012597714478484907;0.08036924166992944;0.16628719728909658;0.8323213254624398;1.0497749446950222;0.0802114529400113;0.16643378905122866;0.16606499244968168;1.3392406156757213
30.160307;0.1423052876805563;0.0810534385101928;0.5678222287185573;0.13601692812705715;0.9591086288191705;9.989051356801745;0.7512150460015911;0.012610232013296828;0.01259761342862903;0.0812957946647383;0.1663856648209139;0.8323338948409397;1.0497766733296356;0.08114004881026625;0.1665294024707416;0.16616565551731788;1.3392283025524387
30.1656;0.1424081423414891;0.08198338740823023;0.5739151901861792;0.135990457757879;0.9581879799801896;9.989283560162969;0.7512170591984614;0.012610264630879406;0.012597528197964968;0.0822233204314062;0.16648409710015838;0.8323455465575857;1.0497786301078522;0.08206958074255032;0.16662497526482628;0.16626642183795867;1.3392152875614118
30.170893;0.1425120850875653;0.08291444815901627;0.5800033098189409;0.13596391017098702;0.9572601587940508;9.989518268521083;0.7512180996509732;0.012610300560969729;0.012597458423713367;0.08315181985116099;0.16658248936166192;0.8323572904623167;1.049780807910358;0.08300004477263762;0.16672050836894478;0.16636728264060557;1.3392020905578226
30.181478;0.14271912302174228;0.0847757979820577;0.5921820269465781;0.13589957016817336;0.9553778646111593;9.989755408693238;0.7512181699993633;0.01261034134571275;0.012597403934896249;0.08501129454975237;0.16677683755723988;0.8323681353610247;1.0497831960670372;0.08486143873676187;0.1669120012319078;0.16656222724842634;1.3391879917373521
30.191005;0.14290451558319578;0.08645333357718547;0.6031306297763906;0.13583680503807044;0.9536558583991501;9.989995052543678;0.7512172699746817;0.012610388297211356;0.012597364676666613;0.08668774602041673;0.16695113945230855;0.8323780886166333;1.0497857838874611;0.08653976297107047;0.16708345151774492;0.16673824360341744;1.3391729013980238
30.200532;0.14309091633751472;0.08813523623042697;0.6140777900953327;0.13576982570094565;0.9519017567920598;9.990237412936457;0.7512154003414495;0.012610442456043957;0.01259734053255052;0.08836717473990434;0.1671253934538704;0.8323891567743643;1.0497885681693913;0.08822101980283081;0.1672548563443515;0.1669133195717987;1.3391579708507433
30.21006;0.1432764566788107;0.08981921701145375;0.6250155395925902;0.13569743926359737;0.9501198600408912;9.990482771396495;0.7512125678740118;0.012610504732745423;0.012597331199682297;0.09004958001135764;0.16729859607717493;0.8323993430482015;1.0497915541438603;0.08990521295374002;0.16742521424751425;0.16708844344334634;1.3391418628974474
30.219587;0.14346114213116362;0.09150535741487754;0.6359447201570719;0.13561996007964677;0.9483124722520887;9.990731363942842;0.7512087902175044;0.012610576047096353;0.012597336109006532;0.09173596035039137;0.1674717411832764;0.8324106448045421;1.0497947472868348;0.09159334670923203;0.16759552538057174;0.16726360331360432;1.3391257314352574
30.229114;0.14364685111423509;0.09319574891492795;0.6468717059867932;0.1355380600031786;0.946472048131492;9.990983302059696;0.7512040934529156;0.01261065719908841;0.012597354414470413;0.09342431379108937;0.16764482157226052;0.8324220520425373;1.049798143941505;0.09328342438553507;0.16776579086394977;0.16743678660991831;1.3391088853602362
30.238641;0.14383171795874872;0.09488801734615368;0.6577883652275389;0.13545088323223298;0.9446051231526108;9.991238568000345;0.7511985051583178;0.012610748637406454;0.012597385115989627;0.09511563811365983;0.16781583110729567;0.8324325459056066;1.049801729103288;0.09497644781566136;0.16793401405327604;0.16761097946976747;1.3390906507271465
30.248168;0.1440167416532243;0.09658305428183155;0.6686965242984113;0.1353593159450638;0.9427114677952045;9.991497121652698;0.7511920519119915;0.012610850468817323;0.012597427224369618;0.09680993103704755;0.16798776618987746;0.8324441014746037;1.0498054837100659;0.09667241854939367;0.1681032018567806;0.16778416559416393;1.3390722367861936
30.267222;0.14438727156913064;0.09997861046094;0.6904888704056773;0.1351564266655187;0.9388434363728075;9.991759001205667;0.7511847601764312;0.012610962603943328;0.01259747983669234;0.10020719049730935;0.16832762602781776;0.8324516914205775;1.049809396229138;0.10007133866956895;0.16844036384261626;0.16812232665176113;1.339050534800582
30.284371;0.14471941650672557;0.10304453887246925;0.7100805561211916;0.13495630163684097;0.935262203498455;9.992024253614517;0.7511766585191165;0.012611084861615256;0.012597542071904676;0.10327341517290926;0.16863241215965732;0.8324602864303116;1.0498134664773549;0.10313920997880084;0.16874251061696932;0.16842644496982076;1.3390286705988115
30.30152;0.14505102530226163;0.10611860478084341;0.7296423418079304;0.13474090104717;0.9315955259357029;9.992292836905479;0.7511677813748532;0.012611217025048195;0.012597612965386605;0.10634960468923618;0.16893512854606457;0.8324688575182547;1.0498176958657646;0.10621703310793912;0.16904265235094706;0.1687285058473215;1.3390060593272088
30.316643;0.14534310772821252;0.10883730865861795;0.746873230747197;0.1345386690597533;0.9282884873635029;9.99256464198311;0.7511581706990241;0.0126113587833428;0.012597691452375834;0.10907075897884015;0.16920078153068713;0.832478379431667;1.0498220787335237;0.10893980795605478;0.16930579754056524;0.16899349740580746;1.3389833603944443
30.330255;0.1456059300691882;0.11129118841847432;0.7623697525887418;0.1343462776425231;0.9252481640924277;9.992839484391089;0.75114787119162;0.01261150962859527;0.012597776350852807;0.11152487761539147;0.16943937856886285;0.8324878294282616;1.0498266049929423;0.11139553374894379;0.16954195292144952;0.1692324085663222;1.338959988172822
30.343866;0.14586796616707437;0.11375045384125743;0.777852615172929;0.13414323062100927;0.9221507474963736;9.993117010617448;0.7511369210160264;0.012611668854522662;0.012597866329492472;0.11398496025607917;0.1696759266034541;0.8324971830230341;1.049831262884901;0.11385720781056806;0.16977612440912482;0.1694702270829432;1.338935974334659
30.356117;0.14610394984848307;0.11596890122609661;0.7917732703728384;0.1339530060011508;0.9193161034504769;9.993396668101488;0.7511253488273322;0.012611835608559085;0.012597960022884287;0.11620400759146922;0.16988843102933915;0.8325074119655;1.049836038341957;0.11607782554892947;0.16998631754944202;0.1696829389893361;1.3389119727555392
30.368367;0.1463391520083219;0.11819115839199833;0.8056804666018411;0.1337541322037485;0.916436465437997;9.993677770385018;0.7511131795008539;0.012612008929022879;0.012598056212056037;0.11842702151406528;0.1701008955563923;0.832517484525609;1.0498409176839338;0.11830238194765505;0.1701965363454676;0.16989552939388036;1.3388874010026248
