time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
30.380617;0.1465745719111902;0.12041827392020314;0.819576063227865;0.13354743201975405;0.9135114449537179;9.993959586768332;0.751100436943001;0.01261218781948144;0.012598153902849341;0.1206550045505313;0.1703113224258648;0.8325263658511755;1.0498458938596225;0.12053187232227232;0.17040478183539226;0.17010698371279273;1.3388616829560203
30.392867;0.14681021481075654;0.1226501046026543;0.8334590589528564;0.1333330164141836;0.9105420488122907;9.994241410585701;0.7510871393463957;0.012612371355539505;0.012598252358511442;0.1228869593296832;0.17052171218871132;0.8325360171638082;1.0498509735976012;0.12276529243423259;0.1706130526139933;0.17031728840978272;1.3388361110573523
30.405118;0.147045092656809;0.12488560733256687;0.8473280634149881;0.1331097644606556;0.9075270160652597;9.99452261742669;0.7510732929776902;0.012612558744392979;0.012598351144632234;0.12512388814444733;0.17073106374034086;0.8325453933160402;1.0498561793055332;0.12500363887122723;0.17082034668237492;0.1705274317766043;1.338810124267779
30.417368;0.14727920918739054;0.12712501754954147;0.8611849356450617;0.13287800315266798;0.9044687621321322;9.994802738405578;0.7510588930815295;0.012612749346404571;0.012598450146172458;0.12736479248840732;0.1709393753365728;0.8325544427281465;1.0498615389099732;0.1272459093916769;0.17102666293241345;0.1707354057146912;1.3387837958894793
30.429618;0.1475135601652429;0.12936904299486404;0.8750288229494333;0.13263818924908688;0.9013645155556389;9.995081450708488;0.7510439353614602;0.012612942669363745;0.012598549545860952;0.12961067321668754;0.1711466457786627;0.8325631113014622;1.0498670727276502;0.1294931037471065;0.17123200181832512;0.17094320698704324;1.3387572040151707
30.441869;0.14774814979674064;0.131617671919122;0.8888596066171148;0.13239060086503612;0.8982164332897226;9.995358481018297;0.75102842938779;0.012613138292191097;0.012598649729832653;0.13185953138135417;0.17135387446101236;0.8325703440113061;1.0498727956173302;0.13174322515881137;0.17143736479796606;0.17114983614701781;1.3387297959869153
30.466369;0.14821487107637887;0.13612194064167457;0.9164611920437127;0.13186631736374124;0.8918098634619096;9.995633630352279;0.7510124027741434;0.012613335799269479;0.012598751121120147;0.13637236878231584;0.1717650605331256;0.8325740834584423;1.0498787274562849;0.13625728029611092;0.1718467526987833;0.1715562953798457;1.3387003954707646
30.48842;0.14863445880293466;0.1401916410188379;0.9412645032376532;0.1313664648472312;0.88588911398925;9.995906908135389;0.7509958956418084;0.012613534847660887;0.012598854107188369;0.14044818763662684;0.1721322027669297;0.8325782698618034;1.0498848904860236;0.14033427697478534;0.17221216504482653;0.17191958722977996;1.3386715662978752
30.491009;0.14868394216127184;0.14067254304666324;0.9441829092722451;0.13131001386137087;0.8851754846639777;9.996178514394828;0.7509789526173701;0.012613735236515544;0.012598959117852904;0.14092798974132775;0.1721752999620572;0.8325878404215009;1.0498912999767815;0.14081522171410715;0.17225360139019083;0.17196471413184483;1.3386465056046466
30.491009;0.14868443066312068;0.14067540291536898;0.9441954607770301;0.13131413139558318;0.8851619916569617;9.996448630071894;0.7509616170964671;0.01261393679400395;0.012599066667447999;0.1409277764627306;0.17217535103818557;0.8325977291327478;1.0498979637441739;0.14081611879576053;0.17225206250948166;0.17196867804903182;1.3386221923086277
30.49102;0.14868499619334394;0.14068000876302986;0.9442202192158654;0.131317646406471;0.8851448397926097;9.99671720206167;0.7509439293241861;0.012614139221648057;0.012599177262130475;0.14092954990072926;0.17217535550119967;0.8326068715888197;1.0499048845101704;0.14081897074843028;0.1722505501683233;0.17197348074835234;1.3385980598900307
30.49103;0.1486856416507352;0.14068449423971885;0.9442446028552661;0.13132107197993215;0.885127534270823;9.996983855551871;0.750925926607429;0.01261434206131465;0.012599291274754742;0.14093131342621731;0.17217531363764;0.8326152111031536;1.0499120581787489;0.14082177936929563;0.17224906711580515;0.1719771250785627;1.3385741368336437
30.491052;0.14868736073341568;0.14069177070253677;0.944281881027468;0.13132465977772217;0.8851059111295628;9.997247943427785;0.7509076405686972;0.012614544728543588;0.01259940889774685;0.1409340706761868;0.17217522495503396;0.8326227020443878;1.0499194764409039;0.14082554640224731;0.17224761768671115;0.1719806161321875;1.3385504424300043
30.491094;0.14868916271667756;0.14070248401512214;0.9443426908373617;0.13132727842568034;0.8850782844577152;9.997508648505264;0.7508890967550992;0.012614746612774603;0.012599530197648057;0.14094182454924706;0.17217608639928583;0.8326293098077052;1.0499271404446806;0.14083427343975297;0.17224720749827563;0.17198496116603956;1.338527001733307
30.491179;0.14869117641489643;0.14071964288189015;0.9444464479136018;0.1313286703986502;0.88504217895469;9.997765074128775;0.7508703242463324;0.012614947230606912;0.012599655217834172;0.14095757723592198;0.17217689264971806;0.8326350092285816;1.0499350727707901;0.14085096180782591;0.172246842461149;0.17198916832760291;1.3385038593631553
30.49135;0.1486953869464456;0.14075247001180957;0.9446425813368855;0.13132857182387725;0.8849840315030041;9.998016316624332;0.7508513614301071;0.012615146257485796;0.012599784019248033;0.14098833052695667;0.17217963749632256;0.8326387863861103;1.0499433117842176;0.14088261349207504;0.1722485287566933;0.17199524525265175;1.338480469100768
30.49169;0.14870278730367362;0.14081510166952846;0.9450198873076309;0.1313238824325413;0.8848770969667741;9.998261503604894;0.7508322463993029;0.012615343397216506;0.012599916614289894;0.14104808595649626;0.1721843145064463;0.8326416371999792;1.0499518932169443;0.14094323190225497;0.1722522733937099;0.1720031988177924;1.3384575481039953
30.492371;0.1487157443394047;0.1409318715833313;0.9457269838467504;0.13131178468474347;0.8846883778900364;9.998499815061948;0.7508130054872134;0.012615538255776118;0.01260005285759924;0.14116384494300915;0.17219291750851606;0.8326395526110443;1.0499608342414977;0.14105982090645325;0.17226008354475217;0.1720160357619932;1.3384327037660328
30.493732;0.1487383515371745;0.14114512022427747;0.9470224754254142;0.13128323039629208;0.88433271464016;9.998730504114189;0.7507936508470795;0.012615730296398864;0.012600192368324215;0.1413756086723522;0.1722054411989572;0.8326225065445697;1.0499701281442053;0.141272383385019;0.17227196513526113;0.1720367625987144;1.3383997917060553
30.494929;0.14875681699957882;0.14131309855552815;0.9480402854207197;0.13125960091613573;0.8840359803957134;9.998952884624424;0.7507741854103466;0.012615918816981448;0.012600334531504316;0.14154137763030578;0.17221288104680738;0.8325994650644214;1.0499797497345003;0.14143892099570543;0.17227892213099918;0.1720523846710321;1.3383644381445257
30.496125;0.1487732461136197;0.14146417043568998;0.948957916527799;0.13123599900754127;0.8837526638001885;9.999166302433817;0.7507546135604313;0.012616102980937132;0.012600478546316227;0.14169115161934895;0.17221623271041447;0.8325714014882452;1.049989664566468;0.14158943464157742;0.17228195603883803;0.17206690564993704;1.3383272905282144
30.497321;0.14878875387066276;0.1415999486832713;0.949779143609186;0.13121440259753764;0.8834894305926263;9.999370130430016;0.7507349496707293;0.012616281937905928;0.012600623455087957;0.14182593065740173;0.17221649234022793;0.8325372990508887;1.0499998342789618;0.14172492489105182;0.1722820658459256;0.17208032752441463;1.3382877472863528
30.498518;0.1488032098200014;0.1417225370126076;0.950519008976449;0.13119362983143854;0.8832391099593722;9.999563787883543;0.7507152183091085;0.01261645492148695;0.012600768195064602;0.14194671552254437;0.17221465840576644;0.8325011474252373;1.050010218208933;0.1418463925802954;0.17228024982497497;0.17209165059844522;1.338248304191762
30.499714;0.14881562052503353;0.14183209941640973;0.9511850455942608;0.1311726337857986;0.8830005698107304;9.99974679441696;0.7506954515183561;0.012616621255564541;0.012600911711531385;0.14205550735026232;0.1722117332550374;0.8324609430450539;1.0500207681873572;0.14195583959360566;0.1722775079833761;0.17210187413213968;1.3382077325080104
30.500911;0.14882710430502488;0.14192995697139776;0.9517790591269623;0.1311533546704609;0.8827802480774369;9.999918839357862;0.7506756851043392;0.012616780336429453;0.012601053038055235;0.1421523068717493;0.17220672280042332;0.8324196903392288;1.050031418495396;0.14205326927058315;0.1722728422115423;0.17211099681498898;1.3381679156999011
30.502107;0.1488375315622183;0.14201790011966492;0.9523139938763117;0.13113471669365068;0.8825717093819392;10.000079821663093;0.7506559535911873;0.012616931655291047;0.012601191322005652;0.14224011366085404;0.172200635178752;0.8323783966377;1.0500420895557276;0.1421416857865224;0.1722672535511188;0.1721190162790959;1.338129507342477
30.503304;0.14884802024576932;0.1420971656908226;0.9527910576372497;0.13111819646091208;0.882378290727346;10.000229845512433;0.7506362867198821;0.012617074806891778;0.012601325889064544;0.14231792598741377;0.17219347922327188;0.8323350622011481;1.0500527046931212;0.14222009305359404;0.1722607394259728;0.17212592887104192;1.3380913063446869
30.5045;0.14885645734930544;0.1421672825260839;0.9532206851157465;0.13110119272655277;0.8821950524091493;10.000369125863775;0.7506167071285191;0.012617209406146879;0.01260145627912987;0.14238774127215623;0.17218526329736902;0.8322926758917596;1.0500631971711025;0.142290494273349;0.17225329330427783;0.17213172954806902;1.338055209511541
30.505696;0.14886482615675617;0.1422309682255137;0.95360848798282;0.13108513163309282;0.8820198617348919;10.000497833181365;0.7505972305544449;0.012617334994329493;0.012601582181717651;0.14245055649547989;0.17217699539318612;0.8322492206679408;1.0500735016623357;0.14235389204232796;0.17224590572258194;0.17213741232609328;1.3380199909629404
30.508089;0.14887786326307934;0.14233767548030618;0.954256591672125;0.13105550417039008;0.8817271456916056;10.000616037809323;0.7505778693044617;0.012617451068909224;0.012601703413303356;0.14255736848550102;0.17216068404967447;0.8321756811276038;1.0500835429773265;0.14246128908766145;0.17223056559328004;0.17214497218972466;1.3379676467393529
30.510243;0.14888760146507218;0.14241549545498958;0.9547326932948434;0.13103115352620523;0.8814907787404567;10.000723795260136;0.7505586357346339;0.012617557193979485;0.012601819946398944;0.14263417423854785;0.17214533851045735;0.8321130479807967;1.0500932300639996;0.14253868939389094;0.17221626173588084;0.17215040593530237;1.3379236015490275
30.512396;0.14889640831619347;0.14247819991621458;0.9551142391099074;0.13101121166794327;0.8812908543203968;10.000821266785263;0.7505395463772387;0.012617653034500112;0.012601931854046981;0.14269797115938773;0.17212996758469135;0.8320543204219913;1.050102455201915;0.14260309836723983;0.17220198320029179;0.17215471126613807;1.3378834837339504
30.51455;0.14890303502621505;0.1425288820986155;0.9554300894965213;0.1309919518691873;0.8811096412506033;10.00090876746992;0.7505206251013823;0.012617738297017114;0.01260203920792792;0.1427487571884486;0.1721155784239968;0.8320005062315654;1.0501110987688773;0.14265452225921188;0.17218871868907037;0.17215788728122258;1.3378478874754673
30.516704;0.14890972060365246;0.142570153967731;0.9556834332691189;0.13097665574150344;0.8809558818725807;10.000986723780033;0.7505018991716563;0.01261781271902493;0.012602142004446513;0.14279053145522905;0.17210217655189206;0.8319506204399207;1.0501190359087214;0.14269696803636908;0.17217645686365468;0.1721609360593045;1.3378161713444081
30.518857;0.1489153429166518;0.14260344046518245;0.9558910610582946;0.1309628362230917;0.8808194219683736;10.001055647814677;0.7504833903545624;0.012617876199150052;0.01260224010024433;0.14282329505179722;0.1720887668383407;0.831904682173569;1.0501261419604988;0.14273044315202152;0.1721641867096413;0.17216286263745062;1.3377883226636764
30.521011;0.14892101862929522;0.14263014530495888;0.9560551959034779;0.13095199500476223;0.8807036690289857;10.001116151791754;0.7504651101870978;0.01261792895653692;0.012602333163209507;0.14285105050605684;0.17207735405961908;0.8318617070828461;1.050132299328815;0.14275895404952263;0.1721538973868993;0.1721646741383714;1.3377637177862498
30.523164;0.1489257518740022;0.14265076203474605;0.9561855153691914;0.13094298365562423;0.8806066948926028;10.001168925938577;0.7504470645350906;0.012617971535963;0.012602420703625793;0.14287280057389878;0.17206694271534803;0.8318217011495173;1.0501374033858062;0.14278150454823707;0.17214457893330987;0.17216537961662168;1.337742358471843
30.525318;0.14892941080301295;0.14266669177045332;0.9562922514448671;0.13093437614270956;0.8805195872435353;10.001214709432642;0.7504292611489121;0.012618004717158862;0.012602502202559682;0.14289054783337998;0.17205653698233142;0.8317846643066233;1.0501413657575798;0.1428000959622551;0.1721352233845735;0.17216699019547244;1.337724241822174
30.527471;0.14893298610388017;0.14267979624757002;0.9563815393683196;0.130926577819989;0.8804391218686339;10.0012542887862;0.7504117109318217;0.01261802949135158;0.0126025772312354;0.1429042950231618;0.17204814141604236;0.8317496000060496;1.0501441187942748;0.14281472836142334;0.1721278248189293;0.1721675187570302;1.337708736316745
30.529625;0.14893673660868556;0.1426893578403672;0.9564469158673611;0.13092151678078734;0.8803766698700941;10.00128846079853;0.7503944271287711;0.012618047051103146;0.0126026454965434;0.1429160451153163;0.1720397619948386;0.8317165231278288;1.0501456179027253;0.14282740194983382;0.1721203788981054;0.17216797867808312;1.3376958233748333
30.531779;0.14894040974905015;0.1426973800066534;0.956503514750619;0.13091668528467706;0.8803168424914107;10.001317950367199;0.7503774270015742;0.012618058720656144;0.012602706842840677;0.1429248005792861;0.17203240653155177;0.8316844643586935;1.0501458381236763;0.14283711780666303;0.17211388254442928;0.17216838229481768;1.337684857475561
30.533601;0.14894413870579523;0.14270239473474805;0.9565406550319738;0.13091410350932425;0.8802724312143697;10.001343372518212;0.7503607301925008;0.01261806584958204;0.012602761220378015;0.14293056288303418;0.17202708402370911;0.8316554687421691;1.0501447708904401;0.14284387696423764;0.17210933317233382;0.17216874063573687;1.3376770585672473
30.533601;0.14894680795973478;0.1427003314413205;0.9565381948335295;0.1309155241658014;0.88026182585464;10.001365257851774;0.7503443551752189;0.012618069669558151;0.012602808652968952;0.14293033343930547;0.17202580324945635;0.8316325885094064;1.0501424241875252;0.14284467873729226;0.1721087281105074;0.17216906430103904;1.337674288178009
30.533629;0.14894954178262063;0.1426981407338751;0.9565356477664727;0.13091671809814634;0.8802499761506636;10.00138404839028;0.7503283197847632;0.012618071194636237;0.012602849260734052;0.1429311150122334;0.1720245711800176;0.8316088755127246;1.0501388225365869;0.1428465198585484;0.17210806544206264;0.17216936389285395;1.3376722267072907
30.533657;0.14895234376516617;0.14269578828315696;0.9565327836130825;0.13091798280909137;0.8802388787523188;10.001400054542845;0.7503126419438031;0.012618071244270185;0.012602883252248344;0.14293091179630313;0.17202339194499144;0.8315833737176597;1.0501340071255831;0.14284739442410213;0.17210734564753907;0.17216964897226694;1.3376702793824242
30.533712;0.1489552165736013;0.14269348271853177;0.9565310083571175;0.13091889689177974;0.8802257052046984;10.001413474197115;0.750297335112092;0.012618070518926137;0.01260291079233982;0.14293072831840567;0.17202226699369272;0.831558114536657;1.0501280375760313;0.1428482945081636;0.17210657174780086;0.17216992664346525;1.3376696925569849
30.533824;0.14895816112905705;0.14269119069805972;0.9565301055453279;0.13091975585403207;0.8802124592440488;10.00142448721174;0.7502824025809535;0.012618069666134208;0.012602931953907968;0.14293056822666553;0.1720211965232398;0.8315321220780383;1.0501209892444716;0.14284921144979168;0.1721057470112832;0.17217020158215032;1.3376698295815939
30.534047;0.14896117576883178;0.1426889766545045;0.9565305097040995;0.13092011601877776;0.8801961879925481;10.001433323297128;0.7502678390562562;0.012618069323960939;0.012602946842479344;0.14293143324124588;0.17201918121520762;0.8315044200595033;1.0501129430058205;0.14285113704729796;0.17210387274533762;0.17217047741601535;1.337670044279416
30.534494;0.1489642565392121;0.14268731091396775;0.9565353751823833;0.13091988602382565;0.880176312160708;10.00144024717324;0.7502536382675811;0.012618070116249831;0.012602955588768014;0.14293232283332766;0.17201722313106757;0.8314750320576322;1.050103975038467;0.14285306381580076;0.17210194847718469;0.17217075916772842;1.337670310996626
30.535387;0.14896739856537858;0.1426864442318021;0.9565463870764541;0.1309183464883688;0.8801480348831914;10.001445498712856;0.7502397984257057;0.01261807265063916;0.012602958195184852;0.1429342352036689;0.1720143258790663;0.8314439815275194;1.050094153332203;0.14285598450614215;0.17209897379986347;0.17217105606309674;1.337670607359695
30.537172;0.1489707257806158;0.1426866145774294;0.9565643326005573;0.13091593592955855;0.8801135867507407;10.00144925698363;0.7502263233186252;0.012618077570440738;0.012602954531403646;0.14293816856190475;0.17201049402159818;0.8314092923966314;1.050083540067357;0.1428608918095212;0.17209494998477531;0.1721703818615288;1.3376696707537747
30.540744;0.14897509831553898;0.1426902158373377;0.9565997618184828;0.1309113644857415;0.8800592318929791;10.001451655323061;0.750213218998244;0.012618085599295434;0.01260294443674112;0.14294412131523854;0.17200373093424892;0.8313719894707172;1.0500721975731495;0.14286777870903233;0.17208787995699296;0.17217075270129178;1.3376680952713405
30.544315;0.14897853091092755;0.14269108575099507;0.9566240274302243;0.13090771195480644;0.8800174086932427;10.001452799521864;0.7502004885061174;0.012618097532934412;0.012602927689850685;0.1429490915116194;0.1719990367247829;0.8313361009390772;1.0500601985312916;0.1428736394185765;0.1720827671867635;0.1721711848730139;1.3376683316816262
30.547887;0.1489828777678503;0.14269262316230066;0.9566480268057413;0.13090488307746723;0.8799765081062842;10.0014527934692;0.7501881309736705;0.012618114202454164;0.012602903857677978;0.1429520767726576;0.1719944087565117;0.8313026576814672;1.0500476328708421;0.1428774704598625;0.17207761533964266;0.1721716922769749;1.337670968004901
30.551458;0.14898641238031296;0.14269122992934985;0.9566586731624844;0.13090336142804215;0.8799499561535893;10.001451807416196;0.7501761446106212;0.012618136445207834;0.012602872242391623;0.142955074723312;0.1719918437969567;0.8312686928159053;1.0500346012288118;0.14288127057870156;0.1720744280889454;0.17217228464995132;1.3376741096710885
30.555029;0.14898987084781956;0.14268995359607609;0.9566716962465548;0.13090153669353302;0.8799225492891721;10.001450092000535;0.7501645303280068;0.012618165134172816;0.012602832030549705;0.14295708327711396;0.17198933961501056;0.8312362522328168;1.050021202557167;0.1428840392082255;0.17207120761617223;0.1721729690233643;1.3376789678740957
30.558601;0.1489933833150019;0.14268796290091038;0.9566806452168422;0.1309000133041822;0.8798975584522629;10.001447878141809;0.7501532941372652;0.012618201294547346;0.012602782507785761;0.14295910086195196;0.17198789555833607;0.8312034111785628;1.0500075287870798;0.14288677550509457;0.17206895388061516;0.17217375221706924;1.3376842837267116
30.565744;0.1489969511359781;0.14268658139736157;0.9566943646825469;0.13089791431689662;0.8798690706783069;10.001445282247156;0.7501424445066249;0.01261824618202025;0.01260272316935084;0.14296112679753403;0.17198551186247174;0.8311702827047259;1.049993665588134;0.14288947884227915;0.17206566637147452;0.17217364125366666;1.3376900497855433
30.572886;0.14900070372827814;0.14268336541135931;0.9566955479923603;0.13089788497341615;0.8798540956008595;10.001442314832893;0.7501319882932949;0.012618301163252112;0.012602653705351331;0.1429621614831062;0.17198418820652903;0.8311370106958657;1.0499796910919148;0.14289114917488166;0.17206334593312314;0.17217464256470086;1.33769626078981
30.580029;0.14900438473721656;0.1426803407083669;0.9566994129831016;0.130897270792843;0.8798362918285552;10.001438960092178;0.750121932579327;0.012618367495355005;0.012602573925061738;0.14296320605083307;0.17198292341639643;0.8311047524119785;1.0499656755085056;0.14289278677572512;0.17206099458128454;0.1721757611187128;1.337703536222787
30.584509;0.14900812129530783;0.14267691456880063;0.9567010973005785;0.13089715873148436;0.8798221803329438;10.00143527078118;0.7501122886513947;0.012618446198221873;0.012602483713432582;0.1429632615184803;0.17198271663732465;0.8310726605556579;1.0499516891150695;0.142893392284213;0.17205961430757322;0.17217699948576146;1.3377112714827755
30.584509;0.1490119103779402;0.14267313365378007;0.9567008640593405;0.13089726038881694;0.8798097949147552;10.001431428007228;0.7501030724629603;0.012618538024001225;0.012602383053151348;0.14296332801062386;0.1719825678522808;0.8310408709025943;1.049937809674901;0.14289396690809358;0.17205820654275364;0.17217835763037884;1.3377194996167412
30.584538;0.14901574935735454;0.14266933978273322;0.9567009699264258;0.13089732719140867;0.8797974362573836;10.001427726992203;0.7500943055092769;0.01261864343936041;0.012602271972916582;0.14296340479490122;0.17198247668313646;0.8310094991921783;1.049924120970026;0.14289451233008124;0.172056772300645;0.17217983352131316;1.337728256045866
30.584567;0.14901963720623068;0.14266554162859835;0.9567014399897114;0.13089736928731174;0.8797851351308749;10.001424555692289;0.7500860186619616;0.012618762603878899;0.012602150424357823;0.1429634908160908;0.17198244121136141;0.8309786461967712;1.049910709878953;0.14289503066294507;0.1720553117112787;0.1721814235005411;1.3377375680103003
30.584625;0.14902357417629916;0.14266174835701445;0.9567023013511616;0.1308973976759911;0.879772919742551;10.001422410781519;0.7500782526189446;0.01261889537758458;0.012602018309380764;0.1429635851680833;0.17198245771273468;0.8309484037067293;1.0498976621016634;0.1428955244162471;0.17205382272265576;0.17218312277806294;1.337747453818821
30.584741;0.14902756162579298;0.14265796966331162;0.9567035808490373;0.13089742199762944;0.8797608119121468;10.00142186620585;0.7500710540507775;0.012619041362633348;0.01260187561953801;0.1429636878210126;0.1719825201174888;0.8309188560742005;1.0498850500233203;0.14289599611153497;0.17205230123110388;0.17218492749194622;1.3377579214440787
30.584974;0.14903160177193825;0.142654215415704;0.9567053024355451;0.1308974490032746;0.8797488255774837;10.001423466684102;0.7500644757310592;0.012619199956645106;0.01260172248156432;0.1429638001210941;0.1719826198606805;0.830890079186249;1.0498729208232984;0.14289644755504366;0.1720507437123155;0.17218683661075723;1.3377689618230508
30.58544;0.14903569722065374;0.1426505142749234;0.956707613759502;0.1308973346688895;0.8797359755955133;10.001427616094233;0.7500585797382073;0.012619370446006596;0.012601559104592834;0.14296392410317413;0.17198274755816031;0.8308621440112811;1.0498612959364602;0.14289687920591185;0.1720491491848661;0.17218885090685948;1.3377805460598065
30.586371;0.14903985115158472;0.14264683715698892;0.9567102781712493;0.13089737470454596;0.8797242432014886;10.001434537032575;0.7500534347025876;0.012619552111647548;0.012601385723497796;0.1429640613749484;0.1719828951853488;0.8308351251578829;1.049850180275451;0.14289729015789554;0.17204751857183373;0.17219097097742123;1.3377926360887638
30.588232;0.14904406807819942;0.14264335978385884;0.9567144464815783;0.1308974392902256;0.8797127537570235;10.001444330677224;0.7500491078249144;0.012619744211554181;0.012601202604571957;0.14296421273716528;0.1719830566474867;0.8308091036993007;1.0498395701622227;0.14289767901372352;0.17204585348296117;0.17219319685447862;1.3378052039400878
30.591956;0.14904835405284153;0.14263981497967224;0.9567183094415433;0.13089734078144294;0.8797002463385458;10.001457049048877;0.7500456582377028;0.012619945879103702;0.012601010088440221;0.14296537854357153;0.17198322664511018;0.8307841609023516;1.0498294534319483;0.14289904531509567;0.17204415541761842;0.172195528130758;1.3378182440732127
30.599403;0.14905271515806529;0.1426364869025257;0.9567237803035211;0.1308972638876797;0.8796879656280228;10.001472686880353;0.750043132309415;0.012620156100676147;0.01260080859741323;0.14296555975132827;0.17198239952346137;0.8307603710945103;1.0498198105055705;0.14289939013496492;0.17204142522760588;0.17219796384684363;1.3378317645301465
30.614298;0.14905814688659952;0.14263415091997014;0.956729698326359;0.13089791880952978;0.8796748336502818;10.001491137761018;0.7500415626458501;0.012620373789886733;0.01260059860301874;0.14296575907799472;0.17198256953788268;0.8307377968756585;1.049810619544975;0.14289971525233627;0.17203966353240788;0.17220050263255557;1.3378457662051517
30.629192;0.14906266671753138;0.14263096479326734;0.9567364618119776;0.1308979929678052;0.8796637671095656;10.001512212857184;0.7500409728499174;0.012620597914160004;0.012600380541044977;0.14296598096416946;0.17198273227219663;0.8307164881264859;1.0498018564084133;0.14290002237809088;0.1720378720806258;0.17220314295385886;1.337860236860814
30.658982;0.14906726553492058;0.1426277215154692;0.9567430211814324;0.1308980477504383;0.8796527171683557;10.001535748483624;0.7500413801673633;0.012620827602231805;0.012600154709406015;0.1429662307285648;0.17198288579904134;0.8306964871489173;1.049793494346361;0.14290031349625787;0.17203605467242206;0.17220588242301846;1.3378751600098995
30.685792;0.14907194126773432;0.142624573961652;0.9567503904282806;0.13089810020195872;0.879641847956059;10.001561696087041;0.7500427933427337;0.012621062151189254;0.01259992127340182;0.142966513980383;0.17198303065695567;0.8306778325417401;1.0497855114557644;0.1429005915654908;0.17203421626547583;0.17220871603876672;1.3378905160026149
30.712602;0.14907669034778057;0.1426215259889429;0.956758566050369;0.13089814807912512;0.8796311970327694;10.001590078943702;0.7500452132556139;0.01262130093173679;0.012599680408443099;0.14296683617836167;0.17198316893862786;0.8306605546828436;1.0497778965251714;0.14290086049789663;0.17203236169452185;0.17221163600238035;1.3379062753244129
30.736731;0.1490815074236823;0.14261857978293563;0.9567675247892886;0.1308981893058682;0.8796208010948373;10.001620890383043;0.7500486358517275;0.012621543230008423;0.012599432462388607;0.1429672023461408;0.17198330328530892;0.8306446670488973;1.0497706486349478;0.14290112468088656;0.1720304958598045;0.17221463386102182;1.3379224014886693
30.760861;0.14908638519129166;0.1426157368960195;0.9567772295457799;0.130898221749807;0.8796106981384534;10.001654091563385;0.750053053536904;0.012621788165335011;0.01259917798638765;0.14296761679661243;0.17198343628394688;0.8306301618988664;1.049763775873616;0.1429013890769821;0.1720286237181472;0.17221770156235186;1.3379388610237666
30.78499;0.14909131431991945;0.1426129988382282;0.9567876331431452;0.13089824229784883;0.879600926230434;10.001689673724037;0.750058457380182;0.01262203483196641;0.012598917628838364;0.14296808276049808;0.17198356996449488;0.8306170124695476;1.0497572923062202;0.14290165967019458;0.17202674923503425;0.17222083083966142;1.3379556276824032
30.809119;0.14909628428673743;0.14261036638695565;0.9567986782216396;0.13089824672220274;0.8795915196197425;10.001727611747963;0.7500648400418757;0.01262228251062199;0.012598652019158805;0.1429686026354346;0.17198370501941845;0.8306051769854556;1.0497512163482392;0.14290194316987054;0.17202487494906635;0.1722240131269885;1.3379726817268545
30.833248;0.14910128528029323;0.14260783914204866;0.9568102957285919;0.13089823026062666;0.8795825091670012;10.001767751364081;0.7500721967202701;0.012622530667557058;0.012598381699891527;0.14296917858725233;0.17198384066548847;0.8305946029963155;1.0497455784376484;0.1429022462812484;0.1720230021591688;0.17222723921762387;1.33799000762206
30.857377;0.14910630915528583;0.14260541610006536;0.956822410801767;0.1308981881364299;0.8795739237459793;10.001809827641525;0.7500805243854047;0.012622778790043566;0.012598107105514908;0.14296981264981334;0.17198397597118667;0.8305852330773401;1.0497404322475317;0.14290257604318904;0.1720211310903075;0.17223049822414946;1.3380075879090905
30.881507;0.14911134888468972;0.14260309620597914;0.9568349532265025;0.1308981164661868;0.8795657868025838;10.00185355323676;0.7500898209589524;0.012623026348162073;0.012597828631395932;0.14297050640524567;0.17198411151378473;0.8305770116088294;1.0497358581294072;0.14290294119915334;0.17201926191190314;0.17223377793885386;1.3380253992877433
30.905636;0.1491163974111119;0.14260087798178497;0.956847861666908;0.1308980132835976;0.8795581139188512;10.0018985932882;0.7501000847310605;0.012623272917080385;0.012597546775892312;0.14297126020196455;0.17198424973799814;0.8305698913314505;1.0497319546778199;0.14290335252790684;0.17201739646545355;0.17223706634893823;1.3380434181049727
30.929765;0.1491214463862256;0.14259875891255067;0.9568610837969918;0.130897878761397;0.8795509164901193;10.00194449692531;0.7501113125648965;0.012623518213094093;0.012597262212095981;0.14297207219019872;0.17198439407937632;0.830563836175874;1.0497288222372425;0.14290382160333728;0.17201553829555194;0.1722403521060922;1.338061625653201
30.953894;0.14912648590947175;0.1425967353554231;0.9568745763574047;0.13089771431575242;0.8795442055632241;10.00199068263349;0.7501234983311953;0.01262376199387135;0.012596975737516603;0.1429729387450952;0.17198454843296046;0.8305588180023059;1.0497265540206604;0.1429043599020584;0.17201369039672648;0.17224362447614366;1.3380800029111821
30.978023;0.14913150526651323;0.14259480252438683;0.95688830137677;0.13089752140631672;0.879537991836315;10.002036443640248;0.7501366333833318;0.012624004030298442;0.012596688205412461;0.14297385632262719;0.17198471743890037;0.8305548074338143;1.0497252427781358;0.14290497849894251;0.17201185384303044;0.1722468740294597;1.3380985172275537
31.002153;0.14913649360092998;0.14259295448998802;0.9569022219988765;0.13089730139473;0.8795322843863039;10.0020810190774;0.7501507058925962;0.01262424415351103;0.012596400496636953;0.14297482231154307;0.17198490656200058;0.8305517622652826;1.0497249842908607;0.14290568746945695;0.17201002852368555;0.17225009279838216;1.3381171131433163
31.026282;0.149141440475306;0.1425911848397702;0.9569163047349032;0.1308970556810324;0.8795270900743559;10.002123713408578;0.7501656972500745;0.012624482182190347;0.01259611352109372;0.14297583413181084;0.17198512187639922;0.8305496207358506;1.0497258632321211;0.14290649578023243;0.1720082137635174;0.1722532739806042;1.3381357226701471
31.050411;0.14914633645661335;0.14258948753316344;0.9569305267899684;0.1308967845563865;0.8795224139033253;10.00216393086483;0.7501815779778848;0.01262471781432313;0.012595828222359629;0.14297688852589813;0.1719853700111979;0.8305483038773469;1.0497279387480283;0.14290741139526408;0.17200640858727398;0.17225641272478737;1.338154285609522
31.09867;0.14915117320169827;0.14258785687932243;0.9569448786403733;0.1308964861732281;0.8795182597636602;10.002201168574278;0.7501983070270193;0.012624950645371542;0.012595545564954028;0.14297798185532862;0.17198565818779796;0.8305477228224992;1.0497312472787765;0.14290844052609336;0.17200461239604733;0.1722595065138632;1.3381727571602802
31.139231;0.14915594308154315;0.1425862865681884;0.9569593547352017;0.13089615726362278;0.8795146313048535;10.00223507251475;0.7502158367168428;0.012625180183583684;0.012595266545806316;0.14297911032184368;0.17198599458805183;0.8305477869018202;1.0497358128728262;0.14290958683161667;0.17200282518688298;0.17226255381012778;1.3381911068431611
31.179793;0.14916063901218823;0.14258476896591757;0.9569739416079384;0.13089579443267188;0.8795115284524503;10.002265475587564;0.7502341184952233;0.012625405797046846;0.012594992243173333;0.14298026966643093;0.17198638889555048;0.8305484129186739;1.0497416531179342;0.14291085131212944;0.17200104703101224;0.17226555257639165;1.3382093220705418
31.220354;0.1491652542471473;0.14258329617093848;0.9569886167560125;0.1308953946666118;0.8795089376978539;10.002292353289175;0.7502531040586279;0.01262562670943993;0.012594723823333846;0.14298145522301006;0.17198685156046542;0.8305495301029548;1.0497487804355463;0.14291223238648465;0.17199927795712783;0.17226849976501174;1.3382274124977374
31.260916;0.14916978201095776;0.14258186193089936;0.957003357073178;0.13089495498609138;0.8795068294871825;10.002315761686724;0.7502727439501033;0.012625842074428422;0.01259446246409027;0.14298266300768386;0.17198739213390213;0.8305510762489001;1.0497571982677143;0.14291372595677385;0.17199751870527813;0.17227139183275156;1.3382454039989582
31.301477;0.14917421576372886;0.1425804623841271;0.9570181429421425;0.1308944717820505;0.8795051684145668;10.00233578756193;0.7502929850476773;0.012626051061669443;0.012594209262338832;0.14298389071218753;0.171988019544367;0.8305529945930392;1.0497668963940399;0.14291532582955552;0.17199577094386423;0.17227422573516862;1.338263325278502
31.342039;0.1491785495102098;0.14257909551937137;0.9570329536263474;0.13089394108262178;0.8795039223071507;10.002352517367038;0.7503137660030627;0.012626252900384365;0.012593965208898215;0.14298513724542558;0.17198874382947418;0.8305552372265914;1.049777852602083;0.14291702437703951;0.1719940367643017;0.17227699858641046;1.338281203782551
31.382601;0.14918277681218517;0.14257775982741397;0.9570477660707707;0.13089336008713118;0.8795030615308811;10.002366055866448;0.7503350146490079;0.012626446891380509;0.012593731229862626;0.14298640147389005;0.1719895752828631;0.8305577674402759;1.049790037227484;0.14291881293975212;0.17199231896163467;0.1722797059551766;1.3382990713162541
31.423162;0.1491868894085201;0.14257645306190117;0.9570625612144376;0.13089272785859854;0.8795025523059383;10.002376608916094;0.7503566530750148;0.012626632446523218;0.012593508185042788;0.14298768088731248;0.1719905208373745;0.8305605567324945;1.0498034161444938;0.142920681980803;0.1719906215643552;0.17228234111316584;1.338316964386767
31.463724;0.14919087750876867;0.1425751721716167;0.957077328609967;0.13089204442168242;0.879502351747948;10.002384599196915;0.7503786079406134;0.012626809187689577;0.012593296769833267;0.1429889705112876;0.17199158190670838;0.8305635806609432;1.0498179568179404;0.1429226220003101;0.17198894971933104;0.1722848958076732;1.3383349156883615
31.504285;0.1491947318370486;0.142573913761246;0.9570920629698582;0.13089131045912802;0.8795024095682394;10.002390688038401;0.7504008140241493;0.012626977000026685;0.012593097487762843;0.14299026313556493;0.1719927554295721;0.830566818840372;1.049833636262784;0.1429246254937083;0.17198730955695293;0.17228736137408485;1.3383529459924577
31.544847;0.14919844495709952;0.1425726742840702;0.9571067576022421;0.13089052770784954;0.8795026744838057;10.002395625705198;0.750423206898683;0.012627135920238331;0.012592910755929977;0.1429915508458603;0.1719940361056774;0.8305702593387396;1.049850439406871;0.14292668809769132;0.1719857077015693;0.1722897294166289;1.3383710671080713
31.585409;0.1492020104647124;0.14257145024396775;0.9571214011945295;0.13088969851885435;0.8795031013772133;10.002400107336333;0.7504457170445726;0.012627285944674589;0.012592736973861205;0.14299282647038628;0.1719954181683351;0.8305739024991056;1.0498683481172852;0.1429288079273777;0.17198415055532398;0.17229199129907055;1.3383892931894599
31.62597;0.149205421887111;0.14257023833332388;0.957135974949844;0.1308888249481504;0.879503654640752;10.002404798530174;0.7504682733513952;0.012627426901286787;0.012592576542124735;0.14299408408962086;0.17199689609864682;0.8305777566828895;1.049887336741441;0.14293098435605353;0.1719826444647644;0.17229413704996374;1.338407644997867
31.666532;0.14920867230080323;0.1425690350482562;0.9571504500555551;0.13088790795158753;0.879504304456879;10.002410380004333;0.7504908089278094;0.012627558436414485;0.012592429886285774;0.14299531899651946;0.1719984645715445;0.8305818244514951;1.0499073787792452;0.14293321740553766;0.17198119574822243;0.1722961558238569;1.3384261466800789
31.707093;0.1492117540378546;0.14256783632459574;0.9571647900982797;0.13088694702072473;0.8795050204752088;10.002417493402477;0.750513262512916;0.012627680095592711;0.012592297430846663;0.1429965275891586;0.1720001186596763;0.8305860930396276;1.049928451168359;0.14293550730038512;0.17197981012977476;0.1722980375303207;1.3384448299286518
31.747655;0.14921465860270702;0.1425666375674363;0.9571789575363018;0.1308859405526798;0.8795057691924006;10.002426709327027;0.7505355776415855;0.012627791413046706;0.012592179569299195;0.1429977072085219;0.17200185412690627;0.8305905394952924;1.049950526176618;0.14293785309698792;0.1719784930667631;0.1722997733370934;1.3384637387552751
31.788217;0.14921737673694974;0.1425654335180355;0.9571929217201056;0.13088488660410683;0.8795065173948696;10.002438544714934;0.750557703541347;0.01262789196220455;0.012592076729910652;0.1429988563168099;0.17200366726119617;0.8305951413534741;1.0499735599880982;0.14294025138775063;0.17197725040722933;0.17230135484220427;1.3384829154286093
31.828778;0.14921989850213022;0.14256421858521812;0.9572066632549668;0.13088378391881045;0.8795072412159003;10.00245346168078;0.7505795958661747;0.012627981395137168;0.012591989473250503;0.14299997487923943;0.17200555486186891;0.8305998819953486;1.0499974911045769;0.14294269679768598;0.17197608807051923;0.1723027733751002;1.3385023828475773
31.86934;0.14922221357271317;0.14256298814723856;0.957220168616882;0.13088263235324923;0.8795079331668881;10.002471864309712;0.7506012116580156;0.012628059459593829;0.012591918511709276;0.14300106414701066;0.17200751488724578;0.8306047506885064;1.0500222451156676;0.14294518324216263;0.17197501120384828;0.17230402062841094;1.3385221481498681
31.909901;0.14922431215810325;0.14256173949168952;0.957233420113872;0.13088143188036044;0.879508598727381;10.002494108721317;0.7506225025660656;0.012628125947461035;0.012591864675068216;0.14300212624322933;0.17200954724103784;0.8306097409232436;1.05004773665367;0.14294770407926158;0.17197402390963665;0.1723050903498502;1.33854221511258
31.950463;0.14922618663850146;0.1425604716703451;0.9572463923518226;0.13088018161029308;0.8795092468577845;10.00252051056948;0.7506434158350371;0.012628180626009863;0.012591828880874175;0.14300316443725045;0.17201165379302166;0.8306148487802804;1.0500738702481112;0.14295025132886127;0.17197313021937988;0.17230597962905556;1.3385625909319574
31.991024;0.1492278325425311;0.14255918463759587;0.9572590572741043;0.1308788797020783;0.8795098840067658;10.002551316910118;0.7506639001667363;0.012628223248178888;0.012591812107182621;0.14300418374500076;0.17201383759645178;0.8306200724947042;1.050100548408093;0.14295281519561215;0.17197233512262974;0.17230668879187974;1.3385832957077084
32.031586;0.14922924804952584;0.1425578780662159;0.9572713921651528;0.13087752320506932;0.8795105125834656;10.002586657796817;0.7506839111692467;0.012628253669425367;0.012591815325287754;0.14300519105178133;0.1720161019323529;0.830625414475486;1.0501276821947663;0.14295538456078044;0.17197164422788533;0.17230721990376105;1.3386043695911711
32.072148;0.14923043280279244;0.14255655018212954;0.9572833847217382;0.1308761079264913;0.8795111301507846;10.002626560224842;0.7507034173575313;0.012628272001712407;0.012591839386777078;0.14300619446537563;0.17201844921275322;0.8306308846070541;1.0501551913172755;0.14295794821800936;0.17197106302277082;0.17230757517891948;1.338625861416147
32.112709;0.14923138714809567;0.1425551969511092;0.9572950304976575;0.1308746289795873;0.8795117289651163;10.002670988375876;0.7507224017078371;0.01262827862288556;0.012591884940742796;0.14300720206825354;0.1720208798396961;0.8306365015003182;1.0501829995367122;0.14296049595670765;0.17197059651126617;0.1723077565260103;1.3386478080417783
32.153271;0.14923211244752496;0.14255381243091814;0.9573063247998504;0.1308730815243413;0.8795122973111008;10.0027198437973;0.750740855450911;0.012628274021176503;0.01259195241039877;0.14300822074950617;0.17202339126670713;0.8306422928574135;1.050211034270535;0.14296301893289193;0.17197024862058422;0.172307765219725;1.338670223337608
32.172529;0.14923261146598713;0.14255239037731351;0.9573172576392486;0.13087146127609445;0.8795128229884572;10.002773008073238;0.7507587730073937;0.012628258668788311;0.012592042020158017;0.14300925547834348;0.17202597739148404;0.830648297115199;1.0502392222908798;0.14296550981757306;0.17197002171085282;0.17230760059345537;1.3386930953341452
32.172529;0.1492328874623847;0.14255092550747692;0.957327814351487;0.13086976477189755;0.8795132964826838;10.002830424107588;0.7507761533566988;0.012628232963539517;0.01259215387510459;0.14301030893367966;0.17202862863252535;0.830654560935166;1.050267479922927;0.1429679630097864;0.17196991675589032;0.1723072592474848;1.338716387386171
32.172631;0.14923294267123055;0.14254941336095817;0.9573379752653287;0.13086798930797092;0.8795137106737284;10.00289204608134;0.7507930006694847;0.012628197168514467;0.01259228802063458;0.1430113819881029;0.1720313325029931;0.8306611309545052;1.050295709560762;0.142970374818554;0.17196993367997016;0.17230673642552277;1.3387400475053344
32.172734;0.14923277804241003;0.1425478494994873;0.9573477132676862;0.13086613277861298;0.8795140589503465;10.002957695496377;0.750809322408079;0.012628151342700846;0.01259244445224985;0.14301247499012895;0.1720340747779008;0.8306680470836029;1.0503238060198021;0.14297274406205873;0.1719700717498189;0.17230602783808344;1.3387640239005854
32.172938;0.14923239467260185;0.14254622916936407;0.9573569968338365;0.13086419430492016;0.8795143344885756;10.0030270532572;0.750825129407954;0.012628095248901468;0.012592623118057426;0.1430135885847193;0.1720368413355412;0.8306753397462893;1.0503516651647027;0.14297507252834094;0.17197032979804022;0.17230512945703388;1.3387882793485926
32.173346;0.149231795098463;0.14254454797257315;0.9573657969496868;0.13086217581770693;0.8795145309253521;10.003099786804382;0.7508404339247419;0.012628028316716552;0.012592823884969828;0.14301472358392717;0.17203961911005544;0.8306830274310731;1.0503791869090713;0.14297736393424515;0.17197070538904793;0.17230403655127094;1.3388127972953272
32.174163;0.14923098342122043;0.14254280316785975;0.9573740914430989;0.13086008234675736;0.8795146446850796;10.003175674086854;0.7508552451326486;0.01262794982095343;0.012593046453265897;0.14301588033807733;0.1720423955339393;0.8306911161130208;1.0504062717796356;0.14297962208199036;0.1719711941105087;0.1723027442877042;1.3388375744171759
32.175797;0.1492299654133158;0.14254099453769634;0.9573818694600444;0.13085792002933053;0.879514674798933;10.003254648181429;0.7508695674131629;0.012627859159960423;0.012593290330252681;0.14301705803149717;0.17204515784655539;0.8306996063610571;1.0504328218960022;0.1429818496955699;0.171971790773191;0.17230124952871104;1.3388626077958523
32.179064;0.1492287485555044;0.1425391242819822;0.957389136007729;0.13085569403347203;0.8795146175075348;10.003336693161367;0.750883399752345;0.012627755901222464;0.012593554939802737;0.14301825453116215;0.17204789322088876;0.830708500061642;1.0504587508972312;0.14298404804679507;0.17197249107019597;0.17229955224483806;1.3388878911853175
32.185598;0.149227340858925;0.1425371962761456;0.9573959114537186;0.13085340774646714;0.8795144663196054;10.00342168301976;0.7508967360078769;0.012627639625344836;0.01259383971413993;0.14301946702837054;0.17205058981394722;0.8307177932415001;1.0504839873650282;0.1429862173092066;0.17197329168449818;0.17229765589357304;1.3389134152512439
32.198667;0.1492257496114292;0.14253521537731648;0.9574022300775784;0.13085106327450058;0.8795142209653478;10.0035093134865;0.7509095705374055;0.012627509856447432;0.012594144012810555;0.14302069247755728;0.17205323756374474;0.8307274665722616;1.0505084690665685;0.14298835718860475;0.17197418983964097;0.17229556737151785;1.3389391632950975
32.224805;0.14922398160099884;0.14253318721298233;0.957408143282328;0.1308486625247608;0.8795138876708358;10.003599084116328;0.7509219087804919;0.012627366068383623;0.012594466967196311;0.14302192734805594;0.1720558276558816;0.83073748891241;1.0505321424247844;0.14299046694217754;0.17197518350623228;0.17229329669875487;1.3389651119640718
32.277081;0.14922204380158494;0.1425311180821085;0.9574137214919267;0.1308462072221088;0.8795134669347718;10.003690286677255;0.7509337755672254;0.012627207718045323;0.012594807417112785;0.14302316788829383;0.1720583518818457;0.830747822255026;1.0505549638855898;0.14299254522541197;0.17197627173126404;0.17229085618605383;1.3389912439935794
32.329357;0.14921994381820805;0.14252901413266764;0.9574190489471627;0.1308436978491254;0.8795129494834506;10.00378204250712;0.7509452124189905;0.012627034400720015;0.012595163981606003;0.14302441085584242;0.17206080261808532;0.8307584206827308;1.0505769003979075;0.14299459047625832;0.17197745455243144;0.17228825966913977;1.3390175629777334
32.381633;0.14921769057116047;0.14252687998372335;0.9574242150924338;0.13084113316734988;0.8795123253967421;10.00387338445909;0.7509562631960478;0.012626845937316774;0.01259553516291379;0.14302565329589473;0.17206317297538692;0.8307692331077807;1.0505979356205626;0.14299660119270874;0.17197873218455276;0.17228552193671692;1.3390440978136646
32.433909;0.14921529432133032;0.14252471822972054;0.9574293084926176;0.13083851088106052;0.8795115876219085;10.003963362662569;0.7509669601371435;0.012626642195978241;0.012595919399076552;0.1430268918539834;0.17206545756190375;0.8307802095499174;1.050618072455652;0.14299857518038533;0.17198010387305515;0.172282658334607;1.3390709008070765
32.486185;0.1492127658448579;0.1425225303566648;0.95743441551549;0.13083582868067428;0.8795107250800954;10.004051144572221;0.750977323313609;0.012626422924248336;0.012596315087752712;0.14302812304805007;0.1720676532836782;0.8307913054312024;1.050637326667435;0.143000508018564;0.17198156766119949;0.17227968436226443;1.339098043608331
32.538461;0.14921011601753648;0.14252031768681198;0.9574396208025422;0.13083308521396114;0.8795097165820983;10.004136057353424;0.7509873723219044;0.012626187834692685;0.01259672060366554;0.14302934439803697;0.17206975850213635;0.8308024817358179;1.0506557209195848;0.14300239221541122;0.17198312101713764;0.17227661444318781;1.3391256016456339
32.590737;0.14920735548229513;0.1425180814299323;0.9574450088291804;0.13083028039741468;0.8795085274735098;10.004217569406718;0.7509971358555642;0.012625936745442967;0.012597134346015147;0.14303055510582097;0.17207177109437638;0.8308136993803276;1.0506732813242323;0.14300421798261215;0.17198476103401455;0.17227346097170537;1.3391536321054454
32.643013;0.14920449359869617;0.14251582246993677;0.9574506678688274;0.13082741458977187;0.8795071080894198;10.004295272100405;0.7510066518530174;0.01262566960489274;0.012597554814033787;0.14303175552655611;0.17207368811788842;0.8308249121370214;1.0506900334199856;0.14300597474029006;0.17198648456965793;0.17227023489925447;1.33918216422837
32.695289;0.14920153801249736;0.1425135408727288;0.9574566870745471;0.1308244880791644;0.8795053987181843;10.004368894416404;0.7510159662373083;0.01262538650318199;0.012597980635254523;0.1430329460475011;0.17207550736248936;0.8308360652883979;1.050705996143823;0.14300765209982616;0.17198828961772145;0.17226694611620694;1.3392112041947875
32.747565;0.14919849582440722;0.1425112350954642;0.9574631415509886;0.13082150158401212;0.87950334243011;10.004438286951947;0.7510251330853571;0.012625087720660606;0.012598410537483411;0.14303412616237396;0.1720772277720063;0.830847102310137;1.0507211764336029;0.14300924024499656;0.1719901768919109;0.17226360259607792;1.3392407456619824
