time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
32.799841;0.14919537468369798;0.14250890210966546;0.9574700807335026;0.13081845623554972;0.8795008963406042;10.004503362237504;0.7510342111856377;0.012624773738766665;0.012598843355904953;0.14303529400341386;0.1720788481782391;0.8308579739607379;1.0507355739135213;0.1430107303625898;0.171992149974554;0.1722602099628632;1.3392707784171531
32.852117;0.14919218297918693;0.14250653801389784;0.9574775308739089;0.13081535330844354;0.879498031711242;10.004564071221262;0.7510432580584278;0.01262444522000096;0.012599278106039408;0.14303644646631425;0.17208036634332535;0.8308686432149449;1.0507491944427745;0.14301211538396974;0.17199421396382236;0.17225677254063895;1.3393012880902257
32.904393;0.14918892988648116;0.1425041375782856;0.9574855044394873;0.13081219459790935;0.8794947296632115;10.004620415241249;0.7510523256499146;0.012624103001821955;0.012599713966976707;0.1430375793775834;0.1720817786851598;0.8308790835164372;1.050762055644854;0.14301339033913502;0.17199637343018767;0.1722532950594019;1.3393322518198043
32.956669;0.14918562448274564;0.14250169359337;0.9574940052371118;0.13080898204098615;0.8794909812137129;10.00467241846039;0.7510614601378985;0.012623748056889985;0.012600150156718592;0.14303868731511254;0.17208308057224647;0.8308892694447918;1.0507741802709936;0.14301455172877742;0.1719986312081762;0.17224978350649311;1.33936363948729
33.008945;0.14918227392132238;0.14249919778223008;0.9575030243016419;0.13080571641112088;0.8794867876756299;10.00472005128218;0.7510707029348989;0.01262338139423891;0.012600585912773582;0.14303976416088074;0.17208426726988474;0.8308991670822106;1.0507855901525833;0.14301559685780652;0.17200098876749054;0.17224624429581312;1.3393954160906711
33.061221;0.14917888272833565;0.14249664273146095;0.957512532732049;0.13080239716745845;0.8794821574175455;10.004763188899867;0.7510800874738912;0.012623003992993681;0.012601020539207202;0.14304080417261616;0.17208533467718948;0.8309087343166451;1.0507963034640098;0.143016524344574;0.17200344728571892;0.17224268232261344;1.3394275429645988
33.113497;0.14917545320588124;0.14249402330340727;0.9575224780244356;0.13079902357656173;0.8794771010802345;10.00480162964979;0.7510896353267493;0.012622616802166241;0.01260145335628487;0.14304180164949304;0.1720862788287814;0.8309179299951572;1.0508063295328407;0.14301733503285297;0.1720060083294974;0.17223909947954247;1.3394599815383972
33.165773;0.14917198578837595;0.14249133682927223;0.9575327867307803;0.1307955950190955;0.8794716279641926;10.004835121321017;0.7510993568498546;0.012622220739260257;0.012601883639753958;0.14304274969293163;0.17208709486245483;0.8309267235098948;1.0508156681182514;0.14301803191306875;0.17200867354641736;0.17223549485462764;1.339492695861895
33.218049;0.14916847945916997;0.1424885823318803;0.9575433751684675;0.13079211010562178;0.8794657455670611;10.00486341381661;0.7511092523629735;0.01262181668507885;0.012602310630989;0.14304364030187658;0.17208777744879244;0.8309350978451261;1.0508243216711564;0.1430186193939108;0.17201144426672912;0.1722318661175512;1.3395256540544485
33.270325;0.1491649316651217;0.1424857600674102;0.9575541590463567;0.13078856572150205;0.879459463902813;10.004886321440573;0.7511193123793088;0.01262140549406493;0.012602733553956276;0.14304446571899213;0.17208832251055936;0.8309430451616471;1.0508323069315084;0.14301910288021533;0.17201432218271812;0.1722282109146919;1.3395588316725857
33.322601;0.149161337611147;0.14248287151253794;0.9575650539572665;0.13078495688116465;0.879452801275979;10.004903706301388;0.7511295214217334;0.012620988006363017;0.012603151592849058;0.1430452190988416;0.1720887281622995;0.8309505584564816;1.0508396507095228;0.14301948898786168;0.1720173099892138;0.172224527814522;1.3395922144489623
33.374877;0.1491576906093065;0.1424799186562245;0.9575759753482072;0.1307812780756107;0.8794457856246806;10.004915428010813;0.7511398633381484;0.01262056506862598;0.012603563858975143;0.14304589400739093;0.1720889940649367;0.8309576234016354;1.050846379750187;0.14301978586149383;0.17202041088484307;0.17222081613892143;1.3396257991289868
33.427153;0.14915398431713014;0.1424769035137998;0.9575868450023829;0.13077752521013675;0.879438454782735;10.004921367822542;0.7511503231172302;0.012620137565326064;0.012603969417859212;0.14304648402384013;0.17208912027132992;0.8309642175037066;1.0508525145370171;0.1430200028494713;0.17202362758771783;0.17221707489497948;1.3396595915846183
33.479429;0.14915021537641723;0.14247382949144408;0.9575975928842838;0.13077369676577288;0.8794308583976872;10.004921475953044;0.7511608885920951;0.012619706473809835;0.012604367342165156;0.14304698320112963;0.172089107222415;0.8309703213537315;1.0508580656400033;0.1430201501334708;0.17202696116836924;0.1722133028563864;1.339693600053455
33.531705;0.14914638419081672;0.14247070343052434;0.9576081483877681;0.13076979393172963;0.8794230550361598;10.004915761041854;0.7511715556548876;0.012619272948071912;0.01260475669246974;0.14304738680220522;0.17208895657224868;0.8309759350404959;1.0508630379612725;0.14302023852137769;0.17203041005644815;0.17220949964365473;1.3397278268758648
33.583981;0.14914249370865992;0.1424675360890153;0.957618436821089;0.13076581981115953;0.8794151065366759;10.00490428086645;0.7511823317251748;0.0126188383224387;0.01260513650185033;0.14304769162902237;0.17208867137724254;0.8309810868969262;1.0508674412388754;0.14302027848394422;0.17203397047447502;0.17220566552641864;1.3397622667706297
33.688533;0.14913854789906625;0.14246434089652504;0.9576283871974463;0.13076177861671257;0.8794070775273204;10.004887172523118;0.7511932342231585;0.012618403961371476;0.01260550587595904;0.14304789631461698;0.17208825591585983;0.8309858265601449;1.0508712931012845;0.14302027900938816;0.1720376379528017;0.17220180042422722;1.3397969104534875
33.78263;0.1491345505187963;0.14246113169638383;0.9576379380844499;0.13075767530541088;0.8793990387329211;10.004864659914196;0.7512042895680551;0.01261797111418477;0.012605864110971103;0.1430480017409089;0.17208771550809282;0.8309902066206529;1.0508746144205798;0.14302024717349118;0.17204140779458432;0.17219790371737514;1.3398317485838633
33.876727;0.1491305041524706;0.14245792046933067;0.9576470369202118;0.13075351469167568;0.8793910681627248;10.00483702564996;0.7512155336376934;0.012617540910360277;0.012606210699740357;0.14304801061553676;0.17208705666116203;0.830994267505639;1.0508774251547865;0.14302018823591428;0.17204527441575745;0.17219397464127567;1.3398667782304208
33.970824;0.14912641026176338;0.14245471696343787;0.9576556364857396;0.13074930068550122;0.8793832458007753;10.004804601670559;0.7512270058704298;0.012617114432785907;0.01260654525954174;0.1430479265946684;0.17208628844417664;0.8309980317859674;1.0508797417057867;0.1430201065062747;0.1720492316249435;0.1721900125590889;1.3399020094520473
34.064921;0.14912227066378214;0.1424515295831345;0.9576636882516436;0.13074503740431087;0.8793756414555145;10.004767767424362;0.751238738951952;0.012616692822084335;0.012606867464731041;0.143047754071223;0.17208542380467293;0.8310015053510377;1.0508815784357775;0.1430200064261726;0.1720532734976766;0.17218601664324665;1.3399374646632962
34.159017;0.1491180895822502;0.14244836505956016;0.9576711337216995;0.1307407308848394;0.8793683043379784;10.004726891659981;0.7512507550282533;0.012616277333446394;0.012607176992132254;0.14304749796331243;0.17208447870265897;0.8310046865664474;1.0508829525490855;0.14301989256522019;0.17205739385752;0.17218198549517222;1.3399731726905917
34.253114;0.14911387489389216;0.1424452279905343;0.9576778978531164;0.13073638903994203;0.8793612640418321;10.004682246969242;0.7512630669165082;0.012615869229613521;0.012607473452563205;0.14304716287377928;0.17208346970382601;0.8310075776861323;1.0508838873663189;0.1430197689437832;0.1720615853503515;0.17217791753487396;1.340009162565285
34.347211;0.14910963764984397;0.1424421218344422;0.9576838906497186;0.13073202031223893;0.8793545376883334;10.00463398347393;0.7512756781569343;0.012615469603834034;0.012607756384401545;0.1430467520336459;0.17208241274336672;0.8310101903480964;1.0508844137813136;0.14301963877496013;0.1720658399450644;0.17217381189404607;1.340045452319446
34.441308;0.14910539010046858;0.14243904992962986;0.9576890199736096;0.13072763265308357;0.8793481326519444;10.00458214162442;0.7512885839906581;0.01261507927547364;0.012608025377137712;0.14304626680550647;0.17208132358737838;0.8310125464016587;1.0508845676541074;0.14301950477035122;0.17207014974373694;0.17216966926024077;1.3400820375506632
34.535405;0.14910114400940305;0.14243601566169845;0.9576932056523662;0.1307232334638619;0.8793420471837092;10.00452663919635;0.7513017740357207;0.012614698770912628;0.012608280175754398;0.14304570716583917;0.17208021733318898;0.8310146733434278;1.0508843880168908;0.14301936941958757;0.17207450651701323;0.17216549239493892;1.3401188937770698
34.629501;0.14909691047839477;0.1424330219158906;0.9576963866414899;0.1307188301226792;0.87933627486256;10.004467289009852;0.7513152379889347;0.012614328420615644;0.01260852066527325;0.14304507235291078;0.17207910667202184;0.831016595645871;1.0508839234595104;0.14301923513144674;0.17207890106051207;0.1721612866793285;1.3401559829758969
34.723598;0.14909270059401689;0.14243007006157082;0.9576985229254766;0.1307144303201868;0.8793308102110672;10.004403897086682;0.7513289740613025;0.012613968521987947;0.012608746838444589;0.14304436118055608;0.17207800095140255;0.8310183312514012;1.0508832356166196;0.14301910431283021;0.17208332365388201;0.17215706037589995;1.3401932515179815
34.817695;0.1490885259430858;0.14242715933019773;0.9576995897820202;0.13071004222077018;0.8793256516721402;10.004336321949319;0.7513429924437782;0.012613619398173669;0.012608958771481082;0.14304357225121792;0.17207690591340463;0.8310198941210842;1.0508823912710863;0.1430189787669406;0.17208776388690422;0.17215282344837754;1.3402306298996107
34.911792;0.14908439862113632;0.14242428701460122;0.9576995689223734;0.1307056749428731;0.8793208007798583;10.004264441967054;0.7513573123942443;0.01261328138438284;0.012609156568120793;0.14304270359231774;0.1720758240177785;0.8310212927445118;1.0508814538964122;0.14301885880801676;0.17209220926010158;0.17214858554115067;1.3402680429203986
35.005889;0.1490803305779709;0.1424214497278486;0.9576984471858595;0.13070133878046655;0.879316257215489;10.00418815957636;0.7513719553811099;0.012612954822119602;0.012609340314079093;0.14304175178346476;0.17207475558616495;0.831022523384309;1.0508804832097514;0.14301874303189427;0.17209664558294252;0.17214435480580254;1.340305423056943
35.099985;0.14907633263139766;0.142418645418837;0.9576962190455838;0.1306970445573093;0.8793120152134863;10.004107454483432;0.7513869352670548;0.012612639984151379;0.012609510067492785;0.14304071216576872;0.1720736997471154;0.8310235697194426;1.0508795372718636;0.14301862897160547;0.1721010593801502;0.17214013738357897;1.3403427141047803
35.194082;0.14907241447435501;0.14241587454579074;0.9576928890306705;0.13069280311988465;0.8793080655752;10.004022387641125;0.7514022512632377;0.012612337017773924;0.012609665884800168;0.14303958052769053;0.17207265562336196;0.8310244120653024;1.0508786706901547;0.1430185139972886;0.17210543929036448;0.17213593653182105;1.3403798585535955
35.288179;0.1490685859491394;0.14241313969568423;0.9576884758235734;0.13068862571474696;0.8793043985550641;10.003933081175628;0.7514178860233921;0.012612045998622635;0.01260980788868177;0.1430383541378042;0.17207162426207015;0.8310250375495135;1.050877932034548;0.14301839523990326;0.17210977620382742;0.17213175272893164;1.3404167821052975
35.382276;0.14906485776657236;0.14241044461425684;0.9576830130819888;0.1306845237312451;0.8793010031586476;10.003839741375335;0.7514338060430067;0.012611766939937001;0.012609936295292576;0.14303703107928664;0.17207060942211044;0.8310254431497067;1.0508773657995023;0.1430182692819086;0.17211406324964074;0.17212758568928574;1.3404533964467324
35.476373;0.1490612412393269;0.1424077936821303;0.9576765467573628;0.13068050674412018;0.8792978628288772;10.003742717813738;0.7514499646598278;0.012611499711108136;0.012610051311181012;0.14303560945003788;0.1720696167499536;0.8310256296230253;1.0508770166166763;0.14301813279824596;0.172118294780782;0.17212343628867974;1.3404896134875184
35.664566;0.1490577490711718;0.14240519202985186;0.9576691335160559;0.13067658124938902;0.8792949498884635;10.003642527381096;0.7514663094001391;0.012611244006764078;0.01261015297147172;0.14303408740807844;0.1720686528612284;0.8310255951865955;1.0508769311136215;0.14301798310776165;0.17212246403461107;0.1721193072241325;1.3405253537832433
35.833941;0.1490543971847908;0.14240264543564288;0.95766084009039;0.1306727519571979;0.8792922229122027;10.003539775306477;0.7514827892005963;0.012610999397074102;0.01261024104630541;0.14303246345362275;0.17206772406408344;0.831025336506357;1.0508771612379795;0.14301781805577363;0.17212656158944825;0.17211520299361235;1.3405605498959567
36.003315;0.1490512045172263;0.14240015948188883;0.9576517451490028;0.13066902323860952;0.8792896285023255;10.003435031653261;0.7514993550181546;0.012610765372064068;0.012610315066489831;0.14303073601922744;0.17206683464209735;0.8310248536729596;1.050877771293532;0.14301763597848774;0.1721305757399303;0.17211112945673593;1.3405951408806338
36.172689;0.14904819080170104;0.1423977390183347;0.9576419420468937;0.13066539869294364;0.8792871053394823;10.003328812943408;0.7515159560127568;0.012610541387971595;0.012610374432434358;0.143028902683327;0.17206598641871984;0.8310241537195496;1.0508788355255057;0.1430174357299779;0.17213449338025655;0.1721070930656138;1.3406290601267887
36.342063;0.14904537500220805;0.14239538824126285;0.9576315368033607;0.13066188046792446;0.8792845864165709;10.003221660334416;0.7515325368186985;0.01261032693001861;0.012610418507569375;0.14302696073154839;0.17206517967246512;0.8310232499118707;1.050880419097787;0.1430172163599687;0.17213830065131225;0.17210310035752102;1.3406622284351766
36.511438;0.14904277402359165;0.1423931099163448;0.9576206446622504;0.13065847006220785;0.8792819998684069;10.003114160330073;0.7515490370391092;0.012610121503597178;0.012610446661835082;0.1430249089139098;0.17206441460027286;0.8310221593314469;1.050882562243158;0.14301697665003654;0.17214198375709164;0.17209915826081698;1.3406945463738507
36.680812;0.1490404008779308;0.14239090385967212;0.957609387751169;0.1306551700339497;0.8792792746885767;10.003006907573086;0.7515653919569197;0.012609924580193025;0.01261045826966153;0.14302274849397262;0.17206369314140546;0.8310208984650138;1.0508852883364104;0.14301671543745814;0.17214552966205085;0.17209527455710946;1.340725887830574
36.850186;0.14903826353369354;0.1423887666791067;0.9575978890506505;0.13065198490642646;0.8792763483319276;10.002900490717412;0.7515815351128502;0.012609735627847856;0.012610452666243499;0.14302048327876832;0.17206301932433124;0.8310194731794103;1.0508886239312965;0.14301643269406578;0.17214892601936876;0.17209145739102494;1.3407561062233913
37.01956;0.149036365326569;0.14238669342344762;0.9575862648749227;0.13064892030007233;0.8792731673384161;10.002795501819785;0.7515974032473238;0.012609554257477807;0.012610429185010562;0.1430181191109084;0.17206239749626745;0.8310178736871346;1.0508926036797182;0.143016129130336;0.172152160642343;0.17208771449566299;1.3407850470093647
37.188935;0.14903470648420253;0.1423846798999133;0.9575746206382436;0.13064598109366332;0.8792696807480409;10.002692590081052;0.7516129392788873;0.012609380321524163;0.012610387296815642;0.14301566315900455;0.17206183145737294;0.8310160862712949;1.0508972628273618;0.14301580437188977;0.1721552217610115;0.17208405351707953;1.3408125602693595
37.358309;0.14903328521135809;0.14238272392844487;0.9575630486458552;0.1306431700347607;0.8792658339464661;10.002592501807857;0.7516280930440641;0.012609213751884391;0.012610326639265155;0.14301312376587672;0.17206132550584813;0.8310141106951329;1.0509026354956637;0.14301545670208576;0.17215809935308882;0.17208048296349915;1.3408385134780794
37.697057;0.14903209742489587;0.14238082505561853;0.9575516295383216;0.1306404875562205;0.8792615704748481;10.002495976303184;0.7516428268356694;0.012609054309287038;0.012610246876501023;0.1430105105824177;0.1720608852905412;0.8310119637530905;1.0509087541569102;0.1430150847522574;0.17216078636741516;0.17207701251278945;1.340862800184931
38.035806;0.14903113618484046;0.1423789836238072;0.9575404389739284;0.13063793279111402;0.8792568385344905;10.002403596718258;0.751657122239456;0.012608901581585223;0.012610147590377662;0.14300783394308403;0.17206051798333455;0.8310096665529897;1.0509156445747099;0.1430146888679216;0.17216327904614986;0.17207365253739534;1.34088534343379
38.374554;0.14903039219368655;0.14237719984880912;0.9575295540811252;0.1306355048059936;0.8792515953948074;10.002315821092141;0.7516709750110462;0.01260875512676715;0.012610028330004415;0.14300510350236456;0.17206023197624895;0.831007229172183;1.0509233232219306;0.1430142708028778;0.17216557626813855;0.17207041309399215;1.3409060963460344
38.713303;0.14902985519151243;0.14237547328670017;0.957519055428352;0.13063320307049578;0.8792458092308127;10.002233190640133;0.7516843804506309;0.012608614510795485;0.012609888700382082;0.14300232719926975;0.17206003578402132;0.8310046441895145;1.0509317981981277;0.14301383269999718;0.17216767822677953;0.17206730239680798;1.340925038459335
39.052051;0.14902951515857274;0.1423738026703729;0.95750902467287;0.1306310274084125;0.8792394575275195;10.00215647416098;0.7516973249926276;0.012608479288011894;0.012609728322426498;0.14299951134539166;0.1720599374615149;0.8310018916452852;1.0509410704599977;0.14301337682336493;0.17216958548946656;0.17206432599414814;1.3409421669700539
39.3908;0.14902936292397;0.14237218589296965;0.957499538759677;0.1306289777866626;0.8792325202857341;10.002086586097938;0.7517097851412281;0.012608349051785438;0.012609546728113286;0.14299666113759327;0.17205994521599485;0.8309989507215978;1.0509511344653213;0.14301290586420584;0.17217129913827628;0.17206148791350986;1.340957486715822
39.729548;0.14902939027624054;0.1423706202747226;0.9574906641934999;0.13062705378752992;0.879224972981432;10.00202440355255;0.751721726338122;0.01260822350883938;0.012609343376317361;0.14299378075344102;0.17206006764210854;0.8309958080985645;1.0509619801220995;0.14301242304531436;0.17217282170598963;0.17205879245746453;1.340971003719847
39.999992;0.14902958974743657;0.14236910249609616;0.9574824599789807;0.13062525440490777;0.8792167885685646;10.001970628495208;0.7517331066987163;0.012608102505506149;0.012609117751839899;0.1429908735629715;0.17206031324067977;0.8309924596464202;1.0509735938635212;0.14301193176876162;0.1721741584634255;0.17205624512391865;1.3409827256695428
39.999992;0.14885170552100474;0.14067809738619852;0.9472542981404054;0.1292928565324634;0.8713074060816217;11.001925674395354;0.7517438889680961;0.012607986076546306;0.01260886941514274;0.141288942841784;0.16991668985829345;0.8208359102539786;1.0509859532413934;0.14131243484169187;0.17003131806209032;0.16995085263372692;1.3347172003140761
39.999996;0.14885223039117187;0.14067605277827128;0.9472435426518548;0.1292913772577017;0.8712983562931922;11.001889611676477;0.7517540485549705;0.012607874479860108;0.012608598055624278;0.14128599196326774;0.1699172035528863;0.8208361725943341;1.0509990233644042;0.1413119338019654;0.17003231090958332;0.16994862180035455;1.3347278405630356
40.0;0.14885291034047957;0.1406740227351837;0.9472335425218809;0.12929017396981524;0.8712895982472563;11.001862250943418;0.7517635694349947;0.012607768085559402;0.012608303595889006;0.1412820235690874;0.16991785723734387;0.8208352641421296;1.051012767883642;0.14131042922654136;0.17003314578532916;0.16994655773168202;1.3347361224614886
40.000008;0.14885373975105123;0.14067143344843588;0.947220516853842;0.1292890263143239;0.8712796084283643;11.001843286020128;0.751772437267214;0.012607667253910148;0.012607986267491048;0.14127803900955005;0.16991865136250428;0.8208382025020221;1.0510271669344053;0.1413089218873775;0.1700338278641177;0.16994466330529973;1.3347451474366443
40.000023;0.1488537198579175;0.14066675029896067;0.9472005086540054;0.12928743453223518;0.8712708055236518;11.001832353497779;0.7517806388624021;0.012607572370594192;0.012607646602054679;0.1412720387549344;0.16991858663139306;0.8208489983187419;1.0510422219243976;0.14130541339362818;0.17003335970826342;0.16994194046077546;1.3347574123897314
40.000054;0.1488548254972985;0.14066084118469252;0.9471667308727988;0.12928717518674218;0.8712634940164876;11.00182902245078;0.7517881639509132;0.012607483912528918;0.012607285351194925;0.14126402314521122;0.16991866492264537;0.8208726512139565;1.0510579414730572;0.1412999056811697;0.17003274331225304;0.16994039131828964;1.3347760448387247
40.000116;0.14885493494817228;0.14064990995944598;0.9471071054496121;0.12928600130390178;0.8712549172476951;11.001832851607473;0.7517950052469353;0.012607402415454907;0.01260690339132572;0.14125099310832714;0.1699178876347762;0.8209251538551027;1.0510743233931144;0.14128940024302963;0.17003098115300982;0.16993801747344378;1.3348109492309457
40.00024;0.14885416727599754;0.14062906566015376;0.9469878832840896;0.1292857778363006;0.8712568548034194;11.001843499915772;0.7518011614553208;0.012607328417211027;0.012606501655516552;0.1412289502569406;0.16991525501609558;0.8210324973293599;1.0510913472490895;0.1412698979637055;0.17002707631754926;0.16993481806416091;1.3348781812737718
40.000264;0.1488556150751335;0.14062431956728733;0.9469643056144851;0.1292858173300055;0.8712464794278768;11.001860759218095;0.7518066425810763;0.01260726245855005;0.012606081110701994;0.14122189605972305;0.16991576728096308;0.8210496694726719;1.0511089779817253;0.14126539920136794;0.17002603229668697;0.16993278836473769;1.3348884806257235
40.000264;0.14885715277515724;0.1406231330195913;0.9469654378104155;0.12928542660124462;0.8712315247756082;11.001884553782807;0.7518114683403906;0.012607205119987175;0.012605642775067706;0.14121883128519694;0.16991742503673166;0.8210446510440538;1.0511271749246769;0.1412649035244568;0.1700258524205875;0.1699319204612813;1.334883764294631
40.000268;0.14885876549763102;0.14062137902529273;0.9469634726851208;0.12928526485865935;0.8712164713264237;11.00191496771342;0.7518156626536417;0.012607157023277138;0.012605187728490338;0.1412147561419799;0.16991922835657958;0.821043419678054;1.0511459001734638;0.14126340949845764;0.1700255394298629;0.1699312054427054;1.334880113025619
40.000273;0.14885944528530148;0.1406186210326628;0.9469617453831878;0.129284514982184;0.8712017176637306;11.001952202799474;0.7518192551105571;0.012607118808229035;0.01260471707349596;0.14121067048886257;0.16992017613272337;0.8210419580652468;1.0511651179092412;0.14126191507436833;0.17002409578664715;0.16993063442751913;1.3348751558742507
40.000282;0.1488611587905082;0.1406163618354922;0.9469576624301266;0.12928472110685524;0.871186147444827;11.001996505349467;0.7518222835571681;0.012607091164719987;0.012604231873114274;0.14120657423808322;0.1699222663740343;0.8210442540330068;1.051184785822078;0.1412604182516396;0.17002352399740608;0.16993019773660853;1.3348714559644643
40.000299;0.14886289946755396;0.14061278209309994;0.9469452228420496;0.1292853288289715;0.8711719836972012;11.002048187504842;0.7518247887751899;0.012607074871378854;0.012603733165805521;0.14120046787234522;0.16992449648689265;0.8210542917911311;1.051204852773203;0.14125691746291802;0.170022826503062;0.16992988498199701;1.334871582623408
40.000334;0.1488646557411881;0.14060696645388404;0.9469181816176826;0.12928650555706578;0.8711605052441151;11.002107673593818;0.7518268075863896;0.01260707074442923;0.012603222058846978;0.14119235262973384;0.1699248627181428;0.821079046910074;1.051225263977112;0.1412514113414971;0.1700200057594957;0.16992868716204237;1.3348799713536645
40.000404;0.14886430780400908;0.1405948101109993;0.9468622971446541;0.12928609604561728;0.8711497538166102;11.0021754633289;0.7518283707787535;0.01260707954601745;0.012602699781555982;0.1411782305180247;0.16992535931295394;0.821135492812774;1.0512459643455165;0.14123989843063808;0.1700170641842624;0.16992759765871746;1.3349072318376267
40.000544;0.148863964441297;0.1405731054527545;0.9467424386616421;0.12928722698647044;0.8711485482308582;11.00225202489299;0.7518295049167338;0.012607101930592196;0.012602167659928918;0.14115410464456718;0.16992397898843964;0.8212526109933401;1.0512669023268233;0.14121837765404757;0.1700120037929106;0.16992561025560543;1.334971359180723
40.000684;0.148863623316625;0.1405520728223981;0.9466273177537359;0.12928852285390297;0.8711477898504353;11.00233771398526;0.751830238195426;0.012607138394149394;0.012601627036144536;0.14113097927408239;0.16992171455506136;0.821368393748368;1.0512880333711128;0.14119784868369395;0.1700058265763934;0.16992371622277236;1.3350342688868502
40.000825;0.14886341015141463;0.14053082401672812;0.9465100776614058;0.12929100577721764;0.8711537537532824;11.002432793902805;0.7518306071646705;0.01260718920759096;0.012601079172641517;0.14110785862921432;0.16992056000628605;0.821481838591;1.051309313668991;0.1411773113733806;0.17000053538613544;0.1699219030605754;1.3350954114447473
40.000965;0.14886405279831316;0.1405117845642383;0.9464023247077445;0.12929299033789513;0.8711509425106486;11.002537493465859;0.7518306578030093;0.012607254436557499;0.01260052520811074;0.14108474583071107;0.1699195109608509;0.8215939406630067;1.0513306926241432;0.14115676489459245;0.16999513406723057;0.16992015553343773;1.3351554475063012
40.001105;0.14886369132339017;0.14049236676500232;0.946298410556386;0.12929436849382714;0.8711496266844094;11.002652022909775;0.7518304439451629;0.012607334086225894;0.012599966166039008;0.14106264382223957;0.16991956447304718;0.8217046890982281;1.0513521146466134;0.14113720732527335;0.16999062675586926;0.16991845771975914;1.3352144116651923
40.001245;0.1488633108010082;0.14047349504488596;0.9461981931776093;0.12929570764772427;0.8711479159572038;11.002776565196639;0.7518300263126798;0.012607428216472068;0.012599403006045071;0.14104155715321443;0.16991871797531538;0.8218130689087471;1.0513735196997829;0.14111863590817142;0.1699850172079832;0.16991679450597164;1.335271724896798
40.001385;0.1488629024892661;0.14045515263757483;0.9461015127040061;0.12929714937651435;0.871146851734792;11.002911249655181;0.7518294678103724;0.012607536892528607;0.012598836767620771;0.1410194924944006;0.16991796850828475;0.8219200668556501;1.051394841900281;0.1410990474812128;0.1699793088016102;0.16991515185386047;1.3353280571862292
40.001525;0.1488624543358503;0.14043736219966071;0.9460084655601229;0.12929854097275592;0.8711454909191841;11.003056103755036;0.7518288266547315;0.012607660076346403;0.012598268763827502;0.14099945737358766;0.16991831277540995;0.8220256790056468;1.051416015426637;0.14108143884862503;0.16997450473637382;0.1699145163315065;1.3353834835333582
40.001806;0.1488609602818463;0.1404034146865714;0.9458128374731672;0.1293020386172694;0.8711642464439248;11.003211044503566;0.7518281537444718;0.012607797610268303;0.012597700661583229;0.14096245830087561;0.16991574743358423;0.8222409146555026;1.0514369818906166;0.14104680793201324;0.16996660784372433;0.16991087547397804;1.3355065187794157
40.002086;0.14885926763353272;0.14037211080418102;0.9456355992900601;0.12930444993850454;0.8711766548787883;11.003375961018726;0.7518274952704396;0.012607949257785703;0.012597134389467326;0.14092750049433395;0.16991326949563584;0.8224517918469094;1.051457693952394;0.14101415532231;0.16995862066030484;0.16990821943914222;1.3356270053116361
40.002366;0.14885762016695073;0.14034169052718462;0.9454631886090606;0.12930768500061948;0.8711941333380936;11.003550814440443;0.7518268930431985;0.012608114735380668;0.012596571976654694;0.1408945898427274;0.16991187643304256;0.8226563298752;1.0514781132853137;0.14098348410237657;0.1699515458350454;0.16990554168788388;1.335743804307029
40.002647;0.14885587509828305;0.14031287569638326;0.9453012141620787;0.12931083441206173;0.8712113960773523;11.003735666709865;0.7518263771312477;0.012608293763862577;0.012596015395750169;0.14086273452800305;0.16991056498383875;0.8228555489346704;1.0514981985877845;0.14095379761410037;0.16994438603290526;0.16990283731116698;1.3358576100282806
40.002927;0.1488548829144041;0.14028745797211492;0.9451561764154177;0.12931358395482687;0.8712213394069417;11.003930661263997;0.7518259610263223;0.012608486106018913;0.012595466444625404;0.14083294423308024;0.16990932954812193;0.823050473500317;1.051517893408263;0.14092609735339615;0.1699371442362199;0.16990110164643132;1.3359690946641107
40.003487;0.14885079644176252;0.14023784225317418;0.9448666738767065;0.12931884947688238;0.8712661538985673;11.004135956971131;0.7518256502433788;0.012608691509082672;0.012594926735270847;0.1407812282518809;0.1699061621208861;0.8234361328326926;1.0515371286789;0.14087638259995608;0.16992782511108653;0.1698963311187347;1.3361986108661263
40.004048;0.14884757416693983;0.14019469974257917;0.944613860562874;0.1293242041238365;0.8713062700093914;11.004351635570181;0.7518254540997282;0.012608909663969997;0.012594397745964743;0.14073459475052097;0.16990405300243694;0.8238025648475643;1.051555835568409;0.14083165112009532;0.16991943550582256;0.16989252400116936;1.3364166726643028
40.004609;0.1488442179085053;0.14015651986167996;0.9443938275467392;0.12932899154803895;0.8713431120634092;11.00457770440556;0.7518253852086408;0.012609140299371322;0.012593880830767647;0.14069305122605255;0.16990299096219721;0.8241518212839434;1.051573952976722;0.14079189961424027;0.169911983569043;0.16988867938326901;1.336624538077066
40.005169;0.1488417137707883;0.14012403902175716;0.9442051813086969;0.1293340589868444;0.8713765968470903;11.004814167529014;0.7518254521700404;0.01260938325863256;0.01259337722870471;0.14065760440083402;0.1699029638070101;0.8244839628981587;1.0515914263304764;0.14075812408667737;0.1699054783204925;0.16988579557095906;1.3368222289335616
40.00573;0.1488390651886551;0.14009578698325356;0.9440442840672794;0.12933845494178978;0.871406178473765;11.00506098744216;0.751825656331628;0.012609638435515283;0.012592888105834728;0.14062525911066173;0.1699049592081956;0.8248000499732061;1.051608209536335;0.1407273204842708;0.16990092966782383;0.16988386944155748;1.337010372730941
40.006851;0.14883415531758698;0.14004959398536898;0.9437752568807612;0.12934651657049187;0.8714735013957374;11.005317961068705;0.7518259913739255;0.01260990566140366;0.012592414551782736;0.14057701737957312;0.16990696397997634;0.8253981383485337;1.051624271012023;0.14068048483538662;0.16989634785640226;0.16987989691950656;1.33737309402604
40.007972;0.14883120585240311;0.1400178607225063;0.9435893204189928;0.12935503763209608;0.8715322384521398;11.005584718608684;0.7518264458301003;0.012610184631384929;0.012591957505690756;0.1405418786110802;0.1699119625518771;0.8259392782028714;1.0516395857508185;0.140646612953692;0.16989474308567376;0.169877873381655;1.3377009955565942
40.009093;0.14882909562877603;0.1399983116277649;0.9434782270682256;0.12936241300075918;0.8715782025555886;11.005860843954956;0.751827009056576;0.012610474862588214;0.012591517666074104;0.14051884085546748;0.16991893713507325;0.8264285118336516;1.0516541147659568;0.1406247006221659;0.1698951255001753;0.16987679342080106;1.3379970802816097
40.010214;0.14882795565397253;0.13998840196423967;0.9434239641085375;0.1293697489895033;0.8716181137915924;11.006145917766869;0.7518276739099601;0.01261077566759498;0.01259109549618165;0.1405059016149226;0.16992886985998926;0.8268688735287254;1.0516677976669357;0.14061274401430213;0.16989850456733585;0.16987665052793258;1.3382631193247343
40.011336;0.14882765955337457;0.13998732918151663;0.9434218781101471;0.12937638893175696;0.871648331183146;11.006439493984539;0.7518284332292334;0.012611086145288004;0.012590691355656703;0.14050205743176228;0.16993874501278075;0.8272663939975697;1.051680565510145;0.14060973963279605;0.16990188836322534;0.16987643735181332;1.338502745364361
40.012457;0.14882833959698796;0.13999302821310472;0.9434571698058426;0.1293832037038814;0.8716739716078082;11.006741159826065;0.7518292748895199;0.012611405211797787;0.012590305633314331;0.14050430434922806;0.16995054991851477;0.8276231032567916;1.051692356134483;0.14061268417760522;0.16990728386761791;0.16987814661748632;1.3387171112076126
40.013578;0.1488288789753265;0.14000395970031654;0.9435265231809395;0.12938868841664472;0.8716914756765387;11.007050630657707;0.7518301793253233;0.012611731683829945;0.012589938757272467;0.14051164022052692;0.16996227436251857;0.8279430281376203;1.0517031153429552;0.1406205749131981;0.16991269810573736;0.1698787722404202;1.3389086024771122
40.014699;0.14882928169798923;0.14001922006075307;0.9436238029534554;0.12939287518925546;0.8717010373607337;11.007367776946898;0.7518311190374225;0.012612064391784535;0.012589591050949764;0.1405240664139937;0.16997490931945927;0.8282311924980175;1.0517127876247478;0.14063340982788516;0.16991913923468138;0.16988031072256973;1.339080235413668
40.01582;0.1488305429812084;0.14003876729763176;0.9437423923747797;0.12939681621576718;0.8717038920743682;11.007692560899633;0.7518320577905888;0.01261240230339754;0.012589262567660981;0.14054058743511608;0.16998644603581067;0.8284886200746981;1.051721314690984;0.14065018690203818;0.16992461667981026;0.16988276231861724;1.3392325692690696
40.016941;0.14883180432480048;0.14006022010877706;0.9438717103457666;0.1294007436740866;0.8717066404263621;11.008024887307084;0.7518329495221694;0.01261274460544964;0.012588953085775007;0.14055920980115502;0.16999887565441718;0.8287183312645252;1.0517286447471461;0.1406689036732495;0.1699311405945822;0.16988413063089736;1.339367422493361
40.018063;0.1488328136201607;0.1400844376479486;0.9440191514625356;0.12940278372628486;0.8716981526411297;11.008364498739992;0.7518337403710438;0.012613090649106247;0.012588662221519937;0.1405799411197795;0.17001018929747533;0.828923335847951;1.0517347381539686;0.1406895584837892;0.1699367209310312;0.16988642124406791;1.3394866350952266
40.020305;0.14883694144185594;0.1401336259588282;0.9443128088902359;0.129407043287923;0.8716862997123708;11.008710986977388;0.7518343721609926;0.012613439789607104;0.012588389508209383;0.14062578894225244;0.17002937872182497;0.8292826298893363;1.0517395617746403;0.14073515219677793;0.16995036571465916;0.1698916410334852;1.3397011424535867
40.022547;0.14884083549984167;0.1401857359955412;0.9446255885827654;0.12940824799036849;0.8716552685837669;11.00906379639152;0.7518347829970184;0.012613791304934494;0.012588134452795458;0.14067375951270253;0.17004643706926828;0.8295672008759465;1.0517430784867594;0.14078268823864915;0.16996207993650708;0.1698957982267299;1.339869040238103
40.02479;0.14884476396807592;0.14023726903894812;0.9449323054542003;0.12940898946506948;0.8716209376910302;11.009422227692726;0.7518349121751453;0.01261414447627899;0.012587896604631636;0.14072285744848997;0.17006235907617248;0.8297920341346993;1.0517452479476321;0.14083117130482023;0.16997286604701956;0.1698999028119056;1.3399995965302696
40.027032;0.14884761489849352;0.14028607002063598;0.9452256083483808;0.12940784223194635;0.8715802357234558;11.009785536993055;0.7518347112818993;0.01261449872163312;0.01258767557951426;0.14076908582998;0.17007514058367018;0.829968111745863;1.051746041641556;0.1408766063854875;0.16998072485348648;0.1699039666910903;1.34009961624535
40.029274;0.14885137872206441;0.1403335681698411;0.9455025308582571;0.1294068103789322;0.8715349624096059;11.010153008766668;0.7518341438676976;0.012614853647583314;0.012587471036985378;0.14081244549303623;0.17008677815597045;0.8301044085009179;1.0517454488845526;0.14091899871929725;0.16998765661973475;0.16990800258045383;1.340174677994498
40.031517;0.14885407877836737;0.14037671902482388;0.9457552164988354;0.1294047391592075;0.8714889507374822;11.01052392690632;0.7518331712891373;0.012615208955303018;0.0125872826189483;0.1408529347065594;0.1700962694815906;0.8302088914194998;1.05174346773613;0.1409583538603512;0.16999266197776355;0.16991102272962677;1.3402297496639133
40.033759;0.148855722027993;0.1404154620276879;0.945983267771634;0.12940207251460062;0.8714451686131193;11.010897593934114;0.7518317451915973;0.01261556423999673;0.012587109845108701;0.14088855045782078;0.17010361427804663;0.8302885215942872;1.0517401058678322;0.1409926766233569;0.16999574129638514;0.16991303935555624;1.3402691822308606
40.036001;0.14885730759782026;0.1404507169813293;0.9461865626921291;0.1293993874968903;0.871401672593531;11.011273423606566;0.7518298091240003;0.012615918852013555;0.012586952039212004;0.14092129033907091;0.17010981513167878;0.8303472560082465;1.0517353932008613;0.14102396966465094;0.16999789327231224;0.16991506574074086;1.3402954600427144
40.038244;0.14885871458635844;0.14048331406236186;0.946371499454945;0.12939609535783694;0.8713552574910886;11.011650940289453;0.7518272988122291;0.012616271986853878;0.012586808328277348;0.14095015361842378;0.17011487726312416;0.8303910483092919;1.0517293837982926;0.1410512326993748;0.16999911486412303;0.16991711604381554;1.340312300923601
40.040486;0.14886021037731068;0.14051193448885588;0.9465275354446372;0.12939417146357302;0.871317700375955;11.012029653109252;0.7518241452915919;0.012616622912506382;0.012586677694492617;0.14097514112220927;0.17011880691814035;0.830422846116093;1.0517221460068173;0.1410744618532363;0.16999940277022224;0.16991820390681067;1.3403215611572685
40.044971;0.14886167556906152;0.14055587214375626;0.9467853199546831;0.1293870439592531;0.871245514574939;11.012408940702251;0.7518202807661875;0.01261697105120557;0.012586559082531519;0.1410172546991835;0.17012260964930026;0.8304695879112245;1.051713752803235;0.14111465015353392;0.16999975446514182;0.16992034140002776;1.3403399910840796
40.049455;0.1488631202310353;0.14058991609907975;0.9469751599923311;0.1293819229768214;0.8711871983590418;11.01278801096538;0.7518156423391523;0.01261731582959406;0.012586451506620926;0.14104849697714536;0.17012528987747175;0.8304912094462061;1.0517042731080657;0.14114379044576744;0.16999916816884805;0.16992253975144228;1.3403427806297834
40.05394;0.14886356206159415;0.14061513659670477;0.947110569133484;0.12937789909646508;0.8711424152491434;11.01316591271118;0.7518101795199928;0.012617656484010427;0.012586354079631747;0.1410708706458183;0.170125851851759;0.8304986552178761;1.0516937657096856;0.14116387905825772;0.16999664304167392;0.16992281086330438;1.3403367600358969
40.058425;0.1488638713803567;0.14063513646433248;0.9472102842209364;0.1293746035285828;0.8711035940735743;11.013541572931967;0.7518038609045551;0.012617992016588347;0.012586266004456129;0.14108737700366394;0.1701253003898573;0.8304968805827787;1.0516822816531737;0.14117791711460662;0.16999317882781345;0.16992316707629784;1.3403250233370503
40.062909;0.14886319304699874;0.1406495289426904;0.9472771705885833;0.1293719334568982;0.8710750738662297;11.013913824634434;0.7517966703895447;0.012618321322617634;0.01258618655308181;0.1410990156136207;0.17012564022256346;0.8304908463278811;1.0516698747774804;0.1411869087289529;0.16999077413931543;0.16992361888361335;1.3403106469851624
40.067394;0.14886239711840038;0.14066175197476483;0.9473288310805063;0.12936964623929081;0.8710501321109382;11.014281427905242;0.7517885974147287;0.012618643351770181;0.01258611499071087;0.14110678537533164;0.1701248757956935;0.8304815154900964;1.0516566104544862;0.14119185883648247;0.1699874258567248;0.16992317297564397;1.340294225057199
40.071879;0.1488607581823469;0.1406697929519303;0.9473563625434173;0.12936857506037758;0.871038634226608;11.01464311922908;0.7517796293819842;0.012618957199042774;0.012586050498547418;0.14111268525852405;0.17012501274316288;0.8304708523180876;1.0516425565709278;0.1411947728069004;0.16998513055422823;0.1699228322339267;1.3402769876281035
40.076364;0.14885901620847153;0.14067711213944986;0.9473783681656806;0.12936718178594994;0.8710258737525376;11.014997661539388;0.7517697525962226;0.012619262151245045;0.012585992161860404;0.14111671415550647;0.17012505839168898;0.8304598207006466;1.051627760563525;0.14119565662055122;0.16998288528826716;0.16992359637094262;1.3402595669106254
40.080848;0.1488582971705818;0.14068447997047348;0.9473929108016681;0.12936717348430504;0.8710166975867305;11.015343823941052;0.7517589580232779;0.012619557713194753;0.012585939000834951;0.1411208699092071;0.17012502027484144;0.8304493845214428;1.0516122406384807;0.14119651671705463;0.16998068665353225;0.1699234616968805;1.34024262222257
40.089818;0.14885675098843548;0.14069069322884875;0.9474037612371806;0.12936698713599712;0.8710113877740028;11.015680342928002;0.7517472414981192;0.012619843602949111;0.012585890051156774;0.14112414812708046;0.17012490507284797;0.8304365099318798;1.0515960008177063;0.1411963602121526;0.1699785299300862;0.16992342097910207;1.3402243559439437
40.091032;0.14885511429299048;0.1406954117523243;0.9474040216590303;0.1293677355135025;0.8710130665545215;11.016005981366455;0.7517346002536451;0.012620119746496086;0.012585844455923598;0.14112654228392285;0.17012571882378144;0.83042516757774;1.0515790476907811;0.1411951948490684;0.16997740958908314;0.16992346510476364;1.3402073259806015
40.091032;0.14885351975718017;0.14069992424385264;0.9474016158347238;0.12936863860254658;0.8710156656002195;11.016319605239213;0.7517210327628774;0.012620386258780241;0.012585801480051543;0.14112804482994631;0.17012646746278093;0.8304133348399012;1.051561392722676;0.14119302824156785;0.1699763205553755;0.16992358610276842;1.3401903641353847
40.091445;0.1488519708913765;0.1407045560872939;0.94739881763758;0.12936944113079105;0.8710173992042004;11.016620163983466;0.7517065412278594;0.012620643377580905;0.0125857605159148;0.14112964785948054;0.17012715674272483;0.830400997518712;1.051543046384607;0.14119086787141194;0.16997525886976372;0.16992377965802646;1.3401735288612722
40.091857;0.14885047068817747;0.14070925895422567;0.9473953940270692;0.12937043988384722;0.8710201892722055;11.016906679795442;0.751691133285567;0.012620891454381934;0.012585721124686242;0.14113134334138458;0.1701277912431647;0.8303881523467569;1.0515240153613306;0.14118872258840148;0.16997422114938746;0.1699240451784062;1.3401568700296238
40.092682;0.1488490208483038;0.14071420616253336;0.9473926118453461;0.12937136198414745;0.8710221299790537;11.017178304177701;0.7516748229068919;0.012621131029437313;0.012585683015349422;0.14113312354987095;0.1701283737152339;0.8303748086657006;1.0515043098644237;0.14118660398280972;0.16997320376872352;0.1699243825461138;1.340140444083908
40.094332;0.14884762146372918;0.14071907015505764;0.9473883691024039;0.129372318885851;0.8710239205205368;11.01743431562239;0.7516576297420615;0.012621362833814764;0.01258564598000419;0.14113498184849882;0.17012890535549274;0.8303609840191095;1.051483952188951;0.14118452551828597;0.16997220276605066;0.16992478862386476;1.3401243094774304
40.097631;0.1488462710749757;0.14072429918705726;0.9473857728042405;0.12937322262097745;0.8710249428473715;11.017674040667242;0.7516395758197684;0.012621587676241169;0.01258560987488533;0.14113691308715506;0.17012838569426386;0.830346697977283;1.051462969712425;0.14118250011484196;0.16997021422471048;0.16992525722665794;1.3401085059736824
40.104231;0.1488449665781633;0.14072958673004096;0.9473828356569136;0.1293740347929512;0.8710249426957839;11.01789682939975;0.7516206820579094;0.012621806333641036;0.012585574607882444;0.14113891243279333;0.17012881171070676;0.8303309731751406;1.0514413807626466;0.14118053864118377;0.1699692345989542;0.16992578141644088;1.3400924350451657
40.114399;0.1488437029049798;0.14073488297101863;0.947379292125914;0.12937504766337118;0.8710259234261801;11.018102111051224;0.7516009669424591;0.012622019543246892;0.012585540080772763;0.14114197331685252;0.17012917792988844;0.8303158406089244;1.0514191877810601;0.14117965020157483;0.16996826121649924;0.16992635481413174;1.3400773624122089
40.114399;0.1488424733200138;0.1407398626384008;0.9473730192370523;0.12937636609722858;0.8710286495005942;11.018289409959065;0.7515804504907853;0.012622228024520243;0.012585506183161737;0.14114408672119352;0.17012947843895865;0.8303003405132484;1.0513963752996964;0.1411778434403851;0.1699672926433434;0.16992697121871922;1.3400627038950081
40.114814;0.1488412714415276;0.14074484778272794;0.9473662449878634;0.12937773025302396;0.871031431403056;11.01845826348574;0.7515591606109281;0.012622432437265485;0.01258547289463527;0.1411462423608173;0.1701297092326549;0.830284520285784;1.0513729158812424;0.14117612744879146;0.16996632810577605;0.16992762428855618;1.340048501527781
40.115228;0.14884009385233118;0.14074982767766203;0.9473589624671117;0.12937913914392812;0.8710343044419113;11.01860813323359;0.7515371303845131;0.012622633388823768;0.012585440362813007;0.14114843028482263;0.1701298694777256;0.8302684312533909;1.0513487854923553;0.14117451119289912;0.16996536712048604;0.1699283081567217;1.3400347979672005
40.116056;0.14883894053675625;0.14075479195939108;0.9473511816568694;0.12938059449948663;0.8710373041688422;11.018738401067823;0.751514387858505;0.012622831532977937;0.012585408870368572;0.1411506418077563;0.17012996192679392;0.8302521199840799;1.0513239753630699;0.14117300215916673;0.16996441057852635;0.16992901802038804;1.3400216308972914
40.117713;0.14883781309940372;0.14075975044709374;0.9473430567917643;0.12938195212424822;0.8710394767982592;11.018848437477217;0.7514909542118596;0.012623027617165971;0.012585378764847461;0.14115286957499296;0.17012999247966554;0.8302356219556256;1.0512984946310677;0.1411716064212266;0.16996346179872235;0.16992975033386654;1.3400090266431053
40.121026;0.14883671310848828;0.1407646566794681;0.9473343597393704;0.12938351030515371;0.8710428483242226;11.018937742755577;0.7514668524802478;0.012623222437066818;0.012585350443497715;0.1411551067638064;0.17012996825807727;0.8302189686284596;1.0512723654398;0.141170330194998;0.1699625262013271;0.16993050275305657;1.3399970024104204
40.127653;0.14883564163791982;0.14076952240605886;0.947325248038579;0.12938512547031236;0.8710464751640857;11.019006097033088;0.7514421127503368;0.012623416751926124;0.01258532436937444;0.1411573461420928;0.17012989513150037;0.8302021980267225;1.0512456124157088;0.14116918049934973;0.16996161024470313;0.16993127323777013;1.3399855777574212
40.140906;0.14883459926307277;0.1407743398263156;0.9473157459176659;0.12938680141508258;0.8710504077126144;11.019053512093006;0.7514167670413996;0.012623611193263483;0.012585301023783375;0.14115957992787012;0.17012977681778307;0.8301853550688959;1.0512182575622087;0.14116816454681266;0.16996072008063925;0.16993205868131778;1.3399747782909173
40.167413;0.14883358616872044;0.1407792481754875;0.9473068657615689;0.1293885605831127;0.8710548206497927;11.019080055514669;0.7513908415220389;0.012623806225730632;0.012585280794138417;0.14116180033984618;0.1701296154649286;0.8301684837815062;1.051190325595808;0.1411672889035082;0.16995986053358783;0.1699328546052;1.3399646231603728
40.220426;0.14883260272249013;0.1407839643333813;0.9472967703253563;0.1293902190865204;0.8710584951116703;11.019085825940893;0.7513643561543468;0.012624002185215252;0.012585263900850067;0.14116400000903667;0.1701294123427692;0.8301516203222747;1.0511618497650896;0.14116655839427236;0.16995903566130666;0.16993365623357876;1.339955112417042
40.27344;0.14883164954048006;0.14078859043050454;0.9472862020358129;0.12939209105864807;0.8710635588008041;11.01907102496198;0.7513373306862859;0.012624199344088585;0.012585250417705385;0.1411661723973953;0.17012916878175316;0.8301347945300199;1.0511328725093383;0.1411659751024945;0.16995824994766437;0.16993445950632743;1.3399462239648876
