time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
42.017138;0.1483367757514318;0.13694941350372397;0.9238771070987515;0.12689140335317234;0.8569197222033741;12.99318351360949;0.7514149193278199;0.012610751939181887;0.012598928430151141;0.13758232975206744;0.16574826575048682;0.8297074437373917;1.0502115618306744;0.1372896432988611;0.1655720017232066;0.16570474175259123;1.3369727132383684
42.018273;0.14833705225296456;0.1369685882413706;0.9240219893528616;0.1268919300008459;0.8568931823641978;12.993124342138378;0.7514178084753637;0.012610110308258714;0.012598327136677431;0.1376056799302094;0.16575021515123464;0.8299169677338529;1.0502012340961597;0.13731099197596333;0.16557451089226827;0.16570380093911055;1.3370888022195522
42.020545;0.14833852398567077;0.13700983684312787;0.9243079490680727;0.12689339913793005;0.8568655947106725;12.99306362516455;0.7514198072797456;0.012609457139599876;0.012597729598307994;0.13765299922483365;0.1657592638641137;0.8302723335758203;1.0501915048896173;0.1373565167037681;0.1655841657812198;0.16570705899114616;1.3372971776433298
42.022816;0.14834093000051235;0.1370537029786771;0.9246053193141218;0.12689368274072751;0.8568241376014009;12.993001789394835;0.7514210058420351;0.012608793123088243;0.012597137537448778;0.1377022814718835;0.16576642488476517;0.8305545560117186;1.0501824443066636;0.1374042189964302;0.16559197882536617;0.16570952048999868;1.337462170723435
42.025087;0.14834314820367278;0.13709815607309325;0.9249074004273667;0.1268916841882941;0.8567679299187873;12.992939315560394;0.7514214908040026;0.012608118932783071;0.012596552636540997;0.1377505192949773;0.16577271046529163;0.8307766499623859;1.0501741092005392;0.13745109947839856;0.16559896075372718;0.1657121923312575;1.3375918557884505
42.027358;0.14834444684291118;0.13713901506334183;0.9251905557967092;0.1268890983321434;0.8567126659956461;12.992876710536756;0.7514213394562081;0.012607435379874382;0.012595976511708823;0.13779670392111376;0.165776132863472;0.8309486333013112;1.0501665384561918;0.13749615783866267;0.16560312037083458;0.16571408207636862;1.3376924563958372
42.029629;0.14834568441890011;0.1371772250203224;0.9254558313553333;0.12688610824763116;0.8566546520125912;12.992814563894365;0.751420619942934;0.012606743517242499;0.012595410670284432;0.1378408262694989;0.1657787032447294;0.8310825343135291;1.0501597657862543;0.13753939308673233;0.16560646421566552;0.16571719627806158;1.3377714323380814
42.0319;0.1483468597967921;0.13721199348039945;0.9256979333370245;0.12688304914098453;0.8565962112862451;12.992753618207479;0.7514193903994258;0.012606044625000366;0.012594856411759045;0.1378798779193206;0.16577943080296653;0.8311834011483578;1.05015383743765;0.1375778041049481;0.16560799598788728;0.16571854055880275;1.337831883479689
42.034171;0.14834698168623947;0.137242272731183;0.9259160389968588;0.1268793305849672;0.8565391580486236;12.992694778993163;0.7514176945994837;0.012605340114430645;0.012594314744296429;0.13791585084260866;0.16577932390280128;0.8312593019940455;1.050148814401055;0.13761338977574383;0.16560871644373487;0.16572012032937977;1.3378787540028338
42.036443;0.14834704179312708;0.1372690754468889;0.926110832239109;0.12687582021062027;0.8564836758206955;12.992639037995485;0.7514155653125533;0.012604631373486348;0.01259378641053516;0.13794773694848478;0.16577839097744346;0.8313153136896271;1.0501447576654788;0.137645148624344;0.16560862483888306;0.1657219400765629;1.3379151233304578
42.038714;0.14834690905839215;0.13729309613066973;0.9262878345062046;0.1268717741698117;0.856425567306617;12.99258734957675;0.7514130347959407;0.012603919651316733;0.01259327194652047;0.13797552844822303;0.16577663960219907;0.8313555128405394;1.0501417124034642;0.13767307862282693;0.1656077211729441;0.16572300213986413;1.337943446490955
42.040985;0.1483457214811261;0.13731274785264463;0.9264417289202892;0.12686735882642516;0.856371000929442;12.992540549565879;0.7514101390934314;0.012603206064449425;0.012592771701176604;0.13800021827727268;0.16577307624036786;0.8313829747473449;1.0501397043881886;0.13769817758649452;0.1656050071006318;0.1657243072049377;1.337965544804639
42.045527;0.14834671216927944;0.13734724526539716;0.9266819429971859;0.12686165574792166;0.8562951417215102;12.992499388760915;0.7514069134474083;0.01260249164889596;0.012592285879689842;0.13803979952129594;0.16577070767823207;0.8314237698723667;1.0501387469946584;0.13773844340107447;0.16560348552603157;0.16572785545025545;1.3379975003199698
42.050069;0.14834638026190966;0.13737265373814947;0.9268688781503258;0.12685508674150606;0.8562211081736888;12.992464642804084;0.7514033856606052;0.012601777368350648;0.012591814622658518;0.1380682647286856;0.16576654137816768;0.83144095944013;1.0501388457026313;0.13776787320480546;0.16560016014337567;0.165729646007249;1.3380163171328932
42.054612;0.1483451141440907;0.13738890704994877;0.9269996606838067;0.12685056831944508;0.8561663457421954;12.99243717997108;0.7513995721510125;0.012601064108544878;0.012591358056304338;0.13808960645805374;0.16576258386100814;0.8314435973362654;1.0501399953791448;0.13779046239012943;0.16559703598817938;0.16573067536354338;1.3380275497049725
42.059154;0.14834264863633437;0.13739910021187923;0.9270968211148849;0.12684610136958066;0.856118908349763;12.992417915293546;0.7513954755666392;0.012600352717447565;0.012590916307769295;0.1381038184593008;0.16575683930214488;0.8314377329579667;1.0501421742769836;0.13780620432918209;0.1655921205295714;0.1657319370349695;1.3380349002304774
42.063696;0.14834010216169402;0.1374049563690538;0.9271649802310569;0.12684288142700423;0.8560804006261575;12.992407713284193;0.7513910827972347;0.012599644076740957;0.012590489514595463;0.13811389655561243;0.16575231009081795;0.8314284089908038;1.0501453378867784;0.13781809086288996;0.1655884230091073;0.16573342293644835;1.3380414524134874
42.068238;0.14833634959410372;0.13740768147347374;0.9272192910118855;0.1268390475838816;0.8560447831018363;12.992407359842367;0.7513863669231691;0.012598939143656137;0.012590077831742149;0.13812083875610007;0.1657469987346887;0.8314156567098088;1.0501494244259137;0.13782711346438745;0.16558395251120095;0.1657341248604245;1.3380471754641974
42.072781;0.14833363436206198;0.13740850656997142;0.9272540231808517;0.12683790073144677;0.856021380953932;12.992417611736787;0.751381293987285;0.012598238908253482;0.012589681434518725;0.13812464386866732;0.16574290847938336;0.8314014955350881;1.0501543756996585;0.13783326395893733;0.1655807168648274;0.16573503526787395;1.3380532596800514
42.077323;0.14832971267221737;0.13740759706122727;0.9272843287791531;0.12683572610097216;0.8559981258764041;12.992439223737954;0.7513758296508355;0.012597544251214498;0.012589300507959594;0.13812730910460078;0.1657390422008202;0.8313869391634442;1.0501601525584556;0.13783853379814937;0.16557772151697656;0.16573614751831894;1.3380602692968966
42.081865;0.14832570810103787;0.13740571164875628;0.927308322425687;0.12683419556729306;0.8559798183826773;12.992472906054756;0.7513699426422094;0.012596855810643428;0.012588935181884255;0.13812882878227697;0.16573640206546644;0.8313720036817702;1.0501667304332247;0.13784291296579498;0.16557596822656656;0.16573745511733726;1.3380681596645412
42.09095;0.1483216236207172;0.13740419628801498;0.9273350852281576;0.1268321439934438;0.8559585982745828;12.992519274046316;0.7513636060735175;0.012596174021665147;0.012588585440195615;0.13813119507959923;0.1657319902074403;0.8313567100341142;1.0501740842385396;0.1378483898902949;0.16557245564138742;0.16573895020294346;1.3380768934602045
42.091666;0.1483174637695613;0.1374003664945169;0.9273464880899805;0.1268317621145498;0.8559492398730264;12.992578848379287;0.7513567956463567;0.012595499271373498;0.012588251134854832;0.13813039971660426;0.16572980895843353;0.8313420790395306;1.050182173900808;0.1378509516617675;0.16557118122958628;0.16574062294087044;1.3380870421266218
42.091666;0.1483132335184576;0.13739650985654375;0.9273579284757199;0.12683155964165946;0.8559416892507371;12.992652067432555;0.751349484354416;0.012594831981369028;0.012587932089201118;0.1381294354001094;0.16572786046879184;0.8313271270435696;1.0501909331840826;0.1378535834185646;0.16557014204463333;0.16574246233616463;1.3380979152787305
42.092107;0.14830893810719759;0.13739264422723177;0.927369490351133;0.12683139146798322;0.8559349673246189;12.992739266119703;0.7513416367040789;0.012594172621222388;0.01258762813039622;0.13812829618709174;0.16572614523988616;0.8313118659076983;1.0502002687261607;0.1378562679213004;0.16556933425961765;0.16574445646614414;1.3381094262536064
42.092547;0.1483045838189862;0.13738891631424113;0.9273821285663282;0.12683127967341457;0.8559292107179353;12.992840638406731;0.751333207696225;0.012593521674716288;0.012587339066898236;0.1381269769696181;0.16572466034701466;0.8312963028335307;1.0502100727631185;0.1378589868883953;0.16556875325178308;0.16574659198433359;1.3381214789930758
42.093429;0.1483001781374004;0.13738505230136114;0.927393962297408;0.12683104256199954;0.85592316414375;12.992956216981057;0.7513241514665548;0.012592879505605083;0.012587064753555458;0.1381254734171162;0.1657234003637079;0.8312804411704413;1.050220236502031;0.1378617231686519;0.16556839520875094;0.16574885533472392;1.3381339796110476
42.095192;0.1482967204269245;0.1373823592735398;0.9274075738177437;0.1268315991164212;0.8559172600284971;12.993085897254417;0.7513144319310844;0.012592246241007356;0.012586805167987497;0.1381237822807363;0.1657223599679347;0.8312642864199965;1.0502306542829318;0.13786446150508738;0.16556825846836895;0.16575123480280954;1.3381468455991679
42.098718;0.1482922354049449;0.13737865036165806;0.927420565857063;0.12683133227631718;0.8559120145368116;12.993229465413375;0.7513040233978522;0.01259162177923337;0.012586560338026733;0.13812190129353696;0.16572153447458488;0.8312478512277265;1.05024121960506;0.13786718806308065;0.16556834149048882;0.1657537207646898;1.3381599968978763
42.105769;0.14828785191752855;0.13737421273741152;0.9274278061347533;0.1268321527935472;0.855913807135557;12.993386566380773;0.7512929040699;0.012591005871115033;0.012586330207427929;0.13811982913024357;0.16572091948095058;0.831231152438205;1.0502518185091496;0.13786989072530784;0.16556863920601486;0.16575630509925898;1.3381733448848316
42.111656;0.14828331457929167;0.1373704687476258;0.9274404567670493;0.12683229527760728;0.855912231045052;12.993556669499347;0.7512810529779336;0.012590398273884076;0.012586114547036804;0.13811756594441255;0.1657205117851379;0.8312142060000796;1.0502623324455742;0.13787256012403984;0.1655691419737733;0.16575898080469467;1.3381868055705524
42.111656;0.14827876008821553;0.13736658808559496;0.9274520190913914;0.12683247739631376;0.8559113822669818;12.993739113167392;0.7512684528515908;0.012589798935465073;0.012585912929307044;0.13811511402984872;0.16572030980258617;0.8311970265327846;1.0502726527758268;0.1378751894536112;0.16556983723240015;0.16576174101272076;1.3382003171269095
42.112098;0.14827419312390933;0.1373627434421236;0.927463578397299;0.12683257001231124;0.855910416067876;12.993933224795297;0.751255091964149;0.012589208078688501;0.012585724812445388;0.13811347753548783;0.16572031232721432;0.8311796303943982;1.0502826919996318;0.13787877269576432;0.1655707117639234;0.1657645781522436;1.3382138284363259
42.112541;0.14826961668885172;0.13735890208141385;0.9274748437422434;0.12683286445626457;0.8559113360728761;12.994138438178707;0.7512409598696703;0.012588626156530945;0.012585549659241494;0.13811066116368245;0.16572051704311133;0.8311620384383401;1.0502923822248198;0.13788130309765373;0.165571753210508;0.16576748373072472;1.3382272783949614
42.113425;0.1482650334561969;0.13735508921553075;0.9274859263735421;0.12683320978344315;0.8559131737630779;12.994354284416561;0.7512260428516727;0.012588053726687561;0.012585387000734086;0.13810766960541662;0.16572092000083177;0.8311432770952331;1.0503016636119107;0.13788377324308862;0.1655729503082471;0.1657704483164316;1.3382399819187838
42.115195;0.14826044713761277;0.13735145741193538;0.9274978065610485;0.12683362005125012;0.8559160763114054;12.99458029847779;0.7512103270932197;0.012587491344623907;0.012585236484684369;0.13810450811000793;0.165721515868661;0.8311253783424111;1.0503104712189126;0.1378861762398318;0.1655742918539158;0.16577346225614453;1.3382531299688958
42.118733;0.14825586329037124;0.1373477371912064;0.9275086179354057;0.12683390344446505;0.8559187977158627;12.99481599481035;0.7511938054552211;0.012586939577366927;0.012585097911639477;0.13810118205383906;0.16572129815746178;0.831107378823702;1.0503187306851836;0.13788850644336145;0.1655747652204336;0.16577651632667173;1.3382660720423636
42.12581;0.14825129023487518;0.13734404154650812;0.9275190581869309;0.1268343669068953;0.8559234581948847;12.99506088100414;0.7511764782085532;0.01258639908294963;0.012584971212940941;0.138097695629126;0.16572225954205494;0.8310893180526248;1.0503263618218988;0.13789075901904602;0.16557635591267614;0.16577960166804728;1.3382787982690005
42.139964;0.1482467385420481;0.13734056121077207;0.9275303270604909;0.12683472881229121;0.8559282181068233;12.995314452281526;0.7511583482795808;0.012585870595786966;0.012584856427563093;0.13809405223897883;0.1657233926345711;0.8310712348913897;1.0503332802857979;0.13789292944973197;0.16557804856506364;0.16578271028121766;1.3382913161081915
42.168272;0.1482422185980686;0.13733696832137213;0.9275401176682927;0.12683523560041782;0.8559348144391126;12.99557621421843;0.7511394194915685;0.012585354795903114;0.01258475371409066;0.13809025649333154;0.16572469013966343;0.8310531627897707;1.050339396167677;0.13789501341561153;0.16557982872761243;0.16578583585035384;1.3383036398943688
42.224888;0.14823773907196447;0.1373334525667725;0.9275496274275596;0.12683560212354536;0.8559414112739093;12.995845725223747;0.7511196995369888;0.012584852245095595;0.012584663280705347;0.13808631556537762;0.16572614475573583;0.8310351276553357;1.0503446140955213;0.1378970066857058;0.1655816845649701;0.16578897362790593;1.3383157900790112
42.281504;0.14823330725101683;0.13732997821036214;0.9275585551967279;0.12683611121341257;0.8559500024656443;12.996122624225567;0.7510991997681867;0.012584363431356566;0.012584585264293126;0.1380822389941487;0.16572775050989044;0.8310171524818629;1.0503488373748322;0.13789890536607;0.16558360718944393;0.1657921197242846;1.3383278065409387
42.33812;0.14822892997683415;0.1373265674840951;0.9275670069522227;0.12683660586830148;0.8559595924794454;12.996406618693118;0.7510779289357322;0.012583888777143075;0.012584519722918215;0.13807803736031632;0.16572950372769052;0.8309992628749201;1.0503519756079005;0.13790070629176657;0.1655855893542671;0.16579527051259418;1.3383397519218823
42.451351;0.14822461449340396;0.137323223375416;0.9275749625331063;0.12683707779498013;0.8559701594526098;12.996697406309673;0.7510558897029034;0.012583428644090925;0.01258446671077251;0.13807372085478523;0.16573140154806887;0.8309814828297999;1.050353949291679;0.13790240694491743;0.1655876239851969;0.1657984218645573;1.3383517033179555
42.564583;0.14822036834897465;0.1373199488081899;0.9275823955845717;0.12683752093467376;0.8559816720295962;12.996994573922796;0.7510330849420191;0.012582983384065044;0.012584426344619353;0.1380692983945267;0.1657334399322732;0.830963825839675;1.0503546868548814;0.1379040045240712;0.16558970408529244;0.16580156868031787;1.3383637541414104
42.677815;0.14821619820338505;0.13731674664100282;0.9275892734614881;0.1268379316893166;0.8559940957417194;12.997297556239777;0.7510095256282762;0.012582553323305923;0.012584398817782403;0.13806477698640118;0.16573561292706498;0.8309462930250358;1.0503541226186142;0.13790549478049727;0.16559182425955393;0.16580470578110107;1.3383760166597196
42.904278;0.14821210901586473;0.13731362011182477;0.927595563646873;0.12683830801016358;0.8560073927930474;12.997605658238644;0.7509852293541243;0.01258213868451841;0.01258438434550503;0.13806016185939893;0.16573791243006822;0.8309288762544065;1.0503522034628325;0.13790687224830414;0.16559398274541975;0.16580782909353536;1.3383886032714754
42.999991;0.14820810478415214;0.13731057341605635;0.9276012365651355;0.1268386482417853;0.8560215208670533;12.997918056706412;0.7509602166706245;0.012581739597775424;0.012584383130678176;0.1380554580701435;0.16574032825428908;0.8309115591652356;1.0503488936228593;0.13790813155247666;0.16559618267172732;0.16581093616279027;1.33840159982067
42.999991;0.1480363554536124;0.13573137263552276;0.9180119773712601;0.12558461020280903;0.848536456376649;13.99823376331013;0.7509345166169319;0.012581356211875838;0.012584395388370327;0.13646567198506995;0.16374484897242322;0.8210753183514083;1.0503441712163617;0.136324268309194;0.16360043148586478;0.1638530267917093;1.3323452758043894
42.999995;0.1480325345341626;0.1357278764062467;0.9180121193252213;0.1255850892520681;0.8485535603034328;13.99855165618004;0.7509081732500348;0.012580988766347116;0.012584421365096419;0.13646081097214763;0.1637464626427883;0.8210621281998547;1.0503380301772547;0.13632527958551255;0.16360173815955062;0.1638561034235237;1.3323617019253908
42.999999;0.14802881167754875;0.1357246429570014;0.9180127111897771;0.1255854003765525;0.848570486805098;13.998870619242595;0.7508812406274756;0.012580637574445856;0.012584461355149469;0.13645488223946878;0.1637491569603954;0.821048963705867;1.0503304880923796;0.13632516447613124;0.16360411013183107;0.16385917040697032;1.3323786736006953
43.000007;0.14802518950759044;0.1357207562228457;0.9180075308631327;0.12558571860957116;0.8485883690290433;13.999189661751137;0.7508537723784753;0.01258030300250146;0.012584515706503792;0.13644889212662775;0.16375191965441116;0.8210387961237247;1.0503215845257237;0.13632492471593538;0.16360655223322274;0.16386223253029797;1.332398082290584
43.000024;0.14802166916427198;0.13571590527470476;0.9179944567462477;0.12558615023176783;0.84860786748729;13.99950792605585;0.7508258177673733;0.012579985504378456;0.01258458475238305;0.13644084556775182;0.16375373859806155;0.8210355850844396;1.050311371565385;0.1363225642386049;0.16360806744223502;0.1638642934229688;1.3324224214958196
43.000056;0.14801725955711056;0.13570798408031548;0.9179654011886555;0.12558627701215735;0.8486317793089206;13.999824660392775;0.7507974230767263;0.012579685657660456;0.012584668703174632;0.13643174588292556;0.16375560134141584;0.8210472758968279;1.050299906814368;0.13631908725284222;0.16360965812439993;0.16386735461316976;1.332456631223571
43.00012;0.14801282071555766;0.13569632769880258;0.9179105557008957;0.12558592731287532;0.8486539464505398;14.000139207999595;0.7507686330151105;0.01257940411994637;0.012584767588668791;0.1364165954873997;0.16375649566283013;0.8210868080910767;1.0502872504458474;0.13630949643865653;0.16361032659332647;0.16386941579136566;1.3325087275551433
43.000238;0.1480076254010187;0.1356758402604421;0.9178000292925986;0.12558711849820486;0.8486920960500669;14.000450943001125;0.7507394917482499;0.012579141507766543;0.012584881307238407;0.13639339656841665;0.16375641087224943;0.8211721321337931;1.0502734663808437;0.1362917925328574;0.16361007503059033;0.16387047580922334;1.3325898116452923
43.000238;0.1480045169118533;0.13567367716624673;0.917799624515964;0.1255870758070991;0.848711116132181;14.000759178216157;0.7507100443105318;0.012578898331541093;0.012585009740160323;0.13638815110763672;0.1637593376473248;0.8211542216625388;1.0502586230048467;0.13629197467721033;0.16361290562041228;0.16387353428406148;1.332608108348833
43.000242;0.14800151217842547;0.13567100578749774;0.9177944410656438;0.12558705845554213;0.8487308194025898;14.001063171632085;0.7506803397486412;0.012578675069014889;0.01258515275605695;0.13638286094874666;0.16376226664907279;0.821140070255117;1.0502427916368133;0.13629204100322545;0.16361582060498858;0.16387659322887116;1.3326295251087628
43.000247;0.14799847679434938;0.13566915285451964;0.917794253110021;0.1255859761060335;0.8487445493476637;14.001362245596761;0.750650431717504;0.012578472222661629;0.012585310103189428;0.13637652805754397;0.16376418790000893;0.8211256791816441;1.0502260474165122;0.13629098981176274;0.16361782215538057;0.16387965625575135;1.332651599138056
43.000256;0.14799566965064354;0.1356660683633768;0.9177835831415957;0.1255859369705401;0.8487649985271031;14.001655945410597;0.7506203699182733;0.012578290271939001;0.012585481385064694;0.13637015445472458;0.16376709115527788;0.8211150494787676;1.0502084654488624;0.136289820531185;0.163620912827455;0.16388272550840066;1.3326768027432307
43.000273;0.1479929560907821;0.13566184584364097;0.9177638758583546;0.12558613270093838;0.848787435225446;14.001944134456853;0.7505901921513957;0.012578129595339205;0.012585666137928223;0.13636174158256914;0.16376996632833948;0.8211111794095212;1.0501901119992616;0.13628653313111921;0.16362409571747036;0.16388580059772473;1.332706990146698
43.000309;0.14798934409008133;0.13565424949174404;0.9177261721143394;0.1255859762527622;0.8488135631682693;14.002226922744141;0.7505599286025172;0.01257799034321481;0.012585863927485175;0.1363512896957211;0.16377180335907615;0.8211240630208078;1.0501710456644848;0.13628112694854339;0.16362637346550873;0.16388788075909566;1.332748312577653
43.000381;0.14798582497145107;0.1356421854292248;0.9176569448045151;0.1255863527473385;0.8488436637411909;14.00250449259607;0.7505296084863702;0.01257787231729685;0.012586074444378245;0.13633579784352523;0.16377159153348098;0.821166692561014;1.050151325468048;0.13627060096124488;0.1636267470913677;0.16388996713639356;1.332808741335656
43.000523;0.14798127491780347;0.13562073649370154;0.917529931098228;0.12558654757396856;0.8488793377531926;14.00277703275863;0.7504992600818019;0.012577775009056812;0.012586297570131555;0.1363102639038756;0.16377031905808284;0.8212690641452164;1.0501310132612622;0.13624995493969166;0.16362621525992277;0.1638910634766116;1.3329066849674889
43.000666;0.14797681532649862;0.13559969297544358;0.9174042853653124;0.1255865732875847;0.848914210667231;14.003044825537962;0.75046891256962;0.01257769776568031;0.012586533393625142;0.13628468456530066;0.1637689740414328;0.8213711776274353;1.050110174387168;0.13622918928845879;0.16362577391483069;0.16389217520159724;1.3330050761747014
43.000809;0.14797343678415237;0.13558034922979284;0.9172826032258051;0.12558733656823803;0.8489486895497543;14.003308265673507;0.7504386016611716;0.012577639941258453;0.01258678212484661;0.13626005614213402;0.1637685466642429;0.8214710340425729;1.050088881628846;0.13620930393673708;0.16362641671300066;0.16389330730502066;1.3331025697511254
43.000952;0.14796915747689265;0.1355605361227599;0.9171624999381316;0.12558722846341808;0.8489832344421382;14.003567737835716;0.7504083691516535;0.012577600965412218;0.012587043909633316;0.1362353765038315;0.1637670301298684;0.8215696402563392;1.0500672164712876;0.13618929771454072;0.16362613692064798;0.16389446274906322;1.333199680836686
43.001095;0.14796497112645207;0.13554112596509896;0.917043721899721;0.1255869498192666;0.8490168419848465;14.003823552904375;0.7503782583187727;0.012577580392509904;0.012587318691437265;0.13621164701179145;0.16376541936608638;0.8216660133327791;1.050045266609655;0.13617016810435276;0.163625929707829;0.16389664263388481;1.3332957151190747
43.001237;0.14796101239339549;0.13552169030041647;0.9169225615129101;0.12558755774541278;0.8490558557777258;14.004075958424595;0.7503483148438491;0.012577577963579745;0.012587606198481914;0.1361878728741643;0.16376470995635903;0.8217611743211644;1.0500231254924195;0.13615091135669985;0.16362679232827715;0.1638978474877854;1.3333912368723673
43.00138;0.1479580114290001;0.135504379573207;0.9168090534392546;0.1255878396244696;0.8490878819999703;14.004325092298979;0.7503185917486662;0.012577593608910734;0.012587906021173007;0.13616506172451276;0.16376389901492427;0.8218551389389832;1.0500008969412924;0.13613252323850147;0.16362772258336672;0.16389907831729875;1.333486211223599
43.001523;0.14795411703662462;0.13548672756890642;0.9166980319916594;0.12558741058305667;0.8491209280864704;14.004570971537483;0.7502891524941098;0.012577627387172548;0.012588217715322493;0.13614322128831022;0.16376298605610703;0.8219469180901721;1.049978700565012;0.1361150003566829;0.16362871830040476;0.16390133706449644;1.333579996490503
43.001809;0.1479493288614352;0.13545364111687977;0.9164876071861183;0.12558859856312063;0.8491707216844989;14.004813556195629;0.7502600684982026;0.012577679350771033;0.012588540860644766;0.13610435786007;0.1637589719588481;0.8221475280854569;1.049956670737257;0.13608034182114007;0.16362677813280854;0.16390062636529945;1.3337410154854168
43.002094;0.14794450784548344;0.13542315056904636;0.9162943063404326;0.12558878694185155;0.8492146722043012;14.005052739385015;0.7502314101666152;0.012577749345886525;0.012588875022037389;0.13606847727521004;0.16375485729156036;0.8223439984248111;1.0499349515297227;0.13604855038982736;0.16362490234329424;0.16390094839388344;1.3338996007269983
43.00238;0.14793991809625784;0.1353934110307609;0.9161041057041183;0.12558966493379972;0.8492626914604082;14.005288321134321;0.7502032387827536;0.012577836905011856;0.012589219634777724;0.1360335866134666;0.16375164131495565;0.8225343657516435;1.0499136891429266;0.13601763265748393;0.1636240925968743;0.16390230435533945;1.3340544990538727
43.002666;0.1479354263143696;0.13536526956586056;0.9159236013929177;0.12559038277469772;0.8493097898431342;14.005520096379392;0.7501756067613113;0.012577941313810527;0.012589573971510589;0.1360006940751212;0.16374932125445604;0.8227196593822866;1.0498930201226324;0.13598859873627403;0.16362435040195872;0.16390269537247287;1.3342062973072406
43.002951;0.14793188759260148;0.13534048209173402;0.9157594072331064;0.12559050135498034;0.8493480471656977;14.005747959762415;0.7501485650911335;0.0125780617418209;0.012589937260122497;0.13596980782156878;0.1637468922645585;0.8228998963387484;1.049873067331512;0.13596146138792753;0.1636246759346179;0.16390412279267744;1.3343549607210083
43.003523;0.14792546233694334;0.13529285423901596;0.9154583550662172;0.1255929378443641;0.8494191302801475;14.005971958699512;0.7501221715467024;0.012578197330538339;0.012590308775518432;0.13591693520946688;0.16374134868569218;0.8232690889804825;1.0498539472839796;0.13591223467006044;0.163622068505326;0.16390258760470902;1.3346201716986976
43.004094;0.1479201104913291;0.13525133849427157;0.9151915940728923;0.1255953764062418;0.8494845789749497;14.006192307008785;0.7500964920692978;0.012578347233053988;0.012590687811676465;0.13587008274863863;0.16373668503200864;0.8236192525657063;1.0498357771079627;0.1358689331882684;0.16362052694693724;0.16390309070437437;1.3348735763280548
43.004665;0.14791582819038926;0.13521559387232462;0.91495692618036;0.12559808121645666;0.8495460881662479;14.006409332056766;0.7500715921178305;0.012578510608637369;0.012591073646164956;0.13582725664599105;0.16373389538663335;0.8239514108307024;1.0498186782197774;0.13582957219728342;0.16362104968115604;0.16390263411036396;1.335115745786253
43.005236;0.14791162167053892;0.135184320923348;0.9147517916017205;0.12560015447407394;0.8496031764574709;14.006623420136203;0.7500475257430311;0.012578686584688156;0.012591465512148153;0.1357904628045417;0.16373197312065785;0.8242676041347969;1.049802772541163;0.1357961674278538;0.16362263636184296;0.1639042213342316;1.3353478751382477
43.005808;0.14790762082414097;0.1351563329985238;0.9145674304355853;0.12560271196274533;0.8496625183372051;14.006835002983548;0.7500243336820486;0.012578874256334933;0.012591862538968318;0.1357577056366402;0.16373091261630932;0.824566891946425;1.0497881708994183;0.13576673442289533;0.16362528992322856;0.16390485598996898;1.3355693007192426
43.00695;0.14790243873522335;0.13511372747339884;0.9142914919745957;0.12560827009412578;0.8497489729877786;14.00704451677036;0.7500020478657412;0.012579072789607992;0.012592263758264574;0.13570898715531055;0.16372971084299612;0.8251413457028898;1.0497749692340943;0.1357212882034988;0.1636280158233406;0.16390553995900337;1.3359604217763958
43.008093;0.14789845067440796;0.13508384265978554;0.9140940283456152;0.12561347885474333;0.8498261779996196;14.007252324092134;0.7499806908999401;0.012579281565404669;0.012592668175577347;0.13567330776588044;0.16373136694978704;0.8256600410272655;1.0497632532330252;0.13568884331755526;0.16363381924401263;0.16390727253837686;1.336316705583355
43.009235;0.14789565341261737;0.13506481813114676;0.9139625158052722;0.12561884468711645;0.8498974667449891;14.007458641874681;0.749960271751598;0.01257950018052882;0.012593074798866018;0.1356486678043936;0.16373588136716447;0.8261260513326151;1.0497530961692976;0.13566741380742336;0.16364270400538528;0.16391005123528404;1.3366398860346465
43.010378;0.14789490140224248;0.13505661064378308;0.9138913972200735;0.12562399433372876;0.8499552784525669;14.007663518240628;0.7499407862756745;0.012579728280344716;0.012593482628176637;0.13563406797843341;0.16374125529737524;0.8265454402104276;1.049744552107618;0.13565601323926418;0.1636526734269299;0.1639138739765237;1.3369335534653741
43.01152;0.14789420400857686;0.13505567626751092;0.9138690016899182;0.12562759161648823;0.8500018601808037;14.00786685568406;0.7499222238346687;0.01257996542443914;0.012593890635291217;0.13562750848967378;0.16374748990462043;0.826920257746962;1.0497376549883528;0.1356526547371729;0.16366373055250028;0.16391874034113724;1.3371988434208182
43.012663;0.14789368263312827;0.13506005603527327;0.9138813202624908;0.1256309480897488;0.8500452087715021;14.008068410561625;0.749904577490514;0.012580211101997356;0.012594297754581308;0.13562698803934614;0.1637545860161399;0.8272565469185033;1.0497324208590366;0.1356553504706705;0.1636758772444347;0.1639236503833145;1.3374393971933158
43.013806;0.1478940551870766;0.13507084758111818;0.9139313111111311;0.1256328791414721;0.8500730335711414;14.008267769887844;0.7498878518815567;0.012580464796332578;0.012594702890104018;0.13563150381183386;0.16376254478679483;0.8275573535386945;1.0497288491099204;0.135663110949715;0.16368911364697541;0.16392960307435528;1.3376570233782747
43.014948;0.14789570618640552;0.1350852706524539;0.9139977900562882;0.12563651322829372;0.8501041139352824;14.008464355410487;0.7498720633036012;0.012580725982142502;0.012595104885424003;0.1356400526592309;0.16377036822998345;0.8278257258281951;1.049726928745277;0.13567494476963965;0.16370243884910576;0.16393559623306372;1.3378535472899251
43.016091;0.14789724196631188;0.1351032571444113;0.9140888748474799;0.12563821989581284;0.8501218015210027;14.008657466863434;0.7498572331588361;0.012580994123906081;0.012595502469978068;0.13565263262832528;0.1637780592522411;0.8280647050593737;1.049726649862199;0.13569085827011046;0.16371585134960817;0.16394162696341513;1.3380308098152671
43.017233;0.1478987871496136;0.13512361967921124;0.9141957520618191;0.12563910921224453;0.8501327847167207;14.008846379084723;0.7498433780430835;0.012581268776533431;0.01259589425805552;0.13566624402015595;0.16378562094009724;0.8282773207590399;1.0497280074891613;0.13570785480758374;0.16372934905371167;0.1639486910152271;1.3381906672210437
43.018376;0.1479004669642767;0.13514485937159146;0.9143074941697352;0.12564039769964597;0.8501444895330071;14.009030444041352;0.7498305018063305;0.01258154966345408;0.012596278819874056;0.13568288998788172;0.16379305566158409;0.8284665922957849;1.0497309977101041;0.13572793483044324;0.16374293029218914;0.16395478211182887;1.3383349984151214
43.020661;0.1479041269167469;0.13519021404687287;0.9145696541542312;0.12564119764535636;0.8501402610995702;14.00920911095103;0.7498185945997689;0.012581836595239879;0.012596654773921464;0.135722576372158;0.16380636537738316;0.8288005285130351;1.0497356140991774;0.13577109752770541;0.1637625944517602;0.1639638926450309;1.3385679811613576
43.022946;0.14790890249965918;0.1352376369950251;0.9148385764093476;0.1256418008439564;0.8501269924675324;14.009381880549624;0.7498076378116699;0.012582129322338043;0.01259702082488308;0.1357643103393909;0.16381855232831483;0.8290641268368057;1.049741840909811;0.13581634258257397;0.16378134078608725;0.16397301470286327;1.3387564446087767
43.025231;0.1479126770871401;0.13528362178105155;0.9151036250935218;0.12564049953112572;0.8501052784851043;14.00954824914881;0.7497976087657482;0.012582427445071695;0.01259737574413668;0.13580609832048612;0.16382861875410284;0.8292693773260184;1.04974964924666;0.13586167029969304;0.16379816685120238;0.1639821406047406;1.3389078761009483
43.027516;0.14791743326676735;0.13532882266703308;0.9153569793176168;0.12563900368782638;0.8500752830299387;14.00970764763754;0.7497884821192323;0.012582730419755375;0.012597718380066254;0.135844944179275;0.1638375663214025;0.8294282651848972;1.0497590065703108;0.13590408105153043;0.16381406790571765;0.16399126322847804;1.3390297755125498
43.029801;0.1479211900935831;0.13537022016266798;0.915590517136176;0.12563648534165323;0.8500427912490518;14.009859388306731;0.749780233117004;0.01258303761279774;0.012598047731991692;0.13588084854036317;0.16384339647287352;0.8295497694488574;1.0497698891625542;0.1359435753487303;0.16382703770156196;0.16399937579556875;1.3391277944624638
43.032086;0.14792494079278784;0.13540836948088814;0.9158018802125016;0.12563375523969053;0.8500075724714845;14.010002695858066;0.7497728448617313;0.012583348310209554;0.012598363025003624;0.1359138100737055;0.1638481115264195;0.8296418652818486;1.0497822833600916;0.13598015381958428;0.16383906975367213;0.16400647123264683;1.3392069698312048
43.034372;0.1479275645408654;0.13544276538351538;0.9159946097866491;0.12562949360411615;0.849967127528329;14.01013687485681;0.7497663126320627;0.012583661725075704;0.012598663717180394;0.13594282753658155;0.16385171479485;0.8297105300518096;1.0497961752799356;0.13601281738544113;0.1638501576714074;0.1640135425305676;1.33927108720323
43.036657;0.14793031877880905;0.13547283408324917;0.9161570792479918;0.12562644441288784;0.8499327411562521;14.010261481575395;0.7497606405096663;0.012583977049509665;0.01259894946687925;0.13596790036793044;0.1638532097197727;0.8297607490698665;1.0498115392442977;0.13604156803312684;0.1638592943091437;0.1640205840593829;1.339323284089175
43.038942;0.14793195387780506;0.1354994202493635;0.9163027420493293;0.1256220541755947;0.849894303074756;14.01037633124468;0.7497558351777611;0.012584293501790337;0.012599220104433638;0.13598902842438287;0.1638545997950718;0.8297965177765986;1.0498283345091757;0.13606640818114216;0.16386847064187038;0.16402659204525452;1.3393660413046715
43.041227;0.14793472054300474;0.13552295573448078;0.9164205793155256;0.1256199356157511;0.8498632619134002;14.010481405245296;0.7497519047655816;0.012584610334820027;0.012599475549989237;0.1360072122636226;0.1638538883365524;0.8298218348467633;1.04984650791764;0.13608833866466202;0.16387567653623952;0.16403256417283976;1.3394018075361303
43.045797;0.14793750059157296;0.13556026712614483;0.9166311235810063;0.12561315154324057;0.8497991461683319;14.010576794546152;0.7497488590586272;0.012584926792179393;0.012599715747785619;0.13604045309234358;0.16385407684303574;0.8298606878785548;1.049865994179638;0.13612535824996513;0.16388390377680137;0.16403949960385972;1.3394454214097689
43.050367;0.14794029744554965;0.13558822734861217;0.9167781165737734;0.1256083436122269;0.8497467507973565;14.010662665683986;0.7497467035503588;0.012585242100083292;0.012599940757083317;0.13606275175800123;0.16385216441117914;0.8298780467374658;1.0498867153546583;0.13615146523287755;0.16389014844508776;0.1640453991928018;1.3394751154637028
43.054938;0.1479419900898025;0.13560851212555652;0.9168797859693236;0.1256035847515825;0.8496994398031472;14.0107391890521;0.7497454363848383;0.012585555535069218;0.012600150899187399;0.1360781080151037;0.16384914961878597;0.8298828716057871;1.0499085861132795;0.13617065900303688;0.16389541065144095;0.1640502652247258;1.3394964327307237
43.059508;0.1479427099153198;0.13562235520707785;0.9169436191256658;0.12559985710967211;0.8496630340652801;14.010806447648578;0.7497450532876857;0.012585866447860144;0.012600346834465558;0.13608752078661357;0.16384603265614306;0.8298801226783823;1.0499315184084572;0.13618394038807957;0.1639006926237843;0.16405510076667795;1.3395124560441762
43.064078;0.1479434464091247;0.1356321845300448;0.916979856264871;0.12559747245875322;0.8496339044605586;14.010864383107782;0.7497455473508912;0.012586174267147495;0.012600529578003221;0.13609198887744262;0.16384281648250107;0.8298737617805347;1.0499554177847314;0.13619231101074322;0.16390599764873032;0.16405990891753205;1.3395256584357556
43.068648;0.1479430747139145;0.13563894141180247;0.9170018073542966;0.12559440631693664;0.84960478751994;14.010912815875646;0.7497469023530392;0.01258647857991213;0.012600700440134144;0.13609451176928844;0.16383850735379307;0.8298657510816043;1.0499801820768977;0.13619877174176975;0.16391033005876404;0.1640636928926308;1.339537265426401
43.073218;0.14794384030867752;0.13564381834080833;0.9170036396462701;0.12559422339731302;0.8495868628383708;14.01095154431975;0.7497490903260194;0.01258677922154254;0.012600860905060837;0.13609409032324438;0.1638351145490593;0.8298570546759666;1.0500057108748542;0.13620232122705353;0.16391569455854452;0.16406745721745658;1.3395478713435915
43.077789;0.14794349968180043;0.13564720137581732;0.9170019029803234;0.12559282373160013;0.8495653409611608;14.010980470077934;0.7497520704939102;0.012587076313115517;0.012601012510343632;0.13609272676797374;0.16383164941331338;0.8298486413541483;1.0500319158995173;0.13620495615867764;0.16392109506739036;0.1640712083427511;1.339558064896178
43.082359;0.14794317935154883;0.13564966990886815;0.9169935988263554;0.12559213641665587;0.8495468377260476;14.010999665351518;0.7497557858233799;0.012587370253469038;0.012601156727179812;0.13609042413057804;0.16382812398031613;0.829840485281721;1.0500587232755225;0.1362066727996555;0.1639265332458515;0.16407495341652348;1.3395678107197642
43.091499;0.1479428836594896;0.13565254063793608;0.916987659649831;0.12559129122031037;0.8495255016617544;14.0110093554496;0.7497601658675009;0.012587661665632192;0.012601294883612144;0.13608818650552218;0.16382454960805376;0.8298325660426359;1.050086067832825;0.13620846841213252;0.16393200706903654;0.1640786982821308;1.3395770717035014
43.091976;0.14794261700635056;0.13565351101137776;0.91696857114064;0.12559192470503308;0.8495124072892647;14.011009870919;0.7497651363364133;0.012587951336665081;0.012601428184862706;0.13608401982202004;0.1638219369781886;0.8298258703059346;1.0501138836162869;0.13620834221496242;0.1639385114008095;0.16408244649094839;1.3395864389558523
43.091976;0.14794238323973977;0.1356543955116081;0.9169486179365899;0.12559278269444862;0.8494991118276873;14.011001597570868;0.7497706278863683;0.012588240194176077;0.012601557758316196;0.13607993174039162;0.16381929692402958;0.8298193938362902;1.050142097842003;0.13620829536850193;0.1639450400391935;0.1640861994507091;1.3395952832570392
43.092431;0.1479421853255304;0.1356553659519581;0.9169289793955554;0.12559373572037988;0.8494847788024739;14.010984894541025;0.7497765846130238;0.012588529294370715;0.012601684644242583;0.13607593125239917;0.16381663959321263;0.8298131384962729;1.050170631272937;0.1362083300238173;0.16395158698634255;0.164089957041178;1.3396036157642714
43.092886;0.14794202553659258;0.13565642897628058;0.9169097011337713;0.1255947805723005;0.8494694329644302;14.010960005155816;0.7497829708350662;0.01258881979037799;0.01260180970490382;0.13607202799643076;0.16381397300310177;0.8298071011582446;1.0501993993300027;0.1362084485976193;0.16395814662367572;0.1640937184569366;1.3396114479312846
43.093797;0.1479419060798699;0.13565761098187884;0.9168909455507656;0.1255957663700871;0.849452101736459;14.010927027491995;0.7497897708998367;0.012589112879036456;0.012601933562837965;0.13606823079642558;0.16381130382823483;0.8298012656105151;1.0502283133465595;0.13620865364969864;0.16396471327643303;0.16409748204026756;1.3396187745637766
43.095618;0.14794182955627697;0.13565904530261044;0.9168735905252193;0.12559685466126416;0.8494339141521438;14.010885920478344;0.7497969838413435;0.012589409714489816;0.012602056731515335;0.13606454678179014;0.16380863875200588;0.8297956084046786;1.0502572856504753;0.13620894755764495;0.16397128039319048;0.16410124364723422;1.3396255766150862
43.099261;0.14794179869484977;0.1356605901057039;0.9168566573713266;0.12559802145141316;0.8494147347292376;14.010836477293601;0.7498046152844845;0.012589711318167255;0.012602179822471521;0.13606098165561661;0.16380598399489482;0.8297901105341126;1.0502862329353544;0.1362093325638573;0.16397783973346833;0.16410499580215254;1.3396318301652825
43.106545;0.14794181543349785;0.13566243508256012;0.9168414114703669;0.125598988947399;0.8493927075870329;14.010778347266262;0.7498126656101036;0.012590018571559516;0.012602303596627874;0.13605754040694473;0.16380334448200584;0.8297847627728268;1.050315075493301;0.13620981173261543;0.1639843814727762;0.16410872871396298;1.3396375088480685
43.111169;0.14794187977738257;0.135664045458652;0.9168242281490567;0.1256004296209921;0.8493723997495651;14.010711204124783;0.7498211200738715;0.012590332276028822;0.012602428813881714;0.1360542280903442;0.16380072375568103;0.8297795633477991;1.0503437420405355;0.13621038865863644;0.16399089559606247;0.16411243160742647;1.339642588575863
43.111169;0.14794198911264966;0.13566577594576032;0.9168074852582939;0.12560193955298932;0.8493511217467495;14.010634922057292;0.749829948671975;0.012590653176020329;0.0126025560393473;0.1360510504482787;0.16379812405689786;0.8297745146301084;1.0503721823089487;0.13621106564726698;0.16399737310084014;0.1641160933278264;1.3396470555712996
43.111625;0.14794213850910984;0.13566763007430677;0.916791175809359;0.12560351697267905;0.8493289129748005;14.01054956376261;0.7498391148376786;0.01259098193875404;0.012602685623894518;0.13604901436576936;0.1637955467848604;0.8297696239979706;1.0504003718319503;0.13621284263886774;0.16400380600813624;0.16411970279244473;1.3396509062707176
43.112082;0.14794232223496775;0.13566961241056824;0.9167752849123841;0.12560516043732042;0.849305827885834;14.010455210170559;0.749848586660017;0.01259131912532605;0.012602817855459617;0.13604612767078272;0.16379299362034339;0.8297649048134291;1.0504283017316796;0.13621371711969216;0.1640101872715949;0.16412324950819668;1.339654147359647
43.112996;0.14794253584767714;0.13567174687163;0.9167599258094878;0.12560672037475407;0.8492809353283309;14.010351850816813;0.7498583421055404;0.012591665180687337;0.012602953128494868;0.13604339817340913;0.16379046822248097;0.8297593728596406;1.0504559652556709;0.13621468461671304;0.1640165109994306;0.16412672379127002;1.3396561825170066
43.114824;0.1479427765885787;0.13567414381306947;0.9167458083049449;0.12560850417773645;0.8492564023760717;14.010239420828631;0.749868364921614;0.012592020468159944;0.012603092013499352;0.13604083297607958;0.16378797780749282;0.8297550412756253;1.0504833481138294;0.13621573965091813;0.1640227718922918;0.16413011706844494;1.3396582912351123
43.118479;0.1479430414135121;0.1356765298007779;0.9167310622271524;0.125610317426171;0.849231012871564;14.01011786994612;0.7498786361841239;0.01259238525576117;0.012603235179948056;0.1360384385957196;0.16378553303478338;0.8297509191875355;1.0505104241499512;0.13621687618164943;0.16402896362796293;0.16413342200797137;1.3396598905642714
43.125788;0.14794332546558117;0.13567907187558542;0.9167167909624588;0.12561202204584926;0.8492039336514241;14.009987229717556;0.7498891248474459;0.0125927596033385;0.012603383271983435;0.1360362214658884;0.1637831464559544;0.8297470137603685;1.0505371614816708;0.13621808750397452;0.1640350776880116;0.16413663214195448;1.339661007266632
43.140408;0.14794375403865984;0.1356811773687223;0.916698147836767;0.12561479389288344;0.849182448224064;14.009847696908608;0.7498997822247566;0.012593143271944952;0.012603536800344465;0.13603418817738494;0.16377983130863383;0.829743331779881;1.0505635352165048;0.13621936649812233;0.16404010424583376;0.16413974142288917;1.339661662242623
43.169648;0.14794405764358678;0.1356839770024914;0.9166843756290026;0.12561668953504365;0.8491550256381674;14.009699664746298;0.7499105455540459;0.012593535716131357;0.012603696061073266;0.1360323452717092;0.1637776004089843;0.8297398801441737;1.0505895326618868;0.13622070628705124;0.16404603415227342;0.16414274374382168;1.3396618827754125
43.228128;0.14794436233125263;0.13568691543366615;0.9166708990392435;0.12561859526151933;0.8491269679627308;14.009543666123985;0.7499213459856964;0.012593936124532173;0.01260386113919206;0.13603069830869485;0.16377546494154874;0.8297366657672685;1.0506151459989053;0.13622210041222732;0.16405185987015738;0.16414563286861428;1.339661710416382
43.286607;0.1479446640145229;0.13568999253083516;0.9166577124281342;0.12562050586753915;0.8490983086767081;14.009380282284669;0.7499321142166834;0.01259434351460531;0.01260403197635813;0.13602925064084248;0.1637734343226924;0.8297336953128921;1.05064036058663;0.1362235418270932;0.16405757568828644;0.1641484026950445;1.3396611959602391
43.345087;0.14794495987049244;0.1356932080511281;0.9166448127679685;0.1256224169412195;0.8490690925797327;14.009210073119766;0.7499427826507077;0.012594756862147564;0.012604208481989763;0.13602800307168747;0.16377151648267388;0.8297309749407584;1.050665149514962;0.1362250219734203;0.1640631780154258;0.16415104688019846;1.3396603850503304
43.462046;0.1479452485811682;0.13569656024196988;0.9166322001970616;0.12562432423982733;0.8490393704766303;14.009033557112808;0.7499532865883548;0.012595175171415517;0.01260439064960827;0.13602695392594702;0.16376971735333973;0.8297285093270276;1.050689477580419;0.1362265319353371;0.16406866478528553;0.16415355843949808;1.33965930623181
43.579005;0.1479455308607718;0.13570004526523713;0.9166198798594227;0.12562622335562906;0.8490091997196867;14.008851235911917;0.7499635674751649;0.012595597460565381;0.012604578567489838;0.13602609935734278;0.16376804017176894;0.8297263010148627;1.0507133069673116;0.136228064393044;0.1640740342972357;0.1641559303768788;1.3396579681389928
43.695964;0.14794580959659992;0.13570365794142125;0.9166078606468654;0.12562810944040328;0.8489786478034674;14.008663621313174;0.7499735768680968;0.012596022737601324;0.012604772360636805;0.13602543457576452;0.16376648554027748;0.8297243506337211;1.0507366001318517;0.13622961392146013;0.16407928510251554;0.1641581569481676;1.3396563656158627
43.929882;0.14794608966208117;0.13570739292382164;0.91659615593151;0.1256299774727534;0.8489477896267981;14.008471237051559;0.7499832763329015;0.012596449994987036;0.012604972146888594;0.13602495494423308;0.16376505210922893;0.829722659319261;1.050759323135891;0.13623117694220707;0.16408441674913368;0.1641602344389575;1.3396544879280508
43.999991;0.14794637741239264;0.13571124559318445;0.9165847884537165;0.1256318228433199;0.848916700714783;14.008274601016922;0.7499926350942717;0.012596878224759807;0.012605177974520794;0.13602465625008237;0.1637637372646963;0.8297212334208258;1.050781448421944;0.1362327527556245;0.16408943025664455;0.1641621605124084;1.3396523221839596
43.999991;0.14778263702806047;0.13417486468860496;0.9071765152900235;0.12440357590927933;0.841511085449455;15.00807417890643;0.7500016325301063;0.012597306521683126;0.012605389802397976;0.13447553496593795;0.16180953759810118;0.8200080852156705;1.0508029515696393;0.1346853435853504;0.1621413278270487;0.1622469327717745;1.3336459722970226
43.999995;0.14778296051377954;0.13417848268187352;0.9071628177646085;0.12440545238442687;0.8414803446766085;15.007870312254727;0.7500102637469326;0.012597734237431473;0.012605607560705293;0.1344745885876743;0.16180844852319473;0.8200112289506815;1.0508237988385614;0.13468595288375793;0.16214611156176661;0.1622485484935524;1.3336456451529488
