time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
43.999999;0.1477833099972515;0.13418206170047264;0.9071485739520173;0.12440727484692167;0.8414494536908101;15.007663245226308;0.7500185377162486;0.012598160990685498;0.012605831138391114;0.13447481535269043;0.16180746297245344;0.8200136805995729;1.0508439345313187;0.1346875835677703;0.16215078131717225;0.16225000602459105;1.3336443608788935
44.000007;0.14778368890076915;0.13418528588193993;0.9071317134165343;0.1244091457391442;0.8414192076293182;15.00745327958584;0.7500264651675154;0.012598586527806972;0.012606060290011357;0.1344732133720666;0.16180557135233894;0.8200214613567611;1.050863283587505;0.13468723704281632;0.16215433305965973;0.16225130605822585;1.3336458063965866
44.000024;0.14778410099068162;0.13418738001312572;0.9071070737626937;0.12441125511750001;0.8413909943860827;15.007240830838938;0.75003404882673;0.012599010616321384;0.012606294638051536;0.13447178004196256;0.16180476365583668;0.8200355949628142;1.0508817659021135;0.13468691349917428;0.16215875945295988;0.16225245089530332;1.3336506098840568
44.000056;0.14778356151832053;0.1341863040987843;0.9070670417729296;0.12441274616250517;0.8413647672620804;15.007026331780423;0.7500412876813526;0.012599432992024219;0.012606533774061963;0.13446751209255903;0.161803031474294;0.8200650990417649;1.0508993054576778;0.13468361309075008;0.16216205245612958;0.16225244264443828;1.3336643451698686
44.000121;0.14778393019202068;0.13418276934810766;0.9070051833888738;0.12441465731410407;0.8413371151270426;15.00681017510455;0.7500481885167516;0.012599853304176022;0.012606777274206477;0.1344594060037269;0.16180036856493132;0.8201229830072692;1.0509158303581223;0.13467633615834662;0.1621642056700372;0.16225228279067597;1.3336950518586441
44.000229;0.14778250862238385;0.13417095303074103;0.9068988667580601;0.1244169789659314;0.8413234915494266;15.006592736331369;0.7500547683211728;0.012600271054174187;0.012607024579024014;0.1344444585615081;0.16179677103600976;0.8202182545244628;1.050931271196731;0.13466208224392726;0.1621652145862158;0.16225197265656183;1.3337482943280787
44.000229;0.14778313865336484;0.13417572498253952;0.9068928448052791;0.12441841981841713;0.8412934330225678;15.006374380557238;0.7500610462008195;0.01260068552357122;0.012607274961166781;0.1344456668564298;0.16179623780461524;0.8202199258903633;1.0509455590389327;0.13466384964609063;0.16216907539597297;0.1622525134215535;1.3337433763945505
44.000234;0.1477838456381521;0.1341799578468358;0.9068835985645898;0.12442000694610271;0.8412652575312431;15.006155408682691;0.7500670383868607;0.012601095757744542;0.012607527709827596;0.13444602741662848;0.1617957703445854;0.8202250187217744;1.0509586176737642;0.13466463582514768;0.1621727842221191;0.16225290660247355;1.3337400437678328
44.000238;0.14778463575778328;0.13418429047651775;0.9068755602523467;0.12442137497201787;0.8412365810590072;15.005936002631097;0.750072758906366;0.012601500644899847;0.012607782287128165;0.1344475355488512;0.16179437107240832;0.8202315654658536;1.0509703556578391;0.13466643791732513;0.16217533709085083;0.16225315494168957;1.3337370428173678
44.000247;0.14778551211012717;0.13418808935574492;0.906864549060622;0.12442273602921843;0.8412089164307359;15.005716246777792;0.7500782208341606;0.012601899019258725;0.012608038264203519;0.13444718537298916;0.16179404186737306;0.820242602420306;1.0509806708041267;0.13466625367898072;0.1621787298422257;0.16225226208797022;1.3337361886319037
44.000265;0.14778548185846346;0.13418985561189561;0.9068466015666554;0.12442360923732065;0.8411847132167674;15.00549619095043;0.7500834413601785;0.012602289726823724;0.01260829518987119;0.13444696986029958;0.16179378452536874;0.8202621591412972;1.0509894610992558;0.13466608216139048;0.16218195783495348;0.16225223107813308;1.3337399042412765
44.000301;0.14778638878896427;0.13419083067642298;0.906818837113714;0.12442436600773783;0.8411559772271886;15.00527589964091;0.7500884508347956;0.012602671653643602;0.012608552566634791;0.13444388070101598;0.16179260203335089;0.8202972575728121;1.0509966298811402;0.13466292331463287;0.16218401608557295;0.1622520631156232;1.3337524531487097
44.000373;0.14778650539253288;0.134185697454972;0.906755909099183;0.12442610114433796;0.8411398976086811;15.005055489626018;0.7500932973894667;0.012603043747545804;0.012608809962756682;0.13443590816453005;0.16178949829693662;0.8203629214297419;1.0510020891164924;0.13465477722443497;0.16218390013005027;0.16225075732596964;1.3337830242681201
44.000517;0.14778555560288084;0.13417113625949884;0.9066370522109882;0.12442765847722469;0.8411301587311357;15.004835139611052;0.7500980413941163;0.012603405006813645;0.012609067144270457;0.13441804137131877;0.16178547638256732;0.8204911798333245;1.0510057636395613;0.13463664289970642;0.16218260680665944;0.16224831107426899;1.3338512908604558
44.00066;0.14778465180235004;0.13415708149528013;0.9065225910728619;0.1244289240128927;0.841119585367221;15.004615023355827;0.7501027460833357;0.012603754402906515;0.012609324050594792;0.13440026947964656;0.16178253700784198;0.82061805990262;1.0510075899826046;0.13461851728260663;0.16218213437910545;0.16224572099972562;1.3339177950077725
44.000804;0.14778378431288033;0.1341434863500222;0.9064122433075539;0.12443019658968144;0.8411101923994823;15.004395161927027;0.7501074739219109;0.012604090876063564;0.012609580686153683;0.13438458269612846;0.16177867871243823;0.8207445814038575;1.051007510960341;0.1346023953727133;0.16218048259091664;0.16224298495761041;1.3339831406355107
44.000948;0.14778307674094335;0.13412979565613373;0.9063014702156081;0.12443236483636942;0.8411072274184437;15.00417531160451;0.7501122865872929;0.012604413516951858;0.012609837147115513;0.13436797211831983;0.16177489933642974;0.8208697593608963;1.0510054747607758;0.13458527031279996;0.16217865304241555;0.16224010350264623;1.3340467214630107
44.001091;0.14778324715407073;0.13411813079664414;0.9062001906130607;0.12443423583939948;0.8410984777883631;15.003955019849725;0.7501172442951264;0.012604721716489863;0.012610093745021098;0.13435242922884924;0.16177219677758944;0.8209946049327701;1.0510014400269698;0.13456913362341186;0.16217764931002976;0.16223707944134275;1.3341091887047183
44.001235;0.14778243673507171;0.13410591715681633;0.9061023736208812;0.1244352681234576;0.841090809307135;15.003733805882714;0.7501224063352784;0.012605015099133908;0.01261035099941004;0.13433794581290462;0.16176856913305188;0.8211181201289871;1.0509953856444736;0.13455397669343283;0.16217547630205495;0.16223491596851453;1.334169981921661
44.001379;0.14778162841078918;0.1340941595948509;0.9060087678559465;0.12443618102909948;0.8410834219250769;15.003511317036297;0.7501278324220934;0.012605293421219622;0.012610609480484019;0.13432351450403351;0.16176601572941798;0.8212412988656985;1.0509873209069764;0.13453879260734514;0.16217413925954294;0.16223161537338132;1.3342297842825002
44.001522;0.1477818069283332;0.13408384402478546;0.9059199857432116;0.1244378399874494;0.8410764879553669;15.003287396605767;0.7501335819857929;0.012605556571235028;0.012610869709255856;0.13431012948808385;0.16176353783227285;0.8213641380816344;1.0509772844996539;0.13452457703762785;0.1621726432571974;0.1622291793089791;1.334288661962085
44.00181;0.14777999507930917;0.13405727837579406;0.9057346274513938;0.12444062211553897;0.841089454014822;15.003062074075286;0.7501397126970323;0.012605804585869173;0.012611132191697114;0.1342807862497676;0.16175913734983274;0.8215966419310661;1.0509653329397257;0.1344943280668578;0.16216899323524545;0.16222360982151726;1.3344145030959693
44.002097;0.1477781742562101;0.13403236934254095;0.9055616235804675;0.12444315587905744;0.8411017152071656;15.002835504703004;0.7501462800307734;0.012606037659604509;0.0126113974781363;0.13425348065867723;0.1617538150415442;0.8218238145893202;1.0509515286869895;0.13446604518044408;0.16216419414859085;0.16221991019718612;1.334536470414332
44.002384;0.1477762120487585;0.13400980729537518;0.9054064483320742;0.12444458100479706;0.8411081625643659;15.002607893390007;0.7501533356640364;0.012606256179494062;0.012611666133828412;0.13422820872112323;0.16174957018886454;0.8220466554312437;1.0509359309209496;0.1344397276096108;0.1621602514388984;0.1622150851076692;1.3346552304202564
44.002672;0.14777437218442369;0.13398771547037996;0.9052547942441561;0.12444686094838271;0.8411205218673163;15.002379415506448;0.7501609268335517;0.01260646070030658;0.012611938614145462;0.13420396654327973;0.16174640080005936;0.8222651612801072;1.0509185879246936;0.1344143729484317;0.1621571710183592;0.16221013991743724;1.3347708220611647
44.002959;0.14777351216302811;0.13396824899704696;0.9051159985011299;0.12444976295781503;0.8411322862626157;15.002150168242128;0.7501690992825109;0.012606651807457929;0.012612215192616263;0.13418174959502344;0.16174330368983256;0.8224803303710055;1.0508995321447707;0.13439097687959634;0.16215395785796324;0.16220608000110517;1.3348838847015705
44.003534;0.1477695334520868;0.13392678465083438;0.9048486646989948;0.12445358925668422;0.8411688042362405;15.001920192675243;0.750177896722035;0.012606830002133924;0.01261249599830683;0.13413855223505297;0.16173727542880745;0.8228821654066429;1.0508787812402027;0.13434653354609286;0.1621476148454455;0.16219991042604165;1.3351116878827025
44.004108;0.1477665314445776;0.13389139222646307;0.9046175688049203;0.12445775727795748;0.8412027565770384;15.001689496377331;0.7501873531080161;0.01260699572514555;0.012612780982514482;0.1341013680235738;0.16173331346574213;0.8232666738156069;1.0508563440502132;0.13430803637803496;0.16214314257070875;0.16219363545250984;1.3353283808393317
44.004683;0.14776450323820825;0.13386163543968196;0.9044198109533846;0.1244620637762652;0.8412327260426483;15.001458013200486;0.7501974868536232;0.01260714942502124;0.0126130697837673;0.1340681902624702;0.16173041635050922;0.8236338611744081;1.0508322319310253;0.13427347896725908;0.16213953886534815;0.16218825830902764;1.3355339530461816
44.005258;0.14776245405857488;0.1338358829204036;0.9042504699526343;0.12446586388798205;0.8412599668490538;15.001225601228985;0.7502083044183012;0.012607291543670589;0.012613361694856667;0.13404101256812023;0.16172858364817821;0.8239847209680631;1.0508064771330647;0.1342448549638811;0.16213679936584502;0.16218278181024642;1.3357290100964376
44.005833;0.14776038142798542;0.13381413635262854;0.9041095920096751;0.12446901244022339;0.8412834882581796;15.000992142945432;0.750219806135869;0.012607422464741079;0.012613655760979085;0.13401682899102105;0.1617278159383874;0.8243202321272697;1.0507791438570138;0.134219157854208;0.16213491980077002;0.16217820950358094;1.3359141574360391
44.006982;0.14775729352569142;0.13377650437325542;0.9038687178779853;0.12447692898093514;0.8413456120353617;15.000757632670124;0.7502319850646918;0.01260754246685273;0.01261395087842897;0.13397763363410223;0.16172711510410018;0.8249293667570178;1.0507503194459855;0.13417838153474773;0.16213289734847405;0.16217254637685025;1.3362679979680332
44.008132;0.1477561648529872;0.13375292207632852;0.903712128191596;0.12448446285705422;0.8413945844629667;15.000522170081478;0.750244822399982;0.01260765167754885;0.012614245848265225;0.13395142031168267;0.16173048502491796;0.8254820993604711;1.050720099377936;0.1341505204381113;0.16213473011611598;0.16216779851107405;1.3365866620327382
44.009281;0.14775514643842017;0.13373882718139626;0.90362028232081;0.12449139572131641;0.8414395038342526;15.000285901576587;0.7502582853855249;0.01260775012507777;0.012614539428257904;0.13393618189443648;0.16173493123045377;0.8259834114468896;1.0506885818223584;0.13413356888056316;0.1621374162044491;0.16216397305730523;1.3368731837738632
44.01043;0.14775496605656802;0.13373488887030568;0.9035932638839242;0.12449619752344564;0.8414658949557848;15.000048956032304;0.7502723266959872;0.012607837901350302;0.012614830418370741;0.13393090917211795;0.16174145864580577;0.8264382900484445;1.0506558670517547;0.1341265211529073;0.1621419529827649;0.16216107912624322;1.337130594146102
44.01158;0.1477560209129915;0.13373753309641676;0.9036044714205087;0.124502452879266;0.841495744054603;14.99981141430387;0.7502868838667907;0.012607915246534108;0.012615117743009965;0.1339325905122591;0.1617490696442944;0.8268487231079841;1.0506220568661635;0.13412637258462437;0.1621473373023709;0.16215912788317272;1.3373600651920132
44.012729;0.14775791582898412;0.1337475622049917;0.9036617396485037;0.12450711731093152;0.8415107043954093;14.999573331614036;0.7503018802744905;0.012607982464601996;0.012615400498001658;0.13394021287504598;0.16175776419008578;0.827220696485746;1.0505872563806946;0.13413212000620406;0.16215356711702908;0.16215713156620748;1.3375652446136879
44.013879;0.14775992566944401;0.1337611926581733;0.9037438943390507;0.12451146691539178;0.841523530758274;14.99933477455487;0.7503172293356187;0.012608039865039283;0.012615677957933202;0.13395376245141322;0.16176754088733228;0.8275571939672519;1.0505515717948442;0.1341437609504695;0.1621606429105704;0.16215610257816493;1.3377479209342922
44.015028;0.1477619205280426;0.13377849132548703;0.9038521629891803;0.12451486234290389;0.8415306359739912;14.999095843144406;0.7503328431819665;0.012608087814237022;0.01261594957649273;0.13397022436019118;0.16177739798997248;0.8278611987336225;1.0505151029830828;0.1341582928232128;0.16216756734679258;0.16215505271164438;1.337909874167096
44.016178;0.14776502732418886;0.13379868260750824;0.9039743823596504;0.12451918931520925;0.8415383613496292;14.998856666555206;0.750348643147419;0.012608126719740667;0.012616214998205491;0.13398958291155147;0.1617873344134068;0.8281366918902685;1.0504779433827895;0.13417571306497034;0.16217434389398666;0.16215399267538946;1.33805350231144
44.017327;0.14776799524762255;0.13382162538032333;0.9041172008647271;0.12452149693621203;0.8415339011608102;14.998617357730915;0.7503645635843388;0.01260815693222643;0.012616474011077855;0.1340118223785833;0.16179634979356758;0.8283846473127685;1.0504401866407345;0.13419601943299853;0.1621799759661285;0.1621529330281826;1.3381793547447107
44.018476;0.1477710933036898;0.13384522655480496;0.9042647463918401;0.12452431254550934;0.8415328438470134;14.998377979216652;0.7503805452871798;0.012608178690644052;0.012616726464797312;0.13403492758866833;0.16180644299865743;0.8286100307576076;1.050401925012496;0.13421720957751962;0.16218646658168823;0.16215288625862595;1.338290470329388
44.020775;0.14777716694109527;0.13389343755178956;0.9045615107514866;0.12452714744151207;0.8415156989820981;14.998138589239595;0.750396526762462;0.012608192113834927;0.0126169722358719;0.13408188479196909;0.16182261043391327;0.8289778086083666;1.0503632407613452;0.13426228063953785;0.16219881810165906;0.1621548671231881;1.3384890728045407
44.023074;0.14778238682169004;0.13394132400272574;0.9048621659736796;0.12452858715421891;0.8414947731730689;14.99789931928664;0.7504124435855798;0.012608197167833698;0.012617211207306038;0.1341296827370523;0.16183684575076343;0.8292749589668637;1.0503242047630126;0.13430822895280406;0.16220903233005965;0.1621568897966358;1.3386431165332167
44.025373;0.14778860675520744;0.1339894972249973;0.9051593992267963;0.12452936994674382;0.8414645229362119;14.997660425764256;0.750428234145485;0.012608193610815154;0.012617443222491047;0.13417731273683414;0.16185014090895453;0.8295144737574287;1.0502848801385358;0.13435404932004602;0.16221811077140008;0.16215896539858826;1.3387605894604946
44.027672;0.14779384870664042;0.13403465934308892;0.9054429145191759;0.12452878864138152;0.8414314679094422;14.997422342782015;0.7504438447218181;0.01260818102503248;0.01261766801993403;0.13422176721457227;0.1618614871171424;0.8297073501325435;1.0502453229415143;0.13439673504633778;0.16222505448202387;0.16216010273890985;1.3388482483908324
44.029971;0.14779910970574398;0.13407690935579802;0.9057071850077401;0.12452773631029418;0.8413959909479771;14.997185678907298;0.750459233188492;0.01260815894237503;0.012617885223934004;0.13426303878562143;0.1618708750549788;0.8298635817392513;1.0502055858726103;0.134436279903549;0.1622298633336128;0.16216131022206515;1.3389122468964476
44.03227;0.14780426379558878;0.13411647452481942;0.9059544248280611;0.12452558516539551;0.8413545910260734;14.996951082641816;0.7504743706829937;0.012608126946160111;0.012618094470869137;0.13430112161275656;0.16187929493507938;0.8299901588492506;1.0501657272290783;0.13447268004216206;0.16223353527253453;0.16216159665539606;1.338956893386554
44.034569;0.1478085899800655;0.13415075854359104;0.9061713970500793;0.1245237648768352;0.8413210737797464;14.996719091479736;0.7504892423348514;0.01260808473229526;0.012618295554909417;0.1343350132203961;0.16188573628414565;0.8300940710252355;1.0501258145015695;0.1345049330753278;0.16223506675421046;0.16216197074020758;1.3389865000914067
44.036867;0.14781295300970076;0.13418145713407367;0.9063641769950188;0.12452227425611902;0.8412905385712504;14.996490101508577;0.7505038473087553;0.012608032140599289;0.012618488439740677;0.1343647145033392;0.16189218811672282;0.8301793077532135;1.0500859177752027;0.1345330356414465;0.16223645394453015;0.16216244008617695;1.3390035174848396
44.039166;0.1478162341814808;0.13420828386539088;0.9065375952733352;0.12451938751299536;0.8412577227491287;14.996264445620197;0.7505181906927922;0.012607969121594146;0.01261867324325108;0.1343912284848651;0.1618966405078414;0.8302508628395172;1.0500461043616878;0.13455798260249577;0.1622356933579444;0.16216201098528768;1.3390110267184763
44.041465;0.1478205499798205;0.13423313650909882;0.9066914188873659;0.1245176238872139;0.8412276127263434;14.996042477418909;0.7505322732057008;0.01260789569630851;0.012618850299527692;0.13441355979136377;0.16190108585756105;0.8303117377118522;1.050006442970387;0.1345787680251742;0.16223478244799194;0.16216168863465083;1.3390108911222893
44.046063;0.14782504053756637;0.1342701492845089;0.9069263948062629;0.1245125304626747;0.841174987727657;14.995824555140919;0.7505460930619292;0.012607811978171249;0.01261902016194484;0.1344497153815307;0.16190451839845799;0.8303849343019127;1.0499670058528057;0.13461338646615828;0.16223272101179367;0.16216247714363385;1.3390174030318527
44.050661;0.14782957152644632;0.1342980537418945;0.9070994643146812;0.12450911533002981;0.8411344503306869;14.9956109634219;0.750559652813524;0.012607718178737452;0.012619183505616879;0.13447670549072885;0.1619069331177736;0.8304374431737364;1.0499278668199956;0.1346388334012274;0.16222951278274683;0.16216237988279147;1.339010123973468
44.055258;0.14783202534010367;0.13431745269681827;0.9072276500613994;0.12450518912087248;0.8411032273323862;14.99540191238039;0.7505729580649095;0.01260761452949933;0.012619341017090566;0.13449554425919366;0.16190832499515587;0.8304772383568598;1.0498891055659045;0.1346561044019212;0.16222516607654175;0.16216139973559715;1.3389940566941514
44.059856;0.1478355043779219;0.1343325026166577;0.9073199983020974;0.12450355156123362;0.8410825456235966;14.995197614167129;0.7505860104133821;0.012607501249590217;0.012619493281018938;0.13450824953585466;0.1619096885993427;0.8305102821688296;1.049850805447257;0.13466719469474075;0.16222069235412467;0.16216053842632527;1.3389729574159794
44.064454;0.14783703139347285;0.13434142628433574;0.9073827220073467;0.1245016221260989;0.8410718903250519;14.99499832246558;0.7505988001549359;0.01260737865378821;0.012619640708912553;0.13451684111598403;0.16191101813107073;0.8305385367233826;1.0498130389155316;0.13467410046158185;0.16221610287439048;0.16215879569092845;1.3389480797204152
44.069052;0.14783957622549795;0.13434859840014274;0.9074271461907373;0.12450156948532541;0.8410689797005254;14.994804316682728;0.7506113019073007;0.012607247226611391;0.012619783571487934;0.13452233858196858;0.16191130763289205;0.8305659722457921;1.0497758650612896;0.13467782024297256;0.16221040601845835;0.162157169009302;1.3389218949907769
44.073649;0.14784101973948585;0.13435334157418097;0.9074616444149058;0.12450073135169451;0.8410678519915015;14.994615891917109;0.7506234794246908;0.012607107537465098;0.012619922117245969;0.13452576044561193;0.16191255129945825;0.8305935629502439;1.049739342858658;0.13467935486722585;0.16220560729060302;0.16215665380178126;1.3388950027111088
44.078247;0.14784347127716546;0.1343577772042249;0.9074875659281277;0.12450105239942325;0.841069610038075;14.994433361841692;0.7506352975073675;0.012606960163652408;0.012620056703428452;0.13452812429901664;0.16191374407793382;0.8306202796649858;1.049703538860369;0.13467970679149158;0.16220071111801676;0.16215524479217178;1.3388667633910356
44.082845;0.1478449422965725;0.1343601612501337;0.907505259199929;0.12450128017062864;0.8410770812755911;14.994257088410741;0.75064672759806;0.012606805709739368;0.012620187814127827;0.13452844645830875;0.16191588164306056;0.8306470905212701;1.049668524169523;0.13467787994996952;0.1621967226691875;0.1621539386173059;1.3388377845763928
44.09204;0.14784654971167915;0.13436212280681675;0.9075188263923483;0.12450211615135688;0.8410886133555224;14.994087583003244;0.750657746818756;0.012606644776282172;0.012620315961139947;0.1345307405789356;0.16191695939057119;0.8306739640851393;1.0496343690349579;0.13467787993396269;0.16219164883948667;0.16215273494143978;1.338808056914318
44.092282;0.14784802171888853;0.13436274961254027;0.9075237044717229;0.12450345693573235;0.8411050124592734;14.99392555617371;0.7506683393440123;0.012606477868139145;0.01262044163689176;0.13453001651429108;0.1619189722233798;0.8307018704414092;1.0496011373038265;0.13467471379564808;0.16218749808419963;0.16215163452519324;1.3387781958473546
44.092282;0.14784948275775042;0.1343633237674234;0.907527741612796;0.12450478337974004;0.8411220028694326;14.99377173542407;0.7506784955397497;0.012606305367949568;0.012620565337846982;0.13452928038177514;0.16192091556768431;0.8307297820184295;1.0495688786777533;0.1346713896275343;0.16218327904139304;0.16215063693068288;1.3387475889736473
44.092751;0.14785092563770016;0.13436386774961184;0.9075310930844945;0.12450594477281135;0.841138538734624;14.993626614042224;0.7506882054106343;0.012606127532390954;0.012620687540303729;0.13452853551296765;0.16192278608167163;0.8307576725376858;1.0495376219032002;0.13466791649859858;0.16217899838085303;0.1621497405113913;1.3387162605401481
44.093221;0.14785234495572103;0.13436449322233002;0.9075345289227073;0.12450725018454432;0.8411566727165287;14.99349043381979;0.7506974544886993;0.012605944456361023;0.012620808661990562;0.13452778377891306;0.16192458170885096;0.830785513293183;1.0495073740734036;0.13466430440091975;0.1621746589158047;0.16214894431455262;1.338684242430757
44.094161;0.1478537363998701;0.13436493227270968;0.9075362645959282;0.1245085098106782;0.8411750803895036;14.993363340976655;0.7507062260247045;0.012605756079620516;0.01262092903596641;0.13452702700910368;0.16192630150747434;0.8308132705281843;1.0494781246645064;0.13466056404866367;0.16217025920195846;0.16214825013940412;1.3386515625556068
44.096041;0.14785509551150164;0.13436550387627025;0.9075384930591325;0.12450961228691754;0.8411929637496846;14.993245481994503;0.7507145049625633;0.012605562267531204;0.01262104888232369;0.13452626820509272;0.16192694556007425;0.8308409073423385;1.0494498493405806;0.13465670714745318;0.16216479485542526;0.16214766345250925;1.3386182397251443
44.0998;0.14785641793822227;0.13436606713204138;0.9075403058262428;0.12451053544064193;0.84121012337772;14.993137036795705;0.7507222814167736;0.01260536295340265;0.012621168347886142;0.13452551124845535;0.1619285151034359;0.8308683853653318;1.0494225139722513;0.13465274706794658;0.1621602610011179;0.162147192770025;1.3385842896696694
44.107319;0.14785770009712718;0.1343666072135616;0.9075416554521252;0.12451142437713465;0.8412274938389966;14.993038299292628;0.7507295551663244;0.012605158257120934;0.012621287543944568;0.13452475860037852;0.1619300122964332;0.8308956616689117;1.049396082223407;0.1346486986270555;0.16215565456853254;0.16214684743444632;1.338549731706777
44.110608;0.1478589386977956;0.13436694145341055;0.9075413686397972;0.1245125515624189;0.8412468818479057;14.992949730453555;0.7507363365504499;0.012604948468835501;0.012621406489574206;0.1345240098682561;0.161931439592087;0.8309226887465476;1.0493705233834936;0.1346445767239181;0.16215097477951634;0.16214663456860784;1.3385145813321275
44.110608;0.14786013031789141;0.13436725621331044;0.9075407756295233;0.12451364284486863;0.8412664087482613;14.99287185836326;0.750742640791852;0.01260473396378163;0.01262152507902709;0.1345232628196032;0.1619327990606205;0.8309494194803874;1.0493458126380384;0.13464039544564796;0.16214622209243307;0.162146557347674;1.338478837743667
44.11108;0.14786127251822734;0.13436769688478176;0.9075409362891047;0.12451471818865009;0.8412861932609258;14.992805131087199;0.7507484844247044;0.012604515169050822;0.012621643129067267;0.1345225145391658;0.161934091687555;0.8309758069248551;1.049321927524084;0.134636168001602;0.162141397563712;0.16214661541356779;1.3384424868711282
44.111551;0.14786236512387851;0.1343679686490402;0.9075399418493627;0.12451573909136204;0.8413059655004027;14.992749865689321;0.7507538856909026;0.012604292587059761;0.012621760436124625;0.1345217618529904;0.16193531758980484;0.8310018016272668;1.0492988520046027;0.1346319068022186;0.1621365034615633;0.162146805743776;1.3384055228382843
44.112494;0.14786340932942102;0.13436823620146354;0.9075390025080224;0.12451657891600007;0.8413248596883303;14.992706264437642;0.7507588617897188;0.012604066782892482;0.012621876823414533;0.13452100190865204;0.16193647722223417;0.8310263578668827;1.0492765809897027;0.13462762381473925;0.16213154351468476;0.16214712335843182;1.3383673511871073
44.11438;0.1478644063978872;0.13436845890605986;0.9075379510250601;0.12451753087377757;0.8413448443496658;14.992674396735204;0.7507634256537824;0.012603838296665424;0.01262199212038021;0.1345202322659102;0.16193757190773583;0.8310514435691677;1.0492551113538622;0.13462333079140537;0.16212652152844959;0.16214756272216177;1.3383292753645706
44.118151;0.14786535885387833;0.1343686546911913;0.9075370170997;0.12451844780856401;0.8413649086474404;14.992654128629653;0.7507675875703268;0.012603607591271859;0.012622106023418641;0.13451945001294907;0.1619386037545468;0.8310760397962725;1.0492344292553961;0.1346190389709367;0.16212144019588023;0.16214811883848;1.3382907558538935
44.125695;0.14786627130632946;0.13436898775574826;0.9075374086276244;0.12451920209179963;0.8413841726214397;14.992645128160516;0.7507713590569464;0.012603375100424152;0.012622217963368253;0.13451865143919878;0.1619395761703679;0.8311001295685206;1.0492145131967798;0.13461475854660174;0.16211630152856363;0.16214878707320998;1.338251871828699
44.140782;0.14786714854891986;0.13436914274132444;0.9075370737164011;0.12451990211391854;0.8414033392111763;14.992646988120681;0.750774754766715;0.01260314131495843;0.01262232711904675;0.1345188330635476;0.16194049442595793;0.8311236864779008;1.0491953470939368;0.13461149806004635;0.1621111078338583;0.16214956303840716;1.3382126959876144
44.170955;0.14786799403115916;0.13436924355441565;0.9075369125963366;0.12452071760393922;0.8414235019845595;14.99265932566817;0.7507777926834107;0.01260290682758034;0.012622432571809684;0.13451799240711312;0.16194136556853897;0.8311466698227753;1.049176921187736;0.1346072648066142;0.16210586241428684;0.16215044355172178;1.3381732967359545
44.231302;0.14786880967790259;0.13436945286204027;0.907538074191352;0.12452152728244101;0.8414437677918712;14.992681802903402;0.7507804952802488;0.012602672286178543;0.012622533493019028;0.13451712743458585;0.16194219771604904;0.8311690288014336;1.049159224335986;0.1346030664644142;0.162100569731247;0.16215142733972443;1.3381337360852439
44.29165;0.147869595483595;0.1343694736336293;0.9075385910847619;0.12452229906981467;0.8414638369751063;14.992714106016985;0.7507828889262401;0.012602438271568794;0.012622629207376343;0.13451623573991744;0.161942999277052;0.8311907128292154;1.0491422446627188;0.1345989121123996;0.16209523492353645;0.16215251358578883;1.338094071741315
44.351997;0.14787034956242584;0.1343694485972466;0.9075394626761932;0.12452306035781371;0.8414838044418625;14.992755908086371;0.7507849999107132;0.012602205176073529;0.012622719128734848;0.1345153147419793;0.16194377969715731;0.8312116802196533;1.0491259733108436;0.13459481258244993;0.16208986333344258;0.16215369966163354;1.3380543697982674
44.472691;0.1478710695503028;0.1343693741752133;0.9075406957630449;0.12452381930270343;0.8415036250048306;14.992806910601471;0.7507868504827552;0.012601973185577283;0.012622802761572105;0.13451436236578587;0.16194455104320607;0.831231900582979;1.0491103998027576;0.13459078091672497;0.16208446038785487;0.1621549806000015;1.3380147132908262
44.593386;0.14787175442127853;0.13436924696166638;0.9075423008064826;0.12452458391414652;0.8415232463708194;14.992866977778181;0.7507884548742916;0.012601742395163215;0.012622879798214179;0.13451337713711922;0.1619453274268417;0.8312513483675433;1.0490955017388839;0.13458683191127152;0.1620790311851839;0.16215634965763157;1.3379751960588075
44.71408;0.1478724054254209;0.13436906278408967;0.9075442908546747;0.12452536145721364;0.8415426196279138;14.992936184254148;0.750789817629393;0.012601512922396894;0.012622950123057933;0.13451235806560563;0.16194612305522627;0.8312699918662704;1.049081242583636;0.13458298049340192;0.16207357973981043;0.16215779886062034;1.337935909927034
44.955469;0.1478730259544608;0.13436881545865226;0.9075466784269435;0.12452615771653845;0.8415617054565641;14.99301466914011;0.7507909380129117;0.012601284908710535;0.012623013699012309;0.13451130468901398;0.16194695177566287;0.8312877893509277;1.0490675816853168;0.13457924023965312;0.16206810898112478;0.16215931932519223;1.3378969399287313
44.999991;0.14787362092534;0.13436849672861864;0.9075494717692628;0.12452697660471126;0.8415804694482499;14.993102422681869;0.7507918158372321;0.012601058524641674;0.012623070487709878;0.13451021699079163;0.16194782728075668;0.8313046929168392;1.0490544806120221;0.13457562281622623;0.1620626213039366;0.16216090079692647;1.3378583711657477
44.999991;0.14771308171234002;0.13286097188933138;0.8983410649334603;0.12332159581395348;0.8343530784628844;15.993199195447442;0.7507924531773634;0.01260083407656239;0.012623120429466478;0.1329940952580795;0.16003876268195358;0.8217136492844761;1.0490418995786406;0.13305713806164093;0.16014711883727706;0.16028753157562664;1.3318810876233493
44.999995;0.14771364591086683;0.1328598781486744;0.8983405602641411;0.12332253560791322;0.8343715612276121;15.993304544998837;0.750792854594836;0.012600612079307058;0.012623163434299546;0.13299193983450036;0.1600397706172883;0.8217315993967528;1.049029797390129;0.13305279401163503;0.16014160435703662;0.16028919965833432;1.3318454296011162
44.999999;0.14771420917987452;0.1328586862813183;0.8983404423708456;0.12332350542475269;0.8343896407162518;15.993417895432032;0.7507930262547555;0.012600393193992863;0.012623199378375641;0.1329907507373864;0.1600408634590483;0.8217494867766156;1.049018139761281;0.1330495966426285;0.16013608296173837;0.1602908939299998;1.3318110306208262
45.000007;0.14771478314165287;0.13285692921598624;0.8983376015848356;0.12332459392121607;0.8344078998184218;15.993538540768341;0.7507929673318569;0.012600178092021843;0.01262322805198146;0.13298752700967;0.16004205187282872;0.8217692643936003;1.0490069076872959;0.1330445499052924;0.16013056312544308;0.16029260500407588;1.3317791821019838
45.000024;0.1477153787236251;0.1328538292201504;0.8983268174466701;0.12332599716828575;0.8344276499861919;15.993665636006343;0.7507926609332891;0.01259996731327494;0.012623249073813904;0.13298426559364834;0.16004234277833781;0.8217948893805275;1.0489960984674476;0.1330396559895622;0.16012405657943923;0.16029432564108553;1.3317524019870197
45.000057;0.14771488200040028;0.13284821062209592;0.8983069951367573;0.12332589185259983;0.8344428683533585;15.993798241617363;0.7507920791900423;0.012599761262010189;0.012623261892177834;0.13297796111568166;0.16004273840761088;0.8218343201332056;1.0489857173303885;0.13303191524114585;0.1601175766423366;0.1602950506672036;1.3317356678962224
45.000122;0.14771456097735364;0.1328373419025973;0.8982520121046844;0.12332757894699706;0.8344687342937102;15.993935368761319;0.7507911944801134;0.012599560374615517;0.01262326586446447;0.13296760771673888;0.16004223633628756;0.8219005226921068;1.0489757677330402;0.13302032627413254;0.16011013534269922;0.160295776410064;1.3317370355074227
45.000221;0.14771416095948006;0.1328229517260738;0.8981751739985931;0.1233289561092631;0.8344924647359969;15.994075967583756;0.7507899817375308;0.012599365206896857;0.012623260327818107;0.13295220116630382;0.16004083059417226;0.8219934750799476;1.0489662494688532;0.13300388661035248;0.16010174140576106;0.1602964995514777;1.3317565460367295
45.000221;0.1477149501333037;0.1328216737184701;0.8981814011500288;0.12333010957434933;0.8345074959174106;15.994218948864692;0.7507884159803911;0.01259917636259657;0.012623244643298016;0.1329507398723693;0.16004251381748558;0.8220001689967394;1.0489571611767585;0.13300159314440077;0.16009640010056395;0.160298216408227;1.3317245991255549
45.000225;0.14771581371766274;0.132819673483621;0.898183852885632;0.12333139330217739;0.8345225543921392;15.994363252735598;0.750786474318013;0.01259899440613581;0.012623218196096344;0.13294822541099782;0.1600442789239279;0.822009609109368;1.0489485017920972;0.13299844249477008;0.1600911140444575;0.16029992327380224;1.3316960184248035
45.00023;0.1477167585097822;0.1328176845213971;0.8981874640128494;0.12333291118486282;0.8345383272391308;15.994507835595485;0.750784140486692;0.012598819841750956;0.012623180343495409;0.13294666250552278;0.1600461187048122;0.8220178014125453;1.0489402715767107;0.1329964314810651;0.16008588448099842;0.16030161715460897;1.331668334094884
45.000239;0.14771778828628365;0.13281484901442434;0.8981864074958424;0.12333440380117604;0.834553048952815;15.99465159654534;0.7507814062674324;0.01259865319203172;0.012623130366894924;0.1329430582520995;0.16004802437828344;0.8220287393471868;1.048932470962963;0.132992557167375;0.16008071282358666;0.16030329587654316;1.331644021218581
45.000257;0.14771890345642158;0.13281068877603733;0.8981774428385157;0.12333610838765081;0.834568323658033;15.99479338731839;0.7507782709022681;0.012598495074698303;0.012623067496254472;0.13293942178700738;0.16004898583435684;0.8220454043295091;1.048925092765814;0.132988816737303;0.16007460140427554;0.16030495666756261;1.3316249506230735
45.000293;0.14771910925080764;0.1328032447466584;0.8981533458072852;0.12333778629695233;0.8345881350406513;15.994932098920634;0.7507747439807163;0.012598346182015713;0.012622990996302038;0.13293276489288522;0.16004999294895625;0.8220767764671169;1.0489181157862861;0.1329822075860076;0.16006855267048048;0.16030559460040064;1.331616700892664
45.000365;0.14771938943518081;0.13279098739581158;0.8980977556941174;0.12334010554689717;0.8346113821526221;15.995066726243458;0.7507708506538471;0.012598207208144876;0.01262290022326118;0.13292110168074622;0.16005003595969428;0.8221368436198621;1.0489115132640412;0.13297072700175366;0.16006156751899048;0.1603062033018383;1.3316279510603015
45.00051;0.14771861124441824;0.1327694910202113;0.8979875592216192;0.12334214461847383;0.8346381439662778;15.99519637353668;0.7507666279862506;0.012598078761350206;0.012622794593117393;0.1328994463774024;0.16004810560284893;0.8222566073902436;1.0489052721424343;0.1329493718416298;0.1600526444524773;0.16030577683074435;1.331677873784378
45.000654;0.14771789135665556;0.13274816451653676;0.8978796225953525;0.12334430277514669;0.8346647239214986;15.995320216003329;0.7507621078390312;0.012597961307690423;0.012622673496336185;0.1328788112121602;0.1600461930581596;0.8223740873380566;1.0488994091016024;0.13292913842991533;0.1600437808310647;0.16030531048073257;1.3317283411100984
45.000799;0.1477172242034168;0.13272729758267637;0.8977759140253685;0.12334661814826339;0.8346913454008386;15.995437490105537;0.7507573010436913;0.012597855192343289;0.012622536320880498;0.1328592056884593;0.16004528876598434;0.8224883221812315;1.0488939717234578;0.13291002166274435;0.16003597494913804;0.1603048010686946;1.3317787965077115
45.000943;0.1477175971575957;0.13270778217197793;0.8976764440268326;0.12334948492623518;0.834715051503259;15.995547544739445;0.7507521979934729;0.01259776070877432;0.012622382641778845;0.13283963684182207;0.16004338187052183;0.8226003643867313;1.0488890242936966;0.13289101400757491;0.16002722662157873;0.16030524760091838;1.3318298951560403
45.001088;0.14771702585788687;0.1326875596774685;0.897579289608578;0.12335192393126446;0.8347404060335915;15.99564990456597;0.7507467803673945;0.012597678141028355;0.01262221231703604;0.132820110058741;0.16004246207149686;0.8227092673069287;1.0488846338276852;0.13287210579463204;0.16001953670313246;0.1603046520597181;1.3318810337510631
45.001232;0.14771663393338985;0.13266683923189368;0.8974789854849347;0.12335518410044534;0.8347694956239704;15.995744328860777;0.7507410300379662;0.01259760774934523;0.012622025360621127;0.13280162930902936;0.1600415215932478;0.8228160738833907;1.0488808621760424;0.13285428679617123;0.16001190630534126;0.16030401971187933;1.3319328183092785
45.001377;0.14771714773245911;0.13264829792899524;0.8973891872780367;0.12335830483664581;0.8347917146101174;15.995830810500479;0.7507349298702288;0.012597549760334803;0.01262182180306353;0.132783196709957;0.16004055476403362;0.822920814020451;1.048877756685809;0.13283654818022098;0.16000433532280336;0.1603043585591247;1.3319852167185255
45.001521;0.14771672101033811;0.13262896077673947;0.8973009196574869;0.1233606820196652;0.8348134444766082;15.995909456257412;0.7507284603316225;0.012597504345138089;0.012621601690726028;0.13276581290822356;0.16003955649661686;0.8230225105104338;1.0488753462017189;0.1328198833551074;0.15999682205654964;0.16030367842383383;1.3320375575126215
45.001811;0.14771535852255654;0.132594610401539;0.8971178692225932;0.12336502321417675;0.834853045642388;15.995980359852053;0.7507215991241836;0.012597471499310607;0.0126213651673936;0.1327334776782831;0.16003552155766576;0.8232321911566238;1.0488736492791035;0.13278828717257388;0.15998636508085243;0.1603019897256138;1.332158217668207
45.0021;0.14771392486656984;0.13256254509297133;0.8969518591502053;0.1233682049028961;0.834884550832634;15.99604358650318;0.7507143245183768;0.01259745090570401;0.012621112488611348;0.13270318974376683;0.16003244497799213;0.8234348981974297;1.0488726814665763;0.13275875449612945;0.15997696475408657;0.16030030199792727;1.3322762265516626
45.002389;0.14771269274542922;0.13253118876569522;0.8967905366802486;0.12337234828318674;0.8349208293862284;15.996099204754398;0.7507066179158133;0.012597441905926274;0.012620843923143072;0.1326739471009064;0.16002932295070504;0.8236316877974696;1.048872459086195;0.13273027930556985;0.15996762247660815;0.1602996235614036;1.3323921394046554
45.002678;0.14771252484476302;0.13250225785710001;0.8966402415225839;0.12337715784119047;0.8349550299350688;15.996147308623817;0.7506984652198514;0.012597443588012179;0.012620559680619935;0.1326467481001418;0.1600271527086264;0.8238226229800983;1.0488730122669774;0.1327038549596752;0.15995933955661912;0.1602979623226683;1.3325059081556452
45.002967;0.14771144000987949;0.13247347029329942;0.8964974760635407;0.12338117241087439;0.8349884773342561;15.996188075748721;0.7506898571852724;0.01259745496069781;0.012620259922137266;0.1326205918840746;0.16002493145602342;0.8240087676998158;1.048874395900005;0.13267847543972697;0.15995111785457558;0.16029732598946056;1.3326181130087762
45.003545;0.14770930294332063;0.1324254449194699;0.8962317505233295;0.12338769437504377;0.8350443036966738;15.996221823217347;0.7506807882691727;0.012597475104652062;0.012619944807432991;0.13257447797697383;0.1600196563437197;0.8243791855760055;1.0488766795029931;0.13263313661255932;0.15993996098285423;0.16029472166800146;1.332845383476226
45.004123;0.14770709949043356;0.1323829428928652;0.8960046166175881;0.12339256469772733;0.8350887835219095;15.996248993954929;0.7506712556807805;0.012597503208720794;0.01261961458112085;0.13253340566848318;0.16001632581278927;0.8247309413629678;1.0488799307899463;0.13259283634870617;0.15993087408754705;0.16029315501954888;1.333062473493883
45.004701;0.14770621165283218;0.13234449225006673;0.8957976301971062;0.12339987925677341;0.835141834576487;15.996270105778285;0.750661259219588;0.012597538575123647;0.012619269639300545;0.13249837328682293;0.16001394023108412;0.8250641032101046;1.0488842144365562;0.13255857357995549;0.15992286297718217;0.16029062897331026;1.3332693797237651
45.005279;0.14770523974631974;0.132311142284252;0.8956262812499153;0.12340546495453952;0.8351831205237542;15.996285730288552;0.7506508009841902;0.012597580628963401;0.012618910531754296;0.1324673773014994;0.16001250040588336;0.8253787420392942;1.0488895974372618;0.13252834778326444;0.15991593372916504;0.1602901437142706;1.3334660908369012
45.005857;0.14770443940695654;0.1322808401606556;0.8954750030983023;0.1234116713677195;0.8352270973960623;15.996296526944466;0.750639885901431;0.01259762887505062;0.012618537905278664;0.13244041186784564;0.16001200556970258;0.825677926764227;1.04889614258804;0.13250215907576277;0.15991009183640117;0.16028969788874634;1.333654447438497
45.007013;0.1477024099161809;0.13223666759194233;0.8952375913402131;0.1234205619529065;0.8352956501665727;15.996303237208153;0.7506285239701812;0.012597682879659967;0.012618152397069513;0.13239846986015677;0.1600124529735906;0.8262477206575684;1.0489038902633046;0.1324610079174361;0.1599053409295312;0.16028828895306504;1.334011225394264
45.00817;0.14770251207082646;0.13220581921567465;0.8950776801177329;0.12342990661333177;0.8353546435283967;15.996306553055438;0.7506167295376373;0.012597742320028913;0.0126177545879396;0.13236954489464403;0.1600148387229421;0.8267601788110589;1.0489128436616333;0.13243289506176456;0.15990268300987837;0.16028791292725725;1.3343338218221819
45.009326;0.1477027513510676;0.13218447340677864;0.8949813459458638;0.12343863263061602;0.8354080742452289;15.996306990543468;0.7506045139970208;0.012597806983148085;0.012617345060803264;0.13235163278736384;0.16002015903547126;0.8272203438448821;1.0489229721636228;0.13241582255034137;0.1599031195716926;0.16028856469025876;1.3346253328930282
45.010482;0.14770397212884812;0.13217269726206954;0.8949437874064705;0.12344652677141556;0.8354496743648576;15.996304900307095;0.7505918792442021;0.012597876692251488;0.012616924458639534;0.13234273236285812;0.16002641190142855;0.8276322430262146;1.048934229176173;0.13240779453644244;0.15990465165349188;0.16029023854120744;1.3348882310729673
45.011638;0.14770615890617445;0.13216885060777697;0.8949538376295241;0.12345366627239876;0.8354799842439737;15.996300506575254;0.7505788176720973;0.01259795121759632;0.01261649348880563;0.1323408454665373;0.16003359835471256;0.8279998889998021;1.0489465641618227;0.13240681727739154;0.15990727992107162;0.16029292832682135;1.3351249746090752
45.012794;0.1477094288244697;0.1321710220790723;0.8949976874916875;0.12346118588306863;0.8355059463437281;15.99629390680622;0.7505653119087502;0.012598030225697091;0.012616052897602648;0.13234597569547482;0.160041722341729;0.8283282850840694;1.0489599245521841;0.13241289924958485;0.1599110057010621;0.1602956266805845;1.3353386331900359
45.013951;0.14771264340917603;0.13217770056094197;0.8950718534612887;0.12346766114214035;0.8355242943123098;15.996285129083448;0.7505513323540584;0.012598113353198704;0.012615603450302795;0.1323551272376658;0.1600497894744697;0.8286204342389274;1.0489742581481707;0.13242305095680726;0.159914831158063;0.16029932410137004;1.3355310267275817
45.015107;0.14771678088932144;0.13218915631571174;0.8951721036119904;0.12347370246549345;0.8355335802130113;15.996274200922377;0.7505368418206296;0.01259820031287042;0.012615145967395226;0.13236830455626258;0.16005880567806213;0.8288803453048723;1.048989515513767;0.132437283031347;0.15991975849997947;0.16030300880872753;1.3357045731000308
45.016263;0.14771984670814217;0.1322024787490865;0.8952906756211406;0.12347806296420613;0.8355366235813515;15.996261132282203;0.7505218080827414;0.012598290913908983;0.01261468141733575;0.13238451181964642;0.16006777597254665;0.8291100333809887;1.0490056501333171;0.13245460381574656;0.15992478991955922;0.1603066671610125;1.3358604315940001
45.017419;0.14772394380430964;0.13221831068988718;0.8954190367849196;0.1234835172146818;0.8355402894074911;15.996245881054014;0.7505062133292814;0.01259838508433409;0.012614210965823814;0.13240375218204992;0.16007570304420973;0.8293135166443049;1.0490226197943184;0.13247501899629183;0.1599289281762379;0.16031028463817382;1.3360009902616548
45.018576;0.14772879512936096;0.13223721388792992;0.8955625118053744;0.12348780181112208;0.835530803343311;15.996228345120798;0.7504900533325121;0.012598482891452238;0.012613735879111443;0.13242402785694687;0.16008358652538557;0.8294918147697711;1.0490403892115057;0.1324965328960597;0.15993317754638178;0.16031484712470667;1.3361267776411236
45.020888;0.14773479032601128;0.13227747946667448;0.8958424286516378;0.12349277183863748;0.8355185032341169;15.996208342973905;0.7504733296920724;0.012598584459074346;0.01261325736430457;0.13246734079209171;0.16009842406083466;0.8298099493273695;1.0490589324882797;0.13254114904194167;0.15994454488597362;0.16032034141690923;1.3363399835979677
45.0232;0.14774152406359822;0.13232079353761436;0.8961370868072748;0.12349566845814126;0.835486989304715;15.996185618882178;0.7504560435397025;0.012598689833178594;0.012612776505975339;0.13251269348653855;0.16011121248036156;0.8300589380774752;1.0490782345228824;0.13258787018268775;0.1599540392792776;0.1603267553528829;1.3365110143831944
45.025513;0.14774727482565306;0.13236174259296735;0.8964201326474498;0.12349754300500357;0.8354531121719689;15.996159945106617;0.7504381952483077;0.012598798935624414;0.012612294290099043;0.13255608967557503;0.1601219478703177;0.8302487864411815;1.0490982884067723;0.13263269922750173;0.15996167072295936;0.16033307848159092;1.3366460021956288
45.027825;0.14775289670602088;0.13240091570135257;0.8966902576295138;0.1234986970778893;0.8354140701339594;15.996131233221403;0.7504197886262481;0.012598911623788457;0.012611811690486604;0.1325985342505692;0.1601316265423404;0.8303934881361058;1.049119087845309;0.13267664002052032;0.15996844915635458;0.16033830291878162;1.3367535910574022
45.030138;0.14775838686771584;0.13243739818273742;0.8969411943310951;0.123499300621291;0.8353710332705901;15.99609952092458;0.7504008358856158;0.01259902774428112;0.012611329780153661;0.13263703258173018;0.16013924702962315;0.8305010347440713;1.049140620703352;0.1327166967063144;0.1599733832467195;0.16034342397735427;1.3368387322091597
45.03245;0.1477637447307402;0.13247067367494814;0.8971693881879125;0.12349987387742553;0.8353275609518509;15.99606490944346;0.7503813605512504;0.012599147115849434;0.0126108497180083;0.13267258996951603;0.16014581046779303;0.8305794245384989;1.04916287027955;0.13275387263694638;0.15997747951680802;0.16034743983321287;1.3369064086801845
45.034762;0.14776784843980884;0.13250015900790432;0.8973776601409141;0.12349866018621589;0.8352781839915351;15.996027525938569;0.7503613984953065;0.012599269437068452;0.01261037263980811;0.13270521106969874;0.16015031943094185;0.8306346616719689;1.0491858234218923;0.1327881696613238;0.15997974311541818;0.16035134980027171;1.3369603943604487
45.037075;0.14777096826273428;0.1325248554617867;0.8975575809048284;0.12349785467662962;0.8352363434890158;15.995987482310579;0.750340995862384;0.012599394218438439;0.012609899626720407;0.13273289924359852;0.16015377696473027;0.8306707502468366;1.0492094763613249;0.13281758776613006;0.15998117902251258;0.16035415293508337;1.3370032434359094
