time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
45.039387;0.14777482577148252;0.1325478501537341;0.8977195710911468;0.12349711966052009;0.8351901380478332;15.99594488005671;0.7503202012064835;0.012599520870012622;0.012609431752941498;0.1327576564814054;0.16015618549378116;0.830693694214029;1.049233828637272;0.13284412521702918;0.15998179193880305;0.16035784922306873;1.3370387661779441
45.0417;0.147777576894158;0.13256689384877546;0.8978595831459038;0.12349594257267918;0.8351466474181234;15.99589984031816;0.7502990562136733;0.012599648831949683;0.012608970086233183;0.13277848393998254;0.1601585459875976;0.8307054953971578;1.0492588732714516;0.13286677917255604;0.1599825853867088;0.1603594424049983;1.3370683087447153
45.046325;0.14778147474660683;0.1325983888856183;0.898074952602172;0.12349315395764307;0.8350853081156627;15.995852473389364;0.7502775909080248;0.012599777580239582;0.012608515602108399;0.13281338199927312;0.16015985935473928;0.8307281420062985;1.04928459741437;0.13290354616348968;0.1599825613129495;0.1603629406059873;1.3371056381693236
45.050949;0.14778500114820786;0.13262236800259175;0.8982397234578043;0.12348991137420905;0.8350226279312205;15.995802860076306;0.7502558240882529;0.012599906560732515;0.012608069133615571;0.13283934978849332;0.16016012938387783;0.8307306011205857;1.0493109852901592;0.13293142205577424;0.15998172037865094;0.16036535405450492;1.3371316405831044
45.055574;0.14778644533669216;0.13263762828760184;0.8983561387387707;0.12348694761034047;0.8349733196079191;15.995751105499734;0.7502337687660675;0.012600035165851729;0.012607631438350218;0.13285738554816542;0.16015936414263124;0.8307208248165264;1.0493380137429742;0.13295140180576379;0.15998006290947964;0.16036669284102403;1.3371513850842676
45.060199;0.1477887876311334;0.13264871725161895;0.898436866833451;0.12348600156156166;0.8349323677932514;15.995697353024932;0.7502114393184051;0.012600162740622688;0.012607203296075044;0.13287048722012237;0.1601585749119908;0.8307027600982998;1.0493656505158333;0.13296647958572905;0.1599785900926306;0.1603679662530161;1.3371674339587782
45.064824;0.14778906300242486;0.13265412249555883;0.8984896867732398;0.12348500023769762;0.8349025620341746;15.995641705838267;0.75018885265671;0.012600288524611092;0.012606785573602937;0.13287865177711072;0.16015677411645132;0.8306803518534637;1.0493938606051385;0.13297664926961106;0.1599763043782166;0.16036818326997612;1.337182319506053
45.069449;0.14779012061680005;0.1326586888356304;0.8985300793441;0.1234844790193047;0.8348714454818802;15.995584165112637;0.7501660240650235;0.012600411579196348;0.012606379241707195;0.13288487412301847;0.16015597362214218;0.8306565464990984;1.0494226125181287;0.1329849049612281;0.15997520850075772;0.1603693523605623;1.3371979298552803
45.074074;0.14779025331910783;0.13265976113498185;0.8985504495553979;0.12348498130772695;0.8348523691940118;15.995524625121728;0.7501429682823748;0.012600530843961923;0.012605985287174956;0.13288914722230408;0.16015518458396866;0.8306323037766119;1.0494518817700822;0.13299124171772245;0.15997430365560283;0.16036947984581099;1.3372148923549696
45.078698;0.14779118690770762;0.1326613756034769;0.8985676406446044;0.1234858626946524;0.834831227537484;15.995462884845757;0.7501197061417011;0.012600645238985776;0.012605604572202436;0.1328914631629709;0.1601544191881594;0.8306066035970099;1.0494816536210165;0.132995655941751;0.15997358862742952;0.16036957003259025;1.337232576357332
45.083323;0.1477910824060398;0.13266133030385707;0.8985779461449303;0.12348633535119395;0.8348131046623196;15.995398661883055;0.7500962662238054;0.012600753679774073;0.012605237773487248;0.13289381343869333;0.16015469277836997;0.8305804363559182;1.049511920172653;0.13300014464315016;0.15997406065309158;0.16036962800550736;1.3372515896759283
45.092573;0.14779094183185504;0.1326616313931183;0.8985888863035177;0.12348635521334449;0.8347920608360591;15.995331602137163;0.750072678662021;0.012600855080126733;0.012604885401845149;0.1328961888721501;0.16015402384155106;0.8305537881169672;1.0495426713088152;0.13300470464530234;0.15997371636418276;0.16036966111128084;1.3372719310696366
45.092583;0.14779077661680343;0.1326602335409266;0.8985865871068953;0.12348788944255269;0.8347813766338483;15.995261361863305;0.7500489684769064;0.012600948374510078;0.012604547846435223;0.13289658050027287;0.16015443093888368;0.8305276378666474;1.0495738886220702;0.1330073329931032;0.15997455196290178;0.16036967799185373;1.3372942207206022
45.092583;0.14779059798136934;0.13265898748582788;0.8985835617960445;0.12348940267071833;0.8347706260104509;15.99518776648618;0.750025156945416;0.0126010325107846;0.012604225420507079;0.13289698028204608;0.16015492917646204;0.8305009649536734;1.0496055431587685;0.13301002761610353;0.15997556391508247;0.16036968732757365;1.3373178192362598
45.093067;0.14779041547306107;0.13265789582340295;0.8985798323595561;0.12349090051347567;0.8347598197871751;15.995110862590401;0.7500012703791057;0.012601106457467003;0.012603918376165006;0.13289738052002184;0.16015552926772358;0.8304737579848819;1.0496375932177093;0.13301278731205884;0.1599767498821109;0.1603696967446972;1.3373426895628593
45.093552;0.1477902354756748;0.13265696048527398;0.8985754216781754;0.12349238934709404;0.8347489814137641;15.99503085629847;0.7499773451080755;0.012601169260622746;0.012603626890657606;0.13289777262060115;0.16015623882679006;0.8304460212536754;1.0496699870035238;0.13301561135510606;0.15997810838199483;0.16036971169637815;1.337368788975091
45.094521;0.14779006079880175;0.13265620268008751;0.8985704804351163;0.12349372969019104;0.8347371489821361;15.994948115541787;0.7499534232956715;0.012601220080499763;0.012603351070674935;0.1328981465712162;0.16015706367267252;0.8304177702948593;1.0497026715928688;0.13301849899773724;0.1599796380624264;0.16036973503197388;1.3373960697129181
45.096459;0.147790025010842;0.13265504157448846;0.8985602784057724;0.1234960956681046;0.8347314999191883;15.994863235436915;0.7499295484254717;0.01260125818269756;0.012603091007718434;0.13289849230834763;0.16015700841351493;0.8303890184167458;1.049735600287972;0.1330214494337681;0.1599803375431957;0.16036976772991027;1.3374244745270214
45.100335;0.1477898627827246;0.13265474773092648;0.8985550538251772;0.12349747177978959;0.8347198838844415;15.99477707162603;0.7499057671079943;0.012601282948231339;0.012602846818156039;0.13289880194841147;0.16015807645296018;0.8303597714723521;1.0497687341971629;0.13302446219813474;0.15998220474146477;0.16036981022879715;1.3374539412156385
45.108087;0.1477897090487502;0.13265463034861455;0.8985493627452098;0.1234987167422923;0.8347073628898685;15.994690682272514;0.7498821301433426;0.012601293870917895;0.01260261854106803;0.13289907053180572;0.16015926916263293;0.8303300340224701;1.0498020410731428;0.13302753726884123;0.15998423560577002;0.16036986306603157;1.3374844033139295
45.109968;0.14778956558171735;0.13265462642021772;0.8985428343890506;0.12350027158967457;0.8346969417088425;15.994605134506033;0.7498586836839448;0.012601290521672356;0.012602405980398839;0.1328992949370446;0.160160585389941;0.8302998112698176;1.0498354941789563;0.13303067497735205;0.15998642403040056;0.16036992643406484;1.3375157762808938
45.109968;0.1477894326798967;0.13265462287931995;0.8985347593633983;0.12350182361077233;0.8346865400590987;15.994521320646657;0.7498354551602701;0.012601272587553069;0.012602208683890375;0.13289947287978587;0.16016202272552402;0.8302691050495696;1.049869070367207;0.1330338756853901;0.15998876375797635;0.16036999985840053;1.3375479479950143
45.110454;0.14778930950653596;0.1326547586323996;0.8985261235491419;0.12350339033462858;0.8346763269266894;15.994439933919647;0.7498124493792743;0.01260123998710407;0.012602026031560602;0.13290060304153745;0.16016357912642537;0.8302379184612432;1.0499027437244919;0.1330381391719004;0.1599912508828832;0.16037008274727396;1.337580787177763
45.11094;0.14778919515194947;0.13265502543911858;0.8985169065963533;0.12350496828751455;0.8346663332057256;15.994361485590142;0.7497896580692706;0.012601192906041905;0.012601857333704976;0.1329006849960672;0.1601652532043016;0.8302062649242317;1.0499364780929101;0.1330414643958538;0.1599938846385618;0.16037017501447176;1.3376141550126017
45.111912;0.14778908917979935;0.1326554155045446;0.8985070898720257;0.12350655340555466;0.8346565814192846;15.994286286240513;0.749767069393718;0.012601131679422208;0.012601701892514276;0.1329007182126886;0.16016704367159024;0.8301731675536604;1.0499702262782729;0.1330448493343336;0.15999666568849427;0.16037027725063308;1.3376472900534848
45.113856;0.1477889915340805;0.13265594156896032;0.898496806210655;0.123507994321246;0.8346461009407458;15.994214460131023;0.7497446733110896;0.012601056668535808;0.012601558984994297;0.13290070141577176;0.16016894870312334;0.8301406530060899;1.050003935705188;0.13304829042394242;0.15999959377245784;0.16037039069165573;1.337681293504341
45.117745;0.14778890323471008;0.13265670462011944;0.8984867992702408;0.1235095973932759;0.8346370307317413;15.994145964992235;0.7497224688089301;0.012600968265045559;0.01260142777353043;0.13290063324933465;0.16017096550606705;0.830107747230764;1.0500375569193547;0.13305178260143055;0.16000266621642933;0.16037051692700408;1.3377154113500551
45.125521;0.14778882746367103;0.1326574457249731;0.8984753732103595;0.12351102418676664;0.834627142698569;15.994080578377906;0.7497004681461925;0.012600866920473823;0.012601307220226015;0.13290051374856512;0.1601730904579942;0.8300744756220465;1.050071050669535;0.133055319882848;0.16000587754476525;0.16037065717947738;1.3377495286657448
45.141073;0.1477887688755889;0.13265826738617106;0.898463260224113;0.12351258222007108;0.8346185620699392;15.994017962460356;0.7496786933946773;0.012600753103868316;0.012601196106032829;0.13290034495653183;0.1601753196699667;0.8300408692828137;1.0501043910339891;0.13305889516377073;0.1600092208941409;0.160370811418725;1.3377835609983202
45.172178;0.14778873213479113;0.1326592047302676;0.8984507198438672;0.12351397504406622;0.8346093065396302;15.993957837458453;0.7496571706505823;0.012600627288376609;0.012601093148864304;0.13290013003607584;0.16017764941524412;0.8300069703222105;1.0501375630396796;0.13306250008584872;0.16001269054785996;0.16037097743942416;1.3378174478481557
45.234389;0.14778872143933316;0.13266036040529253;0.8984384673605096;0.12351551192860805;0.8346014824332366;15.993900062611017;0.74963592822651;0.01260049001440893;0.0126009971111772;0.13289987262099345;0.16018007581174065;0.8299728294615918;1.0501705526034437;0.13306612583470157;0.16001628300906603;0.16037115010445566;1.3378511392576349
45.296599;0.14778874022541635;0.1326614567823644;0.8984246537088678;0.12351700330688835;0.8345938217614893;15.993844547304407;0.7496150023175251;0.012600341902689183;0.012600906871360482;0.1328995772635607;0.16018259341222035;0.8299385037617221;1.0502033384811809;0.13306976329590225;0.16001999546892673;0.16037132194905615;1.3378845889418576
45.358809;0.14778879069397058;0.13266263773413878;0.8984102871085062;0.12351846370487023;0.8345864560257448;15.993791147583485;0.7495944420809122;0.012600183594654655;0.012600821505168362;0.1328992499440239;0.1601851941898023;0.8299040597490575;1.0502358976942843;0.1330734024902478;0.16002382335945894;0.16037148493036074;1.3379177466278493
45.483229;0.14778887409278452;0.1326639033236381;0.8983953955895984;0.12351988645336365;0.8345793946088085;15.993739613290133;0.7495743044140698;0.012600015729805986;0.012600740336662659;0.13289889823247097;0.16018786845814148;0.8298695687703386;1.050268217153854;0.13307703264601278;0.16002775961571725;0.1603716314340875;1.3379505497698518
45.607649;0.14778899156071373;0.132665254643541;0.8983800048072226;0.12352126383008895;0.8345726476964305;15.993689555309004;0.7495546441780846;0.012599838949468388;0.012600662877397313;0.1328985310397276;0.16019060591581327;0.8298350901374285;1.0503002948296667;0.1330806427294394;0.16003179625728506;0.16037175498088335;1.3379829220320911
45.732069;0.14778914403799917;0.1326666918153555;0.8983641291237859;0.12352258776904168;0.8345662179107622;15.993640458557236;0.749535508490684;0.012599653844379607;0.012600588717820332;0.13289815805468597;0.16019339522570084;0.8298006613839495;1.0503321270398724;0.13308422225786404;0.16003592631818134;0.1603718516318216;1.338014780422021
45.98091;0.14778933118110957;0.1326682131985798;0.8983477715043695;0.1235238501452401;0.8345601035573469;15.993591739792787;0.7495169372380879;0.012599460887027554;0.012600517507048667;0.1328977893152725;0.16019622385334487;0.8297663048494653;1.0503636981213027;0.13308776222142618;0.16004014497861468;0.16037192084825178;1.3380460449866844
45.999991;0.14778955095966514;0.1326698157168579;0.898330931823611;0.12352504321482728;0.8345543070831136;15.993542814507025;0.7494989650055048;0.01259926042081554;0.012600448949015635;0.13289743504223794;0.16019907934011204;0.8297320352791318;1.0503949863185664;0.13309125497971172;0.16004445052370295;0.16037196466147696;1.3380766371806772
45.999991;0.1476324675842454;0.131198227034463;0.8892880300336256;0.12234288485361854;0.827421610629025;16.99349318175302;0.7494816184703412;0.012599052665167983;0.012600382732561732;0.1314151063862666;0.15833495113042328;0.8201928592343797;1.0504259785663408;0.13161269302942605;0.15818184454873613;0.15853898603020256;1.3322300987334208
45.999995;0.14763274109828864;0.13119937184180927;0.8892661585447182;0.12234398873669085;0.8274169443525896;16.993442493752653;0.7494649146314454;0.012598837721330844;0.012600318522049233;0.13141481640710775;0.1583368317337042;0.8201627767670642;1.0504566791503653;0.1316160680736059;0.15818533053699313;0.1585389880042369;1.3322615413614178
45.999999;0.14763204167901986;0.13119973260401285;0.8892440928611739;0.12234432585618231;0.8274135843890761;16.993390549379047;0.7494488638272111;0.012598615661846429;0.012600256007224964;0.13141357937975012;0.15833971640088;0.8201317896944171;1.0504871075348423;0.13161837093693338;0.15818991176749841;0.1585389732246796;1.3322914256466194
46.000007;0.14763234393456806;0.13120051185967785;0.8892181509953985;0.12234549094896455;0.8274112494869916;16.993337247479054;0.7494334710347765;0.012598386658039933;0.012600194920016577;0.1314124094227541;0.15834260177823722;0.8201059067336359;1.0505172923654986;0.13162059161496548;0.15819458992382945;0.15853894284597672;1.3323233754950665
46.000024;0.14763264930486422;0.131200142249029;0.8891838061007052;0.12234655511756722;0.8274092281298657;16.993282549233424;0.749418733995932;0.012598151049941988;0.012600135060403687;0.13141032027448998;0.15834548454604783;0.8200861436202693;1.0505472676392602;0.13162171952298946;0.15819936497378725;0.1585378958562865;1.3323579472728742
46.000057;0.1476329506264693;0.1311976752248767;0.8891347718772092;0.12234783773078944;0.8274096900032752;16.9932264585207;0.7494046402119094;0.01259790942393283;0.012600076340442358;0.13140532549280795;0.15834736058945476;0.8200815238276002;1.05057706849664;0.13161974457678027;0.1582032354874239;0.15853782964765822;1.3324006385043785
46.000124;0.14763211646159188;0.13119066102408883;0.8890613790345572;0.12234809994254658;0.8274105443448858;16.993169031418276;0.7493911633983498;0.012597662641537803;0.012600018796514198;0.13139643797932077;0.15834822485901748;0.820105077917784;1.0506067272508228;0.131613658688471;0.1582061983382328;0.15853674133412024;1.3324594328421415
46.000212;0.14763040845746495;0.1311792231069404;0.8889630100556488;0.12234893786923029;0.827421084151615;16.99311039236847;0.7493782641316586;0.012597411671766902;0.012599962550311;0.13138366941485918;0.15834807163798892;0.8201478375734762;1.0506362738457367;0.13160345663281547;0.15820824836669342;0.15853562836929877;1.3325287882642574
46.000212;0.14763066094962948;0.13118115972278202;0.8889433112396721;0.12234935391056112;0.8274185877088651;16.993050737910366;0.7493658930705444;0.012597157389576794;0.012599907755274259;0.13138403019054135;0.1583508949075182;0.8201148292525777;1.0506657360709182;0.13160613613344835;0.1582133789706774;0.1585354879960502;1.3325502021122781
46.000217;0.14763088764414067;0.1311824697338165;0.8889194629221976;0.12234974907826893;0.827416870333341;16.992990380720272;0.7493539897171474;0.012596900574129238;0.012599854595914058;0.13138452943264417;0.15835368805201866;0.8200850748317587;1.050695135506346;0.13160869748436613;0.15821858365785227;0.15853531708345164;1.3325723992854477
46.000222;0.14763108413781356;0.13118374890684983;0.8888956038632342;0.12235005636883554;0.8274154635081156;16.992929825232324;0.7493424819871745;0.012596642013423821;0.012599803296644523;0.13138417518375756;0.15835644281305708;0.8200565976933576;1.050724485445996;0.13161014310660432;0.1582238574209174;0.1585351132775282;1.3325942068007872
46.000231;0.14763124523503787;0.13118436503953024;0.888867533460785;0.12235048807955358;0.8274158181435394;16.99286974750296;0.7493312942001257;0.012596382517223318;0.01259975405539695;0.13138397489731596;0.15835914936520368;0.820032427401576;1.0507537913726364;0.1316114775122902;0.15822919689874113;0.15853487639855923;1.3326175228544668
46.000249;0.14763123127595557;0.13118459548414754;0.8888379981715233;0.12234984386256498;0.82741058817703;16.99281087490063;0.7493203560479506;0.012596122867916733;0.012599706986546881;0.13138193582811505;0.15836079822488836;0.8200155989401693;1.0507830499425403;0.13161070699863184;0.15823360011807389;0.15853360859523372;1.3326442249319532
46.000285;0.14763130471085426;0.1311817835172461;0.8887874309217689;0.12235052865352056;0.8274146106142434;16.992753858571216;0.7493096035390224;0.012595863821301852;0.012599662170763517;0.13137806507694244;0.15836238174424738;0.8200151471144752;1.0508122523011219;0.1316078386851338;0.15823806660446263;0.1585333129352657;1.3326798615650903
46.000358;0.14763033851987184;0.13117336385082864;0.8887052616415139;0.12235113246561674;0.8274246761900005;16.99269917231094;0.7492989765068772;0.012595606102161773;0.01259961973143938;0.1313693691385121;0.1583628936560674;0.8200461018392524;1.0508413944936268;0.13159987989385943;0.15824159728772397;0.15853199230099688;1.3327336612051104
46.000503;0.147628199847482;0.13115578286141424;0.888568251776924;0.12235127646051096;0.827438991018337;16.992647122052144;0.7492884180885884;0.012595350346946007;0.01259957983254787;0.13135185280348408;0.15836132851704818;0.8201364904708607;1.050870487436894;0.13158283826496242;0.15824319401965212;0.15852965002023356;1.3328228659071348
46.000649;0.14762601555030652;0.13113858451562402;0.8884343315785678;0.1223513680808057;0.8274540279882873;16.99259798328693;0.7492778745026563;0.012595097103485825;0.012599542612032704;0.13133451826954723;0.15836068225772398;0.8202263443016757;1.0508995571211395;0.13156572202931444;0.15824585875341562;0.15852729007526345;1.3329105020550827
46.000794;0.14762378712400243;0.1311219534368997;0.8883047674216815;0.12235113137551461;0.8274679505160244;16.992552095554814;0.7492672967648234;0.012594846878409657;0.01259950814406162;0.1313183653012671;0.15835895194521782;0.8203157022189692;1.0509286314101962;0.1315495395294289;0.1582475921121589;0.15852491563244683;1.3329965727828101
46.000939;0.14762164979847972;0.1311048356029517;0.8881716038063434;0.12235195432042;0.8274894468955875;16.992509802495572;0.7492566466556244;0.01259460010546752;0.012599476464675869;0.13130239138405403;0.1583581346859976;0.8204036110057281;1.0509577279214017;0.13153329777975842;0.15825039238400693;0.15852352814929374;1.3330804665261533
46.001085;0.14762032969314187;0.13108983139788694;0.8880480829118335;0.12235213712149394;0.8275029617482282;16.992471346439036;0.749245902751683;0.012594357106198845;0.01259944760299636;0.1312875909513249;0.15835622764711632;0.8204911208713629;1.0509868585219535;0.13151800175605532;0.15825225579631075;0.1585211279837013;1.3331628006327279
46.00123;0.14761798158107345;0.13107421680503034;0.8879268354136017;0.12235155870229684;0.827518066128832;16.992436867494195;0.7492350626743628;0.012594118152725577;0.012599421614089307;0.13127295482178736;0.15835522865587712;0.8205782762991262;1.051016037577582;0.1315026555457888;0.15825517687509766;0.15851871556213012;1.3332435693754918
46.001375;0.14761559834652033;0.13105898159068682;0.887808571960549;0.12235092140623494;0.8275339659063217;16.992406487143676;0.7492241416372981;0.012593883529273176;0.012599398647045361;0.1312594708014154;0.15835413605404935;0.820664114885367;1.0510452786520361;0.13148826343971398;0.15825814846932415;0.1585172925808944;1.3333221451739192
46.001521;0.14761430499171763;0.13104445241907942;0.887688708931587;0.12235162637193421;0.827553847199161;16.992380365187874;0.7492131678182862;0.012593653488599994;0.012599378982690592;0.13124612453345555;0.1583529486103935;0.8207496781404454;1.0510745907885384;0.13147382946190353;0.1582611627469328;0.15851486228355885;1.3333991381043173
46.001811;0.1476107267737255;0.13101553313074066;0.8874852074050374;0.12235144064392431;0.8275815326109491;16.992358679701784;0.7492021775788459;0.012593428199495603;0.012599362986113732;0.1312178999624308;0.15834966636921166;0.820943016769464;1.05110398283692;0.13144435689478942;0.1582622128592529;0.15851142805855573;1.3335411623351041
46.002102;0.14760724718066406;0.13098752019546997;0.8872873489325844;0.12235190804630267;0.8276141291645696;16.99234156127812;0.7491912134572476;0.012593207788067618;0.012599351025404324;0.13119178032454665;0.15834629185767723;0.821132183092829;1.0511334641585692;0.1314168487724474;0.1582632930441395;0.15850899154911374;1.3336791967002177
46.002393;0.1476037344557208;0.13096080613496577;0.8870985417257674;0.1223521444052645;0.8276464234517242;16.992329060364277;0.7491803206459334;0.012592992387459085;0.012599343417335032;0.13116774992819524;0.15834283103191713;0.8213182242811812;1.0511630369237628;0.13139130838827184;0.1582643971298577;0.15850555196578894;1.3338139067591874
46.002684;0.14760104945859467;0.13093723301651883;0.8869260580173858;0.12235188141872687;0.8276718001824253;16.992321175352828;0.7491695401176166;0.012592782165875713;0.012599340419444756;0.1311447951864279;0.15834029307343822;0.8214991823901353;1.0511926943302963;0.13136673952629008;0.1582665177735786;0.15850310662283842;1.3339441207028255
46.002974;0.1475974814664707;0.13091327375532172;0.8867562510852928;0.12235167404283306;0.827703652278122;16.992317861271548;0.7491589063040079;0.0125925774436134;0.012599342213389817;0.1311239041373478;0.15833768860423408;0.8216760941440596;1.0512224307619231;0.13134414673137337;0.1582686471351675;0.15850065149378134;1.33407052103226
46.003556;0.14759276603208218;0.13087027569860252;0.8864642530662821;0.12235368586295879;0.8277581363515566;16.992319002264036;0.7491484508790701;0.01259237878516845;0.012599348825152006;0.1310830659853817;0.15833302822318795;0.822038987586111;1.0512522476608397;0.13130153545701753;0.15826877802311867;0.15849618093212778;1.3343104424315866
46.004137;0.14758802989776437;0.1308322192968644;0.8862057841139439;0.12235506703903315;0.8278095904184145;16.992324406612607;0.7491382051700287;0.012592186875731855;0.012599360054346642;0.13104727144770725;0.1583293223083018;0.8223848792686345;1.0512821484445876;0.1312639115122104;0.15826990464432336;0.15849168682926762;1.334538691114281
46.004719;0.1475842658561662;0.13079950967426665;0.8859776119358506;0.12235644689415756;0.8278566591589309;16.99233379371122;0.7491282007362371;0.012592002344035756;0.012599375508385318;0.13101651307989434;0.15832658085028467;0.8227127774334716;1.0513121349645715;0.13123127980458554;0.15827202234877666;0.15848815795075627;1.3347547030766087
46.0053;0.1475806184111514;0.13077026997926441;0.8857721585861039;0.1223583911823837;0.827907926878241;16.992346798139437;0.7491184706082108;0.01259182575946035;0.012599394733071631;0.13099078523044647;0.15832481310700497;0.8230256877800095;1.051342209169392;0.13120364400177006;0.15827512706496275;0.15848557996145604;1.3349603806868506
46.005881;0.14757682211921372;0.13074565519330442;0.8855988536253225;0.12235859797563259;0.8279492294496545;16.99236305809142;0.7491090493671637;0.012591657708165853;0.012599417349061262;0.13096808368489046;0.15832402765990786;0.8233236116686421;1.0513723716714807;0.13117900801788185;0.15827921551890672;0.15848293617752493;1.335155764446508
46.007044;0.14757301272451526;0.13070704803464395;0.8853306861454395;0.12236398365622286;0.8280266443460775;16.992382313846765;0.7490999718506466;0.012591498735944411;0.012599443136450391;0.13093140539512987;0.15832423293023937;0.8238905404499344;1.0514026154080354;0.13114037766212283;0.15828428538134845;0.15847920868728496;1.3355164307730172
46.008207;0.14756919237658117;0.1306802662323645;0.8851426477277832;0.12236746870495234;0.8280921324253969;16.992404448521537;0.7490912715537136;0.012591349192488766;0.012599472071701211;0.13090774835072394;0.15832643773982205;0.8244024545933684;1.0514329245593774;0.1311147606681983;0.158291334056401;0.15847637967116762;1.335842234989967
46.00937;0.14756648723566643;0.13066378000343304;0.8850176206561128;0.12237095588259476;0.8281522075113865;16.992429505080715;0.7490829787430671;0.012591209182089698;0.012599504290984255;0.13089511071888635;0.15833165158511286;0.824862327038457;1.051463281645204;0.13110016494632717;0.1583013569035643;0.15847443260032695;1.3361350217084993
46.010533;0.14756575488294504;0.13065763038190883;0.884950745840353;0.12237424774966171;0.8282006275911507;16.992457679269556;0.7490751191573632;0.012591078623907792;0.012599539994669808;0.13089048948405255;0.1583378845796984;0.8252761293234453;1.0514936688974998;0.13109359634515214;0.15831234638585664;0.15847335285341382;1.3363985003264325
46.011696;0.1475650125735946;0.1306581912844329;0.8849293420863524;0.12237602669538021;0.8282395016272063;16.99248922671361;0.7490677150978088;0.0125909573050296;0.012599579361952842;0.1308938798210621;0.15834514654004314;0.8256478381819733;1.0515240611189174;0.13109505791596135;0.15832429206974966;0.15847312790636292;1.336635155749319
46.012859;0.1475653840711567;0.13066451721233008;0.8849402527153236;0.12237827751771617;0.8282758698978439;16.992524339132768;0.7490607876293943;0.012590844929254249;0.012599622507873172;0.13090327560501522;0.15835344523470343;0.8259804388753192;1.051554424743873;0.13110255146632127;0.15833718072225678;0.1584727472039107;1.336846863599573
46.014022;0.14756574356098445;0.1306754265464397;0.8849822120410473;0.12237934763834847;0.8283047654482806;16.992563152384495;0.7490543537535538;0.012590741158711465;0.012599669510785224;0.13091667067766313;0.15836178464410763;0.8262779256140258;1.0515847251910106;0.1311140798190585;0.15834999639441638;0.15847320188061284;1.3370361183403898
46.015184;0.14756608888046727;0.13068969323318866;0.8850468950537909;0.12237952744846947;0.8283280791325055;16.99260587130496;0.7490484162682314;0.012590645597197055;0.01259972043979848;0.13093506026813484;0.1583701636974763;0.8265443010605916;1.0516149292247574;0.13113064767578145;0.15836272074781643;0.15847348508735803;1.3372054079549907
46.016347;0.14756740705690874;0.1307075994190266;0.8851302468024502;0.12237928368749809;0.8283433369947109;16.99265281049521;0.7490429601499375;0.012590557745442252;0.012599775305714793;0.13095544234617093;0.15837957664264563;0.8267825719854344;1.0516449996835553;0.13114926091471005;0.15837633393854678;0.15847359266797792;1.3373565959272424
46.01751;0.1475688349258902;0.1307269419496977;0.8852224669761494;0.12237943302193947;0.8283608440829915;16.99270426116899;0.749037965720746;0.012590477060357447;0.012599834044759495;0.13097781837743297;0.1583880154689204;0.826995740555928;1.051674893850958;0.13116992559532206;0.15838881579449166;0.15847352350159064;1.337491540542899
46.018673;0.14757009920034034;0.13074840121130166;0.8853297802688002;0.12237790360526657;0.828368028840079;16.992760345255974;0.7490334219044135;0.012590403100824373;0.012599896573342368;0.13100219233671373;0.15839647208181734;0.8271848003696407;1.0517045689723603;0.13119264729152533;0.15840114683349582;0.1584732797173467;1.3376108509606457
46.020999;0.14757357830689177;0.13079153349781433;0.8855704671286394;0.12237770599528167;0.8283718794399753;16.992821041617074;0.7490293257598872;0.01259033552458599;0.012599962799075565;0.1310495684726275;0.1584119390319249;0.8275127400625014;1.0517339880519674;0.13123843026552368;0.15842030946810834;0.1584758665471876;1.3378155440984536
46.023324;0.14757787823444507;0.1308376233327728;0.8858260685491188;0.12237547750722311;0.8283573832677927;16.992886329432526;0.7490256747391097;0.012590273924040312;0.01260003259746443;0.13109694981788203;0.15842441001733537;0.8277725460266686;1.051763120411038;0.13128427647552363;0.15843628884770544;0.15847829171534536;1.337977311228518
46.02565;0.14758128402608317;0.13088124791173247;0.8860701881160306;0.12237256318234242;0.8283432360134917;16.992956301654093;0.7490224592979389;0.012590217757497033;0.012600105885593845;0.13114433811575815;0.1584358797013085;0.827975201138534;1.051791938658363;0.13133018516982087;0.15845107236555436;0.15847956484952377;1.3381029425725648
46.027976;0.14758465391460843;0.13092291011488405;0.8863011391541262;0.12236867334696937;0.8283225933720958;16.993031161217438;0.7490196600488498;0.012590166460822224;0.01260018273510725;0.13118973420223293;0.15844634189466253;0.8281346854703012;1.0518204219936773;0.13137415320552398;0.158464648716721;0.15848069660150593;1.3382011182590823
46.030302;0.1475879891563153;0.1309616141806647;0.8865122239994606;0.12236457519160704;0.8283005884553456;16.99311107111372;0.7490172486741064;0.012590119561043204;0.012600263330921228;0.13123213795467498;0.15845378885942404;0.8282579802623371;1.0518485638544932;0.13141517568565989;0.15847500721817073;0.1584816980039854;1.3382762059146553
46.032627;0.1475911570411925;0.13099789588416638;0.8867079385329286;0.12235941451764484;0.828272100541062;16.99319601210329;0.7490151903871954;0.012590076641677583;0.01260034786560042;0.1312705478621266;0.15846121358212034;0.8283530689457069;1.0518763678316643;0.1314522467016387;0.15848513740386655;0.15848158156706726;1.3383332088457378
46.034953;0.14759343353008308;0.1310290254776873;0.8868742058791169;0.12235473276849586;0.8282515334359176;16.99328582683454;0.7490134493059719;0.012590037234002144;0.012600436530296464;0.13130496108389123;0.15846661105543053;0.828426936699835;1.0519038326253098;0.13148536004255948;0.1584930293600267;0.15848136283880696;1.338376509578524
46.037279;0.14759454992421722;0.13105655393572985;0.8870232081039687;0.12234858114707467;0.8282270535065089;16.993380360279357;0.7490119939742305;0.012590000805554927;0.012600529499429275;0.13133637474009735;0.15846997639784788;0.8284835737633878;1.0519309404503903;0.13151550983498272;0.15849867418546945;0.15848006001685738;1.338408618949535
46.039605;0.14759675487584847;0.13108103852591538;0.8871452246314719;0.1223445026086236;0.8282099070634176;16.993479484213196;0.7490108007271435;0.012589966909222072;0.012600626880091488;0.1313637877205867;0.15847430404274443;0.8285269785247187;1.0519576556718198;0.13154169110259256;0.15850506356106867;0.15847869226845268;1.3384320279629005
46.04193;0.14759779970819148;0.13110232599701138;0.8872527636485688;0.12233932455490924;0.8281911109101097;16.993582973754467;0.7490098571024714;0.012589935338334994;0.01260072871650782;0.1313882014665382;0.15847658939960566;0.8285611559389409;1.0519839329766971;0.1315648996698572;0.1585091891509609;0.15847727856765514;1.3384492041561658
46.046582;0.14759993577745792;0.1311359434881849;0.8874375246816865;0.1223316078424725;0.8281481754728748;16.99369041662795;0.7490091608388362;0.01258990610027259;0.012600835019358367;0.13142561942792338;0.15847882935787422;0.8286071106377347;1.052009726076418;0.131601131151924;0.15851304323638868;0.15847683714346017;1.3384731501958946
46.051233;0.14760105009145622;0.13116012810513933;0.8875647780757103;0.12232513279731684;0.8281185119515876;16.993801291395314;0.7490087115434751;0.012589879295841303;0.01260094580772512;0.13145304590173057;0.15848002129307884;0.8286338396489579;1.0520349869877856;0.13162737978797212;0.15851562019658766;0.15847438465687086;1.33848461180431
46.055885;0.14760200362297987;0.13117807702743753;0.8876510528670932;0.12231952041361313;0.8280946608447833;16.993915095192953;0.7490085061286484;0.012589855090615118;0.012601061184987716;0.13147448470049977;0.15848016308656163;0.8286493325105968;1.0520596597684138;0.1316476374742167;0.15851691713694202;0.15847293497075848;1.338488538622694
46.060536;0.14760194381471062;0.13119009676396945;0.8877036169663246;0.12231458822752093;0.8280801403681157;16.994031330136192;0.749008542881042;0.012589833757375357;0.012601181339816718;0.1314899377282893;0.15848025387517298;0.8286585737332826;1.0520836756818834;0.13166189301981293;0.15851793353767782;0.15846949903987506;1.3384880201441685
46.065188;0.14760173373397678;0.13119921432243392;0.8877378715027815;0.12231008013739078;0.8280683692719911;16.994149384675;0.7490088233512134;0.012589815646612991;0.012601306416017276;0.13150140363979582;0.15848029357926705;0.8286645426438236;1.052106950074867;0.13167213223164617;0.15851867122792695;0.15846708665977136;1.338484897248721
46.069839;0.1476006564539967;0.13120398470645278;0.8877484499335431;0.12230680888717353;0.828068912397644;16.994268467108053;0.7490093470962895;0.012589801039191342;0.012601436410532504;0.13150987753891774;0.1584792815570505;0.8286702169866658;1.0521293839592212;0.1316793392260864;0.15851813473721546;0.15846370778761787;1.338481000167067
46.074491;0.14760043332385436;0.1312086860574799;0.8877540931565662;0.12230416631367425;0.8280680274726065;16.994387619418355;0.7490101041578386;0.012589789991746769;0.012601571184737769;0.13151735227869743;0.15847921623483982;0.8286755771044894;1.052150870859464;0.13168549829717222;0.15851833110201932;0.15846037250444012;1.338476285703676
46.079142;0.14759922243279114;0.13121110546698925;0.8877510076116777;0.12230150394739998;0.8280717020371793;16.994505779893466;0.7490110703120503;0.012589782313595484;0.012601710484917752;0.13152282001920568;0.15848009581362274;0.8286826029519121;1.0521713057767226;0.1316895950799255;0.15851926923230905;0.15845709114207557;1.3384719368451325
46.083794;0.14759815496543355;0.13121198571165774;0.8877375196091974;0.1223004270464618;0.8280845052073447;16.994621895015445;0.7490122103945228;0.012589777659595493;0.012601853917788572;0.13152827265866668;0.15847991907448128;0.8286892695717842;1.0521905953828443;0.13169361696227536;0.15851895955819456;0.15845387413446993;1.3384666434435513
46.092711;0.14759696995593036;0.13121372407566223;0.8877315344400242;0.12229819217433353;0.8280893622793545;16.9947350766482;0.749013488783676;0.012589775619094561;0.012602000957445363;0.13153270158740568;0.1584796865447372;0.8286965468243813;1.0522086584687242;0.13169655345993467;0.15851841395099084;0.1584507307203377;1.338460959154973
46.092711;0.14759580674478553;0.1312137704593377;0.8877150034762888;0.12229732700598661;0.8281026661169556;16.994844742386515;0.7490148764381419;0.012589775788278872;0.012602151048402366;0.1315360977296596;0.15848040191402873;0.828705398607467;1.0522254133189701;0.13169839634487418;0.15851864559171508;0.15844766761764212;1.3384554527188994
46.09321;0.14759466944301888;0.13121380155006745;0.8876993212826751;0.12229641847126425;0.8281148610267578;16.994950595075103;0.7490163495635621;0.01258977787327876;0.012602303731478637;0.13154045201784717;0.15848107154011812;0.828714781778638;1.0522407737023294;0.1317011394182542;0.158518668814477;0.15844468897434896;1.3384494607382686
46.093709;0.1475935609584623;0.13121392008553687;0.8876852131103904;0.12229577665770229;0.82812808562316;16.995052426173068;0.7490178839549665;0.012589781784923726;0.012602458658690096;0.1315437558800083;0.1584817014865486;0.8287246518591073;1.052254657767379;0.13170277848208134;0.15851849890117461;0.15844179748440798;1.3384429344754745
46.094707;0.14759248323325502;0.131213849547434;0.8876708144452996;0.12229521323826195;0.8281411209819373;16.995149938007895;0.7490194494980315;0.012589787635033748;0.012602615495205098;0.13154700176645118;0.15848229514194515;0.828734970540662;1.0522669943476193;0.13170431152215947;0.15851815179042672;0.15843899549886056;1.338435817558738
46.096703;0.14759143714342524;0.13121390010925535;0.8876582045257962;0.12229461889150398;0.828153286738807;16.995242698589653;0.7490210122798263;0.012589795622946707;0.012602773868431663;0.13155018412814729;0.15848285361240957;0.8287457067532847;1.0522777293218073;0.13170573777114755;0.15851764363946755;0.15843628527552978;1.338428050791435
46.100694;0.14759042303680614;0.13121392550948313;0.8876463420898142;0.12229397196692347;0.8281644850226343;16.995330138014594;0.7490225464903776;0.012589805931846294;0.01260293339790528;0.13155330035457433;0.1584833773333065;0.8287568347384476;1.0522868308957254;0.1317070557946357;0.15851699017781629;0.15843366844354648;1.3384195742320681
46.108678;0.14758944273973326;0.1312138884138373;0.8876349072491443;0.12229356455337494;0.8281767260950527;16.995411508176428;0.7490240431096177;0.012589818731261259;0.01260309371677363;0.1315563506656591;0.15848386690457564;0.828768332298137;1.0522942843170107;0.1317082632607865;0.15851620669168534;0.15843114531900102;1.338410330158763
46.109471;0.14758850161233072;0.13121366694021722;0.887622997157297;0.12229323198455197;0.8281889073857598;16.99548588277919;0.7490255066067845;0.012589834222493719;0.012603254524569818;0.1315593367132143;0.15848432357251516;0.8287801800730609;1.052300088879867;0.13170935801390643;0.1585153088687837;0.15842871415515314;1.338400269778679
46.109471;0.14758760887272507;0.13121339426917325;0.8876114335938047;0.12229314197709812;0.8282021650476632;16.99555225483779;0.7490269498844232;0.012589852591651081;0.012603415625988325;0.13156226021725032;0.15848475005486518;0.8287923641110817;1.0523042619152723;0.13171033820890243;0.15851431280136896;0.1584263704639196;1.3383893613234192
46.109972;0.14758677685263533;0.13121309704736242;0.8876003227665703;0.12229314887998793;0.8282155040727454;16.99560963611526;0.749028394956603;0.012589873871955842;0.012603576858853115;0.1315651231304564;0.15848515082904896;0.8288048791939076;1.0523068351671576;0.13171120264392883;0.15851323352666127;0.1584241077520858;1.3383775954505333
46.110473;0.14758601980396224;0.13121278107624162;0.8875896385690756;0.12229325159008798;0.8282289112251638;16.995657090709027;0.7490298712388128;0.012589897905426941;0.012603738035129099;0.13156792831442948;0.15848553155224154;0.8288167297536476;1.0523078469968286;0.13171195208086905;0.15851208391767765;0.15842192015265494;1.3383643623630281
46.111474;0.14758535171860537;0.13121245157869435;0.8875793508918662;0.12229344727938575;0.8282423710256455;16.995693749590576;0.7490314076758309;0.012589924484642403;0.01260389900552788;0.13157067936824524;0.15848589852334868;0.8288299299913184;1.052307338728736;0.13171258989829665;0.15851087534179223;0.15841980493158833;1.338350920194576
46.113476;0.14758478405144246;0.13121211433906624;0.8875694295367014;0.1222937317713507;0.8282558654888894;16.995718808007823;0.7490330273063343;0.012589953496828737;0.012604059760846695;0.13157338040653108;0.1584852579210288;0.8288435041816535;1.052305355496899;0.13171312188330953;0.15850861922837714;0.15841776266739843;1.3383366587706889
46.11748;0.14758432478245165;0.13121194151510507;0.887560979777283;0.12229397419758198;0.828268517411306;16.995731481601197;0.7490347487629688;0.012589984945001397;0.012604220444276473;0.13157603612467533;0.15848561477646206;0.8288574853175901;1.0523019503284743;0.1317135561129214;0.15850732795255806;0.15841579525598523;1.3383215826968455
46.125488;0.14758397849113988;0.13121160621768346;0.8875517521617772;0.12229442423030072;0.8282820187137512;16.99573099724051;0.7490365896026826;0.012590018927053697;0.012604381291332905;0.13157865097464067;0.1584859732518784;0.8288719121380204;1.0522971818496507;0.13171390228748509;0.15850601451383683;0.15841390389182958;1.3383057044161943
46.141504;0.14758374687333933;0.13121129717757005;0.887543027495404;0.12229480648143111;0.8282944912742285;16.99571666825546;0.7490385698848501;0.012590055651481812;0.012604542622643003;0.13158122751882476;0.1584863374528917;0.8288868229349817;1.0522911082196407;0.13171416973561448;0.15850469164735964;0.15841208874625004;1.3382890511227257
46.173537;0.14758362963026336;0.13121112264241477;0.8875355695461241;0.12229542993168183;0.8283080128249234;16.995687974115622;0.749040716201732;0.012590095421129707;0.01260470487435774;0.13158376548067025;0.15848671058929242;0.8289022469777318;1.052283789331016;0.1317143657954757;0.15850337188012853;0.15841034943127574;1.3382716584506977
46.237603;0.14758362509026274;0.13121081114547659;0.8875275828063749;0.12229610446862857;0.8283212797512632;16.995644546401707;0.74904305944304;0.012590138508698868;0.01260486854737479;0.1315862619920799;0.1584870931104813;0.828918206053218;1.0522752882598596;0.1317144963833105;0.1585020690285153;0.1584086849890353;1.338253565203996
46.301669;0.14758373059326077;0.1312105114192353;0.8875201188903877;0.1222968450378398;0.828334374114438;16.99558608493301;0.7490456286085586;0.012590185050085441;0.012605034133744275;0.13158871264241107;0.15848748161497625;0.8289347277250942;1.0522656645891435;0.13171456696025968;0.15850079919266932;0.15840709417177737;1.3382348168639187
46.365735;0.14758394312857692;0.13121022813526476;0.8875132335495438;0.12229764669327628;0.8283472399328765;16.99551233463863;0.7490484519522173;0.012590235080364146;0.012605202103689823;0.13159111289258515;0.15848786938036366;0.8289518533459928;1.052254973512168;0.13171458214859413;0.15849957948159626;0.15840557608777417;1.3382154666689126
46.493866;0.14758425983221468;0.13120996784930303;0.887506964475218;0.12229850378157209;0.8283598188609973;16.995423172503962;0.7490515622929119;0.012590288598324284;0.012605372853276836;0.131593458815971;0.15848824827169147;0.8289696334939778;1.0522432735813867;0.13171454593720253;0.15849842581649373;0.1584041305265158;1.3381955641640997
46.621998;0.14758467775048173;0.13120973732489566;0.8875013335749097;0.12229940998626011;0.8283720501153331;16.99531874389241;0.749054997600423;0.01259034559197427;0.012605546627632493;0.13159574643640268;0.15848861049674232;0.8289881187674494;1.0522306258456056;0.1317144633229725;0.15849735215967814;0.1584027586155058;1.3381751427558424
46.750129;0.147585192775278;0.13120954261179976;0.8874963567292495;0.12230035910966099;0.8283838714627798;16.99519955147222;0.7490587975792686;0.012590406105889821;0.012605723570867755;0.13159797105989732;0.15848894892057622;0.8290073549256032;1.0522170820589007;0.13171434091247664;0.15849637058757052;0.1584014638188303;1.338154224429732
46.999991;0.14758579879315897;0.13120938977683155;0.8874920478507294;0.12230134579586269;0.8283952204704874;16.99506643230244;0.7490629990457784;0.012590470302146281;0.012605903807944584;0.13160012803286475;0.15848925665836733;0.829027381822991;1.052202680251616;0.13171418528726012;0.15849549106585567;0.15840025169451347;1.3381328357332771
46.999991;0.14743207692448482;0.12976742287402862;0.8786386217913307;0.12114163401158284;0.8214002970584207;17.99492049002819;0.7490676319150977;0.01259053839224404;0.01260608741039663;0.13015321354697124;0.1566635271152751;0.8196442286724687;1.0521874513381682;0.13026500095481125;0.1566687221420717;0.15660612818471326;1.3322968680637413
46.999995;0.14743284515789057;0.12976674915357364;0.8786314750421012;0.12114289386744861;0.8214119593359479;17.994763023627048;0.7490727191952136;0.012590610479916473;0.012606274334923876;0.1301552246824313;0.1566637545464985;0.8196689079882318;1.052171426946102;0.1302647898108291;0.15666807217786755;0.1566050983927453;1.3322765222744637
46.999999;0.14743369014177682;0.12976630025572738;0.8786261915854884;0.12114404814064847;0.8214221253885897;17.99459543328346;0.7490782824108903;0.012590686450555099;0.012606464390581775;0.13015615964541943;0.15666393475598772;0.8196954148693598;1.0521546448104824;0.13026355189822567;0.1566675488615066;0.156604166446132;1.3322564840463793
47.000007;0.1474346131090135;0.1297651619241336;0.8786165766957433;0.12114526275785366;0.8214319476698165;17.99441917655494;0.7490843457659093;0.01259076594647966;0.012606657239993583;0.13015701717272338;0.15666406482563966;0.8197257280974791;1.0521371478286103;0.1302622860569423;0.15666715751408206;0.1566033352548335;1.3322380607346178
47.000024;0.14743548139040263;0.1297638638683786;0.878607034665923;0.1211456748695705;0.8214363668818477;17.994235767625483;0.7490909332790298;0.012590848410699105;0.012606852462877615;0.130155794876994;0.15666314179306912;0.8197638124771202;1.0521189772376298;0.13025899001409594;0.1566659004916544;0.15660260603490936;1.3322237955666092
47.000058;0.14743557418039757;0.1297586759685109;0.8785765817837018;0.12114666065363527;0.8214487976994814;17.99404673561211;0.7490980650709684;0.01259093320135816;0.012607049603721738;0.1301534893317522;0.15666216238066222;0.8198176249294834;1.0521001659426625;0.1302546605843091;0.15666477790823133;0.15660097795718197;1.3322186917497276
47.000125;0.14743574761249745;0.12974942021408792;0.8785189161990656;0.12114842053735707;0.8214658949790729;17.993853570486003;0.7491057565381587;0.012591019716562275;0.012607248214295834;0.13014609809716912;0.15666012397998952;0.8199001187584417;1.0520807347423498;0.13024529458213444;0.15666278794636868;0.1566004484318933;1.3322308166774344
47.000204;0.14743586486694024;0.12973940922583668;0.8784573367720271;0.12114928211233494;0.8214771401375373;17.993657683356922;0.7491140163561717;0.012591107443354425;0.012607447935270244;0.13013662117146169;0.15665802453996128;0.8199932450943265;1.0520606936899513;0.13023389007207334;0.1566609265600952;0.1565980146853167;1.3322491175070088
47.000204;0.14743718137168071;0.12973974608472602;0.8784596811695629;0.12115034073134526;0.8214830175573729;17.993460372721533;0.7491228476205302;0.012591195922729979;0.012607648493464487;0.13013806097496508;0.15665786085271488;0.820019954435692;1.052040050389199;0.13023344685747773;0.15666118803834372;0.15659767555784043;1.3322261744814379
47.000209;0.14743856554078116;0.12973951709729506;0.8784586800576822;0.12115145039758517;0.821488867146014;17.9932627950727;0.7491322552612825;0.012591284696259445;0.012607849593517793;0.1301384211948991;0.1566576278590784;0.8200511958899462;1.0520188208278967;0.13023196604643317;0.15666156599145034;0.15659743170527488;1.3322057617139256
47.000213;0.1474400100390043;0.1297393212197763;0.8784584445715582;0.12115254410924477;0.821494269017615;17.993065935446495;0.749142249200907;0.012591373292751503;0.012608050861688948;0.13013870560123728;0.15665732014517342;0.8200829167314144;1.0519970317775855;0.1302304494508606;0.15666205291157778;0.1565972843845847;1.3321854410830896
47.000223;0.14744150660206828;0.12973867436749312;0.8784557355625343;0.12115385405408684;0.8215008209433542;17.9928706168849;0.7491528419770811;0.012591461255016487;0.01260825190079975;0.13013891802518385;0.15665693334834602;0.8201190682256297;1.05197471202597;0.1302288991710717;0.1566626388615859;0.15659723466950412;1.332167685332642
47.000241;0.14744304613480103;0.12973671124720346;0.8784447341209785;0.12115511246303716;0.8215067354094462;17.992677544071192;0.7491640508559407;0.012591548187597683;0.012608452333508812;0.13013806263034794;0.15665546474294495;0.8201626137400737;1.0519518818695963;0.1302263173034915;0.15666231191458682;0.1565972830686831;1.332154317144453
47.000277;0.1474436284996665;0.12973177506592629;0.8784201736246331;0.12115612276945295;0.8215162474801199;17.992487329084597;0.7491759022377366;0.012591633788086481;0.012608651743142981;0.13013414338962995;0.15665391377410665;0.8202225291875404;1.0519285502626763;0.13022070566220834;0.156662059997945;0.1565974284224841;1.3321508299704716
