time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
47.00035;0.14744423591780045;0.12972214753418732;0.8783645382028117;0.12115765344222387;0.8215291144220606;17.99230050172702;0.7491884301276968;0.012591717846230291;0.01260884960226457;0.13012516394853965;0.15665128230709824;0.8203127929998965;1.051904722295756;0.1302100655917638;0.15666087158043654;0.15659666762549082;1.3321657933291668
47.000497;0.1474437347139981;0.12970368286585662;0.878256444626353;0.12115898119933063;0.8215467837185991;17.992117524575864;0.7492016698062208;0.012591800212380851;0.012609045268517742;0.13010712823431778;0.15664657462422582;0.8204633739846803;1.05188040875514;0.1301903980256234;0.15665773551800977;0.15659499680866057;1.332217640577785
47.000643;0.1474442332335399;0.12968663723019894;0.8781528374906001;0.12116086344998662;0.8215626817124554;17.99193883995557;0.7492156516795727;0.012591880700652633;0.012609238009104493;0.13009004036619706;0.1566427964177882;0.8206132277336865;1.0518556316108607;0.13017170392378222;0.15665564135255877;0.1565934115779518;1.3322687198720045
47.000789;0.14744374217450285;0.12966904251043196;0.8780521616076244;0.12116190029799256;0.8215784269020333;17.991764933566838;0.7492303952301427;0.012591958989383017;0.012609427075037268;0.13007290437109215;0.15663795322312962;0.820761303479159;1.0518304284729885;0.1301529846410442;0.15665257997710458;0.1565919062373356;1.3323183376316423
47.000935;0.14744324561177688;0.129651857609204;0.8779549789208823;0.12116292875333319;0.821594221971436;17.99159636474948;0.7492459042272362;0.012592034630241179;0.012609611842922051;0.13005572434781784;0.15663405060064492;0.8209085526191187;1.051804851425815;0.13013424126092293;0.15665054406530307;0.15659147401043777;1.3323670225633286
47.001081;0.14744287197692788;0.12963425697577946;0.8778548626071938;0.12116476158518785;0.8216148615055711;17.991433770182955;0.7492621692632888;0.012592107142694651;0.012609791864854896;0.1300395038937485;0.15663009534184624;0.8210539322478266;1.0517789531047597;0.1301164738291094;0.15664852767587764;0.15659010814344446;1.332414068401203
47.001228;0.14744333810010413;0.12961890141737817;0.8777655520868327;0.12116617003632975;0.8216280089142298;17.991277815035993;0.7492791765896984;0.012592176132850758;0.012609966741437674;0.1300242453066899;0.15662609582910741;0.821198407627717;1.0517527698611322;0.13009968174053757;0.15664652612053576;0.15658880277453474;1.3324600064670504
47.001374;0.1474427918320114;0.12960281378811733;0.8776778827773138;0.12116684930868044;0.8216419147295893;17.991129114885858;0.7492969139155514;0.012592241370911734;0.012610136013998942;0.1300089498773038;0.1566220615849737;0.8213419534129792;1.0517263193031512;0.13008286392237725;0.15664453675304324;0.15658855291222237;1.3325047556515077
47.00152;0.147443209936205;0.12958809478816555;0.8775943321758861;0.12116821059616469;0.8216551223805413;17.990988227684873;0.7493153686120845;0.012592302754071905;0.012610299191747405;0.12999361876779508;0.15661800241678922;0.8214835493449585;1.0516996127961624;0.13006601832913917;0.15664255887789702;0.15658735312083197;1.3325476235525229
47.001812;0.1474416142363951;0.12955796671932826;0.8774188442582288;0.12117030454442276;0.8216845601772236;17.990855654698834;0.749334522842256;0.01259236021492904;0.012610455758982455;0.12996425368038572;0.15661092776331037;0.8217331773509199;1.0516726671495844;0.13003514210154243;0.15663759206991762;0.15658619638710813;1.3326563896274255
47.002105;0.14743998142135514;0.12952925510555266;0.877253786877504;0.12117237394068434;0.8217140563725707;17.990731781012382;0.7493543515621122;0.012592413666624865;0.012610605141580605;0.1299358570722107;0.1566058463776651;0.8219768228603739;1.0516455045486623;0.13000523245250062;0.15663463424064483;0.15658407492786733;1.3327607191392583
47.002397;0.1474381725799922;0.12950269125272412;0.8771049372020185;0.12117314449587256;0.8217357308095419;17.990616836681056;0.7493748253087144;0.012592462985971517;0.012610746796623001;0.12991043211173084;0.15659976626542846;0.8222154693947823;1.0516181446430088;0.12997828724319832;0.15663068113029943;0.15658198202269732;1.3328611960299832
47.002689;0.14743744388734373;0.1294778403538501;0.8769618356709578;0.12117541863356952;0.821761591136421;17.9905109368201;0.7493959152983377;0.01259250806402117;0.012610880387723832;0.12988498256971806;0.1565946949943423;0.8224490870516687;1.0515905969511958;0.12995130443289704;0.15662772808175546;0.1565809136558939;1.3329577955429743
47.002982;0.14743567630856272;0.12945316366286022;0.8768266318835581;0.12117663606190282;0.821786086191123;17.990414178674232;0.7494175959099753;0.012592548928171451;0.012611005870250769;0.12986151236392343;0.15658963978806412;0.8226776296763434;1.0515628579095015;0.1299262813455691;0.15662477241895428;0.15657986950332128;1.3330505038546807
47.003566;0.14743273285156022;0.1294098589016099;0.8765725221832003;0.12118030920961131;0.821833818004719;17.990326706703026;0.7494398431681467;0.012592585814318156;0.012611123425873222;0.12981902498971407;0.1565826074223112;0.8230900429457494;1.0515349146352915;0.12988221551475268;0.15661981399522762;0.15657685253939554;1.333255987801843
47.004151;0.14742973568318443;0.12937118850697724;0.8763505988982998;0.12118319787270716;0.8218765421312604;17.990248657596144;0.7494626300466863;0.012592619114146544;0.012611233332569145;0.12978152312614638;0.15657660444412322;0.8234842724848539;1.0515067537736278;0.12984310591825832;0.15661585398341532;0.1565748673460688;1.3334496288581732
47.004736;0.1474276720528964;0.12933809286521508;0.8761613188746269;0.12118628758720375;0.8219154269503651;17.99018009914023;0.749485920542224;0.012592649251007794;0.012611335940510546;0.1297490080478104;0.15657263726562623;0.8238602664549847;1.0514783702276318;0.1298089524588006;0.15661389332521966;0.15657291828034797;1.3336314653573464
47.005321;0.14742568149273083;0.12930831110202756;0.8759944255202619;0.12118977701753432;0.8219566090119234;17.990121139822755;0.7495096681308034;0.012592676579722111;0.012611431777221432;0.12972047929497577;0.15656871172820125;0.82421797500563;1.0514497678726542;0.1297787546518581;0.1566119318623062;0.1565710088935978;1.333801546645897
47.005905;0.1474244814646118;0.1292839234718193;0.8758597270478262;0.12119235740449352;0.821987200271642;17.990072069697305;0.7495338181873368;0.01259270138161877;0.012611521573163018;0.1296959348411617;0.15656583265349486;0.8245593509241772;1.0514209511590362;0.12975251131837165;0.1566109687283692;0.15657014244282208;1.3339611608518893
47.007075;0.14742122777181607;0.12924389059723349;0.8756313316538787;0.12119843185499761;0.8220529382799023;17.990033308943413;0.7495583116408171;0.012592723939358149;0.012611606110399602;0.12965737082825052;0.15656400397678327;0.8251683548852611;1.0513919217163066;0.12971222102087263;0.15661100334348949;0.15656832189144024;1.3342859164128462
47.008244;0.14741987803152937;0.12921759111670109;0.8754850082329989;0.12120397048699158;0.8221043986717949;17.99000528337817;0.7495830918370806;0.012592744635025131;0.012611686090186036;0.12963178150110719;0.15656422882850324;0.8257189642038555;1.0513626845351607;0.1296848823604495;0.15661303538261417;0.15656854923222602;1.334574452218404
47.009413;0.14741857925041268;0.12920039227821475;0.8754003070799796;0.12120887797393941;0.8221512759474392;17.98998841727762;0.7496081099213543;0.012592763989058885;0.012611762177364629;0.12961616045444105;0.15656750832112312;0.8262171761017527;1.0513332500621426;0.1296674941229888;0.15661806326679198;0.1565688255160846;1.334830505561815
47.010583;0.1474191738039291;0.1291931778444443;0.8753722228782536;0.12121347294108059;0.8221854609318455;17.989983119253083;0.7496333240540021;0.0125927825793436;0.012611835109067843;0.12960950206359448;0.15657183991988216;0.8266680007396267;1.051303629672976;0.12965905528165608;0.15662408252779886;0.1565701515708642;1.3350572093610995
47.011752;0.14741967430810674;0.1291926194101922;0.8753899197137045;0.12121661772410698;0.8222103312905347;17.98998966628193;0.7496586961185815;0.01259280093467986;0.01261190567300473;0.12960980164833114;0.15657721760514612;0.8270754492168417;1.051273832616148;0.129657564722501;0.15663108576879217;0.1565725277840988;1.335257094510109
47.012922;0.14742020896597133;0.12919681548984688;0.8754396488892952;0.12121942112460254;0.8222327102904702;17.99000818298248;0.7496841887697936;0.012592819530174777;0.012611974580028322;0.1296160545755225;0.15658263353117086;0.8274425208058813;1.0512438655393486;0.12966202102686236;0.156638064562852;0.15657495324210827;1.3354320916468054
47.014091;0.1474226185647766;0.1292072357894432;0.8755203452842802;0.12122228266411479;0.8222450472525571;17.990038723343147;0.7497097615032308;0.012592838892024798;0.012612042447879668;0.12962725554237992;0.15658907915874964;0.8277741974916177;1.0512137329207505;0.12967142266226872;0.15664601095592134;0.15657842573976172;1.3355853781132223
47.015261;0.14742392311224284;0.12922017602853073;0.8756244968256075;0.12122330044226355;0.8222510593567518;17.990081298238717;0.749735364954667;0.012592859732614994;0.012612109898189157;0.12964139933133756;0.15659654496966297;0.8280734486319965;1.0511834385346823;0.12968376900932102;0.1566549169519454;0.1565819423044854;1.3357188846018981
47.01643;0.14742609742944487;0.1292365327500643;0.8757463534779111;0.1212240187867674;0.8222501869301658;17.99013591416465;0.7497609412028888;0.012592883003346654;0.012612177565851966;0.1296584829946502;0.15660301897843615;0.8283422340929024;1.0511529851552293;0.12969906170683637;0.15666277444843107;0.15658549991024778;1.3358339043062668
47.017599;0.14742827913531015;0.1292541523458016;0.8758763523576224;0.1212249498740165;0.8222506926364436;17.990202647262876;0.7497864338129232;0.012592909810582135;0.012612246011966106;0.12967750670993503;0.15660948585752363;0.8285855053108717;1.0511223705667543;0.12971630409235577;0.156670577180111;0.15658909645506178;1.3359335711839717
47.018769;0.14743033011798432;0.12927302182247208;0.8760151670157194;0.12122486946677713;0.822245011255956;17.990281663402172;0.749811796054953;0.012592941264084495;0.012612315683670553;0.1296984721631142;0.15661592837293992;0.8288032120833938;1.0510915883963319;0.12973549895684208;0.15667832210350707;0.15659273093775553;1.3360179086149482
47.021108;0.14743422990109756;0.12931472687066733;0.876297439067387;0.12122411668683136;0.8222243584960518;17.99037317791675;0.7498369926399299;0.012592978360552905;0.012612386972477695;0.12974138165563848;0.15662832941656424;0.8291563078930075;1.0510606308572388;0.12977664779973805;0.15669200845535802;0.15659940242325454;1.3361867345868472
47.023447;0.14743912017298472;0.12935777501116905;0.8765823829414888;0.12122326559755613;0.8221973710056204;17.990477409205226;0.7498619990618554;0.012593021953106817;0.0126124603107384;0.12978523866963115;0.15663867307097779;0.829439746271451;1.0510294792870147;0.1298187521454401;0.15670363640785598;0.1566061086485824;1.3363130168742716
47.025785;0.14744274853969616;0.12939974996324996;0.8768669662353057;0.1212194598457779;0.8221571918686119;17.99059459567242;0.7498867961556608;0.012593072755819168;0.012612536218045036;0.12982804763905315;0.15664794553593608;0.8296664773911087;1.0509980980324158;0.12985981479774783;0.1567142067178294;0.1566118448758091;1.3364048161431823
47.028124;0.1474463720672325;0.12943884375221137;0.8771313900489915;0.12121576707421695;0.8221175837722827;17.990725039227062;0.7499113626270862;0.012593131301003695;0.012612615280143426;0.12986881313243728;0.15665513490459043;0.8298474525072224;1.050966447917979;0.12989883991228474;0.15672271981133273;0.15661760307142694;1.3364689620357566
47.030463;0.14744985340673097;0.1294751103315859;0.877376768439111;0.1212115719754617;0.8220750913282032;17.990869071803438;0.749935676058671;0.012593197935814458;0.012612698100248391;0.12990653961422446;0.15666022903190052;0.8299916300291592;1.050934499422695;0.1299348321208875;0.15672917461282412;0.1566223716740277;1.336511054699035
47.032802;0.1474521998249391;0.1295070735901578;0.8775989155962423;0.12120656309151591;0.8220330780689361;17.99102695951671;0.7499597204743864;0.012593272919454952;0.012612785220789466;0.12994023205350225;0.15666421463887922;0.8301069778119373;1.0509022337070888;0.12996679545610537;0.15673456932899527;0.15662713596282177;1.3365360922594494
47.035141;0.14745426877405193;0.12953626843587987;0.8778030551960763;0.12120044349404897;0.8219846828858158;17.991198852500602;0.7499834877423731;0.012593356502695118;0.012612877057561908;0.12996989679281878;0.15666707913075342;0.8301994712519601;1.0508696445671897;0.1299947327585034;0.15673890317890057;0.15663187879801768;1.3365478494359322
47.03748;0.14745633234994637;0.12956157952646347;0.8779799301937147;0.12119536820440253;0.8219429501449185;17.991384835718687;0.7500069679954272;0.012593448937908962;0.01261297392740246;0.1299965411453857;0.15666881256500684;0.8302740890059515;1.0508367435411359;0.13001964575006728;0.15674217716940889;0.1566355819631295;1.336549484534947
47.039818;0.14745713534737842;0.12958323971588703;0.8781385539085655;0.12118895924613529;0.8218986983892456;17.9915849875054;0.750030137878983;0.012593550426793066;0.012613076125671866;0.13002017183978895;0.15666940788798794;0.8303338126722554;1.0508035587897644;0.13004153574221522;0.15674439427559736;0.1566392277178246;1.3365429048867241
47.042157;0.14745780856227667;0.12960197764873;0.8782771100687194;0.12118296129451071;0.8218574349583986;17.99179932746354;0.750052963173326;0.012593661023957918;0.012613183979376403;0.13003979402938046;0.15666886017634457;0.8303816294012679;1.0507701273703958;0.13005940470800034;0.15674555931027742;0.15664279989202626;1.3365300021239588
47.046835;0.14745948435707812;0.12963270527904378;0.8784900250408698;0.12117434774564921;0.8217923321057299;17.99202772404401;0.7500754159399379;0.012593780570392617;0.012613297874394818;0.1300724110942941;0.15666816640869669;0.8304405282335183;1.0507364867663795;0.13009025584135003;0.1567466782188898;0.15664628424048363;1.3365250656300316
47.051513;0.14746005489057856;0.12965400102570224;0.8786446014587618;0.12116679198173146;0.8217401150056493;17.992269900244395;0.7500974837378093;0.012593908698479879;0.01261341825052531;0.13009502519049626;0.15666632566792874;0.8304784929910012;1.050702669319047;0.1301110928137346;0.1567467572595796;0.15664966780690862;1.336508264135607
47.05619;0.1474603851491493;0.12966952210270424;0.8787605747101244;0.12115968620555055;0.8216919027047463;17.992525482594512;0.7501191626778575;0.012594044884997232;0.012613545571284449;0.13011163862173378;0.1566633389984341;0.8305035025156406;1.0506687000889483;0.13012591851399355;0.15674580229147528;0.1566519384128568;1.3364845946033885
47.060868;0.1474596265351876;0.12967909103530323;0.8788418985960307;0.12115322568873041;0.8216538162283453;17.992793977916364;0.7501404475292498;0.012594188490434205;0.012613680315178972;0.1301232542735504;0.1566602092454883;0.8305215362687958;1.0506345992414101;0.13013573486310467;0.15674481782198324;0.15665408546959708;1.336457828019103
47.065546;0.14745864300687553;0.12968575919737602;0.8789042250176637;0.12114686848745414;0.8216174148953245;17.99307476086961;0.7501613265452334;0.012594338785796242;0.012613822958904975;0.13013087428709058;0.15665694098758445;0.8305345753330021;1.0506003843171734;0.13014154327688332;0.1567438063461492;0.15665510080898604;1.3364292622671394
47.070223;0.1474567192130004;0.12968835937086776;0.8789440148289648;0.12114175241644484;0.8215944431095055;17.993367173133148;0.7501817825861301;0.012594495020942311;0.012613973899818455;0.13013549879041494;0.15665353994441997;0.8305455980219452;1.0505660684542286;0.13014434425094293;0.15674276855450145;0.1566569783022928;1.3364008146128477
47.074901;0.1474545823342527;0.12968976239265645;0.8789765149786681;0.12113623435938083;0.8215697313071769;17.99367062502952;0.7502017980893797;0.012594656470226732;0.012614133379948928;0.13013812618835394;0.15665001239285123;0.8305545779414821;1.0505316628396173;0.13014513671299757;0.15674170372023163;0.15665771351113372;1.3363725333755048
47.079579;0.147453360839874;0.12969116943362208;0.8790032472931871;0.12113182159905975;0.8215472427837659;17.993984578448217;0.7502213550324728;0.012594822380790282;0.012614301452648916;0.13013975434488767;0.1566463658591963;0.8305634880596448;1.0504971808800103;0.13014491849986431;0.15674061026487254;0.15665830401672404;1.3363456993450005
47.084256;0.14745107357830933;0.12969059579020512;0.8790226653748577;0.12112726958389985;0.8215296063104143;17.994308440794693;0.7502404316975283;0.0125949919331181;0.012614477986772829;0.13014138127241148;0.15664261000874533;0.8305703061675814;1.0504626350801296;0.13014468710326801;0.1567394868941717;0.15665874906611343;1.3363191060263218
47.092861;0.14744884442850703;0.12968965300609334;0.879039084022225;0.12112324802503045;0.8215151167160396;17.99464147788699;0.7502590041528159;0.012595164328094611;0.012614662743988257;0.1301420051496435;0.15663975635120822;0.8305760180255;1.0504280328853048;0.1301434396492566;0.15673933347362684;0.15665904810481127;1.3362934071604828
47.092861;0.1474464020608447;0.12968771979300603;0.8790499928358954;0.1211194568918507;0.8215032563127749;17.994982851939177;0.7502770504992757;0.012595338898523606;0.012614855460710674;0.13014162423763595;0.15663681783840017;0.830581618579118;1.0503933775718806;0.1301411728444337;0.1567391513514067;0.15665919933586284;1.3362692570162433
47.093374;0.14744387914622217;0.12968575511655087;0.8790611905831073;0.12111562032854206;0.8214914084830962;17.99533174047617;0.7502945555049707;0.012595515071762053;0.012615055846904045;0.13014123713070555;0.15663380888317172;0.8305861124923181;1.0503586722296856;0.13013888328082723;0.15673894310677497;0.15665919973553444;1.336246067972195
47.093888;0.14744127517349695;0.12968375466249402;0.8790727296282903;0.12111174572093115;0.8214796015045376;17.995687380216356;0.750311516144179;0.012595692215463267;0.012615263585130697;0.13014084307861254;0.1566307452413278;0.8305895137990598;1.050323924244282;0.1301365672442011;0.1567387114864502;0.15665904673792624;1.3362238751461122
47.094915;0.1474385902757189;0.1296817341155129;0.8790847801960012;0.12110769794754003;0.8214668594614954;17.99604906638541;0.750327946718778;0.012595869567358892;0.012615478373019599;0.13014144211971346;0.1566266434081052;0.8305918418215839;1.050289147414043;0.13013521981535672;0.15673745866383793;0.1566587389112571;1.3362027207739957
47.096968;0.1474358242945994;0.12967981561569542;0.8790982214932052;0.12110365715809149;0.8214543090164069;17.996416218690307;0.7503438797087653;0.012596046336608867;0.012615699895170066;0.1301410353378879;0.15662351924676957;0.8305931126505602;1.0502543598831318;0.13013283472142947;0.1567371864968593;0.1566582745382794;1.3361826478488759
47.101075;0.14743297669722277;0.12967784902792337;0.8791120726495625;0.12109961919669959;0.8214418030509256;17.996788417219225;0.7503593580821465;0.012596221822895699;0.01261592769548121;0.13014062459483774;0.15662038691910427;0.8305933309359441;1.0502195810995212;0.13013040580800456;0.1567368967538092;0.15665765125942596;1.3361636881214685
47.108981;0.14743004716248279;0.1296758513833862;0.8791264643467532;0.12109545300782328;0.8214283272399213;17.997165304311903;0.7503744228733503;0.012596395405556668;0.0126161610698774;0.13014021136351922;0.1566172593249865;0.8305924918083424;1.0501848322743206;0.13012792856053518;0.15673659120810368;0.15665686741906648;1.3361458628860348
47.108981;0.14742703567776747;0.12967361672462613;0.8791399874919936;0.12109159071004456;0.8214166995183015;17.997546429517875;0.7503891051995408;0.012596566519991767;0.012616399046985619;0.13013979610687157;0.15661414904706325;0.8305905944336202;1.0501501401609261;0.13012540026561703;0.15673627217954447;0.15665592280058666;1.3361291971870273
47.109496;0.1474239426465272;0.1296713326404345;0.8791538848837339;0.12108777248974133;0.8214050660887706;17.997931160905466;0.7504034260840116;0.012596734727293502;0.012616640483815804;0.1301393790299616;0.15661106879784303;0.8305876511986157;1.0501155428799858;0.13012281956461633;0.15673594267740523;0.15665481827742422;1.3361137274519548
47.11001;0.1474207693098676;0.12966900254201108;0.8791681462976527;0.1210840094457731;0.8213934324897048;17.9983187423047;0.7504174006493461;0.012596899729707513;0.012616884260651025;0.13013896093976718;0.15660803189483383;0.8305836821057342;1.0500810932944282;0.13012018634058747;0.1567356060446817;0.1566535548644433;1.3360994967685533
47.11104;0.14741751738984912;0.12966663058453187;0.8791827690724842;0.12108031120777192;0.8213818136514561;17.998708470677755;0.7504310419461782;0.012597061246634289;0.012617129392216821;0.13013854270945183;0.1566050522101242;0.83057770364831;1.0500468524426612;0.13011750219222576;0.15673526623864;0.15665213316246698;1.336085932495156
47.1131;0.14741418848507915;0.1296642212858513;0.8791977551916684;0.12107668663759616;0.8213702346703984;17.999099855625488;0.7504443619089656;0.012597218897457818;0.012617374976939884;0.1301381234291538;0.15660214225732583;0.830571727616972;1.0500128812318996;0.1301147713945194;0.15673492802674396;0.1566505543913459;1.3360743277922835
47.11722;0.1474107838529675;0.1296619454995566;0.8792142342594711;0.12107301804228986;0.8213578700282228;17.999492634579113;0.7504573719918802;0.012597372204437423;0.012617620168382493;0.13013769909581718;0.15659931098673024;0.8305647706244329;1.0499792431542145;0.1301120007914708;0.15673459614220575;0.15664882231778207;1.336064113731114
47.125459;0.14740730415955458;0.12965947675091055;0.8792299531968087;0.12106956584377714;0.821346460164139;17.999886635509593;0.7504700875077849;0.012597520652701371;0.012617864239960239;0.13013726373251103;0.15659656355825333;0.8305568571998182;1.0499460078631706;0.1301091979857727;0.15673427428608622;0.15664694431955514;1.3360553402155337
47.141937;0.14740374949291513;0.12965700616641182;0.8792461550282135;0.12106606473282111;0.8213341753674633;18.000281619278276;0.7504825314719207;0.012597663704462478;0.012618106549287285;0.1301368120155576;0.15659390161266812;0.8305480120141537;1.049913246965954;0.13010637006688158;0.15673396488670338;0.15664493082048228;1.3360480574527003
47.174894;0.14740011992019403;0.12965464553557446;0.8792635373737933;0.12106283396090395;0.8213231418802287;18.000677217116223;0.7504947318047055;0.012597800763424061;0.012618346319290622;0.13013634075204883;0.15659132319446206;0.8305382590286378;1.0498810316314875;0.13010352401335398;0.15673367006321692;0.15664279385011445;1.3360423112151525
47.240808;0.1473964169078669;0.1296521276308472;0.8792802282086742;0.12105969706249162;0.8213121092737304;18.001072937457465;0.7505067152499506;0.012597931139823776;0.012618582457805188;0.13013584843139514;0.15658882447751551;0.83052763211295;1.0498494329585621;0.13010066780485344;0.15673339282192958;0.15664054583737225;1.336038133810284
47.306722;0.1473926453816417;0.12964960285316138;0.8792971888892228;0.1210566854238117;0.8213012272417458;18.00146818225407;0.7505185044101489;0.012598054045610709;0.012618813581721023;0.13013533391966203;0.15658640233315527;0.8305161798978843;1.0498185159668392;0.13009781085980046;0.1567331368311941;0.15663819843751264;1.3360355317180805
47.372636;0.14738881423787262;0.1296470746483589;0.8793143866156143;0.12105381139951432;0.8212905200160354;18.00186223845987;0.7505301197500356;0.012598168667139401;0.012619038155129209;0.13013479570835518;0.15658405471865564;0.8305039581170444;1.0497883297054214;0.13009496301068035;0.1567329056424403;0.15663576152616515;1.3360344737159422
47.504464;0.14738493445932094;0.12964454656755478;0.8793317943296698;0.12105108650649017;0.821280019612431;18.002254235852664;0.7505415834652978;0.012598274307328532;0.012619254626824216;0.13013423252616835;0.15658177932806763;0.8304910185274407;1.04975890333189;0.13009213354647453;0.15673270283559598;0.1566332437889448;1.336034891727256
47.636291;0.14738101737760434;0.1296420231613005;0.8793493887346913;0.12104852098332243;0.8212697609934819;18.002643144911083;0.7505529200207532;0.012598370476834679;0.012619461504468719;0.1301336439887004;0.15657957271135842;0.8304774013109963;1.049730249600013;0.13008933112654344;0.15673253265899154;0.1566306541943151;1.336036696064843
47.768119;0.14737707456217816;0.12963950930682772;0.8793671467011608;0.12104612403110308;0.8212597785415309;18.003027890619013;0.7505641539913723;0.012598456866647817;0.012619657378288705;0.13013302964397924;0.15657743071183225;0.8304631324183408;1.0497023743517735;0.13008656323583268;0.15673240036153877;0.1566280020431716;1.3360397933649046
47.99999;0.14737311806298398;0.1296370088029334;0.8793850508582126;0.12104390430771612;0.8212501108713036;18.003407523083112;0.7505753079330953;0.012598533273462196;0.012619841019898994;0.13013238750159004;0.1565753496139454;0.8304482262056745;1.0496752882616869;0.1300838354245694;0.1567323116886214;0.15662529525198748;1.3360440963397429
47.99999;0.14721753091380235;0.12822368832402634;0.8707284860097738;0.11990225087917386;0.8143484290427747;19.00378131512117;0.7505863971891664;0.012598599565804454;0.01262001150240316;0.12871371361006367;0.15478632699309502;0.8211266924150542;1.0496490111771466;0.12866315110243245;0.15494527139434075;0.1548685387800973;1.330295752872844
47.999995;0.14721358272852192;0.12822076459742043;0.8707435543725826;0.11990049810487065;0.8143401219378379;19.00414870332027;0.7505974229312227;0.012598655668666707;0.01262016817094957;0.12871300227773563;0.1547843618928154;0.8211145406486192;1.0496235669993308;0.12866051185476599;0.1549452825365242;0.15486573562330894;1.330304692885294
47.999999;0.1472096546609552;0.12821771651153652;0.8707577698277856;0.11989892780375166;0.8143321399382045;19.004509148701075;0.7506083714166486;0.012598701517809391;0.012620310578114127;0.1287112463189863;0.15478245446046301;0.8211007820398479;1.0495989762434452;0.12865691853015943;0.15494534778666083;0.15486288914600232;1.330314003766239
48.000007;0.14720575628522406;0.1282142364760015;0.8707690189190768;0.1198976517330193;0.8143252545888819;19.00486209152442;0.7506192171788284;0.012598737021646683;0.012620438531029298;0.12870943781190072;0.15478060548333414;0.8210904365527734;1.0495752533849732;0.12865337217371667;0.15494547057574923;0.15485900332862715;1.330326719778474
48.000024;0.14720090594124507;0.1282087524244568;0.8707724433291797;0.11989605030322753;0.8143207728284767;19.00520698356146;0.7506299215621625;0.012598762023624444;0.012620552135261842;0.12870556944321027;0.15477781617543565;0.8210875403709241;1.0495524110768477;0.12864787356354773;0.1549446544596561;0.154856081561212;1.3303452598707186
48.000058;0.1471969586407675;0.1282028425426858;0.8707677823462552;0.11989468462629523;0.8143123291277673;19.00554330729133;0.7506404311574563;0.012598776223032035;0.012620651740631442;0.1287006356686622;0.15477508762684583;0.8210971442167192;1.0495304669978547;0.12864142218464425;0.15494390155521104;0.15485312645543692;1.3303726443981745
48.000126;0.14719221134861643;0.12819089666151554;0.8707269871080117;0.11989455292648199;0.8143162155219429;19.005870592289988;0.7506506831211187;0.012598779149482849;0.012620737830128929;0.12869063336232048;0.15477241974535472;0.8211363082190146;1.0495094456003278;0.12863001598148666;0.15494321119951163;0.15484914067222347;1.3304192702298736
48.000196;0.14718752861242312;0.12817901256717623;0.870686315259897;0.11989448984801078;0.814319827379837;19.00618840637928;0.7506606137398719;0.012598770264395629;0.012620810897870677;0.12867956173042958;0.15476881091047162;0.8211750995126939;1.0494893725107717;0.12861765192965297;0.15494157992727267;0.1548451278027515;1.3304665662619115
48.000196;0.147183911464129;0.12817678416078448;0.8707049510324076;0.11989413087949921;0.814315251300375;19.00649635259945;0.7506701660616993;0.012598749042522037;0.0126208713888863;0.12867842134263086;0.15476725848294143;0.82115559142868;1.0494702739882726;0.1286153271060522;0.15494200268958894;0.15484209290705084;1.3304787120559627
48.000201;0.14718037972278042;0.12817398473761715;0.8707191954636821;0.11989419804186978;0.8143129257661158;19.0067941224453;0.7506792953057353;0.012598714933729795;0.012620919733568754;0.12867721278304375;0.15476575857258199;0.8211398623460708;1.04945218772727;0.12861303984354291;0.15494247389872762;0.1548390419255991;1.3304938494564802
48.000205;0.14717694331936912;0.12817140693485535;0.8707343306738596;0.11989435273179892;0.8143106138431421;19.007081552102186;0.7506879707929607;0.01259866737257133;0.012620956385599295;0.12867493573411387;0.15476330539046548;0.8211239906941059;1.0494351682970784;0.12860978944628476;0.15494198797154138;0.15483598019168232;1.3305094655840364
48.000215;0.14717361157057884;0.12816813680977923;0.870744078293089;0.11989476650586806;0.8143095474751277;19.007358679444675;0.7506961718433416;0.012598605895147497;0.012620981817719364;0.1286725894169986;0.15476189235262872;0.8211120453042033;1.0494192794951236;0.12860657394877678;0.1549425402495876;0.15483291179286043;1.3305279892514166
48.000233;0.1471702584972248;0.12816455264463128;0.8707517583369007;0.11989457095178534;0.8143046430236921;19.00762579396084;0.7507038804023299;0.012598530226223231;0.012620996509858765;0.12866917414486156;0.15476051404126367;0.8211070793243438;1.0494045866539288;0.12860238858021197;0.15494312821742712;0.1548298398915309;1.3305512494256917
48.00027;0.1471661731044301;0.12815722117331868;0.870738275228366;0.11989531772646861;0.8143104837598775;19.007883391998366;0.7507110796606206;0.012598440305147575;0.012621000911159379;0.12866269185695708;0.15475816652655375;0.8211181316022444;1.0493911535428952;0.12859522653068808;0.1549427515839769;0.15482576713855556;1.3305847898351622
48.000343;0.14716222090623404;0.1281454105140467;0.8706935588939994;0.11989683979662998;0.8143212528048881;19.008132083296143;0.7507177572411173;0.012598336229998048;0.012620995379730975;0.12865114474536152;0.15475484638058318;0.8211592293306745;1.049379037019411;0.12858308004499613;0.1549414105521466;0.1548216960910927;1.3306372463845961
48.00049;0.14715728473354855;0.1281250101379744;0.8705963143410395;0.11989828693990234;0.8143374522602342;19.008372546792938;0.7507239050180113;0.01259821817424458;0.012620980182085724;0.12863053397099203;0.15474954959817452;0.8212593914160063;1.0493682799851287;0.1285619409731681;0.15493810364578744;0.15481663020563885;1.3307265052002886
48.000637;0.14715348698051384;0.12810592976606086;0.8705012920443898;0.11990066217542847;0.8143542162227028;19.008605491450677;0.7507295173322329;0.012598086428115642;0.012620955520303002;0.12861085962118082;0.15474527066180435;0.8213586366601785;1.049358911883043;0.12854180154384767;0.15493582663510302;0.15481257519454455;1.3308156008771157
48.000784;0.1471488481215749;0.1280864092661141;0.8704082307614304;0.11990230961654114;0.8143712992984811;19.008831608300135;0.750734587750682;0.012597941475649284;0.012620921494792136;0.12859212127450462;0.15474000213650677;0.8214569894031774;1.0493509553480622;0.12852265468939889;0.15493257288961476;0.15480753863433958;1.3309045312992396
48.000931;0.14714449428396548;0.12806681729688224;0.8703129659246571;0.11990534467338004;0.8143968601767481;19.00905157905125;0.7507391016827062;0.012597783972654592;0.01262087809070467;0.12857231918963277;0.15473573504833055;0.8215534720953511;1.0493444238088938;0.12850249392943222;0.1549303349989542;0.1548025283619122;1.3309926629350735
48.001078;0.14714015445851825;0.12804830127812586;0.8702248804936765;0.11990734222819878;0.8144159330827183;19.009266082590973;0.7507430352755584;0.012597614726398695;0.012620825223512057;0.12855445520841913;0.15473145956374174;0.8216490912772747;1.049339310674148;0.12848431412952868;0.15492810692230666;0.15479855299039316;1.3310805859026489
48.001225;0.14713695380543834;0.12803124911924238;0.8701399527694794;0.11991027452515682;0.8144356724226577;19.00947572058811;0.750746366731177;0.012597434739740242;0.012620762711191955;0.1285355318578386;0.15472716592022448;0.8217438362568135;1.0493355898644654;0.1284651126052992;0.15492588518792816;0.1547936236908678;1.3311682711432453
48.001372;0.1471329100129319;0.1280135898547781;0.8700558297528833;0.11991259354982282;0.8144565329107217;19.009680970956747;0.7507490857910948;0.01259724519565863;0.01262069018628195;0.12851755091594438;0.15472284597653224;0.82183669410799;1.0493332278790637;0.12844688899793644;0.15492366855485565;0.1547897533090795;1.3312550709355087
48.001519;0.14713013946068634;0.12799684777187909;0.8699703761069172;0.11991683374883041;0.8144840247973845;19.009882219340128;0.7507511911409376;0.012597047322774493;0.012620607068624085;0.12850051267803703;0.15471849373988328;0.82192866083817;1.0493321859546836;0.12842964399196008;0.15492145687901163;0.15478495307451004;1.3313415697071147
48.001813;0.14712526439928492;0.12796619480006788;0.8698028714686346;0.11992026011868427;0.8145182936323115;19.010079750034606;0.7507526824159643;0.012596842260579354;0.01262051265235365;0.12846841512429621;0.15471210350637957;0.822126738460336;1.0493324094484104;0.12839737813861904;0.15491724994926437;0.15477923072599642;1.3314937333287657
48.002107;0.14712067282868402;0.12793656210985335;0.8696406532248641;0.11992461102184362;0.8145579528550941;19.010273686303957;0.7507535560630823;0.012596631048590714;0.012620406289115411;0.1284382538174646;0.15470566827325866;0.8223209290514133;1.0493338232884246;0.12836709157279874;0.15491304674326142;0.15477459113373038;1.3316437109158543
48.002401;0.1471162304197569;0.12790832548310097;0.8694871076114139;0.11992901440309185;0.8145978407556136;19.010463944870015;0.7507538091493432;0.01259641476394478;0.012620287565988986;0.12841002306480673;0.1547001806869387;0.8225092343069454;1.0493363426693931;0.12833878409798646;0.15490984512264028;0.154769037544529;1.3317902524487744
48.002695;0.14711292782171792;0.12788260112417307;0.8693439957373966;0.11993417371763947;0.8146372499828481;19.010650237467388;0.750753447696492;0.012596194672268681;0.01262015637883787;0.12838271675572446;0.15469463467223027;0.8226926571851643;1.0493398905385254;0.1283114551009555;0.15490664185488717;0.1547645719671579;1.331933958638003
48.002989;0.14710977267424608;0.12785827167562397;0.8692095986238949;0.11993937300623148;0.8146767903723406;19.010832176557134;0.7507524892034345;0.012595972219731964;0.012620012861236422;0.1283573294943294;0.1546890252468313;0.8228711990973385;1.049344409146726;0.12828610414619274;0.15490343268005077;0.1547601943422177;1.332074807991964
48.003577;0.14710451031021857;0.12781535404012262;0.8689614946826119;0.11994532289874996;0.8147337289158135;19.01100945138323;0.7507509556628341;0.012595748932064197;0.012619857257681845;0.1283118585802776;0.1546813469430963;0.8232328551728915;1.0493498595694604;0.12824073225794755;0.15489821169274412;0.1547539022349247;1.3323288255170944
48.004165;0.14709965940307432;0.1277759260505415;0.8687347694052033;0.11995282731463794;0.8147995167698958;19.011181923026843;0.7507488666023381;0.012595526324221942;0.012619689898242142;0.12827230492409128;0.15467459320724916;0.8235756124825192;1.0493562122426696;0.12820134219273818;0.15489397049192802;0.15474869257923127;1.33257132345651
48.004753;0.1470958022011118;0.1277425908643836;0.8685436725285831;0.11995960046773203;0.8148553266946195;19.011349587137634;0.750746239035656;0.012595305788814527;0.01261951122126991;0.12823667253385596;0.1546697571294223;0.8239014487115615;1.049363434441993;0.12816593765277093;0.15489169868717279;0.1547435631615489;1.3328034934861086
48.005341;0.14709208055156606;0.12771337607391292;0.8683798627915555;0.11996602512073522;0.8149084380442082;19.011512487383772;0.7507430906075415;0.012595088546115399;0.012619321733852436;0.12820596732917391;0.15466483202815126;0.8242093319265811;1.0493714815056256;0.12813552341335677;0.15488938594700577;0.15473951234883485;1.3330246881408672
48.005929;0.14708961887638894;0.1276883969038082;0.8682374795158336;0.11997388378284582;0.814964684387375;19.01167062978471;0.7507394414725376;0.012594875743017184;0.012619121986814731;0.12817919560236615;0.15466181181390082;0.8245012242760683;1.0493802951222078;0.1281091066156341;0.15488902387745257;0.15473553914865257;1.3332361326004705
48.007104;0.14708517413452663;0.1276489418902396;0.8680085162809724;0.11998424390134348;0.8150492725496432;19.011823963674388;0.7507353133834399;0.012594668567467968;0.012618912617895786;0.12813836328707237;0.15465869157226475;0.8250580861654412;1.0493898056668443;0.12806869741223956;0.15488860631479226;0.1547306442052348;1.3336115443480865
48.00828;0.14708185467926713;0.1276220307595375;0.8678581670522986;0.11999371368835235;0.8151219690593474;19.011972502798507;0.7507307275247196;0.012594468224454985;0.012618694364307558;0.1281094770714361;0.15465746813441952;0.8255588773303882;1.0493999411476673;0.12804030835778019;0.15489012861904425;0.15472683063216275;1.3339526044497332
48.009456;0.14708078753886247;0.12760628046638572;0.8677703934706771;0.12000416375883027;0.8151892608600235;19.01211642643615;0.7507257019179406;0.01259427577391862;0.01261846795915078;0.12809154556127578;0.1546581406760417;0.8260065575681462;1.0494106403058925;0.1280229534366881;0.15489358714052595;0.15472510394916597;1.3342611504853303
48.010632;0.14707985654874847;0.12759852882880915;0.8677361925975132;0.12001312193666616;0.8152460939505631;19.012255993302297;0.7507202475958544;0.012594091960135624;0.012618233996472505;0.1280815780998474;0.1546607109945779;0.8264070911123996;1.0494218553454167;0.1280136471606067;0.15489897902416253;0.1547234707441316;1.3345408693592418
48.011808;0.1470810428792126;0.12759932398207044;0.8677476262717865;0.12002236706007104;0.8152935889564181;19.012391403763278;0.7507143693308098;0.012593917213099177;0.012617992911126762;0.12807958307236522;0.15466418273155996;0.8267634531328942;1.049433544069615;0.1280124036184154;0.15490530243024148;0.15472293764043238;1.3347935784434202
48.012984;0.1470815071760063;0.1276038993072779;0.8677890497657523;0.12003062947630846;0.8153388616380195;19.012522742329683;0.7507080743790169;0.012593751818016157;0.012617745039223124;0.1280825680448554;0.15466855985467384;0.8270816335593628;1.0494456619147894;0.12801623573097812;0.1549125568001567;0.1547225119637166;1.3350229337475958
48.01416;0.1470830929186153;0.12761380434486932;0.8678601189948771;0.12003861394667124;0.8153764905773658;19.012649956595066;0.750701380448499;0.01259359605646;0.01261749060291636;0.12809053981547286;0.15467284573019124;0.8273636345290123;1.0494581607468791;0.12802515509302514;0.1549197422053123;0.1547222025859851;1.3352300980924023
48.015336;0.1470857962540583;0.12762797990568003;0.8679536339020446;0.12004646789761697;0.8154075036997768;19.012772835612502;0.7506943147872228;0.012593450259324169;0.012617229668466364;0.1281015035206571;0.15467704345899297;0.8276134659691532;1.0494709973931526;0.12803717198483225;0.1549268581633194;0.1547230199248054;1.3354174650008919
48.016511;0.14708862306734405;0.12764485605075515;0.8680647510728458;0.12005356151285256;0.8154331414584264;19.0128910456136;0.7506869098030308;0.01259331484197016;0.012616962238011007;0.1281154630670329;0.15468115613132744;0.8278351471865162;1.0494841411711289;0.12805229491069298;0.1549339029982932;0.15472397607391586;1.3355874350352315
48.017687;0.14709170698209;0.12766299616342205;0.8681828983813172;0.12006090556668568;0.8154595469450228;19.013004258116553;0.750679205459326;0.012593190318028821;0.012616688365132135;0.1281314221561584;0.15468518661526037;0.8280297092490336;1.0494975736832013;0.12806953020468742;0.15494087416208344;0.15472608468244783;1.3357405615537272
48.020039;0.14709689464550316;0.12770357967406704;0.8684410417883178;0.1200680167867571;0.8154732247857676;19.01311221835075;0.7506712530318227;0.01259307725321717;0.012616408136867943;0.1281693841269833;0.1546951388419636;0.8283741894281688;1.0495112872996073;0.12810888254606453;0.15495376904379646;0.15472935977216737;1.3359864910716346
48.022155;0.14710233928005972;0.12774180693706955;0.8686815925063128;0.1200747251728468;0.8154832716450627;19.013214666703774;0.7506631075897726;0.01259297620127046;0.012616121604122484;0.12820535207235456;0.15470301956153396;0.8286166215454109;1.049525278995341;0.12814635547142456;0.15496458488427473;0.15473281476598053;1.3361689992408103
48.024272;0.14710777063226357;0.12778095774462941;0.8689284108064511;0.12007934350289881;0.8154797523332696;19.013311273501085;0.7506548155188731;0.01259288767590448;0.012615828738539763;0.12824132957298445;0.15470883717630474;0.8288070334869494;1.0495395391939044;0.12818395067765082;0.15497331781877008;0.1547364620599806;1.3363190127929074
48.026389;0.14711246985979873;0.12781745440351167;0.8691614446599538;0.12008339611232408;0.8154770487327175;19.013401671709996;0.7506464109318541;0.01259281212866977;0.012615529406123278;0.12827632076641257;0.15471359894052256;0.8289564558587231;1.0495540466513889;0.12822066705941498;0.15498096301025271;0.1547403121669094;1.336443314310604
48.028505;0.1471181535256952;0.12785379234734237;0.8693875586360764;0.12008694896523081;0.8154661585104418;19.013485522073253;0.7506379207941912;0.0125927499215932;0.012615223370399295;0.12830833011138673;0.15471731012348686;0.829070929916252;1.049568769690618;0.12825450057209023;0.15498751614786233;0.15474337292831172;1.3365456037601737
48.030622;0.14712311727238142;0.12788608438975899;0.8695904855303616;0.12009033350810698;0.815458836692111;19.013562565293935;0.7506293728235756;0.01259270132730169;0.012614910312421677;0.12833836208836488;0.15471897511176053;0.8291585041975437;1.0495836701605932;0.12828644457679347;0.15499197455069044;0.15474664943198158;1.3366308300577265
48.032738;0.1471280894872437;0.12791660384807355;0.8697814579994658;0.12009287687329923;0.8154465421968985;19.013632603556946;0.7506208037287307;0.012592666579787882;0.012614589862238361;0.1283664206482109;0.1547205988535457;0.8292232239287258;1.0495987088953123;0.12831649051546193;0.15499633737635088;0.15475014468750486;1.3367014684296656
48.034855;0.14713334727567917;0.12794382506124097;0.8699485622543234;0.1200964954029629;0.8154408228347617;19.013695411444928;0.7506122632850297;0.01259264597189973;0.01261426168020559;0.12839050918134723;0.1547201875818657;0.8292711229611776;1.0496138473293355;0.12834262897945078;0.15499860552235228;0.15475286078257752;1.336761248446529
48.036971;0.1471376355725103;0.12796815932722483;0.8701020796751892;0.12009854670891451;0.8154307572609678;19.013750684161163;0.7506038095865432;0.012592639920191936;0.012613925587360401;0.128411630862731;0.15471974820980505;0.8293042257755949;1.0496290470621414;0.12836585060111314;0.15500078096147077;0.15475579893235444;1.336811434133471
48.039088;0.14714208615106;0.12798985029556806;0.8702370572289402;0.12010097463331157;0.8154233561500416;19.01379803645119;0.7505955021892238;0.012592648909870677;0.012613581699022988;0.12843078845387773;0.15471728727364822;0.8293255539697794;1.0496442706225384;0.1283871461901973;0.15500086565497037;0.15475895801884235;1.3368539148985563
48.043321;0.14714882205330804;0.12802638902603128;0.8704598140595571;0.1201014993063355;0.8153914453656546;19.0138370429449;0.7505873998581009;0.012592673361024948;0.012613230453138453;0.12846298367105077;0.15471681084032962;0.8293651276419206;1.0496594820915004;0.12842150651919473;0.1550028614438901;0.154763333660352;1.336907321965953
48.047554;0.14715375059603347;0.12805314486365915;0.8706273329311289;0.12010207538706263;0.8153709985361346;19.013867366071647;0.7505795583863012;0.012592713556286841;0.012612872472145367;0.12848821630551743;0.1547133251970944;0.829380965398904;1.0496746493943179;0.12844892242574105;0.15500177046494348;0.15476691922201255;1.336945606427127
48.051787;0.1471587222693291;0.12807395772555438;0.8707548325914304;0.12010297112203197;0.815353603947372;19.01388884643033;0.750572026728091;0.012592769667254122;0.012612508420969145;0.12850548344585103;0.15470983699479798;0.8293820858049386;1.0496897438703001;0.12846838498196528;0.1550005941046446;0.15476970859450528;1.3369743522610447
48.05602;0.14716387456300467;0.12808977860442153;0.8708480321218289;0.12010507803668602;0.8153445722859552;19.01390143971232;0.7505648438946734;0.012592841817472791;0.012612138991200538;0.12851678000155822;0.15470535324412635;0.8293735068627526;1.0497047338682168;0.12848188547092318;0.1549983319582902;0.15477269865533685;1.3369966610705584
48.060253;0.14716821873216687;0.12810083721593887;0.8709144179238094;0.12010756418015071;0.8153437661978189;19.013905134673085;0.7505580388371295;0.01259293018110062;0.01261176490859755;0.12852510041690177;0.15470088282070488;0.8293612443307796;1.0497195819013734;0.12849241536416317;0.15499598354014066;0.15477588896665362;1.3370162588438497
48.064487;0.1471717575453805;0.1281080249964493;0.8709601104509237;0.12011039327317909;0.8153509817575446;19.013899961872973;0.750551635063047;0.012593035078366593;0.012611386868101718;0.12852943981664922;0.1546964382114614;0.8293463103361354;1.0497342501290714;0.1284989666179079;0.15499355082328106;0.15477827984624246;1.337033777260734
48.06872;0.14717634105412739;0.12811478514879748;0.8709976271365204;0.12011347941780766;0.8153554594444021;19.01388600333181;0.750545655235632;0.012593156949592064;0.012611005459077623;0.12853179435632192;0.15469203483846738;0.8293297137719405;1.0497487053290437;0.1285035322336538;0.15499103808735618;0.1547818714113812;1.3370498540811258
48.072953;0.14718012625160065;0.12811906666301007;0.8710239886430717;0.12011648698681217;0.8153651801271896;19.013863319906132;0.750540119863741;0.012593296177327467;0.0126106212280628;0.1285331617035245;0.15468768846199726;0.8293124662837799;1.049762916568687;0.1285071061359966;0.15498845007913178;0.15478466363578613;1.3370651311592099
48.077186;0.14718424093585186;0.12812175809011328;0.871038588937545;0.12012100618586634;0.8153847355200428;19.013831889450664;0.7505350434172439;0.012593452889425807;0.012610234833162143;0.12853254113889334;0.15468341288944404;0.8292965904476227;1.0497768534030179;0.12850868257228285;0.15498579164319667;0.15478765593388616;1.3370808745010556
48.085652;0.14718940465775118;0.12812672769823824;0.8710634404505929;0.12012449601287901;0.8153928955379413;19.01379168210963;0.7505304367374005;0.012593626951361597;0.01260984702219161;0.12853293302061963;0.15467921947280122;0.8292801206989873;1.0497904930746642;0.12851125680950892;0.1549830689144855;0.1547908458164032;1.3370958669590072
48.090397;0.14719376784897703;0.12812869094253299;0.871073570077352;0.1201285600427167;0.8154107703776511;19.013742802251446;0.7505263155048538;0.012593818140621766;0.01260945845114906;0.12853133836271508;0.15467611837645473;0.8292640956414308;1.049803828171346;0.1285118268181506;0.1549812900605164;0.15479422789608935;1.337110752171394
48.090397;0.1471983179084814;0.1281299119144883;0.8710784861880392;0.12013316728638693;0.8154326507157749;19.013685543901683;0.7505227027237017;0.012594026224952648;0.012609069603655097;0.12852875867487185;0.15467312007925121;0.8292495516245241;1.0498168632357396;0.1285113939728838;0.15497946447239958;0.15479779405899363;1.337126186533024
48.090924;0.14720305194164843;0.12813124362260914;0.8710839696302148;0.12013753826322177;0.8154532197055697;19.01362034508368;0.7505196216101305;0.012594250841467187;0.01260868082433326;0.12852619619374228;0.15467023568802046;0.8292355263892233;1.0498296079066691;0.1285109624682239;0.15497760079031503;0.15480153390280343;1.3371415993797602
48.091451;0.14720796706657618;0.12813279521023152;0.871090745008625;0.12014198253980611;0.8154745546602774;19.013547698649862;0.7505170914494239;0.012594491383428687;0.012608292356714831;0.12852365434207025;0.15466747559599758;0.8292220676742835;1.0498420787912488;0.12851053754570319;0.15497570570513552;0.1548054351956183;1.3371570396312622
