time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
50.005974;0.14696263131668869;0.12488927539882588;0.849823001353628;0.11808806260812427;0.8023320428922732;21.003405473958427;0.749961528857852;0.012631580284685725;0.01260104986327752;0.12526123828484084;0.1514792203351932;0.8250474564454996;1.0492788038207546;0.12526854929483242;0.15118751437165376;0.15150186227322426;1.3361079433164682
50.007163;0.1469520564838383;0.12485250280417222;0.8495852742917113;0.11809358205031097;0.8023869691750835;21.003356643248107;0.7499585797909869;0.012631469269259269;0.012601426240919686;0.1252274628461544;0.15147852287311286;0.8256018106443995;1.049287982734883;0.12523335371396094;0.1511885284379847;0.1514985954471548;1.3364577404062368
50.008351;0.1469412936177696;0.12482699479135664;0.8494238277097768;0.118097457059033;0.8024316099439504;21.0033041985922;0.7499558376320876;0.012631342213834384;0.012601811169013558;0.1252057408176289;0.15147986236357827;0.8261011760925798;1.0492965870737638;0.12521027320900685;0.15119173759777615;0.15149537935928858;1.3367740147307248
50.009539;0.1469324669459615;0.12481219321441538;0.8493225873076125;0.11810204773886047;0.802470459025676;21.003247003012383;0.7499532678570219;0.012631199088707253;0.01260220371244217;0.1251940705836088;0.1514842441672167;0.8265495771622284;1.0493044890623948;0.1251973061282983;0.15119813215274955;0.15149321652974723;1.3370592059097253
50.010728;0.14692346758135444;0.12480523676582894;0.8492743035479409;0.11810511611823499;0.8024998424583816;21.003184027100286;0.7499508373244566;0.012631039958749197;0.012602602838411733;0.125190452383933;0.15148867287925613;0.8269520347238692;1.0493115628271623;0.1251924496577315;0.1512047034574877;0.15149310935341703;1.3373163951490206
50.011916;0.1469164233414729;0.1248060041844197;0.8492658603842048;0.11810908490180567;0.8025246744756291;21.00311429513278;0.7499485151659071;0.012630864930246727;0.01260300749068408;0.12519388689339522;0.15149515331074087;0.8273125590342337;1.049317693927367;0.1251947001550933;0.15121344498956454;0.1514920596243033;1.3375480469283159
50.013105;0.1469082360629185;0.12481093308056494;0.849290962254139;0.1181113694762941;0.8025443371290422;21.003036831038095;0.7499462691052158;0.01263067408961385;0.012603416687395813;0.12520237388412303;0.15150169196927055;0.8276361439815508;1.0493227821277042;0.12520205432162695;0.15122235161154154;0.15149306786778544;1.3377572343475879
50.014293;0.14690188764547135;0.1248220288810285;0.8493460223107863;0.1181137453288037;0.802554661058839;21.002950729989607;0.749944062520979;0.012630467464438268;0.012603829606353513;0.12521591211589375;0.15150929598782872;0.8279247695708992;1.049326738191649;0.12521450959301986;0.15123241712299146;0.1514931330635559;1.3379451632303323
50.015481;0.14689441664054922;0.12483536046703868;0.8494214478636687;0.11811447638714413;0.8025600321609009;21.00285526424082;0.7499418537814513;0.012630244994828796;0.012604245552455082;0.1252324996899013;0.15151697020744176;0.8281834079171604;1.0493294812496157;0.12523006312053286;0.15124263307289515;0.1514942531726994;1.338114889838846
50.01667;0.14688781572948684;0.12485221327168289;0.8495144954597555;0.11811513783191595;0.8025603065938797;21.002749898813537;0.7499395968991955;0.012630006536025893;0.012604663849431081;0.12525213364794308;0.15152471650841498;0.8284140225265825;1.0493309430201938;0.12524871084692538;0.15125298916929514;0.1514954261035212;1.3382676009750274
50.017858;0.14688124178236295;0.12487023386453494;0.8496140690484306;0.118115908445128;0.8025613327066256;21.002634257627157;0.7499372467843672;0.01262975192047741;0.012605083774263105;0.12527380946399336;0.15153153576862533;0.8286205642050353;1.0493310724910514;0.1252694482065157;0.15126247357909733;0.15149664985453207;1.3384057045039002
50.020235;0.14687654952365317;0.12491020935563676;0.8498509522339086;0.11811644335961898;0.802550650601349;21.00250810790112;0.7499347640130345;0.012629481103089306;0.012605504519838667;0.12531652144827812;0.1515454297317225;0.8289719722246214;1.0493298382378924;0.12531127115146426;0.1512790732840529;0.1514999216538681;1.338633869302566
50.022374;0.14687176632503438;0.1249484266399656;0.85007518408698;0.118115499852879;0.8025305855145911;21.00237136713264;0.7499321085179338;0.012629194355011641;0.012605925164049308;0.1253572633671038;0.15155640184914426;0.8292241814563165;1.0493272281476;0.12535117607044272;0.15129277469578567;0.15150323686189296;1.3388007954947334
50.024513;0.1468660461326525;0.12498513226063553;0.8502933718905366;0.11811376382530067;0.802510416465291;21.002224130539613;0.7499292319692943;0.012628892280755236;0.01260634472795007;0.12539802848239573;0.1515654572404811;0.8294271300364602;1.049323242937019;0.12539115937803755;0.15130456401867598;0.15150658827735544;1.3389373877263515
50.026653;0.1468611056989752;0.12502235184859264;0.8505093817437746;0.11811111628379428;0.8024799355272633;21.002066670258838;0.749926083159133;0.012628575544825167;0.01260676229507364;0.12543680952370612;0.15157460174083692;0.829590762052429;1.0493178880926957;0.1254292177715603;0.1513164276476804;0.15150996631561667;1.339049772931816
50.028792;0.1468552452958835;0.12505607938130475;0.8507058295820866;0.11810815755526277;0.802452498716229;21.00189935175211;0.7499226173019012;0.012628244628755407;0.012607177070987494;0.1254735992795954;0.15158184032330316;0.8297210267075446;1.049311171663871;0.12546534912841312;0.15132635291726215;0.1515123602161694;1.33914159309371
50.030931;0.14684919140048236;0.12508842328999617;0.8508929010503751;0.11810408277643981;0.8024186582593394;21.001722528054472;0.7499188013959232;0.01262789985970276;0.012607588362113186;0.1255083911442463;0.15158817596732246;0.8298248778329423;1.0493031057946933;0.12549955289662423;0.1513353287330432;0.15151476005195497;1.3392171056044453
50.03307;0.14684322560995425;0.1251175499175343;0.8510565503800834;0.11810103311862542;0.8023914642604283;21.001536503607802;0.7499146199325376;0.012627541552912788;0.012607995513875746;0.12554017877221282;0.15159361038366598;0.8299082730613563;1.049293704717451;0.12553082945845745;0.15134334516231399;0.15151615848908406;1.339279953584515
50.035209;0.14683708410101917;0.12514468966958975;0.8512067719082788;0.11809693647206777;0.8023582873214533;21.001341576349336;0.7499100760315602;0.012627170098405836;0.012608397856887001;0.1255679557334942;0.1515981456221699;0.8299741726909913;1.0492829817350189;0.12555817941462924;0.15135039230482208;0.15151755093794672;1.3393319279511677
50.037348;0.14682992226794747;0.12516860400987811;0.8513401406506953;0.11809241763694328;0.8023280404443262;21.001138130733683;0.749905184403702;0.012626785968050277;0.012608794723921157;0.1255947157469442;0.15160278382280645;0.8300265383387077;1.0492709537953488;0.12558460279973416;0.15135745992797187;0.1515189342977931;1.339375442236484
50.041627;0.1468248587620413;0.12520826485846528;0.8515677771419715;0.11808595338623812;0.8022733949122022;21.000926735440064;0.7498999641174252;0.012626389691298761;0.012609185545246473;0.12563545273045715;0.15160752526638388;0.8301013276327747;1.049257650731383;0.1256250982692922;0.15136453729952512;0.15152130550158194;1.3394327616914057
50.045905;0.14681879670651646;0.12523878094186494;0.8517383673349803;0.11808002540950523;0.8022282298633193;21.000708141764534;0.7498944329014189;0.012625981856840688;0.012609569901776306;0.12566716079345183;0.15161036718524243;0.8301474921839777;1.0492431216394769;0.12565666288126476;0.1513696119861834;0.15152366070806056;1.3394721856535865
50.050183;0.14681174906574726;0.1252614622841509;0.8518608736030558;0.11807481029653893;0.8021937572841208;21.000483135517218;0.7498885999310158;0.012625563135735474;0.012609947448037232;0.12569183477447624;0.15161230418114466;0.8301749870138828;1.049227435614126;0.1256812921188851;0.15137366958242954;0.15152399582049716;1.3394998672133016
50.054461;0.1468035932065698;0.12527833975946479;0.8519499354791528;0.11806923888062817;0.802163454326634;21.00025235923515;0.7498824608044958;0.012625134310763828;0.01261031779200144;0.1257104706786251;0.15161332929853225;0.830191776353413;1.0492106712939744;0.12569998032532353;0.1513766954253212;0.15152430770746658;1.339520715924863
50.05874;0.14679533422387336;0.12529188873697955;0.8520166465830642;0.11806375001764656;0.8021348976868514;21.00001623428506;0.7498760001026042;0.012624696298634698;0.012610680408561186;0.12572506538621817;0.15161443475660738;0.8302028292463681;1.0491929002506217;0.1257147214862876;0.15137967582519746;0.15152459477011992;1.339537759917876
50.063018;0.14678726048513763;0.12530165277860142;0.8520562987271401;0.11806022665441494;0.8021193880546134;20.999774995580115;0.7498692004395334;0.012624250124908008;0.012611034612654804;0.12573561632519328;0.15161561199890397;0.8302101194867042;1.049174183449858;0.12572550957944045;0.15138259833320308;0.1515238568179775;1.339552151185888
50.067296;0.1467792517050552;0.12530925037828197;0.8520806768377162;0.11805739864206612;0.802108983984071;20.999528774119526;0.7498620496057417;0.012623796887586037;0.012611379637258278;0.12574312143825514;0.15161685154893073;0.8302166319567176;1.049154577185979;0.1257333391052302;0.15138545242590998;0.15152409439228692;1.3395656619343492
50.071575;0.1467701966850227;0.12531501222023958;0.8520985560157517;0.11805356967717623;0.8020982388642749;20.999277637464388;0.7498545399790155;0.012623337767596887;0.012611714759358955;0.12574957918383997;0.15161814366431586;0.8302213658039859;1.0491341320077292;0.12574020588440576;0.15138822983363828;0.1515233078961529;1.339577588969389
50.075853;0.1467612368031852;0.1253198195941718;0.8521093762707016;0.11805031072146129;0.8020916224118242;20.999021563193068;0.7498466636681689;0.012622874012395877;0.012612039390308798;0.12575498849383057;0.1516204797630871;0.8302273280912144;1.0491128931180729;0.1257461071654519;0.15139192397494022;0.15152249768281273;1.339589715220294
50.08441;0.1467533745971859;0.12532628427697165;0.852125151072249;0.11804704963704334;0.8020797556623988;20.998760414393693;0.7498384113636458;0.012622406865809182;0.012612353125835928;0.1257603484841444;0.1516208540169036;0.8302325231188888;1.0490909115380025;0.12575204149622776;0.15139352965126418;0.15152166496816236;1.3396007188693868
50.089156;0.14674477549455203;0.12532914795506234;0.8521208008787886;0.11804554380619196;0.8020845853327521;20.99849396565123;0.7498297771531495;0.012621937532536109;0.012612655748881306;0.12576365850950588;0.1516232644906119;0.8302379503565875;1.049068255570868;0.1257560086389803;0.15139704309055543;0.15152081254734648;1.3396111347676132
50.089156;0.14673616689853625;0.12533188056699204;0.8521157584152887;0.1180436861356283;0.8020877863595188;20.998221981377142;0.7498207620732045;0.012621467157538445;0.012612947167428216;0.1257659193221971;0.15162571258656976;0.8302446096272175;1.0490450111857434;0.12575900864356493;0.15140046165891904;0.15151994474849637;1.3396215004377166
50.089711;0.14672769555117485;0.12533479591008811;0.8521113600459567;0.11804167913041382;0.80208993801602;20.99794432237983;0.7498113708656969;0.012620996825460364;0.01261322732135167;0.12576813410230342;0.15162820150452053;0.830251503945672;1.0490212687071985;0.12576204033410707;0.1514037830907528;0.15151906634654247;1.339631116869219
50.090266;0.14671937149517233;0.12533799761973094;0.8521083021297975;0.11803983398179568;0.8020931098371602;20.997661014177634;0.749801605700672;0.012620527663453689;0.012613496166772398;0.12577030725516075;0.15163073574166755;0.830258638699009;1.0489971048628488;0.12576510042006164;0.1514070045939147;0.15151818187112898;1.3396399037004525
50.091376;0.1467112038591803;0.1253412346052707;0.8521048495212247;0.11803781951974952;0.8020949896514605;20.997372266806725;0.7497914652377822;0.012620060914939916;0.01261375377992825;0.12577244184372585;0.1516333209215337;0.8302660192193796;1.0489725770113036;0.1257681839355784;0.15141012270269022;0.1515172965939656;1.3396477834422322
50.093597;0.14670320074765789;0.12534478034041183;0.8521028217978139;0.11803582105320366;0.8020967711296145;20.997078425908846;0.7497809476965848;0.012619597876804051;0.012614000477408726;0.1257745390219326;0.15163596262181137;0.8302736495608563;1.0489477332422874;0.12577128577536395;0.1514131340004252;0.15151641721799516;1.3396546951403603
50.098038;0.1466953689881956;0.1253485133038148;0.8521013527974716;0.11803367062112773;0.8020972563007475;20.996779783224103;0.7497700491799019;0.012619139817149946;0.012614236804738096;0.12577759974579145;0.15163866489791364;0.8302815328722594;1.04892262407108;0.12577540163988402;0.15141603607398416;0.15151555135161127;1.339660600556071
50.10692;0.14668771330764402;0.1253525629086275;0.8521012977834397;0.11803152934618494;0.8020975111989408;20.996476392003732;0.7497587627425442;0.012618687907701072;0.012614463371352504;0.1257796258792167;0.15164042947323278;0.8302886715481884;1.0488973107481738;0.12577852733421693;0.1514178280972859;0.15151470736278438;1.3396648597484058
50.114278;0.1466802360021135;0.1253566208746552;0.8521005470775349;0.11802949696695911;0.8020982016490409;20.996168115999204;0.7497470833930664;0.012618243190157674;0.012614680704398381;0.1257816199801066;0.15164325616187588;0.8302970685609237;1.0488718772043213;0.12578165809256944;0.15142051051435054;0.15151389408899835;1.3396687049565188
50.114278;0.1466729381193747;0.12536068963840416;0.8520991099592209;0.11802756790092889;0.8020992823358318;20.995854832609854;0.7497350079642224;0.01261780661666081;0.012614889234833058;0.1257835849149911;0.15164614419340183;0.8303057303235919;1.0488464403842426;0.1257847892525463;0.15142308430001059;0.1515131195158646;1.3396715125425758
50.114836;0.14666582115929377;0.12536493699297163;0.852098120000848;0.11802561218063862;0.8020998587978876;20.99553653420079;0.7497225271953796;0.012617379074671552;0.012615089377467472;0.12578552384994748;0.1516490931369561;0.83031467105856;1.0488211506685998;0.12578791677121326;0.15142555079584857;0.1515123898344067;1.3396732829636435
50.115394;0.1466588876166717;0.1253693645646175;0.8520975797027333;0.11802362695839982;0.8020998947001818;20.995213247849744;0.7497096236179205;0.012616961406080266;0.012615281653376139;0.12578744087412472;0.15165210281757302;0.8303239165148308;1.0487961843777092;0.12579103634910938;0.15142791232588088;0.15151170996083801;1.339674020000851
50.11651;0.14665214053451803;0.12537397311549564;0.8520974871585034;0.11802161028383004;0.8020993602709146;20.99488494228792;0.7496962806341643;0.012616554450040514;0.012615466767608751;0.1257893410388169;0.1516551721185528;0.830333498263043;1.0487717285381883;0.1257941427970647;0.1514301731203389;0.15151108485779213;1.3396737322956283
50.118743;0.1466455833319137;0.12537878184454923;0.8520979726384479;0.11801941403196478;0.8020972442593534;20.99455159150307;0.7496824910902848;0.012616158980354035;0.0126156455798112;0.1257912287962449;0.15165829768245115;0.8303434416700937;1.0487479583758452;0.12579723091349537;0.15143233929380595;0.15151051983968872;1.3396724373426507
50.123209;0.14663921973845218;0.12538374778252384;0.852098753644402;0.11801732566279344;0.8020955150795089;20.994213332858596;0.7496682576775094;0.012615775599066502;0.0126158190232592;0.12579310690918863;0.15166147450387416;0.8303537618524238;1.0487250216896984;0.12580029619396024;0.15143441738158822;0.1515100192305483;1.3396701622454488
50.13214;0.14663305309723285;0.125388886691288;0.8520999550032436;0.1180151950819348;0.8020931774111986;20.99387055588923;0.7496535897361896;0.012615404763494967;0.012615988046097154;0.12579497777399376;0.15166469777543995;0.8303644649524772;1.0487030414425034;0.1258033343717341;0.15143641314486292;0.15150958568496753;1.3396669388695925
50.150003;0.14662708554251613;0.12539419343821548;0.852101563415047;0.11801301735475758;0.8020902373747953;20.99352387995313;0.7496385005944043;0.012615046881075813;0.012616153596303156;0.1257968459267521;0.15166796385408277;0.830375547319429;1.0486821244167637;0.12580634133324461;0.15143833169617027;0.15150922096627553;1.3396628025113957
50.185728;0.14662131779042337;0.12539966264780664;0.852103562394182;0.11801078822565363;0.8020867084313719;20.99317409899833;0.7496230064207204;0.012614702369408877;0.012616316643458898;0.1257987185866445;0.15167127048994092;0.8303869978294097;1.048662363519034;0.125809313924023;0.15144017782645852;0.15150892587148077;1.3396577947236978
50.257179;0.14661574974880198;0.12540528858274788;0.852105928756844;0.11800850566447864;0.8020826025011589;20.992822118095077;0.749607126839043;0.012614371735543427;0.012616478192521109;0.12580060339289473;0.15167461743294786;0.8303988039896492;1.0486438400032434;0.12581225046740316;0.15144195584033;0.15150869923343452;1.3396519583506894
50.328629;0.14661038148443598;0.12541106404500643;0.8521086291266418;0.11800616993542377;0.8020779230440374;20.992468826571496;0.7495908855488388;0.012614055669843947;0.012616639212301965;0.12580250652770947;0.15167800687103397;0.8304109557013281;1.0486266311531236;0.12581515075905156;0.15144366943576534;0.15150853728083594;1.3396453219355722
50.40008;0.14660521404878718;0.12541697978065197;0.8521116158759943;0.11800378283254107;0.8020726661788795;20.99211496845564;0.7495743105815539;0.012613754971023879;0.012616800528970261;0.1258044325438835;0.15168144253593915;0.830423446278166;1.0486108206220641;0.12581801586197447;0.1514453215331028;0.15150843394410482;1.3396378891725556
50.542981;0.1466002505271882;0.12542302536250774;0.8521148266781358;0.11800134770093884;0.802066830425292;20.99176112708019;0.7495574354409966;0.012613470294703904;0.012616962843868077;0.1258063839139102;0.1516849280444734;0.8304362739683332;1.0485965060630615;0.12582084731853538;0.151446913656283;0.15150838255800214;1.3396296491808577
50.685882;0.14659549697680602;0.12542919030896035;0.8521181949123263;0.11799886924462283;0.8020604243361001;20.991407791396956;0.7495403007628867;0.012613202018839661;0.01261712683539441;0.12580836049231256;0.15168846598665794;0.8304494419749041;1.0485837948140464;0.12582364580534966;0.15144844555721565;0.15150837644342588;1.3396205920561597
50.971685;0.1465909618310147;0.12543546389451748;0.8521216678489848;0.117996352547284;0.8020534683213008;20.991055398847028;0.7495229548864737;0.012612950317825786;0.012617293178892031;0.12581036031280446;0.15169205834577437;0.8304629548256798;1.0485727890230063;0.12582641080773915;0.151449915635693;0.15150840756862627;1.3396107063238611
51.257487;0.1465866535524515;0.12544183435663592;0.8521252152896139;0.11799380237133997;0.8020459987741821;20.990704343914874;0.7495054496892257;0.012612715253425602;0.012617462500927436;0.12581238130586953;0.15169570738862;0.8304768182268473;1.0485635748289883;0.1258291422544832;0.15145132124273308;0.15150846726349254;1.3395999726524577
51.54329;0.1465825782823749;0.1254482889711229;0.8521288217944833;0.11799122239332918;0.8020380717784646;20.990355029035165;0.7494878342069958;0.012612496782687423;0.012617635438561224;0.12581442255364356;0.15169941584815427;0.8304910443105697;1.0485562205073011;0.1258318419347257;0.15145265820507622;0.1515085488926443;1.3395883713961847
51.829092;0.14657873925054413;0.12545481499553846;0.8521324794934996;0.11798861400108648;0.8020297582158739;20.990007947326028;0.7494701517696103;0.012612294728478881;0.012617812818589834;0.1258164839031977;0.15170318675608566;0.8305056487549589;1.0485507774254186;0.1258345127511386;0.15145392128136395;0.15150864847422882;1.3395758923550456
52.114894;0.14657513739910366;0.12546140015606405;0.852136187193222;0.11798597630575546;0.8020211320637138;20.989663671700924;0.749452439626273;0.012612108809306358;0.012617995702311726;0.12581856448812867;0.15170702348347417;0.830520638135299;1.0485472786215333;0.12583715700524997;0.15145510605971155;0.1515087631257363;1.3395625450273596
52.400697;0.14657177209080138;0.1254680321105103;0.8521399456249188;0.11798330803021044;0.8020122605344637;20.98932274147337;0.7494347334714753;0.012611938744238226;0.012618185206346678;0.12582066224119137;0.1517109298025488;0.8305360057491323;1.0485457386024837;0.12583977531985155;0.15145620934295714;0.15150889056228137;1.3395483784604365
52.686499;0.14656864248574558;0.1254746980331102;0.8521437524779606;0.11798060955795028;0.8020032046806215;20.988985589646763;0.749417075833537;0.012611784312871337;0.012618382333550547;0.12582277486153526;0.1517149101710001;0.8305517411911625;1.0485461610878322;0.12584236692815362;0.15145722767666062;0.15150903064288085;1.3395334965971681
52.972302;0.1465657495742599;0.12548138463223898;0.8521475996522341;0.11797788370996481;0.8019940261027207;20.98865256366874;0.7493995192565578;0.012611645335434532;0.01261858796723127;0.12582490050158002;0.15171896964398232;0.8305678411570415;1.0485485486738109;0.1258449311332436;0.15145815692069797;0.1515091857550732;1.3395180518788086
53.258104;0.146563097558037;0.12548807842112306;0.8521514672245036;0.11797513510379218;0.8019847852336413;20.98832397298693;0.7493821235814219;0.01261152163020472;0.012618802952948534;0.12582703733128078;0.15172311299929964;0.8305843122411347;1.048552904094328;0.12584746845843958;0.15145899347367778;0.15150935858025474;1.3395022258849325
53.543906;0.14656069379165845;0.12549476730318918;0.8521553224867199;0.11797236886996568;0.8019755347697115;20.98800013036806;0.7493649510009904;0.012611412925450519;0.012619028138163013;0.12582918277238045;0.151727344394385;0.830601164829465;1.0485592223702498;0.12584998075624887;0.15145973523964118;0.15150955046364648;1.3394862132154401
54.115511;0.14655854696804033;0.12550144276422853;0.8521591300165932;0.1179695903122184;0.801966322523377;20.98768136673389;0.7493480622416734;0.012611318751336508;0.01261926433021282;0.12583133349232584;0.15173166785530787;0.8306184040078607;1.048567481366065;0.1258524707041212;0.15146038059497846;0.15150976184778006;1.3394702085714438
54.687116;0.14655666431113729;0.12550810025154407;0.8521628627920254;0.1179668058103302;0.801957197017144;20.987367992198116;0.7493315164466468;0.012611238417127071;0.012619512193717918;0.12583348651842038;0.15173608726001747;0.8306360265479725;1.0485776411836025;0.12585494096518476;0.1514609264940667;0.1515099932257126;1.3394543974680466
55.258721;0.14655504986766102;0.12551473793817994;0.8521665072003753;0.11796402306282586;0.8019482049445025;20.987060245157934;0.7493153697144331;0.012611171066168195;0.01261977214963028;0.12583564001307232;0.15174060534463824;0.830654024773353;1.0485896537316246;0.1258573932196191;0.15146136809908892;0.15151024614711534;1.3394389568249194
55.830326;0.14655370466721257;0.12552135571075623;0.8521700611150365;0.11796124957594646;0.8019393867789332;20.98675830026252;0.7492996701949095;0.01261111578631214;0.012620044380179501;0.12583779236753884;0.15174522270231375;0.8306723898568418;1.0486034703044698;0.12585982730273962;0.15146169948971921;0.15151052399671294;1.3394240559453634
56.401931;0.14655262742332106;0.12552795451290827;0.8521735255517507;0.11795849085275965;0.8019307731506965;20.98646232190383;0.7492844559524177;0.012611071804965448;0.01262032891437323;0.1258399405311499;0.15174993676301732;0.8306911124214176;1.048619039539334;0.12586224064352608;0.15146191449778057;0.15151083155991074;1.3394098492556616
57.401931;0.14655181480504317;0.12553453544022253;0.8521768947773146;0.1179557500706218;0.8019223778032107;20.986172512875168;0.749269756486403;0.012611038624235606;0.012620625679156831;0.12584207930642116;0.1517547401678065;0.8307101805072031;1.0486363022001248;0.12586462840836343;0.1514620075754885;0.15151117375197962;1.339396469061948
58.401931;0.14655126193543813;0.12554109904572677;0.8521801528525572;0.11795302929188636;0.8019141940217217;20.98588916049395;0.7492555936140493;0.012611015920849955;0.012620934532490557;0.1258442024925634;0.1517596204546872;0.8307295740400747;1.0486551884680517;0.12586698462342313;0.1514619741616817;0.15151155469045652;1.339384027727595
59.401931;0.14655096314683377;0.12554764555210476;0.8521832781353071;0.11795033121736025;0.801906199494239;20.98561260166537;0.7492419819254588;0.012611003354239808;0.012621255319416958;0.12584630478104558;0.15176456213305076;0.8307492634705749;1.048675620295913;0.12586930315948228;0.15146181111956694;0.15151197751013112;1.3393726308964995
60.401931;0.1465509114836608;0.12555417557718299;0.8521862478104066;0.11794766022551528;0.8018983633466014;20.985343065557075;0.749228931131446;0.01261100051076878;0.012621587900010476;0.12584838246015306;0.15176954903301107;0.8307692158159172;1.048697519231387;0.12587157753776188;0.1514615174006601;0.15151244540780923;1.339362389680083
61.401931;0.1465510973781849;0.1255606901405459;0.852189039391659;0.11794502169693032;0.8018906562855804;20.985080625969935;0.7492164491176657;0.012611006916305708;0.012621932097788127;0.12585043314963826;0.15177456568639014;0.8307893999358268;1.0487208101135708;0.12587380108211083;0.1514610938672659;0.15151296336184933;1.339353420731332
62.401931;0.14655150801350758;0.12556718957016957;0.8521916325511758;0.11794242066209672;0.8018830647591771;20.98482535725266;0.7492045415504867;0.012611022012280424;0.012622287558605763;0.12585245576793194;0.1517795979347038;0.8308097868189075;1.048745415288457;0.12587596851711064;0.15146054237881013;0.15151353807128584;1.3393458390481556
63.401931;0.1465521272387317;0.12557367256794227;0.8521940087676351;0.11793986149055795;0.8018755935048316;20.98457743878164;0.7491932067845843;0.012611045182597348;0.01262265360818213;0.1258544508015032;0.15178463268379352;0.8308303477526104;1.0487712451762394;0.12587807713912644;0.1514598652288103;0.15151417631010983;1.3393397484087468
64.401931;0.14655293620641952;0.1255801365669313;0.8521961455529706;0.11793734834626948;0.8018682487581389;20.984337069205484;0.7491824339504976;0.01261107582427744;0.012623029239847162;0.12585642059510901;0.15178965666816482;0.8308510559116268;1.0487981945643972;0.1258801261219195;0.15145906588974267;0.1515148841806669;1.339335237889856
65.401931;0.14655391524300038;0.1255865789475132;0.8521980097147709;0.11793488542921224;0.801861021680484;20.98410434676748;0.7491722089869726;0.012611113322199597;0.012623413240476805;0.12585836897063765;0.15179465496503644;0.8308718892937772;1.048826151822728;0.12588211511577024;0.1514581501437165;0.15151566664486552;1.3393323925576086
66.401931;0.14655504636628697;0.1255929976273777;0.8521995568241755;0.11793247672104189;0.801853889441767;20.983879280976872;0.7491625190706731;0.01261115694864962;0.012623804345927454;0.12586029985115085;0.15179961130730468;0.8308928283811211;1.0488550109544534;0.12588404369395592;0.15145712566853395;0.15151652662580176;1.3393313023186866
67.401931;0.14655631457397728;0.12559939026892156;0.8522007376415237;0.11793012592097755;0.801846825307096;20.98366186765162;0.749153350976649;0.012611205821427105;0.012624201313670426;0.1258622159940525;0.1518045102157711;0.8309138537832769;1.0488846712809683;0.12588591173848604;0.15145600058909559;0.15151746499232707;1.3393320556351886
68.401931;0.1465577064896731;0.12560575324305612;0.8522015042654533;0.11792783732320046;0.8018398043572085;20.98345206602997;0.7491446893882292;0.012611258938965484;0.012624602905465502;0.12586411860133337;0.15180933778053882;0.8309349494490245;1.0489150299328625;0.1258877197590046;0.15145478288414035;0.15151848077900207;1.3393347297923857
69.401931;0.14655920840082157;0.12561208136458263;0.8522018116640221;0.11792561652642743;0.8018328061497259;20.9832496957145;0.7491365181919392;0.012611315294915517;0.012625007864622804;0.12586600746345894;0.15181408027347923;0.8309561058926477;1.0489459776416428;0.12588946844752247;0.15145348103388664;0.1515195710846806;1.3393393880898061
70.401931;0.1465608064422699;0.1256183680499839;0.8522016195273059;0.1179234696588327;0.8018258214314568;20.9830543970218;0.7491288256622955;0.012611374043749549;0.012625414917555582;0.12586788112172165;0.15181872349407494;0.8309773195608582;1.048977396512754;0.12589115776865714;0.15145210495169517;0.15152073137167962;1.3393460792881153
71.401931;0.1465624881991092;0.12562460544721385;0.8522008973766602;0.11792140173006942;0.8018188605250816;20.982865686071623;0.7491216087662297;0.012611434550079015;0.012625822785820636;0.12586973702318452;0.1518232545294176;0.8309985905215463;1.0490091595865512;0.12589278647638413;0.15145066664503626;0.1515219558799783;1.3393548318921003
72.401931;0.1465642435872792;0.12563078443723438;0.8521996269809641;0.1179194150301181;0.8018119527460756;20.98268302761597;0.7491148701161402;0.01261149628954742;0.012626230244528183;0.12587157198638366;0.1518276640919568;0.8310199211594451;1.0490411361719876;0.12589435265872717;0.15144918029782592;0.15152323783753974;1.3393656486412622
73.401931;0.14656606445831696;0.12563689504880865;0.85219779773754;0.11791750796867477;0.8018051369437352;20.98250592178071;0.749108611741336;0.012611558790880845;0.012626636187485654;0.1258733824155181;0.15183194691446708;0.831041318069001;1.0490732009089452;0.12589585421961483;0.151447660704433;0.1515245686208827;1.3393785116472008
74.401931;0.14656794358199238;0.12564292772281066;0.85219539932007;0.11791567501164305;0.8017984539132845;20.98233399761607;0.7491028323210768;0.01261162170713388;0.012627039622646679;0.12587516373572238;0.1518361006751622;0.8310627957138289;1.049105243600677;0.12589728837420228;0.1514461209670184;0.1515259357361401;1.3393933946138026
75.401931;0.14656987386753317;0.12564887443941225;0.8521924201586127;0.11791390780390681;0.801791944281898;20.982167014028654;0.749097526827762;0.012611684874302313;0.012627439671155427;0.12587691049801122;0.15184012581952394;0.8310843744108779;1.0491371780732506;0.12589865166784323;0.15144457283384816;0.1515273222904632;1.3394102671093178
76.401931;0.1465718480353104;0.1256547288190541;0.8521888529861311;0.11791219679773014;0.8017856449448768;20.982004800376078;0.7490926849811291;0.01261174827253555;0.012627835559850123;0.1258786180465227;0.15184402634860417;0.8311060677406917;1.0491689384490563;0.12589994156325654;0.1514430292688106;0.15152870901843227;1.3394290839207497
77.401931;0.14657385801986333;0.1256604855495235;0.8521846977306516;0.11791053319018203;0.8017795826529946;20.98184726783846;0.7490882902483068;0.012611811973272916;0.012628226530219853;0.12588028387746428;0.15184780948896826;0.8311278685082152;1.0492004579354952;0.12590115834578733;0.1514415047845316;0.15153007653682743;1.3394497746093208
78.401931;0.1465758942941967;0.1256661393264043;0.8521799606034978;0.11790891049512253;0.8017737768553207;20.98169442058193;0.7490843231394738;0.01261187609043318;0.012628611828624077;0.12588190740968241;0.15185148373547228;0.8311497474200614;1.0492316531457178;0.12590230556593077;0.15144001283546615;0.15153140702767048;1.3394722489756035
79.401931;0.1465779460628918;0.12567168382971364;0.852174655524518;0.11790732421556938;0.8017682515666962;20.981546277799858;0.7490807678098133;0.012611940738390292;0.01262899082608346;0.12588348904200677;0.1518550570567846;0.8311716627028033;1.0492624295265927;0.12590338865544393;0.15143856389489962;0.15153268601605618;1.3394964068998114
80.401931;0.14658000160963272;0.12567711185781347;0.852168803431273;0.11790577009374285;0.8017630379871403;20.98140285200319;0.7490776178526799;0.012612006037625667;0.012629363049375212;0.12588502901997092;0.15185853647743064;0.8311935690007198;1.0492926910030902;0.12590441332882585;0.15143716586552802;0.15153390278468548;1.3395221328031914
81.401931;0.14658204829882468;0.1256824163354374;0.852162430994031;0.1179042430731735;0.8017581650720955;20.98126423204247;0.7490748771218644;0.012612072096801326;0.012629728114246353;0.1258865260781085;0.15186192820901395;0.8312154215440696;1.0493223416960074;0.12590538537389723;0.1514358255808127;0.15153504890596328;1.339549282495083
82.401931;0.14658407344765292;0.1256875912050851;0.8521555750574664;0.11790273753582989;0.8017536544593735;20.981130573714438;0.7490725549761841;0.012612138942127918;0.01263008570695807;0.12588797639278262;0.1518652377354579;0.8312371771945601;1.0493512876920215;0.12590631092259116;0.15143454995318592;0.151536116784112;1.3395776867826426
83.401931;0.14658606568523122;0.1256926318217771;0.8521482853656204;0.117901247650997;0.8017495248920161;20.981001974504583;0.7490706602638827;0.012612206487685077;0.012630435603808578;0.12588937343451617;0.1518684697054805;0.8312587926889249;1.04937944099881;0.12590719550992524;0.15143334575764397;0.151537098708644;1.339607167689305
84.401931;0.14658801521441378;0.12569753493628014;0.8521406233793866;0.1178997672352688;0.8017457954014874;20.980878446689783;0.7490691959331746;0.012612274578615013;0.012630777656182613;0.1258907090466687;0.1518716271244221;0.8312802191900617;1.0494067197754333;0.12590804310961937;0.15143221822141728;0.1515379863231201;1.3396375442685913
85.401931;0.1465899135138471;0.1257022984158976;0.8521326633803462;0.11789829025715075;0.8017424844575911;20.98076002363192;0.749068154204916;0.012612343043857851;0.012631111759861964;0.1258919753926604;0.1518747108127297;0.8313013959573753;1.049433046469647;0.12590885646222505;0.15143117010618704;0.15153877082047296;1.3396686304316698
86.401931;0.14659175328699572;0.12570692072805043;0.8521244909896711;0.11789681217476013;0.8017396091895631;20.98064683517546;0.7490675160266792;0.012612411677793083;0.012631437875303627;0.12589316626839805;0.1518777194658106;0.8313222494679;1.0494583481664355;0.12590963774450376;0.15143020216825018;0.15153944320408538;1.33970023762557
87.401931;0.14659352783185475;0.12571140071345108;0.8521161938522606;0.1178953304775557;0.8017371816194723;20.980539082078227;0.7490672531504443;0.012612480170301909;0.012631756049286978;0.12589427723924212;0.15188064930901926;0.8313426984627569;1.0494825573674251;0.12591038938212054;0.15142931407224375;0.1515399945328356;1.33973217677234
88.401931;0.14659523020090182;0.12571573725639798;0.8521078529214308;0.1178938443804009;0.8017352024075188;20.980436978311566;0.7490673282792213;0.012612548091821277;0.012632066355330396;0.12589530563953877;0.15188349431307074;0.8313626589855664;1.049505613266493;0.1259111144740893;0.15142850524450496;0.15154041684062552;1.3397642534530434
89.401931;0.1465968534852289;0.12571992793731243;0.8520995440924678;0.11789235494738402;0.8017336613252136;20.980340736590364;0.7490676979054111;0.012612614932914396;0.012632368859392255;0.12589625054678494;0.15188624746634544;0.8313820461886354;1.0495274672598875;0.1259118155131703;0.15142777593029497;0.151540704407976;1.3397962660848686
90.401931;0.14659839163046526;0.12572396788020063;0.8520913439062074;0.11789086584698545;0.8017325440774193;20.980250598738262;0.7490683195091222;0.012612680129481862;0.012632663637121054;0.1258971126649658;0.15188890171016742;0.831400774867323;1.0495480912079889;0.12591249289860762;0.15142712765821006;0.1515408545203281;1.339828010641641
91.401931;0.14659983997914272;0.12572785018510127;0.8520833291909953;0.11788938376637481;0.8017318345433384;20.98016687717518;0.7490691582000188;0.012612743104702881;0.012632950640818262;0.12589789450714867;0.1518914500831235;0.8314187621806136;1.049567481204277;0.1259131453519665;0.15142656242495822;0.1515408679718054;1.3398592806067264
92.401931;0.14660119570166566;0.12573156720727996;0.8520755770954619;0.11788791762426803;0.8017315118895164;20.98008993989593;0.74907019075442;0.01261280332975438;0.012633229451685284;0.1258986002351516;0.1518938850928946;0.8314359304577382;1.0495856516669635;0.12591377128529294;0.15142608154655388;0.15154074982214558;1.339889862232904
93.401931;0.14660245780934983;0.12573511087445663;0.8520681667691793;0.11788647747601434;0.8017315488373336;20.980020093567276;0.7490714026845384;0.01261286032262443;0.01263349917591881;0.12589923468541858;0.15189619797099388;0.8314522071104533;1.0496026249134258;0.1259143695600645;0.15142568495892855;0.1515405094585433;1.339919533572975
94.401931;0.1466036265981985;0.12573847145010278;0.8520611710071804;0.11788507420402367;0.80173191141074;20.979957483682405;0.7490727779062873;0.012612913643368981;0.01263375851870584;0.12589980188880695;0.15189837958796196;0.8314675267970385;1.0496184237091752;0.12591493936820894;0.15142537103835058;0.15154015967964837;1.3399480629683822
95.401931;0.14660470292204184;0.12574163679928468;0.8520546448728901;0.11788371927552165;0.8017325607516942;20.979902104027303;0.7490742908141559;0.012612962979836198;0.012634005935760863;0.12590030418191434;0.1519004223238131;0.8314818354899528;1.0496330677377181;0.1259154793491164;0.15142513663559481;0.1515397156686954;1.3399752069990296
96.401931;0.14660568761146192;0.12574459390446546;0.8520486278051831;0.11788242402313312;0.8017334567154135;20.979853815877643;0.7490759060858952;0.012613008228694968;0.012634239800143;0.12590074329902723;0.15190232047697272;0.8314950901372659;1.0496465725634974;0.1259159867785256;0.15142497679283048;0.15153919427612525;1.340000722717948
97.401931;0.14660658092264703;0.12574733040637265;0.8520431528827219;0.1178811993888819;0.8017345574779909;20.979812333007157;0.7490775833725496;0.01261304945013059;0.012634458496134702;0.1259011221529292;0.1519040695094414;0.831507255876829;1.0496589461361745;0.1259164579009017;0.1514248847797497;0.1515386142345952;1.3400243946120869
98.401931;0.14660738206595006;0.1257498336273546;0.8520382466842604;0.11788005660137996;0.801735813692357;20.979777251834363;0.7490792811989;0.012613086718778938;0.01263466043257834;0.12590144493437924;0.15190566476402267;0.8315183011448357;1.049670181009004;0.12591688916968422;0.15142485256457797;0.15153799681352237;1.340046050223157
99.401931;0.14660808974093656;0.12575208927435383;0.8520339241467341;0.11787900772041555;0.8017371640577655;20.979748127924733;0.749080955463732;0.012613119986398724;0.012634844022045457;0.12590171613479842;0.15190709952880735;0.8315281881265845;1.0496802497977011;0.12591727797881916;0.15142487032143753;0.1515373656497357;1.3400655475029333
100.0;0.1466087033760199;0.12575408270536925;0.8520301915155096;0.11787806535528532;0.8017385367995729;20.97972450139892;0.7490825567063767;0.012613149060693876;0.012635007651396803;0.12590194014239356;0.15190836463903856;0.8315368678408387;1.0496891092076635;0.12591762224341752;0.1514249254135282;0.15153674606618872;1.3400827563177309
