time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
30.002736;0.1344702321147695;0.035879848657;0.266823728142127;-0.069910662824;-0.5198969446585893;10.0;0.750141;0.012605;0.012605;0.035973;-0.061563;0.148295;0.744361;0.035973;-0.061563;0.122016;0.7589892656329206
30.002788;0.1345214237398638;0.036216582346;0.2692253868501664;-0.0695201713119999;-0.51679627957579;10.0;0.750141;0.012605;0.012605;0.036309;-0.061219;0.149118;0.75963;0.036309;-0.061219;0.122146;0.774127841395722
30.002841;0.1345726325260823;0.036562496825;0.2716934055511888;-0.06912922688;-0.5136945423624795;10.0;0.750141;0.012605;0.012605;0.036654;-0.060874;0.149945;0.774811;0.036654;-0.060874;0.122277;0.7891866628029137
30.002893;0.1346248150676538;0.03691763744;0.2742260958460559;-0.068738149088;-0.5105904810599485;10.0;0.750141;0.012605;0.012605;0.037009;-0.060527;0.150778;0.789905;0.037009;-0.060527;0.122409;0.8041665961161282
30.002946;0.1346782626744197;0.037282244115;0.2768245103155852;-0.06834706885;-0.5074840400579474;10.0;0.750141;0.012605;0.012605;0.037373;-0.060178;0.151616;0.804913;0.037373;-0.060178;0.122543;0.8190679758267929
30.002998;0.1347326839374915;0.0376558960859999;0.2794859790922759;-0.0679560585009999;-0.5043769374662483;10.0;0.750141;0.012605;0.012605;0.037747;-0.059828;0.152459;0.819835;0.037747;-0.059828;0.122677;0.8338903848264471
30.003051;0.1347880791464883;0.038038407586;0.2822089893028275;-0.067564900858;-0.5012676290502674;10.0;0.750141;0.012605;0.012605;0.038129;-0.059476;0.152796;0.834672;0.038129;-0.059476;0.122813;0.8485422589358764
30.003103;0.1348456956153959;0.038430163539;0.2849936244803076;-0.067173422121;-0.4981502881084959;10.0;0.750141;0.012605;0.012605;0.03852;-0.059121;0.151714;0.849424;0.03852;-0.059121;0.122951;0.8628663103702681
30.003148;0.1348949165091109;0.03877320733;0.2874326796990992;-0.06683550821;-0.4954635055167989;10.0;0.750141;0.012605;0.012605;0.038863;-0.058815;0.150733;0.86203;0.038863;-0.058815;0.12307;0.8751092264334777
30.003193;0.13494510708062;0.039122449925;0.2899138084467719;-0.06649696573;-0.4927704840033425;10.0;0.750141;0.012605;0.012605;0.039212;-0.058506;0.149703;0.874574;0.039212;-0.058506;0.12319;0.8872940153551132
30.003238;0.1349953102889133;0.03947747281;0.2924358833318829;-0.06615718799;-0.4900702687257221;10.0;0.750141;0.012605;0.012605;0.039567;-0.058196;0.148623;0.887056;0.039567;-0.058196;0.123311;0.8994204485472853
30.003329;0.1350998729718129;0.040206288802;0.2976041939757307;-0.065475490398;-0.4846450922397293;10.0;0.750141;0.012605;0.012605;0.040295;-0.057568;0.146304;0.911835;0.040295;-0.057568;0.123555;0.9234976597918372
30.003389;0.1351701208477672;0.040704842359;0.301137870586378;-0.065018792107;-0.4810145296846052;10.0;0.750141;0.012605;0.012605;0.040793;-0.057146;0.144636;0.9282;0.040793;-0.057146;0.123721;0.9394013053514456
30.003389;0.1351701208477672;0.040704842359;0.301137870586378;-0.065018792107;-0.4810145296846052;10.0;0.750141;0.012605;0.012605;0.040793;-0.057146;0.144636;0.9282;0.040793;-0.057146;0.123721;0.9394013053514456
30.003389;0.1351701208477672;0.0407055021339999;0.3011427516576965;-0.065018170102;-0.481009928038945;10.0;0.750141;0.012605;0.012605;0.040793;-0.057145;0.144635;0.92822;0.040793;-0.057145;0.123721;0.939420912916569
30.003389;0.1351701208477672;0.0407061619089999;0.3011476327290151;-0.0650175480969999;-0.4810053263932845;10.0;0.750141;0.012605;0.012605;0.040794;-0.057145;0.144632;0.92824;0.040794;-0.057145;0.123721;0.9394402125861976
30.003389;0.1351710784339608;0.040707462858;0.3011551237855073;-0.065016760971;-0.4809960956460413;10.0;0.750141;0.012605;0.012605;0.040795;-0.057144;0.144628;0.92828;0.040795;-0.057144;0.123722;0.939479119929762
30.003389;0.1351710784339608;0.0407099725439999;0.3011736905235186;-0.065014311888;-0.4809779772509795;10.0;0.750141;0.012605;0.012605;0.040798;-0.057142;0.14462;0.928361;0.040798;-0.057142;0.123722;0.9395579230260368
30.00339;0.135171747880243;0.040714555486;0.3012061035274288;-0.065009981473;-0.480943558787124;10.0;0.750141;0.012605;0.012605;0.040803;-0.057137;0.144603;0.928521;0.040803;-0.057137;0.123724;0.9397134004844244
30.003391;0.1351736630597839;0.040724984755;0.3012789905455795;-0.06500111137;-0.4808711245862416;10.0;0.750141;0.012605;0.012605;0.040813;-0.057129;0.144569;0.928842;0.040813;-0.057129;0.123727;0.9400253489800156
30.003393;0.1351759595934129;0.0407443020659999;0.3014167769812928;-0.064983072102;-0.4807295046949058;10.0;0.750141;0.012605;0.012605;0.040832;-0.057112;0.144501;0.929484;0.040832;-0.057112;0.123734;0.9406492679298698
30.003398;0.135181128993658;0.0407842940659999;0.3017010907484977;-0.0649466151059999;-0.4804414313557549;10.0;0.750141;0.012605;0.012605;0.040872;-0.057079;0.144365;0.930767;0.040872;-0.057079;0.123747;0.9418962052763564
30.003408;0.1351930953007586;0.0408641791149999;0.3022652822919034;-0.064874903914;-0.4798684708688371;10.0;0.750141;0.012605;0.012605;0.040952;-0.057012;0.14409;0.933331;0.040952;-0.057012;0.123773;0.9443879942380676
30.003426;0.1352151143215875;0.041024365339;0.3034007370021527;-0.064730184249;-0.478720034914511;10.0;0.750141;0.012605;0.012605;0.041112;-0.056878;0.143533;0.938452;0.041112;-0.056878;0.123826;0.9493649869217844
30.003456;0.1352516900375001;0.041280137112;0.3052097692868356;-0.06450151699;-0.4768998965714677;10.0;0.750141;0.012605;0.012605;0.041367;-0.056665;0.142629;0.946541;0.041367;-0.056665;0.123909;0.957226669249243
30.003456;0.1352516900375001;0.041280137112;0.3052097692868356;-0.06450151699;-0.4768998965714677;10.0;0.750141;0.012605;0.012605;0.041367;-0.056665;0.142629;0.946541;0.041367;-0.056665;0.123909;0.957226669249243
30.003456;0.1352516900375001;0.041280797571;0.305214652471658;-0.064500894913;-0.4768952971686815;10.0;0.750141;0.012605;0.012605;0.041368;-0.056664;0.142627;0.946561;0.041368;-0.056664;0.123909;0.957246147994339
30.003457;0.1352514023328409;0.041280913489;0.3052161587752827;-0.064500427945;-0.4768928590202012;10.0;0.750141;0.012605;0.012605;0.041369;-0.056663;0.142625;0.946581;0.041369;-0.056663;0.12391;0.9572656267651104
30.003457;0.1352514023328409;0.041282234413;0.3052259252100642;-0.064499183803;-0.4768836602837847;10.0;0.750141;0.012605;0.012605;0.04137;-0.056662;0.14262;0.94662;0.04137;-0.056662;0.12391;0.9573034465622694
30.003457;0.1352523600533462;0.041284901872;0.3052434859969646;-0.064497278954;-0.4768661998101993;10.0;0.750141;0.012605;0.012605;0.041372;-0.05666;0.142611;0.9467;0.041372;-0.05666;0.123911;0.95738121316485
30.003458;0.1352533177744635;0.041290172361;0.3052802921245292;-0.064492756238;-0.4768293842931264;10.0;0.750141;0.012605;0.012605;0.041378;-0.056656;0.142593;0.946859;0.041378;-0.056656;0.123913;0.9575357588779648
30.003459;0.1352539878044266;0.041299923263;0.3053508730753172;-0.06448348994;-0.476758511795166;10.0;0.750141;0.012605;0.012605;0.041388;-0.056648;0.142557;0.947176;0.041388;-0.056648;0.123916;0.957843866830602
30.003461;0.1352575310287748;0.04132050138;0.3054950143309168;-0.06446568348;-0.4766143739995186;10.0;0.750141;0.012605;0.012605;0.041408;-0.056631;0.142484;0.947812;0.041408;-0.056631;0.123922;0.9584619333077344
30.003466;0.1352627021022424;0.041361260386;0.3057846674890156;-0.0644291494619999;-0.4763260563381266;10.0;0.750141;0.012605;0.012605;0.041448;-0.056597;0.142339;0.949082;0.041448;-0.056597;0.123936;0.9596963236592082
30.003475;0.1352743848775517;0.041442110596;0.3063559345216224;-0.064357311084;-0.4757538623609726;10.0;0.750141;0.012605;0.012605;0.04153;-0.05653;0.142046;0.951621;0.04153;-0.05653;0.123962;0.9621640160372869
30.003494;0.135297369645533;0.041605502983;0.3075115435873047;-0.064212704143;-0.474604231488251;10.0;0.750141;0.012605;0.012605;0.041693;-0.056394;0.141451;0.956691;0.041693;-0.056394;0.124015;0.9670915442097504
30.003532;0.1353433458467759;0.0419352109229999;0.3098431670994407;-0.063922805064;-0.4723010552463206;10.0;0.750141;0.012605;0.012605;0.042023;-0.056123;0.140228;0.9668;0.042023;-0.056123;0.124122;0.9769166453613124
30.003607;0.135437240908843;0.042606513553;0.3145849196800797;-0.063340829954;-0.4676766119049336;10.0;0.750141;0.012605;0.012605;0.042694;-0.055575;0.13764;0.98689;0.042694;-0.055575;0.124337;0.9964419911364636
30.003683;0.1355333745540189;0.043294119113;0.3194351151918264;-0.062756553969;-0.463033951419747;10.0;0.750141;0.012605;0.012605;0.04338;-0.055021;0.136143;1.006813;0.04338;-0.055021;0.124554;1.0159760496281394
30.003727;0.1355900362895445;0.043703092541;0.3223178762757657;-0.062414772297;-0.4603197550867007;10.0;0.750141;0.012605;0.012605;0.043789;-0.054695;0.13685;1.018375;0.043789;-0.054695;0.124682;1.0275288624291778
30.003771;0.135647668704626;0.044117549282;0.3252363251304107;-0.062073173401;-0.4576058991191721;10.0;0.750141;0.012605;0.012605;0.044204;-0.054368;0.137496;1.029881;0.044204;-0.054368;0.124811;1.0390187795112271
30.003815;0.1357055989780819;0.044538059221;0.3281961802341951;-0.0617312628029999;-0.4548910528958375;10.0;0.750141;0.012605;0.012605;0.044624;-0.05404;0.138146;1.041331;0.044624;-0.05404;0.124941;1.0504544582593764
30.003849;0.1357505892768057;0.044861404238;0.3304693149178469;-0.061471897975;-0.4528296952704504;10.0;0.750141;0.012605;0.012605;0.044947;-0.053789;0.138642;1.05;0.044947;-0.053789;0.12504;1.059113593607409
30.003849;0.1357505892768057;0.044861404238;0.3304693149178469;-0.061471897975;-0.4528296952704504;10.0;0.750141;0.012605;0.012605;0.044947;-0.053789;0.138642;1.05;0.044947;-0.053789;0.12504;1.059113593607409
30.003849;0.1357505892768057;0.044862068804;0.3304742104104082;-0.061471275382;-0.452825108969917;10.0;0.750141;0.012605;0.012605;0.044948;-0.053789;0.138643;1.05;0.044948;-0.053789;0.12504;1.0591137245116786
30.003849;0.1357505892768057;0.044862863485;0.3304800643886799;-0.061470614081;-0.4528202375288168;10.0;0.750141;0.012605;0.012605;0.044949;-0.053788;0.138644;1.05;0.044949;-0.053788;0.12504;1.0591138554168764
30.003849;0.1357505892768057;0.044864192617;0.3304898553738026;-0.061469368895;-0.4528110649277501;10.0;0.750141;0.012605;0.012605;0.04495;-0.053787;0.138647;1.05;0.04495;-0.053787;0.125041;1.0591142481380371
30.003849;0.1357505892768057;0.0448671111109999;0.3305113543154686;-0.0614668011069999;-0.4527921494444826;10.0;0.750141;0.012605;0.012605;0.044953;-0.053785;0.138651;1.05;0.044953;-0.053785;0.125042;1.0591147717792442
30.00385;0.1357515477628156;0.044873005716;0.3305524427198567;-0.061462232452;-0.4527552979313834;10.0;0.750141;0.012605;0.012605;0.044959;-0.05378;0.13866;1.05;0.044959;-0.05378;0.125043;1.0591159500262473
30.003851;0.1357531796054884;0.044884267067;0.3306314238637939;-0.061453282832;-0.4526839298393529;10.0;0.750141;0.012605;0.012605;0.04497;-0.053772;0.138677;1.05;0.04497;-0.053772;0.125047;1.0591181758090078
30.003853;0.1357567284520365;0.0449071892279999;0.3307916280839509;-0.0614352342959999;-0.4525391484938835;10.0;0.750141;0.012605;0.012605;0.044993;-0.053754;0.138712;1.05;0.044993;-0.053754;0.125054;1.0591227591473995
30.003858;0.1357625826581094;0.044952452807;0.3311107665077619;-0.061398758001;-0.4522509575088176;10.0;0.750141;0.012605;0.012605;0.045038;-0.053719;0.138782;1.05;0.045038;-0.053719;0.125068;1.059131929234503
30.003867;0.135775820148508;0.045044153314;0.3317538665185884;-0.061326122493;-0.4516718987660918;10.0;0.750141;0.012605;0.012605;0.04513;-0.053648;0.138922;1.05;0.04513;-0.053648;0.125096;1.0591502830495776
30.003886;0.135799809664815;0.0452260712959999;0.3330348651270444;-0.061180203518;-0.4505175940158289;10.0;0.750141;0.012605;0.012605;0.045312;-0.053507;0.139202;1.05;0.045312;-0.053507;0.125151;1.059187045239886
30.003924;0.1358502820792066;0.045590503043;0.3355937311666291;-0.060890333499;-0.4482164671803794;10.0;0.750141;0.012605;0.012605;0.045676;-0.053226;0.139762;1.05;0.045676;-0.053226;0.125262;1.0592607878346108
30.003999;0.1359497249500711;0.0463156096429999;0.3406818929571931;-0.0603146803409999;-0.4436543020822671;10.0;0.750141;0.012605;0.012605;0.046401;-0.052666;0.140888;1.05;0.046401;-0.052666;0.125482;1.0594099435742523
30.004075;0.1360488114244295;0.047038193723;0.3457449810146125;-0.0597437842909999;-0.4391349227198916;10.0;0.750141;0.012605;0.012605;0.047123;-0.052107;0.142018;1.05;0.047123;-0.052107;0.1257;1.059560811055222
30.00415;0.1361466884797423;0.047756780288;0.3507744537988221;-0.0591782227399999;-0.4346651644693166;10.0;0.750141;0.012605;0.012605;0.047842;-0.051551;0.143154;1.05;0.047842;-0.051551;0.125917;1.059713672515364
30.004225;0.1362439225506958;0.0484722356959999;0.3557753974527831;-0.0586176282319999;-0.430240315564818;10.0;0.750141;0.012605;0.012605;0.048558;-0.050998;0.144294;1.05;0.048558;-0.050998;0.126132;1.0598682740963616
30.004301;0.1363405117564108;0.049184474283;0.3607473204360135;-0.0580618651089999;-0.4258592282001602;10.0;0.750141;0.012605;0.012605;0.04927;-0.050447;0.14544;1.05;0.04927;-0.050447;0.126345;1.0600249023489967
30.004376;0.1364371318666586;0.0498934742699999;0.3656883840006354;-0.057511721838;-0.4215254385016447;10.0;0.750141;0.012605;0.012605;0.049978;-0.049899;0.146591;1.05;0.049978;-0.049899;0.126556;1.0601834375621042
30.004451;0.1365318636289712;0.050598702229;0.3705999528908742;-0.056966063573;-0.41723640224971;10.0;0.750141;0.012605;0.012605;0.050684;-0.049353;0.147747;1.05;0.050684;-0.049353;0.126766;1.060343895162791
30.004527;0.1366269065777308;0.0513009624;0.3754821336806995;-0.0564257101019999;-0.4129912000159194;10.0;0.750141;0.012605;0.012605;0.051386;-0.04881;0.148908;1.05;0.051386;-0.04881;0.126974;1.0605062906291505
30.004602;0.1367210189583152;0.0519997409189999;0.3803346501890404;-0.055890322733;-0.4087910049152015;10.0;0.750141;0.012605;0.012605;0.052085;-0.048269;0.150075;1.05;0.052085;-0.048269;0.12718;1.0606707809801306
30.004677;0.136814480392245;0.052695366918;0.3851592811442413;-0.0553596968439999;-0.4046333157519919;10.0;0.750141;0.012605;0.012605;0.05278;-0.047731;0.151246;1.05;0.05278;-0.047731;0.127385;1.0608370998961152
30.004753;0.1369070094991487;0.053387527355;0.3899546674075293;-0.054833882085;-0.4005191719956526;10.0;0.750141;0.012605;0.012605;0.053473;-0.047195;0.152423;1.05;0.053473;-0.047195;0.127587;1.0610055470773938
30.004828;0.1369995660759551;0.054076192662;0.3947179849607635;-0.054313458891;-0.3964498607308551;10.0;0.750141;0.012605;0.012605;0.054162;-0.046662;0.153604;1.05;0.054162;-0.046662;0.127789;1.0611758519755337
30.004903;0.1370905081506374;0.0547615866749999;0.3994557129719513;-0.05379723648;-0.3924213076873757;10.0;0.750141;0.012605;0.012605;0.054847;-0.046132;0.154791;1.05;0.054847;-0.046132;0.127988;1.061348318734712
30.004979;0.1371814762458838;0.0554437793709999;0.4041637463619553;-0.0532861678529999;-0.3884355913876445;10.0;0.750141;0.012605;0.012605;0.05553;-0.045605;0.155983;1.05;0.05553;-0.045605;0.128186;1.061522819485761
30.005054;0.1372715097170567;0.056122281376;0.4088414376127933;-0.052780114672;-0.3844943118990246;10.0;0.750141;0.012605;0.012605;0.056209;-0.04508;0.15718;1.05;0.056209;-0.04508;0.128382;1.061699370066687
30.00513;0.1373618464130414;0.0567980182049999;0.4134919534658166;-0.052278938325;-0.3805928625027314;10.0;0.750141;0.012605;0.012605;0.056884;-0.044558;0.158382;1.05;0.056884;-0.044558;0.128577;1.061877986363782
30.005205;0.1374505634073574;0.05747037158;0.4181166679519315;-0.0517816704889999;-0.37672941605584;10.0;0.750141;0.012605;0.012605;0.057557;-0.044039;0.159589;1.05;0.057557;-0.044039;0.12877;1.0620586843112767
30.005356;0.1376268303965473;0.0588046530659999;0.4272760834247567;-0.050802526263;-0.36913242945886;10.0;0.750141;0.012605;0.012605;0.058892;-0.043008;0.162019;1.05;0.058892;-0.043008;0.129151;1.062426541630526
30.005491;0.1377832877601634;0.059994242456;0.4354246689223351;-0.049936787432;-0.3624299306816074;10.0;0.750141;0.012605;0.012605;0.060082;-0.042091;0.164223;1.05;0.060082;-0.042091;0.129488;1.0627648816784456
30.005627;0.1379374833031253;0.0611736241599999;0.4434880403433743;-0.04908560105;-0.3558539700346107;10.0;0.750141;0.012605;0.012605;0.061262;-0.041182;0.166443;1.05;0.061262;-0.041182;0.129821;1.0631101881973477
30.005701;0.1380201702650739;0.061810187016;0.4478344498292587;-0.048628870212;-0.3523316202161326;10.0;0.750141;0.012605;0.012605;0.061899;-0.040692;0.167658;1.05;0.061899;-0.040692;0.13;1.0633010885746337
30.005701;0.1380201702650739;0.061810187016;0.4478344498292587;-0.048628870212;-0.3523316202161326;10.0;0.750141;0.012605;0.012605;0.061899;-0.040692;0.167658;1.05;0.061899;-0.040692;0.13;1.0633010885746337
30.005701;0.1380211318204571;0.0618112034629999;0.4478386943196948;-0.048628706422;-0.3523279789159966;10.0;0.750141;0.012605;0.012605;0.0619;-0.040691;0.167659;1.05;0.0619;-0.040691;0.13;1.0633012462519738
30.005701;0.1380211318204571;0.061812018762;0.4478446013789201;-0.0486280429629999;-0.3523231719781657;10.0;0.750141;0.012605;0.012605;0.061901;-0.04069;0.167661;1.05;0.061901;-0.04069;0.13;1.0633015616094053
30.005701;0.1380211318204571;0.061813554547;0.4478557285518373;-0.048626886662;-0.3523147942682836;10.0;0.750141;0.012605;0.012605;0.061902;-0.040689;0.167664;1.05;0.061902;-0.040689;0.130001;1.0633020346524311
30.005701;0.1380211318204571;0.061816550313;0.4478774336774256;-0.04862430863;-0.3522961157372065;10.0;0.750141;0.012605;0.012605;0.061905;-0.040687;0.16767;1.05;0.061905;-0.040687;0.130002;1.063302980763244
30.005702;0.1380220933763866;0.0618230464299999;0.4479213792346154;-0.0486197091;-0.3522603368100925;10.0;0.750141;0.012605;0.012605;0.061912;-0.040682;0.167682;1.05;0.061912;-0.040682;0.130003;1.0633048730839147
30.005704;0.1380237418888504;0.061835577307;0.4480068172387021;-0.048610843976;-0.3521919005437919;10.0;0.750141;0.012605;0.012605;0.061924;-0.040672;0.167706;1.05;0.061924;-0.040672;0.130007;1.0633086581214315
30.005707;0.1380273135433708;0.06186096947;0.4481791891904214;-0.048592817426;-0.3520521857489547;10.0;0.750141;0.012605;0.012605;0.06195;-0.040653;0.167755;1.05;0.06195;-0.040653;0.130014;1.063316387546529
30.005712;0.1380334953734056;0.061911462603;0.4485249209658731;-0.048556434714;-0.3517728402272653;10.0;0.750141;0.012605;0.012605;0.062;-0.040614;0.167852;1.05;0.062;-0.040614;0.130028;1.0633316951469096
30.005724;0.1380465464435818;0.062012305413;0.4492130155414193;-0.048484330509;-0.3512172651766774;10.0;0.750141;0.012605;0.012605;0.062101;-0.040536;0.168046;1.05;0.062101;-0.040536;0.130056;1.063362336231635
30.005748;0.1380731990684651;0.062214751819;0.4505925280122619;-0.048340084662;-0.3501047631845629;10.0;0.750141;0.012605;0.012605;0.062304;-0.04038;0.168435;1.05;0.062304;-0.04038;0.130113;1.0634238803153708
30.005795;0.1381259615170153;0.062617698479;0.4533376476896873;-0.048053475068;-0.3478960402536668;10.0;0.750141;0.012605;0.012605;0.062707;-0.04007;0.169213;1.05;0.062707;-0.04007;0.130226;1.0635473846373749
30.005889;0.1382301348946748;0.0634199661;0.4587998568352927;-0.0474844260979999;-0.3435171797682249;10.0;0.750141;0.012605;0.012605;0.06351;-0.039454;0.170777;1.05;0.06351;-0.039454;0.130449;1.0637973414748694
30.005983;0.1383336501397978;0.064217572561;0.464222352956802;-0.046922239253;-0.3391961334467869;10.0;0.750141;0.012605;0.012605;0.064308;-0.038842;0.172348;1.05;0.064308;-0.038842;0.13067;1.064050672244513
30.006171;0.1385378820250981;0.065796902194;0.474937982537368;-0.045819351168;-0.3307351786979043;10.0;0.750141;0.012605;0.012605;0.065888;-0.037631;0.175514;1.05;0.065888;-0.037631;0.131106;1.064568064614001
30.006359;0.1387382316342543;0.067356199207;0.4854912623116485;-0.044743018247;-0.3224995570431719;10.0;0.750141;0.012605;0.012605;0.067449;-0.036439;0.178711;1.05;0.067449;-0.036439;0.131532;1.065099817632601
30.006547;0.1389363419016061;0.068896103394;0.495882520376071;-0.043694043307;-0.3144896627402486;10.0;0.750141;0.012605;0.012605;0.06899;-0.035265;0.181938;1.05;0.06899;-0.035265;0.131949;1.0656460180772975
30.006664;0.1390563043698487;0.069837405693;0.502223944534389;-0.043058756424;-0.3096497970309669;10.0;0.750141;0.012605;0.012605;0.069933;-0.034549;0.183948;1.05;0.069933;-0.034549;0.132203;1.06599102562076
30.006664;0.1390563043698487;0.069837405693;0.502223944534389;-0.043058756424;-0.3096497970309669;10.0;0.750141;0.012605;0.012605;0.069933;-0.034549;0.183948;1.05;0.069933;-0.034549;0.132203;1.06599102562076
30.006664;0.1390563043698487;0.069837405693;0.502223944534389;-0.043058756424;-0.3096497970309669;10.0;0.750141;0.012605;0.012605;0.069933;-0.034549;0.183948;1.05;0.069933;-0.034549;0.132203;1.06599102562076
30.006664;0.1390563043698487;0.069838267735;0.5022301437642902;-0.043058225645;-0.3096459800231555;10.0;0.750141;0.012605;0.012605;0.069933;-0.034548;0.18395;1.05;0.069933;-0.034548;0.132203;1.0659913707436848
30.006664;0.1390563043698487;0.06983895832;0.5022351099900441;-0.0430575985549999;-0.3096414704110034;10.0;0.750141;0.012605;0.012605;0.069934;-0.034547;0.183952;1.05;0.069934;-0.034547;0.132203;1.06599171587025
30.006664;0.1390563043698487;0.069840607258;0.5022469680500398;-0.0430562692289999;-0.3096319107868927;10.0;0.750141;0.012605;0.012605;0.069936;-0.034546;0.183955;1.05;0.069936;-0.034546;0.132204;1.0659922335669243
30.006664;0.1390572671743552;0.069844074868;0.502268427154022;-0.043054253418;-0.3096152706928791;10.0;0.750141;0.012605;0.012605;0.069939;-0.034544;0.183963;1.05;0.069939;-0.034544;0.132205;1.0659936141314357
30.006665;0.1390582299793867;0.069850915608;0.5023141429195119;-0.043049846681;-0.3095814371244442;10.0;0.750141;0.012605;0.012605;0.069946;-0.034539;0.183977;1.05;0.069946;-0.034539;0.132206;1.065996030259494
30.006667;0.1390598854019375;0.069863820744;0.5024009659008865;-0.04304124054;-0.3095158637272996;10.0;0.750141;0.012605;0.012605;0.069959;-0.034529;0.184005;1.05;0.069959;-0.034529;0.13221;1.0660008630507762
30.00667;0.1390625036521347;0.0698897998;0.502578322441465;-0.043023156836;-0.3093799960888274;10.0;0.750141;0.012605;0.012605;0.069985;-0.034509;0.184062;1.05;0.069985;-0.034509;0.132217;1.066010703437822
30.006677;0.1390696658585185;0.069942735198;0.5029330786568202;-0.0429879524159999;-0.309110920419795;10.0;0.750141;0.012605;0.012605;0.070038;-0.034469;0.184175;1.05;0.070038;-0.034469;0.132231;1.0660302203150716
30.00669;0.139083027796349;0.07004786283;0.503640623445205;-0.042917353776;-0.3085736229358;10.0;0.750141;0.012605;0.012605;0.070143;-0.034389;0.184401;1.05;0.070143;-0.034389;0.132259;1.0660692889306025
30.006707;0.1390999715636204;0.070184538771;0.5045618484465296;-0.0428252067199999;-0.3078735835716038;10.0;0.750141;0.012605;0.012605;0.07028;-0.034285;0.184697;1.05;0.07028;-0.034285;0.132296;1.066120528743819
30.006707;0.1390999715636204;0.070184538771;0.5045618484465296;-0.0428252067199999;-0.3078735835716038;10.0;0.750141;0.012605;0.012605;0.07028;-0.034285;0.184697;1.05;0.07028;-0.034285;0.132296;1.066120528743819
30.006707;0.1390999715636204;0.070184538771;0.5045618484465296;-0.0428252067199999;-0.3078735835716038;10.0;0.750141;0.012605;0.012605;0.07028;-0.034285;0.184697;1.05;0.07028;-0.034285;0.132296;1.066120528743819
30.006707;0.1391009344181411;0.070185728756;0.5045669107083051;-0.0428248407439999;-0.3078688214650477;10.0;0.750141;0.012605;0.012605;0.070281;-0.034284;0.184698;1.05;0.070281;-0.034284;0.132296;1.066120701986412
30.006707;0.1391009344181411;0.070186478494;0.5045723005930182;-0.042823908154;-0.3078621170528602;10.0;0.750141;0.012605;0.012605;0.070282;-0.034283;0.184699;1.05;0.070282;-0.034283;0.132297;1.0661208752299152
30.006707;0.1391009344181411;0.07018805309;0.504583620401951;-0.042822310842;-0.307850633938051;10.0;0.750141;0.012605;0.012605;0.070283;-0.034281;0.184702;1.05;0.070283;-0.034281;0.132297;1.066121394965883
30.006707;0.1391006644017202;0.070190694517;0.5046035891984709;-0.042819251093;-0.3078292348722273;10.0;0.750141;0.012605;0.012605;0.070286;-0.034278;0.184707;1.05;0.070286;-0.034278;0.132298;1.0661222612106924
30.006708;0.1391016272586341;0.070197245496;0.5046471912616881;-0.0428127587739999;-0.3077804308816421;10.0;0.750141;0.012605;0.012605;0.070293;-0.034272;0.184716;1.05;0.070293;-0.034272;0.1323;1.0661238205086687
30.006709;0.1391042458302405;0.070210355722;0.5047319390069733;-0.042800743306;-0.3076882596253243;10.0;0.750141;0.012605;0.012605;0.070306;-0.034258;0.184736;1.05;0.070306;-0.034258;0.132304;1.06612728587913
30.006711;0.1391075573072865;0.070235600848;0.5049014029687159;-0.042775750586;-0.3075012703408271;10.0;0.750141;0.012605;0.012605;0.070331;-0.034232;0.184775;1.05;0.070331;-0.034232;0.132313;1.0661340443982643
30.006714;0.1391141804561994;0.070286098168;0.5052403567882847;-0.04272576439;-0.3071273126139169;10.0;0.750141;0.012605;0.012605;0.070381;-0.034179;0.184854;1.05;0.070381;-0.034179;0.132329;1.0661477389724183
30.006722;0.1391276973898439;0.070387418651;0.5059195255260376;-0.042625422047;-0.3063762489187258;10.0;0.750141;0.012605;0.012605;0.070483;-0.034074;0.185011;1.05;0.070483;-0.034074;0.132363;1.066174971625671
30.006737;0.1391541944930155;0.070588563343;0.5072686712763301;-0.042425452026;-0.3048808710407175;10.0;0.750141;0.012605;0.012605;0.070684;-0.033863;0.185325;1.05;0.070684;-0.033863;0.13243;1.0662295041992602
30.006768;0.139208433555586;0.0709898308989999;0.5099535213910278;-0.0420249708069999;-0.3018852359273147;10.0;0.750141;0.012605;0.012605;0.071085;-0.03344;0.185954;1.05;0.071085;-0.03344;0.132563;1.0663390127515733
30.006829;0.1393138016314248;0.071782236415;0.5152557433247745;-0.0412208617;-0.2958849820856647;10.0;0.750141;0.012605;0.012605;0.071879;-0.032591;0.187215;1.05;0.071879;-0.032591;0.132828;1.0665596355689635
30.006885;0.1394080505028314;0.072487337607;0.5199652196953127;-0.0404930974289999;-0.290464555547153;10.0;0.750141;0.012605;0.012605;0.072585;-0.031821;0.188357;1.05;0.072585;-0.031821;0.133066;1.0667606851815452
30.006885;0.1394080505028314;0.072487337607;0.5199652196953127;-0.0404930974289999;-0.290464555547153;10.0;0.750141;0.012605;0.012605;0.072585;-0.031821;0.188358;1.05;0.072585;-0.031821;0.133066;1.0667608617511235
30.006885;0.1394090138907811;0.072488513908;0.5199700642369548;-0.040492583504;-0.2904588618331638;10.0;0.750141;0.012605;0.012605;0.072585;-0.03182;0.188359;1.05;0.072585;-0.03182;0.133066;1.0667610383216102
30.006885;0.1394090138907811;0.072489267158;0.5199754674026396;-0.04049165034;-0.2904521681196516;10.0;0.750141;0.012605;0.012605;0.072586;-0.03182;0.18836;1.05;0.072586;-0.03182;0.133067;1.066761214893005
30.006885;0.1394090138907811;0.072490811035;0.5199865418443627;-0.040489918317;-0.2904397440808346;10.0;0.750141;0.012605;0.012605;0.072588;-0.031818;0.188362;1.05;0.072588;-0.031818;0.133067;1.0667615680385192
30.006885;0.1394090138907811;0.072493861412;0.5200084226174553;-0.0404863199659999;-0.2904139326149934;10.0;0.750141;0.012605;0.012605;0.072591;-0.031814;0.188366;1.05;0.072591;-0.031814;0.133068;1.0667622743404457
30.006886;0.1394097091740744;0.07249983186;0.5200486557896254;-0.040480002966;-0.2903671717402015;10.0;0.750141;0.012605;0.012605;0.072597;-0.031807;0.188374;1.05;0.072597;-0.031807;0.13307;1.0667636869878914
30.006887;0.1394113678614481;0.072512326709;0.5201320941134822;-0.040466908421;-0.2902697896287585;10.0;0.750141;0.012605;0.012605;0.07261;-0.031794;0.18839;1.05;0.07261;-0.031794;0.133074;1.0667665124571544
30.006889;0.1394156486840699;0.0725379133759999;0.5202996511559352;-0.0404412349599999;-0.2900767262622287;10.0;0.750141;0.012605;0.012605;0.072635;-0.031766;0.188422;1.05;0.072635;-0.031766;0.133083;1.0667721640931582
30.006893;0.1394222837354201;0.072587806996;0.5206327500254474;-0.0403890267019999;-0.2896884602654029;10.0;0.750141;0.012605;0.012605;0.072685;-0.031711;0.188487;1.05;0.072685;-0.031711;0.1331;1.0667836468417575
30.006901;0.1394355546121576;0.072687719748;0.521299749910861;-0.040284434576;-0.2889107780870656;10.0;0.750141;0.012605;0.012605;0.072785;-0.031601;0.188616;1.05;0.072785;-0.031601;0.133134;1.0668064470446363
30.006917;0.139461831685232;0.072886667908;0.5226280698256319;-0.0400756762349999;-0.2873594570695983;10.0;0.750141;0.012605;0.012605;0.072984;-0.03138;0.188874;1.05;0.072984;-0.03138;0.133202;1.06685209278325
30.006948;0.1395156302247171;0.07328298247;0.5252671858483775;-0.039657590061;-0.2842519508181537;10.0;0.750141;0.012605;0.012605;0.07338;-0.030938;0.189391;1.05;0.07338;-0.030938;0.133337;1.066943743072239
30.007012;0.1396198544978471;0.0740647261949999;0.5304741683149515;-0.0388191105549999;-0.2780343146368095;10.0;0.750141;0.012605;0.012605;0.074163;-0.03005;0.190428;1.05;0.074163;-0.03005;0.133606;1.0671283068047628
30.007139;0.1398250920578992;0.075591777096;0.5406166803358778;-0.0371347146499999;-0.2655797618543539;10.0;0.750141;0.012605;0.012605;0.075691;-0.028266;0.192513;1.05;0.075691;-0.028266;0.13414;1.0675023443388778
30.007265;0.1400240355974645;0.077069834312;0.5504043215377485;-0.035441045586;-0.2531068715080066;10.0;0.750141;0.012605;0.012605;0.07717;-0.026469;0.194613;1.05;0.07717;-0.026469;0.134668;1.0678830552869545
30.007487;0.1403577104543958;0.079533823612;0.566650904709946;-0.03246997837;-0.231337332768405;10.0;0.750141;0.012605;0.012605;0.079636;-0.023312;0.198312;1.05;0.079636;-0.023312;0.135573;1.0685633576648603
30.007487;0.1403577104543958;0.079533713482;0.5666501200718976;-0.032469571954;-0.2313344371953818;10.0;0.750141;0.012605;0.012605;0.079636;-0.023312;0.198312;1.05;0.079636;-0.023312;0.135573;1.0685633576648603
30.007487;0.1403577104543958;0.079534441526;0.5666553071328552;-0.032468502152;-0.2313268152272224;10.0;0.750141;0.012605;0.012605;0.079636;-0.023311;0.198313;1.05;0.079636;-0.023311;0.135573;1.06856354325281
30.007487;0.1403577104543958;0.079535070808;0.5666597905488211;-0.032467604532;-0.2313204199960869;10.0;0.750141;0.012605;0.012605;0.079637;-0.02331;0.198315;1.05;0.079637;-0.02331;0.135573;1.0685639144314203
30.007487;0.1403574489116983;0.079536192141;0.5666688355887531;-0.032466086848;-0.2313100380473933;10.0;0.750141;0.012605;0.012605;0.079639;-0.023308;0.198317;1.05;0.079639;-0.023308;0.135574;1.0685642856136452
30.007487;0.1403584141047482;0.079539492053;0.5666884494266256;-0.032462351291;-0.2312818329991505;10.0;0.750141;0.012605;0.012605;0.079642;-0.023304;0.198321;1.05;0.079642;-0.023304;0.135575;1.0685650279889385
30.007488;0.1403593792982856;0.079545642219;0.5667283698223907;-0.032454644117;-0.2312253322809928;10.0;0.750141;0.012605;0.012605;0.079648;-0.023296;0.198331;1.05;0.079648;-0.023296;0.135577;1.068566883990422
30.007489;0.1403607866357267;0.079557200261;0.5668050327152405;-0.032440202773;-0.2311201265720382;10.0;0.750141;0.012605;0.012605;0.079659;-0.02328;0.198349;1.05;0.079659;-0.02328;0.135582;1.068570225020799
30.007491;0.1403641244228738;0.0795811964549999;0.5669625111274615;-0.0324103098899999;-0.2309016639633481;10.0;0.750141;0.012605;0.012605;0.079683;-0.023249;0.198386;1.05;0.079683;-0.023249;0.13559;1.068577093613746
30.007495;0.1403705387323137;0.079628554468;0.5672739820415696;-0.032351083096;-0.2304691809845756;10.0;0.750141;0.012605;0.012605;0.079731;-0.023186;0.19846;1.05;0.079731;-0.023186;0.135608;1.068590834510572
30.007504;0.1403831070214647;0.0797228952939999;0.5678952189155515;-0.032232977834;-0.229607240628116;10.0;0.750141;0.012605;0.012605;0.079825;-0.02306;0.198608;1.05;0.079825;-0.02306;0.135644;1.0686183311472812
30.007522;0.1404087705843192;0.0799117303349999;0.5691363153629412;-0.031995823171;-0.2278762433275893;10.0;0.750141;0.012605;0.012605;0.080014;-0.022808;0.198904;1.05;0.080014;-0.022808;0.135715;1.0686733837875817
30.007557;0.1404586271113312;0.080285711271;0.5715968675057844;-0.031521847817;-0.2244208737140435;10.0;0.750141;0.012605;0.012605;0.080389;-0.022304;0.199497;1.05;0.080389;-0.022304;0.135856;1.0687839131503618
30.007622;0.1405525047411109;0.080975057272;0.576119631742964;-0.030636784564;-0.2179739494534877;10.0;0.750141;0.012605;0.012605;0.081079;-0.021362;0.200605;1.05;0.081079;-0.021362;0.136118;1.068991284354087
30.007622;0.1405525047411109;0.080975057272;0.576119631742964;-0.030636784564;-0.2179739494534877;10.0;0.750141;0.012605;0.012605;0.081079;-0.021362;0.200605;1.05;0.081079;-0.021362;0.136118;1.068991284354087
30.007622;0.1405525047411109;0.080975787991;0.5761248306471126;-0.0306357144119999;-0.2179663355585808;10.0;0.750141;0.012605;0.012605;0.081079;-0.02136;0.200606;1.05;0.081079;-0.02136;0.136118;1.068991472012757
30.007623;0.1405525047411109;0.08097651871;0.5761300295512612;-0.03063464426;-0.2179587216636739;10.0;0.750141;0.012605;0.012605;0.08108;-0.021359;0.200607;1.05;0.08108;-0.021359;0.136119;1.068991659672329
30.007623;0.1405532102977374;0.080978020355;0.5761378212810809;-0.030633536135;-0.2179497435178336;10.0;0.750141;0.012605;0.012605;0.081082;-0.021357;0.20061;1.05;0.081082;-0.021357;0.136119;1.0689922226564603
30.007623;0.1405532102977374;0.080980807565;0.5761576515645308;-0.03062929208;-0.2179195481562975;10.0;0.750141;0.012605;0.012605;0.081085;-0.021353;0.200614;1.05;0.081085;-0.021353;0.13612;1.068992973314605
30.007623;0.1405539158650516;0.080986594608;0.5761959324260785;-0.030621935329;-0.217866113089305;10.0;0.750141;0.012605;0.012605;0.08109;-0.021345;0.200624;1.05;0.08109;-0.021345;0.136123;1.068994850023142
30.007625;0.1405555870465489;0.080998357133;0.5762727674864686;-0.0306066228689999;-0.2177545803203379;10.0;0.750141;0.012605;0.012605;0.081102;-0.021329;0.200643;1.05;0.081102;-0.021329;0.136127;1.0689984160180035
30.007627;0.1405586694622569;0.08102165983;0.5764259162381733;-0.030576460976;-0.2175352192289387;10.0;0.750141;0.012605;0.012605;0.081125;-0.021297;0.200681;1.05;0.081125;-0.021297;0.136136;1.0690055489851304
30.007631;0.1405650945647603;0.081068461008;0.576732518546065;-0.0305155369259999;-0.217091853567822;10.0;0.750141;0.012605;0.012605;0.081172;-0.021232;0.200757;1.05;0.081172;-0.021232;0.136154;1.0690198188289122
30.00764;0.1405776859426843;0.081161637124;0.5773436700124003;-0.030394357402;-0.2162103978179882;10.0;0.750141;0.012605;0.012605;0.081266;-0.021103;0.200909;1.05;0.081266;-0.021103;0.13619;1.0690483741538546
30.007658;0.1406031330020779;0.081347689684;0.5785624256523345;-0.030151255542;-0.2144422737831483;10.0;0.750141;0.012605;0.012605;0.081452;-0.020844;0.201214;1.05;0.081452;-0.020844;0.136261;1.0691057355547204
30.007694;0.1406537853063329;0.081717057507;0.5809801515759184;-0.0296655370139999;-0.2109117571872721;10.0;0.750141;0.012605;0.012605;0.081821;-0.020327;0.201825;1.05;0.081821;-0.020327;0.136403;1.06922089889087
30.007766;0.1407520054173296;0.082443786687;0.5857379185650265;-0.0286929163659999;-0.2038544053487942;10.0;0.750141;0.012605;0.012605;0.082549;-0.01929;0.203049;1.05;0.082549;-0.01929;0.136687;1.069452615313554
30.00791;0.1409446113194825;0.08385561688;0.5949544015551079;-0.02674546162;-0.1897586673915147;10.0;0.750141;0.012605;0.012605;0.083962;-0.017212;0.205512;1.05;0.083962;-0.017212;0.137247;1.069922979538247
30.008054;0.1411298110039122;0.0852113099909999;0.6037796648692306;-0.0247970631989999;-0.1757039354237681;10.0;0.750141;0.012605;0.012605;0.08532;-0.015131;0.207993;1.05;0.08532;-0.015131;0.137798;1.0704023019636122
30.008197;0.1413093414923444;0.086513653514;0.612228834982484;-0.02284838293;-0.1616905343178451;10.0;0.750141;0.012605;0.012605;0.086623;-0.013046;0.210493;1.05;0.086623;-0.013046;0.13834;1.07089089222432
30.008341;0.1414807590063044;0.087761884171;0.6203096787676216;-0.020901310923;-0.147732533171303;10.0;0.750141;0.012605;0.012605;0.087873;-0.010962;0.21301;1.05;0.087873;-0.010962;0.138874;1.071388473010607
30.008485;0.1416472213423193;0.088959576741;0.628036158408015;-0.018957651063;-0.133837084013;10.0;0.750141;0.012605;0.012605;0.089072;-0.008877;0.215546;1.05;0.089072;-0.008877;0.139399;1.0718955537345978
30.008629;0.1418058248768364;0.090106036798;0.635418445442988;-0.0170179718119999;-0.1200089758427111;10.0;0.750141;0.012605;0.012605;0.09022;-0.006796;0.218099;1.05;0.09022;-0.006796;0.139915;1.0724118489652192
30.008772;0.1419597221186347;0.091204428144;0.6424669390926327;-0.015083944316;-0.1062550989173848;10.0;0.750141;0.012605;0.012605;0.09132;-0.004717;0.22067;1.05;0.09132;-0.004717;0.140422;1.07293767242091
30.008916;0.1421069717677496;0.09225510082;0.6491947556997816;-0.01315617894;-0.0925794053334807;10.0;0.750141;0.012605;0.012605;0.092372;-0.002644;0.223259;1.05;0.092372;-0.002644;0.14092;1.0734731394315369
30.00906;0.1422482945978615;0.093259329;0.6556094697911549;-0.01123659225;-0.0789928081863199;10.0;0.750141;0.012605;0.012605;0.093378;-0.000576;0.225865;1.05;0.093378;-0.000576;0.14141;1.0740181554447763
30.009203;0.142383934276308;0.094218657072;0.6617225289558354;-0.0093258308759999;-0.0654977748957437;10.0;0.750141;0.012605;0.012605;0.094339;0.001484;0.228488;1.05;0.094339;0.001484;0.141891;1.0745728296137027
30.009347;0.1425141282540085;0.0951343833599999;0.6675435237581373;-0.0074242736639999;-0.0520950010708231;10.0;0.750141;0.012605;0.012605;0.095257;0.003536;0.231129;1.05;0.095257;0.003536;0.142363;1.0751374863899965
30.009491;0.1426396000344925;0.096008256787;0.6730827677852691;-0.005533555157;-0.0387939615342576;10.0;0.750141;0.012605;0.012605;0.096132;0.005578;0.233786;1.05;0.096132;0.005578;0.142827;1.075711807965312
30.009635;0.1427586427120964;0.096840294726;0.6783497859481569;-0.00365364944;-0.0255931926122916;10.0;0.750141;0.012605;0.012605;0.096966;0.007611;0.236461;1.05;0.096966;0.007611;0.143282;1.0762963367590732
30.009778;0.1428739261621938;0.097633330976;0.6833530343749662;-0.001786659575;-0.0125051478810188;10.0;0.750141;0.012605;0.012605;0.097761;0.009633;0.239151;1.05;0.097761;0.009633;0.143729;1.0768905240557185
30.009922;0.1429837402119555;0.0983874064689999;0.6881020619767879;6.787441199999911e-05;0.0004747002134605;10.0;0.750141;0.012605;0.012605;0.098517;0.011642;0.241859;1.05;0.098517;0.011642;0.144168;1.0774951396089916
30.010066;0.1430890497557377;0.0991041293679999;0.6926045671361793;0.001908867256;0.0133404146526835;10.0;0.750141;0.012605;0.012605;0.099235;0.01364;0.244582;1.05;0.099235;0.01364;0.144598;1.0781096209217316
30.01021;0.1431898484949265;0.099784847124;0.6968709595885604;0.0037356492959999;0.0260887858690091;10.0;0.750141;0.012605;0.012605;0.099918;0.015624;0.247322;1.05;0.099918;0.015624;0.145021;1.078734523265108
30.010353;0.1432861302464408;0.100430432459;0.7009082615761038;0.0055477200689999;0.0387177744242123;10.0;0.750141;0.012605;0.012605;0.100565;0.017594;0.250077;1.05;0.100565;0.017594;0.145435;1.0793694946259136
30.010497;0.1433778889403802;0.10104193938;0.7047246972789196;0.007344465377;0.0512245328151957;10.0;0.750141;0.012605;0.012605;0.101178;0.01955;0.252848;1.05;0.101178;0.01955;0.145842;1.080014866149536
30.010641;0.14346534579821;0.1016206689149999;0.7083290278192592;0.0091259998649999;0.0636111795097618;10.0;0.750141;0.012605;0.012605;0.101759;0.02149;0.255635;1.05;0.101759;0.02149;0.146241;1.0806707422823103
30.010785;0.1435494647360275;0.1021680209989999;0.7117269380758495;0.0108918398809999;0.0758751688905908;10.0;0.750141;0.012605;0.012605;0.102308;0.023416;0.258437;1.05;0.102308;0.023416;0.146632;1.081336988625193
30.010928;0.1436300124103594;0.102685121227;0.7149280258614931;0.012640718844;0.0880088961343588;10.0;0.750141;0.012605;0.012605;0.102826;0.025325;0.261253;1.05;0.102826;0.025325;0.147016;1.082013461103419
30.011072;0.1437052572907477;0.1031716266509999;0.7179391248175482;0.0143731548709999;0.1000182953774607;10.0;0.750141;0.012605;0.012605;0.103315;0.027218;0.264085;1.05;0.103315;0.027218;0.147392;1.0827007376117377
30.011216;0.1437778927721505;0.103630194258;0.7207658441776312;0.016087922706;0.1118942724490687;10.0;0.750141;0.012605;0.012605;0.103776;0.029094;0.266932;1.05;0.103776;0.029094;0.147761;1.0833986766763195
30.011503;0.1439122925847545;0.104465483576;0.7258968757966033;0.0194665562;0.135266806263513;10.0;0.750141;0.012605;0.012605;0.104615;0.032795;0.272668;1.05;0.104615;0.032795;0.148477;1.0848261788065403
30.011762;0.1440225795769538;0.105130156016;0.7299560688664591;0.022446093126;0.1558512088308115;10.0;0.750141;0.012605;0.012605;0.105282;0.036066;0.277879;1.05;0.105282;0.036066;0.149098;1.0861476596858275
30.012021;0.144121969352351;0.105716581473;0.7335216271888634;0.025366924161;0.1760101133435296;10.0;0.750141;0.012605;0.012605;0.105872;0.039277;0.283133;1.05;0.105872;0.039277;0.149697;1.087503699161065
30.012279;0.1442123643138826;0.106231023261;0.7366290939505362;0.028227991179;0.1957390499302883;10.0;0.750141;0.012605;0.012605;0.10639;0.042429;0.28843;1.05;0.10639;0.042429;0.150275;1.0888947905560022
30.012538;0.1442946944624091;0.1066788616;0.7393124327782641;0.0310286825099999;0.2150368911733163;10.0;0.750141;0.012605;0.012605;0.106841;0.045521;0.293768;1.05;0.106841;0.045521;0.150833;1.0903208875482484
30.012797;0.144367936121564;0.1070635850099999;0.7416022413719886;0.03376817503;0.2339035656890303;10.0;0.750141;0.012605;0.012605;0.107229;0.048551;0.299144;1.05;0.107229;0.048551;0.15137;1.0917816323496197
30.013056;0.1444334310400469;0.107389987434;0.7435258351248614;0.036447695902;0.2523494431970821;10.0;0.750141;0.012605;0.012605;0.107559;0.051519;0.304559;1.05;0.107559;0.051519;0.151889;1.09327772522859
30.013314;0.1444926778075622;0.10766365218;0.7451149346362606;0.0390658925699999;0.2703658978625103;10.0;0.750141;0.012605;0.012605;0.107835;0.054425;0.31001;1.05;0.107835;0.054425;0.152389;1.094808750467405
30.013573;0.1445450571724955;0.107887388994;0.7463927933921018;0.041624071496;0.2879660661542175;10.0;0.750141;0.012605;0.012605;0.108062;0.05727;0.315495;1.05;0.108062;0.05727;0.152871;1.096374523155751
30.013832;0.1445903193509164;0.108064930649;0.747387039008674;0.044121489293;0.3051482940978811;10.0;0.750141;0.012605;0.012605;0.108243;0.060053;0.321013;1.05;0.108243;0.060053;0.153337;1.097975111816748
30.014091;0.1446303813346283;0.108201039879;0.7481210993190809;0.0465588288029999;0.3219159651890691;10.0;0.750141;0.012605;0.012605;0.108382;0.062775;0.326562;1.05;0.108382;0.062775;0.153785;1.099610267251084
30.014349;0.1446653958104701;0.108299044922;0.7486174859942688;0.048937369469;0.3382797191742668;10.0;0.750141;0.012605;0.012605;0.108483;0.065435;0.332141;1.05;0.108483;0.065435;0.154218;1.101280002488468
30.014608;0.1446962984910118;0.108362368634;0.7488952361883064;0.051257748375;0.3542436738848851;10.0;0.750141;0.012605;0.012605;0.10855;0.068035;0.337747;1.05;0.10855;0.068035;0.154636;1.1029836970730802
30.014867;0.14472187459054;0.108393658656;0.7489790949894543;0.053519507317;0.3698093841613241;10.0;0.750141;0.012605;0.012605;0.108584;0.070576;0.343379;1.05;0.108584;0.070576;0.155039;1.1047212941013675
30.015125;0.1447430687597855;0.1083961233999999;0.7488864532773819;0.0557234876019999;0.3849820794837386;10.0;0.750141;0.012605;0.012605;0.10859;0.073057;0.349035;1.05;0.10859;0.073057;0.155428;1.1064923999851966
30.015384;0.1447611995149252;0.10837287663;0.7486320712535023;0.05787256269;0.399779518848441;10.0;0.750141;0.012605;0.012605;0.108569;0.07548;0.354713;1.05;0.108569;0.07548;0.155804;1.108296581411763
30.015437;0.1447639535588884;0.1083650544749999;0.7485637951364617;0.058304273975;0.4027540871994937;10.0;0.750141;0.012605;0.012605;0.108562;0.075968;0.355876;1.05;0.108562;0.075968;0.155879;1.1086693498857088
30.015437;0.1447639535588884;0.1083648853849999;0.7485626270970717;0.0583043893949999;0.4027548844974201;10.0;0.750141;0.012605;0.012605;0.108562;0.075968;0.355876;1.05;0.108562;0.075968;0.155879;1.1086693498857088
30.015437;0.1447639535588884;0.1083649015449999;0.7485627387270708;0.058305865615;0.4027650819254657;10.0;0.750141;0.012605;0.012605;0.108562;0.07597;0.35588;1.05;0.108562;0.07597;0.155879;1.108670633867426
30.015437;0.1447639535588884;0.108364748615;0.74856168231768;0.058307457255;0.4027760766514376;10.0;0.750141;0.012605;0.012605;0.108562;0.075971;0.355884;1.05;0.108562;0.075971;0.15588;1.108671917862088
30.015438;0.1447637681914919;0.108364699811;0.7485623037088699;0.058309830282;0.4027929848086602;10.0;0.750141;0.012605;0.012605;0.108562;0.075975;0.355891;1.05;0.108562;0.075975;0.15588;1.108674164883894
30.015438;0.1447637681914919;0.1083642572239999;0.7485592464038168;0.058316081417;0.4028361664353759;10.0;0.750141;0.012605;0.012605;0.108562;0.075981;0.355907;1.05;0.108562;0.075981;0.155881;1.1086793010825988
30.01544;0.1447643801492618;0.108364812112;0.7485599150859387;0.058327389424;0.4029125767254384;10.0;0.750141;0.012605;0.012605;0.108562;0.075994;0.355938;1.05;0.108562;0.075994;0.155883;1.10868925305696
30.015443;0.1447648068074558;0.108364570833;0.7485560421956017;0.058350505101;0.4030710667034495;10.0;0.750141;0.012605;0.012605;0.108561;0.07602;0.356001;1.05;0.108561;0.07602;0.155887;1.1087094804325432
30.015448;0.1447648629329644;0.108363192572;0.748546231292183;0.058397174326;0.4033932899383304;10.0;0.750141;0.012605;0.012605;0.108561;0.076072;0.356125;1.05;0.108561;0.076072;0.155895;1.1087493024236814
30.01546;0.1447655879862338;0.10836151621;0.748530902387551;0.05848895532;0.4040252668718611;10.0;0.750141;0.012605;0.012605;0.108559;0.076177;0.356375;1.05;0.108559;0.076177;0.155911;1.108829626509411
30.015482;0.144766243568727;0.108357144466;0.748497313978849;0.058673074806;0.4052952771282295;10.0;0.750141;0.012605;0.012605;0.108555;0.076385;0.356874;1.05;0.108555;0.076385;0.155943;1.1089901044986832
30.015528;0.144769531784143;0.1083490987819999;0.7484247372130254;0.0590407640389999;0.4078258961770495;10.0;0.750141;0.012605;0.012605;0.108547;0.0768;0.357872;1.05;0.108547;0.0768;0.156007;1.1093116642242613
30.015618;0.1447733901827266;0.108327372312;0.7482547184622391;0.059771737086;0.4128641113574721;10.0;0.750141;0.012605;0.012605;0.108527;0.077626;0.35987;1.05;0.108527;0.077626;0.156133;1.109957844649967
30.0158;0.1447804870864855;0.1082712794079999;0.7478306060907467;0.0612174355229999;0.4228293242751103;10.0;0.750141;0.012605;0.012605;0.108473;0.079259;0.363874;1.05;0.108473;0.079259;0.15638;1.1112624747898223
30.015981;0.144786036350195;0.108198540297;0.7472995533581664;0.062641125603;0.4326461804057502;10.0;0.750141;0.012605;0.012605;0.108402;0.080869;0.367887;1.05;0.108402;0.080869;0.156621;1.112582960847864
30.016344;0.1447894316930624;0.108001042858;0.74591799688081;0.0654253401059999;0.4518654389409751;10.0;0.750141;0.012605;0.012605;0.108209;0.084018;0.375937;1.05;0.108209;0.084018;0.157086;1.1152706523391531
30.01667;0.1447852181163532;0.1077706908859999;0.7443487138265218;0.0678572883919999;0.4686755269275352;10.0;0.750141;0.012605;0.012605;0.107982;0.086771;0.383204;1.05;0.107982;0.086771;0.157485;1.117741162173068
30.016997;0.144774863764398;0.107494797221;0.7424962761210647;0.070220224607;0.4850305003310115;10.0;0.750141;0.012605;0.012605;0.10771;0.089448;0.39049;1.05;0.10771;0.089448;0.157867;1.1202599877260635
30.017323;0.1447594799140975;0.10717722647;0.7403814004692516;0.07251640365;0.5009440742190587;10.0;0.750141;0.012605;0.012605;0.107396;0.092051;0.39779;1.05;0.107396;0.092051;0.158231;1.1228254023221953
30.01765;0.144738845473494;0.1068215539689999;0.7380296120198233;0.0747456281299999;0.5164171918428636;10.0;0.750141;0.012605;0.012605;0.107043;0.094581;0.405099;1.05;0.107043;0.094581;0.158578;1.1254355600393122
30.017976;0.144713086460762;0.106430587042;0.7354593122499525;0.076909730927;0.5314635518319453;10.0;0.750141;0.012605;0.012605;0.106656;0.097038;0.412416;1.05;0.106656;0.097038;0.15891;1.128089959646836
30.018303;0.1446839602789473;0.106009110229;0.7326942808630406;0.079009789667;0.5460853401764161;10.0;0.750141;0.012605;0.012605;0.106237;0.099424;0.419735;1.05;0.106237;0.099424;0.159227;1.1307862177374643
30.018629;0.1446506072507129;0.105558697738;0.7297494268727293;0.081047321062;0.5602971366827814;10.0;0.750141;0.012605;0.012605;0.105789;0.10174;0.427053;1.05;0.105789;0.10174;0.15953;1.1335229441034709
30.018955;0.1446128200471866;0.105082151653;0.7266447858406471;0.083022646195;0.5741029472207926;10.0;0.750141;0.012605;0.012605;0.105316;0.103988;0.434366;1.05;0.105316;0.103988;0.159819;1.1362982979640512
