time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
30.219587;0.1433473429750269;0.091362674661;0.6373517134315956;0.1357121936009999;0.9467367220377632;10.0;0.750141;0.012605;0.012605;0.091719;0.167554;0.831542;1.05;0.091719;0.167554;0.167369;1.339388703014924
30.229114;0.1435333501664334;0.093048510118;0.6482710116506445;0.135625185946;0.9449036463563096;10.0;0.750141;0.012605;0.012605;0.093407;0.167726;0.831539;1.05;0.093407;0.167726;0.167536;1.3393868405061324
30.238641;0.1437185037077689;0.094736395226;0.6591802223228884;0.1355329026699999;0.9430442091547708;10.0;0.750141;0.012605;0.012605;0.095098;0.167896;0.831535;1.05;0.095098;0.167896;0.167704;1.339384357167501
30.248168;0.1439037981604377;0.096426943125;0.6700792081769379;0.135436204375;0.9411579548720652;10.0;0.750141;0.012605;0.012605;0.096792;0.168067;0.831532;1.05;0.096792;0.168067;0.167871;1.3393824946683452
30.267222;0.1442745810806602;0.099818054129;0.6918616805630806;0.135228184617;0.9372973645398937;10.0;0.750141;0.012605;0.012605;0.100189;0.168406;0.831525;1.05;0.100189;0.168406;0.168203;1.3393781488530414
30.284371;0.1446069620073667;0.102879587595;0.7114428390367472;0.135022938532;0.9337236372141028;10.0;0.750141;0.012605;0.012605;0.103255;0.16871;0.831519;1.05;0.103255;0.16871;0.168501;1.3393744238863905
30.30152;0.1449387909705335;0.105949315068;0.730993506697181;0.134802434592;0.9300645720123728;10.0;0.750141;0.012605;0.012605;0.106331;0.169012;0.831513;1.05;0.106331;0.169012;0.168797;1.339370698936258
30.316643;0.1452310766502816;0.108663744175;0.7482127563969225;0.1345951243499999;0.9267653139700038;10.0;0.750141;0.012605;0.012605;0.109052;0.169277;0.831508;1.05;0.109052;0.169277;0.169056;1.3393675948237662
30.330255;0.145494081326355;0.1111134208769999;0.7636971886695761;0.1343976857679999;0.9237330105994834;10.0;0.750141;0.012605;0.012605;0.111506;0.169515;0.831503;1.05;0.111506;0.169515;0.169289;1.3393644907227458
30.343866;0.145756273199475;0.1135685629849999;0.7791675822389855;0.134189626684;0.9206439197327344;10.0;0.750141;0.012605;0.012605;0.113966;0.169751;0.831498;1.05;0.113966;0.169751;0.169521;1.3393613866331968
30.356117;0.1459923798456618;0.1157829736559999;0.7930754589958862;0.133994428416;0.9178179611679348;10.0;0.750141;0.012605;0.012605;0.116185;0.169963;0.831494;1.05;0.116185;0.169963;0.169728;1.3393589033698174
30.368367;0.1462276660724638;0.118001286202;0.8069696342108331;0.133790624361;0.914947410120732;10.0;0.750141;0.012605;0.012605;0.118408;0.170175;0.83149;1.05;0.118408;0.170175;0.169935;1.3393564201137798
30.380617;0.1464631261512603;0.120224554111;0.8208520278806397;0.133579044747;0.91203191040075;10.0;0.750141;0.012605;0.012605;0.120636;0.170385;0.831485;1.05;0.120636;0.170385;0.170141;1.3393533160540574
30.392867;0.1466987616171315;0.1224526387739999;0.8347216937903578;0.133359809482;0.9090724966721612;10.0;0.750141;0.012605;0.012605;0.122868;0.170595;0.831481;1.05;0.122868;0.170595;0.170346;1.3393508328145394
30.405118;0.1469335816346964;0.1246845011639999;0.8485772944267316;0.133131806726;0.9060679338572843;10.0;0.750141;0.012605;0.012605;0.125105;0.170804;0.831477;1.05;0.125105;0.170804;0.170551;1.339348349582363
30.417368;0.147167587987301;0.1269203801139999;0.8624207398503522;0.13289537167;0.9030206548025196;10.0;0.750141;0.012605;0.012605;0.127346;0.171012;0.831473;1.05;0.127346;0.171012;0.170754;1.339345866357529
30.429618;0.1474017747009852;0.129160985554;0.876251224356098;0.132650967987;0.899927889308604;10.0;0.750141;0.012605;0.012605;0.129592;0.171219;0.831469;1.05;0.129592;0.171219;0.170957;1.339343383140037
30.441868;0.1476361433558869;0.131406287745;0.890068547972269;0.13239902594;0.8967927699170736;10.0;0.750141;0.012605;0.012605;0.131841;0.171426;0.831464;1.05;0.131841;0.171426;0.171159;1.339340279128497
30.466369;0.1481025832185246;0.13590737779;0.9176570376863;0.1318701897599999;0.8903976344924801;10.0;0.750141;0.012605;0.012605;0.136354;0.171837;0.831456;1.05;0.136354;0.171837;0.171561;1.3393353127338947
30.48842;0.148521824847394;0.139973992032;0.9424472947044856;0.13136602738;0.8844897207193514;10.0;0.750141;0.012605;0.012605;0.14043;0.172204;0.831449;1.05;0.14043;0.172204;0.17192;1.33933096716271
30.491009;0.1485708930342683;0.1404519200299999;0.9453528693376324;0.131305363238;0.8837892844038707;10.0;0.750141;0.012605;0.012605;0.14091;0.172247;0.831448;1.05;0.14091;0.172247;0.171961;1.339330346368662
30.491009;0.1485708930342683;0.1404519200299999;0.9453528693376324;0.131305363238;0.8837892844038707;10.0;0.750141;0.012605;0.012605;0.14091;0.172247;0.831448;1.05;0.14091;0.172247;0.171961;1.339330346368662
30.49102;0.1485708930342683;0.140453783107;0.94536540932418;0.13130485399;0.8837858567607463;10.0;0.750141;0.012605;0.012605;0.140912;0.172247;0.831448;1.05;0.140912;0.172247;0.171962;1.339330346368662
30.491031;0.1485708930342683;0.1404556461839999;0.9453779493107272;0.131304344742;0.883782429117622;10.0;0.750141;0.012605;0.012605;0.140914;0.172247;0.831448;1.05;0.140914;0.172247;0.171962;1.339330346368662
30.491052;0.148571884857129;0.1404604227999999;0.945403788442684;0.1313040821399999;0.8837747617341314;10.0;0.750141;0.012605;0.012605;0.140917;0.172247;0.831448;1.05;0.140917;0.172247;0.171962;1.339330346368662
30.491094;0.1485728766800993;0.1404687593469999;0.9454535880694508;0.1313029293989999;0.8837611031905626;10.0;0.750141;0.012605;0.012605;0.140925;0.172248;0.831448;1.05;0.140925;0.172248;0.171963;1.339330346368662
30.49118;0.1485739961265093;0.1404836642069999;0.9455467838892851;0.131300623851;0.8837389265561574;10.0;0.750141;0.012605;0.012605;0.140941;0.172249;0.831448;1.05;0.140941;0.172249;0.171964;1.339330346368662
30.49135;0.148577226855262;0.140514359196;0.9457328163277906;0.131296897232;0.8836946281135275;10.0;0.750141;0.012605;0.012605;0.140972;0.172252;0.831447;1.05;0.140972;0.172252;0.171967;1.339329725575073
30.49169;0.1485835607091175;0.1405749785049999;0.9461004826785924;0.131288646086;0.8836014257527736;10.0;0.750141;0.012605;0.012605;0.141032;0.172257;0.831446;1.05;0.141032;0.172257;0.171972;1.339329104781943
30.492371;0.1485953643859726;0.140689852682;0.946798396190622;0.131273051169;0.8834262879696677;10.0;0.750141;0.012605;0.012605;0.141148;0.172266;0.831441;1.05;0.141148;0.172266;0.171982;1.339326000823175
30.493732;0.148616733233509;0.1409013188739999;0.9480851570907126;0.131241064023;0.883084032110919;10.0;0.750141;0.012605;0.012605;0.14136;0.172279;0.831422;1.05;0.14136;0.172279;0.172;1.3393142058844894
30.494929;0.148633879855839;0.141067625907;0.94909468853146;0.131214066597;0.8828005211481081;10.0;0.750141;0.012605;0.012605;0.141526;0.172287;0.831398;1.05;0.141526;0.172287;0.172013;1.33929930725137
30.496125;0.1486489154551757;0.141217138449;0.9500044989671196;0.131187162417;0.8825302358600708;10.0;0.750141;0.012605;0.012605;0.141676;0.172291;0.83137;1.05;0.141676;0.172291;0.172025;1.3392819258468325
30.497322;0.1486629596099848;0.1413514740899999;0.950818377764263;0.13116233035;0.8822798274304673;10.0;0.750141;0.012605;0.012605;0.141811;0.172292;0.831337;1.05;0.141811;0.172292;0.172036;1.339261441081987
30.498518;0.1486758843928631;0.14147274415;0.9515513879585916;0.13113839005;0.8820421051169145;10.0;0.750141;0.012605;0.012605;0.141932;0.172291;0.831303;1.05;0.141932;0.172291;0.172045;1.3392403360894565
30.499714;0.148686697915449;0.141581121204;0.9522110800019944;0.131114296644;0.8818159154933845;10.0;0.750141;0.012605;0.012605;0.142041;0.172289;0.831266;1.05;0.142041;0.172289;0.172053;1.3392173694945866
30.500911;0.1486965198819394;0.141677935234;0.9527992675718844;0.131091992913;0.8816076732467116;10.0;0.750141;0.012605;0.012605;0.142138;0.172285;0.831229;1.05;0.142138;0.172285;0.17206;1.339194403528106
30.502107;0.1487052222519438;0.141764985589;0.9533288975474896;0.131070406573;0.8814109187835649;10.0;0.750141;0.012605;0.012605;0.142226;0.17228;0.831193;1.05;0.142226;0.17228;0.172066;1.3391720588665967
30.503304;0.148713924785139;0.141843516969;0.9538011801782154;0.131051018883;0.8812289708064774;10.0;0.750141;0.012605;0.012605;0.142304;0.172274;0.831156;1.05;0.142304;0.172274;0.172071;1.3391490941400066
30.5045;0.1487205158476798;0.1419130647659999;0.9542265500971492;0.1310312338739999;0.8810568812725387;10.0;0.750141;0.012605;0.012605;0.142374;0.172267;0.831121;1.05;0.142374;0.172267;0.172075;1.3391273713284335
30.505697;0.1487269788908522;0.141976352773;0.9546106149119968;0.131012482811;0.8808925172019225;10.0;0.750141;0.012605;0.012605;0.142437;0.17226;0.831086;1.05;0.142437;0.17226;0.172079;1.3391056490792652
30.508089;0.1487380498628377;0.14208283968;0.9552554965661108;0.130980260752;0.880610313721247;10.0;0.750141;0.012605;0.012605;0.142544;0.172245;0.831022;1.05;0.142544;0.172245;0.172085;1.33906592984961
30.510243;0.148745761311037;0.142160621596;0.9557288916538128;0.130953412834;0.8803841647639822;10.0;0.750141;0.012605;0.012605;0.142621;0.172231;0.83097;1.05;0.142621;0.172231;0.172089;1.3390336593603611
30.512397;0.1487524811893905;0.1422234739219999;0.9561082462948776;0.130931070524;0.8801941956000014;10.0;0.750141;0.012605;0.012605;0.142685;0.172217;0.830923;1.05;0.142685;0.172217;0.172092;1.3390044928711031
30.51455;0.1487569612085431;0.1422744924839999;0.9564224176678674;0.1309095052219999;0.8800227173132241;10.0;0.750141;0.012605;0.012605;0.142736;0.172204;0.830882;1.05;0.142736;0.172204;0.172094;1.3389790505919053
30.516704;0.1487614413078873;0.1423162905159999;0.9566745876134124;0.1308919971279999;0.8798785221305871;10.0;0.750141;0.012605;0.012605;0.142778;0.172192;0.830846;1.05;0.142778;0.172192;0.172096;1.3389567116662138
30.518857;0.1487648014350168;0.142350292175;0.956881539193807;0.130876059187;0.8797515132917312;10.0;0.750141;0.012605;0.012605;0.142811;0.17218;0.830815;1.05;0.142811;0.17218;0.172097;1.338937475846053
30.521011;0.1487681616072471;0.14237789816;0.957045490256728;0.13086319374;0.8796451628237709;10.0;0.750141;0.012605;0.012605;0.142839;0.17217;0.830788;1.05;0.142839;0.17217;0.172098;1.338920722426836
30.523164;0.1487705300958492;0.1423995975149999;0.9571761115810729;0.13085225202;0.8795576108769326;10.0;0.750141;0.012605;0.012605;0.142861;0.172161;0.830765;1.05;0.142861;0.172161;0.172098;1.3389064512597584
30.525318;0.1487717785401519;0.142416786247;0.9572836168558896;0.130841805769;0.8794800132989418;10.0;0.750141;0.012605;0.012605;0.142879;0.172152;0.830746;1.05;0.142879;0.172152;0.172099;1.338894662218055
30.527472;0.1487728986341262;0.142431320876;0.9573741063302;0.130832256984;0.8794092081633279;10.0;0.750141;0.012605;0.012605;0.142893;0.172145;0.83073;1.05;0.142893;0.172145;0.172099;1.3388847347326058
30.529625;0.1487741471123259;0.1424424786159999;0.9574410701104844;0.130825530623;0.8793566164706388;10.0;0.750141;0.012605;0.012605;0.142905;0.172138;0.830717;1.05;0.142905;0.172138;0.172099;1.3388766687372664
30.531779;0.1487752672220756;0.142452257694;0.9574995921960784;0.13081911658;0.8793068836147839;10.0;0.750141;0.012605;0.012605;0.142914;0.172132;0.830706;1.05;0.142914;0.172132;0.172099;1.3388698437249231
30.533601;0.1487763873368351;0.142459184909;0.9575389445804142;0.1308150335989999;0.8792728197037746;10.0;0.750141;0.012605;0.012605;0.14292;0.172128;0.830699;1.05;0.14292;0.172128;0.172099;1.3388655005641903
30.533601;0.1487763873368351;0.142459184909;0.9575389445804142;0.1308150335989999;0.8792728197037746;10.0;0.750141;0.012605;0.012605;0.14292;0.172128;0.830699;1.05;0.14292;0.172128;0.172099;1.3388655005641903
30.533629;0.1487763873368351;0.142459204011;0.9575390729744446;0.130814886054;0.8792718279805407;10.0;0.750141;0.012605;0.012605;0.142921;0.172128;0.830699;1.05;0.142921;0.172128;0.172099;1.3388655005641903
30.533657;0.1487763873368351;0.142459204011;0.9575390729744446;0.130814886054;0.8792718279805407;10.0;0.750141;0.012605;0.012605;0.142921;0.172128;0.830698;1.05;0.142921;0.172128;0.172099;1.338864880114495
30.533713;0.1487763873368351;0.14245938976;0.9575403214857392;0.130814610066;0.8792699729281029;10.0;0.750141;0.012605;0.012605;0.142921;0.172128;0.830698;1.05;0.142921;0.172128;0.172099;1.338864880114495
30.533824;0.1487763873368351;0.142459723054;0.9575425617202682;0.13081435318;0.8792682462696957;10.0;0.750141;0.012605;0.012605;0.142921;0.172128;0.830698;1.05;0.142921;0.172128;0.172099;1.338864880114495
30.534047;0.1487763873368351;0.142460261199;0.9575461788601224;0.130813672761;0.8792636728356167;10.0;0.750141;0.012605;0.012605;0.142922;0.172127;0.830697;1.05;0.142922;0.172127;0.172099;1.3388642596652582
30.534494;0.1487763873368351;0.142461465932;0.9575542764690346;0.13081247857;0.8792556460847231;10.0;0.750141;0.012605;0.012605;0.142923;0.172126;0.830695;1.05;0.142923;0.172126;0.172099;1.3388630187681636
30.535387;0.1487763873368351;0.142463580308;0.9575684882403904;0.130810051984;0.8792393357948751;10.0;0.750141;0.012605;0.012605;0.142925;0.172124;0.830692;1.05;0.142925;0.172124;0.172099;1.338861157425967
30.537172;0.1487765157341709;0.1424668361229999;0.9575895457691396;0.130806832445;0.8792169368902376;10.0;0.750141;0.012605;0.012605;0.142929;0.172121;0.830686;1.05;0.142929;0.172121;0.172098;1.3388574347539772
30.540744;0.148777635859695;0.142473621408;0.9576279431026852;0.130801530894;0.8791746833331363;10.0;0.750141;0.012605;0.012605;0.142935;0.172115;0.830678;1.05;0.142935;0.172115;0.172098;1.3388524712170495
30.544315;0.1487777642693961;0.142477767965;0.9576549873878428;0.130797226586;0.8791449933953955;10.0;0.750141;0.012605;0.012605;0.14294;0.172111;0.830672;1.05;0.14294;0.172111;0.172098;1.3388487485836478
30.547887;0.1487787559902287;0.142482668874;0.9576815448259148;0.13079382183;0.8791162485495586;10.0;0.750141;0.012605;0.012605;0.142943;0.172107;0.830669;1.05;0.142943;0.172107;0.172098;1.338846887273149
30.551458;0.1487788844056844;0.142484720204;0.957694505999106;0.130791796587;0.8791018773226051;10.0;0.750141;0.012605;0.012605;0.142946;0.172105;0.830666;1.05;0.142946;0.172105;0.172098;1.3388450259667846
30.55503;0.1487788844056844;0.142486963117;0.9577095814784586;0.130789536666;0.8790866875259546;10.0;0.750141;0.012605;0.012605;0.142948;0.172103;0.830665;1.05;0.142948;0.172103;0.172098;1.3388444055322486
30.558601;0.1487788844056844;0.142488558524;0.9577203048214008;0.130787642962;0.8790739592143562;10.0;0.750141;0.012605;0.012605;0.14295;0.172102;0.830664;1.05;0.14295;0.172102;0.172098;1.338843785098172
30.565744;0.1487788844056844;0.142490820543;0.9577355087195148;0.130785235494;0.8790577776976737;10.0;0.750141;0.012605;0.012605;0.142952;0.1721;0.830663;1.05;0.142952;0.1721;0.172097;1.3388431646645549
30.572887;0.1487790128277507;0.142491295654;0.9577378754285036;0.130784956466;0.8790551434658104;10.0;0.750141;0.012605;0.012605;0.142953;0.172099;0.830662;1.05;0.142953;0.172099;0.172097;1.3388425442313971
30.580029;0.1487790128277507;0.142492000484;0.9577426128574366;0.130784147612;0.8790497068522407;10.0;0.750141;0.012605;0.012605;0.142954;0.172098;0.830662;1.05;0.142954;0.172098;0.172097;1.3388425442313971
30.584509;0.1487790128277507;0.142492333792;0.9577448531465312;0.130783890732;0.879047980264632;10.0;0.750141;0.012605;0.012605;0.142954;0.172098;0.830662;1.05;0.142954;0.172098;0.172097;1.3388425442313971
30.584509;0.1487790128277507;0.142492333792;0.9577448531465312;0.130783890732;0.879047980264632;10.0;0.750141;0.012605;0.012605;0.142954;0.172098;0.830662;1.05;0.142954;0.172098;0.172097;1.3388425442313971
30.584538;0.1487790128277507;0.142492333792;0.9577448531465312;0.130783890732;0.879047980264632;10.0;0.750141;0.012605;0.012605;0.142954;0.172098;0.830662;1.05;0.142954;0.172098;0.172097;1.3388425442313971
30.584567;0.1487790128277507;0.142492333792;0.9577448531465312;0.130783890732;0.879047980264632;10.0;0.750141;0.012605;0.012605;0.142954;0.172098;0.830662;1.05;0.142954;0.172098;0.172097;1.3388425442313971
30.584625;0.1487790128277507;0.142492333792;0.9577448531465312;0.130783890732;0.879047980264632;10.0;0.750141;0.012605;0.012605;0.142954;0.172098;0.830662;1.05;0.142954;0.172098;0.172097;1.3388425442313971
30.584742;0.1487790128277507;0.142492333792;0.9577448531465312;0.130783890732;0.879047980264632;10.0;0.750141;0.012605;0.012605;0.142954;0.172098;0.830662;1.05;0.142954;0.172098;0.172097;1.3388425442313971
30.584974;0.1487790128277507;0.142492333792;0.9577448531465312;0.130783890732;0.879047980264632;10.0;0.750141;0.012605;0.012605;0.142954;0.172098;0.830662;1.05;0.142954;0.172098;0.172097;1.3388425442313971
30.58544;0.1487790128277507;0.142492352899;0.957744981571903;0.130783743185;0.879046988545456;10.0;0.750141;0.012605;0.012605;0.142954;0.172098;0.830662;1.05;0.142954;0.172098;0.172097;1.3388425442313971
30.586371;0.1487790128277507;0.142492352899;0.957744981571903;0.130783743185;0.879046988545456;10.0;0.750141;0.012605;0.012605;0.142954;0.172098;0.830662;1.05;0.142954;0.172098;0.172097;1.3388425442313971
30.588233;0.1487790128277507;0.142492500446;0.957745973291079;0.130783762292;0.8790471169708275;10.0;0.750141;0.012605;0.012605;0.142954;0.172098;0.830662;1.05;0.142954;0.172098;0.172097;1.3388425442313971
30.591956;0.1487790128277507;0.142492519553;0.9577461017164506;0.130783614745;0.8790461252516515;10.0;0.750141;0.012605;0.012605;0.142955;0.172098;0.830662;1.05;0.142955;0.172098;0.172097;1.3388425442313971
30.599403;0.1487790128277507;0.142492686207;0.957747221860998;0.130783486305;0.8790452619578472;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
30.614298;0.148780004546982;0.142493768022;0.9577481090679966;0.130784087524;0.8790434435206697;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
30.629193;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
30.658982;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
30.685792;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
30.712602;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
30.736731;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
30.760861;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
30.78499;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
30.809119;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
30.833248;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
30.857378;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
30.881507;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
30.905636;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
30.929765;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
30.953894;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
30.978024;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
31.002153;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
31.026282;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
31.050411;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
31.09867;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
31.139231;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
31.179793;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
31.220354;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
31.260916;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
31.301478;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
31.342039;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
31.382601;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
31.423162;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
31.463724;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
31.504285;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
31.544847;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
31.585408;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
31.62597;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
31.666532;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
31.707093;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
31.747655;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
31.788216;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
31.828778;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
31.869339;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
31.909901;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
31.950462;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
31.991024;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
32.001693;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
32.001693;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.634343;1.05;0.0;0.0;0.131424;1.2267400057261524
32.001693;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.634345;1.05;0.0;0.0;0.131424;1.2267410399204064
32.001693;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.634346;1.05;0.0;0.0;0.131424;1.2267415570184292
32.001693;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.634349;1.05;0.0;0.0;0.131424;1.226743108316081
32.001694;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.634354;1.05;0.0;0.0;0.131424;1.226745693824111
32.001694;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.634364;1.05;0.0;0.0;0.131424;1.2267508648849612
32.001696;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.634384;1.05;0.0;0.0;0.131424;1.2267612071858156
32.001698;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.634425;1.05;0.0;0.0;0.131424;1.2267824096493232
32.001704;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.634506;1.05;0.0;0.0;0.131424;1.2268243003934998
32.001715;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.634669;1.05;0.0;0.0;0.131424;1.226908610924628
32.001736;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.634994;1.05;0.0;0.0;0.131424;1.2270767620796998
32.00178;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.635643;1.05;0.0;0.0;0.131424;1.2274127355738982
32.001823;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.63629;1.05;0.0;0.0;0.131424;1.2277479236797757
32.001867;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.636936;1.05;0.0;0.0;0.131424;1.2280828425216272
32.00191;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.63758;1.05;0.0;0.0;0.131424;1.2284169717160376
32.001953;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.638223;1.05;0.0;0.0;0.131424;1.2287508281702195
32.001997;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.638864;1.05;0.0;0.0;0.131424;1.2290838907479018
32.00204;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.639504;1.05;0.0;0.0;0.131424;1.229416677134323
32.002084;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.640142;1.05;0.0;0.0;0.131424;1.2297486654450982
32.002127;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.640779;1.05;0.0;0.0;0.131424;1.230080374138617
32.002171;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.641415;1.05;0.0;0.0;0.131424;1.2304118018878882
32.002214;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.642048;1.05;0.0;0.0;0.131424;1.2307419040172476
32.002257;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.642681;1.05;0.0;0.0;0.131424;1.2310722431120769
32.002301;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.643312;1.05;0.0;0.0;0.131424;1.231401774135477
32.002344;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.643941;1.05;0.0;0.0;0.131424;1.2317304946622862
32.002388;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.644569;1.05;0.0;0.0;0.131424;1.23205892544188
32.002431;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.645195;1.05;0.0;0.0;0.131424;1.232386541643895
32.002475;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.64582;1.05;0.0;0.0;0.131424;1.2327138647715454
32.002518;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.646443;1.05;0.0;0.0;0.131424;1.2330403692697982
32.002561;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.647065;1.05;0.0;0.0;0.131424;1.2333665773909233
32.002605;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.647685;1.05;0.0;0.0;0.131424;1.2336919628598542
32.002692;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.648922;1.05;0.0;0.0;0.131424;1.2343418335631342
32.00277;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.650029;1.05;0.0;0.0;0.131424;1.2349241680528402
32.002848;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.651131;1.05;0.0;0.0;0.131424;1.2355045848401371
32.002926;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.652229;1.05;0.0;0.0;0.131424;1.236083600910958
32.003004;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.653322;1.05;0.0;0.0;0.131424;1.2366606792827206
32.003082;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.65441;1.05;0.0;0.0;0.131424;1.237235809415489
32.003161;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.655493;1.05;0.0;0.0;0.131424;1.2378089808403394
32.003239;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.656571;1.05;0.0;0.0;0.131424;1.2383801831590329
32.003317;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.657644;1.05;0.0;0.0;0.131424;1.2389494060436852
32.003395;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.658712;1.05;0.0;0.0;0.131424;1.2395166392364405
32.003458;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.659562;1.05;0.0;0.0;0.131424;1.2399685608288622
32.003458;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.659562;1.05;0.0;0.0;0.131424;1.2399685608288622
32.003458;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.659563;1.05;0.0;0.0;0.131424;1.2399690927474765
32.003458;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.659565;1.05;0.0;0.0;0.131424;1.2399701565864398
32.003458;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.659568;1.05;0.0;0.0;0.131424;1.239971752349222
32.003458;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.659574;1.05;0.0;0.0;0.131424;1.2399749438903998
32.003459;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.659585;1.05;0.0;0.0;0.131424;1.239980795103295
32.003461;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.659609;1.05;0.0;0.0;0.131424;1.2399935616288498
32.003465;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.659657;1.05;0.0;0.0;0.131424;1.2400190956791757
32.003472;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.659752;1.05;0.0;0.0;0.131424;1.2400696357479284
32.003486;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.659942;1.05;0.0;0.0;0.131424;1.2401707315382022
32.003514;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.660322;1.05;0.0;0.0;0.131424;1.240372985711959
32.00357;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.66108;1.05;0.0;0.0;0.131424;1.2407766786976615
32.003682;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.662588;1.05;0.0;0.0;0.131424;1.2415807898578328
32.003794;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.664087;1.05;0.0;0.0;0.131424;1.2423814002024498
32.003848;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.664802;1.05;0.0;0.0;0.131424;1.2427637342648843
32.003848;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.664802;1.05;0.0;0.0;0.131424;1.2427637342648843
32.003848;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.664804;1.05;0.0;0.0;0.131424;1.2427648041427632
32.003848;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.664805;1.05;0.0;0.0;0.131424;1.242765339082564
32.003848;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.664808;1.05;0.0;0.0;0.131424;1.242766943905413
32.003849;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.664814;1.05;0.0;0.0;0.131424;1.24277015356662
32.00385;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.664826;1.05;0.0;0.0;0.131424;1.2427765729510678
32.003851;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.66485;1.05;0.0;0.0;0.131424;1.2427894119680936
32.003855;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.664897;1.05;0.0;0.0;0.131424;1.2428145560014174
32.003862;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.664992;1.05;0.0;0.0;0.131424;1.242865382921256
32.003876;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.665182;1.05;0.0;0.0;0.131424;1.2429670523083065
32.003905;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.665561;1.05;0.0;0.0;0.131424;1.243169917879692
32.003962;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.666317;1.05;0.0;0.0;0.131424;1.2435748246442593
32.00402;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.667071;1.05;0.0;0.0;0.131424;1.243978986575336
32.004077;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.667821;1.05;0.0;0.0;0.131424;1.2443813274237925
32.004134;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.66857;1.05;0.0;0.0;0.131424;1.2447834530150212
32.004191;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.669316;1.05;0.0;0.0;0.131424;1.2451842867045826
32.004306;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.670799;1.05;0.0;0.0;0.131424;1.2459820618295434
32.004416;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.672222;1.05;0.0;0.0;0.131424;1.2467487386334106
32.004416;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.672222;1.05;0.0;0.0;0.131424;1.2467487386334106
32.004416;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.672223;1.05;0.0;0.0;0.131424;1.246749277813707
32.004417;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.672224;1.05;0.0;0.0;0.131424;1.2467498169945723
32.004417;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.672227;1.05;0.0;0.0;0.131424;1.2467514345405823
32.004417;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.672233;1.05;0.0;0.0;0.131424;1.2467546696479626
32.004418;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.672245;1.05;0.0;0.0;0.131424;1.2467611399241636
32.00442;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.672269;1.05;0.0;0.0;0.131424;1.2467740807223255
32.004424;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.672316;1.05;0.0;0.0;0.131424;1.246799424067881
32.004431;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.672411;1.05;0.0;0.0;0.131424;1.246850653815845
32.004446;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.6726;1.05;0.0;0.0;0.131424;1.2469525893152476
32.004475;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.672977;1.05;0.0;0.0;0.131424;1.2471559816354167
32.004534;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.67373;1.05;0.0;0.0;0.131424;1.2475624685361453
32.004653;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.675228;1.05;0.0;0.0;0.131424;1.24837208074516
32.004771;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.676715;1.05;0.0;0.0;0.131424;1.249177005562062
32.005007;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.679655;1.05;0.0;0.0;0.131424;1.2507721291366387
32.005219;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.682264;1.05;0.0;0.0;0.131424;1.2521917447803272
32.00524;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.682521;1.05;0.0;0.0;0.131424;1.2523317912761778
32.00524;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.682521;1.05;0.0;0.0;0.131424;1.2523317912761778
32.005241;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.682523;1.05;0.0;0.0;0.131424;1.2523328812775778
32.005241;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.682524;1.05;0.0;0.0;0.131424;1.25233342627912
32.005241;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.682527;1.05;0.0;0.0;0.131424;1.2523350612871142
32.005241;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.682533;1.05;0.0;0.0;0.131424;1.2523383313182583
32.005242;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.682545;1.05;0.0;0.0;0.131424;1.2523448714411698
32.005244;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.682568;1.05;0.0;0.0;0.131424;1.2523574069026782
32.005248;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.682615;1.05;0.0;0.0;0.131424;1.2523830237690865
32.005256;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.682709;1.05;0.0;0.0;0.131424;1.2524342612213226
32.005271;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.682897;1.05;0.0;0.0;0.131424;1.2525367510013428
32.005302;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.683272;1.05;0.0;0.0;0.131424;1.252741244624763
32.005364;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.68402;1.05;0.0;0.0;0.131424;1.2531493767304838
32.005488;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.685507;1.05;0.0;0.0;0.131424;1.2539616609167124
32.005735;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.688445;1.05;0.0;0.0;0.131424;1.255570196374938
32.005982;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.691336;1.05;0.0;0.0;0.131424;1.2571576929311614
32.006229;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.694181;1.05;0.0;0.0;0.131424;1.2587244578385692
32.006477;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.696978;1.05;0.0;0.0;0.131424;1.2602691508102546
32.006724;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.699729;1.05;0.0;0.0;0.131424;1.261792642806654
32.006971;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.702433;1.05;0.0;0.0;0.131424;1.2632941539835447
32.007218;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.705092;1.05;0.0;0.0;0.131424;1.2647745761454885
32.007466;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.707705;1.05;0.0;0.0;0.131424;1.266233140865062
32.007713;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.710273;1.05;0.0;0.0;0.131424;1.2676701994324078
32.00796;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.712797;1.05;0.0;0.0;0.131424;1.2690861133938076
32.008207;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.715276;1.05;0.0;0.0;0.131424;1.270480128209804
32.008455;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.717711;1.05;0.0;0.0;0.131424;1.271852617059461
32.008702;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.720103;1.05;0.0;0.0;0.131424;1.2732039626897962
32.008949;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.722452;1.05;0.0;0.0;0.131424;1.274533990250554
32.009197;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.724758;1.05;0.0;0.0;0.131424;1.275842528905507
32.009444;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.727022;1.05;0.0;0.0;0.131424;1.2771299810449992
32.009573;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.729914;1.05;0.0;0.0;0.131424;1.2787784981755048
32.009702;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.736046;1.05;0.0;0.0;0.131424;1.2822884675906587
32.009726;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.737157;1.05;0.0;0.0;0.131424;1.2829265149060562
32.009726;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.737157;1.05;0.0;0.0;0.131424;1.2829265149060562
32.009726;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.737161;1.05;0.0;0.0;0.131424;1.2829288132710248
32.009726;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.737163;1.05;0.0;0.0;0.131424;1.2829299624566417
32.009727;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.737168;1.05;0.0;0.0;0.131424;1.2829328354298208
32.009727;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.737178;1.05;0.0;0.0;0.131424;1.282938581415338
32.009729;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.737198;1.05;0.0;0.0;0.131424;1.2829500735430044
32.009731;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.737238;1.05;0.0;0.0;0.131424;1.2829730584248449
32.009736;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.737318;1.05;0.0;0.0;0.131424;1.283019030694401
32.009746;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.737477;1.05;0.0;0.0;0.131424;1.283110410498255
32.009767;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.737795;1.05;0.0;0.0;0.131424;1.283293209685534
32.009807;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.738431;1.05;0.0;0.0;0.131424;1.2836589662994606
32.009889;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.7397;1.05;0.0;0.0;0.131424;1.284389384104369
32.010052;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.742228;1.05;0.0;0.0;0.131424;1.285846959783317
32.010377;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.747244;1.05;0.0;0.0;0.131424;1.288748848898031
32.010703;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.752207;1.05;0.0;0.0;0.131424;1.2916328312833332
32.011028;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.757117;1.05;0.0;0.0;0.131424;1.294498417028387
32.011354;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.761974;1.05;0.0;0.0;0.131424;1.2973451262775069
32.011478;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.763806;1.05;0.0;0.0;0.131424;1.298421967480526
32.011478;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.763806;1.05;0.0;0.0;0.131424;1.298421967480526
32.011478;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.763809;1.05;0.0;0.0;0.131424;1.2984237322542285
32.011478;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.763812;1.05;0.0;0.0;0.131424;1.2984254970324636
32.011478;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.763817;1.05;0.0;0.0;0.131424;1.2984284383395952
32.011479;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.763828;1.05;0.0;0.0;0.131424;1.2984349092596057
32.011481;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.763849;1.05;0.0;0.0;0.131424;1.298447263003392
32.011483;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.763891;1.05;0.0;0.0;0.131424;1.2984719711572523
32.011489;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.763976;1.05;0.0;0.0;0.131424;1.2985219784724478
32.011501;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.764145;1.05;0.0;0.0;0.131424;1.2986214155884694
32.011523;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.764483;1.05;0.0;0.0;0.131424;1.298820332951791
32.011569;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.765158;1.05;0.0;0.0;0.131424;1.2992177511733742
32.011661;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.766505;1.05;0.0;0.0;0.131424;1.30001150572793
32.011844;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.769187;1.05;0.0;0.0;0.131424;1.3015946530963471
32.012027;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.771853;1.05;0.0;0.0;0.131424;1.3031719202043144
32.012394;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.777138;1.05;0.0;0.0;0.131424;1.3063091024118296
32.012723;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.78184;1.05;0.0;0.0;0.131424;1.3091118308227148
32.013053;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.786492;1.05;0.0;0.0;0.131424;1.3118954478402614
32.013383;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.791094;1.05;0.0;0.0;0.131424;1.3146595440782378
32.013713;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.795647;1.05;0.0;0.0;0.131424;1.317404322373735
32.013816;0.1314240721976001;0.0;0.0;0.0;0.0;10.0;0.750141;0.012605;0.012605;0.0;0.0;0.797066;1.05;0.0;0.0;0.131424;1.3182618132814137
