time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
41.000329;0.1314240721976001;0.0;0.0;0.0;0.0;12.0;0.750141;0.012605;0.012605;0.0;0.0;0.595901;1.05;0.0;0.0;0.128847;1.207310234281562
41.000666;0.1314240721976001;0.0;0.0;0.0;0.0;12.0;0.750141;0.012605;0.012605;0.0;0.0;0.595278;1.05;0.0;0.0;0.128847;1.207002857197944
41.000875;0.1314240721976001;0.0;0.0;0.0;0.0;12.0;0.750141;0.012605;0.012605;0.0;0.0;0.594903;1.05;0.0;0.0;0.128847;1.2068179562009342
41.000875;0.1314240721976001;0.0;0.0;0.0;0.0;12.0;0.750141;0.012605;0.012605;0.0;0.0;0.594903;1.05;0.0;0.0;0.128847;1.2068179562009342
41.000875;0.1314240721976001;0.0;0.0;0.0;0.0;12.0;0.750141;0.012605;0.012605;0.0;0.0;0.594903;1.05;0.0;0.0;0.128847;1.2068179562009342
41.000888;0.1314240721976001;0.0;0.0;0.0;0.0;12.0;0.750141;0.012605;0.012605;0.0;0.0;0.59488;1.05;0.0;0.0;0.128847;1.206806618477045
41.000901;0.1314240721976001;0.0;0.0;0.0;0.0;12.0;0.750141;0.012605;0.012605;0.0;0.0;0.594857;1.05;0.0;0.0;0.128847;1.20679528108499
41.000927;0.1314240721976001;0.0;0.0;0.0;0.0;12.0;0.750141;0.012605;0.012605;0.0;0.0;0.59481;1.05;0.0;0.0;0.128847;1.2067721144027153
41.00098;0.1314240721976001;0.0;0.0;0.0;0.0;12.0;0.750141;0.012605;0.012605;0.0;0.0;0.594717;1.05;0.0;0.0;0.128847;1.2067262780303578
41.001048;0.1314240721976001;0.0;0.0;0.0;0.0;12.0;0.750141;0.012605;0.012605;0.0;0.0;0.594597;1.05;0.0;0.0;0.128847;1.206667142342494
41.001048;0.1314240721976001;0.0;0.0;0.0;0.0;12.0;0.750141;0.012605;0.012605;0.0;0.0;0.594597;1.05;0.0;0.0;0.128847;1.206667142342494
41.001048;0.1314240721976001;0.0;0.0;0.0;0.0;12.0;0.750141;0.012605;0.012605;0.0;0.0;0.594597;1.05;0.0;0.0;0.128847;1.206667142342494
41.001061;0.1314240721976001;0.0;0.0;0.0;0.0;12.0;0.750141;0.012605;0.012605;0.0;0.0;0.594574;1.05;0.0;0.0;0.128847;1.2066558090342083
41.001075;0.1314240721976001;0.0;0.0;0.0;0.0;12.0;0.750141;0.012605;0.012605;0.0;0.0;0.594551;1.05;0.0;0.0;0.128847;1.2066444760578818
41.001101;0.1314240721976001;0.0;0.0;0.0;0.0;12.0;0.750141;0.012605;0.012605;0.0;0.0;0.594504;1.05;0.0;0.0;0.128847;1.206621318399439
41.001155;0.1314240721976001;0.0;0.0;0.0;0.0;12.0;0.750141;0.012605;0.012605;0.0;0.0;0.594411;1.05;0.0;0.0;0.128847;1.20657549988428
41.001262;0.1314240721976001;0.0;0.0;0.0;0.0;12.0;0.750141;0.012605;0.012605;0.0;0.0;0.594227;1.05;0.0;0.0;0.128847;1.2064848641939112
41.001476;0.1314240721976001;0.0;0.0;0.0;0.0;12.0;0.750141;0.012605;0.012605;0.0;0.0;0.593864;1.05;0.0;0.0;0.128847;1.2063061180711967
41.001904;0.1314240721976001;0.0;0.0;0.0;0.0;12.0;0.750141;0.012605;0.012605;0.0;0.0;0.593161;1.05;0.0;0.0;0.128847;1.205960186706427
41.002331;0.1314240721976001;0.0;0.0;0.0;0.0;12.0;0.750141;0.012605;0.012605;0.0;0.0;0.592486;1.05;0.0;0.0;0.128847;1.2056283258931837
41.002759;0.1314240721976001;0.0;0.0;0.0;0.0;12.0;0.750141;0.012605;0.012605;0.0;0.0;0.59184;1.05;0.0;0.0;0.128847;1.205310991238361
41.003187;0.1314240721976001;0.0;0.0;0.0;0.0;12.0;0.750141;0.012605;0.012605;0.0;0.0;0.59122;1.05;0.0;0.0;0.128847;1.205006675666156
41.004042;0.1314240721976001;0.0;0.0;0.0;0.0;12.0;0.750141;0.012605;0.012605;0.0;0.0;0.590054;1.05;0.0;0.0;0.128847;1.204435022288874
41.004898;0.1314240721976001;0.0;0.0;0.0;0.0;12.0;0.750141;0.012605;0.012605;0.0;0.0;0.588983;1.05;0.0;0.0;0.128847;1.2039107002967453
41.005753;0.1314240721976001;0.0;0.0;0.0;0.0;12.0;0.750141;0.012605;0.012605;0.0;0.0;0.587998;1.05;0.0;0.0;0.128847;1.2034291204736571
41.006609;0.1314240721976001;0.0;0.0;0.0;0.0;12.0;0.750141;0.012605;0.012605;0.0;0.0;0.587094;1.05;0.0;0.0;0.128847;1.2029876827449233
41.007465;0.1314240721976001;0.0;0.0;0.0;0.0;12.0;0.750141;0.012605;0.012605;0.0;0.0;0.586263;1.05;0.0;0.0;0.128847;1.2025823486019576
41.00832;0.1314240721976001;0.0;0.0;0.0;0.0;12.0;0.750141;0.012605;0.012605;0.0;0.0;0.5855;1.05;0.0;0.0;0.128847;1.202210568078654
41.009176;0.1314240721976001;0.0;0.0;0.0;0.0;12.0;0.750141;0.012605;0.012605;0.0;0.0;0.584799;1.05;0.0;0.0;0.128847;1.2018693233463449
41.010031;0.1314240721976001;0.0;0.0;0.0;0.0;12.0;0.750141;0.012605;0.012605;0.0;0.0;0.584155;1.05;0.0;0.0;0.128847;1.201556101072688
41.011742;0.1314240721976001;0.0;0.0;0.0;0.0;12.0;0.750141;0.012605;0.012605;0.0;0.0;0.583015;1.05;0.0;0.0;0.128847;1.201002285686834
41.013453;0.1314240721976001;0.0;0.0;0.0;0.0;12.0;0.750141;0.012605;0.012605;0.0;0.0;0.582053;1.05;0.0;0.0;0.128847;1.2005355866483092
41.015164;0.1314240721976001;0.0;0.0;0.0;0.0;12.0;0.750141;0.012605;0.012605;0.0;0.0;0.581242;1.05;0.0;0.0;0.128847;1.2001426009287397
41.016875;0.1314240721976001;0.0;0.0;0.0;0.0;12.0;0.750141;0.012605;0.012605;0.0;0.0;0.58056;1.05;0.0;0.0;0.128847;1.1998124493436466
41.018586;0.1314240721976001;0.0;0.0;0.0;0.0;12.0;0.750141;0.012605;0.012605;0.0;0.0;0.579985;1.05;0.0;0.0;0.128847;1.1995343264054596
41.020297;0.1314240721976001;0.0;0.0;0.0;0.0;12.0;0.750141;0.012605;0.012605;0.0;0.0;0.579501;1.05;0.0;0.0;0.128847;1.199300383140521
41.022009;0.1314240721976001;0.0;0.0;0.0;0.0;12.0;0.750141;0.012605;0.012605;0.0;0.0;0.579094;1.05;0.0;0.0;0.128847;1.199103774006237
41.02372;0.1314240721976001;0.0;0.0;0.0;0.0;12.0;0.750141;0.012605;0.012605;0.0;0.0;0.578752;1.05;0.0;0.0;0.128847;1.198938646263436
41.025431;0.1314240721976001;0.0;0.0;0.0;0.0;12.0;0.750141;0.012605;0.012605;0.0;0.0;0.578464;1.05;0.0;0.0;0.128847;1.1987996493559714
41.027142;0.1314240721976001;0.0;0.0;0.0;0.0;12.0;0.750141;0.012605;0.012605;0.0;0.0;0.578221;1.05;0.0;0.0;0.128847;1.198682412001194
41.028853;0.1314240721976001;0.0;0.0;0.0;0.0;12.0;0.750141;0.012605;0.012605;0.0;0.0;0.578018;1.05;0.0;0.0;0.128847;1.1985845019538677
41.030564;0.1314240721976001;0.0;0.0;0.0;0.0;12.0;0.750141;0.012605;0.012605;0.0;0.0;0.577846;1.05;0.0;0.0;0.128847;1.198501564336067
41.032275;0.1314240721976001;0.0;0.0;0.0;0.0;12.0;0.750141;0.012605;0.012605;0.0;0.0;0.577702;1.05;0.0;0.0;0.128847;1.1984321427615334
41.033986;0.1314240721976001;0.0;0.0;0.0;0.0;12.0;0.750141;0.012605;0.012605;0.0;0.0;0.57758;1.05;0.0;0.0;0.128847;1.198373337654005
41.035697;0.1314240721976001;0.0;0.0;0.0;0.0;12.0;0.750141;0.012605;0.012605;0.0;0.0;0.577478;1.05;0.0;0.0;0.128847;1.1983241800464517
41.037408;0.1314240721976001;0.0;0.0;0.0;0.0;12.0;0.750141;0.012605;0.012605;0.0;0.0;0.577392;1.05;0.0;0.0;0.128847;1.1982827386155572
41.039119;0.1314240721976001;0.0;0.0;0.0;0.0;12.0;0.750141;0.012605;0.012605;0.0;0.0;0.57732;1.05;0.0;0.0;0.128847;1.1982480471087775
41.04083;0.1314240721976001;0.0;0.0;0.0;0.0;12.0;0.750141;0.012605;0.012605;0.0;0.0;0.577259;1.05;0.0;0.0;0.128847;1.198218658292801
41.044252;0.1314240721976001;0.0;0.0;0.0;0.0;12.0;0.750141;0.012605;0.012605;0.0;0.0;0.577163;1.05;0.0;0.0;0.128847;1.1981724118710964
41.047332;0.1314240721976001;0.0;0.0;0.0;0.0;12.0;0.750141;0.012605;0.012605;0.0;0.0;0.577102;1.05;0.0;0.0;0.128847;1.1981430291930926
41.050412;0.1314240721976001;0.0;0.0;0.0;0.0;12.0;0.750141;0.012605;0.012605;0.0;0.0;0.577057;1.05;0.0;0.0;0.128847;1.1981213549757803
41.053492;0.1314240721976001;0.0;0.0;0.0;0.0;12.0;0.750141;0.012605;0.012605;0.0;0.0;0.577024;1.05;0.0;0.0;0.128847;1.1981054613747488
41.056572;0.1314240721976001;0.0;0.0;0.0;0.0;12.0;0.750141;0.012605;0.012605;0.0;0.0;0.577;1.05;0.0;0.0;0.128847;1.1980939028306588
41.059652;0.1314240721976001;0.0;0.0;0.0;0.0;12.0;0.750141;0.012605;0.012605;0.0;0.0;0.576983;1.05;0.0;0.0;0.128847;1.1980857157520075
41.062732;0.1314240721976001;0.0;0.0;0.0;0.0;12.0;0.750141;0.012605;0.012605;0.0;0.0;0.576971;1.05;0.0;0.0;0.128847;1.198079936749214
41.065812;0.1314240721976001;0.0;0.0;0.0;0.0;12.0;0.750141;0.012605;0.012605;0.0;0.0;0.576961;1.05;0.0;0.0;0.128847;1.1980751209840723
41.068892;0.1314240721976001;0.0;0.0;0.0;0.0;12.0;0.750141;0.012605;0.012605;0.0;0.0;0.576955;1.05;0.0;0.0;0.128847;1.1980722315557606
41.075051;0.1314240721976001;0.0;0.0;0.0;0.0;12.0;0.750141;0.012605;0.012605;0.0;0.0;0.576946;1.05;0.0;0.0;0.128847;1.1980678974565673
41.081211;0.1314240721976001;0.0;0.0;0.0;0.0;12.0;0.750141;0.012605;0.012605;0.0;0.0;0.576942;1.05;0.0;0.0;0.128847;1.198065971206928
41.087371;0.1314240721976001;0.0;0.0;0.0;0.0;12.0;0.750141;0.012605;0.012605;0.0;0.0;0.576939;1.05;0.0;0.0;0.128847;1.1980645265264305
41.093531;0.1314240721976001;0.0;0.0;0.0;0.0;12.0;0.750141;0.012605;0.012605;0.0;0.0;0.576938;1.05;0.0;0.0;0.128847;1.1980640449675466
41.099691;0.1314240721976001;0.0;0.0;0.0;0.0;12.0;0.750141;0.012605;0.012605;0.0;0.0;0.576938;1.05;0.0;0.0;0.128847;1.1980640449675466
41.109692;0.1314240721976001;0.0;0.0;0.0;0.0;12.0;0.750141;0.012605;0.012605;0.0;0.0;0.576938;1.05;0.0;0.0;0.128847;1.1980640449675466
41.109692;0.1314240721976001;0.0;0.0;0.0;0.0;12.0;0.750141;0.012605;0.012605;0.0;0.0;0.576938;1.05;0.0;0.0;0.128847;1.1980640449675466
41.110069;0.1314240721976001;0.0;0.0;0.0;0.0;12.0;0.750141;0.012605;0.012605;0.0;0.0;0.576938;1.05;0.0;0.0;0.128847;1.1980640449675466
41.110447;0.1314240721976001;0.0;0.0;0.0;0.0;12.0;0.750141;0.012605;0.012605;0.0;0.0;0.576938;1.05;0.0;0.0;0.128847;1.1980640449675466
41.111201;0.1314240721976001;0.0;0.0;0.0;0.0;12.0;0.750141;0.012605;0.012605;0.0;0.0;0.576938;1.05;0.0;0.0;0.128847;1.1980640449675466
41.112709;0.1314240721976001;0.0;0.0;0.0;0.0;12.0;0.750141;0.012605;0.012605;0.0;0.0;0.576938;1.05;0.0;0.0;0.128847;1.1980640449675466
41.115726;0.1314240721976001;0.0;0.0;0.0;0.0;12.0;0.750141;0.012605;0.012605;0.0;0.0;0.576938;1.05;0.0;0.0;0.128847;1.1980640449675466
41.121759;0.1314240721976001;0.0;0.0;0.0;0.0;12.0;0.750141;0.012605;0.012605;0.0;0.0;0.576938;1.05;0.0;0.0;0.128847;1.1980640449675466
41.133827;0.1314240721976001;0.0;0.0;0.0;0.0;12.0;0.750141;0.012605;0.012605;0.0;0.0;0.576938;1.05;0.0;0.0;0.128847;1.1980640449675466
41.157961;0.1314240721976001;0.0;0.0;0.0;0.0;12.0;0.750141;0.012605;0.012605;0.0;0.0;0.576938;1.05;0.0;0.0;0.128847;1.1980640449675466
41.206229;0.1314240721976001;0.0;0.0;0.0;0.0;12.0;0.750141;0.012605;0.012605;0.0;0.0;0.576938;1.05;0.0;0.0;0.128847;1.1980640449675466
41.302766;0.1314240721976001;0.0;0.0;0.0;0.0;12.0;0.750141;0.012605;0.012605;0.0;0.0;0.576938;1.05;0.0;0.0;0.128847;1.1980640449675466
41.495839;0.1314240721976001;0.0;0.0;0.0;0.0;12.0;0.750141;0.012605;0.012605;0.0;0.0;0.576938;1.05;0.0;0.0;0.128847;1.1980640449675466
41.688913;0.1314240721976001;0.0;0.0;0.0;0.0;12.0;0.750141;0.012605;0.012605;0.0;0.0;0.576938;1.05;0.0;0.0;0.128847;1.1980640449675466
41.881986;0.1314240721976001;0.0;0.0;0.0;0.0;12.0;0.750141;0.012605;0.012605;0.0;0.0;0.576938;1.05;0.0;0.0;0.128847;1.1980640449675466
41.999992;0.1314240721976001;0.0;0.0;0.0;0.0;12.0;0.750141;0.012605;0.012605;0.0;0.0;0.576938;1.05;0.0;0.0;0.128847;1.1980640449675466
41.999992;0.1314240721976001;0.0;0.0;0.0;0.0;13.0;0.750141;0.012605;0.012605;0.0;0.0;0.57134;1.05;0.0;0.0;0.127596;1.19537834830651
41.999992;0.1314240721976001;0.0;0.0;0.0;0.0;13.0;0.750141;0.012605;0.012605;0.0;0.0;0.57134;1.05;0.0;0.0;0.127596;1.19537834830651
41.999992;0.1314240721976001;0.0;0.0;0.0;0.0;13.0;0.750141;0.012605;0.012605;0.0;0.0;0.571338;1.05;0.0;0.0;0.127596;1.1953773923928794
42.000003;0.1314240721976001;0.0;0.0;0.0;0.0;13.0;0.750141;0.012605;0.012605;0.0;0.0;0.571315;1.05;0.0;0.0;0.127596;1.195366399571696
42.000014;0.1314240721976001;0.0;0.0;0.0;0.0;13.0;0.750141;0.012605;0.012605;0.0;0.0;0.571294;1.05;0.0;0.0;0.127596;1.1953563629462136
42.000036;0.1314240721976001;0.0;0.0;0.0;0.0;13.0;0.750141;0.012605;0.012605;0.0;0.0;0.571251;1.05;0.0;0.0;0.127596;1.195335812648897
42.000081;0.1314240721976001;0.0;0.0;0.0;0.0;13.0;0.750141;0.012605;0.012605;0.0;0.0;0.571166;1.05;0.0;0.0;0.127596;1.1952951934798368
42.00017;0.1314240721976001;0.0;0.0;0.0;0.0;13.0;0.750141;0.012605;0.012605;0.0;0.0;0.570997;1.05;0.0;0.0;0.127596;1.195214446870937
42.000347;0.1314240721976001;0.0;0.0;0.0;0.0;13.0;0.750141;0.012605;0.012605;0.0;0.0;0.570664;1.05;0.0;0.0;0.127596;1.1950553965804265
42.000703;0.1314240721976001;0.0;0.0;0.0;0.0;13.0;0.750141;0.012605;0.012605;0.0;0.0;0.570015;1.05;0.0;0.0;0.127596;1.1947456215550656
42.001059;0.1314240721976001;0.0;0.0;0.0;0.0;13.0;0.750141;0.012605;0.012605;0.0;0.0;0.569388;1.05;0.0;0.0;0.127596;1.1944466059828711
42.001414;0.1314240721976001;0.0;0.0;0.0;0.0;13.0;0.750141;0.012605;0.012605;0.0;0.0;0.568783;1.05;0.0;0.0;0.127596;1.1941583232926027
42.00177;0.1314240721976001;0.0;0.0;0.0;0.0;13.0;0.750141;0.012605;0.012605;0.0;0.0;0.568198;1.05;0.0;0.0;0.127596;1.1938797959610508
42.002126;0.1314240721976001;0.0;0.0;0.0;0.0;13.0;0.750141;0.012605;0.012605;0.0;0.0;0.567633;1.05;0.0;0.0;0.127596;1.193611001410845
42.002481;0.1314240721976001;0.0;0.0;0.0;0.0;13.0;0.750141;0.012605;0.012605;0.0;0.0;0.567088;1.05;0.0;0.0;0.127596;1.1933519178113388
42.003192;0.1314240721976001;0.0;0.0;0.0;0.0;13.0;0.750141;0.012605;0.012605;0.0;0.0;0.566053;1.05;0.0;0.0;0.127596;1.1928604272122536
42.003904;0.1314240721976001;0.0;0.0;0.0;0.0;13.0;0.750141;0.012605;0.012605;0.0;0.0;0.565087;1.05;0.0;0.0;0.127596;1.1924023304107554
42.004615;0.1314240721976001;0.0;0.0;0.0;0.0;13.0;0.750141;0.012605;0.012605;0.0;0.0;0.564187;1.05;0.0;0.0;0.127596;1.191976078186555
42.005326;0.1314240721976001;0.0;0.0;0.0;0.0;13.0;0.750141;0.012605;0.012605;0.0;0.0;0.563348;1.05;0.0;0.0;0.127596;1.1915791912852456
42.006038;0.1314240721976001;0.0;0.0;0.0;0.0;13.0;0.750141;0.012605;0.012605;0.0;0.0;0.562567;1.05;0.0;0.0;0.127596;1.1912101533688335
42.006749;0.1314240721976001;0.0;0.0;0.0;0.0;13.0;0.750141;0.012605;0.012605;0.0;0.0;0.561838;1.05;0.0;0.0;0.127596;1.1908660454660718
42.008171;0.1314240721976001;0.0;0.0;0.0;0.0;13.0;0.750141;0.012605;0.012605;0.0;0.0;0.560522;1.05;0.0;0.0;0.127596;1.1902457361755177
42.009452;0.1314240721976001;0.0;0.0;0.0;0.0;13.0;0.750141;0.012605;0.012605;0.0;0.0;0.559486;1.05;0.0;0.0;0.127596;1.189758204088545
42.010732;0.1314240721976001;0.0;0.0;0.0;0.0;13.0;0.750141;0.012605;0.012605;0.0;0.0;0.558575;1.05;0.0;0.0;0.127596;1.1893300763980537
42.012012;0.1314240721976001;0.0;0.0;0.0;0.0;13.0;0.750141;0.012605;0.012605;0.0;0.0;0.557773;1.05;0.0;0.0;0.127596;1.1889536237923666
42.013293;0.1314240721976001;0.0;0.0;0.0;0.0;13.0;0.750141;0.012605;0.012605;0.0;0.0;0.557067;1.05;0.0;0.0;0.127596;1.1886225820204663
42.014573;0.1314240721976001;0.0;0.0;0.0;0.0;13.0;0.750141;0.012605;0.012605;0.0;0.0;0.556446;1.05;0.0;0.0;0.127596;1.1883316670509123
42.015853;0.1314240721976001;0.0;0.0;0.0;0.0;13.0;0.750141;0.012605;0.012605;0.0;0.0;0.5559;1.05;0.0;0.0;0.127596;1.1880760960477237
42.018414;0.1314240721976001;0.0;0.0;0.0;0.0;13.0;0.750141;0.012605;0.012605;0.0;0.0;0.554988;1.05;0.0;0.0;0.127596;1.187649645368532
42.020974;0.1314240721976001;0.0;0.0;0.0;0.0;13.0;0.750141;0.012605;0.012605;0.0;0.0;0.554281;1.05;0.0;0.0;0.127596;1.187319429202184
42.023535;0.1314240721976001;0.0;0.0;0.0;0.0;13.0;0.750141;0.012605;0.012605;0.0;0.0;0.553736;1.05;0.0;0.0;0.127596;1.1870651025516672
42.026095;0.1314240721976001;0.0;0.0;0.0;0.0;13.0;0.750141;0.012605;0.012605;0.0;0.0;0.553316;1.05;0.0;0.0;0.127596;1.1868692412629118
42.028656;0.1314240721976001;0.0;0.0;0.0;0.0;13.0;0.750141;0.012605;0.012605;0.0;0.0;0.552992;1.05;0.0;0.0;0.127596;1.1867182277457442
42.031217;0.1314240721976001;0.0;0.0;0.0;0.0;13.0;0.750141;0.012605;0.012605;0.0;0.0;0.552744;1.05;0.0;0.0;0.127596;1.1866026839410064
42.033777;0.1314240721976001;0.0;0.0;0.0;0.0;13.0;0.750141;0.012605;0.012605;0.0;0.0;0.552553;1.05;0.0;0.0;0.127596;1.1865137242396315
42.036338;0.1314240721976001;0.0;0.0;0.0;0.0;13.0;0.750141;0.012605;0.012605;0.0;0.0;0.552406;1.05;0.0;0.0;0.127596;1.1864452742693192
42.038898;0.1314240721976001;0.0;0.0;0.0;0.0;13.0;0.750141;0.012605;0.012605;0.0;0.0;0.552293;1.05;0.0;0.0;0.127596;1.1863926659622437
42.041459;0.1314240721976001;0.0;0.0;0.0;0.0;13.0;0.750141;0.012605;0.012605;0.0;0.0;0.552206;1.05;0.0;0.0;0.127596;1.1863521679653135
42.04402;0.1314240721976001;0.0;0.0;0.0;0.0;13.0;0.750141;0.012605;0.012605;0.0;0.0;0.55214;1.05;0.0;0.0;0.127596;1.1863214486807527
42.04658;0.1314240721976001;0.0;0.0;0.0;0.0;13.0;0.750141;0.012605;0.012605;0.0;0.0;0.552089;1.05;0.0;0.0;0.127596;1.186297713021904
42.049141;0.1314240721976001;0.0;0.0;0.0;0.0;13.0;0.750141;0.012605;0.012605;0.0;0.0;0.552049;1.05;0.0;0.0;0.127596;1.1862790980207818
42.051701;0.1314240721976001;0.0;0.0;0.0;0.0;13.0;0.750141;0.012605;0.012605;0.0;0.0;0.552019;1.05;0.0;0.0;0.127596;1.186265137463375
42.054262;0.1314240721976001;0.0;0.0;0.0;0.0;13.0;0.750141;0.012605;0.012605;0.0;0.0;0.551996;1.05;0.0;0.0;0.127596;1.1862544347719
42.056823;0.1314240721976001;0.0;0.0;0.0;0.0;13.0;0.750141;0.012605;0.012605;0.0;0.0;0.551978;1.05;0.0;0.0;0.127596;1.1862460589961934
42.059383;0.1314240721976001;0.0;0.0;0.0;0.0;13.0;0.750141;0.012605;0.012605;0.0;0.0;0.551964;1.05;0.0;0.0;0.127596;1.1862395446519225
42.064504;0.1314240721976001;0.0;0.0;0.0;0.0;13.0;0.750141;0.012605;0.012605;0.0;0.0;0.551945;1.05;0.0;0.0;0.127596;1.186230703963188
42.069625;0.1314240721976001;0.0;0.0;0.0;0.0;13.0;0.750141;0.012605;0.012605;0.0;0.0;0.551934;1.05;0.0;0.0;0.127596;1.1862255857786916
42.074747;0.1314240721976001;0.0;0.0;0.0;0.0;13.0;0.750141;0.012605;0.012605;0.0;0.0;0.551927;1.05;0.0;0.0;0.127596;1.1862223287938058
42.079868;0.1314240721976001;0.0;0.0;0.0;0.0;13.0;0.750141;0.012605;0.012605;0.0;0.0;0.551923;1.05;0.0;0.0;0.127596;1.1862204676741166
42.084989;0.1314240721976001;0.0;0.0;0.0;0.0;13.0;0.750141;0.012605;0.012605;0.0;0.0;0.551921;1.05;0.0;0.0;0.127596;1.1862195371182351
42.09011;0.1314240721976001;0.0;0.0;0.0;0.0;13.0;0.750141;0.012605;0.012605;0.0;0.0;0.55192;1.05;0.0;0.0;0.127596;1.186219071841285
42.100353;0.1314240721976001;0.0;0.0;0.0;0.0;13.0;0.750141;0.012605;0.012605;0.0;0.0;0.551919;1.05;0.0;0.0;0.127596;1.1862186065649958
42.10689;0.1314240721976001;0.0;0.0;0.0;0.0;13.0;0.750141;0.012605;0.012605;0.0;0.0;0.551919;1.05;0.0;0.0;0.127596;1.1862186065649958
42.10689;0.1314240721976001;0.0;0.0;0.0;0.0;13.0;0.750141;0.012605;0.012605;0.0;0.0;0.551919;1.05;0.0;0.0;0.127596;1.1862186065649958
42.107283;0.1314240721976001;0.0;0.0;0.0;0.0;13.0;0.750141;0.012605;0.012605;0.0;0.0;0.551919;1.05;0.0;0.0;0.127596;1.1862186065649958
42.107676;0.1314240721976001;0.0;0.0;0.0;0.0;13.0;0.750141;0.012605;0.012605;0.0;0.0;0.551919;1.05;0.0;0.0;0.127596;1.1862186065649958
42.108462;0.1314240721976001;0.0;0.0;0.0;0.0;13.0;0.750141;0.012605;0.012605;0.0;0.0;0.551919;1.05;0.0;0.0;0.127596;1.1862186065649958
42.110034;0.1314240721976001;0.0;0.0;0.0;0.0;13.0;0.750141;0.012605;0.012605;0.0;0.0;0.551919;1.05;0.0;0.0;0.127596;1.1862186065649958
42.113177;0.1314240721976001;0.0;0.0;0.0;0.0;13.0;0.750141;0.012605;0.012605;0.0;0.0;0.551919;1.05;0.0;0.0;0.127596;1.1862186065649958
42.119464;0.1314240721976001;0.0;0.0;0.0;0.0;13.0;0.750141;0.012605;0.012605;0.0;0.0;0.551919;1.05;0.0;0.0;0.127596;1.1862186065649958
42.132038;0.1314240721976001;0.0;0.0;0.0;0.0;13.0;0.750141;0.012605;0.012605;0.0;0.0;0.551919;1.05;0.0;0.0;0.127596;1.1862186065649958
42.157187;0.1314240721976001;0.0;0.0;0.0;0.0;13.0;0.750141;0.012605;0.012605;0.0;0.0;0.551919;1.05;0.0;0.0;0.127596;1.1862186065649958
42.207483;0.1314240721976001;0.0;0.0;0.0;0.0;13.0;0.750141;0.012605;0.012605;0.0;0.0;0.551919;1.05;0.0;0.0;0.127596;1.1862186065649958
42.308075;0.1314240721976001;0.0;0.0;0.0;0.0;13.0;0.750141;0.012605;0.012605;0.0;0.0;0.551919;1.05;0.0;0.0;0.127596;1.1862186065649958
42.50926;0.1314240721976001;0.0;0.0;0.0;0.0;13.0;0.750141;0.012605;0.012605;0.0;0.0;0.551919;1.05;0.0;0.0;0.127596;1.1862186065649958
42.710444;0.1314240721976001;0.0;0.0;0.0;0.0;13.0;0.750141;0.012605;0.012605;0.0;0.0;0.551919;1.05;0.0;0.0;0.127596;1.1862186065649958
42.911629;0.1314240721976001;0.0;0.0;0.0;0.0;13.0;0.750141;0.012605;0.012605;0.0;0.0;0.551919;1.05;0.0;0.0;0.127596;1.1862186065649958
42.999991;0.1314240721976001;0.0;0.0;0.0;0.0;13.0;0.750141;0.012605;0.012605;0.0;0.0;0.551919;1.05;0.0;0.0;0.127596;1.1862186065649958
42.999991;0.1314240721976001;0.0;0.0;0.0;0.0;14.0;0.750141;0.012605;0.012605;0.0;0.0;0.546626;1.05;0.0;0.0;0.126371;1.1837651726064593
42.999992;0.1314240721976001;0.0;0.0;0.0;0.0;14.0;0.750141;0.012605;0.012605;0.0;0.0;0.546626;1.05;0.0;0.0;0.126371;1.1837651726064593
42.999992;0.1314240721976001;0.0;0.0;0.0;0.0;14.0;0.750141;0.012605;0.012605;0.0;0.0;0.54662;1.05;0.0;0.0;0.126371;1.1837624020047266
43.000003;0.1314240721976001;0.0;0.0;0.0;0.0;14.0;0.750141;0.012605;0.012605;0.0;0.0;0.546589;1.05;0.0;0.0;0.126369;1.1837480876102822
43.000015;0.1314240721976001;0.0;0.0;0.0;0.0;14.0;0.750141;0.012605;0.012605;0.0;0.0;0.546567;1.05;0.0;0.0;0.126369;1.1837379293952697
43.000038;0.1314240721976001;0.0;0.0;0.0;0.0;14.0;0.750141;0.012605;0.012605;0.0;0.0;0.546523;1.05;0.0;0.0;0.126369;1.1837176139303662
43.000085;0.1314240721976001;0.0;0.0;0.0;0.0;14.0;0.750141;0.012605;0.012605;0.0;0.0;0.546434;1.05;0.0;0.0;0.126369;1.1836765252196226
43.000179;0.1314240721976001;0.0;0.0;0.0;0.0;14.0;0.750141;0.012605;0.012605;0.0;0.0;0.546257;1.05;0.0;0.0;0.126369;1.1835948251192212
43.000367;0.1314240721976001;0.0;0.0;0.0;0.0;14.0;0.750141;0.012605;0.012605;0.0;0.0;0.545909;1.05;0.0;0.0;0.126369;1.1834342551578436
43.000743;0.1314240721976001;0.0;0.0;0.0;0.0;14.0;0.750141;0.012605;0.012605;0.0;0.0;0.545232;1.05;0.0;0.0;0.126369;1.183122112811691
43.001119;0.1314240721976001;0.0;0.0;0.0;0.0;14.0;0.750141;0.012605;0.012605;0.0;0.0;0.544579;1.05;0.0;0.0;0.126369;1.182821325154818
43.001494;0.1314240721976001;0.0;0.0;0.0;0.0;14.0;0.750141;0.012605;0.012605;0.0;0.0;0.54395;1.05;0.0;0.0;0.126369;1.1825318610929687
43.00187;0.1314240721976001;0.0;0.0;0.0;0.0;14.0;0.750141;0.012605;0.012605;0.0;0.0;0.543344;1.05;0.0;0.0;0.126369;1.1822532310533138
43.002246;0.1314240721976001;0.0;0.0;0.0;0.0;14.0;0.750141;0.012605;0.012605;0.0;0.0;0.54276;1.05;0.0;0.0;0.126369;1.181984948127513
43.002621;0.1314240721976001;0.0;0.0;0.0;0.0;14.0;0.750141;0.012605;0.012605;0.0;0.0;0.542197;1.05;0.0;0.0;0.126369;1.181726527928099
43.003373;0.1314240721976001;0.0;0.0;0.0;0.0;14.0;0.750141;0.012605;0.012605;0.0;0.0;0.54113;1.05;0.0;0.0;0.126369;1.181237349942847
43.004124;0.1314240721976001;0.0;0.0;0.0;0.0;14.0;0.750141;0.012605;0.012605;0.0;0.0;0.54014;1.05;0.0;0.0;0.126369;1.1807841545346045
43.004875;0.1314240721976001;0.0;0.0;0.0;0.0;14.0;0.750141;0.012605;0.012605;0.0;0.0;0.53922;1.05;0.0;0.0;0.126369;1.180363591610653
43.005627;0.1314240721976001;0.0;0.0;0.0;0.0;14.0;0.750141;0.012605;0.012605;0.0;0.0;0.538366;1.05;0.0;0.0;0.126369;1.1799737073155487
43.006378;0.1314240721976001;0.0;0.0;0.0;0.0;14.0;0.750141;0.012605;0.012605;0.0;0.0;0.537574;1.05;0.0;0.0;0.126369;1.1796125658350711
43.007129;0.1314240721976001;0.0;0.0;0.0;0.0;14.0;0.750141;0.012605;0.012605;0.0;0.0;0.536838;1.05;0.0;0.0;0.126369;1.1792773372892402
43.007881;0.1314240721976001;0.0;0.0;0.0;0.0;14.0;0.750141;0.012605;0.012605;0.0;0.0;0.536155;1.05;0.0;0.0;0.126369;1.1789665746004
43.009383;0.1314240721976001;0.0;0.0;0.0;0.0;14.0;0.750141;0.012605;0.012605;0.0;0.0;0.534929;1.05;0.0;0.0;0.126369;1.178409536214384
43.010886;0.1314240721976001;0.0;0.0;0.0;0.0;14.0;0.750141;0.012605;0.012605;0.0;0.0;0.533872;1.05;0.0;0.0;0.126369;1.177930096560912
43.012389;0.1314240721976001;0.0;0.0;0.0;0.0;14.0;0.750141;0.012605;0.012605;0.0;0.0;0.532962;1.05;0.0;0.0;0.126369;1.1775179376315252
43.013891;0.1314240721976001;0.0;0.0;0.0;0.0;14.0;0.750141;0.012605;0.012605;0.0;0.0;0.532179;1.05;0.0;0.0;0.126369;1.1771637473355183
43.015394;0.1314240721976001;0.0;0.0;0.0;0.0;14.0;0.750141;0.012605;0.012605;0.0;0.0;0.531506;1.05;0.0;0.0;0.126369;1.1768596467021886
43.016897;0.1314240721976001;0.0;0.0;0.0;0.0;14.0;0.750141;0.012605;0.012605;0.0;0.0;0.530927;1.05;0.0;0.0;0.126369;1.1765982659042975
43.018399;0.1314240721976001;0.0;0.0;0.0;0.0;14.0;0.750141;0.012605;0.012605;0.0;0.0;0.530429;1.05;0.0;0.0;0.126369;1.176373632839924
43.021405;0.1314240721976001;0.0;0.0;0.0;0.0;14.0;0.750141;0.012605;0.012605;0.0;0.0;0.529621;1.05;0.0;0.0;0.126369;1.1760095253189915
43.02441;0.1314240721976001;0.0;0.0;0.0;0.0;14.0;0.750141;0.012605;0.012605;0.0;0.0;0.529023;1.05;0.0;0.0;0.126369;1.1757403346525968
43.027415;0.1314240721976001;0.0;0.0;0.0;0.0;14.0;0.750141;0.012605;0.012605;0.0;0.0;0.528583;1.05;0.0;0.0;0.126369;1.175542422836794
43.030421;0.1314240721976001;0.0;0.0;0.0;0.0;14.0;0.750141;0.012605;0.012605;0.0;0.0;0.528261;1.05;0.0;0.0;0.126369;1.1753976706293916
43.033426;0.1314240721976001;0.0;0.0;0.0;0.0;14.0;0.750141;0.012605;0.012605;0.0;0.0;0.528024;1.05;0.0;0.0;0.126369;1.1752911743802044
43.036431;0.1314240721976001;0.0;0.0;0.0;0.0;14.0;0.750141;0.012605;0.012605;0.0;0.0;0.527851;1.05;0.0;0.0;0.126369;1.175213460695971
43.039437;0.1314240721976001;0.0;0.0;0.0;0.0;14.0;0.750141;0.012605;0.012605;0.0;0.0;0.527725;1.05;0.0;0.0;0.126369;1.1751568727727375
43.042442;0.1314240721976001;0.0;0.0;0.0;0.0;14.0;0.750141;0.012605;0.012605;0.0;0.0;0.527632;1.05;0.0;0.0;0.126369;1.175115112414099
43.045447;0.1314240721976001;0.0;0.0;0.0;0.0;14.0;0.750141;0.012605;0.012605;0.0;0.0;0.527565;1.05;0.0;0.0;0.126369;1.1750850306360814
43.048453;0.1314240721976001;0.0;0.0;0.0;0.0;14.0;0.750141;0.012605;0.012605;0.0;0.0;0.527515;1.05;0.0;0.0;0.126369;1.1750625835354471
43.051458;0.1314240721976001;0.0;0.0;0.0;0.0;14.0;0.750141;0.012605;0.012605;0.0;0.0;0.527479;1.05;0.0;0.0;0.126369;1.175046422674866
43.054463;0.1314240721976001;0.0;0.0;0.0;0.0;14.0;0.750141;0.012605;0.012605;0.0;0.0;0.527453;1.05;0.0;0.0;0.126369;1.1750347514899293
43.057469;0.1314240721976001;0.0;0.0;0.0;0.0;14.0;0.750141;0.012605;0.012605;0.0;0.0;0.527434;1.05;0.0;0.0;0.126369;1.1750262228376012
43.060474;0.1314240721976001;0.0;0.0;0.0;0.0;14.0;0.750141;0.012605;0.012605;0.0;0.0;0.527419;1.05;0.0;0.0;0.126369;1.175019489864317
43.063479;0.1314240721976001;0.0;0.0;0.0;0.0;14.0;0.750141;0.012605;0.012605;0.0;0.0;0.527409;1.05;0.0;0.0;0.126369;1.175015001300409
43.066485;0.1314240721976001;0.0;0.0;0.0;0.0;14.0;0.750141;0.012605;0.012605;0.0;0.0;0.527402;1.05;0.0;0.0;0.126369;1.175011859346109
43.072495;0.1314240721976001;0.0;0.0;0.0;0.0;14.0;0.750141;0.012605;0.012605;0.0;0.0;0.527392;1.05;0.0;0.0;0.126369;1.1750073708977318
43.078506;0.1314240721976001;0.0;0.0;0.0;0.0;14.0;0.750141;0.012605;0.012605;0.0;0.0;0.527386;1.05;0.0;0.0;0.126369;1.1750046778613266
43.084517;0.1314240721976001;0.0;0.0;0.0;0.0;14.0;0.750141;0.012605;0.012605;0.0;0.0;0.527384;1.05;0.0;0.0;0.126369;1.1750037801879618
43.090527;0.1314240721976001;0.0;0.0;0.0;0.0;14.0;0.750141;0.012605;0.012605;0.0;0.0;0.527382;1.05;0.0;0.0;0.126369;1.1750028825173156
43.096538;0.1314240721976001;0.0;0.0;0.0;0.0;14.0;0.750141;0.012605;0.012605;0.0;0.0;0.527382;1.05;0.0;0.0;0.126369;1.1750028825173156
43.102549;0.1314240721976001;0.0;0.0;0.0;0.0;14.0;0.750141;0.012605;0.012605;0.0;0.0;0.527381;1.05;0.0;0.0;0.126369;1.1750024336830116
43.111904;0.1314240721976001;0.0;0.0;0.0;0.0;14.0;0.750141;0.012605;0.012605;0.0;0.0;0.527381;1.05;0.0;0.0;0.126369;1.1750024336830116
43.111904;0.1314240721976001;0.0;0.0;0.0;0.0;14.0;0.750141;0.012605;0.012605;0.0;0.0;0.527381;1.05;0.0;0.0;0.126369;1.1750024336830116
43.112313;0.1314240721976001;0.0;0.0;0.0;0.0;14.0;0.750141;0.012605;0.012605;0.0;0.0;0.527381;1.05;0.0;0.0;0.126369;1.1750024336830116
43.112722;0.1314240721976001;0.0;0.0;0.0;0.0;14.0;0.750141;0.012605;0.012605;0.0;0.0;0.527381;1.05;0.0;0.0;0.126369;1.1750024336830116
43.11354;0.1314240721976001;0.0;0.0;0.0;0.0;14.0;0.750141;0.012605;0.012605;0.0;0.0;0.527381;1.05;0.0;0.0;0.126369;1.1750024336830116
43.115176;0.1314240721976001;0.0;0.0;0.0;0.0;14.0;0.750141;0.012605;0.012605;0.0;0.0;0.527381;1.05;0.0;0.0;0.126369;1.1750024336830116
43.118447;0.1314240721976001;0.0;0.0;0.0;0.0;14.0;0.750141;0.012605;0.012605;0.0;0.0;0.527381;1.05;0.0;0.0;0.126369;1.1750024336830116
43.124989;0.1314240721976001;0.0;0.0;0.0;0.0;14.0;0.750141;0.012605;0.012605;0.0;0.0;0.527381;1.05;0.0;0.0;0.126369;1.1750024336830116
43.138074;0.1314240721976001;0.0;0.0;0.0;0.0;14.0;0.750141;0.012605;0.012605;0.0;0.0;0.527381;1.05;0.0;0.0;0.126369;1.1750024336830116
43.164243;0.1314240721976001;0.0;0.0;0.0;0.0;14.0;0.750141;0.012605;0.012605;0.0;0.0;0.527381;1.05;0.0;0.0;0.126369;1.1750024336830116
43.216582;0.1314240721976001;0.0;0.0;0.0;0.0;14.0;0.750141;0.012605;0.012605;0.0;0.0;0.527381;1.05;0.0;0.0;0.126369;1.1750024336830116
43.32126;0.1314240721976001;0.0;0.0;0.0;0.0;14.0;0.750141;0.012605;0.012605;0.0;0.0;0.527381;1.05;0.0;0.0;0.126369;1.1750024336830116
43.530615;0.1314240721976001;0.0;0.0;0.0;0.0;14.0;0.750141;0.012605;0.012605;0.0;0.0;0.527381;1.05;0.0;0.0;0.126369;1.1750024336830116
43.73997;0.1314240721976001;0.0;0.0;0.0;0.0;14.0;0.750141;0.012605;0.012605;0.0;0.0;0.527381;1.05;0.0;0.0;0.126369;1.1750024336830116
43.949325;0.1314240721976001;0.0;0.0;0.0;0.0;14.0;0.750141;0.012605;0.012605;0.0;0.0;0.527381;1.05;0.0;0.0;0.126369;1.1750024336830116
43.999991;0.1314240721976001;0.0;0.0;0.0;0.0;14.0;0.750141;0.012605;0.012605;0.0;0.0;0.527381;1.05;0.0;0.0;0.126369;1.1750024336830116
43.999991;0.1314240721976001;0.0;0.0;0.0;0.0;15.0;0.750141;0.012605;0.012605;0.0;0.0;0.522357;1.05;0.0;0.0;0.125165;1.172756085232134
43.999991;0.1314240721976001;0.0;0.0;0.0;0.0;15.0;0.750141;0.012605;0.012605;0.0;0.0;0.522357;1.05;0.0;0.0;0.125165;1.172756085232134
43.999991;0.1314240721976001;0.0;0.0;0.0;0.0;15.0;0.750141;0.012605;0.012605;0.0;0.0;0.522357;1.05;0.0;0.0;0.125165;1.172756085232134
44.000004;0.1314240721976001;0.0;0.0;0.0;0.0;15.0;0.750141;0.012605;0.012605;0.0;0.0;0.522335;1.05;0.0;0.0;0.125166;1.17274628638295
44.000016;0.1314240721976001;0.0;0.0;0.0;0.0;15.0;0.750141;0.012605;0.012605;0.0;0.0;0.522312;1.05;0.0;0.0;0.125166;1.1727360424852644
44.000041;0.1314240721976001;0.0;0.0;0.0;0.0;15.0;0.750141;0.012605;0.012605;0.0;0.0;0.522265;1.05;0.0;0.0;0.125166;1.172715110427507
44.00009;0.1314240721976001;0.0;0.0;0.0;0.0;15.0;0.750141;0.012605;0.012605;0.0;0.0;0.522173;1.05;0.0;0.0;0.125166;1.1726741414088568
44.000189;0.1314240721976001;0.0;0.0;0.0;0.0;15.0;0.750141;0.012605;0.012605;0.0;0.0;0.521989;1.05;0.0;0.0;0.125166;1.1725922207319133
44.000387;0.1314240721976001;0.0;0.0;0.0;0.0;15.0;0.750141;0.012605;0.012605;0.0;0.0;0.521626;1.05;0.0;0.0;0.125166;1.1724306733773218
44.000783;0.1314240721976001;0.0;0.0;0.0;0.0;15.0;0.750141;0.012605;0.012605;0.0;0.0;0.520921;1.05;0.0;0.0;0.125166;1.1721171819579304
44.001179;0.1314240721976001;0.0;0.0;0.0;0.0;15.0;0.750141;0.012605;0.012605;0.0;0.0;0.520243;1.05;0.0;0.0;0.125166;1.1718160175765648
44.001574;0.1314240721976001;0.0;0.0;0.0;0.0;15.0;0.750141;0.012605;0.012605;0.0;0.0;0.519591;1.05;0.0;0.0;0.125166;1.1715266993461992
44.00197;0.1314240721976001;0.0;0.0;0.0;0.0;15.0;0.750141;0.012605;0.012605;0.0;0.0;0.518964;1.05;0.0;0.0;0.125166;1.1712487495387136
44.002366;0.1314240721976001;0.0;0.0;0.0;0.0;15.0;0.750141;0.012605;0.012605;0.0;0.0;0.518361;1.05;0.0;0.0;0.125166;1.17098169341839
44.002762;0.1314240721976001;0.0;0.0;0.0;0.0;15.0;0.750141;0.012605;0.012605;0.0;0.0;0.517781;1.05;0.0;0.0;0.125166;1.170725059081337
44.003553;0.1314240721976001;0.0;0.0;0.0;0.0;15.0;0.750141;0.012605;0.012605;0.0;0.0;0.516685;1.05;0.0;0.0;0.125166;1.170240739858684
44.004345;0.1314240721976001;0.0;0.0;0.0;0.0;15.0;0.750141;0.012605;0.012605;0.0;0.0;0.515672;1.05;0.0;0.0;0.125166;1.1697938329398048
44.005136;0.1314240721976001;0.0;0.0;0.0;0.0;15.0;0.750141;0.012605;0.012605;0.0;0.0;0.514735;1.05;0.0;0.0;0.125166;1.1693810842599603
44.005928;0.1314240721976001;0.0;0.0;0.0;0.0;15.0;0.750141;0.012605;0.012605;0.0;0.0;0.513868;1.05;0.0;0.0;0.125166;1.168999709762154
44.00672;0.1314240721976001;0.0;0.0;0.0;0.0;15.0;0.750141;0.012605;0.012605;0.0;0.0;0.513067;1.05;0.0;0.0;0.125166;1.1686478282566566
44.007511;0.1314240721976001;0.0;0.0;0.0;0.0;15.0;0.750141;0.012605;0.012605;0.0;0.0;0.512326;1.05;0.0;0.0;0.125166;1.168322699546662
44.008303;0.1314240721976001;0.0;0.0;0.0;0.0;15.0;0.750141;0.012605;0.012605;0.0;0.0;0.511641;1.05;0.0;0.0;0.125166;1.168022479612871
44.009094;0.1314240721976001;0.0;0.0;0.0;0.0;15.0;0.750141;0.012605;0.012605;0.0;0.0;0.511008;1.05;0.0;0.0;0.125166;1.1677453387036063
44.010677;0.1314240721976001;0.0;0.0;0.0;0.0;15.0;0.750141;0.012605;0.012605;0.0;0.0;0.509878;1.05;0.0;0.0;0.125166;1.1672512903758128
44.012261;0.1314240721976001;0.0;0.0;0.0;0.0;15.0;0.750141;0.012605;0.012605;0.0;0.0;0.508912;1.05;0.0;0.0;0.125166;1.1668296464111632
44.013844;0.1314240721976001;0.0;0.0;0.0;0.0;15.0;0.750141;0.012605;0.012605;0.0;0.0;0.508087;1.05;0.0;0.0;0.125166;1.1664700594395898
44.015427;0.1314240721976001;0.0;0.0;0.0;0.0;15.0;0.750141;0.012605;0.012605;0.0;0.0;0.507383;1.05;0.0;0.0;0.125166;1.1661635857327222
44.01701;0.1314240721976001;0.0;0.0;0.0;0.0;15.0;0.750141;0.012605;0.012605;0.0;0.0;0.506782;1.05;0.0;0.0;0.125166;1.165902223826681
44.018593;0.1314240721976001;0.0;0.0;0.0;0.0;15.0;0.750141;0.012605;0.012605;0.0;0.0;0.50627;1.05;0.0;0.0;0.125166;1.1656797643006418
44.020176;0.1314240721976001;0.0;0.0;0.0;0.0;15.0;0.750141;0.012605;0.012605;0.0;0.0;0.505834;1.05;0.0;0.0;0.125166;1.1654904699550317
44.023343;0.1314240721976001;0.0;0.0;0.0;0.0;15.0;0.750141;0.012605;0.012605;0.0;0.0;0.505133;1.05;0.0;0.0;0.125166;1.1651864004051025
44.026192;0.1314240721976001;0.0;0.0;0.0;0.0;15.0;0.750141;0.012605;0.012605;0.0;0.0;0.504669;1.05;0.0;0.0;0.125166;1.16498532160753
44.029042;0.1314240721976001;0.0;0.0;0.0;0.0;15.0;0.750141;0.012605;0.012605;0.0;0.0;0.504322;1.05;0.0;0.0;0.125166;1.164835043980048
44.031891;0.1314240721976001;0.0;0.0;0.0;0.0;15.0;0.750141;0.012605;0.012605;0.0;0.0;0.504063;1.05;0.0;0.0;0.125166;1.1647229318464545
44.034741;0.1314240721976001;0.0;0.0;0.0;0.0;15.0;0.750141;0.012605;0.012605;0.0;0.0;0.503871;1.05;0.0;0.0;0.125166;1.1646398519031538
44.037591;0.1314240721976001;0.0;0.0;0.0;0.0;15.0;0.750141;0.012605;0.012605;0.0;0.0;0.503728;1.05;0.0;0.0;0.125166;1.1645779913702643
44.04044;0.1314240721976001;0.0;0.0;0.0;0.0;15.0;0.750141;0.012605;0.012605;0.0;0.0;0.503621;1.05;0.0;0.0;0.125166;1.1645317134543824
44.04329;0.1314240721976001;0.0;0.0;0.0;0.0;15.0;0.750141;0.012605;0.012605;0.0;0.0;0.503542;1.05;0.0;0.0;0.125166;1.1644975507762994
44.04614;0.1314240721976001;0.0;0.0;0.0;0.0;15.0;0.750141;0.012605;0.012605;0.0;0.0;0.503483;1.05;0.0;0.0;0.125166;1.1644720397197177
44.048989;0.1314240721976001;0.0;0.0;0.0;0.0;15.0;0.750141;0.012605;0.012605;0.0;0.0;0.503439;1.05;0.0;0.0;0.125166;1.1644530161071334
44.051839;0.1314240721976001;0.0;0.0;0.0;0.0;15.0;0.750141;0.012605;0.012605;0.0;0.0;0.503406;1.05;0.0;0.0;0.125166;1.1644387492848218
44.054689;0.1314240721976001;0.0;0.0;0.0;0.0;15.0;0.750141;0.012605;0.012605;0.0;0.0;0.503382;1.05;0.0;0.0;0.125166;1.1644283738916708
44.057538;0.1314240721976001;0.0;0.0;0.0;0.0;15.0;0.750141;0.012605;0.012605;0.0;0.0;0.503364;1.05;0.0;0.0;0.125166;1.1644205926107627
44.060388;0.1314240721976001;0.0;0.0;0.0;0.0;15.0;0.750141;0.012605;0.012605;0.0;0.0;0.50335;1.05;0.0;0.0;0.125166;1.1644145406598116
44.063237;0.1314240721976001;0.0;0.0;0.0;0.0;15.0;0.750141;0.012605;0.012605;0.0;0.0;0.50334;1.05;0.0;0.0;0.125166;1.1644102179215023
44.066087;0.1314240721976001;0.0;0.0;0.0;0.0;15.0;0.750141;0.012605;0.012605;0.0;0.0;0.503333;1.05;0.0;0.0;0.125166;1.164407192046236
44.071786;0.1314240721976001;0.0;0.0;0.0;0.0;15.0;0.750141;0.012605;0.012605;0.0;0.0;0.503322;1.05;0.0;0.0;0.125166;1.1644024371685249
44.077486;0.1314240721976001;0.0;0.0;0.0;0.0;15.0;0.750141;0.012605;0.012605;0.0;0.0;0.503317;1.05;0.0;0.0;0.125166;1.1644002758884076
44.083185;0.1314240721976001;0.0;0.0;0.0;0.0;15.0;0.750141;0.012605;0.012605;0.0;0.0;0.503314;1.05;0.0;0.0;0.125166;1.1643989791287177
44.088884;0.1314240721976001;0.0;0.0;0.0;0.0;15.0;0.750141;0.012605;0.012605;0.0;0.0;0.503312;1.05;0.0;0.0;0.125166;1.1643981146257496
44.094584;0.1314240721976001;0.0;0.0;0.0;0.0;15.0;0.750141;0.012605;0.012605;0.0;0.0;0.503312;1.05;0.0;0.0;0.125166;1.1643981146257496
44.100283;0.1314240721976001;0.0;0.0;0.0;0.0;15.0;0.750141;0.012605;0.012605;0.0;0.0;0.503311;1.05;0.0;0.0;0.125166;1.1643976823753128
44.111681;0.1314240721976001;0.0;0.0;0.0;0.0;15.0;0.750141;0.012605;0.012605;0.0;0.0;0.503311;1.05;0.0;0.0;0.125166;1.1643976823753128
44.125639;0.1314240721976001;0.0;0.0;0.0;0.0;15.0;0.750141;0.012605;0.012605;0.0;0.0;0.503311;1.05;0.0;0.0;0.125166;1.1643976823753128
44.125639;0.1314240721976001;0.0;0.0;0.0;0.0;15.0;0.750141;0.012605;0.012605;0.0;0.0;0.503311;1.05;0.0;0.0;0.125166;1.1643976823753128
44.126064;0.1314240721976001;0.0;0.0;0.0;0.0;15.0;0.750141;0.012605;0.012605;0.0;0.0;0.503311;1.05;0.0;0.0;0.125166;1.1643976823753128
44.126489;0.1314240721976001;0.0;0.0;0.0;0.0;15.0;0.750141;0.012605;0.012605;0.0;0.0;0.503311;1.05;0.0;0.0;0.125166;1.1643976823753128
44.127339;0.1314240721976001;0.0;0.0;0.0;0.0;15.0;0.750141;0.012605;0.012605;0.0;0.0;0.503311;1.05;0.0;0.0;0.125166;1.1643976823753128
44.129039;0.1314240721976001;0.0;0.0;0.0;0.0;15.0;0.750141;0.012605;0.012605;0.0;0.0;0.503311;1.05;0.0;0.0;0.125166;1.1643976823753128
44.132438;0.1314240721976001;0.0;0.0;0.0;0.0;15.0;0.750141;0.012605;0.012605;0.0;0.0;0.503311;1.05;0.0;0.0;0.125166;1.1643976823753128
44.139238;0.1314240721976001;0.0;0.0;0.0;0.0;15.0;0.750141;0.012605;0.012605;0.0;0.0;0.503311;1.05;0.0;0.0;0.125166;1.1643976823753128
44.152836;0.1314240721976001;0.0;0.0;0.0;0.0;15.0;0.750141;0.012605;0.012605;0.0;0.0;0.503311;1.05;0.0;0.0;0.125166;1.1643976823753128
44.180033;0.1314240721976001;0.0;0.0;0.0;0.0;15.0;0.750141;0.012605;0.012605;0.0;0.0;0.503311;1.05;0.0;0.0;0.125166;1.1643976823753128
44.234427;0.1314240721976001;0.0;0.0;0.0;0.0;15.0;0.750141;0.012605;0.012605;0.0;0.0;0.503311;1.05;0.0;0.0;0.125166;1.1643976823753128
44.343216;0.1314240721976001;0.0;0.0;0.0;0.0;15.0;0.750141;0.012605;0.012605;0.0;0.0;0.503311;1.05;0.0;0.0;0.125166;1.1643976823753128
44.560792;0.1314240721976001;0.0;0.0;0.0;0.0;15.0;0.750141;0.012605;0.012605;0.0;0.0;0.503311;1.05;0.0;0.0;0.125166;1.1643976823753128
44.778369;0.1314240721976001;0.0;0.0;0.0;0.0;15.0;0.750141;0.012605;0.012605;0.0;0.0;0.503311;1.05;0.0;0.0;0.125166;1.1643976823753128
44.995946;0.1314240721976001;0.0;0.0;0.0;0.0;15.0;0.750141;0.012605;0.012605;0.0;0.0;0.503311;1.05;0.0;0.0;0.125166;1.1643976823753128
44.999991;0.1314240721976001;0.0;0.0;0.0;0.0;15.0;0.750141;0.012605;0.012605;0.0;0.0;0.503311;1.05;0.0;0.0;0.125166;1.1643976823753128
44.999991;0.1314240721976001;0.0;0.0;0.0;0.0;16.0;0.750141;0.012605;0.012605;0.0;0.0;0.498558;1.05;0.0;0.0;0.123984;1.1623510998678497
44.999991;0.1314240721976001;0.0;0.0;0.0;0.0;16.0;0.750141;0.012605;0.012605;0.0;0.0;0.498558;1.05;0.0;0.0;0.123984;1.1623510998678497
44.999991;0.1314240721976001;0.0;0.0;0.0;0.0;16.0;0.750141;0.012605;0.012605;0.0;0.0;0.49856;1.05;0.0;0.0;0.123984;1.1623519577133254
45.000004;0.1314240721976001;0.0;0.0;0.0;0.0;16.0;0.750141;0.012605;0.012605;0.0;0.0;0.498538;1.05;0.0;0.0;0.123985;1.1623425215675456
45.000017;0.1314240721976001;0.0;0.0;0.0;0.0;16.0;0.750141;0.012605;0.012605;0.0;0.0;0.498514;1.05;0.0;0.0;0.123985;1.1623322279778705
45.000043;0.1314240721976001;0.0;0.0;0.0;0.0;16.0;0.750141;0.012605;0.012605;0.0;0.0;0.498465;1.05;0.0;0.0;0.123985;1.1623112131546354
45.000096;0.1314240721976001;0.0;0.0;0.0;0.0;16.0;0.750141;0.012605;0.012605;0.0;0.0;0.498368;1.05;0.0;0.0;0.123985;1.162269617353908
45.0002;0.1314240721976001;0.0;0.0;0.0;0.0;16.0;0.750141;0.012605;0.012605;0.0;0.0;0.498176;1.05;0.0;0.0;0.123985;1.16218730288022
45.000409;0.1314240721976001;0.0;0.0;0.0;0.0;16.0;0.750141;0.012605;0.012605;0.0;0.0;0.497797;1.05;0.0;0.0;0.123985;1.162024893541012
45.000828;0.1314240721976001;0.0;0.0;0.0;0.0;16.0;0.750141;0.012605;0.012605;0.0;0.0;0.497061;1.05;0.0;0.0;0.123985;1.1617097906624527
45.001246;0.1314240721976001;0.0;0.0;0.0;0.0;16.0;0.750141;0.012605;0.012605;0.0;0.0;0.496355;1.05;0.0;0.0;0.123985;1.161407889599946
45.001664;0.1314240721976001;0.0;0.0;0.0;0.0;16.0;0.750141;0.012605;0.012605;0.0;0.0;0.495678;1.05;0.0;0.0;0.123985;1.1611187190309182
45.002082;0.1314240721976001;0.0;0.0;0.0;0.0;16.0;0.750141;0.012605;0.012605;0.0;0.0;0.495028;1.05;0.0;0.0;0.123985;1.1608413848515224
45.002501;0.1314240721976001;0.0;0.0;0.0;0.0;16.0;0.750141;0.012605;0.012605;0.0;0.0;0.494404;1.05;0.0;0.0;0.123985;1.160575424182332
45.002919;0.1314240721976001;0.0;0.0;0.0;0.0;16.0;0.750141;0.012605;0.012605;0.0;0.0;0.493805;1.05;0.0;0.0;0.123985;1.1603203773204191
45.003756;0.1314240721976001;0.0;0.0;0.0;0.0;16.0;0.750141;0.012605;0.012605;0.0;0.0;0.492678;1.05;0.0;0.0;0.123985;1.159841201063318
45.004592;0.1314240721976001;0.0;0.0;0.0;0.0;16.0;0.750141;0.012605;0.012605;0.0;0.0;0.49164;1.05;0.0;0.0;0.123985;1.1594006596513564
45.005429;0.1314240721976001;0.0;0.0;0.0;0.0;16.0;0.750141;0.012605;0.012605;0.0;0.0;0.490685;1.05;0.0;0.0;0.123985;1.1589960177778869
45.006265;0.1314240721976001;0.0;0.0;0.0;0.0;16.0;0.750141;0.012605;0.012605;0.0;0.0;0.489805;1.05;0.0;0.0;0.123985;1.1586237258165395
45.007102;0.1314240721976001;0.0;0.0;0.0;0.0;16.0;0.750141;0.012605;0.012605;0.0;0.0;0.488996;1.05;0.0;0.0;0.123985;1.1582819553183066
45.007938;0.1314240721976001;0.0;0.0;0.0;0.0;16.0;0.750141;0.012605;0.012605;0.0;0.0;0.488251;1.05;0.0;0.0;0.123985;1.1579676329677784
45.008775;0.1314240721976001;0.0;0.0;0.0;0.0;16.0;0.750141;0.012605;0.012605;0.0;0.0;0.487565;1.05;0.0;0.0;0.123985;1.1576785517685817
45.009611;0.1314240721976001;0.0;0.0;0.0;0.0;16.0;0.750141;0.012605;0.012605;0.0;0.0;0.486934;1.05;0.0;0.0;0.123985;1.1574129428842586
45.011284;0.1314240721976001;0.0;0.0;0.0;0.0;16.0;0.750141;0.012605;0.012605;0.0;0.0;0.485815;1.05;0.0;0.0;0.123985;1.1569426149230566
45.012958;0.1314240721976001;0.0;0.0;0.0;0.0;16.0;0.750141;0.012605;0.012605;0.0;0.0;0.484866;1.05;0.0;0.0;0.123985;1.156544438383584
45.014631;0.1314240721976001;0.0;0.0;0.0;0.0;16.0;0.750141;0.012605;0.012605;0.0;0.0;0.484064;1.05;0.0;0.0;0.123985;1.1562084397270245
45.016304;0.1314240721976001;0.0;0.0;0.0;0.0;16.0;0.750141;0.012605;0.012605;0.0;0.0;0.483385;1.05;0.0;0.0;0.123985;1.155924330665723
45.017977;0.1314240721976001;0.0;0.0;0.0;0.0;16.0;0.750141;0.012605;0.012605;0.0;0.0;0.482812;1.05;0.0;0.0;0.123985;1.1556848304550855
45.01965;0.1314240721976001;0.0;0.0;0.0;0.0;16.0;0.750141;0.012605;0.012605;0.0;0.0;0.482328;1.05;0.0;0.0;0.123985;1.1554827128018836
45.021323;0.1314240721976001;0.0;0.0;0.0;0.0;16.0;0.750141;0.012605;0.012605;0.0;0.0;0.481918;1.05;0.0;0.0;0.123985;1.1553116284033498
45.024669;0.1314240721976001;0.0;0.0;0.0;0.0;16.0;0.750141;0.012605;0.012605;0.0;0.0;0.481269;1.05;0.0;0.0;0.123985;1.1550410600324994
45.027681;0.1314240721976001;0.0;0.0;0.0;0.0;16.0;0.750141;0.012605;0.012605;0.0;0.0;0.480847;1.05;0.0;0.0;0.123985;1.154865289723871
45.030692;0.1314240721976001;0.0;0.0;0.0;0.0;16.0;0.750141;0.012605;0.012605;0.0;0.0;0.480537;1.05;0.0;0.0;0.123985;1.154736250565037
45.033704;0.1314240721976001;0.0;0.0;0.0;0.0;16.0;0.750141;0.012605;0.012605;0.0;0.0;0.48031;1.05;0.0;0.0;0.123985;1.1546418042406053
45.036715;0.1314240721976001;0.0;0.0;0.0;0.0;16.0;0.750141;0.012605;0.012605;0.0;0.0;0.480144;1.05;0.0;0.0;0.123985;1.1545727611268162
45.039727;0.1314240721976001;0.0;0.0;0.0;0.0;16.0;0.750141;0.012605;0.012605;0.0;0.0;0.480023;1.05;0.0;0.0;0.123985;1.1545224469576154
45.042738;0.1314240721976001;0.0;0.0;0.0;0.0;16.0;0.750141;0.012605;0.012605;0.0;0.0;0.479935;1.05;0.0;0.0;0.123985;1.1544858614227371
45.04575;0.1314240721976001;0.0;0.0;0.0;0.0;16.0;0.750141;0.012605;0.012605;0.0;0.0;0.47987;1.05;0.0;0.0;0.123985;1.1544588415790318
45.048761;0.1314240721976001;0.0;0.0;0.0;0.0;16.0;0.750141;0.012605;0.012605;0.0;0.0;0.479823;1.05;0.0;0.0;0.123985;1.1544393060395164
45.051773;0.1314240721976001;0.0;0.0;0.0;0.0;16.0;0.750141;0.012605;0.012605;0.0;0.0;0.479788;1.05;0.0;0.0;0.123985;1.1544247593256134
45.054785;0.1314240721976001;0.0;0.0;0.0;0.0;16.0;0.750141;0.012605;0.012605;0.0;0.0;0.479763;1.05;0.0;0.0;0.123985;1.1544143693531366
45.057796;0.1314240721976001;0.0;0.0;0.0;0.0;16.0;0.750141;0.012605;0.012605;0.0;0.0;0.479745;1.05;0.0;0.0;0.123985;1.1544068888502876
45.060808;0.1314240721976001;0.0;0.0;0.0;0.0;16.0;0.750141;0.012605;0.012605;0.0;0.0;0.479731;1.05;0.0;0.0;0.123985;1.1544010708419323
45.063819;0.1314240721976001;0.0;0.0;0.0;0.0;16.0;0.750141;0.012605;0.012605;0.0;0.0;0.479721;1.05;0.0;0.0;0.123985;1.154396915207677
45.066831;0.1314240721976001;0.0;0.0;0.0;0.0;16.0;0.750141;0.012605;0.012605;0.0;0.0;0.479714;1.05;0.0;0.0;0.123985;1.154394006306339
45.072854;0.1314240721976001;0.0;0.0;0.0;0.0;16.0;0.750141;0.012605;0.012605;0.0;0.0;0.479705;1.05;0.0;0.0;0.123985;1.1543902663419334
45.078877;0.1314240721976001;0.0;0.0;0.0;0.0;16.0;0.750141;0.012605;0.012605;0.0;0.0;0.4797;1.05;0.0;0.0;0.123985;1.1543881886090137
45.0849;0.1314240721976001;0.0;0.0;0.0;0.0;16.0;0.750141;0.012605;0.012605;0.0;0.0;0.479697;1.05;0.0;0.0;0.123985;1.154386941977862
45.090923;0.1314240721976001;0.0;0.0;0.0;0.0;16.0;0.750141;0.012605;0.012605;0.0;0.0;0.479696;1.05;0.0;0.0;0.123985;1.1543865264355784
45.096946;0.1314240721976001;0.0;0.0;0.0;0.0;16.0;0.750141;0.012605;0.012605;0.0;0.0;0.479695;1.05;0.0;0.0;0.123985;1.154386110894011
45.102969;0.1314240721976001;0.0;0.0;0.0;0.0;16.0;0.750141;0.012605;0.012605;0.0;0.0;0.479695;1.05;0.0;0.0;0.123985;1.154386110894011
45.112157;0.1314240721976001;0.0;0.0;0.0;0.0;16.0;0.750141;0.012605;0.012605;0.0;0.0;0.479695;1.05;0.0;0.0;0.123985;1.154386110894011
45.112157;0.1314240721976001;0.0;0.0;0.0;0.0;16.0;0.750141;0.012605;0.012605;0.0;0.0;0.479695;1.05;0.0;0.0;0.123985;1.154386110894011
45.112597;0.1314240721976001;0.0;0.0;0.0;0.0;16.0;0.750141;0.012605;0.012605;0.0;0.0;0.479695;1.05;0.0;0.0;0.123985;1.154386110894011
45.113038;0.1314240721976001;0.0;0.0;0.0;0.0;16.0;0.750141;0.012605;0.012605;0.0;0.0;0.479695;1.05;0.0;0.0;0.123985;1.154386110894011
45.113918;0.1314240721976001;0.0;0.0;0.0;0.0;16.0;0.750141;0.012605;0.012605;0.0;0.0;0.479695;1.05;0.0;0.0;0.123985;1.154386110894011
45.11568;0.1314240721976001;0.0;0.0;0.0;0.0;16.0;0.750141;0.012605;0.012605;0.0;0.0;0.479695;1.05;0.0;0.0;0.123985;1.154386110894011
45.119204;0.1314240721976001;0.0;0.0;0.0;0.0;16.0;0.750141;0.012605;0.012605;0.0;0.0;0.479695;1.05;0.0;0.0;0.123985;1.154386110894011
45.126251;0.1314240721976001;0.0;0.0;0.0;0.0;16.0;0.750141;0.012605;0.012605;0.0;0.0;0.479695;1.05;0.0;0.0;0.123985;1.154386110894011
45.140345;0.1314240721976001;0.0;0.0;0.0;0.0;16.0;0.750141;0.012605;0.012605;0.0;0.0;0.479695;1.05;0.0;0.0;0.123985;1.154386110894011
45.168534;0.1314240721976001;0.0;0.0;0.0;0.0;16.0;0.750141;0.012605;0.012605;0.0;0.0;0.479695;1.05;0.0;0.0;0.123985;1.154386110894011
45.224911;0.1314240721976001;0.0;0.0;0.0;0.0;16.0;0.750141;0.012605;0.012605;0.0;0.0;0.479695;1.05;0.0;0.0;0.123985;1.154386110894011
45.337666;0.1314240721976001;0.0;0.0;0.0;0.0;16.0;0.750141;0.012605;0.012605;0.0;0.0;0.479695;1.05;0.0;0.0;0.123985;1.154386110894011
45.563175;0.1314240721976001;0.0;0.0;0.0;0.0;16.0;0.750141;0.012605;0.012605;0.0;0.0;0.479695;1.05;0.0;0.0;0.123985;1.154386110894011
45.788684;0.1314240721976001;0.0;0.0;0.0;0.0;16.0;0.750141;0.012605;0.012605;0.0;0.0;0.479695;1.05;0.0;0.0;0.123985;1.154386110894011
45.999991;0.1314240721976001;0.0;0.0;0.0;0.0;16.0;0.750141;0.012605;0.012605;0.0;0.0;0.479695;1.05;0.0;0.0;0.123985;1.154386110894011
45.999991;0.1314240721976001;0.0;0.0;0.0;0.0;17.0;0.750141;0.012605;0.012605;0.0;0.0;0.475203;1.05;0.0;0.0;0.122825;1.1525267420797665
45.999991;0.1314240721976001;0.0;0.0;0.0;0.0;17.0;0.750141;0.012605;0.012605;0.0;0.0;0.475203;1.05;0.0;0.0;0.122825;1.1525267420797665
45.999991;0.1314240721976001;0.0;0.0;0.0;0.0;17.0;0.750141;0.012605;0.012605;0.0;0.0;0.475206;1.05;0.0;0.0;0.122825;1.152527979025238
46.000005;0.1314240721976001;0.0;0.0;0.0;0.0;17.0;0.750141;0.012605;0.012605;0.0;0.0;0.475186;1.05;0.0;0.0;0.122826;1.1525197328445185
46.000019;0.1314240721976001;0.0;0.0;0.0;0.0;17.0;0.750141;0.012605;0.012605;0.0;0.0;0.47516;1.05;0.0;0.0;0.122826;1.1525090132402438
46.000046;0.1314240721976001;0.0;0.0;0.0;0.0;17.0;0.750141;0.012605;0.012605;0.0;0.0;0.475109;1.05;0.0;0.0;0.122826;1.152487987738267
46.000101;0.1314240721976001;0.0;0.0;0.0;0.0;17.0;0.750141;0.012605;0.012605;0.0;0.0;0.475008;1.05;0.0;0.0;0.122826;1.1524463545276196
46.000212;0.1314240721976001;0.0;0.0;0.0;0.0;17.0;0.750141;0.012605;0.012605;0.0;0.0;0.474807;1.05;0.0;0.0;0.122826;1.1523635221790909
