time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
46.000433;0.1314240721976001;0.0;0.0;0.0;0.0;17.0;0.750141;0.012605;0.012605;0.0;0.0;0.47441;1.05;0.0;0.0;0.122826;1.1522000035150146
46.000875;0.1314240721976001;0.0;0.0;0.0;0.0;17.0;0.750141;0.012605;0.012605;0.0;0.0;0.473643;1.05;0.0;0.0;0.122826;1.151884408892229
46.001317;0.1314240721976001;0.0;0.0;0.0;0.0;17.0;0.750141;0.012605;0.012605;0.0;0.0;0.472908;1.05;0.0;0.0;0.122826;1.1515823793650195
46.00176;0.1314240721976001;0.0;0.0;0.0;0.0;17.0;0.750141;0.012605;0.012605;0.0;0.0;0.472204;1.05;0.0;0.0;0.122826;1.151293454170569
46.002202;0.1314240721976001;0.0;0.0;0.0;0.0;17.0;0.750141;0.012605;0.012605;0.0;0.0;0.47153;1.05;0.0;0.0;0.122826;1.1510171766311743
46.002644;0.1314240721976001;0.0;0.0;0.0;0.0;17.0;0.750141;0.012605;0.012605;0.0;0.0;0.470885;1.05;0.0;0.0;0.122826;1.150753093945439
46.003086;0.1314240721976001;0.0;0.0;0.0;0.0;17.0;0.750141;0.012605;0.012605;0.0;0.0;0.470268;1.05;0.0;0.0;0.122826;1.150500756985409
46.00397;0.1314240721976001;0.0;0.0;0.0;0.0;17.0;0.750141;0.012605;0.012605;0.0;0.0;0.46911;1.05;0.0;0.0;0.122826;1.1500279092700316
46.004855;0.1314240721976001;0.0;0.0;0.0;0.0;17.0;0.750141;0.012605;0.012605;0.0;0.0;0.468048;1.05;0.0;0.0;0.122826;1.1495951158142592
46.005739;0.1314240721976001;0.0;0.0;0.0;0.0;17.0;0.750141;0.012605;0.012605;0.0;0.0;0.467075;1.05;0.0;0.0;0.122826;1.149199310661558
46.006623;0.1314240721976001;0.0;0.0;0.0;0.0;17.0;0.750141;0.012605;0.012605;0.0;0.0;0.466183;1.05;0.0;0.0;0.122826;1.1488370595906974
46.007507;0.1314240721976001;0.0;0.0;0.0;0.0;17.0;0.750141;0.012605;0.012605;0.0;0.0;0.465367;1.05;0.0;0.0;0.122826;1.1485061796477196
46.008392;0.1314240721976001;0.0;0.0;0.0;0.0;17.0;0.750141;0.012605;0.012605;0.0;0.0;0.464619;1.05;0.0;0.0;0.122826;1.1482032987067228
46.009276;0.1314240721976001;0.0;0.0;0.0;0.0;17.0;0.750141;0.012605;0.012605;0.0;0.0;0.463935;1.05;0.0;0.0;0.122826;1.1479266893948412
46.01016;0.1314240721976001;0.0;0.0;0.0;0.0;17.0;0.750141;0.012605;0.012605;0.0;0.0;0.463308;1.05;0.0;0.0;0.122826;1.147673430407797
46.011045;0.1314240721976001;0.0;0.0;0.0;0.0;17.0;0.750141;0.012605;0.012605;0.0;0.0;0.462733;1.05;0.0;0.0;0.122826;1.1474414273892155
46.012813;0.1314240721976001;0.0;0.0;0.0;0.0;17.0;0.750141;0.012605;0.012605;0.0;0.0;0.461721;1.05;0.0;0.0;0.122826;1.1470336881892351
46.014582;0.1314240721976001;0.0;0.0;0.0;0.0;17.0;0.750141;0.012605;0.012605;0.0;0.0;0.460872;1.05;0.0;0.0;0.122826;1.1466921994955752
46.016351;0.1314240721976001;0.0;0.0;0.0;0.0;17.0;0.750141;0.012605;0.012605;0.0;0.0;0.46016;1.05;0.0;0.0;0.122826;1.1464062218951885
46.018119;0.1314240721976001;0.0;0.0;0.0;0.0;17.0;0.750141;0.012605;0.012605;0.0;0.0;0.459564;1.05;0.0;0.0;0.122826;1.1461671213640705
46.019888;0.1314240721976001;0.0;0.0;0.0;0.0;17.0;0.750141;0.012605;0.012605;0.0;0.0;0.459066;1.05;0.0;0.0;0.122826;1.1459675354721006
46.021656;0.1314240721976001;0.0;0.0;0.0;0.0;17.0;0.750141;0.012605;0.012605;0.0;0.0;0.458649;1.05;0.0;0.0;0.122826;1.1458005521036374
46.025194;0.1314240721976001;0.0;0.0;0.0;0.0;17.0;0.750141;0.012605;0.012605;0.0;0.0;0.457996;1.05;0.0;0.0;0.122826;1.1455393210256906
46.028253;0.1314240721976001;0.0;0.0;0.0;0.0;17.0;0.750141;0.012605;0.012605;0.0;0.0;0.457594;1.05;0.0;0.0;0.122826;1.1453786574037428
46.031312;0.1314240721976001;0.0;0.0;0.0;0.0;17.0;0.750141;0.012605;0.012605;0.0;0.0;0.457301;1.05;0.0;0.0;0.122826;1.1452616315065305
46.034371;0.1314240721976001;0.0;0.0;0.0;0.0;17.0;0.750141;0.012605;0.012605;0.0;0.0;0.457087;1.05;0.0;0.0;0.122826;1.145176198481701
46.03743;0.1314240721976001;0.0;0.0;0.0;0.0;17.0;0.750141;0.012605;0.012605;0.0;0.0;0.456932;1.05;0.0;0.0;0.122826;1.1451143404149648
46.040489;0.1314240721976001;0.0;0.0;0.0;0.0;17.0;0.750141;0.012605;0.012605;0.0;0.0;0.456819;1.05;0.0;0.0;0.122826;1.1450692550064383
46.043548;0.1314240721976001;0.0;0.0;0.0;0.0;17.0;0.750141;0.012605;0.012605;0.0;0.0;0.456737;1.05;0.0;0.0;0.122826;1.1450365440321109
46.046607;0.1314240721976001;0.0;0.0;0.0;0.0;17.0;0.750141;0.012605;0.012605;0.0;0.0;0.456678;1.05;0.0;0.0;0.122826;1.1450130111417949
46.049667;0.1314240721976001;0.0;0.0;0.0;0.0;17.0;0.750141;0.012605;0.012605;0.0;0.0;0.456635;1.05;0.0;0.0;0.122826;1.1449958616628273
46.052726;0.1314240721976001;0.0;0.0;0.0;0.0;17.0;0.750141;0.012605;0.012605;0.0;0.0;0.456603;1.05;0.0;0.0;0.122826;1.1449831001412203
46.055785;0.1314240721976001;0.0;0.0;0.0;0.0;17.0;0.750141;0.012605;0.012605;0.0;0.0;0.456581;1.05;0.0;0.0;0.122826;1.1449743270313968
46.058844;0.1314240721976001;0.0;0.0;0.0;0.0;17.0;0.750141;0.012605;0.012605;0.0;0.0;0.456564;1.05;0.0;0.0;0.122826;1.1449675480536554
46.061903;0.1314240721976001;0.0;0.0;0.0;0.0;17.0;0.750141;0.012605;0.012605;0.0;0.0;0.456552;1.05;0.0;0.0;0.122826;1.1449627630207022
46.064962;0.1314240721976001;0.0;0.0;0.0;0.0;17.0;0.750141;0.012605;0.012605;0.0;0.0;0.456543;1.05;0.0;0.0;0.122826;1.1449591743153988
46.068021;0.1314240721976001;0.0;0.0;0.0;0.0;17.0;0.750141;0.012605;0.012605;0.0;0.0;0.456537;1.05;0.0;0.0;0.122826;1.144956781878251
46.07414;0.1314240721976001;0.0;0.0;0.0;0.0;17.0;0.750141;0.012605;0.012605;0.0;0.0;0.456528;1.05;0.0;0.0;0.122826;1.144953193272109
46.080258;0.1314240721976001;0.0;0.0;0.0;0.0;17.0;0.750141;0.012605;0.012605;0.0;0.0;0.456524;1.05;0.0;0.0;0.122826;1.1449515983551444
46.086376;0.1314240721976001;0.0;0.0;0.0;0.0;17.0;0.750141;0.012605;0.012605;0.0;0.0;0.456522;1.05;0.0;0.0;0.122826;1.1449508009010694
46.092494;0.1314240721976001;0.0;0.0;0.0;0.0;17.0;0.750141;0.012605;0.012605;0.0;0.0;0.456521;1.05;0.0;0.0;0.122826;1.1449504021751336
46.098613;0.1314240721976001;0.0;0.0;0.0;0.0;17.0;0.750141;0.012605;0.012605;0.0;0.0;0.45652;1.05;0.0;0.0;0.122826;1.1449500034499325
46.108849;0.1314240721976001;0.0;0.0;0.0;0.0;17.0;0.750141;0.012605;0.012605;0.0;0.0;0.45652;1.05;0.0;0.0;0.122826;1.1449500034499325
46.108849;0.1314240721976001;0.0;0.0;0.0;0.0;17.0;0.750141;0.012605;0.012605;0.0;0.0;0.45652;1.05;0.0;0.0;0.122826;1.1449500034499325
46.109305;0.1314240721976001;0.0;0.0;0.0;0.0;17.0;0.750141;0.012605;0.012605;0.0;0.0;0.45652;1.05;0.0;0.0;0.122826;1.1449500034499325
46.109761;0.1314240721976001;0.0;0.0;0.0;0.0;17.0;0.750141;0.012605;0.012605;0.0;0.0;0.45652;1.05;0.0;0.0;0.122826;1.1449500034499325
46.110674;0.1314240721976001;0.0;0.0;0.0;0.0;17.0;0.750141;0.012605;0.012605;0.0;0.0;0.45652;1.05;0.0;0.0;0.122826;1.1449500034499325
46.112498;0.1314240721976001;0.0;0.0;0.0;0.0;17.0;0.750141;0.012605;0.012605;0.0;0.0;0.45652;1.05;0.0;0.0;0.122826;1.1449500034499325
46.116146;0.1314240721976001;0.0;0.0;0.0;0.0;17.0;0.750141;0.012605;0.012605;0.0;0.0;0.45652;1.05;0.0;0.0;0.122826;1.1449500034499325
46.123443;0.1314240721976001;0.0;0.0;0.0;0.0;17.0;0.750141;0.012605;0.012605;0.0;0.0;0.45652;1.05;0.0;0.0;0.122826;1.1449500034499325
46.138037;0.1314240721976001;0.0;0.0;0.0;0.0;17.0;0.750141;0.012605;0.012605;0.0;0.0;0.45652;1.05;0.0;0.0;0.122826;1.1449500034499325
46.167224;0.1314240721976001;0.0;0.0;0.0;0.0;17.0;0.750141;0.012605;0.012605;0.0;0.0;0.45652;1.05;0.0;0.0;0.122826;1.1449500034499325
46.225598;0.1314240721976001;0.0;0.0;0.0;0.0;17.0;0.750141;0.012605;0.012605;0.0;0.0;0.45652;1.05;0.0;0.0;0.122826;1.1449500034499325
46.342347;0.1314240721976001;0.0;0.0;0.0;0.0;17.0;0.750141;0.012605;0.012605;0.0;0.0;0.45652;1.05;0.0;0.0;0.122826;1.1449500034499325
46.575845;0.1314240721976001;0.0;0.0;0.0;0.0;17.0;0.750141;0.012605;0.012605;0.0;0.0;0.45652;1.05;0.0;0.0;0.122826;1.1449500034499325
46.809342;0.1314240721976001;0.0;0.0;0.0;0.0;17.0;0.750141;0.012605;0.012605;0.0;0.0;0.45652;1.05;0.0;0.0;0.122826;1.1449500034499325
46.999991;0.1314240721976001;0.0;0.0;0.0;0.0;17.0;0.750141;0.012605;0.012605;0.0;0.0;0.45652;1.05;0.0;0.0;0.122826;1.1449500034499325
46.999991;0.1314240721976001;0.0;0.0;0.0;0.0;18.0;0.750141;0.012605;0.012605;0.0;0.0;0.452279;1.05;0.0;0.0;0.121687;1.1432656269830734
46.999991;0.1314240721976001;0.0;0.0;0.0;0.0;18.0;0.750141;0.012605;0.012605;0.0;0.0;0.452279;1.05;0.0;0.0;0.121687;1.1432656269830734
46.999991;0.1314240721976001;0.0;0.0;0.0;0.0;18.0;0.750141;0.012605;0.012605;0.0;0.0;0.452284;1.05;0.0;0.0;0.121687;1.143267605005932
47.000005;0.1314240721976001;0.0;0.0;0.0;0.0;18.0;0.750141;0.012605;0.012605;0.0;0.0;0.452266;1.05;0.0;0.0;0.121689;1.1432604842099634
47.00002;0.1314240721976001;0.0;0.0;0.0;0.0;18.0;0.750141;0.012605;0.012605;0.0;0.0;0.452239;1.05;0.0;0.0;0.121689;1.1432498034642298
47.000049;0.1314240721976001;0.0;0.0;0.0;0.0;18.0;0.750141;0.012605;0.012605;0.0;0.0;0.452186;1.05;0.0;0.0;0.121689;1.1432288391201475
47.000108;0.1314240721976001;0.0;0.0;0.0;0.0;18.0;0.750141;0.012605;0.012605;0.0;0.0;0.45208;1.05;0.0;0.0;0.121689;1.1431869166501163
47.000225;0.1314240721976001;0.0;0.0;0.0;0.0;18.0;0.750141;0.012605;0.012605;0.0;0.0;0.451869;1.05;0.0;0.0;0.121689;1.1431034918855771
47.000458;0.1314240721976001;0.0;0.0;0.0;0.0;18.0;0.750141;0.012605;0.012605;0.0;0.0;0.451454;1.05;0.0;0.0;0.121689;1.1429395058864664
47.000926;0.1314240721976001;0.0;0.0;0.0;0.0;18.0;0.750141;0.012605;0.012605;0.0;0.0;0.450653;1.05;0.0;0.0;0.121689;1.1426233528197296
47.001394;0.1314240721976001;0.0;0.0;0.0;0.0;18.0;0.750141;0.012605;0.012605;0.0;0.0;0.449887;1.05;0.0;0.0;0.121689;1.1423214577206366
47.001862;0.1314240721976001;0.0;0.0;0.0;0.0;18.0;0.750141;0.012605;0.012605;0.0;0.0;0.449156;1.05;0.0;0.0;0.121689;1.1420337614694234
47.002329;0.1314240721976001;0.0;0.0;0.0;0.0;18.0;0.750141;0.012605;0.012605;0.0;0.0;0.448458;1.05;0.0;0.0;0.121689;1.14175942201674
47.002797;0.1314240721976001;0.0;0.0;0.0;0.0;18.0;0.750141;0.012605;0.012605;0.0;0.0;0.447791;1.05;0.0;0.0;0.121689;1.141497603887542
47.003265;0.1314240721976001;0.0;0.0;0.0;0.0;18.0;0.750141;0.012605;0.012605;0.0;0.0;0.447155;1.05;0.0;0.0;0.121689;1.1412482613458828
47.0042;0.1314240721976001;0.0;0.0;0.0;0.0;18.0;0.750141;0.012605;0.012605;0.0;0.0;0.445964;1.05;0.0;0.0;0.121689;1.140782139278136
47.005136;0.1314240721976001;0.0;0.0;0.0;0.0;18.0;0.750141;0.012605;0.012605;0.0;0.0;0.444879;1.05;0.0;0.0;0.121689;1.1403584193756804
47.006071;0.1314240721976001;0.0;0.0;0.0;0.0;18.0;0.750141;0.012605;0.012605;0.0;0.0;0.44389;1.05;0.0;0.0;0.121689;1.1399729523545723
47.007006;0.1314240721976001;0.0;0.0;0.0;0.0;18.0;0.750141;0.012605;0.012605;0.0;0.0;0.442988;1.05;0.0;0.0;0.121689;1.1396220286323004
47.007942;0.1314240721976001;0.0;0.0;0.0;0.0;18.0;0.750141;0.012605;0.012605;0.0;0.0;0.442166;1.05;0.0;0.0;0.121689;1.139302756757834
47.008877;0.1314240721976001;0.0;0.0;0.0;0.0;18.0;0.750141;0.012605;0.012605;0.0;0.0;0.441417;1.05;0.0;0.0;0.121689;1.139012277321452
47.009813;0.1314240721976001;0.0;0.0;0.0;0.0;18.0;0.750141;0.012605;0.012605;0.0;0.0;0.440735;1.05;0.0;0.0;0.121689;1.1387481460906972
47.010748;0.1314240721976001;0.0;0.0;0.0;0.0;18.0;0.750141;0.012605;0.012605;0.0;0.0;0.440114;1.05;0.0;0.0;0.121689;1.1385079415603565
47.011684;0.1314240721976001;0.0;0.0;0.0;0.0;18.0;0.750141;0.012605;0.012605;0.0;0.0;0.439547;1.05;0.0;0.0;0.121689;1.1382888759928211
47.013554;0.1314240721976001;0.0;0.0;0.0;0.0;18.0;0.750141;0.012605;0.012605;0.0;0.0;0.438556;1.05;0.0;0.0;0.121689;1.137906571356366
47.015425;0.1314240721976001;0.0;0.0;0.0;0.0;18.0;0.750141;0.012605;0.012605;0.0;0.0;0.437733;1.05;0.0;0.0;0.121689;1.1375896357162367
47.017296;0.1314240721976001;0.0;0.0;0.0;0.0;18.0;0.750141;0.012605;0.012605;0.0;0.0;0.437051;1.05;0.0;0.0;0.121689;1.137327383210745
47.019167;0.1314240721976001;0.0;0.0;0.0;0.0;18.0;0.750141;0.012605;0.012605;0.0;0.0;0.436486;1.05;0.0;0.0;0.121689;1.1371103852291562
47.021038;0.1314240721976001;0.0;0.0;0.0;0.0;18.0;0.750141;0.012605;0.012605;0.0;0.0;0.436018;1.05;0.0;0.0;0.121689;1.1369308230160706
47.022909;0.1314240721976001;0.0;0.0;0.0;0.0;18.0;0.750141;0.012605;0.012605;0.0;0.0;0.43563;1.05;0.0;0.0;0.121689;1.136782079776067
47.02478;0.1314240721976001;0.0;0.0;0.0;0.0;18.0;0.750141;0.012605;0.012605;0.0;0.0;0.43531;1.05;0.0;0.0;0.121689;1.136659489952906
47.02665;0.1314240721976001;0.0;0.0;0.0;0.0;18.0;0.750141;0.012605;0.012605;0.0;0.0;0.435045;1.05;0.0;0.0;0.121689;1.1365580284459744
47.028521;0.1314240721976001;0.0;0.0;0.0;0.0;18.0;0.750141;0.012605;0.012605;0.0;0.0;0.434825;1.05;0.0;0.0;0.121689;1.1364738363134457
47.030392;0.1314240721976001;0.0;0.0;0.0;0.0;18.0;0.750141;0.012605;0.012605;0.0;0.0;0.434644;1.05;0.0;0.0;0.121689;1.1364045964074592
47.032263;0.1314240721976001;0.0;0.0;0.0;0.0;18.0;0.750141;0.012605;0.012605;0.0;0.0;0.434494;1.05;0.0;0.0;0.121689;1.1363472339192804
47.034134;0.1314240721976001;0.0;0.0;0.0;0.0;18.0;0.750141;0.012605;0.012605;0.0;0.0;0.434369;1.05;0.0;0.0;0.121689;1.1362994447596109
47.036005;0.1314240721976001;0.0;0.0;0.0;0.0;18.0;0.750141;0.012605;0.012605;0.0;0.0;0.434267;1.05;0.0;0.0;0.121689;1.1362604575047923
47.037876;0.1314240721976001;0.0;0.0;0.0;0.0;18.0;0.750141;0.012605;0.012605;0.0;0.0;0.434182;1.05;0.0;0.0;0.121689;1.1362279740985082
47.039746;0.1314240721976001;0.0;0.0;0.0;0.0;18.0;0.750141;0.012605;0.012605;0.0;0.0;0.434111;1.05;0.0;0.0;0.121689;1.1362008450626149
47.041617;0.1314240721976001;0.0;0.0;0.0;0.0;18.0;0.750141;0.012605;0.012605;0.0;0.0;0.434053;1.05;0.0;0.0;0.121689;1.1361786861268786
47.043488;0.1314240721976001;0.0;0.0;0.0;0.0;18.0;0.750141;0.012605;0.012605;0.0;0.0;0.434005;1.05;0.0;0.0;0.121689;1.1361603496095964
47.045359;0.1314240721976001;0.0;0.0;0.0;0.0;18.0;0.750141;0.012605;0.012605;0.0;0.0;0.433965;1.05;0.0;0.0;0.121689;1.1361450705015623
47.049101;0.1314240721976001;0.0;0.0;0.0;0.0;18.0;0.750141;0.012605;0.012605;0.0;0.0;0.433904;1.05;0.0;0.0;0.121689;1.136121772177613
47.052468;0.1314240721976001;0.0;0.0;0.0;0.0;18.0;0.750141;0.012605;0.012605;0.0;0.0;0.433865;1.05;0.0;0.0;0.121689;1.1361068779938797
47.055836;0.1314240721976001;0.0;0.0;0.0;0.0;18.0;0.750141;0.012605;0.012605;0.0;0.0;0.433838;1.05;0.0;0.0;0.121689;1.13609656730579
47.059203;0.1314240721976001;0.0;0.0;0.0;0.0;18.0;0.750141;0.012605;0.012605;0.0;0.0;0.433819;1.05;0.0;0.0;0.121689;1.1360893119649529
47.062571;0.1314240721976001;0.0;0.0;0.0;0.0;18.0;0.750141;0.012605;0.012605;0.0;0.0;0.433806;1.05;0.0;0.0;0.121689;1.136084347940768
47.065938;0.1314240721976001;0.0;0.0;0.0;0.0;18.0;0.750141;0.012605;0.012605;0.0;0.0;0.433796;1.05;0.0;0.0;0.121689;1.1360805295470917
47.069306;0.1314240721976001;0.0;0.0;0.0;0.0;18.0;0.750141;0.012605;0.012605;0.0;0.0;0.43379;1.05;0.0;0.0;0.121689;1.136078238546976
47.072674;0.1314240721976001;0.0;0.0;0.0;0.0;18.0;0.750141;0.012605;0.012605;0.0;0.0;0.433785;1.05;0.0;0.0;0.121689;1.1360763294008902
47.079409;0.1314240721976001;0.0;0.0;0.0;0.0;18.0;0.750141;0.012605;0.012605;0.0;0.0;0.433779;1.05;0.0;0.0;0.121689;1.1360740384503996
47.086144;0.1314240721976001;0.0;0.0;0.0;0.0;18.0;0.750141;0.012605;0.012605;0.0;0.0;0.433776;1.05;0.0;0.0;0.121689;1.136072892985305
47.092879;0.1314240721976001;0.0;0.0;0.0;0.0;18.0;0.750141;0.012605;0.012605;0.0;0.0;0.433775;1.05;0.0;0.0;0.121689;1.1360725111651109
47.099614;0.1314240721976001;0.0;0.0;0.0;0.0;18.0;0.750141;0.012605;0.012605;0.0;0.0;0.433775;1.05;0.0;0.0;0.121689;1.1360725111651109
47.106349;0.1314240721976001;0.0;0.0;0.0;0.0;18.0;0.750141;0.012605;0.012605;0.0;0.0;0.433775;1.05;0.0;0.0;0.121689;1.1360725111651109
47.11191;0.1314240721976001;0.0;0.0;0.0;0.0;18.0;0.750141;0.012605;0.012605;0.0;0.0;0.433774;1.05;0.0;0.0;0.121689;1.136072129345668
47.11191;0.1314240721976001;0.0;0.0;0.0;0.0;18.0;0.750141;0.012605;0.012605;0.0;0.0;0.433774;1.05;0.0;0.0;0.121689;1.136072129345668
47.112382;0.1314240721976001;0.0;0.0;0.0;0.0;18.0;0.750141;0.012605;0.012605;0.0;0.0;0.433774;1.05;0.0;0.0;0.121689;1.136072129345668
47.112854;0.1314240721976001;0.0;0.0;0.0;0.0;18.0;0.750141;0.012605;0.012605;0.0;0.0;0.433774;1.05;0.0;0.0;0.121689;1.136072129345668
47.113797;0.1314240721976001;0.0;0.0;0.0;0.0;18.0;0.750141;0.012605;0.012605;0.0;0.0;0.433774;1.05;0.0;0.0;0.121689;1.136072129345668
47.115684;0.1314240721976001;0.0;0.0;0.0;0.0;18.0;0.750141;0.012605;0.012605;0.0;0.0;0.433774;1.05;0.0;0.0;0.121689;1.136072129345668
47.119457;0.1314240721976001;0.0;0.0;0.0;0.0;18.0;0.750141;0.012605;0.012605;0.0;0.0;0.433774;1.05;0.0;0.0;0.121689;1.136072129345668
47.127005;0.1314240721976001;0.0;0.0;0.0;0.0;18.0;0.750141;0.012605;0.012605;0.0;0.0;0.433774;1.05;0.0;0.0;0.121689;1.136072129345668
47.142099;0.1314240721976001;0.0;0.0;0.0;0.0;18.0;0.750141;0.012605;0.012605;0.0;0.0;0.433775;1.05;0.0;0.0;0.121689;1.1360725111651109
47.172287;0.1314240721976001;0.0;0.0;0.0;0.0;18.0;0.750141;0.012605;0.012605;0.0;0.0;0.433775;1.05;0.0;0.0;0.121689;1.1360725111651109
47.232665;0.1314240721976001;0.0;0.0;0.0;0.0;18.0;0.750141;0.012605;0.012605;0.0;0.0;0.433775;1.05;0.0;0.0;0.121689;1.1360725111651109
47.353419;0.1314240721976001;0.0;0.0;0.0;0.0;18.0;0.750141;0.012605;0.012605;0.0;0.0;0.433775;1.05;0.0;0.0;0.121689;1.1360725111651109
47.594928;0.1314240721976001;0.0;0.0;0.0;0.0;18.0;0.750141;0.012605;0.012605;0.0;0.0;0.433775;1.05;0.0;0.0;0.121689;1.1360725111651109
47.836436;0.1314240721976001;0.0;0.0;0.0;0.0;18.0;0.750141;0.012605;0.012605;0.0;0.0;0.433775;1.05;0.0;0.0;0.121689;1.1360725111651109
47.99999;0.1314240721976001;0.0;0.0;0.0;0.0;18.0;0.750141;0.012605;0.012605;0.0;0.0;0.433775;1.05;0.0;0.0;0.121689;1.1360725111651109
47.99999;0.1314240721976001;0.0;0.0;0.0;0.0;19.0;0.750141;0.012605;0.012605;0.0;0.0;0.429772;1.05;0.0;0.0;0.120569;1.134550118762499
47.999991;0.1314240721976001;0.0;0.0;0.0;0.0;19.0;0.750141;0.012605;0.012605;0.0;0.0;0.429772;1.05;0.0;0.0;0.120569;1.134550118762499
47.999991;0.1314240721976001;0.0;0.0;0.0;0.0;19.0;0.750141;0.012605;0.012605;0.0;0.0;0.429781;1.05;0.0;0.0;0.120569;1.1345535280280965
48.000006;0.1314240721976001;0.0;0.0;0.0;0.0;19.0;0.750141;0.012605;0.012605;0.0;0.0;0.429767;1.05;0.0;0.0;0.120572;1.1345482247524783
48.000021;0.1314240721976001;0.0;0.0;0.0;0.0;19.0;0.750141;0.012605;0.012605;0.0;0.0;0.429739;1.05;0.0;0.0;0.120572;1.1345376186451466
48.000052;0.1314240721976001;0.0;0.0;0.0;0.0;19.0;0.750141;0.012605;0.012605;0.0;0.0;0.429683;1.05;0.0;0.0;0.120572;1.1345164082061572
48.000114;0.1314240721976001;0.0;0.0;0.0;0.0;19.0;0.750141;0.012605;0.012605;0.0;0.0;0.429571;1.05;0.0;0.0;0.120572;1.13447399443134
48.000238;0.1314240721976001;0.0;0.0;0.0;0.0;19.0;0.750141;0.012605;0.012605;0.0;0.0;0.42935;1.05;0.0;0.0;0.120572;1.1343903307503993
48.000486;0.1314240721976001;0.0;0.0;0.0;0.0;19.0;0.750141;0.012605;0.012605;0.0;0.0;0.428916;1.05;0.0;0.0;0.120572;1.134226139293219
48.000981;0.1314240721976001;0.0;0.0;0.0;0.0;19.0;0.750141;0.012605;0.012605;0.0;0.0;0.428079;1.05;0.0;0.0;0.120572;1.1339098862965258
48.001476;0.1314240721976001;0.0;0.0;0.0;0.0;19.0;0.750141;0.012605;0.012605;0.0;0.0;0.427281;1.05;0.0;0.0;0.120572;1.133608862421691
48.001971;0.1314240721976001;0.0;0.0;0.0;0.0;19.0;0.750141;0.012605;0.012605;0.0;0.0;0.426522;1.05;0.0;0.0;0.120572;1.1333229974213
48.002466;0.1314240721976001;0.0;0.0;0.0;0.0;19.0;0.750141;0.012605;0.012605;0.0;0.0;0.425798;1.05;0.0;0.0;0.120572;1.1330507211965402
48.002961;0.1314240721976001;0.0;0.0;0.0;0.0;19.0;0.750141;0.012605;0.012605;0.0;0.0;0.425109;1.05;0.0;0.0;0.120572;1.1327919764374217
48.003456;0.1314240721976001;0.0;0.0;0.0;0.0;19.0;0.750141;0.012605;0.012605;0.0;0.0;0.424453;1.05;0.0;0.0;0.120572;1.1325459589831222
48.004446;0.1314240721976001;0.0;0.0;0.0;0.0;19.0;0.750141;0.012605;0.012605;0.0;0.0;0.423231;1.05;0.0;0.0;0.120572;1.1320885474913172
48.005437;0.1314240721976001;0.0;0.0;0.0;0.0;19.0;0.750141;0.012605;0.012605;0.0;0.0;0.422122;1.05;0.0;0.0;0.120572;1.1316744155825031
48.006427;0.1314240721976001;0.0;0.0;0.0;0.0;19.0;0.750141;0.012605;0.012605;0.0;0.0;0.421118;1.05;0.0;0.0;0.120572;1.1313003005055733
48.007417;0.1314240721976001;0.0;0.0;0.0;0.0;19.0;0.750141;0.012605;0.012605;0.0;0.0;0.420207;1.05;0.0;0.0;0.120572;1.1309615036989544
48.008407;0.1314240721976001;0.0;0.0;0.0;0.0;19.0;0.750141;0.012605;0.012605;0.0;0.0;0.419381;1.05;0.0;0.0;0.120572;1.1306548647403416
48.009397;0.1314240721976001;0.0;0.0;0.0;0.0;19.0;0.750141;0.012605;0.012605;0.0;0.0;0.418634;1.05;0.0;0.0;0.120572;1.1303780013588376
48.010388;0.1314240721976001;0.0;0.0;0.0;0.0;19.0;0.750141;0.012605;0.012605;0.0;0.0;0.417956;1.05;0.0;0.0;0.120572;1.1301270804365322
48.011378;0.1314240721976001;0.0;0.0;0.0;0.0;19.0;0.750141;0.012605;0.012605;0.0;0.0;0.417342;1.05;0.0;0.0;0.120572;1.129900148227267
48.012368;0.1314240721976001;0.0;0.0;0.0;0.0;19.0;0.750141;0.012605;0.012605;0.0;0.0;0.416786;1.05;0.0;0.0;0.120572;1.1296949011994346
48.013358;0.1314240721976001;0.0;0.0;0.0;0.0;19.0;0.750141;0.012605;0.012605;0.0;0.0;0.416282;1.05;0.0;0.0;0.120572;1.1295090542018686
48.015339;0.1314240721976001;0.0;0.0;0.0;0.0;19.0;0.750141;0.012605;0.012605;0.0;0.0;0.415407;1.05;0.0;0.0;0.120572;1.1291868648053784
48.017319;0.1314240721976001;0.0;0.0;0.0;0.0;19.0;0.750141;0.012605;0.012605;0.0;0.0;0.414687;1.05;0.0;0.0;0.120572;1.128922188624619
48.019299;0.1314240721976001;0.0;0.0;0.0;0.0;19.0;0.750141;0.012605;0.012605;0.0;0.0;0.414098;1.05;0.0;0.0;0.120572;1.1287059641926236
48.02128;0.1314240721976001;0.0;0.0;0.0;0.0;19.0;0.750141;0.012605;0.012605;0.0;0.0;0.413616;1.05;0.0;0.0;0.120572;1.1285292178122814
48.02326;0.1314240721976001;0.0;0.0;0.0;0.0;19.0;0.750141;0.012605;0.012605;0.0;0.0;0.413221;1.05;0.0;0.0;0.120572;1.1283845066470028
48.025241;0.1314240721976001;0.0;0.0;0.0;0.0;19.0;0.750141;0.012605;0.012605;0.0;0.0;0.412898;1.05;0.0;0.0;0.120572;1.1282662621934594
48.027221;0.1314240721976001;0.0;0.0;0.0;0.0;19.0;0.750141;0.012605;0.012605;0.0;0.0;0.412633;1.05;0.0;0.0;0.120572;1.128169310293894
48.029201;0.1314240721976001;0.0;0.0;0.0;0.0;19.0;0.750141;0.012605;0.012605;0.0;0.0;0.412417;1.05;0.0;0.0;0.120572;1.1280903252350851
48.031182;0.1314240721976001;0.0;0.0;0.0;0.0;19.0;0.750141;0.012605;0.012605;0.0;0.0;0.41224;1.05;0.0;0.0;0.120572;1.1280256280776604
48.033162;0.1314240721976001;0.0;0.0;0.0;0.0;19.0;0.750141;0.012605;0.012605;0.0;0.0;0.412096;1.05;0.0;0.0;0.120572;1.1279730108544266
48.035143;0.1314240721976001;0.0;0.0;0.0;0.0;19.0;0.750141;0.012605;0.012605;0.0;0.0;0.411977;1.05;0.0;0.0;0.120572;1.1279295405870884
48.037123;0.1314240721976001;0.0;0.0;0.0;0.0;19.0;0.750141;0.012605;0.012605;0.0;0.0;0.41188;1.05;0.0;0.0;0.120572;1.12789411488845
48.039103;0.1314240721976001;0.0;0.0;0.0;0.0;19.0;0.750141;0.012605;0.012605;0.0;0.0;0.411801;1.05;0.0;0.0;0.120572;1.1278652683725126
48.041084;0.1314240721976001;0.0;0.0;0.0;0.0;19.0;0.750141;0.012605;0.012605;0.0;0.0;0.411737;1.05;0.0;0.0;0.120572;1.1278419025594857
48.043064;0.1314240721976001;0.0;0.0;0.0;0.0;19.0;0.750141;0.012605;0.012605;0.0;0.0;0.411684;1.05;0.0;0.0;0.120572;1.1278225551282437
48.045045;0.1314240721976001;0.0;0.0;0.0;0.0;19.0;0.750141;0.012605;0.012605;0.0;0.0;0.41164;1.05;0.0;0.0;0.120572;1.1278064947498752
48.047025;0.1314240721976001;0.0;0.0;0.0;0.0;19.0;0.750141;0.012605;0.012605;0.0;0.0;0.411605;1.05;0.0;0.0;0.120572;1.127793720511424
48.049005;0.1314240721976001;0.0;0.0;0.0;0.0;19.0;0.750141;0.012605;0.012605;0.0;0.0;0.411576;1.05;0.0;0.0;0.120572;1.1277831368556632
48.052966;0.1314240721976001;0.0;0.0;0.0;0.0;19.0;0.750141;0.012605;0.012605;0.0;0.0;0.411532;1.05;0.0;0.0;0.120572;1.1277670801295807
48.056927;0.1314240721976001;0.0;0.0;0.0;0.0;19.0;0.750141;0.012605;0.012605;0.0;0.0;0.411503;1.05;0.0;0.0;0.120572;1.1277564981009864
48.060888;0.1314240721976001;0.0;0.0;0.0;0.0;19.0;0.750141;0.012605;0.012605;0.0;0.0;0.411483;1.05;0.0;0.0;0.120572;1.1277492005268726
48.064849;0.1314240721976001;0.0;0.0;0.0;0.0;19.0;0.750141;0.012605;0.012605;0.0;0.0;0.41147;1.05;0.0;0.0;0.120572;1.1277444572685784
48.068809;0.1314240721976001;0.0;0.0;0.0;0.0;19.0;0.750141;0.012605;0.012605;0.0;0.0;0.411462;1.05;0.0;0.0;0.120572;1.1277415384049665
48.07277;0.1314240721976001;0.0;0.0;0.0;0.0;19.0;0.750141;0.012605;0.012605;0.0;0.0;0.411456;1.05;0.0;0.0;0.120572;1.1277393492895422
48.076731;0.1314240721976001;0.0;0.0;0.0;0.0;19.0;0.750141;0.012605;0.012605;0.0;0.0;0.411453;1.05;0.0;0.0;0.120572;1.1277382547422077
48.080692;0.1314240721976001;0.0;0.0;0.0;0.0;19.0;0.750141;0.012605;0.012605;0.0;0.0;0.411451;1.05;0.0;0.0;0.120572;1.127737525047828
48.088613;0.1314240721976001;0.0;0.0;0.0;0.0;19.0;0.750141;0.012605;0.012605;0.0;0.0;0.411448;1.05;0.0;0.0;0.120572;1.1277364305120234
48.096535;0.1314240721976001;0.0;0.0;0.0;0.0;19.0;0.750141;0.012605;0.012605;0.0;0.0;0.411447;1.05;0.0;0.0;0.120572;1.1277360656682929
48.104456;0.1314240721976001;0.0;0.0;0.0;0.0;19.0;0.750141;0.012605;0.012605;0.0;0.0;0.411446;1.05;0.0;0.0;0.120572;1.1277357008253308
48.111607;0.1314240721976001;0.0;0.0;0.0;0.0;19.0;0.750141;0.012605;0.012605;0.0;0.0;0.411446;1.05;0.0;0.0;0.120572;1.1277357008253308
48.111607;0.1314240721976001;0.0;0.0;0.0;0.0;19.0;0.750141;0.012605;0.012605;0.0;0.0;0.411446;1.05;0.0;0.0;0.120572;1.1277357008253308
48.112094;0.1314240721976001;0.0;0.0;0.0;0.0;19.0;0.750141;0.012605;0.012605;0.0;0.0;0.411446;1.05;0.0;0.0;0.120572;1.1277357008253308
48.112581;0.1314240721976001;0.0;0.0;0.0;0.0;19.0;0.750141;0.012605;0.012605;0.0;0.0;0.411446;1.05;0.0;0.0;0.120572;1.1277357008253308
48.113556;0.1314240721976001;0.0;0.0;0.0;0.0;19.0;0.750141;0.012605;0.012605;0.0;0.0;0.411446;1.05;0.0;0.0;0.120572;1.1277357008253308
48.115504;0.1314240721976001;0.0;0.0;0.0;0.0;19.0;0.750141;0.012605;0.012605;0.0;0.0;0.411446;1.05;0.0;0.0;0.120572;1.1277357008253308
48.119402;0.1314240721976001;0.0;0.0;0.0;0.0;19.0;0.750141;0.012605;0.012605;0.0;0.0;0.411446;1.05;0.0;0.0;0.120572;1.1277357008253308
48.127197;0.1314240721976001;0.0;0.0;0.0;0.0;19.0;0.750141;0.012605;0.012605;0.0;0.0;0.411446;1.05;0.0;0.0;0.120572;1.1277357008253308
48.142788;0.1314240721976001;0.0;0.0;0.0;0.0;19.0;0.750141;0.012605;0.012605;0.0;0.0;0.411446;1.05;0.0;0.0;0.120572;1.1277357008253308
48.17397;0.1314240721976001;0.0;0.0;0.0;0.0;19.0;0.750141;0.012605;0.012605;0.0;0.0;0.411446;1.05;0.0;0.0;0.120572;1.1277357008253308
48.236333;0.1314240721976001;0.0;0.0;0.0;0.0;19.0;0.750141;0.012605;0.012605;0.0;0.0;0.411446;1.05;0.0;0.0;0.120572;1.1277357008253308
48.361059;0.1314240721976001;0.0;0.0;0.0;0.0;19.0;0.750141;0.012605;0.012605;0.0;0.0;0.411446;1.05;0.0;0.0;0.120572;1.1277357008253308
48.610511;0.1314240721976001;0.0;0.0;0.0;0.0;19.0;0.750141;0.012605;0.012605;0.0;0.0;0.411446;1.05;0.0;0.0;0.120572;1.1277357008253308
48.859963;0.1314240721976001;0.0;0.0;0.0;0.0;19.0;0.750141;0.012605;0.012605;0.0;0.0;0.411446;1.05;0.0;0.0;0.120572;1.1277357008253308
48.99999;0.1314240721976001;0.0;0.0;0.0;0.0;19.0;0.750141;0.012605;0.012605;0.0;0.0;0.411446;1.05;0.0;0.0;0.120572;1.1277357008253308
48.99999;0.1314240721976001;0.0;0.0;0.0;0.0;20.0;0.750141;0.012605;0.012605;0.0;0.0;0.407672;1.05;0.0;0.0;0.119471;1.126364265938866
48.99999;0.1314240721976001;0.0;0.0;0.0;0.0;20.0;0.750141;0.012605;0.012605;0.0;0.0;0.407673;1.05;0.0;0.0;0.119471;1.1263646278754496
48.99999;0.1314240721976001;0.0;0.0;0.0;0.0;20.0;0.750141;0.012605;0.012605;0.0;0.0;0.407686;1.05;0.0;0.0;0.119471;1.126369333121246
49.000007;0.1314240721976001;0.0;0.0;0.0;0.0;20.0;0.750141;0.012605;0.012605;0.0;0.0;0.407676;1.05;0.0;0.0;0.119476;1.12636571368983
49.000023;0.1314240721976001;0.0;0.0;0.0;0.0;20.0;0.750141;0.012605;0.012605;0.0;0.0;0.407647;1.05;0.0;0.0;0.119476;1.1263552177750145
49.000056;0.1314240721976001;0.0;0.0;0.0;0.0;20.0;0.750141;0.012605;0.012605;0.0;0.0;0.407588;1.05;0.0;0.0;0.119476;1.1263338660201958
49.000121;0.1314240721976001;0.0;0.0;0.0;0.0;20.0;0.750141;0.012605;0.012605;0.0;0.0;0.407471;1.05;0.0;0.0;0.119476;1.126291532348974
49.000253;0.1314240721976001;0.0;0.0;0.0;0.0;20.0;0.750141;0.012605;0.012605;0.0;0.0;0.407239;1.05;0.0;0.0;0.119476;1.1262076199000786
49.000515;0.1314240721976001;0.0;0.0;0.0;0.0;20.0;0.750141;0.012605;0.012605;0.0;0.0;0.406785;1.05;0.0;0.0;0.119476;1.126043532118097
49.001039;0.1314240721976001;0.0;0.0;0.0;0.0;20.0;0.750141;0.012605;0.012605;0.0;0.0;0.40591;1.05;0.0;0.0;0.119476;1.125727732668961
49.001564;0.1314240721976001;0.0;0.0;0.0;0.0;20.0;0.750141;0.012605;0.012605;0.0;0.0;0.405078;1.05;0.0;0.0;0.119476;1.1254280012883988
49.002088;0.1314240721976001;0.0;0.0;0.0;0.0;20.0;0.750141;0.012605;0.012605;0.0;0.0;0.404289;1.05;0.0;0.0;0.119476;1.1251442554272764
49.002613;0.1314240721976001;0.0;0.0;0.0;0.0;20.0;0.750141;0.012605;0.012605;0.0;0.0;0.403539;1.05;0.0;0.0;0.119476;1.1248749817295256
49.003137;0.1314240721976001;0.0;0.0;0.0;0.0;20.0;0.750141;0.012605;0.012605;0.0;0.0;0.402827;1.05;0.0;0.0;0.119476;1.1246197543743397
49.003662;0.1314240721976001;0.0;0.0;0.0;0.0;20.0;0.750141;0.012605;0.012605;0.0;0.0;0.402151;1.05;0.0;0.0;0.119476;1.12437779540553
49.00471;0.1314240721976001;0.0;0.0;0.0;0.0;20.0;0.750141;0.012605;0.012605;0.0;0.0;0.400897;1.05;0.0;0.0;0.119476;1.1239298931023234
49.005759;0.1314240721976001;0.0;0.0;0.0;0.0;20.0;0.750141;0.012605;0.012605;0.0;0.0;0.399767;1.05;0.0;0.0;0.119476;1.1235273268990833
49.006808;0.1314240721976001;0.0;0.0;0.0;0.0;20.0;0.750141;0.012605;0.012605;0.0;0.0;0.398748;1.05;0.0;0.0;0.119476;1.1231651559338904
49.007857;0.1314240721976001;0.0;0.0;0.0;0.0;20.0;0.750141;0.012605;0.012605;0.0;0.0;0.39783;1.05;0.0;0.0;0.119476;1.1228395739819648
49.008906;0.1314240721976001;0.0;0.0;0.0;0.0;20.0;0.750141;0.012605;0.012605;0.0;0.0;0.397003;1.05;0.0;0.0;0.119476;1.122546828425879
49.009955;0.1314240721976001;0.0;0.0;0.0;0.0;20.0;0.750141;0.012605;0.012605;0.0;0.0;0.396258;1.05;0.0;0.0;0.119476;1.1222835660224202
49.011004;0.1314240721976001;0.0;0.0;0.0;0.0;20.0;0.750141;0.012605;0.012605;0.0;0.0;0.395587;1.05;0.0;0.0;0.119476;1.122046823697211
49.012053;0.1314240721976001;0.0;0.0;0.0;0.0;20.0;0.750141;0.012605;0.012605;0.0;0.0;0.394982;1.05;0.0;0.0;0.119476;1.121833668742385
49.013102;0.1314240721976001;0.0;0.0;0.0;0.0;20.0;0.750141;0.012605;0.012605;0.0;0.0;0.394438;1.05;0.0;0.0;0.119476;1.121642249491343
49.014151;0.1314240721976001;0.0;0.0;0.0;0.0;20.0;0.750141;0.012605;0.012605;0.0;0.0;0.393948;1.05;0.0;0.0;0.119476;1.121470029338279
49.016249;0.1314240721976001;0.0;0.0;0.0;0.0;20.0;0.750141;0.012605;0.012605;0.0;0.0;0.393103;1.05;0.0;0.0;0.119476;1.1211734783738867
49.018346;0.1314240721976001;0.0;0.0;0.0;0.0;20.0;0.750141;0.012605;0.012605;0.0;0.0;0.392418;1.05;0.0;0.0;0.119476;1.120933488983178
49.020444;0.1314240721976001;0.0;0.0;0.0;0.0;20.0;0.750141;0.012605;0.012605;0.0;0.0;0.391862;1.05;0.0;0.0;0.119476;1.120738964721045
49.022542;0.1314240721976001;0.0;0.0;0.0;0.0;20.0;0.750141;0.012605;0.012605;0.0;0.0;0.391413;1.05;0.0;0.0;0.119476;1.12058205258205
49.02464;0.1314240721976001;0.0;0.0;0.0;0.0;20.0;0.750141;0.012605;0.012605;0.0;0.0;0.39105;1.05;0.0;0.0;0.119476;1.1204553103537866
49.026738;0.1314240721976001;0.0;0.0;0.0;0.0;20.0;0.750141;0.012605;0.012605;0.0;0.0;0.390757;1.05;0.0;0.0;0.119476;1.1203530840984908
49.028836;0.1314240721976001;0.0;0.0;0.0;0.0;20.0;0.750141;0.012605;0.012605;0.0;0.0;0.39052;1.05;0.0;0.0;0.119476;1.1202704452050851
49.030933;0.1314240721976001;0.0;0.0;0.0;0.0;20.0;0.750141;0.012605;0.012605;0.0;0.0;0.390329;1.05;0.0;0.0;0.119476;1.1202038779798078
49.033031;0.1314240721976001;0.0;0.0;0.0;0.0;20.0;0.750141;0.012605;0.012605;0.0;0.0;0.390174;1.05;0.0;0.0;0.119476;1.120149878487696
49.035129;0.1314240721976001;0.0;0.0;0.0;0.0;20.0;0.750141;0.012605;0.012605;0.0;0.0;0.390049;1.05;0.0;0.0;0.119476;1.1201063442374568
49.037227;0.1314240721976001;0.0;0.0;0.0;0.0;20.0;0.750141;0.012605;0.012605;0.0;0.0;0.389948;1.05;0.0;0.0;0.119476;1.1200711775168577
49.039325;0.1314240721976001;0.0;0.0;0.0;0.0;20.0;0.750141;0.012605;0.012605;0.0;0.0;0.389866;1.05;0.0;0.0;0.119476;1.1200426322046857
49.041423;0.1314240721976001;0.0;0.0;0.0;0.0;20.0;0.750141;0.012605;0.012605;0.0;0.0;0.389801;1.05;0.0;0.0;0.119476;1.120020008571722
49.043521;0.1314240721976001;0.0;0.0;0.0;0.0;20.0;0.750141;0.012605;0.012605;0.0;0.0;0.389747;1.05;0.0;0.0;0.119476;1.1200012160747863
49.045618;0.1314240721976001;0.0;0.0;0.0;0.0;20.0;0.750141;0.012605;0.012605;0.0;0.0;0.389704;1.05;0.0;0.0;0.119476;1.119986253315638
49.047716;0.1314240721976001;0.0;0.0;0.0;0.0;20.0;0.750141;0.012605;0.012605;0.0;0.0;0.38967;1.05;0.0;0.0;0.119476;1.119974423324033
49.049814;0.1314240721976001;0.0;0.0;0.0;0.0;20.0;0.750141;0.012605;0.012605;0.0;0.0;0.389642;1.05;0.0;0.0;0.119476;1.1199646816592033
49.051912;0.1314240721976001;0.0;0.0;0.0;0.0;20.0;0.750141;0.012605;0.012605;0.0;0.0;0.389619;1.05;0.0;0.0;0.119476;1.11995668003767
49.056108;0.1314240721976001;0.0;0.0;0.0;0.0;20.0;0.750141;0.012605;0.012605;0.0;0.0;0.389585;1.05;0.0;0.0;0.119476;1.1199448523141664
49.060303;0.1314240721976001;0.0;0.0;0.0;0.0;20.0;0.750141;0.012605;0.012605;0.0;0.0;0.389563;1.05;0.0;0.0;0.119476;1.119937199564779
49.064499;0.1314240721976001;0.0;0.0;0.0;0.0;20.0;0.750141;0.012605;0.012605;0.0;0.0;0.389549;1.05;0.0;0.0;0.119476;1.1199323298311377
49.068695;0.1314240721976001;0.0;0.0;0.0;0.0;20.0;0.750141;0.012605;0.012605;0.0;0.0;0.38954;1.05;0.0;0.0;0.119476;1.1199291993693172
49.07289;0.1314240721976001;0.0;0.0;0.0;0.0;20.0;0.750141;0.012605;0.012605;0.0;0.0;0.389534;1.05;0.0;0.0;0.119476;1.1199271124300902
49.077086;0.1314240721976001;0.0;0.0;0.0;0.0;20.0;0.750141;0.012605;0.012605;0.0;0.0;0.38953;1.05;0.0;0.0;0.119476;1.11992572115297
49.081282;0.1314240721976001;0.0;0.0;0.0;0.0;20.0;0.750141;0.012605;0.012605;0.0;0.0;0.389528;1.05;0.0;0.0;0.119476;1.119925025519119
49.085477;0.1314240721976001;0.0;0.0;0.0;0.0;20.0;0.750141;0.012605;0.012605;0.0;0.0;0.389526;1.05;0.0;0.0;0.119476;1.1199243298884085
49.093869;0.1314240721976001;0.0;0.0;0.0;0.0;20.0;0.750141;0.012605;0.012605;0.0;0.0;0.389525;1.05;0.0;0.0;0.119476;1.11992398207423
49.10226;0.1314240721976001;0.0;0.0;0.0;0.0;20.0;0.750141;0.012605;0.012605;0.0;0.0;0.389524;1.05;0.0;0.0;0.119476;1.1199236342608367
49.110652;0.1314240721976001;0.0;0.0;0.0;0.0;20.0;0.750141;0.012605;0.012605;0.0;0.0;0.389524;1.05;0.0;0.0;0.119476;1.1199236342608367
49.112281;0.1314240721976001;0.0;0.0;0.0;0.0;20.0;0.750141;0.012605;0.012605;0.0;0.0;0.389524;1.05;0.0;0.0;0.119476;1.1199236342608367
49.112281;0.1314240721976001;0.0;0.0;0.0;0.0;20.0;0.750141;0.012605;0.012605;0.0;0.0;0.389524;1.05;0.0;0.0;0.119476;1.1199236342608367
49.112783;0.1314240721976001;0.0;0.0;0.0;0.0;20.0;0.750141;0.012605;0.012605;0.0;0.0;0.389524;1.05;0.0;0.0;0.119476;1.1199236342608367
49.113286;0.1314240721976001;0.0;0.0;0.0;0.0;20.0;0.750141;0.012605;0.012605;0.0;0.0;0.389524;1.05;0.0;0.0;0.119476;1.1199236342608367
49.114291;0.1314240721976001;0.0;0.0;0.0;0.0;20.0;0.750141;0.012605;0.012605;0.0;0.0;0.389524;1.05;0.0;0.0;0.119476;1.1199236342608367
49.116302;0.1314240721976001;0.0;0.0;0.0;0.0;20.0;0.750141;0.012605;0.012605;0.0;0.0;0.389524;1.05;0.0;0.0;0.119476;1.1199236342608367
49.120323;0.1314240721976001;0.0;0.0;0.0;0.0;20.0;0.750141;0.012605;0.012605;0.0;0.0;0.389524;1.05;0.0;0.0;0.119476;1.1199236342608367
49.128366;0.1314240721976001;0.0;0.0;0.0;0.0;20.0;0.750141;0.012605;0.012605;0.0;0.0;0.389524;1.05;0.0;0.0;0.119476;1.1199236342608367
49.144452;0.1314240721976001;0.0;0.0;0.0;0.0;20.0;0.750141;0.012605;0.012605;0.0;0.0;0.389524;1.05;0.0;0.0;0.119476;1.1199236342608367
49.176623;0.1314240721976001;0.0;0.0;0.0;0.0;20.0;0.750141;0.012605;0.012605;0.0;0.0;0.389524;1.05;0.0;0.0;0.119476;1.1199236342608367
49.240966;0.1314240721976001;0.0;0.0;0.0;0.0;20.0;0.750141;0.012605;0.012605;0.0;0.0;0.389524;1.05;0.0;0.0;0.119476;1.1199236342608367
49.369652;0.1314240721976001;0.0;0.0;0.0;0.0;20.0;0.750141;0.012605;0.012605;0.0;0.0;0.389524;1.05;0.0;0.0;0.119476;1.1199236342608367
49.627022;0.1314240721976001;0.0;0.0;0.0;0.0;20.0;0.750141;0.012605;0.012605;0.0;0.0;0.389524;1.05;0.0;0.0;0.119476;1.1199236342608367
49.884393;0.1314240721976001;0.0;0.0;0.0;0.0;20.0;0.750141;0.012605;0.012605;0.0;0.0;0.389524;1.05;0.0;0.0;0.119476;1.1199236342608367
49.99999;0.1314240721976001;0.0;0.0;0.0;0.0;20.0;0.750141;0.012605;0.012605;0.0;0.0;0.389524;1.05;0.0;0.0;0.119476;1.1199236342608367
49.99999;0.1314240721976001;0.0;0.0;0.0;0.0;21.0;0.750141;0.012605;0.012605;0.0;0.0;0.386024;1.05;0.0;0.0;0.118401;1.118711101480628
49.99999;0.1314240721976001;0.0;0.0;0.0;0.0;21.0;0.750141;0.012605;0.012605;0.0;0.0;0.386023;1.05;0.0;0.0;0.118401;1.1187107564196386
49.99999;0.1314240721976001;0.0;0.0;0.0;0.0;21.0;0.750141;0.012605;0.012605;0.0;0.0;0.38602;1.05;0.0;0.0;0.118401;1.1187097212413952
50.000008;0.1314240721976001;0.0;0.0;0.0;0.0;21.0;0.750141;0.012605;0.012605;0.0;0.0;0.385983;1.05;0.0;0.0;0.1184;1.1186969546257826
50.000025;0.1314240721976001;0.0;0.0;0.0;0.0;21.0;0.750141;0.012605;0.012605;0.0;0.0;0.385952;1.05;0.0;0.0;0.1184;1.118686259102167
50.00006;0.1314240721976001;0.0;0.0;0.0;0.0;21.0;0.750141;0.012605;0.012605;0.0;0.0;0.38589;1.05;0.0;0.0;0.1184;1.1186648703253357
50.00013;0.1314240721976001;0.0;0.0;0.0;0.0;21.0;0.750141;0.012605;0.012605;0.0;0.0;0.385766;1.05;0.0;0.0;0.1184;1.1186221018538836
50.00027;0.1314240721976001;0.0;0.0;0.0;0.0;21.0;0.750141;0.012605;0.012605;0.0;0.0;0.385521;1.05;0.0;0.0;0.1184;1.1185376352367409
50.00055;0.1314240721976001;0.0;0.0;0.0;0.0;21.0;0.750141;0.012605;0.012605;0.0;0.0;0.385041;1.05;0.0;0.0;0.1184;1.1183722867100203
50.000831;0.1314240721976001;0.0;0.0;0.0;0.0;21.0;0.750141;0.012605;0.012605;0.0;0.0;0.384574;1.05;0.0;0.0;0.1184;1.1182115906553642
50.001391;0.1314240721976001;0.0;0.0;0.0;0.0;21.0;0.750141;0.012605;0.012605;0.0;0.0;0.383677;1.05;0.0;0.0;0.1184;1.117903412790658
50.001951;0.1314240721976001;0.0;0.0;0.0;0.0;21.0;0.750141;0.012605;0.012605;0.0;0.0;0.382828;1.05;0.0;0.0;0.1184;1.117612310948658
50.002512;0.1314240721976001;0.0;0.0;0.0;0.0;21.0;0.750141;0.012605;0.012605;0.0;0.0;0.382025;1.05;0.0;0.0;0.1184;1.1173375052440513
50.003072;0.1314240721976001;0.0;0.0;0.0;0.0;21.0;0.750141;0.012605;0.012605;0.0;0.0;0.381265;1.05;0.0;0.0;0.1184;1.1170778845832552
50.003632;0.1314240721976001;0.0;0.0;0.0;0.0;21.0;0.750141;0.012605;0.012605;0.0;0.0;0.380545;1.05;0.0;0.0;0.1184;1.1168323495605776
50.004193;0.1314240721976001;0.0;0.0;0.0;0.0;21.0;0.750141;0.012605;0.012605;0.0;0.0;0.379865;1.05;0.0;0.0;0.1184;1.1166008320904115
50.005314;0.1314240721976001;0.0;0.0;0.0;0.0;21.0;0.750141;0.012605;0.012605;0.0;0.0;0.378609;1.05;0.0;0.0;0.1184;1.1161741687035227
50.006434;0.1314240721976001;0.0;0.0;0.0;0.0;21.0;0.750141;0.012605;0.012605;0.0;0.0;0.377485;1.05;0.0;0.0;0.1184;1.115793406157699
50.007555;0.1314240721976001;0.0;0.0;0.0;0.0;21.0;0.750141;0.012605;0.012605;0.0;0.0;0.376479;1.05;0.0;0.0;0.1184;1.1154534671787075
50.008676;0.1314240721976001;0.0;0.0;0.0;0.0;21.0;0.750141;0.012605;0.012605;0.0;0.0;0.37558;1.05;0.0;0.0;0.1184;1.1151503649284251
50.009796;0.1314240721976001;0.0;0.0;0.0;0.0;21.0;0.750141;0.012605;0.012605;0.0;0.0;0.374775;1.05;0.0;0.0;0.1184;1.114879500495457
50.010917;0.1314240721976001;0.0;0.0;0.0;0.0;21.0;0.750141;0.012605;0.012605;0.0;0.0;0.374055;1.05;0.0;0.0;0.1184;1.114637673428007
50.012038;0.1314240721976001;0.0;0.0;0.0;0.0;21.0;0.750141;0.012605;0.012605;0.0;0.0;0.373412;1.05;0.0;0.0;0.1184;1.1144220572763266
50.013159;0.1314240721976001;0.0;0.0;0.0;0.0;21.0;0.750141;0.012605;0.012605;0.0;0.0;0.372837;1.05;0.0;0.0;0.1184;1.114229522391594
50.014279;0.1314240721976001;0.0;0.0;0.0;0.0;21.0;0.750141;0.012605;0.012605;0.0;0.0;0.372323;1.05;0.0;0.0;0.1184;1.1140576359995924
50.0154;0.1314240721976001;0.0;0.0;0.0;0.0;21.0;0.750141;0.012605;0.012605;0.0;0.0;0.371863;1.05;0.0;0.0;0.1184;1.113903986333203
50.017642;0.1314240721976001;0.0;0.0;0.0;0.0;21.0;0.750141;0.012605;0.012605;0.0;0.0;0.371078;1.05;0.0;0.0;0.1184;1.1136421696774956
50.019883;0.1314240721976001;0.0;0.0;0.0;0.0;21.0;0.750141;0.012605;0.012605;0.0;0.0;0.370451;1.05;0.0;0.0;0.1184;1.1134334032177229
50.022124;0.1314240721976001;0.0;0.0;0.0;0.0;21.0;0.750141;0.012605;0.012605;0.0;0.0;0.36995;1.05;0.0;0.0;0.1184;1.1132668155029144
50.024366;0.1314240721976001;0.0;0.0;0.0;0.0;21.0;0.750141;0.012605;0.012605;0.0;0.0;0.369551;1.05;0.0;0.0;0.1184;1.1131342873171233
50.026607;0.1314240721976001;0.0;0.0;0.0;0.0;21.0;0.750141;0.012605;0.012605;0.0;0.0;0.369233;1.05;0.0;0.0;0.1184;1.113028754475373
50.028849;0.1314240721976001;0.0;0.0;0.0;0.0;21.0;0.750141;0.012605;0.012605;0.0;0.0;0.36898;1.05;0.0;0.0;0.1184;1.1129448505653818
50.03109;0.1314240721976001;0.0;0.0;0.0;0.0;21.0;0.750141;0.012605;0.012605;0.0;0.0;0.368779;1.05;0.0;0.0;0.1184;1.1128782282177148
50.033332;0.1314240721976001;0.0;0.0;0.0;0.0;21.0;0.750141;0.012605;0.012605;0.0;0.0;0.368619;1.05;0.0;0.0;0.1184;1.1128252186039818
50.035573;0.1314240721976001;0.0;0.0;0.0;0.0;21.0;0.750141;0.012605;0.012605;0.0;0.0;0.368492;1.05;0.0;0.0;0.1184;1.1127831568027975
50.037815;0.1314240721976001;0.0;0.0;0.0;0.0;21.0;0.750141;0.012605;0.012605;0.0;0.0;0.368391;1.05;0.0;0.0;0.1184;1.1127497152913588
50.040056;0.1314240721976001;0.0;0.0;0.0;0.0;21.0;0.750141;0.012605;0.012605;0.0;0.0;0.36831;1.05;0.0;0.0;0.1184;1.112722901759463
50.042297;0.1314240721976001;0.0;0.0;0.0;0.0;21.0;0.750141;0.012605;0.012605;0.0;0.0;0.368246;1.05;0.0;0.0;0.1184;1.1127017194720246
50.044539;0.1314240721976001;0.0;0.0;0.0;0.0;21.0;0.750141;0.012605;0.012605;0.0;0.0;0.368195;1.05;0.0;0.0;0.1184;1.112684842183536
50.04678;0.1314240721976001;0.0;0.0;0.0;0.0;21.0;0.750141;0.012605;0.012605;0.0;0.0;0.368154;1.05;0.0;0.0;0.1184;1.1126712756766932
50.049022;0.1314240721976001;0.0;0.0;0.0;0.0;21.0;0.750141;0.012605;0.012605;0.0;0.0;0.368122;1.05;0.0;0.0;0.1184;1.1126606881183498
50.051263;0.1314240721976001;0.0;0.0;0.0;0.0;21.0;0.750141;0.012605;0.012605;0.0;0.0;0.368097;1.05;0.0;0.0;0.1184;1.112652417158656
50.053505;0.1314240721976001;0.0;0.0;0.0;0.0;21.0;0.750141;0.012605;0.012605;0.0;0.0;0.368076;1.05;0.0;0.0;0.1184;1.1126454699390995
50.055746;0.1314240721976001;0.0;0.0;0.0;0.0;21.0;0.750141;0.012605;0.012605;0.0;0.0;0.36806;1.05;0.0;0.0;0.1184;1.1126401770563563
50.060229;0.1314240721976001;0.0;0.0;0.0;0.0;21.0;0.750141;0.012605;0.012605;0.0;0.0;0.368036;1.05;0.0;0.0;0.1184;1.1126322381164406
50.064712;0.1314240721976001;0.0;0.0;0.0;0.0;21.0;0.750141;0.012605;0.012605;0.0;0.0;0.368021;1.05;0.0;0.0;0.1184;1.1126272765131189
50.069195;0.1314240721976001;0.0;0.0;0.0;0.0;21.0;0.750141;0.012605;0.012605;0.0;0.0;0.368011;1.05;0.0;0.0;0.1184;1.1126239688776258
50.073678;0.1314240721976001;0.0;0.0;0.0;0.0;21.0;0.750141;0.012605;0.012605;0.0;0.0;0.368006;1.05;0.0;0.0;0.1184;1.1126223150898962
50.078161;0.1314240721976001;0.0;0.0;0.0;0.0;21.0;0.750141;0.012605;0.012605;0.0;0.0;0.368002;1.05;0.0;0.0;0.1184;1.1126209920741204
50.082643;0.1314240721976001;0.0;0.0;0.0;0.0;21.0;0.750141;0.012605;0.012605;0.0;0.0;0.368;1.05;0.0;0.0;0.1184;1.1126203305710356
50.087126;0.1314240721976001;0.0;0.0;0.0;0.0;21.0;0.750141;0.012605;0.012605;0.0;0.0;0.367999;1.05;0.0;0.0;0.1184;1.1126199998206936
50.096092;0.1314240721976001;0.0;0.0;0.0;0.0;21.0;0.750141;0.012605;0.012605;0.0;0.0;0.367997;1.05;0.0;0.0;0.1184;1.1126193383224112
50.105058;0.1314240721976001;0.0;0.0;0.0;0.0;21.0;0.750141;0.012605;0.012605;0.0;0.0;0.367997;1.05;0.0;0.0;0.1184;1.1126193383224112
50.109961;0.1314240721976001;0.0;0.0;0.0;0.0;21.0;0.750141;0.012605;0.012605;0.0;0.0;0.367997;1.05;0.0;0.0;0.1184;1.1126193383224112
50.109961;0.1314240721976001;0.0;0.0;0.0;0.0;21.0;0.750141;0.012605;0.012605;0.0;0.0;0.367997;1.05;0.0;0.0;0.1184;1.1126193383224112
50.11048;0.1314240721976001;0.0;0.0;0.0;0.0;21.0;0.750141;0.012605;0.012605;0.0;0.0;0.367997;1.05;0.0;0.0;0.1184;1.1126193383224112
50.110998;0.1314240721976001;0.0;0.0;0.0;0.0;21.0;0.750141;0.012605;0.012605;0.0;0.0;0.367997;1.05;0.0;0.0;0.1184;1.1126193383224112
50.112034;0.1314240721976001;0.0;0.0;0.0;0.0;21.0;0.750141;0.012605;0.012605;0.0;0.0;0.367997;1.05;0.0;0.0;0.1184;1.1126193383224112
50.114106;0.1314240721976001;0.0;0.0;0.0;0.0;21.0;0.750141;0.012605;0.012605;0.0;0.0;0.367997;1.05;0.0;0.0;0.1184;1.1126193383224112
50.11825;0.1314240721976001;0.0;0.0;0.0;0.0;21.0;0.750141;0.012605;0.012605;0.0;0.0;0.367997;1.05;0.0;0.0;0.1184;1.1126193383224112
50.126538;0.1314240721976001;0.0;0.0;0.0;0.0;21.0;0.750141;0.012605;0.012605;0.0;0.0;0.367997;1.05;0.0;0.0;0.1184;1.1126193383224112
50.143115;0.1314240721976001;0.0;0.0;0.0;0.0;21.0;0.750141;0.012605;0.012605;0.0;0.0;0.367997;1.05;0.0;0.0;0.1184;1.1126193383224112
50.176269;0.1314240721976001;0.0;0.0;0.0;0.0;21.0;0.750141;0.012605;0.012605;0.0;0.0;0.367997;1.05;0.0;0.0;0.1184;1.1126193383224112
50.242576;0.1314240721976001;0.0;0.0;0.0;0.0;21.0;0.750141;0.012605;0.012605;0.0;0.0;0.367997;1.05;0.0;0.0;0.1184;1.1126193383224112
50.37519;0.1314240721976001;0.0;0.0;0.0;0.0;21.0;0.750141;0.012605;0.012605;0.0;0.0;0.367997;1.05;0.0;0.0;0.1184;1.1126193383224112
50.640419;0.1314240721976001;0.0;0.0;0.0;0.0;21.0;0.750141;0.012605;0.012605;0.0;0.0;0.367997;1.05;0.0;0.0;0.1184;1.1126193383224112
50.905648;0.1314240721976001;0.0;0.0;0.0;0.0;21.0;0.750141;0.012605;0.012605;0.0;0.0;0.367997;1.05;0.0;0.0;0.1184;1.1126193383224112
51.170876;0.1314240721976001;0.0;0.0;0.0;0.0;21.0;0.750141;0.012605;0.012605;0.0;0.0;0.367997;1.05;0.0;0.0;0.1184;1.1126193383224112
51.436105;0.1314240721976001;0.0;0.0;0.0;0.0;21.0;0.750141;0.012605;0.012605;0.0;0.0;0.367997;1.05;0.0;0.0;0.1184;1.1126193383224112
51.701334;0.1314240721976001;0.0;0.0;0.0;0.0;21.0;0.750141;0.012605;0.012605;0.0;0.0;0.367997;1.05;0.0;0.0;0.1184;1.1126193383224112
51.966563;0.1314240721976001;0.0;0.0;0.0;0.0;21.0;0.750141;0.012605;0.012605;0.0;0.0;0.367997;1.05;0.0;0.0;0.1184;1.1126193383224112
52.231791;0.1314240721976001;0.0;0.0;0.0;0.0;21.0;0.750141;0.012605;0.012605;0.0;0.0;0.367997;1.05;0.0;0.0;0.1184;1.1126193383224112
52.49702;0.1314240721976001;0.0;0.0;0.0;0.0;21.0;0.750141;0.012605;0.012605;0.0;0.0;0.367997;1.05;0.0;0.0;0.1184;1.1126193383224112
52.762249;0.1314240721976001;0.0;0.0;0.0;0.0;21.0;0.750141;0.012605;0.012605;0.0;0.0;0.367997;1.05;0.0;0.0;0.1184;1.1126193383224112
53.292706;0.1314240721976001;0.0;0.0;0.0;0.0;21.0;0.750141;0.012605;0.012605;0.0;0.0;0.367997;1.05;0.0;0.0;0.1184;1.1126193383224112
53.823164;0.1314240721976001;0.0;0.0;0.0;0.0;21.0;0.750141;0.012605;0.012605;0.0;0.0;0.367997;1.05;0.0;0.0;0.1184;1.1126193383224112
54.353621;0.1314240721976001;0.0;0.0;0.0;0.0;21.0;0.750141;0.012605;0.012605;0.0;0.0;0.367997;1.05;0.0;0.0;0.1184;1.1126193383224112
54.884079;0.1314240721976001;0.0;0.0;0.0;0.0;21.0;0.750141;0.012605;0.012605;0.0;0.0;0.367997;1.05;0.0;0.0;0.1184;1.1126193383224112
55.414536;0.1314240721976001;0.0;0.0;0.0;0.0;21.0;0.750141;0.012605;0.012605;0.0;0.0;0.367997;1.05;0.0;0.0;0.1184;1.1126193383224112
56.414536;0.1314240721976001;0.0;0.0;0.0;0.0;21.0;0.750141;0.012605;0.012605;0.0;0.0;0.367997;1.05;0.0;0.0;0.1184;1.1126193383224112
57.414536;0.1314240721976001;0.0;0.0;0.0;0.0;21.0;0.750141;0.012605;0.012605;0.0;0.0;0.367997;1.05;0.0;0.0;0.1184;1.1126193383224112
58.414536;0.1314240721976001;0.0;0.0;0.0;0.0;21.0;0.750141;0.012605;0.012605;0.0;0.0;0.367997;1.05;0.0;0.0;0.1184;1.1126193383224112
59.414536;0.1314240721976001;0.0;0.0;0.0;0.0;21.0;0.750141;0.012605;0.012605;0.0;0.0;0.367997;1.05;0.0;0.0;0.1184;1.1126193383224112
60.414536;0.1314240721976001;0.0;0.0;0.0;0.0;21.0;0.750141;0.012605;0.012605;0.0;0.0;0.367997;1.05;0.0;0.0;0.1184;1.1126193383224112
61.414536;0.1314240721976001;0.0;0.0;0.0;0.0;21.0;0.750141;0.012605;0.012605;0.0;0.0;0.367997;1.05;0.0;0.0;0.1184;1.1126193383224112
62.414536;0.1314240721976001;0.0;0.0;0.0;0.0;21.0;0.750141;0.012605;0.012605;0.0;0.0;0.367997;1.05;0.0;0.0;0.1184;1.1126193383224112
63.414536;0.1314240721976001;0.0;0.0;0.0;0.0;21.0;0.750141;0.012605;0.012605;0.0;0.0;0.367997;1.05;0.0;0.0;0.1184;1.1126193383224112
64.414536;0.1314240721976001;0.0;0.0;0.0;0.0;21.0;0.750141;0.012605;0.012605;0.0;0.0;0.367997;1.05;0.0;0.0;0.1184;1.1126193383224112
65.414536;0.1314240721976001;0.0;0.0;0.0;0.0;21.0;0.750141;0.012605;0.012605;0.0;0.0;0.367997;1.05;0.0;0.0;0.1184;1.1126193383224112
66.414536;0.1314240721976001;0.0;0.0;0.0;0.0;21.0;0.750141;0.012605;0.012605;0.0;0.0;0.367997;1.05;0.0;0.0;0.1184;1.1126193383224112
67.414536;0.1314240721976001;0.0;0.0;0.0;0.0;21.0;0.750141;0.012605;0.012605;0.0;0.0;0.367997;1.05;0.0;0.0;0.1184;1.1126193383224112
68.414536;0.1314240721976001;0.0;0.0;0.0;0.0;21.0;0.750141;0.012605;0.012605;0.0;0.0;0.367997;1.05;0.0;0.0;0.1184;1.1126193383224112
69.414536;0.1314240721976001;0.0;0.0;0.0;0.0;21.0;0.750141;0.012605;0.012605;0.0;0.0;0.367997;1.05;0.0;0.0;0.1184;1.1126193383224112
70.414536;0.1314240721976001;0.0;0.0;0.0;0.0;21.0;0.750141;0.012605;0.012605;0.0;0.0;0.367997;1.05;0.0;0.0;0.1184;1.1126193383224112
71.414536;0.1314240721976001;0.0;0.0;0.0;0.0;21.0;0.750141;0.012605;0.012605;0.0;0.0;0.367997;1.05;0.0;0.0;0.1184;1.1126193383224112
72.414536;0.1314240721976001;0.0;0.0;0.0;0.0;21.0;0.750141;0.012605;0.012605;0.0;0.0;0.367997;1.05;0.0;0.0;0.1184;1.1126193383224112
73.414536;0.1314240721976001;0.0;0.0;0.0;0.0;21.0;0.750141;0.012605;0.012605;0.0;0.0;0.367997;1.05;0.0;0.0;0.1184;1.1126193383224112
74.414536;0.1314240721976001;0.0;0.0;0.0;0.0;21.0;0.750141;0.012605;0.012605;0.0;0.0;0.367997;1.05;0.0;0.0;0.1184;1.1126193383224112
75.414536;0.1314240721976001;0.0;0.0;0.0;0.0;21.0;0.750141;0.012605;0.012605;0.0;0.0;0.367997;1.05;0.0;0.0;0.1184;1.1126193383224112
76.414536;0.1314240721976001;0.0;0.0;0.0;0.0;21.0;0.750141;0.012605;0.012605;0.0;0.0;0.367997;1.05;0.0;0.0;0.1184;1.1126193383224112
77.414536;0.1314240721976001;0.0;0.0;0.0;0.0;21.0;0.750141;0.012605;0.012605;0.0;0.0;0.367997;1.05;0.0;0.0;0.1184;1.1126193383224112
78.414536;0.1314240721976001;0.0;0.0;0.0;0.0;21.0;0.750141;0.012605;0.012605;0.0;0.0;0.367997;1.05;0.0;0.0;0.1184;1.1126193383224112
79.414536;0.1314240721976001;0.0;0.0;0.0;0.0;21.0;0.750141;0.012605;0.012605;0.0;0.0;0.367997;1.05;0.0;0.0;0.1184;1.1126193383224112
80.414536;0.1314240721976001;0.0;0.0;0.0;0.0;21.0;0.750141;0.012605;0.012605;0.0;0.0;0.367997;1.05;0.0;0.0;0.1184;1.1126193383224112
81.414536;0.1314240721976001;0.0;0.0;0.0;0.0;21.0;0.750141;0.012605;0.012605;0.0;0.0;0.367997;1.05;0.0;0.0;0.1184;1.1126193383224112
82.414536;0.1314240721976001;0.0;0.0;0.0;0.0;21.0;0.750141;0.012605;0.012605;0.0;0.0;0.367997;1.05;0.0;0.0;0.1184;1.1126193383224112
83.414536;0.1314240721976001;0.0;0.0;0.0;0.0;21.0;0.750141;0.012605;0.012605;0.0;0.0;0.367997;1.05;0.0;0.0;0.1184;1.1126193383224112
84.414536;0.1314240721976001;0.0;0.0;0.0;0.0;21.0;0.750141;0.012605;0.012605;0.0;0.0;0.367997;1.05;0.0;0.0;0.1184;1.1126193383224112
85.414536;0.1314240721976001;0.0;0.0;0.0;0.0;21.0;0.750141;0.012605;0.012605;0.0;0.0;0.367997;1.05;0.0;0.0;0.1184;1.1126193383224112
86.414536;0.1314240721976001;0.0;0.0;0.0;0.0;21.0;0.750141;0.012605;0.012605;0.0;0.0;0.367997;1.05;0.0;0.0;0.1184;1.1126193383224112
87.414536;0.1314240721976001;0.0;0.0;0.0;0.0;21.0;0.750141;0.012605;0.012605;0.0;0.0;0.367997;1.05;0.0;0.0;0.1184;1.1126193383224112
88.414536;0.1314240721976001;0.0;0.0;0.0;0.0;21.0;0.750141;0.012605;0.012605;0.0;0.0;0.367997;1.05;0.0;0.0;0.1184;1.1126193383224112
89.414536;0.1314240721976001;0.0;0.0;0.0;0.0;21.0;0.750141;0.012605;0.012605;0.0;0.0;0.367997;1.05;0.0;0.0;0.1184;1.1126193383224112
90.414536;0.1314240721976001;0.0;0.0;0.0;0.0;21.0;0.750141;0.012605;0.012605;0.0;0.0;0.367997;1.05;0.0;0.0;0.1184;1.1126193383224112
91.414536;0.1314240721976001;0.0;0.0;0.0;0.0;21.0;0.750141;0.012605;0.012605;0.0;0.0;0.367997;1.05;0.0;0.0;0.1184;1.1126193383224112
92.414536;0.1314240721976001;0.0;0.0;0.0;0.0;21.0;0.750141;0.012605;0.012605;0.0;0.0;0.367997;1.05;0.0;0.0;0.1184;1.1126193383224112
93.414536;0.1314240721976001;0.0;0.0;0.0;0.0;21.0;0.750141;0.012605;0.012605;0.0;0.0;0.367997;1.05;0.0;0.0;0.1184;1.1126193383224112
94.414536;0.1314240721976001;0.0;0.0;0.0;0.0;21.0;0.750141;0.012605;0.012605;0.0;0.0;0.367997;1.05;0.0;0.0;0.1184;1.1126193383224112
95.414536;0.1314240721976001;0.0;0.0;0.0;0.0;21.0;0.750141;0.012605;0.012605;0.0;0.0;0.367997;1.05;0.0;0.0;0.1184;1.1126193383224112
96.414536;0.1314240721976001;0.0;0.0;0.0;0.0;21.0;0.750141;0.012605;0.012605;0.0;0.0;0.367997;1.05;0.0;0.0;0.1184;1.1126193383224112
97.414536;0.1314240721976001;0.0;0.0;0.0;0.0;21.0;0.750141;0.012605;0.012605;0.0;0.0;0.367997;1.05;0.0;0.0;0.1184;1.1126193383224112
98.414536;0.1314240721976001;0.0;0.0;0.0;0.0;21.0;0.750141;0.012605;0.012605;0.0;0.0;0.367997;1.05;0.0;0.0;0.1184;1.1126193383224112
99.414536;0.1314240721976001;0.0;0.0;0.0;0.0;21.0;0.750141;0.012605;0.012605;0.0;0.0;0.367997;1.05;0.0;0.0;0.1184;1.1126193383224112
100.0;0.1314240721976001;0.0;0.0;0.0;0.0;21.0;0.750141;0.012605;0.012605;0.0;0.0;0.367997;1.05;0.0;0.0;0.1184;1.1126193383224112
