time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
0.0;1.0966461116496138;0.3750953889099062;0.34196727826881007;-0.3999997688548102;-0.36474151612403494;1.000344486330493;10.002131559722168;0.37517258499566114;-0.39388896342885943;-0.39388900604010946;0.3749474802615227;-0.3938889553419751;0.3448517826483009;-0.3620720931472861;0.37507691672086635;-0.393888974951854;1.0881076005328916;0.4999131723135435;1.0002450404852878
0.001;1.0966491119707504;0.3750947424808186;0.3419680553127803;-0.3999997709480947;-0.36474151683280165;1.00036308120379;10.002155356273999;0.37517559461966576;-0.3938889617596589;-0.3938890055337683;0.3749453032570956;-0.39388895252526374;0.3448529499942515;-0.36207209503507715;0.37507707147973246;-0.39388897146625157;1.0881179475307448;0.4999147512848985;1.0002457326907597
0.001;1.0966520204458672;0.37509411184704466;0.34196884032364055;-0.39999977308573775;-0.3647415175473156;1.0003819969167176;10.002180237758674;0.3751786793618427;-0.3938889600562091;-0.39388900498487606;0.3749430693102729;-0.3938889496704298;0.3448541712191782;-0.36207209693613973;0.37507724940590664;-0.3938889679270818;1.0881285720536704;0.4999163409207034;1.0002464567259726
0.100999;1.0966548299303307;0.3750934983648172;0.34196963314225337;-0.39999977526755764;-0.3647415182671167;1.0004012288672641;10.002206228998794;0.3751818398583914;-0.39388895831920195;-0.3938890043916267;0.37494077801094283;-0.3938889467789185;0.34485544819411684;-0.3620720988485142;0.375077451581975;-0.39388896433578496;1.0881394781622966;0.4999179409518446;1.0002472120618935
0.200998;1.0966575330638046;0.3750929032492655;0.34197043357246226;-0.3999997774933365;-0.3647415189917852;1.0004207720518614;10.002233351590343;0.3751850767199788;-0.39388895654937645;-0.39388900375208413;0.3749384291346028;-0.3938889438522454;0.34485678271561104;-0.3620721007700435;0.3750776790889504;-0.3938889606937857;1.0881506696935979;0.4999195511863861;1.0002479975728784
0.400996;1.0966601222298031;0.3750923275570826;0.34197124137499835;-0.3999997797628109;-0.36474151972096064;1.000440620988541;10.002261622273958;0.3751883905755812;-0.3938889547475177;-0.3938890030642062;0.374936022651141;-0.3938889408919878;0.3448581764925043;-0.3620721026983782;0.3750779330189189;-0.3938889570025015;1.0881621502144567;0.4999211714876421;1.0002488116166488
0.800992;1.0966625894848971;0.3750917721963616;0.34197205629217003;-0.39999978207565495;-0.36474152045434977;1.0004607697451338;10.002291052928166;0.3751917820525606;-0.3938889529144665;-0.3938890023258576;0.37493355875636303;-0.39388893789978613;0.3448596311311227;-0.36207210463096845;0.3750782144964163;-0.39388895326335105;1.0881739229963885;0.49992280176995674;1.0002496521861954
1.600984;1.0966649265238329;0.3750912379655496;0.3419728780836477;-0.39999978443147466;-0.3647415211917162;1.0004812119973197;10.002321651857478;0.3751952516982484;-0.39388895105113636;-0.3938890015347806;0.37493103786241455;-0.39388893487736104;0.3448611481161528;-0.3620721065650456;0.3750785246805393;-0.3938889494777781;1.088185991056761;0.4999244420010021;1.0002505169371685
2.600984;1.0966671247072508;0.375090725561955;0.341973706528313;-0.39999978682980886;-0.36474152193287424;1.0005019410405638;10.002353424632053;0.375198799922557;-0.39388894915852174;-0.3938890006885829;0.3749284605302342;-0.39388893182653656;0.3448627287921106;-0.3620721084976132;0.37507886473163976;-0.39388894564726273;1.0881983571831046;0.499926092225299;1.000251403090099
3.600984;1.0966691751064226;0.37509023554315757;0.34197454138378336;-0.399999789270111;-0.36474152267768306;1.000522949769794;10.002386373790353;0.3752024270023278;-0.39388894723770684;-0.393888999784775;0.37492582743055186;-0.39388892874924664;0.3448643743737088;-0.36207211042543636;0.37507923578336205;-0.39388894177330713;1.0882110238885938;0.49992775261544115;1.0002523073690928
4.600984;1.0966710685975338;0.3750897682900412;0.341975382357216;-0.3999997917517338;-0.364741523426035;1.0005442306340009;10.002420497954393;0.37520613310699374;-0.39388894528988894;-0.3938889988208059;0.37492313937729416;-0.3938889256475315;0.3448660859797179;-0.3620721123450243;0.37507963895197527;-0.39388893785743373;1.0882239933996851;0.49992942351701125;1.0002532259776327
5.600984;1.0966727960207692;0.375089323989436;0.3419762291099871;-0.3999997942739333;-0.364741524177856;1.000565775519923;10.002455791317193;0.3752099182878131;-0.393888943316387;-0.39388899779406583;0.3749203973832462;-0.39388892252355195;0.34486786464450775;-0.3620721142526233;0.3750800753555882;-0.3938889339012155;1.0882372677044827;0.49993110544193364;1.000254154527258
6.600984;1.0966743482213064;0.37508890261731237;0.34197708126428134;-0.3999997968358611;-0.3647415249331144;1.0005875755646425;10.002492244091624;0.3752137824258291;-0.3938889413186315;-0.3938889967018673;0.37491760269720825;-0.3938889193796071;0.3448697112946253;-0.36207211614422136;0.37508054610621666;-0.3938889299063027;1.088250848572199;0.4999327990296709;1.0002550879695205
7.600984;1.0966757158889984;0.37508850391032267;0.34197793841033725;-0.399999799436536;-0.3647415256918256;1.0006096210310933;10.002529843694415;0.3752177251847025;-0.39388893929816166;-0.39388899554141327;0.3749147568083905;-0.39388891621812755;0.34487162672008553;-0.362072118015552;0.3750810522767613;-0.39388892587442703;1.0882647374954948;0.49993450504289694;1.0002560205967466
8.600984;1.0966768894206322;0.37508812734065017;0.3419788001255125;-0.39999980207483377;-0.36474152645406693;1.0006319013025544;10.002568576026876;0.3752217459969939;-0.393888937256626;-0.39388899430977287;0.374911861422178;-0.3938889130416675;0.34487361157395796;-0.362072119862114;0.3750815948914378;-0.3938889218074023;1.0882789355916427;0.49993622438820257;1.0002569460387618
9.600984;1.0966778589022854;0.3750877721292535;0.3419796659743077;-0.399999804749498;-0.36474152722000597;1.0006544048308361;10.002608425983347;0.3752258440677499;-0.3938889351957781;-0.3938889930038834;0.37490891845351826;-0.3938889098529196;0.34487566641639816;-0.36207212167919395;0.37508217495648916;-0.39388891770713963;1.0882934435405691;0.4999379580987033;1.000257857199931
10.600984;1.0966786140511613;0.37508743730015653;0.34198053547425483;-0.3999998074591282;-0.364741527989902;1.0006771190347472;10.002649376581807;0.37523001837078424;-0.3938889331174628;-0.39388899162056795;0.3749059300547918;-0.3938889066547413;0.3448777917683875;-0.36207212346183776;0.37508279347721213;-0.3938889135756784;1.0883082615877713;0.4999397072967744;1.000258746249766
11.600984;1.0966791440909611;0.37508712174029996;0.3419814080646947;-0.3999998102021369;-0.36474152876406224;1.0007000303278506;10.002691407384795;0.3752342676384295;-0.3938889310235899;-0.3938889901565646;0.37490289863307164;-0.3938889034501786;0.34487998811125364;-0.3620721252047832;0.3750834514425829;-0.39388890941522237;1.0883233895697515;0.4999414731989917;1.0002596047420267
12.600984;1.096679437677115;0.3750868242299148;0.3419822830912268;-0.3999998129767224;-0.3647415295428067;1.0007231241495897;10.002734493807324;0.3752385903629084;-0.3938889289161261;-0.39388898860856736;0.3748998268232256;-0.39388890024247325;0.34488225584271376;-0.3620721269024128;0.3750841498251406;-0.39388890522815545;1.088338826914318;0.49994325714704047;1.0002604237471437
13.600984;1.096679482918058;0.375086543434833;0.34198315978686394;-0.39999981578088595;-0.3647415303264828;1.0007463848249731;10.002778607728182;0.37524298480374396;-0.39388892679712634;-0.39388898697324576;0.37489671745074715;-0.3938888970350584;0.3448845952599205;-0.3620721285487423;0.37508488961045783;-0.39388890101701696;1.088354572606994;0.49994506060869337;1.0002611938813786
14.600984;1.096679267504382;0.3750862778845645;0.34198403726593135;-0.3999998186124533;-0.3647415311154912;1.0007697954289412;10.002823717773031;0.3752474489853918;-0.3938889246687738;-0.39388898524721677;0.3748935735429349;-0.39388889383155656;0.34488700656524696;-0.36207213013743617;0.3750856718103436;-0.3938888967844664;1.088370625154694;0.49994688513750435;1.000261905262955
15.600984;1.0966787788708596;0.3750860259599503;0.34198491453612245;-0.3999998214690711;-0.36474153191027564;1.0007933377749794;10.002869788276552;0.3752519806876993;-0.3938889225333953;-0.3938889834270013;0.3748903983825094;-0.39388889063578764;0.34488948984336487;-0.36207213166182955;0.3750864974475795;-0.3938888925332965;1.0883869825550672;0.4999487323338014;1.0002625474638842
16.600984;1.096678004201157;0.37508578590420294;0.3419857905028808;-0.39999982434819265;-0.36474153271129933;1.0008169923762502;10.002916777937003;0.3752565774336288;-0.3938889203934682;-0.3938889815090121;0.37488719556017835;-0.39388888745178063;0.34489204502033655;-0.3620721331149328;0.3750873675599152;-0.39388888826647644;1.0884036422626824;0.49995060384929224;1.0002631094328136
17.600984;1.0966769302466204;0.3750855558526781;0.341986663978457;-0.3999998272470504;-0.36474153351903493;1.0008407382724744;10.002964639216891;0.3752612364736592;-0.3938889182516308;-0.3938889794895719;0.3748839690221599;-0.3938888842837847;0.34489467183207784;-0.3620721344894254;0.37508828323453;-0.3938888839871617;1.0884206011570894;0.49995250139840264;1.0002635794046426
18.600984;1.0966755431786817;0.37508533385426734;0.3419875337104767;-0.39999983016262264;-0.364741534333953;1.0008645528202016;10.003013318563228;0.37526595475643465;-0.39388891611069415;-0.3938889773649133;0.37488072311342435;-0.39388888113629245;0.3448973698019546;-0.36207213577764424;0.37508924563531065;-0.3938888796986802;1.0884378554732512;0.4999544267481139;1.0002639448994866
19.600984;1.0966738286385225;0.37508511786943205;0.3419883984014871;-0.39999983309163273;-0.3647415351565059;1.0008884115803303;10.00306275645306;0.37527072888221946;-0.393888913973659;-0.39388897513115206;0.3748774625935046;-0.3938888780140792;0.3449001382475676;-0.3620721369715591;0.37509025600609697;-0.39388887540454165;1.0884554007027436;0.49995638173262036;1.0002641927707965
20.600984;1.0966717718731855;0.3750849057350072;0.3419892566958954;-0.39999983603056655;-0.3647415359871307;1.0009122883041808;10.003112886706132;0.37527555507431914;-0.3938889118437245;-0.393888972784274;0.3748741926271769;-0.3938888749222276;0.34490297632579203;-0.36207213806273064;0.37509131565966625;-0.39388887110846865;1.0884732315550607;0.4999583682692209;1.0002643092030763
21.600984;1.096669357767938;0.37508469511405707;0.3419901071458072;-0.39999983897567887;-0.3647415368262626;1.0009361549526519;10.00316363645273;0.3752804291888444;-0.3938889097242865;-0.3938889703201676;0.3748709187678487;-0.3938888718661123;0.3449058830554333;-0.3620721390422667;0.375092425978733;-0.39388886681441676;1.0884913419197428;0.49996038830032613;1.0002642796899244
22.600984;1.096666570751708;0.37508448349394674;0.34199094818648434;-0.3999998419229916;-0.36474153767433903;1.0009599816901122;10.003214927414607;0.3752853467111506;-0.3938889076189435;-0.3938889677346763;0.37486764694804703;-0.39388886885137897;0.3449088572713294;-0.3620721399007959;0.3750935884495458;-0.393888862526594;1.0885097247421187;0.49996244370486864;1.0002640890090668
23.600984;1.0966633946712114;0.37508426822726243;0.34199177813247567;-0.3999998448682786;-0.364741538531801;1.000983736840983;10.003266676777653;0.375290302719334;-0.3938889055315024;-0.3938889650236123;0.37486438350054335;-0.3938888658839498;0.3449118975654591;-0.3620721406284493;0.3750948046863202;-0.3938888582495014;1.0885283719264847;0.49996453629196913;1.0002637211643912
24.600984;1.0966598127348908;0.37508404653847377;0.3419925951842335;-0.3999998478070416;-0.3647415393991001;1.001007386801168;10.003318796743722;0.3752952918763763;-0.3938889034659842;-0.3938889621827408;0.37486113521390224;-0.393888862970054;0.34491500227583305;-0.3620721412148441;0.37509607638972536;-0.393888853987979;1.0885472743275313;0.49996666786877725;1.0002631593577327
25.600984;1.0966558075197441;0.3750838154906872;0.34199339744783736;-0.3999998507344894;-0.3647415402767067;1.001030895870855;10.003371194230631;0.3753003084520181;-0.3938889014266503;-0.3938889592077554;0.37485790938994196;-0.3938888601162697;0.3449181694952734;-0.3620721416490882;0.37509740528036445;-0.39388884974722704;1.088566421756867;0.4999688402776308;1.0002623860389466
26.600984;1.0966513609648072;0.37508357196636655;0.3419941829539139;-0.39999985364552054;-0.3647415411651278;1.0010542260830786;10.003423771255088;0.3753053463227339;-0.3938888994180425;-0.3938889560942507;0.3748547138539408;-0.39388885732955653;0.3449213970616513;-0.36207214191978426;0.3750987930815329;-0.39388884553279996;1.0885858029738669;0.4999710553879183;1.0002613829234923
27.600984;1.0966464543569157;0.3750833126691574;0.3419949496421252;-0.39999985653468695;-0.3647415420649352;1.0010773371080866;10.003476424454174;0.3753103989569439;-0.3938888974450047;-0.3938889528377211;0.3748515569204398;-0.3938888546172743;0.34492468254284353;-0.3620721420150188;0.3751002415310423;-0.3938888413506061;1.088605405639629;0.49997331509412896;1.0002601309415033
28.600984;1.0966410683394354;0.37508303412548916;0.34199569532212676;-0.39999985939613747;-0.36474154297677724;1.0011001861776367;10.003529043768747;0.3753154593960205;-0.39388889551267703;-0.39388894943359815;0.37484844736651646;-0.3938888519871945;0.34492802325182015;-0.3620721419223494;0.3751017523790138;-0.39388883720693757;1.0886252162562333;0.49997562132184514;1.0002586102405835
29.600984;1.0966351829226784;0.37508273267800996;0.34199641764624;-0.3999998622235901;-0.3647415439013682;1.0011227279814336;10.0035815116806;0.375320520215585;-0.39388889362648377;-0.3938889458772737;0.3748453944197858;-0.3938888494475036;0.34493141629437335;-0.36207214162878054;0.3751033273825158;-0.3938888331085082;1.0886452201501409;0.49997797602832483;1.0002568002181111
29.999994;1.0966287774525896;0.37508240446364965;0.3419971141058371;-0.39999986501035795;-0.36474154483948434;1.0011449145944284;10.003633702649948;0.3753255734846227;-0.3938888917921328;-0.39388894216406833;0.3748424077607741;-0.3938888470068123;0.34493485858980255;-0.3620721411207233;0.3751049683057867;-0.3938888290624622;1.0886654014468429;0.49998038119627775;1.0002546794636988
29.999994;0.9967292996098054;0.34253264540416123;0.3436113426616477;-0.36205036774938854;-0.36322209949690415;1.001166695466552;10.003685482334115;0.37533061074868085;-0.39388889001563354;-0.3938889382891686;0.3422904975554028;-0.3559398446741809;0.3449383468395251;-0.3620721403839696;0.34255767693241834;-0.35593982507636424;0.9888347429645487;0.4999828388364651;1.0002522256419148
29.999995;0.9967217890963324;0.34253225123551434;0.34361197920633846;-0.362050370433262;-0.3632221004646419;1.0011880173886059;10.00373670723901;0.3753356230233149;-0.39388888830332436;-0.393888934247593;0.3422876744935428;-0.35593984245915145;0.3449438774842583;-0.3620661394037037;0.34255945509755337;-0.3559398211581989;0.98885522608511;0.49998238506954096;1.0002494154349368
29.999995;0.9967136920149393;0.34253181753306206;0.34361258129105793;-0.36205037305413634;-0.3632221014485792;1.0012088243851913;10.003787224553907;0.37534060078055564;-0.3938888866618857;-0.3938889300342149;0.3422849498168595;-0.35593984037175147;0.34494844666262736;-0.36206013816451377;0.342561304702632;-0.3559398173163841;0.9888758306972061;0.49998129854094353;1.0002462245825952
29.999996;0.9967049846013957;0.3425313881689576;0.3436131942144956;-0.3620513711986851;-0.3632231012672652;1.0012290575386649;10.003836871737855;0.3753455339461318;-0.3938888850983342;-0.3938889256437984;0.3422813353471998;-0.35593983842247934;0.34495605017108855;-0.36204813665037194;0.34256222768417616;-0.35593981355979787;0.9888965352074662;0.4999779950070177;1.0002426279307481
29.999998;0.9966956423051349;0.34252986586951284;0.34361271836512836;-0.3620514221270832;-0.36322315090249446;1.0012486547447086;10.003885476647934;0.37535041189919677;-0.393888883620022;-0.393888921071017;0.3422788435201881;-0.3559408366223321;0.34496568343295375;-0.36202313484460674;0.3425642259847757;-0.355940809897797;0.9889173165463279;0.4999667186035369;1.0002385994055054
30.000002;0.9966856399023458;0.3425293331151151;0.3436132449400559;-0.3620524201017018;-0.3632241507583701;1.0012675502791957;10.003932836448502;0.3753552236553821;-0.393888882234854;-0.39388891631019396;0.3422754874212624;-0.3559408349825446;0.3449823407596812;-0.36197513273029264;0.342565302038087;-0.3559408063399838;0.988938149836048;0.4999436811702521;1.000234114966608
30.000011;0.996674952328378;0.3425267471934667;0.3436117256784168;-0.3620535148936388;-0.3632252478643783;1.0012856764686133;10.003978661339511;0.3753599584227013;-0.3938888809513189;-0.3938889113545151;0.3422712810380064;-0.3559428335130691;0.34501301274207224;-0.36187813029171406;0.3425654606485929;-0.35594280289517655;0.9889590066572141;0.4998948976525369;1.0002291631457065
30.000027;0.9966635066086882;0.3425227646718766;0.3436088420813664;-0.3620559791158767;-0.3632277366782737;1.001302972285523;10.004022559710233;0.3753646055218665;-0.3938888797776183;-0.3938889061958757;0.342266239203855;-0.35594483221976464;0.3450696836969458;-0.36168412751643947;0.34256471086534807;-0.35594479957015657;0.988978852356414;0.49979393722739945;1.0002237569763925
30.000061;0.996650375156042;0.34251586998323835;0.3436033909061052;-0.36205987478726964;-0.36323200797546285;1.0013193938398377;10.004064100555905;0.3753691536840465;-0.3938888787210124;-0.3938889008266919;0.3422583758326401;-0.355948831103232;0.3451783321771605;-0.36129712439648737;0.34256106410293785;-0.35594879637021076;0.9889986474636355;0.49958941208575064;1.0002179349566083
30.000128;0.9966373822734053;0.3425034825684232;0.3435921534039437;-0.3620650430673774;-0.36323722760952043;1.001334913177051;10.004102849317;0.3753735917586758;-0.3938888777885053;-0.3938888952421314;0.342245702495506;-0.3559538301612158;0.3453919333578681;-0.36052712092731065;0.342552529740347;-0.3559537933011067;0.9890193569173791;0.49918107111584287;1.000211750532555
30.000195;0.9966236560919332;0.3424930905008868;0.3435829468290036;-0.3620638152461878;-0.3632360128743842;1.0013495084698791;10.004138343204714;0.3753779100334436;-0.39388887698843034;-0.3938888894398236;0.34223422998356096;-0.3559538293907353;0.345604462232876;-0.3597621171051569;0.34254511492016276;-0.35595379036904656;0.9890399597003499;0.4987766820051268;1.000205260219496
30.000261;0.9966091500930018;0.3424844110510741;0.34357551648271356;-0.3620585079999774;-0.36323070566851773;1.001363163214145;10.004170079429427;0.37538210065392386;-0.3938888763312295;-0.39388888341747347;0.3422249695570557;-0.3559488287875912;0.3458148963880103;-0.3590031129262674;0.34253982849189596;-0.35594878757832227;0.9890604472376595;0.4983762660899476;1.0001985202826535
30.000328;0.9965958898030511;0.3424770556366054;0.34356879695238113;-0.3620489331711667;-0.36322038929641104;1.0013758756368287;10.004197549379334;0.3753861579894301;-0.39388887582717447;-0.3938888771723203;0.3422189321557076;-0.35593882834671364;0.3460252158365795;-0.35824810838903703;0.34253768174485305;-0.35593878493125747;0.9890828121044614;0.4979797607157691;1.0001915912221397
30.000395;0.9965819273985422;0.34247137951011025;0.3435638445051537;-0.3620342832695914;-0.3632049816457849;1.0013876622866194;10.00422029342054;0.37539007943846314;-0.393888875482988;-0.3938888707028759;0.3422131275259311;-0.3559238280642852;0.3462334039515879;-0.35749810349475775;0.34253568511734095;-0.35592378243143397;0.9891060388544607;0.49758648810105016;1.0001845403717633
30.000462;0.9965683700429365;0.3424681021812455;0.34356102918003284;-0.36201461228413667;-0.3631841552693698;1.001398549466702;10.00423792099632;0.37539386628628985;-0.3938888753011894;-0.3938888640097033;0.3422105630824125;-0.3559048279389074;0.34644045201831436;-0.35675309824617135;0.3425368464280379;-0.3559047800851583;0.9891291033526547;0.4971971284098753;1.000177436991388
30.000529;0.9965541785974354;0.34246515638966113;0.34355866512501304;-0.361990240030399;-0.36315863044504443;1.0014085615080046;10.004250083412837;0.37539752324987513;-0.39388887528145916;-0.393888857096051;0.3422092434899507;-0.35588182797092555;0.3466463610439904;-0.35601309264857045;0.34253917251289373;-0.3558817778993652;0.9891529777845859;0.49681167146584004;1.0001703410949003
30.000596;0.996540495573939;0.34246467839436034;0.34355853088905075;-0.36196184214058985;-0.3631286857326437;1.0014177159264757;10.004256446817816;0.3754010572182718;-0.3938888754215307;-0.39388884997012424;0.3422101715606812;-0.3558538281602186;0.34685113836806597;-0.3552790867132708;0.34254367316936657;-0.35585377587939615;0.9891776312601158;0.4964308274329417;1.0001632948459698
30.000663;0.9965273013016942;0.34246624379861207;0.34356023310067674;-0.36192874831767813;-0.36309366652333414;1.0014260262807269;10.004256673124885;0.37540447595156323;-0.393888875717469;-0.3938888426460028;0.3422123482802067;-0.35582082850258795;0.34705479339167855;-0.35455008045816605;0.3425493649049603;-0.3558207740294303;0.9892020230172826;0.4960538720953996;1.0001563232172017
30.00073;0.9965136054642764;0.3424685777218503;0.34356285793766;-0.3618916231404107;-0.36305460349073765;1.0014335059387738;10.004250379669939;0.37540778553900983;-0.39388887616487805;-0.39388883514061757;0.34221676998400913;-0.35578382898746513;0.3472573351447754;-0.3538260739038072;0.34255727015423015;-0.35578377235505426;0.9892270982359387;0.4956807904431074;1.0001494387633671
30.000796;0.9965004058245392;0.34247294358135505;0.34356735480859024;-0.36184980176265746;-0.3630104659555794;1.0014401708301104;10.00423710593398;0.375410989309636;-0.3938888767604377;-0.3938888274694278;0.34222242422755156;-0.35574282960040066;0.34745777146144285;-0.35310706706929834;0.34256641269227694;-0.35574277086485506;0.9892527879843636;0.49531085591783747;1.0001426463052032
30.000863;0.9964877045490684;0.342478330845404;0.34357273545072553;-0.3618033324232581;-0.3629613025205413;1.0014460419700222;10.004216350071907;0.375414090694475;-0.3938888775004179;-0.39388881964553596;0.3422312917005732;-0.35569783032741265;0.34765810694435606;-0.3523940599711724;0.34257881544646857;-0.3556977695700774;0.9892790094710832;0.4949461504928874;1.000135946311854
30.00093;0.9964745541958696;0.3424858667846516;0.34358047973053624;-0.3617534530581021;-0.362908701255488;1.0014511458565563;10.004187636807993;0.3754170957678067;-0.3938888783772671;-0.39388881168239903;0.3422403548485378;-0.35564883115556567;0.3478563383538254;-0.35168605262336927;0.34259150237463454;-0.3556487684838477;0.9893056723967885;0.4945845237968614;1.0001293362917076
30.000997;0.9964609032896876;0.34249405934163357;0.3435891253073496;-0.361698546224923;-0.3628510573263925;1.0014555147179063;10.004150512668199;0.37542001111463336;-0.3938888793799853;-0.3938888035951628;0.3422516023754054;-0.3555948320720344;0.34805345394406706;-0.350983045037031;0.3426064991462126;-0.3555947676200604;0.9893316907321944;0.4942266415847891;1.0001228153398216
30.001131;0.9964577335147837;0.34251730859925944;0.34360934469813686;-0.36157838066796416;-0.36272395014144054;1.00145918427719;10.004104490741842;0.37542283967871287;-0.39388888049770876;-0.3938887953991582;0.34227802656487205;-0.3554758330667109;0.34844244109463596;-0.34959503722173013;0.34263682991978767;-0.35547576699215966;0.9893679907343176;0.49351939532417505;1.0001163911542914
30.001242;0.9964521046907877;0.3425405413886542;0.3436304828472971;-0.36146509264226684;-0.3626044557904311;1.0014621861447888;10.004049020627738;0.37542558026969575;-0.3938888817199478;-0.39388878710951253;0.3423046203017152;-0.3553648341355165;0.34876329392538735;-0.3484580291886407;0.3426675142048052;-0.35536476661257366;0.9894025144092364;0.4929446894601463;1.000110083865758
30.001242;0.9964298887318815;0.34253848395260056;0.3436320606511806;-0.36146509319104264;-0.36260445762493093;1.0014645448748163;10.003983487450311;0.3754282307362586;-0.39388888303273284;-0.39388877874197226;0.34230637472735603;-0.35536483528040297;0.3487650131202146;-0.34845802095306355;0.3426735656729369;-0.355364766492422;0.9894172224220402;0.4929493798602597;1.0001039285480875
30.001243;0.9964380930292894;0.3425476271996903;0.34363448662846297;-0.36124453401313306;-0.36237196657183113;1.0014662824073024;10.003907281749639;0.3754307906809158;-0.3938888844162781;-0.39388877031141695;0.34231927537340395;-0.3551488365080514;0.3487696026486652;-0.34844801253392416;0.3426909909908858;-0.3551487666405931;0.9894680957006963;0.4929491059065079;1.000097973364999
30.001244;0.9964457831749897;0.3425552676969466;0.34363567677868395;-0.36102533008832466;-0.3621408671596694;1.001467419180835;10.003819918078305;0.3754332630016572;-0.3938888858460107;-0.39388876182947635;0.34233230154602257;-0.354932837829044;0.3487730699435062;-0.34843800395153296;0.3427087895950809;-0.354932767061541;0.9895181300856919;0.49294808922936545;1.0000922693594279
30.001246;0.9964839620547448;0.34257409506631487;0.34363766559187425;-0.36058550891189556;-0.3616772746327987;1.0014679700800193;10.003721063483038;0.37543565498949516;-0.393888887293825;-0.39388875330442746;0.3423554315888673;-0.3545018392566785;0.3487804270168395;-0.34841799522610084;0.3427369569392582;-0.35450176775233067;0.9896033253384879;0.4929427754375077;1.0000868615829666
30.00125;0.9965845430900816;0.3426145399221157;0.3436399012317595;-0.35970706657022433;-0.3607511024958167;1.0014679417530672;10.003610492883643;0.3754379768641712;-0.39388888872950834;-0.3938887447428196;0.3424006467728164;-0.3536398408045031;0.34879268894785304;-0.3483789863777982;0.34278749060816016;-0.3536397687012358;0.9897616818331718;0.4929274920993399;1.000081785190716
30.001258;0.9968074164573415;0.34269715524539335;0.3436423402066826;-0.35795543223774023;-0.3589054160918483;1.0014673343651157;10.00348805678208;0.37544023703218565;-0.3938888901243033;-0.3938887361514291;0.3424879306487571;-0.35192084248269867;0.34881687158368957;-0.34830397742661123;0.3428803939985311;-0.3519207698899878;0.9900642072243705;0.49289516573907377;1.0000770596171333
30.001258;0.9967998008599914;0.34269889465194714;0.34364311530549196;-0.3578333363634122;-0.3587769075119433;1.0014661434330452;10.003353667994059;0.3754424375812907;-0.39388889145302053;-0.3938887275382812;0.342496269832148;-0.3518008442948635;0.34881898950562673;-0.3482989683904067;0.34289467267361035;-0.35180077129833154;0.9900939181120764;0.49289667038739376;1.000072683332958
30.001258;0.9967750985078844;0.3426955590750332;0.3436447019775342;-0.357833336350065;-0.3587769097165302;1.0014643575773234;10.00320732699657;0.3754445741110699;-0.39388889269203026;-0.39388871891288735;0.3424986570401921;-0.35180084623624475;0.3488200545885717;-0.3482989592831519;0.3429033262359756;-0.35180077290772965;0.9901028322141081;0.49290091490155696;1.0000686382932806
30.001259;0.9967812607344061;0.34270367426504866;0.343647139776387;-0.3576175194739945;-0.3585494122636788;1.0014619570693666;10.003049150565614;0.3754466402290237;-0.39388889381798986;-0.39388871028751693;0.34251109090408954;-0.3515888482955126;0.34882407672664445;-0.34828995011524544;0.3429223430659403;-0.35158877470338507;0.9901479630106816;0.4929008380053115;1.0000649036274276
30.00126;0.9967864300094877;0.3427099186307442;0.3436480321504691;-0.3574016880255335;-0.35832229069693255;1.0014589151334718;10.00287937805279;0.3754486317504101;-0.3938888948095188;-0.3938887016782372;0.3425245719452835;-0.35137685046065564;0.34882806552661455;-0.3482809408954089;0.34294270077538813;-0.35137677667414463;0.9901913228658181;0.49290067868152604;1.0000614678479205
30.001262;0.996822665648631;0.3427266389428043;0.3436486958904414;-0.35697003265133453;-0.35786771780584226;1.0014551991733112;10.00269839287235;0.3754505472503745;-0.3938888956482447;-0.3938886931035255;0.3425480996665998;-0.35095285272300175;0.34883402889857706;-0.3482629316324729;0.342973370416614;-0.3509527788092343;0.9902699293829776;0.4928954850747983;1.0000583324197636
30.001266;0.9969199714376658;0.342765223211013;0.3436501859849819;-0.3561071777751172;-0.35695917530020016;1.001450772099719;10.002506731985124;0.3754523866657773;-0.3938888963184634;-0.3938886845816141;0.3425916733920586;-0.35010685507608896;0.3488459691041611;-0.34822792233607663;0.3430243225257291;-0.35010678109398663;0.9904188103533703;0.49288243129543297;1.0000555074568058
30.001274;0.997139155134274;0.3428453038086866;0.34365120424286794;-0.3543881539879866;-0.35514946952013354;1.00144559143789;10.00230505105359;0.3754541486477891;-0.3938888968072668;-0.3938886761288662;0.3426782940298719;-0.3484188575135816;0.34886888371330466;-0.3481609130176266;0.34311853159724076;-0.348418783507665;0.9907110062200991;0.49285446569561786;1.000053003657173
30.00129;0.9975968399924056;0.3430078224623787;0.3436525865745271;-0.35096792925607195;-0.35155232762069744;1.0014396081780081;10.002094105116361;0.37545582781605147;-0.39388889710449987;-0.39388866776023596;0.34284796298846637;-0.3450608600284763;0.3489137712965546;-0.34803690369215873;0.34329597565177833;-0.3450607860245336;0.9912855680812738;0.4928017393393197;1.0000508255649765
30.001321;0.9985263421621685;0.3433357864676574;0.3436571401757132;-0.3442008200119079;-0.3444452351793462;1.0014327727684769;10.001874783976705;0.37545741475308525;-0.39388889720125236;-0.3938886594901198;0.3431816783800624;-0.33841386261215206;0.3490016333423055;-0.3478288943794874;0.3436376342345134;-0.33841378861826066;0.9924155500158812;0.4927201162686627;1.0000489713571834
30.001344;0.9992081034665939;0.34357966967680115;0.3436625065404459;-0.3391867200897239;-0.3391884054939995;1.0014250444387391;10.001648128319205;0.37545889795447807;-0.393888897088085;-0.39388865133205403;0.34343043348318936;-0.33348786525354407;0.34906547262874354;-0.3477068851029058;0.3438944892787706;-0.33348779126639655;0.9932520023236505;0.49268227215360644;1.0000474382081816
30.001344;0.9991855935102899;0.34357523793193007;0.3436612638066372;-0.3391867194112337;-0.3391884083459202;1.0014163947487063;10.00141527447979;0.3754602650381701;-0.39388889675504274;-0.3938886432976107;0.34343322117707353;-0.3334878679399273;0.34906629253609234;-0.34770687588565874;0.34390552682031367;-0.3334877939514843;0.993254971228979;0.4926859527018216;1.000046223980973
30.001344;0.9991634016344244;0.34357078612163283;0.343659576468075;-0.33918671867640654;-0.3391884112410048;1.0014068058447507;10.001177369502763;0.3754615019174852;-0.39388889619412;-0.393888635394475;0.3434360389623065;-0.33348787065859825;0.3490670960817292;-0.3477068667485638;0.3439167360362741;-0.3334877966604283;0.9932574965526156;0.4926896345005938;1.0000453224698869
30.001344;0.9991414861342346;0.34356633819886284;0.3436574308658346;-0.339186717886968;-0.3391884141659348;1.0013962663713585;10.00093551316607;0.37546259019918493;-0.39388889540189453;-0.3938886276261973;0.3434388871255829;-0.33348787339806724;0.3490678836888429;-0.3477068577104936;0.3439281056519605;-0.33348779938413614;0.9932596042328833;0.49269331858507287;1.0000447153733019
30.001345;0.9991456750386918;0.3435700731582473;0.34365408927064284;-0.3389973559570088;-0.3389902842626729;1.0013847656957044;10.000690752894274;0.3754635047102963;-0.3938888943793703;-0.3938886199943117;0.3434507630792005;-0.333301876148409;0.34907165124886275;-0.34770284878999647;0.34394861955775363;-0.3333018021168043;0.993292304839475;0.4926963035363999;1.0000443613715302
30.001346;0.9991510925623892;0.34357552296530997;0.34365160052822474;-0.3388079635471043;-0.3387917794425698;1.0013722924327844;10.000444093155236;0.37546421260544516;-0.39388889312950986;-0.3938886124991878;0.34346366071298573;-0.3331158789009298;0.3490743900074353;-0.3476988400066741;0.343970255240884;-0.3331158048548003;0.9933255968832785;0.49269857617459417;1.0000441889288403
30.001348;0.9991825595572688;0.34358958012273405;0.3436483121876753;-0.33842984004903226;-0.33839579727731356;1.0013588434767358;10.000196464897265;0.37546467517415183;-0.3938888916543997;-0.3938886051401667;0.3434845754897598;-0.3327448816489658;0.34908008898871545;-0.34769083138134904;0.3439999881600076;-0.33274480759518055;0.9933884662995887;0.4927001427457476;1.0000441036028553
30.001351;0.9992679017123381;0.34362312500262504;0.3436455403480296;-0.33767509937537404;-0.33760513975004575;1.0013444356196013;9.999948693879661;0.3754648525058903;-0.39388888995402677;-0.39388859791615327;0.343524507388225;-0.3320018843896867;0.34909073788171024;-0.3476758229345558;0.3440487968181764;-0.33200181033443854;0.9935148881069106;0.49270030492011146;1.000044007663738
30.001359;0.9994579425133737;0.34369316627257196;0.34364284372656567;-0.33616845201911555;-0.3360278301194007;1.001329106099262;9.999701518470015;0.3754647080851143;-0.3938888880281179;-0.3938885908251992;0.3436014586012411;-0.3305218871240029;0.34911032880434684;-0.34764781468400435;0.3441346615228662;-0.33052181306968836;0.9937638351881787;0.49269766921520863;1.0000438150615376
30.001373;0.999856376477811;0.34383695285853605;0.3436418710122801;-0.3331688194792618;-0.33288983559431284;1.0013129039474;9.999455595170364;0.3754642108984117;-0.3938888858789499;-0.39388858386493736;0.3437524312440236;-0.32757388985617647;0.3491488583794774;-0.34759980664293283;0.3442945601942198;-0.3275738158004182;0.9942612858336154;0.4926943891413761;1.000043453429248
30.001401;1.0000187118882122;0.34390316275054356;0.34364406062530906;-0.33186404798857955;-0.33152540922427737;1.0012958826596448;9.999211465097181;0.37546333588996184;-0.393888883511374;-0.39388857703507685;0.3438264269789632;-0.32629089259588645;0.34922532838683046;-0.3475117988205287;0.344377467521972;-0.32629081852665615;0.9944762254955904;0.4926898266825055;1.0000428622553967
30.00143;0.9999968142369396;0.3439072678004147;0.3436471181247637;-0.33186698549911614;-0.33152866231086775;1.00127809610241;9.998969551478028;0.37546206439812335;-0.39388888092988494;-0.3938885703387242;0.3438364462393843;-0.32629389535961834;0.3493017426499575;-0.34743579122279444;0.34439635646658684;-0.32629382124564965;0.9944736461600236;0.49269376891904565;1.0000419923967547
30.001458;0.9999760496420276;0.343910788107629;0.34364892347385695;-0.33187131886712573;-0.33153297896753064;1.001259599126451;9.99873021753476;0.3754603840749534;-0.3938888781371865;-0.39388856378097814;0.34384748944971444;-0.32629789816810106;0.34937710311037745;-0.3473597838526566;0.34441619749445807;-0.32629782395092577;0.9944715435647987;0.4926970356345532;1.0000408045203069
30.001515;0.9999544793847948;0.34392355515401585;0.34366000365448296;-0.3318785423333713;-0.3315404975636651;1.0012404565979436;9.998493855331803;0.3754582873049549;-0.39388887513649073;-0.39388855736686085;0.34386656145502;-0.3263039010417483;0.3495274079162647;-0.34720777671030284;0.34444395581828763;-0.3263038266332004;0.9944679165300864;0.4926999302249149;1.0000392695376923
30.001572;0.9999331097412847;0.3439366491777905;0.3436711388386765;-0.33188443867355516;-0.33154667436835467;1.0012207512464857;9.99826091855433;0.37545576905481004;-0.39388887193359073;-0.3938885511003353;0.34388767319419444;-0.3263109039977636;0.34967665184964175;-0.3470567697941475;0.34447359240469866;-0.32631082928272337;0.994463776030048;0.49270291965942564;1.0000373730586771
30.001686;0.9999109955065473;0.3439706084082062;0.3437032078960141;-0.33189836569519787;-0.3315611725357233;1.001200580822432;9.998031849108257;0.3754528255524687;-0.3938888685357074;-0.39388854498477954;0.3439278386648427;-0.3263239070497793;0.34997182886152073;-0.3467577631013731;0.3445220703524439;-0.3263238318917897;0.9944581531991818;0.49270542526781225;1.0000351172047037
30.001747;0.9998898921883004;0.3439874750367486;0.3437177230191861;-0.33190639576470815;-0.3315694968057671;1.0011800521994905;9.997806993690554;0.37544945540117464;-0.39388886494923786;-0.3938885390240765;0.34395307296281474;-0.3263299102080881;0.35012693457670924;-0.3466017566269499;0.344555360228356;-0.32632983445335983;0.9944530918971325;0.4927094328260518;1.0000325156572147
30.001747;0.9998698374657808;0.34398349667310063;0.3437109459380871;-0.3319063953134278;-0.33156949978148686;1.0011592754525585;9.997586584994522;0.37544566180149647;-0.39388886117959365;-0.39388853322287976;0.34395639283682444;-0.326329913479744;0.3501269668601771;-0.3466017503615701;0.3445664400702497;-0.32632983695730244;0.9944486351400128;0.4927131651324194;1.0000295862283275
30.001747;0.9998499181898952;0.3439795229085168;0.34370403334617744;-0.3319063949626906;-0.33156950283952513;1.0011383524476887;9.997370763009961;0.37544145095655224;-0.39388885723356276;-0.3938885275863025;0.34395981519941465;-0.3263299168697975;0.35012892619508634;-0.3465997442919026;0.34457729370576584;-0.32632983938960686;0.9944438182672194;0.49271690535336227;1.000026346748073
30.001748;0.9998301317566439;0.34397555490291315;0.3436970038724437;-0.3319063947194614;-0.33156950599659285;1.00111736755576;9.997159620326016;0.37543682766732367;-0.3938888531210535;-0.39388852211994446;0.3439633540246776;-0.32632992038244596;0.3501308174771769;-0.3465967384038713;0.34458791111377146;-0.32632984173524276;0.9944386669058501;0.4927199307541157;1.0000228111404459
30.00175;0.999810527877858;0.34397293645764676;0.3436912056461927;-0.33190601900392025;-0.331569118081235;1.0010963889149278;9.99695324571739;0.37543179471394267;-0.39388884885289893;-0.39388851683018306;0.3439680202177122;-0.3263309240196891;0.3501346512782484;-0.3465927326840779;0.3445992891720951;-0.3263308439826719;0.994433198784296;0.49272365718553013;1.0000189812084914
30.001753;0.999791007094342;0.3439700136154881;0.34368504312223236;-0.3319069705856441;-0.3315700720798125;1.0010754719393615;9.996751736537636;0.3754263565828626;-0.39388884443617106;-0.39388851172508804;0.34397282237272253;-0.326330927778803;0.35014344249919493;-0.34658372711764335;0.34461043066214087;-0.3263308461263057;0.9944274338853961;0.49272739984357544;1.0000148467708805
30.00176;0.9997716047042385;0.3439680816365424;0.3436798117129683;-0.3319078740413861;-0.331570977974849;1.0010546589133593;9.996555196306577;0.37542052286552596;-0.39388883987177387;-0.3938885068160427;0.34397876457470256;-0.3263319316519813;0.3501612073924306;-0.34656572168603667;0.34462234273392434;-0.3263318481636908;0.9944204049863351;0.49273118647518116;1.000010398585855
30.001774;0.9997523496266307;0.3439695385129591;0.34367790144439886;-0.3319093053617557;-0.3315723951745419;1.0010339829993797;9.996363719675962;0.37541430885294713;-0.3938888351565294;-0.3938885021189213;0.34398784551329903;-0.3263329356292767;0.35019696173768566;-0.3465297163677785;0.3446370363918924;-0.326332850090141;0.9944141555646372;0.4927350791773069;1.0000056338301935
30.001802;0.9997321804132512;0.3439747641049652;0.3436800590131513;-0.33191219566702357;-0.3315756006619669;1.0010134788127043;9.996177323645782;0.3754077333530677;-0.39388883028727933;-0.39388849765363987;0.34400206197224814;-0.3263359397026375;0.35026772099906717;-0.34645771114123214;0.3446565268401853;-0.32633585189636244;0.9944077328332691;0.492738496671757;1.0000005490233503
30.001858;0.9997121902240337;0.34399093440407735;0.3436930820405093;-0.3319189478629852;-0.33158263209665123;1.0009931858336167;9.995995868653571;0.3754008165026441;-0.393888825263572;-0.39388849344196886;0.3440264135102635;-0.3263419438673924;0.350409499888262;-0.34631370598714056;0.3446858340262241;-0.3263418535712672;0.994400186532629;0.4927417302371215;0.9999951368233275
30.001969;0.9996923854555524;0.34402920452411434;0.34372811432939837;-0.3319320300934051;-0.3315959551171851;1.0009731404204703;9.995819081113346;0.3753935803229332;-0.3938888200888594;-0.3938884895054445;0.3440729061018899;-0.3263539481198467;0.35069230916665417;-0.3460287008896049;0.34473698109715434;-0.3263538551065943;0.9943915642421215;0.4927461953260452;0.999989388842763
30.00208;0.9996717251491635;0.3440705288268305;0.34376648611070476;-0.33194429194594255;-0.33160877340682987;1.0009533696341388;9.995646615488857;0.37538605122059715;-0.39388881477090504;-0.3938884858649366;0.34412355119554633;-0.32636595245446787;0.35097115343698;-0.3457466958350948;0.3447919889516298;-0.32636585649864436;0.994382902220668;0.4927501419458075;0.999983295101937
30.002302;0.999649506902152;0.3441645395828403;0.3438580210742737;-0.33196914716126696;-0.3316347221924365;1.0009338913202965;9.995478052920042;0.3753782625212467;-0.39388880932092574;-0.39388848254012676;0.34422635982618377;-0.32638895686474406;0.35152303456497597;-0.3451916908111506;0.34489887214914533;-0.3263888577466557;0.9943732251531423;0.4927574802459793;0.9999768412206765
30.002501;0.9996294054993494;0.3442580647229933;0.3439483428645988;-0.3319907445614293;-0.3316567545575153;1.0009147122400828;9.995312933338866;0.37537025472731717;-0.3938888037529956;-0.3938884795471959;0.34432834046662786;-0.32640796134567024;0.3520099563267142;-0.34470168580726185;0.34500464176966383;-0.32640785884981677;0.9943635496386716;0.4927649521850932;0.9999700076773611
30.002701;0.999608452467512;0.34435931817879617;0.3440466858192123;-0.33201160501139687;-0.3316783815500321;1.0008958211199714;9.99515085041345;0.3753620729296432;-0.3938887980843144;-0.3938884768977004;0.3444385016994235;-0.32642696589283865;0.3524889253170078;-0.34422068081706614;0.3451183098862337;-0.326426859804705;0.9943548780728773;0.4927737654022948;0.999962773110899
30.002901;0.999587773258643;0.3444683275744899;0.3441527012258842;-0.3320314687281392;-0.33169898071438725;1.0008771834640395;9.994991455536997;0.37535376313853736;-0.3938887923340674;-0.393888474600326;0.3445568523086244;-0.3264449704991772;0.35295995075449466;-0.343749675839137;0.3452398894782884;-0.32644486060356137;0.9943451922225832;0.4927845577718469;0.9999551223879711
30.003101;0.9995673453734313;0.3445847503682244;0.34426606183225383;-0.3320506626759215;-0.3317188946556456;1.0008587489449974;9.994834390360934;0.3753453692881828;-0.39388878652132664;-0.3938884726613306;0.3446823988408825;-0.32646197515467396;0.3534220442424825;-0.34328667087613596;0.34536839355194204;-0.3264618612330998;0.9943364601615432;0.49279516717781646;0.9999470543323372
30.003301;0.9995481463634088;0.34470857561933455;0.3443864219800063;-0.3320698622216124;-0.3317384830382193;1.0008404704265985;9.994679291493247;0.3753369328862929;-0.393888780663699;-0.39388847108267483;0.3448151442308547;-0.3264779798496168;0.3538772179470512;-0.3428326659339998;0.34550383747930374;-0.32647786167581455;0.994327646200744;0.4928076831248107;0.9999385832917435
30.003501;0.9995283133645205;0.34483885810878684;0.34451347651366054;-0.3320877630694957;-0.331757072828395;1.0008223180012892;9.994525800991035;0.37532849440556554;-0.39388877477613743;-0.393888469860993;0.3449550891017554;-0.32649398457685663;0.35432448235810016;-0.34238666102211246;0.3456462410912675;-0.3264938619138666;0.9943187104205813;0.49282065706740785;0.9999297325706661
30.0037;0.9995097952608392;0.34497562592001835;0.34464657931617515;-0.33210671661522384;-0.3317763830289447;1.0008042782213655;9.994373533739394;0.37532009392678206;-0.39388876887101887;-0.3938884689878076;0.3451012338601845;-0.3265089893304699;0.35476384489189705;-0.34194965615420386;0.3457946263089527;-0.3265088619320942;0.9943096047072802;0.49283475975807545;0.9999205243848409
30.0041;0.9994906146601601;0.345271257158001;0.3449386351164027;-0.3321410779668681;-0.3318114268258397;1.0007863445496226;9.994222125471467;0.37531177145703254;-0.3938887629610475;-0.3938884684508575;0.34540557793389226;-0.3265379941029948;0.3556203091544256;-0.34110065134811773;0.34610101367734636;-0.326537861719986;0.9942982740247064;0.4928646814262863;0.9999109754154104
30.0045;0.9994710531537778;0.34558810572241766;0.34525203958042205;-0.332172783611878;-0.3318440839065946;1.0007685099408736;9.994071327952755;0.37530356762975264;-0.39388875706202453;-0.39388846823634555;0.34573311754191965;-0.32656499888484497;0.35644687546334164;-0.3402836466237881;0.3464304226828742;-0.32656486127398654;0.994287660577901;0.49289785815540843;0.9999011001174481
30.004899;0.9994530761669741;0.3459252064390742;0.34558515923117394;-0.33220423050322545;-0.331876118565857;1.0007507669123965;9.993920988156114;0.3752955241587042;-0.39388875119167943;-0.3938884683305157;0.3460798446145033;-0.3265890036665769;0.3572455431007434;-0.3394976420012252;0.3467788725391124;-0.3265888605980653;0.9942777042616237;0.4929347677884955;0.9998909177423069
30.005299;0.9994357529020502;0.34628115897002837;0.34593693360418853;-0.3322331150244937;-0.3319055604321699;1.0007331103012593;9.993770936109508;0.3752876830650484;-0.39388874536592394;-0.393888468720612;0.34644574689530955;-0.3266120084412102;0.35801631196217565;-0.33874163749906516;0.3471463799795992;-0.3266118597013635;0.9942673368668716;0.49297445569003556;0.9998804589025725
30.005478;0.9994208302673253;0.34644400385432317;0.34609503342240105;-0.33224621110088237;-0.3319186375944016;1.0007155357094453;9.993620928736453;0.3752800852830478;-0.39388873959708487;-0.3938884693960709;0.3466178084960506;-0.3266220132042386;0.3583531813250811;-0.33841263313413356;0.34731995749449857;-0.32662185859472015;0.9942574778918132;0.4929939424755146;0.9998697661368052
30.005478;0.9994065601944956;0.3464417742101763;0.34608810128867334;-0.3322462133898605;-0.33191864048618325;1.0006980335907627;9.993470676102595;0.37527277127295666;-0.3938887338952183;-0.39388847034923286;0.3466250105860786;-0.32662201795225826;0.35835414781550556;-0.3384126289226253;0.34732861432788753;-0.32662185728727466;0.9942480376440654;0.49299538382581476;0.9998588888992201
30.005479;0.9993930266572086;0.346441794478981;0.3460833086798101;-0.3322461184726043;-0.3319185460007208;1.000680587000099;9.993319892305621;0.37526578256572324;-0.3938887282694864;-0.39388847157574214;0.34663433331243204;-0.3266220226827124;0.358357205598246;-0.3384106248813763;0.34733935869060617;-0.3266218557849667;0.9942379226101002;0.4929968592323978;0.999847879292241
30.00548;0.9993803517081519;0.34644141984260896;0.34607801875229016;-0.33224574243038646;-0.3319181543045643;1.0006631789956377;9.993168350529347;0.375259160576456;-0.3938887227280687;-0.39388847307471964;0.34664275880870704;-0.3266220273953799;0.35836034770170094;-0.3384086210271934;0.34734920059047475;-0.3266218540929913;0.9942270406402232;0.4929982870567841;0.9998367886560713
30.005483;0.999368513258587;0.34644200622155297;0.3460736441882263;-0.332246647300505;-0.3319190581148727;1.0006458034156196;9.99301588452837;0.37525294442331586;-0.3938887172784987;-0.3938884748465608;0.3466522729087077;-0.32662203209240365;0.3583665668474268;-0.3384036173742219;0.34736015304968215;-0.3266218522198356;0.9942153063916088;0.4929997844685324;0.9998256650714845
30.005487;0.9993576702009711;0.3464451555846956;0.34607177733876476;-0.33224612538195103;-0.3319185202164529;1.0006284650217174;9.992862299193673;0.37524717039064936;-0.39388871193023917;-0.3938884768895922;0.3466648637620592;-0.32662203677465934;0.35837685652490553;-0.33839461393285875;0.3473742286848711;-0.3266218501785693;0.9942026449607063;0.49300138888003414;0.9998145518623337
30.005497;0.9993478113464455;0.3464536672671364;0.34607525324129207;-0.3322473599711183;-0.3319197368938167;1.0006111661828105;9.992707328658778;0.3752418699024428;-0.3938887066978697;-0.39388847919986153;0.3466815180458849;-0.32662304143811016;0.3583962112835855;-0.3383776107119029;0.34739243622030547;-0.32662284798476876;0.9941889921217036;0.49300398127810313;0.9998034831170284
30.005516;0.9993389983621392;0.34647084429301317;0.3460873675754139;-0.3322488756341915;-0.3319212180902105;1.0005939006532079;9.992550725253167;0.37523706592257067;-0.393888701601329;-0.3938884817745232;0.3467072192491178;-0.32662404607375495;0.3584326254941547;-0.33834260772005986;0.347419781528302;-0.3266238456536879;0.9941742874593473;0.4930064974596748;0.9997924796876514
