time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
30.000998;0.13253259318325566;0.031022511513487835;0.23241700242224855;-0.08263810171656379;-0.6187455816688687;9.999804894561603;0.750254192653721;0.012616109612602351;0.01260032201138605;0.03105485717082414;-0.07196348976261933;0.12391604520971218;0.20850515352638158;0.031264676303296345;-0.07198134201295354;0.11843315157273625;0.2422105821193101
30.000999;0.1325206093138174;0.031026580343388097;0.2324485234301934;-0.08263392288053849;-0.6187143276525379;9.999661690291555;0.7502708857573402;0.01261591143257522;0.012600530258657764;0.031058947562718604;-0.0719594452779437;0.12392179574238216;0.20857451641124872;0.031269455004327776;-0.07197682030412375;0.11843615347115376;0.24227699110817477
30.000999;0.1325083170262962;0.031026880353680203;0.23245115892237755;-0.08263391824566436;-0.6187143260913324;9.99952230969497;0.750287511406789;0.01261570151719047;0.012600730227626675;0.031060098411012274;-0.07195940664536972;0.12392141190931343;0.20857385104769477;0.031271265108541946;-0.07197629362937547;0.11843777860251332;0.24227995833060623
30.000999;0.13249581091438936;0.031027266878386354;0.23245377664716863;-0.08263391378615387;-0.6187143243870157;9.999386822005993;0.7503040195565864;0.0126154808433663;0.01260092121369877;0.03106130793083002;-0.07195937343528835;0.12392089520557853;0.2085731690062361;0.03127310066407058;-0.07197576360556117;0.118440005598775;0.24228267288208793
30.000999;0.13248317397229598;0.03102765915698405;0.23245577430284647;-0.08263365502959917;-0.6187124171789672;9.999255312295807;0.7503203676705212;0.012615250469484706;0.012601102399037908;0.031062574584300298;-0.07195934503886926;0.12392024872126169;0.20857748191869546;0.03127495613376162;-0.07197523192464644;0.11844279876510472;0.24228940740071103
30.000999;0.1324704689582723;0.03102830598620647;0.23245902378793573;-0.08263348310047755;-0.618711158595423;9.999127939837239;0.7503365192432259;0.012615011293601472;0.012601272855643095;0.031063897368351384;-0.07195932078310924;0.1239194763610089;0.20858180167704038;0.03127682676720766;-0.07197470025450556;0.11844612386998171;0.2422958587395657
30.000999;0.13245774393275464;0.031028956877504395;0.2324616688333437;-0.08263305687589091;-0.6187079945417225;9.999004889932474;0.7503524373078967;0.012614763956466416;0.012601431721021092;0.03106527571752987;-0.07195930009487092;0.12391958281219997;0.20859214052664465;0.031278707956759626;-0.07197417016757593;0.1184499548935621;0.24230770421356945
30.000999;0.1324450428529339;0.031029695718027328;0.23246436654094535;-0.08263220851890372;-0.6187016684009786;9.998886317767774;0.7503680801636197;0.012614508930560545;0.012601578397161977;0.03106670937659859;-0.07195828257448315;0.12391957411971051;0.2086115101704216;0.0312805941276136;-0.0719726431256979;0.11845426757635699;0.24232703211269885
30.000999;0.1324330581180522;0.03102989736793123;0.23246134423776874;-0.0826312090783912;-0.6186912044474666;9.998772391858779;0.7503834017020854;0.012614246621793165;0.012601712553470156;0.031068198357851587;-0.07195726797121979;0.12392145834173575;0.208651921574555;0.03128247856839853;-0.07197112052033713;0.11845903323637087;0.2423652115219777
30.001;0.13242053698777356;0.03103069460547159;0.23246338186270749;-0.0826278677724227;-0.6186662100841333;9.998663354979346;0.7503983508723149;0.012613977345566293;0.012601834022408715;0.031069742719689826;-0.07195525615533449;0.12392624639077547;0.20873238644093753;0.03128435421975454;-0.0719686036870799;0.11846521965080078;0.24243912992492073
30.001;0.13240787541967416;0.031031113224426848;0.2324626283791215;-0.08262126810549426;-0.6186182257796438;9.998559473235156;0.7504128720987635;0.012613701313266657;0.012601942745426057;0.031070342133968268;-0.07195024709523153;0.12393595222069427;0.20889491786807;0.03128521444741558;-0.07196309386961448;0.11847179184910765;0.2425859726720357
30.001002;0.132396388889791;0.031031590981640437;0.23246021816826384;-0.08260861210356668;-0.6185204819193306;9.998460945273646;0.7504269113620324;0.012613418725356247;0.012602038759554925;0.03107099560563003;-0.07194024079739272;0.12395559138500432;0.2092205288014913;0.0312860534019574;-0.07195259217347254;0.11848070876439169;0.24287802970451167
30.001006;0.1323845751535998;0.03103102663029515;0.2324506587496823;-0.0825826360921137;-0.6183258209671831;9.998367904734767;0.7504404244250656;0.012613129860050228;0.012602122206194756;0.031071701615900896;-0.07192023725091877;0.12399817940787285;0.20987122979984485;0.03128686606273621;-0.07193209951406614;0.1184919205066462;0.24346150672735634
30.001013;0.13237408450548624;0.03102895637180038;0.23242772040172296;-0.08253147368421429;-0.6179379818140796;9.998280458002696;0.7504533797816041;0.012612835117447142;0.012602193374837332;0.031069458192649366;-0.07188123642224375;0.12408373067838692;0.21117302819981565;0.031284648192440256;-0.07189261659603877;0.11850937105078065;0.24462802568557124
30.001027;0.13236469397063988;0.031023515360660794;0.2323779169968478;-0.08242918886336173;-0.6171640003577004;9.998198667510257;0.7504657547400998;0.012612535014091372;0.012602252731339199;0.031065262673751697;-0.07180323827107943;0.12425725816316822;0.2137739296122442;0.031280396268465044;-0.07181414397784251;0.11853600292195628;0.24696221269260843
30.001055;0.13235808519301992;0.031014145050351227;0.23229421985687126;-0.08222456286676097;-0.6156128391205117;9.998122532676584;0.7504775291526282;0.012612230090015957;0.012602300851404187;0.03105511208285035;-0.07164624272880091;0.12460677513386247;0.21896394048724038;0.03127010730934254;-0.07165668217252301;0.11858475874608447;0.2516358331185935
30.001083;0.13235191823160605;0.031006728517370723;0.23222481438882042;-0.08201990798556782;-0.6140615326558283;9.998052041281678;0.7504886823366846;0.012611920827059898;0.012602338304489388;0.03104800426900073;-0.07148924962711388;0.12495629612473974;0.2241400689613523;0.031262779033847866;-0.07149923168876997;0.11863358465872698;0.25631764212348085
30.001111;0.13234717250501735;0.03100138077874429;0.23216891573020518;-0.08181613391715753;-0.61251252180862;9.99798723497237;0.7504991952863228;0.0126116076912875;0.01260236563115865;0.03104293831676178;-0.07133225867145596;0.12530783426590636;0.22930032346623164;0.03125740993903756;-0.07134179301439161;0.11868243772925424;0.26100560717657334
30.001135;0.13234095837153578;0.030998305975394918;0.2321331100812053;-0.08164116697138932;-0.6111881795241576;9.997928181687444;0.750509053575919;0.012611291232914126;0.01260238340752986;0.031039913718708734;-0.07119726950921178;0.12560939878012656;0.23370471159854106;0.03125399822399129;-0.07120636659636155;0.11872528536336438;0.265022081502749
30.001135;0.13233205602085246;0.030999745288069865;0.2321363120725047;-0.08164116513827895;-0.6111881778383432;9.997874889542793;0.7505182455794359;0.012610972108264793;0.01260239225281181;0.031041929712865905;-0.07119728181590256;0.12560799550960455;0.23370524016313313;0.03125554099832298;-0.0712059528365351;0.1187320913762048;0.2650234542489222
30.001135;0.13232362285450863;0.031001144350972575;0.23213894788208614;-0.08164090889548876;-0.6111862703133972;9.997827323526476;0.7505267578818373;0.012610650973478726;0.012602392732171038;0.031043985465223047;-0.07119729536713978;0.1256066280445453;0.23371191437988018;0.03125703537853399;-0.07120555213886143;0.11873980337360195;0.26503025752594267
30.001135;0.13231564976998822;0.031002709042145124;0.23214257054731446;-0.0816406123735632;-0.6111840599112165;9.997785540543166;0.7505345725106705;0.01261032833520058;0.012602385231702653;0.03104608019465368;-0.0711973100484638;0.12560629838813503;0.23371873587846537;0.03125847957887021;-0.07120516497852203;0.11874635332195656;0.2650376898042943
30.001135;0.13230813062391644;0.031004269988826005;0.2321459194021433;-0.08164018876538819;-0.6111808966817691;9.99774974311804;0.750541667921639;0.012610004518795584;0.01260236992740116;0.03104821290155722;-0.07119632571356195;0.1256060080794941;0.23373270171180774;0.03125987236299267;-0.07120379190849456;0.11875266489348882;0.26505144916430623
30.001136;0.13230106398938793;0.031005959291564335;0.23214998591952238;-0.0816391752383734;-0.6111733156426146;9.997720173999197;0.7505480263256123;0.012609679803656562;0.012602346894766131;0.0310503822580841;-0.0711963420372587;0.12560575920819966;0.23375780501710408;0.03126121212965675;-0.0712034335516232;0.1187586615656972;0.26507506223635974
30.001136;0.13229539696505752;0.03100777774807922;0.23215311699840468;-0.08163767486466242;-0.6111577281383223;9.997697002733352;0.7505536438855579;0.012609354555173405;0.012602316246211429;0.03105258653572164;-0.0711943585637655;0.1256085544515565;0.23380803653821547;0.031262496837143855;-0.07120109058993368;0.11876427404004564;0.2651222704543966
30.001136;0.13228889880165126;0.031008925953284944;0.23215315406303985;-0.08163374112534548;-0.6111296688070866;9.997680311994895;0.750558534172922;0.012609029207263176;0.012602278180401499;0.031054823464156656;-0.07119137484551831;0.12561339659328666;0.2339073864979936;0.031263724498793305;-0.07119776367660666;0.11877044170865694;0.2652137126876463
30.001137;0.13228308957102192;0.031011117061890126;0.23216019606310773;-0.08162559436808366;-0.6110686817686606;9.997670145593434;0.7505627254355712;0.012608704177116722;0.012602232976342116;0.03105709068291192;-0.07118539048146848;0.12562628822285604;0.23410384572585757;0.031264893688954604;-0.07119145338935505;0.11877711244486024;0.2653944843138058
30.00114;0.13227796126590416;0.031012483801417245;0.2321601628929421;-0.08161019362580937;-0.6109518010363513;9.997666560711215;0.7505662566852255;0.012608379827902149;0.012602181007713174;0.031059386455445523;-0.07117340504868917;0.12565223176759163;0.2344964057732424;0.03126600380956084;-0.07117916032050547;0.11878424781948134;0.2657541768740376
30.001144;0.13227345044024136;0.03101348233393959;0.23215644175781192;-0.08157926492617354;-0.6107170872026366;9.997669659833669;0.7505691725009918;0.012608056498148546;0.012602122726868975;0.03106070964718683;-0.07114941805886264;0.12570522970544276;0.23527905883291225;0.03126605539433009;-0.07115488508040708;0.11879382636452548;0.2664705461076754
30.001152;0.13227013848624153;0.031014530452354548;0.23215100235077338;-0.08151733014316603;-0.6102457022940426;9.997679575049307;0.7505715194077591;0.012607734553649767;0.012602058589359054;0.031062059473769783;-0.07110142901888773;0.12581228448738768;0.23684279803035282;0.03126605060611857;-0.07110662810609501;0.11880983733818526;0.26790195506552017
30.00117;0.13226835782494853;0.031014647109819195;0.23213578873542137;-0.08139349918932112;-0.6093046345106443;9.997696416464333;0.7505733457732783;0.01260741440728034;0.012601989042436909;0.031062435679429675;-0.07100643749456448;0.12602739790905293;0.23996361818265372;0.031264992908963854;-0.07101138953308479;0.11883827020294048;0.2707623701931756
30.001187;0.1322669762536845;0.031016247930187625;0.23213073786649416;-0.08126980734133711;-0.6083632615340296;9.99772025624496;0.7505747010504635;0.012607096462527301;0.012601914622973309;0.031063838355520283;-0.07091044306825482;0.12624257041512102;0.24307851586063392;0.03126488563926299;-0.07091516922923007;0.11886610958073793;0.27362324853129444
30.001221;0.13226873714551807;0.03101910935399714;0.2321293101966783;-0.08102235001766148;-0.6064814618114119;9.997751160768129;0.7505756342642524;0.012606781009231651;0.01260183605587467;0.03106726721881359;-0.0707194452417921;0.12667680160729483;0.2492914882900512;0.03126673125703672;-0.07072396683048414;0.11892033800966882;0.2793473313675781
30.001252;0.13226951790278127;0.03102429935013687;0.23214655797808875;-0.08079958558810746;-0.6047891582380059;9.997789169289252;0.7505761951170205;0.012606468230752538;0.01260175423067917;0.031072721325438292;-0.0705464433710124;0.1270680919512816;0.25486453249836927;0.03127053181907427;-0.07055078177946773;0.11896794044078186;0.2845004890600256
30.001283;0.1322715306772423;0.031032603775402495;0.2321844250532864;-0.08057753531823711;-0.6030966419572624;9.997834198587427;0.7505764345320771;0.012606158343621752;0.012601670057767545;0.031080199347219013;-0.07037443665526354;0.12746144349290475;0.26042064530702125;0.0312762891740357;-0.070378613444234;0.11901590431893971;0.2896551543976698
30.001313;0.13227317662586396;0.03104239947889324;0.23223344555249464;-0.08035558308276423;-0.6014063598985925;9.997886021856454;0.7505763974988354;0.012605851666584695;0.012601584399271653;0.03108969963001463;-0.07020142416852865;0.12785585883824635;0.2659588238029838;0.031284004510680335;-0.07020546123409428;0.11906321626609073;0.2948089399007354
30.001344;0.13227597339823632;0.031055351686494263;0.23230336001496346;-0.08013446742771047;-0.5997168383342358;9.997944366993625;0.75057611083774;0.012605548569575917;0.012601498202674683;0.03110221969935747;-0.07002840489374074;0.12825133932436497;0.2714790656651642;0.03129467822119131;-0.07003232463252004;0.11911086078990124;0.2999608875346121
30.001375;0.13227768096391593;0.031070400933346544;0.23239005895768183;-0.07991276940073559;-0.5980273916248324;9.998008966051733;0.750575579388171;0.012605249442192362;0.012601412621036796;0.031117755768725074;-0.06985637775678491;0.12864888318739373;0.27698336850763333;0.031308310642683884;-0.06986020316498313;0.11915682131072906;0.30511234839245316
30.001406;0.13227988934833665;0.031087158923881482;0.23248783413725807;-0.07969190132850652;-0.5963413871299533;9.998079463417623;0.7505747945078652;0.012604954677323619;0.012601328878997549;0.03113430282664392;-0.06968334166825195;0.12904748499574004;0.2824687291171113;0.03132290282208575;-0.0696870962994305;0.1192030843862189;0.31025935048932357
30.001437;0.13228224740320274;0.03110673712118777;0.2326056047237892;-0.0794711800203028;-0.5946552981851064;9.998155357959808;0.750573744289709;0.012604664630034589;0.012601248062627125;0.03115385516714978;-0.06951029555273146;0.12944813711810677;0.28793714440710916;0.03134045620002885;-0.06951400334807713;0.11924865100722949;0.3154033418058099
30.001467;0.13228571678416232;0.03112930134842563;0.23274295279203303;-0.07925119978705411;-0.5929693548037072;9.998236097972427;0.7505724187392077;0.012604379629168033;0.012601171107412571;0.031175406848425406;-0.06933723841890674;0.12984983272952075;0.29338861293295126;0.031359971848114294;-0.06934092349432928;0.11929354789740297;0.320543176205063
30.001498;0.13228780028954884;0.03115336430807999;0.2328931266626171;-0.07903081575080213;-0.5912861389949162;9.99832112827205;0.7505708137184337;0.012604100002605534;0.01260109893144774;0.031198951727459293;-0.0691641695104636;0.13025256833814627;0.29882313433807395;0.03138144975835799;-0.06916785589114005;0.11933882641682678;0.32567817198731586
30.001529;0.132290721512125;0.031179735153718382;0.23305836251064427;-0.07881108830057133;-0.5896037948805707;9.998409753785682;0.7505689336902848;0.012603826050863336;0.012601032533573388;0.031225483584870952;-0.06899108843129598;0.13065734395356948;0.3042407076358108;0.03140588809106295;-0.06899479974021894;0.11938355194946233;0.3308080803481184
30.00156;0.13229384849184908;0.03120891008550975;0.23324353919076618;-0.07859150517283915;-0.5879214007087443;9.998501041962815;0.7505667882092977;0.012603558039178259;0.01260097293394328;0.031253996824179946;-0.06881699514605032;0.13106316151835135;0.3096403310388125;0.03143228306787396;-0.06882075436870505;0.11942779675416695;0.33593096706999553
30.001591;0.13229660948823663;0.031239622296252288;0.23344025442972144;-0.07837215848866692;-0.5862422909722852;9.998593997092469;0.7505643894437917;0.012603296233707054;0.012600921009767445;0.03128448687785332;-0.06864388990246685;0.13147002289311333;0.31502400267428926;0.03146062949939589;-0.06864771924447953;0.11947263869847456;0.34104809661524776
30.001622;0.13230059315949108;0.03127304898525063;0.2336546235234699;-0.07815362486062913;-0.5845639715046695;9.998687798275423;0.7505617567070934;0.012603040926730397;0.012600877459601057;0.031316949822689975;-0.06847077317518087;0.13187792876962814;0.32038972006139016;0.03149092150296646;-0.06847469389049815;0.11951616111841068;0.3461570811056535
30.001652;0.13230362922080724;0.0313086785683856;0.23388669008515817;-0.07793448676945161;-0.5828855142798237;9.998781741738908;0.7505589171570513;0.012602792432255582;0.012600842920668794;0.03135238207550063;-0.06829664563138711;0.13228787933317113;0.3257384791388854;0.031524153344037756;-0.06830067782958281;0.11956044897500924;0.35125870270265647
30.001683;0.13230766406774047;0.03134655817573929;0.23413348828623534;-0.07771629451697278;-0.5812101842109101;9.998875054240866;0.7505558980617664;0.012602551059421574;0.012600818020917068;0.03138878032734096;-0.06812350804832298;0.1326998745448885;0.3310712740974979;0.03155832010382729;-0.06812767060922427;0.11960457995125065;0.3563533915742341
30.001692;0.13230446274055999;0.031360270174240895;0.23421195151905402;-0.07765025388927801;-0.5807046465867088;9.998966949203627;0.7505527203685737;0.012602317099508492;0.012600803295537782;0.03140214098857328;-0.06807136118986058;0.1328239128505317;0.33267509755088703;0.031569418116870654;-0.06807567182186523;0.11961362355175939;0.3578837839606267
30.001692;0.13229869255999918;0.03136294437395083;0.2342122049944724;-0.07765025771379279;-0.5807046463559652;9.999056812729652;0.750549398678093;0.012602090868492842;0.01260079910849398;0.03140445970671258;-0.06807120574364364;0.13282399065808184;0.3326779408974462;0.03156944533509569;-0.06807568109982692;0.11960665227902431;0.35788142840255405
30.001692;0.13229305480669395;0.031365643420978334;0.2342123224714725;-0.07765026149224076;-0.5807046459593328;9.999144256832277;0.7505459435771528;0.01260187267779843;0.01260080568525489;0.03140673189135433;-0.06807104238540604;0.13282410326118627;0.33268179460325537;0.031569401550955764;-0.06807569807934502;0.11959974421159805;0.35787947575043916
30.001692;0.13228757251533543;0.031368364965304915;0.23421230596118492;-0.07765026520608578;-0.5807046453787907;9.999229052778354;0.7505423663935544;0.012601662654856134;0.01260082321556168;0.031408953449148264;-0.06807087187134976;0.1328242453617831;0.42200864732840826;0.03156928823517421;-0.06807572232558431;0.11959297123726716;0.44205831585857874
30.001693;0.13228322580395688;0.03137129151580009;0.234211868426224;-0.07765043014328454;-0.5807017073174554;9.999311024276148;0.7505386874380472;0.012601460617384572;0.012600851926533136;0.03141112080583525;-0.06806969504248163;0.1328254109088635;0.4220294845287782;0.03156910808845743;-0.06807475330966503;0.1195863938452185;0.4420718088624055
30.001693;0.13227814112940162;0.03137431388113669;0.23421355580647663;-0.07764993081675166;-0.5806979459033849;9.99938999847094;0.7505349389361435;0.012601266105502317;0.01260089206803962;0.031414230586600256;-0.06806951279798114;0.1328265930563736;0.42205128855966995;0.03156986476676405;-0.06807479049754551;0.11958007075390967;0.4420857184736333
30.001693;0.1322733192639479;0.03137739796579771;0.2342154703957561;-0.07764913615004307;-0.5806919766458676;9.999465910463297;0.7505311589563912;0.01260107848897188;0.012600943852569489;0.03141627931501875;-0.06806832606747072;0.1328277845114418;0.42209104015754745;0.03156956273490443;-0.06807383339538993;0.11957406538188434;0.44211627715849505
30.001693;0.13226881499115356;0.03138072348745167;0.2342189783669729;-0.07764728810455254;-0.5806781308187945;9.999538916143786;0.7505273855377047;0.012600897088905905;0.012601007423472553;0.03141826338681751;-0.06806713575096607;0.13283097831469076;0.4221677200355374;0.03156920708618999;-0.06807288144476349;0.11956943733839619;0.44218222419972475
30.001693;0.13226438106610586;0.031384142395327615;0.23422351172260558;-0.07764372567512651;-0.5806527650999075;9.999609338958443;0.75052365700523;0.012600721219247081;0.012601082855212975;0.031421179797767124;-0.06806394268064933;0.13283816897259373;0.42231931043557897;0.031569803309579154;-0.06806993397147945;0.11956422952110929;0.44232041567968267
30.001694;0.13226161051835228;0.03138965867292023;0.23424135582617178;-0.07763721022296269;-0.5805998741697181;9.99967759191519;0.75052001488714;0.01260055013507248;0.012601170165526735;0.03142602698214592;-0.06805874757574613;0.1328503535402613;0.42261979650098214;0.031572356941732126;-0.0680649902950059;0.11956146232682387;0.44260174352342274
30.001696;0.1322586785340024;0.03139630125669464;0.2342685161500669;-0.07762360370703283;-0.5804965551686956;9.99974421488954;0.7505165061839539;0.012600383033534652;0.01260126932393492;0.0314318049400867;-0.06804755093163234;0.13287553132579882;0.42321716725528163;0.03157587348456526;-0.06805404981942054;0.11956113883175704;0.4431698114383581
30.0017;0.13225810943254823;0.031408246130106954;0.23433187191273677;-0.07759699996963666;-0.5802877598208951;9.999809864355074;0.7505131853351616;0.012600219159036084;0.012601380237256031;0.03144151522135019;-0.06802535299319798;0.13292570272718332;0.4244084159276395;0.03158335855784953;-0.06803211204835181;0.11956325743026931;0.44431167083134465
30.001707;0.13225871511966708;0.03142824667589081;0.23445415119460455;-0.07754305727074946;-0.5798714457210555;9.999875167263292;0.7505101109927828;0.012600057931659886;0.012601502725951267;0.031461161015972815;-0.06798215395284378;0.13302486972689076;0.42678753927178825;0.03160081739481891;-0.06798917659828874;0.11957382252648134;0.44660178386666366
30.001722;0.1322640136049791;0.03146655307749146;0.2347058703076843;-0.07743574829552734;-0.5790377711649725;9.999940595235215;0.7505073351410083;0.012599899030208181;0.012601636499415488;0.03149774688372865;-0.06789495418453297;0.1332240370115744;0.43153853628707567;0.031635253965700744;-0.06790224319002798;0.11959885055214454;0.45118754529600336
30.001751;0.13227697311979983;0.03154306902562075;0.23523060513179148;-0.0772209956006882;-0.5773696832360254;10.000006448887214;0.7505048962028447;0.01259974234550229;0.012601781124303173;0.03157227781887893;-0.06772175423464961;0.13362421130805044;0.4410164073314142;0.0317076713863734;-0.06772931157154004;0.11965236994087865;0.4603562653630993
30.00178;0.13229131819776618;0.03162295822343582;0.23577880180125893;-0.07700640002665499;-0.5756990001381579;10.000072940825612;0.7505028225694416;0.012599587809592564;0.012601936034223563;0.031650757975635435;-0.06754755462408815;0.13402639972420757;0.45046415376870796;0.03178407352152497;-0.06755538143962173;0.11970741424438429;0.4695086637718025
30.001809;0.1323063508758746;0.03170695530968741;0.2363571226120062;-0.07679137444723483;-0.5740241835640153;10.000140300527994;0.7505011365287164;0.012599435315161705;0.012602100582855427;0.03173319057356399;-0.06737235572753485;0.13442960894795702;0.4598827776409546;0.031864465634673225;-0.06738045250986234;0.11976301541907097;0.4786446467852916
30.001838;0.13232142240564132;0.031793567009985355;0.23695547506218564;-0.07657610751419267;-0.5723492116647718;10.000208770773389;0.7504998544981313;0.01259928485395668;0.01260227404313522;0.031817579066551194;-0.06719715780603987;0.1348348458965632;0.46927228177667357;0.031946853292352306;-0.06720552467285658;0.11981920187852584;0.48776380242405587
30.001867;0.13233708255424045;0.03188415728677884;0.23758300991505657;-0.07636045187786383;-0.5706704268532778;10.000278563111891;0.7504989873065574;0.012599136697051835;0.012602455574367349;0.03190692771382452;-0.0670209610593866;0.13524111855108367;0.47863166959156905;0.032034241094451354;-0.06702959799484894;0.11987700156858093;0.4968642445102638
30.001896;0.13235395263109972;0.031978167322115295;0.23823438172553174;-0.07614507748137606;-0.5689900588295745;10.000349898511168;0.750498538153335;0.012598991400475289;0.012602644300564092;0.03199824137666518;-0.06684476565359802;0.13564943614622507;0.48796194373465474;0.03212363267592209;-0.06685367257035829;0.11993644649676806;0.5059466016290096
30.001926;0.13237200949513056;0.03207543584132024;0.23890836556012662;-0.07592989400347054;-0.5673074688524186;10.000423029491545;0.750498503360596;0.012598849664305864;0.012602839398556878;0.03209352532752954;-0.06666757175994703;0.1360588092114863;0.4972631056282716;0.032217031515053604;-0.06667674841893974;0.1199965712928864;0.5150100317804251
30.001955;0.13239028550194326;0.032176116788306924;0.23960779263441362;-0.07571450345226617;-0.5656237541925339;10.000498180307616;0.7504988827836558;0.012598712207415758;0.012603039963604968;0.03219278471590184;-0.06649037957088949;0.1364702488561964;0.5065351564789687;0.03231444147111104;-0.06649982545813195;0.12005740681034105;0.5240542634159308
30.001984;0.1324087776086615;0.03228000561059269;0.2403311197044885;-0.07549869195543306;-0.5639373180284347;10.000575494547283;0.7504996859768487;0.012598579738939629;0.012603244841692679;0.032295023670103985;-0.06631318932304099;0.13688376540552483;0.515778098002768;0.03241486666727596;-0.06632290348201102;0.12011997675682841;0.5330787881481701
30.002013;0.13242748648203329;0.03238701673083635;0.24107769518080743;-0.07528262890514618;-0.5622494267306969;10.00065500832937;0.7505009251212756;0.012598453010509759;0.012603452735732122;0.0324002449964773;-0.06613500134920179;0.13729836808730997;0.5249919326245925;0.032518310863904644;-0.06614498214780651;0.12018430085874904;0.5420828768611857
30.002042;0.13244736029785587;0.03249747129301102;0.24184819061822793;-0.07506684357611021;-0.560560036247932;10.000736620068176;0.7505026084297499;0.012598332853549046;0.012603662406149992;0.032509450727509354;-0.06595581602826527;0.13771506530239294;0.5341766639378883;0.03262577713832886;-0.06596606101134651;0.1202494030230281;0.5510663393603732
30.002071;0.1324686787214431;0.03261185135289708;0.24264565577364172;-0.07485130776142045;-0.5588677337207933;10.000820072599357;0.7505047417605099;0.012598220130077878;0.012603872672354495;0.03262164238489715;-0.06577663362873652;0.13813386410968884;0.543332297160491;0.03273626809126672;-0.06578713958703807;0.12031531668979908;0.560028743103644
30.002101;0.13248921598751098;0.0327292905424199;0.24346761467492406;-0.07463491322763391;-0.5571734746061994;10.000904970089646;0.7505073295551803;0.012598115667164247;0.0126040822798335;0.03273682039073561;-0.06559645423185462;0.1385537696549397;0.5524598383062276;0.03284978568602155;-0.06560721738862653;0.12038307857477433;0.5689703985401267
30.002159;0.13253139085988452;0.03297066222703049;0.24517531067390158;-0.07420295940807219;-0.5537819167329193;10.000990811900369;0.7505103703511652;0.012598020226557573;0.012604289851899493;0.03297698373190773;-0.06523627776584896;0.13939778493169955;0.5706282928277008;0.03308833084759282;-0.06524729397399837;0.1205157179952537;0.5867979690277233
30.002211;0.13257073575999162;0.033200131995682704;0.24679888069380465;-0.07381346654408208;-0.5507214348654381;10.001077035670628;0.7505138570037909;0.012597934501820243;0.012604493982968944;0.03320313061255755;-0.06490910404694188;0.14016291097916622;0.5868826655376217;0.03331290359691421;-0.06492036897393103;0.12063725452281417;0.6027664075674767
30.002264;0.13261089043384972;0.03343918356692885;0.24849201986352784;-0.07342369405544542;-0.5476578109290363;10.00116306004315;0.7505177841738618;0.012597859173659588;0.012604693382476445;0.033441259312558015;-0.06458193279092643;0.14093414934253978;0.60304496115048;0.03354950333358084;-0.06459344204783236;0.12076169725279769;0.6186619076345615
30.002316;0.13265337415055958;0.033689016040636025;0.250260737760943;-0.07303425824274651;-0.5445894068036975;10.00124826453627;0.7505221504234535;0.012597795000398303;0.012604886948251381;0.03368836836246885;-0.06425176357323166;0.14171050572234295;0.6191161848700211;0.033795128659680956;-0.06426351284037436;0.12088903834798116;0.6344836828310749
30.002369;0.1326962406650294;0.033949314879495436;0.252106156892198;-0.07264387388361132;-0.5415145148946612;10.001331927834606;0.7505269552878118;0.012597742870629655;0.012605073684872209;0.03394645606589736;-0.06392059581759621;0.14249198962767026;0.6350963429688796;0.034051777064707765;-0.0639325810142152;0.12101725026183062;0.6502303740759243
30.002421;0.13274106627252136;0.034219696935509476;0.2540223125928006;-0.07225393270110811;-0.5384370501486362;10.001413216549762;0.7505322012661109;0.012597703766353828;0.012605252573428783;0.034214520066273305;-0.0635884289531618;0.14327860975223025;0.6509854424463656;0.034318444958144796;-0.06360064626249916;0.12114929072192478;0.6659007663737243
30.002474;0.13278684421840808;0.0344997635650016;0.25600793277303374;-0.07186366540996494;-0.5353552258656724;10.00149122859364;0.750537899163728;0.012597678639464005;0.012605422523386015;0.034493557424823934;-0.06325426260301019;0.14407137138505832;0.6667854904140469;0.034596128124539244;-0.06326670825069708;0.12128211211753344;0.6814959434681549
30.002526;0.1328335065277811;0.03478948081618989;0.2580626788461205;-0.071473370215688;-0.5322713325955132;10.001565057516139;0.7505440688529512;0.012597668302076143;0.012605582358599278;0.03478156482018768;-0.06291809658306928;0.14486827814839476;0.6824954943130508;0.0348828224923601;-0.06293076660744985;0.12141767062764479;0.6970135373832591
30.002579;0.13288126665177633;0.03508953518858496;0.26019100555544983;-0.07108278836237363;-0.5291823557468673;10.00163385040588;0.7505507298042161;0.012597673425599433;0.012605730837335006;0.03507953863307669;-0.06258093079392489;0.1456713333262004;0.6981154621849571;0.03517952473472191;-0.06259382094738998;0.1215559269519678;0.7124530994951795
30.002631;0.1329300431367136;0.03539967807603135;0.262390957011602;-0.07069199135093293;-0.5260889226351558;10.001696801445481;0.7505578885100962;0.012597694615675038;0.012605866747275844;0.035387475391038856;-0.06224176515147877;0.14648053857546955;0.713647402384289;0.03548623209451185;-0.06225487083662546;0.1216958406527582;0.7278157986529236
30.002683;0.13297947619869124;0.03571925030602302;0.26465810173147364;-0.07030123911019683;-0.5229942005885347;10.001753096329985;0.7505655383072503;0.012597732427827833;0.012605989021720367;0.03570537225815086;-0.06190059952846044;0.14729389308817556;0.729091323381012;0.03580294146186962;-0.061913915774593;0.12183736825678128;0.7431005323924884
30.002736;0.13302951734648163;0.0360480579196952;0.2669909142538;-0.06991031583235519;-0.5198966519497265;10.00180192529592;0.7505736709541415;0.012597787280283344;0.012606096799549662;0.03603222681338993;-0.06155843373335101;0.14811339458790043;0.7444462340255722;0.03612864862253387;-0.06157195516765376;0.12198046878558476;0.7583060916974217
30.002788;0.1330813688647932;0.03638683148333963;0.2693922518990678;-0.06951981819218019;-0.5167959850515359;10.001842572138521;0.7505822858041735;0.012597859397206609;0.01260618942270244;0.03636903626369807;-0.06121426760217936;0.14893904078908426;0.7597151438078721;0.036464348432464454;-0.061227988245765926;0.12212611140723477;0.7734348392956848
30.002841;0.1331327693650646;0.036734704835897275;0.27185999104791136;-0.06912886767775578;-0.5136942461878398;10.001874466280833;0.7505913893611588;0.01259794884285376;0.012606266439643425;0.03671479669017654;-0.060869101116608315;0.14976882997145552;0.7748960623729435;0.03680903521686587;-0.06088301404024215;0.12227327534231565;0.7884839046765129
30.002893;0.1331846126955378;0.03709171259471606;0.2743924256001876;-0.06873778388138473;-0.5105901834103791;10.001897197021227;0.750600988528059;0.012598055587959473;0.012606327574533949;0.0370705028284742;-0.06052193441302358;0.15060476042853596;0.7899899989776633;0.037163702941351066;-0.0605360314677093;0.12242194257834475;0.8034541756897203
30.002946;0.13323712535856289;0.03745808466411721;0.27699059028203543;-0.06834669775192313;-0.5074837411205845;10.001910532007079;0.7506110847965622;0.01259817958856804;0.012606372626940128;0.037435148298175555;-0.06017276767722186;0.15144582990117947;0.8049979635198288;0.03752734561892976;-0.06018703950114432;0.12257309348313473;0.8183460075231168
30.002998;0.1332899472617836;0.03783339147793652;0.279651797631937;-0.06795568165633957;-0.5043766374387482;10.001914392673088;0.750621671585758;0.012598320831234472;0.012606401422175506;0.03780972627854462;-0.059822601047488023;0.15229203536524413;0.8199199682421854;0.03790095746107973;-0.059837037388628465;0.12272470551348703;0.8331590014493886
30.003051;0.13334300721038317;0.03821743930285362;0.282374518914763;-0.06756451843691401;-0.5012673281356455;10.001908800933258;0.7506327329602436;0.012598479333208108;0.012606413834785593;0.03819223086565014;-0.05947043460849228;0.15263237254098452;0.8347570275490838;0.038282532288961606;-0.059485024755302734;0.12287875147561216;0.847801611205929
30.003103;0.13339748614877414;0.03861060573162466;0.28515882384398294;-0.06717303431202226;-0.4981499865069211;10.001893867068436;0.7506442445811251;0.012598655150355078;0.012606409827499141;0.038583658284639444;-0.059115268455216696;0.15155383543910095;0.8495091553393789;0.03867306273583844;-0.05913000151556666;0.12303519959207145;0.8621165701022472
30.003148;0.13344271275887384;0.038954927830021975;0.2875974945456359;-0.0668351152149902;-0.4954632034177852;10.001869824199947;0.7506561756289566;0.01259884835447535;0.012606389497038338;0.03892700706697952;-0.05880910279103973;0.15057641648769254;0.8621153614975144;0.03901554016401133;-0.05882396774956698;0.12317301464865693;0.8743505933780344
30.003193;0.13348800728873664;0.03930531193125825;0.2900781727916974;-0.06649656776253035;-0.4927701815808366;10.001837068140468;0.7506684912260327;0.012599058959504326;0.0126063531041786;0.03927627737314521;-0.058499937975477694;0.14955010617102726;0.8746596501484413;0.03936395593541329;-0.05851492364131928;0.12331215590138232;0.8865267252489498
30.003238;0.133532370298642;0.03966133698350094;0.29259972235234677;-0.06615678527684599;-0.49006996613774734;10.00179613537456;0.75068115576171;0.012599286818033831;0.01260630106720938;0.039631469913493644;-0.058189774506393226;0.1484738911827329;0.8871420207255685;0.039718303236525906;-0.05820486939591454;0.12345257252157514;0.898644776378171
30.003329;0.1336301108479222;0.04039101493248029;0.2977674267196448;-0.06547508318129908;-0.48464478963293534;10.001747615889526;0.7506941327097857;0.012599531504047067;0.012606233932061821;0.0403595849403254;-0.057561613007792806;0.14615875337315634;0.9119214696239704;0.040445577676720294;-0.057576805109800414;0.12371620584405177;0.9227139154821652
30.003389;0.1336925305228223;0.040890290189599394;0.3013004111374352;-0.06501838064677716;-0.48101422720145587;10.001692061818868;0.7507073839301585;0.012599792302794037;0.01260615233862212;0.040857621778096605;-0.057139454153780696;0.14449467213257247;0.9282869909983397;0.04094277612591604;-0.057154730671216625;0.12390199979561102;0.9386098225793421
30.003389;0.13368369043256895;0.04089087205312002;0.3012996299047084;-0.06501837668461051;-0.48101422746969447;10.00162991107445;0.7507208726836627;0.012600068335847337;0.012606056932062223;0.04085757876699748;-0.05713929850490772;0.14449862815220313;0.9282875778331692;0.04094189533252636;-0.057154645714994554;0.12392190619194365;0.9386024238021243
30.003389;0.1336738542164396;0.04089197495256526;0.3013036422586711;-0.06501775102215077;-0.48100962624273963;10.001561458958943;0.7507345623359453;0.012600358652838749;0.01260594825679924;0.04085745330399335;-0.05713814643373858;0.1445016053152006;0.9283082233420787;0.040940931388642125;-0.0571535496538857;0.12394188001452033;0.9386149579658352
30.003389;0.13366306339246825;0.04089294118188925;0.30130757358086363;-0.06501712568608231;-0.4810050251750679;10.001486904066953;0.7507484096872398;0.01260066223420811;0.012605826780233234;0.04085824200376134;-0.057137998187747445;0.1445025910122058;0.9283289222551177;0.04094087949354689;-0.057153441778462814;0.12396187329087342;0.9386274833689287
30.003389;0.13365234051161512;0.040894414977994245;0.3013140420483307;-0.0650163355733859;-0.48099579517756597;10.001406436603409;0.7507623646470631;0.012600978018511571;0.012605692947417412;0.04085894114092797;-0.057136853901125016;0.1445025761476883;0.9283696718249677;0.040940734006415555;-0.05715232133666943;0.12398283406469117;0.9386598933566709
30.003389;0.13363984951651234;0.04089696784375964;0.30133152104783406;-0.0650138838625076;-0.4809776777195569;10.001320347522716;0.7507763770662632;0.012601305043950687;0.012605547115159207;0.040861547608522335;-0.05713471347770602;0.14449855456909763;0.9284514712984031;0.04094248928803832;-0.0571501876045523;0.12400271211239369;0.9387324660598595
30.00339;0.13362730249100527;0.04090146906169912;0.3013627883798057;-0.06500955118772657;-0.48094326039793595;10.00122909468235;0.7507904004888054;0.012601642673917923;0.012605389530832442;0.040866059964871956;-0.05712957651933236;0.14448552160289183;0.9286123203349489;0.040946141077099936;-0.0571450399958906;0.12402447027505369;0.938881977861728
30.003391;0.13361536530816528;0.04091169706351565;0.3014344798662946;-0.06500067919425612;-0.48087082756508553;10.001133280102787;0.7508043920020291;0.012601990708509307;0.012605220488747695;0.04087547858945602;-0.05712144241701468;0.14445547291894054;0.928934218665445;0.04095468748870735;-0.05713687813519461;0.12404709264273324;0.9391882257647445
30.003393;0.1336032684944246;0.04093069914349915;0.30157103163503474;-0.06498263839913931;-0.48072920929099455;10.001033624126254;0.7508183106360483;0.012602349226530692;0.012605040450517095;0.0408938048105;-0.057104310501827245;0.14439140526884736;0.929577166714915;0.0409721287791192;-0.0571197018298127;0.12407357981292794;0.9398067138719071
30.003398;0.13359359894604156;0.040970267652024786;0.30185408551215503;-0.06494618023033552;-0.48044113784362347;10.000930937116259;0.7508321112199124;0.012602718287036348;0.012604849983081815;0.0409330399679916;-0.05707118012945859;0.1442593183034746;0.9308611652301525;0.04101046602918008;-0.05708651099912711;0.12410593447094426;0.9410485022953347
30.003408;0.13359036736485635;0.04104962690593704;0.30241700778936365;-0.06487446821053613;-0.4798681795485854;10.000825990650947;0.7508457393150735;0.01260309769335596;0.012604649702762786;0.04101218529306719;-0.057004050710262884;0.14398821524543323;0.9334262138802165;0.04108870009422587;-0.05701930561555274;0.12415114795191061;0.9435354430765839
30.003426;0.13359690178262973;0.041209190871997856;0.30355120015467957;-0.06472974805394403;-0.4787197461093114;10.000719361001954;0.7508591369504759;0.012603486888978116;0.012604440346034085;0.04117124211949485;-0.056869921716878075;0.14343510196812176;0.9385483105829496;0.04124683205974836;-0.05688508570958997;0.12422319327415858;0.948507912763084
30.003456;0.1336177670519911;0.041464248873819366;0.30535899312948;-0.06450108063151323;-0.47689961062299024;10.00061141167612;0.7508722549863944;0.012603884977591804;0.012604222839142977;0.04142521175941775;-0.056656792649413645;0.1425349846652196;0.9466384523045969;0.04149986457185605;-0.05667185152872926;0.12432502249952422;0.9563654286924542
30.003456;0.1336018885822783;0.041463447522192935;0.30535779191085377;-0.06450108078926427;-0.4768996138349879;10.000502444575302;0.7508850607655116;0.012604290840068293;0.012603998281290642;0.04142409558330517;-0.05665666303471008;0.142538867039575;0.9466396359005338;0.04149780249791807;-0.056671603727815066;0.12434356798584888;0.9563616561823637
30.003456;0.1335859011265602;0.041463222424025;0.3053615256930589;-0.06450045918493255;-0.4768950180078154;10.000392865146983;0.7508975356927967;0.012604703292559614;0.012603767896452959;0.04142389561852783;-0.056655532505822837;0.14254074965456642;0.9466608579050559;0.04149665265638931;-0.05667034338152968;0.12436175216435726;0.9563777957442324
30.003457;0.13356957683887438;0.04146237189953462;0.3053619487871397;-0.06449999299801368;-0.4768925838015513;10.000283206447143;0.7509096656104843;0.012605121188881017;0.01260353295444021;0.041423614980178804;-0.05665440086135791;0.14254263119969532;0.9466821137753643;0.04149542345892152;-0.05666907186379932;0.12438050145527536;0.9563944055247171
30.003457;0.13355355345318326;0.04146264934049204;0.30537071395297377;-0.06449874993938115;-0.4768833893726167;10.00017405733656;0.7509214341360864;0.012605543445890679;0.012603294653063781;0.04142325753942478;-0.05665326808990461;0.14254150935040424;0.9467223972580554;0.04149412489003867;-0.056667790738588714;0.12439775363499724;0.9564298542811692
30.003457;0.13353857045481532;0.04146420106695909;0.3053873693271395;-0.06449684647183503;-0.4768659335658078;10.000065984646252;0.7509328265484999;0.012605969023994986;0.01260305403914848;0.0414238271618333;-0.056651134354400036;0.14253638049319722;0.946803700375743;0.04149376800838283;-0.05666550168715296;0.12441545740139377;0.9565057649780139
30.003458;0.1335237512105926;0.041468289558053754;0.30542337457579627;-0.0644923254330526;-0.4768291230626121;9.999959467997737;0.7509438376497192;0.012606396853294363;0.012602811936411443;0.04142832732690572;-0.05664699988799359;0.14252223829024735;0.9469640145206288;0.04149736363152147;-0.05666120639448804;0.12443356941911898;0.9566589809282651
30.003459;0.13350890143882785;0.041476799166279145;0.30549326330127835;-0.0644830611071324;-0.47675825590717147;9.999854906860872;0.7509544730760145;0.01260682575103299;0.012602568856895181;0.04143676123835683;-0.0566388648958588;0.14249007248427198;0.9472823319998364;0.04150492125753646;-0.05665290639505755;0.12445205415416988;0.9569662901153445
30.003461;0.13349728226853133;0.04149608363130952;0.3056368235588221;-0.06446525691505371;-0.4766141237597265;9.99975268831643;0.7509647447384019;0.01260725438698948;0.012602325018961403;0.041455131961229456;-0.05662172951165803;0.14242086974013013;0.9479196467117168;0.04152244872130837;-0.05663560299370542;0.12447289185164541;0.9575840848910123
30.003466;0.13348774878338143;0.04153550278744381;0.30592600784449847;-0.06442872546358756;-0.47632581202705765;9.999653196080814;0.7509746671689167;0.0126076813397431;0.01260208047117203;0.0414934425507864;-0.05658759381934774;0.1422796159890767;0.9491909542831317;0.04155995257335165;-0.05660129723630771;0.12450108790418397;0.9588187207225536
30.003475;0.13348528489342615;0.04161497250007145;0.3064969151009891;-0.06435688995396785;-0.47575362423399636;9.999556734955092;0.7509842566060381;0.012608105247097736;0.012601835198374703;0.041573696514195485;-0.056520457985341;0.1419902979070727;0.951731252111211;0.04163943897855872;-0.056533989859099805;0.12454066732790067;0.9612871650008413
30.003494;0.13349478136688486;0.04177694893474793;0.30765226780329086;-0.06421228618528255;-0.4746039997766415;9.999463470756682;0.7509935300412578;0.01260852490102119;0.012601589188941284;0.04173489841370533;-0.05638432235345146;0.1413989022346052;0.956802538314393;0.04179991420234765;-0.056397681358467455;0.12460665887947485;0.9662159412606678
30.003532;0.13352802365640495;0.0421052103523464;0.309983733318719;-0.06392239058169773;-0.47230083015706187;9.99937347390932;0.751002505187156;0.012608939244196586;0.012601342526258975;0.04206305388667327;-0.056113187373287604;0.1401794150139941;0.9669128097276303;0.04212738435563901;-0.056126372181792415;0.12472608527187797;0.9760427766063328
30.003607;0.13361002356452795;0.04277504043682546;0.31472542245362084;-0.06334041924507587;-0.4676763936180394;9.999286798228121;0.7510112032919122;0.012609347391747999;0.012601095470402;0.042732168976389394;-0.055565053447448116;0.1375948228945546;0.9870040605399294;0.04279585465777588;-0.05557806278942286;0.12495295950281447;0.9955703352976721
30.003683;0.13369516700938655;0.04346115126866911;0.3195756454709251;-0.06275614732331944;-0.4630337400847849;9.999203456368953;0.7510196491606573;0.01260974862933552;0.01260084841116046;0.04341624924689155;-0.05501092085680153;0.1361011150095662;1.0069282823927939;0.04347932881993717;-0.05502375358634029;0.12518128377263238;1.0151070864282525
30.003727;0.13374178783875085;0.043868610488877566;0.3224585207205203;-0.06241436999567427;-0.4603195508214218;9.999123317069852;0.7510278663818599;0.012610142302086324;0.012600601735328633;0.04382329930613831;-0.05468478984503874;0.13681128364411158;1.0184914650849637;0.0438858095646086;-0.05469744488315756;0.12532005177238945;1.0266630832911237
30.003771;0.1337903561344781;0.044281535114266316;0.3253771639600778;-0.06207277571524865;-0.45760570201015704;9.99904608416284;0.7510358769047387;0.012610527715939122;0.012600355803360502;0.04423632335670208;-0.05435766072948274;0.13746032407382427;1.0299985969931047;0.04429829945176809;-0.054370136875409515;0.12545925397149404;1.0381566928078456
30.003815;0.13384022010132124;0.044700496021603184;0.32833728465089546;-0.06173086999189308;-0.4548908629986626;9.998971380325283;0.7510437060504837;0.012610904146979997;0.012600111046922689;0.04465432613467965;-0.05402953388364373;0.13811323352813826;1.041449665984249;0.04471580069466144;-0.054041829663036695;0.1255988890606941;1.0495965888730974
30.003849;0.13387816276514694;0.04502227653145664;0.3306107464176833;-0.06147151028325183;-0.45282951260911264;9.998898794153178;0.7510513850491514;0.012611270883405338;0.012599867991586407;0.04497531314839861;-0.05377840967673967;0.1386120094883685;1.0501196612380637;0.045036315024857;-0.05379052338415269;0.12570697484866905;1.0582604830099716
30.003849;0.1338721553016186;0.04502069913581969;0.330611126753096;-0.0614715156308365;-0.4528295198380824;9.998827883422182;0.7510589527807323;0.012611627196181249;0.012599627211459002;0.04497329044539123;-0.05377828853110201;0.13861464900390383;1.0501205745021767;0.04503384429688574;-0.053790218368517634;0.12571554265798537;1.0582657996024294
30.003849;0.13386720648400402;0.04501977677468366;0.3306164505296163;-0.0614708985966203;-0.4528249407325365;9.998758239853402;0.7510664568064682;0.012611972237481445;0.012599389373233953;0.044972264243209985;-0.05377817101869722;0.13861814894590022;1.0501214000031898;0.045032390692129144;-0.05378991517604151;0.12572362049306773;1.0582718158233761
30.003849;0.13386332680609964;0.04501897851295354;0.33062278012922003;-0.06147024304988015;-0.45282007643159655;9.998689577173225;0.7510739457506592;0.01261230498419977;0.01259915528141637;0.04497124027164457;-0.05377705780374618;0.1386215058225456;1.0501221338981739;0.045030956251262064;-0.05378861450639123;0.12573122096018627;1.058278404186044
30.003849;0.1338605210231837;0.04501871238436953;0.33063309955514814;-0.06146900379797404;-0.4528109109004826;9.998621731006178;0.7510814557528184;0.01261262431188244;0.012598925838624013;0.04497022320302621;-0.05377594948935922;0.1386267154933536;1.0501227739151484;0.045029542565087226;-0.05378731706643469;0.12573933498493448;1.0582858251573375
30.003849;0.13385879360191477;0.04502003742348264;0.3306551910161535;-0.06146644210751177;-0.45279200240488826;9.998554559673291;0.7510890038146955;0.01261292916701258;0.012598702043230157;0.04497121657811216;-0.053773846582573503;0.13863277360817391;1.0501233192456536;0.045030150919197244;-0.0537850235025553;0.12574693264497072;1.058293943108861
30.00385;0.1338591006336721;0.04502434512844956;0.33069695143923716;-0.06146187969938259;-0.4527551577891912;9.998487825522899;0.7510965934726513;0.012613218741108441;0.012598485026206007;0.04497522306177259;-0.05376874959355035;0.1386436772394802;1.050123770324039;0.04503378273687544;-0.053779734392229744;0.1257539733424217;1.0583032734144189
30.003851;0.13386113400835542;0.045034031639485585;0.3307767024905929;-0.061452936466031456;-0.45268379650178586;9.998421120302648;0.7511042221840141;0.012613492539960833;0.012598276023337743;0.04498424471736895;-0.053760659073199914;0.13866242735668846;1.0501241284068803;0.04504243988534433;-0.053771450245275625;0.12576341570621544;1.0583141994529668
30.003853;0.13386609696219554;0.045055397012630505;0.33093779492270886;-0.06143489444786971;-0.4525390218684595;9.99835386656375;0.7511118794608362;0.012613750321680061;0.012598076286737083;0.04500528322508411;-0.053742575499167916;0.13869902957456828;1.0501243957037834;0.04506312423672419;-0.05375317155706874;0.12577522164020402;1.0583280248389548
