time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
30.003858;0.1338743375745625;0.04509912781798191;0.33125795984981027;-0.061398424788537694;-0.4522508375018178;9.998285403404413;0.7511195415128822;0.012613991993857031;0.012597886979511625;0.04504834046150315;-0.05370749912669183;0.13877049192705132;1.0501245759751123;0.04510583648070255;-0.05371789894108185;0.12579335900585967;1.0583469776616472
30.003867;0.13389090021096126;0.04518932511436727;0.33190224083817804;-0.061325796015247;-0.4516717852803397;9.998215093813458;0.7511271706597247;0.012614217562724009;0.012597709049103397;0.04513841948781587;-0.0536364299037042;0.13891182235597438;1.050124674560251;0.04519557474415772;-0.05364663321256184;0.12582480655410888;1.058375658235102
30.003886;0.1339191243799041;0.04536977444756378;0.33318458542871215;-0.06117988385276102;-0.4505174869506418;9.998142436976767;0.751134718711191;0.012614427111593525;0.012597543124372973;0.0453185248867309;-0.0534953674704493;0.13919302785066856;1.050124697668781;0.04537533405759084;-0.05350537532980219;0.12588255687961175;1.0584232975596837
30.003924;0.13397471901183564;0.0457327767039372;0.3357449678445341;-0.06089002070183806;-0.44821636643374885;9.998067201691283;0.7511421306131283;0.012614620774842688;0.012597389563784565;0.04568066200989472;-0.05321431125941796;0.13975411457247028;1.0501246516275766;0.0457371073391146;-0.05322412636374262;0.12599561073305202;1.0585084766842856
30.003999;0.13408015835014117;0.04645649740710134;0.34083481840293023;-0.06031437444508048;-0.443654207554982;9.997989464015468;0.7511493463477673;0.012614798719712682;0.012597248619859284;0.046403836087594;-0.05265426063412906;0.14088108813453595;1.0501245421111576;0.04645988680514407;-0.05266388753906409;0.12621696987897452;1.058669643664833
30.004075;0.13418610384834873;0.04717774363546533;0.3458997681446485;-0.05974348530844496;-0.43913483431943295;9.99790947277635;0.7511563074133313;0.012614961116569477;0.012597120512980793;0.04712405165423357;-0.05209521492731851;0.14201195428908422;1.0501243731432046;0.04717966455256734;-0.0521046600908648;0.12643563759973026;1.0588331253855123
30.00415;0.1342916848463354;0.0478950449897991;0.3509312757382275;-0.05917793066382736;-0.4346650821110878;9.997827459798613;0.7511629712734846;0.01261510812275948;0.012597005325587914;0.047841312043781885;-0.05153917340832012;0.14314872079730634;1.050124146626183;0.04789643270953145;-0.05154844499327808;0.12665262173194447;1.0589992458848483
30.004225;0.1343974427216522;0.04860927227831541;0.35593442719958457;-0.05861734303776259;-0.4302402391717279;9.997743558633003;0.7511693184365116;0.01261523993442952;0.012596902861037634;0.0485556192306621;-0.05098613533178836;0.14428939882060662;1.0501238626188643;0.04861018370762081;-0.050995242886625214;0.1268669345438955;1.0591677987291845
30.004301;0.13450334541192233;0.04932034335498493;0.36090873006110286;-0.05806158675592128;-0.42585915770249455;9.997657878965027;0.7511753440156207;0.012615356878900157;0.012596812628726074;0.04926597420078314;-0.050435099995632116;0.14543600159934136;1.0501235197619774;0.04931991034497969;-0.05044405420321775;0.1270785889507028;1.0593391137588342
30.004376;0.1346100381331499;0.05002823870617763;0.3658523430111633;-0.05751145026940255;-0.4215253738380711;9.997570639784778;0.7511810494876254;0.01261545943906083;0.01259673384790616;0.04997237748424093;-0.049887066729958476;0.14658754234735039;1.0501231163762625;0.05002560573017457;-0.049895879281285554;0.12728759426190114;1.0595131030412868
30.004451;0.13471558076093476;0.05073242652389114;0.370766626047371;-0.05696579871591065;-0.41723634336919685;9.997482234108151;0.7511864418496088;0.012615548165426194;0.012596665403591637;0.05067682964776782;-0.04934103491865301;0.14774403399506778;1.050122652152156;0.05072926345524775;-0.049349718369452636;0.12749495559574905;1.0596898017006389
30.004527;0.13482216800754646;0.05143371247415068;0.3756516792305431;-0.056425451866538516;-0.41299114687917743;9.997393190540485;0.7511915298895329;0.01261562360958351;0.012596605977082141;0.05137733166547014;-0.048798003987691234;0.1489054896537853;1.0501221282894568;0.05142887763404083;-0.04880657157167422;0.1276996753848888;1.0598692367444975
30.004602;0.13492856115519242;0.052131583470120056;0.3805072174559059;-0.055890071013606914;-0.4087909574946611;9.997304092051877;0.7511963173614951;0.012615686347479452;0.012596554316129384;0.0520748847609526;-0.04825697328445755;0.15007292263415847;1.0501215459379125;0.052125442843988935;-0.04826543885020854;0.12790175478824387;1.0600515687899055
30.004677;0.135035038965302;0.05282636820313755;0.3853350064607642;-0.05535945152303114;-0.40463327403054333;9.997215459110008;0.7512008041360175;0.012615736981686743;0.012596509332438298;0.05276848942018971;-0.04771894201373325;0.15124434603231734;1.0501209054266287;0.05281795453108632;-0.04772732011199622;0.12810219336918402;1.0602365246170486
30.004753;0.1351413150051538;0.053517751777693294;0.3901336702259963;-0.054833643035550814;-0.400519135964335;9.997127612851127;0.7512049955520558;0.012615776117516854;0.012596470024276695;0.05346014436577324;-0.04718290932533488;0.15242177064478366;1.0501202066261754;0.053508409550563504;-0.047191215311378876;0.12829899018847626;1.0604243811285519
30.004828;0.13524834664941934;0.054205701311597944;0.3949003658032114;-0.05431322597745709;-0.3964498303846024;9.99704068174117;0.7512089083034426;0.012615804393038298;0.012596435411642652;0.05414784659943171;-0.04664987445893162;0.15360320250726617;1.0501194487506862;0.05419480618146127;-0.046658124518344606;0.12849515292072622;1.0606148217206355
30.004903;0.1353544917466118;0.054890436206241656;0.3996415533734437;-0.053797009558621885;-0.39242128301973533;9.996954748919647;0.7512125669337534;0.012615822477757149;0.012596404546831478;0.054831592080346096;-0.04611983682282185;0.15479064297522407;1.0501186296973033;0.05487714350436296;-0.046128047929263644;0.12868770487139067;1.060808083097858
30.004979;0.13546138220287499;0.05557202143595545;0.4043531107906215;-0.05328594677259557;-0.38843557238823123;9.996869915758953;0.7512159956318174;0.012615830985934348;0.01259637659641029;0.055513376012599695;-0.04559279597089899;0.15598309084953096;1.0501177464604998;0.05555742085200014;-0.04560098578757885;0.1288786786304026;1.0610039588310043
30.005054;0.13556803118140512;0.056249962071473925;0.40903437685529825;-0.05277989927371307;-0.3844942985544371;9.996786230205315;0.7512192144101684;0.01261583045298464;0.012596350915159073;0.056191192822793494;-0.04506775156654195;0.1571805455227553;1.0501167966064489;0.056233638516661646;-0.045075938247658834;0.12906710616648598;1.061202382248803
30.00513;0.1356756349138919;0.056925177308834604;0.41368850847335803;-0.052278728443456095;-0.3805928547975983;9.996703615561273;0.7512222420288908;0.01261582144969182;0.012596327029440411;0.05686503636402625;-0.04454570339109903;0.1583830095983153;1.0501157792876974;0.05690579908781578;-0.044553905326669155;0.12925401370811504;1.0614032855222095
30.005205;0.13578222559733832;0.05759704232650992;0.4183168729269138;-0.05178146595451078;-0.37672941397330567;9.996621907565284;0.7512250965449884;0.012615804706853554;0.012596304610716879;0.05753690052036637;-0.0440266512950485;0.15959048786866298;1.050114695007947;0.05757590776400617;-0.04403488696995608;0.12943841679288492;1.0616065997467365
30.005356;0.13597693730172655;0.058930862962523096;0.42747996729229815;-0.05080232690217308;-0.36913243298204673;9.996540955405369;0.7512277892178576;0.01261578108871505;0.012596283511562426;0.058870779937311477;-0.042995595059540925;0.16202098446089594;1.0501135444584215;0.05890797178735702;-0.04300388309807183;0.12981031396346085;1.0619973144278252
30.005491;0.1361523823563122;0.060120014523201086;0.4356322560573854;-0.049936593068575945;-0.3624299397941717;9.99646066645068;0.7512303169082717;0.012615751453349994;0.012596263724856628;0.06005967051309543;-0.042078534371601944;0.16422550277296086;1.0501123271252197;0.060094999689716114;-0.04208689358362475;0.13013768442983425;1.0623586603676787
30.005627;0.1363260735970525;0.06129897771451209;0.4436993514855646;-0.049085411507203976;-0.3558539847190035;9.99638098473057;0.7512326570425252;0.012615716573397648;0.01259624524327317;0.06123856981448659;-0.041169469014062675;0.16644604673240074;1.0501110404399336;0.06127200045240916;-0.04117791818428793;0.13046049094796766;1.0627270279026861
30.005701;0.13642871487514416;0.06193513783568543;0.4480495024252806;-0.04862868531394934;-0.3523316404521488;9.99630183310152;0.7512347698696663;0.012615677122955896;0.012596228074203346;0.061874477270827316;-0.040679399075771186;0.1676616200728655;1.050109680451132;0.061905982924203;-0.04068795649736466;0.13062868573938524;1.0629409579736364
30.005701;0.13644906741023596;0.06193474720673881;0.4480532578585288;-0.04862868978438512;-0.3523316459801025;9.996223055733813;0.7512366090518254;0.012615633668956202;0.01259621242382867;0.061873393240829966;-0.04067932497438236;0.167662225086705;1.0501082438328344;0.06190295563402901;-0.04068800801712082;0.13061722259360528;1.0629638819362863
30.005701;0.13647071256530208;0.061935381397063324;0.44806126880026476;-0.048628530293683456;-0.3523280101773424;9.996144426459052;0.7512381310448905;0.012615586685116253;0.012596198714526217;0.06187331743666374;-0.04067824731343835;0.167663862731663;1.0501067282686083;0.06190092683242263;-0.040687072224206165;0.13060507382338304;1.0629867895305392
30.005701;0.1364916566177636;0.06193581929315681;0.44807095173749145;-0.0486278709675768;-0.35232320869271133;9.996065680758953;0.7512392992298522;0.012615536583757987;0.012596187357529015;0.06187324845021612;-0.040677166731338074;0.16766653390566172;1.05010512993166;0.061898904787791156;-0.040686148593092636;0.13059224027598598;1.0630096094070522
30.005701;0.13651278862538938;0.06193697888365162;0.4480858642827252;-0.048626718638749074;-0.3523148363725877;9.995986511584455;0.7512400880744123;0.012615483747324446;0.01259617857824132;0.061873184210019375;-0.04067608375467964;0.16767024110552428;1.0501034418180382;0.06189689808762763;-0.04068523657598324;0.1305797486158866;1.0630322670661936
30.005701;0.13653403063153385;0.06193959506097633;0.44811136583945327;-0.048624144425894106;-0.3522961631473598;9.995906585585182;0.7512404823315932;0.012615428571751902;0.012596172411035032;0.06187512215620379;-0.04067399862111977;0.1676769890426793;1.0501016551430717;0.061896915476179544;-0.040683335656064766;0.13056664029349316;1.0630550045161047
30.005702;0.13655625478653866;0.06194570286004857;0.44815912223454096;-0.048619548573904964;-0.35226038942346694;9.99582559547171;0.7512404674165093;0.012615371522058869;0.012596168719366354;0.06188105946744137;-0.04066891122588205;0.16768978372079807;1.0500997613897145;0.06190096539684251;-0.04067844542014436;0.13055296232804106;1.0630782247081616
30.005704;0.1365790890983954;0.061957831929419775;0.448248391555093;-0.0486106870033851;-0.35219195824129457;9.995743330282586;0.7512400247838374;0.012615313186829508;0.012596167193422133;0.06189199344969536;-0.04065882125112188;0.16771463035026732;1.050097753233601;0.06191005584860539;-0.040668565558802675;0.13054176912144763;1.0631028091540133
30.005707;0.13660368157263403;0.061982805666698615;0.4484246233681922;-0.04859266390141278;-0.35205224839772253;9.995659788607002;0.7512391395822046;0.01261525432042645;0.012596167340543652;0.06191692165125102;-0.040639728331445926;0.16776453054524545;1.0500956246595674;0.06193319466295298;-0.04064969582972006;0.13053312422100985;1.0631307528827003
30.005712;0.13663065397522356;0.06203286263604932;0.44877424970790375;-0.04855628454935563;-0.35177290768438124;9.995575256367863;0.7512378073453719;0.012615195776676245;0.012596168496790754;0.061965842314727154;-0.040600632198174856;0.1678624801270389;1.0500933712188518;0.06198038977007476;-0.04061083604750886;0.13053109085903591;1.0631656458926062
30.005724;0.13666422149200977;0.06213325198316753;0.4494662745136699;-0.04848418362795204;-0.35121733729219107;9.99549026855899;0.7512360297818762;0.012615138329770889;0.012596169937572347;0.06206575513553966;-0.04052253279082171;0.16805746928232768;1.0500909906259563;0.06207864911847118;-0.04053298606671708;0.13054272458941923;1.063215217430819
30.005748;0.13671108688106456;0.0623352284965579;0.450849750285692;-0.04833994099397795;-0.350104839801484;9.995405465618134;0.7512338067547144;0.01261508261870802;0.01259617099942658;0.06226766160158819;-0.040366430282074636;0.16844748540838336;1.050088482507647;0.06227898013582749;-0.04037714572603721;0.1305830721671358;1.0632950309578386
30.005795;0.13678373131551252;0.06273768950767286;0.45359886434344143;-0.04805333454474855;-0.34789612120694535;9.995321368919166;0.751231131855522;0.012615029254886643;0.012596171093318235;0.06266956471755362;-0.04005632501464281;0.16922651593355456;1.0500858471087902;0.06267938907631762;-0.04006731477152255;0.130679167812939;1.06343615437708
30.005889;0.13690741221920355;0.06353945620232677;0.45906509976821197;-0.04748428865199461;-0.3435172648852566;9.99523822115751;0.7512279918554975;0.012614978877208931;0.0125961697294975;0.06347146813354533;-0.039440217353094505;0.17079154931243704;1.0500830841900806;0.06347988094315496;-0.039451492808605285;0.130885032686102;1.063703096768757
30.005983;0.13702999546753972;0.06433654644949809;0.4644916566421787;-0.046922104817108394;-0.33919622254856524;9.995156009831417;0.751224366766479;0.01261493214548514;0.012596166582698647;0.06426837539349434;-0.03882810750792373;0.17236357586418113;1.0500801932292048;0.06427545963219014;-0.03883967926583754;0.13108868137172963;1.063972791267799
30.006171;0.13725278569331803;0.0659153437165641;0.4752113823313565;-0.04581921967694079;-0.3307352716008299;9.995074575574897;0.751220225928663;0.01261488973232428;0.01259616144698653;0.06584728975710938;-0.03761699547590845;0.17553058891027326;1.0500771750571556;0.06585312758603087;-0.03762887332509186;0.13150712758244223;1.0645059279541789
30.006359;0.13747111983344887;0.06747409039401168;0.48576879037740034;-0.044742889639786766;-0.32249965356158133;9.994993688413519;0.7512155252997542;0.012614852258110551;0.012596154126648601;0.0674072140626869;-0.03642488110318834;0.17872858523130639;1.0500740333848142;0.06741188563716227;-0.036437073918893254;0.13191539059573318;1.065052800303428
30.006547;0.13768658195368544;0.06901342358866341;0.49616420314031484;-0.043693917528220765;-0.31448976268793766;9.994913092759672;0.7512102146857039;0.012614820281789911;0.01259614437964554;0.06894715043916841;-0.0352507641909508;0.1819565647899928;1.0500707750338798;0.06895073350771842;-0.03526327983183986;0.13231450425967325;1.065613485279558
30.006664;0.1378232150334128;0.06995413126642361;0.5025098035335436;-0.043058633422803874;-0.3096499002215856;9.994832543199923;0.7512042520776752;0.01261479440416049;0.01259613189239472;0.06988909996360833;-0.03453464464574399;0.18396752984123574;1.0500674097418619;0.06989167025189216;-0.03454748984629504;0.13255051879470814;1.0659723321220456
30.006664;0.1378391757690045;0.06995351065632942;0.5025139980455791;-0.04305863615101281;-0.30964990327853326;9.99475178697372;0.7511976118473372;0.012614775278934872;0.012596116298290497;0.06988806228969635;-0.0345345225796403;0.18396848418971232;1.0500639498883526;0.06988969465263302;-0.03454770290806517;0.13253249340783446;1.065985515767626
30.006664;0.13785442051107025;0.06995286263389364;0.5025182066021179;-0.043058638827047385;-0.3096499061514643;9.994670513577598;0.7511902783582892;0.012614763509653829;0.012596097269196267;0.0698870355913582;-0.034534398255017675;0.1839694334435539;1.0500604094917374;0.06988780601522059;-0.03454791816515259;0.13251448706076563;1.065998032748936
30.006664;0.137868962151146;0.06995304810914739;0.5025286214397631;-0.043058110665820826;-0.3096460918375938;9.994588363070383;0.7511822361702357;0.012614759587616115;0.012596074586156398;0.0698860171530249;-0.03453327196620657;0.18397238519140444;1.0500568028777328;0.06988600445172713;-0.0345471348495487;0.1324965527063107;1.0660102198871213
30.006664;0.13788283013966654;0.06995303204414938;0.5025378014043104;-0.043057486128301764;-0.3096415847488597;9.994504965721134;0.7511734696364172;0.012614763860998069;0.012596048080481115;0.06988600433187483;-0.034532143959066154;0.18397534726565284;1.0500531438234413;0.06988528998249485;-0.03454635220144221;0.13247873632297763;1.066021732615208
30.006664;0.1378960708248283;0.06995394256043974;0.5025538610097684;-0.043056159280910805;-0.30963202748847524;9.99441996793625;0.7511639663143501;0.012614776516158924;0.01259601755448447;0.06988699526237625;-0.03453101442880875;0.1839793252646303;1.0500494450347961;0.06988566163975934;-0.0345455695009313;0.13246207642019941;1.0660327559313512
30.006664;0.13790970552710088;0.06995663859330403;0.5025794970412175;-0.04305414586099593;-0.30961538960965723;9.994333090387608;0.7511537152071744;0.012614797659317086;0.012595982870228405;0.06988898892846084;-0.034528883581988815;0.18398832214256838;1.050045717573459;0.06988711752512856;-0.03454378613642599;0.1324456036592244;1.066044002464945
30.006665;0.1379228300598965;0.06996267320779304;0.5026293504946213;-0.04304974140888665;-0.3095815581174816;9.994244221927062;0.7511427015208759;0.012614827420468135;0.012595944103069011;0.06989498458509262;-0.03452375164974089;0.18400333924326776;1.050041971082669;0.0698926553785948;-0.0345390016371939;0.13242934518171837;1.066055669104095
30.006667;0.13793618904816965;0.06997473580721922;0.5027202572412237;-0.04304113742922215;-0.3095159866660509;9.99415344742726;0.7511309047792342;0.012614865900236801;0.012595901581381705;0.06990698118608435;-0.034513618867917095;0.18403237716187287;1.0500382151615948;0.06990427304402784;-0.034529215621478086;0.13241632842603318;1.066069153054154
30.00667;0.1379501032652502;0.06999983363744519;0.5029016327655528;-0.043023055753761835;-0.30938012085113026;9.99406096803203;0.7511183049284834;0.012614913031758764;0.012595855861643187;0.06993197747696636;-0.034493485561409166;0.18409043686341495;1.0500344604825371;0.06992896853105592;-0.03450942767006574;0.13240657949090168;1.0660870513412581
30.006677;0.13796821065645354;0.07005184649759812;0.503260338593927;-0.04298785322978201;-0.30911104689120233;9.99396703863415;0.751104892259335;0.01261496854274029;0.01259580770361766;0.06998397231611936;-0.03445335224793865;0.18420451988906927;1.0500307191518388;0.0699807396962537;-0.03446963718750068;0.13240412484025404;1.066114034281144
30.00669;0.13799223159593363;0.07015600681619992;0.5039717651480751;-0.04291725635940358;-0.3085737510084392;9.993871974995377;0.7510906696854525;0.012615032024910539;0.01259575799206411;0.07008796471495225;-0.03437321960040416;0.1844316261648069;1.0500270046333078;0.07008458404964978;-0.03438984336246451;0.13241599912868085;1.0661599787214815
30.006707;0.13801961750032557;0.07029166580672087;0.5048968097918083;-0.04282511095406701;-0.30787371314461864;9.993776150392792;0.7510756473195177;0.012615103003440162;0.012595707573828982;0.07022395362855434;-0.0342690883399793;0.18472875232394115;1.0500233310308122;0.07022049913500493;-0.03428604524434271;0.1324372462594863;1.0662175079327245
30.006707;0.13802991233952305;0.07029059327890035;0.5049005740785877;-0.04282511249174783;-0.3078737145529149;9.993679935137333;0.7510598389308494;0.012615180948972687;0.012595657141013253;0.07022293782112671;-0.034268959199733634;0.1847298929026904;1.050019711923546;0.07021948279457046;-0.03428624181328073;0.13242190656645653;1.0662232177117315
30.006707;0.13804012635261612;0.07028945917072349;0.5049042892171144;-0.0428251139197908;-0.30787371587793544;9.993583601340145;0.7510432605006152;0.012615265292904106;0.012595607258952216;0.0702219163148513;-0.03426883296629029;0.1847310416199336;1.0500161594081803;0.07021853246357526;-0.03428643200410069;0.13240699959350746;1.0662283572482558
30.006707;0.1380512895188824;0.07028944826781346;0.5049130245196786;-0.04282474926401399;-0.3078689550179733;9.993487302626532;0.7510259291149189;0.012615355483991338;0.012595558423084309;0.07022188925542258;-0.034267710506783636;0.1847331913280923;1.050012684315975;0.07021864449040338;-0.034285614752166405;0.13239251482420042;1.066233108837291
30.006707;0.1380615488211019;0.07028892629479605;0.5049220541324914;-0.04282381788857242;-0.30786225177298954;9.993391156270462;0.7510078634415788;0.012615451024815963;0.012595511058759277;0.07022185843475136;-0.03426659274643825;0.18473533480707535;1.0500092974946014;0.07021881465239009;-0.03428478911291295;0.13237941371237347;1.0662373045928624
30.006707;0.1380719391196312;0.07028915504640719;0.5049369891515444;-0.04282222168808696;-0.3078507697415545;9.99329530217543;0.7509890834403814;0.012615551470221755;0.01259546547980751;0.07022182703251771;-0.03426448064627722;0.18473946566281907;1.0500060104128879;0.07021903907836982;-0.034282954410503594;0.13236563945773916;1.0662412910957288
30.006707;0.1380822508068392;0.07029037318078278;0.5049605556861881;-0.042819162950757966;-0.3078293716710626;9.993199913390976;0.7509696093765386;0.012615656429352235;0.012595421827161333;0.07022379893104479;-0.034261375169050104;0.18474557742671152;1.0500028342906544;0.07022131468958545;-0.034280110261737363;0.13235312481033698;1.066245064655222
30.006708;0.13809402849159977;0.07029542031098521;0.5050077438454273;-0.04281267154757331;-0.30778056858541714;9.993105237447049;0.7509494613062222;0.012615765605338216;0.012595380072354986;0.07022977823212614;-0.034255277206125756;0.1847556632178654;1.0499997784447206;0.07022763920614186;-0.03427425643623049;0.13234179114194633;1.066248968556635
30.006709;0.13810771142227043;0.07030694405980442;0.5050960725871643;-0.0428006569033594;-0.3076883981422187;9.993011661546996;0.7509286579599211;0.012615878833132718;0.012595340136877934;0.07024176897036478;-0.03424118752770212;0.18477671690049313;1.0499968499417367;0.07024001069035386;-0.03426039269808759;0.13233254989664567;1.066254214722941
30.006711;0.13812232340047167;0.07033051910791446;0.5052691203327491;-0.042775664918731575;-0.3075014095779975;9.992919716098376;0.7509072162607437;0.012615996021886552;0.012595302038446042;0.07026577485926848;-0.034215106804015974;0.18481673325095438;1.0499940554363627;0.07026442696614284;-0.034234518750071344;0.13232831511408855;1.066262187669219
30.006714;0.13814044398257208;0.0703792623884047;0.5056116681478028;-0.042725679374440856;-0.3071274524794322;9.992829973593702;0.7508851510180009;0.012616117062090643;0.012595265958090004;0.07031479908192792;-0.03416203564098826;0.1848967075457348;1.049991402185183;0.07031388562805972;-0.03418163429988052;0.1323310151958717;1.0662765234158138
30.006722;0.13816560443012257;0.07047874502983828;0.5062944460923626;-0.04262533760674797;-0.3063763893236662;9.9927429096054;0.7508624731518567;0.012616241855301944;0.012595232216162154;0.07041584403426332;-0.03405697460736112;0.18505463631417368;1.0499888972075035;0.07041538464500871;-0.03407673918481679;0.13235159370051677;1.0663038152687705
30.006737;0.13820384349868975;0.0706779692270077;0.5076472187796967;-0.04242536809522977;-0.3048810118992913;9.992658821067417;0.7508391878638123;0.012616370390940244;0.012595201255550567;0.07061591118373846;-0.033845924263117305;0.18536951860860035;1.0499865470263072;0.07061592280467469;-0.03386583348082057;0.13240500485761672;1.066357816258841
30.006768;0.138269882911623;0.07107723629018343;0.5103357149494597;-0.04202488733324491;-0.3018853771574484;9.992577841086316;0.7508152930222398;0.0126165027152917;0.012595173664007678;0.07101600133842721;-0.03342288511254309;0.18599935639420914;1.0499843580229236;0.07101649948850393;-0.033442917580168374;0.13252421409833823;1.06646619054035
30.006829;0.13838707799420139;0.07186756531572847;0.5156416036022541;-0.041220778645063544;-0.2958851236127667;9.992500032681098;0.7507907783752117;0.012616638866981443;0.012595150088617793;0.07180911490951761;-0.03257385753909966;0.18726115364158136;1.0499823362459504;0.07181011425609797;-0.0325939921728761;0.1327752017486163;1.0666850612116257
30.006885;0.13849315765733625;0.07257051879342315;0.5203547683198658;-0.04049301476776834;-0.29046469730925667;9.99242547025291;0.7507656272653076;0.012616778839387548;0.012595131071265583;0.0725142515904814;-0.03180384185899097;0.18840391494703734;1.04998048755196;0.07251576680382892;-0.03182405806213241;0.13299895876362597;1.0668837291938311
30.006885;0.1385049703612413;0.07256830524130617;0.520358476417879;-0.0404930151474538;-0.29046469749838133;9.992354273399362;0.7507398198043478;0.012616922523088422;0.012595117039080466;0.07251341005522095;-0.031803838403975625;0.18840564573933172;1.0499788184137584;0.07251545706593193;-0.03182411595775854;0.1329844763832862;1.0668808929990325
30.006885;0.1385177022310723;0.07256720800546546;0.5203670437527921;-0.040492501598376196;-0.29045900394490926;9.992286625326022;0.7507133389337171;0.012617069682481215;0.012595108402957987;0.072512588421762;-0.03180284754108043;0.1884073544960464;1.049977336186805;0.0725151852901989;-0.031823166427967314;0.13296974132963116;1.066877434548751
30.006885;0.1385294018725007;0.07256563355413481;0.5203761775945707;-0.04049156881817977;-0.290452310380911;9.99222273105424;0.7506861783377337;0.012617220008629536;0.012595105547123814;0.07251278510340403;-0.0318028696792943;0.1884090537942363;1.049976048845446;0.07251595198417983;-0.03182320996841503;0.13295573715474587;1.0668733725226016
30.006885;0.13854101340000186;0.07256480122037573;0.5203909824706708;-0.04048983720046455;-0.2904398864990867;9.99216277119602;0.7506583428135711;0.012617373181201536;0.012595108791763239;0.0725139994997603;-0.03180090523741596;0.1884117581948907;1.0499749646259688;0.07251775744700353;-0.03182124708671625;0.1329404454860196;1.066868911025048
30.006885;0.13855252354004882;0.07256543239303742;0.5204165841276112;-0.040486239287996766;-0.2904140752174187;9.992106971791829;0.7506298447683907;0.012617528874623581;0.012595118490504039;0.07251623238901553;-0.03179695456081446;0.18841648128727082;1.049974091140419;0.07252060140257134;-0.03181727834930726;0.13292584716765435;1.0668642601990812
30.006886;0.13856462677138706;0.07256894534813413;0.5204605189857561;-0.04047992276580004;-0.29036731457262993;9.992055689482594;0.7506007095549772;0.012617686702933997;0.012595135138854387;0.07252148567643082;-0.031790017912104986;0.1884252346681642;1.0499734345024574;0.07252648326610235;-0.03181030432466746;0.13291192504687155;1.06685981170213
30.006887;0.13857760931204466;0.07257894767640721;0.5205476300380634;-0.040466828740326706;-0.2902699327513718;9.99200939948923;0.7505709834267502;0.012617846183284565;0.012595159354920322;0.07253376164191068;-0.03177709549494521;0.1884420278052374;1.0499729985804922;0.07253940259794828;-0.03179732542315781;0.13289966447064763;1.0668563135850384
30.006889;0.13859316047587147;0.07260200900736523;0.5207188204743519;-0.040441155843636965;-0.2900768697454155;9.991968651092261;0.7505407332618023;0.0126180067892318;0.012595191784626139;0.07255806294329717;-0.03174918735099783;0.18847486705203215;1.04997278390321;0.0725643590535647;-0.03176934174235636;0.13289204988163594;1.0668552195232353
30.006893;0.13861104032478638;0.07264934660082227;0.5210555026515956;-0.0403889481983117;-0.28968860418788406;9.991934017872754;0.7505100409952932;0.0126181680330481;0.01259523302979927;0.07260739320839178;-0.0316942932334145;0.18854075520380792;1.0499727878838914;0.07261435208348205;-0.03171435302035775;0.13289206174270068;1.066859573829891
30.006901;0.13863555139217904;0.0727466755250674;0.5217260253848028;-0.04028435673549333;-0.28891092253475653;9.9919060100869;0.750478997214856;0.01261832951310755;0.012595283657358118;0.07270675645606563;-0.03158441262368362;0.18867069146917448;1.0499730068672712;0.0727143813075738;-0.03160435874807303;0.13290867653311123;1.0668749069398236
30.006917;0.1386730862676858;0.07294301609048355;0.5230577978024846;-0.04007559910909036;-0.28735960213321826;9.991884996218603;0.7504476943211321;0.012618490941607215;0.012595344222661637;0.07290515577236366;-0.03136354484466395;0.18892966980711062;1.0499734379664032;0.07291344688350565;-0.03138335839095718;0.13295887234658477;1.0669127997721384
30.006948;0.13873818841163527;0.07333670410653649;0.5257002867009001;-0.03965751370305434;-0.2842520965898341;9.991871220315533;0.750416221610153;0.012618652106524334;0.012595415226332828;0.07330059326467335;-0.0309216891556644;0.1894476773678729;1.049974079811504;0.07330954899846592;-0.030941351517340954;0.13307563800595917;1.0669964697472039
30.007012;0.138853794388432;0.07411580731068856;0.530910554445927;-0.0388190350222679;-0.27803446120777253;9.991864927017454;0.7503846614128942;0.012618812775139059;0.012595497088175537;0.07408307117431119;-0.0300338447619668;0.19048569607807353;1.0499749322699872;0.07409268744065861;-0.030053337780478345;0.13332597471328164;1.067172882431207
30.007139;0.13907052808796075;0.07564020855661668;0.5410562584300206;-0.037134640003058564;-0.2655799093137376;9.991866473875607;0.7503530826982144;0.012618972701687;0.012595590196983019;0.07561059254157666;-0.028250010746457013;0.19257170614826513;1.0499759954839891;0.07562086118167831;-0.028269316965329423;0.13384089021536066;1.0675386515066605
30.007265;0.1392811272773111;0.07711561154474694;0.5508469955312587;-0.03544097188650218;-0.25310701994193396;9.99187630251669;0.7503215374188124;0.012619131741484928;0.012595694939134905;0.07708916095571175;-0.026453186037684286;0.19467268806402324;1.049977268679748;0.07710006733003395;-0.02647228909220937;0.1343494001265972;1.0679110296682632
30.007487;0.13962667623734842;0.07957694636071923;0.5670965778574376;-0.0324699056798472;-0.23133748226025144;9.991894813579142;0.7502900627992569;0.012619289907122935;0.01259581164627941;0.07955478000939124;-0.02329636945822742;0.19837262226355734;1.0499787495745432;0.07956630088354738;-0.02331525438570215;0.1352345346635309;1.0685829856531108
30.007487;0.13963883855104653;0.07957418575469;0.567098695208527;-0.032469500335659915;-0.2313345878273731;9.991922301559688;0.7502586831972398;0.012619447356530818;0.012595940538370081;0.0795544533755366;-0.023296559770957175;0.19837348844164981;1.0499804354704205;0.07956655597027831;-0.023315213212576364;0.1352143359952594;1.0685746671852112
30.007487;0.1396513567577697;0.07957227139528315;0.5671066868319306;-0.032468431668547064;-0.23132696708185774;9.99195899077573;0.7502274102734684;0.012619604352576341;0.01259608168992252;0.07955418557783649;-0.023295755741468294;0.19837526555321555;1.0499823244949325;0.07956682695309383;-0.023314166082434053;0.13519385314970747;1.0685665927442423
30.007487;0.13966428268392592;0.0795702703454805;0.5671138773346682;-0.0324675352472022;-0.23132057315679175;9.992005045646238;0.7501962441891048;0.012619761106993406;0.012596234951444333;0.07955498209651023;-0.023294956236081285;0.1983779318866527;1.049984415374016;0.07956810858681271;-0.023313113540626904;0.13517314299950192;1.0685587872847406
30.007487;0.1396773890411281;0.07956877829979801;0.5671255301169553;-0.03246601882681519;-0.23131019259800703;9.992060465979185;0.7501651769546858;0.012619917585903464;0.012596399926086658;0.07955684819884824;-0.023293160244522416;0.19838046587627203;1.0499867067070918;0.07957039584778086;-0.02331105597820434;0.1351532655699473;1.0685510907302516
30.007487;0.1396921918631398;0.07956948767479759;0.5671476471862266;-0.03246228459968443;-0.23128198902117997;9.992124970404864;0.7501341984128975;0.012620073544355731;0.012596576123998615;0.07955978779130354;-0.023289366835641843;0.19838484847759144;1.049989196403313;0.07957368381942612;-0.02330699357102138;0.13513327879154927;1.0685439022125651
30.007488;0.13970749357267465;0.07957307551792099;0.567189959666842;-0.032454578822135816;-0.23122548984947028;9.992198013329007;0.7501033010170984;0.012620228745711053;0.012596763096931111;0.07956580338161863;-0.023281575114179373;0.19839506451346292;1.0499918812052065;0.07957996789711631;-0.023298926362248878;0.13511424709642483;1.0685379905879557
30.007489;0.13972376615892784;0.07958210316402628;0.5672688978365897;-0.03244013894023628;-0.23112028575204036;9.992278898293824;0.7500724803272055;0.012620383090251352;0.012596960362923626;0.07957689667732025;-0.02326578416319102;0.19841310136794804;1.0499947557152753;0.07959124426890847;-0.023282854315887568;0.13509825089181923;1.0685337472295604
30.007491;0.1397425263454777;0.0796036036612211;0.5674285289044053;-0.03241024758405125;-0.2309018248078991;9.992366888429066;0.7500417339452342;0.012620536584495672;0.012597167265026889;0.0796010691865386;-0.02323499306660975;0.19844994816665573;1.0499978109412664;0.07961551001781055;-0.023251777245452836;0.13508538389414468;1.0685332314655593
30.007495;0.13976494782152085;0.0796485036699499;0.5677420217870757;-0.032351022381699374;-0.23046934353438867;9.992461294531699;0.7500110629245366;0.012620689229515461;0.01259738296770745;0.0796493225979043;-0.023172201059338718;0.1985235970241703;1.0500010337555339;0.07966376291061433;-0.023188694766173065;0.13508274246163862;1.0685398090172724
30.007504;0.1397941421196683;0.07974042716259568;0.5683651409841866;-0.032232918775921854;-0.22960740491328854;9.992561512480973;0.7499804747810603;0.01262084093221595;0.012597606555092782;0.07974365860003274;-0.02304640764878772;0.19867104315164646;1.0500044073936101;0.07975800157749066;-0.023062606385892654;0.13509841205856415;1.068560387626776
30.007522;0.13983709698769203;0.07992688718908483;0.5696079724305447;-0.03199576583047569;-0.2278764093703719;9.992667021512197;0.7499499829475064;0.012620991473076838;0.012597837076756258;0.07993307847959376;-0.022794612625056793;0.19896628236695715;1.0500079126272877;0.0799472258227235;-0.022810511607983766;0.13514945972491915;1.0686087873014138
30.007557;0.13990496353766355;0.0802985347397651;0.5720701058300427;-0.03152179224918833;-0.2244210415321439;9.992777367943281;0.74991960579883;0.01262114046428924;0.012598073534966057;0.08030858307410765;-0.022290815991811146;0.19955830872924868;1.050011530325746;0.08032243652536762;-0.022306409988918984;0.1352709366412617;1.068712937257476
30.007622;0.1400176243158403;0.08098558601651205;0.576594291606856;-0.030636730818230595;-0.21797411906386943;9.992892114223896;0.7498893718619304;0.012621287344415937;0.01259831488801406;0.0809991727202873;-0.02134901784876132;0.20066511453802288;1.0500152444669992;0.08101263529349478;-0.021364301205906787;0.13551388332366088;1.068914197570421
30.007622;0.14003723284408964;0.08098332582290145;0.5765955473003425;-0.030636732687126664;-0.21797412087595347;9.993010809996445;0.7498593250394426;0.012621431456079775;0.012598560070385614;0.08099984691563142;-0.021349218306976343;0.20066369231452422;1.0500190430228857;0.08101282394114914;-0.021364185069172342;0.13549533466095395;1.0689083415823781
30.007622;0.14005771077115614;0.08098182677426269;0.5766018295219599;-0.03063566445222175;-0.2179665088174745;9.993133014053017;0.7498295232693051;0.01262157212232426;0.012598808021248796;0.08100060394327478;-0.02134741750031972;0.20066303640607827;1.0500229171587614;0.08101300409109817;-0.02136206147507046;0.13547732694178277;1.0689029168454462
30.007623;0.1400790910516621;0.08098035418666912;0.5766079330849155;-0.030634596269325274;-0.21795889678650798;9.99325830196512;0.749800034401616;0.012621708702643711;0.012599057748685858;0.08100244065052649;-0.021346615616926832;0.20066214311880254;1.0500268605861367;0.08101417733537682;-0.02136093040769357;0.1354609049239456;1.0688977338880696
30.007623;0.1401021003333229;0.08097967449152584;0.5766164464657305;-0.03063349016949576;-0.21794992053216772;9.993386259400879;0.749770931050478;0.012621840636742352;0.012599308425770839;0.08100535266980892;-0.02134481288984824;0.20066301112347867;1.0500308679440469;0.08101634540324956;-0.021358791918429466;0.13544412038210316;1.0688931734667337
30.007623;0.14012533371994546;0.08098029703404877;0.5766368146601077;-0.030629248198550518;-0.2179197270862078;9.993516504943223;0.7497422843457977;0.012621967467658054;0.012599559420353214;0.08100933503325063;-0.02134100958706342;0.20066464279969484;1.0500349326805039;0.0810195100317095;-0.021354646034407537;0.13542901804184496;1.068889053570073
30.007623;0.14015019162495;0.08098393075498665;0.5766754523337188;-0.030621893592372284;-0.21786629394953072;9.993648721291018;0.749714160623096;0.012622088843551432;0.01259981020437499;0.08101538267389871;-0.021333205999198794;0.20067204521368082;1.050039047104421;0.08102467296046376;-0.02134649277787164;0.13541662505495672;1.0688863147429688
30.007625;0.14017690693738585;0.08099354713869422;0.5767524668290939;-0.030606583338884632;-0.21775476310844255;9.993782622332226;0.7496866196565959;0.012622204456449113;0.01260006025253115;0.08102849077157008;-0.02131740241523046;0.20068822991019766;1.050043203877519;0.08103683578253296;-0.021330332302405948;0.13540595928735705;1.0688855211635049
30.007627;0.1402058887165764;0.08101470836634124;0.5769056206114196;-0.03057642371348374;-0.21753540392001314;9.99391788174941;0.7496597105809147;0.012622313968766499;0.012600309015620547;0.08105265513863731;-0.021285599091963522;0.2007232117956018;1.0500473973531537;0.08105999966675606;-0.021298164896496344;0.13540104529061112;1.068888553233187
30.007631;0.1402390300209983;0.08105937174562416;0.5772120559656673;-0.030515501991146266;-0.21709204011396646;9.994054154356398;0.7496334704855628;0.012622417019649676;0.012600555955220638;0.0811008721780467;-0.021220796214327303;0.20079600806646536;1.0500516250315;0.08110716565343967;-0.021232990818928082;0.13540591849671596;1.068898983951309
30.00764;0.14027911300853788;0.08115041401374345;0.57782287163451;-0.03039432485523251;-0.21621058615228847;9.9941912011128;0.7496079296569864;0.01262251329475961;0.01260080060984691;0.08119613804856782;-0.02109199391530345;0.20094463754502997;1.0500558882664792;0.08120133494467932;-0.021103810194666957;0.1354296169743725;1.0689239638963997
30.007658;0.14033278183099804;0.08133433756769667;0.5790411271544968;-0.030151225445469273;-0.21444246382691767;9.994328999982509;0.7495831171293402;0.012622602631272633;0.012601042649769726;0.08138344795545549;-0.020833192374297916;0.20124611939584458;1.0500601910108742;0.0813875085790299;-0.020844623080144203;0.13548917647424463;1.068978015723545
30.007694;0.14041234174794315;0.08170158182205366;0.5814581938558767;-0.029665509431445115;-0.21091194885670006;9.994467735510467;0.7495590576120884;0.012622685118514;0.012601281896830345;0.08175379637957743;-0.02031639191166925;0.20185347178828644;1.050064537694421;0.08175668722788035;-0.020327429591571893;0.13562063277194156;1.069090132790192
30.007766;0.14054011607994554;0.08242619315553916;0.5862151473246652;-0.02869289136302419;-0.20385459855684182;9.994607658448416;0.7495357624625555;0.012622761077558987;0.012601518264187208;0.08248317756073412;-0.019279593058686297;0.20307371294853455;1.0500689318203023;0.0824848713502749;-0.019290229985995853;0.13589502137479165;1.0693190517300957
30.00791;0.14076288740315274;0.0838359118157573;0.5954306663411473;-0.02674543926616252;-0.18975886204561973;9.99474895084207;0.7495132274206728;0.012622830878071919;0.012601751597233368;0.08389758550107525;-0.01720179656977706;0.20553286327053655;1.0500733754803417;0.08389806126230391;-0.0172120246383431;0.13644637642323074;1.069786844629971
30.008054;0.14097882715750285;0.08518950078178214;0.6042548182105754;-0.024797043568149227;-0.17570413142380692;9.994891682085159;0.749491438291119;0.012622894752865469;0.01260198156681732;0.08525701402693546;-0.01512100326455515;0.20800994522082134;1.0500778695038353;0.08525625703204726;-0.015130813960619237;0.13698973092833183;1.0702638028232478
30.008197;0.14118963683197291;0.08648974891814876;0.6127027323719682;-0.022848366097122097;-0.16169073155514913;9.9950358111387;0.749470377592525;0.012622952776446863;0.012602207713614718;0.08656145773319536;-0.013036213786539323;0.2105059818813726;1.0500824141619263;0.08655945853926524;-0.013045598425324618;0.13752511368369613;1.0707502270996174
30.008341;0.14139284057225743;0.08773589437888213;0.6207821789452709;-0.02090129696132736;-0.14773273152565852;9.995181229144888;0.7494500332805804;0.012623004944040768;0.01260242954210472;0.08781291308509512;-0.010952428575489904;0.21301899650955425;1.0500870100311082;0.08780966598029141;-0.010961378666623268;0.13805354679919354;1.0712458414772483
30.008485;0.1415915532836645;0.08893151304740463;0.6285071216360917;-0.018957640043464327;-0.13383728334883324;9.995327843683361;0.7494304064742124;0.012623051188852463;0.012602646583098332;0.08901337840156157;-0.008867648044507927;0.21555101354897305;1.05009165787563;0.08900888061019978;-0.008876155526738453;0.13857404352019975;1.0717511653385248
30.008629;0.14178280482430677;0.09007591093881101;0.6358877298948076;-0.017017963803909228;-0.12000917600839064;9.99547565184422;0.7494115106908275;0.012623091317127716;0.012602858376881855;0.09016285340747289;-0.006786872645479853;0.21810005997257026;1.0500963572512474;0.0901571050192045;-0.006794930053574033;0.13908660553224758;1.0722659332407924
30.008772;0.1419696692072224;0.09117225175278838;0.6429343983743052;-0.01508393938802561;-0.10625529974651665;9.995624740848774;0.7493933656899731;0.012623124947493243;0.012603064381521088;0.09126433924109859;-0.004708102763329303;0.22066716535183006;1.0501011054732423;0.09125734235205712;-0.004715703418025514;0.13959122606751015;1.0727904889855588
30.008916;0.1421501334031054;0.09222088543001201;0.6496602389510392;-0.013156177160173102;-0.09257960664551508;9.995775216542008;0.7493759927793681;0.012623151563432772;0.012603263971330015;0.0923178376917471;-0.0026353386469866033;0.22325236043911642;1.050105898077414;0.09230959526148005;-0.0026424767745832733;0.14008789442978214;1.0733249783410823
30.00906;0.142324856089296;0.09322308646234326;0.6560728238649011;-0.01123659368391193;-0.07899300978807522;9.995927173556247;0.7493594143350931;0.012623170687436618;0.012603456587912181;0.09332534945756077;-0.0005675804691373007;0.22585467597326683;1.0501107297587355;0.09331586568791624;-0.0005742512113066556;0.14057759608791368;1.0738693267595032
30.009203;0.14249402457311486;0.0941804000576803;0.6621836009996018;-0.009325835585253498;-0.06549797658514482;9.996080721199778;0.7493436548429186;0.012623181989387632;0.012603641859358701;0.09428787369764406;0.0014921716125674805;0.22847414319544135;1.0501155944268596;0.09427715500909226;0.0014859722046907115;0.14105931030903257;1.0744236553665114
30.009347;0.14265782923992662;0.0950941258615146;0.66800216155556;-0.007424281706372762;-0.052095202640320346;9.996235926067651;0.749328736590289;0.012623185291154202;0.012603819552621633;0.09520740923905957;0.003543917498051657;0.2311117942702827;1.0501204844528091;0.09519546368326536;0.003538192365801465;0.14153300627816454;1.0749882995307554
30.009491;0.14281695785181903;0.09596601439948715;0.6735388180747688;-0.005533566584937989;-0.03879416277230369;9.996392708375806;0.7493146722655976;0.012623180621418;0.012603989436881775;0.09608395547862876;0.005585657193111979;0.2337656598749265;1.0501253901975047;0.0960707907569408;0.005580408088345026;0.14199964260917913;1.075562949602008
30.009635;0.1429696702181261;0.096796084453214;0.678803093765634;-0.0036536642953771746;-0.025593393305640054;9.996550849512548;0.7493014642097985;0.012623168251480889;0.012604151207925877;0.09691951247859491;0.007618390798630651;0.2364377662039239;1.0501303010176732;0.09690513418150859;0.007613618131560608;0.14245817202853991;1.0761481466845686
30.009778;0.14311859740283359;0.09758717095168752;0.6838034443429307;-0.0017866778842894988;-0.01250534781993766;9.996710059157095;0.7492891095067413;0.012623148618302105;0.01260430448668642;0.09771608077412318;0.009640118505915155;0.23912513530509355;1.0501352082219353;0.09770049138407362;0.009635821241444076;0.14290954182236779;1.0767433276667253
30.009922;0.14326198936217147;0.09833931631853766;0.6885494202302922;6.785264010829653e-05;0.00047450122982535303;9.996869966745933;0.749277604400914;0.01262312227649682;0.012604448783335826;0.09847366108105757;0.011648840610759563;0.24183078748060743;1.0501401076561396;0.09845685924903802;0.011645016218887505;0.14335369239597795;1.077349237528251
30.010066;0.14340077691559533;0.09905413125849019;0.6930487223278241;0.0019088420329390022;0.013340216813201404;9.99703007328209;0.7492669452625947;0.01262308988447111;0.012604583475461848;0.09919325427567317;0.013646557522740087;0.24455174227507764;1.0501449988444786;0.09917523390987396;0.013643202033106362;0.14378956453291108;1.0779652839192624
30.01021;0.14353492418901845;0.0997329667150129;0.697311761799804;0.0037356206544871674;0.02608858934952365;9.997189777940548;0.7492571237628669;0.012623052065508377;0.012604707892917354;0.09987786147308321;0.015630269752071765;0.24729001814996968;1.0501498820512452;0.09985861037285478;0.015627377875072335;0.14421910640707925;1.078591990046048
30.010353;0.14366439396269615;0.10037669910520157;0.7013455599116343;0.005547688059625906;0.03871757938911585;9.997348467183432;0.7492481210617059;0.012623009284583327;0.012604821401044972;0.10052648376610382;0.01759997785372553;0.25004363249606976;1.0501547562980342;0.10050598234767663;0.01759754308759317;0.14464027163278434;1.0792289737295133
30.010497;0.14378913804671414;0.10098638580747302;0.705158338460181;0.007344430062387102;0.05122433942083757;9.997505562340079;0.7492399114162691;0.012622961976201663;0.012604923430602507;0.10114112222663581;0.019555682348742276;0.2528136013227636;1.0501596185462883;0.1011193429079729;0.019553697058266314;0.14505501641276394;1.0798765447750573
30.010641;0.14390931684241237;0.1015633310194432;0.708758857030029;0.009125961316506446;0.0636109879061907;9.997660517704945;0.749232473829282;0.012622910740643;0.012605013513731257;0.10172377826712192;0.02149538366752021;0.25559993808974946;1.0501644639948413;0.10170068519914258;0.021493839152537834;0.1454622980789736;1.0805347978705941
30.010785;0.14402582041417109;0.10210893803426782;0.7121528011949634;0.010891798178450433;0.07587497922043014;9.997812805427587;0.7492257986453477;0.01262285633201701;0.012605091315590086;0.10227445331584128;0.02342108213253183;0.2584016522517392;1.0501692870875385;0.1022500027253673;0.023419968732162774;0.14586207414260946;1.081203595716401
30.010928;0.14413834153939917;0.10262433619711915;0.7153497713882818;0.012640674076510027;0.08800870853194011;9.99796187555843;0.7492198830641816;0.012622799474460614;0.012605156624454114;0.1027941480933267;0.025329777981363433;0.26121774709133017;1.0501740815663478;0.10276828932767629;0.025329085248926485;0.1462553091349542;1.08188278974469
30.011072;0.14424508488882115;0.10310918678827591;0.7183566044122598;0.014373107138514862;0.10001810997083177;9.99810714510631;0.7492147224511883;0.012622740701436437;0.012605209304859404;0.10328486293257313;0.027222471445818287;0.2640502183306032;1.050178840666929;0.1032575386692161;0.027222188303015378;0.14664098232320177;1.0825729467137566
30.011216;0.14434869902614383;0.10356615146892835;0.7211789119849954;0.016087872121642578;0.11189408936292321;9.998248044406937;0.7492103063444765;0.01262268038997212;0.012605249292508648;0.10374759889531833;0.02909816285430196;0.2668980559104144;1.0501835590851945;0.10371874400436512;0.02909827762418978;0.1470200786381544;1.0832739101370155
30.011503;0.14451353842364617;0.10439989445146111;0.7263053872328882;0.019466502893568136;0.13526662562040453;9.998384028852872;0.7492066236029258;0.012622618897461576;0.012605276654835273;0.10458835819980912;0.03279885272915514;0.2726352473767114;1.0501882346904525;0.10455789896043075;0.03279935301106765;0.147746571083712;1.0847045672106932
