time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
30.011762;0.1446537284348277;0.10506308141253004;0.7303598787445781;0.022446037249157582;0.15585103075080511;9.99851455700843;0.7492036735148337;0.01262255654380274;0.012605291629678043;0.10525714362683877;0.036069541870364805;0.27784778049683756;1.0501928679959864;0.10522499840206352;0.03607041427242934;0.1483784142641714;1.0860293238394203
30.012021;0.14478249431657547;0.10564808619573204;0.7339205877237881;0.0253668658927281;0.1760099379417261;9.998639110480836;0.749201472855323;0.012622493473111765;0.01260529461695022;0.10584895736574032;0.039280231295617474;0.28310364422815526;1.0501974601984838;0.10581503881671019;0.0392814612783187;0.1489885457974042;1.087388753089462
30.012279;0.1449017443999841;0.10616117579619144;0.7370230545207046;0.028227930728394707;0.19573887731311293;9.99875721567669;0.7492000529892641;0.012622429562553963;0.012605286163675188;0.10636879994224176;0.04243192203455295;0.28840282805304757;1.0502020120311322;0.10633301874381758;0.0424334940558477;0.14957788579087564;1.0887833442509753
30.012538;0.14501241262706524;0.10660773360159918;0.7397012421203709;0.03102862011596105;0.2150367214385653;9.998868384061193;0.7491994521919276;0.012622364443257884;0.01260526695469208;0.10682167024458641;0.045523615006747314;0.2937433214353771;1.0502065245592735;0.1067839392037991;0.04552551277069372;0.15014734044161135;1.0902130478452912
30.012797;0.14511347895515178;0.10699125081380322;0.7419857512210477;0.03376811096033503;0.2339033989305361;9.998972002677386;0.7491997120554276;0.012622297638998012;0.012605237799513247;0.10721156686046163;0.04855331104512873;0.299122113534019;1.050210999711146;0.1071718035636747;0.04855551767577421;0.15069581477176128;1.0916774995205099
30.013056;0.1452062795089617;0.10731652384230869;0.7439039037173258;0.03644763045272816;0.2523492795085499;9.999067318918023;0.7492008773814913;0.012622228679188953;0.012605199603579358;0.10754348949871144;0.051521010964808385;0.30454019185152587;1.0502154388265517;0.10750161670589288;0.051523509098953556;0.15122622566382532;1.0931773880041826
30.013314;0.14529228834684735;0.10758913856766043;0.745487429236721;0.03906582606322006;0.2703657373372382;9.999153565794561;0.7492029917806469;0.012622157069113371;0.012605153347901977;0.10782143908168389;0.05442671562233175;0.30999454082557604;1.0502198420565911;0.10777738435406693;0.05442948743304246;0.15173751076138897;1.0947122873813648
30.013573;0.1453708429538544;0.10781190753454327;0.746759592184771;0.041624004276181945;0.2879659088826254;9.999230088908543;0.7492060902827576;0.012622082232122375;0.012605100078725763;0.10805041651234129;0.05727142591097674;0.31548314222481794;1.0502242098516517;0.10800411298168397;0.05727445314763536;0.15223063224837977;1.0962820133202822
30.013832;0.145441635584869;0.10798856635753622;0.7477480315658888;0.04412142172273251;0.30514814016674957;9.99929638468343;0.7492101966227589;0.012622003563396727;0.012605040814757457;0.10823342168946723;0.06005414271567049;0.3210049780516618;1.0502285434338348;0.10818480934566461;0.060057406813287494;0.15270756999723492;1.0978866487539545
30.014091;0.1455065121270929;0.10812388065284857;0.7484761853795264;0.04655876125847214;0.321915814684106;9.999352087889266;0.7492153227742772;0.012621920549529481;0.012604976421998822;0.10837445359149901;0.0627758668986711;0.32655803311227566;1.0502328435939001;0.1083234798566115;0.0627793491121006;0.15316631209888737;1.0995259680747358
30.014349;0.14556554417793416;0.10822118126062472;0.7489665750101318;0.048937302335583396;0.33827957218322696;9.999396911652912;0.7492214666092104;0.012621832837344485;0.012604907655865374;0.10847751035901707;0.06543559929128753;0.33214129393256314;1.050237110023168;0.10842413093834491;0.06543928084006322;0.153609854780209;1.1012000100265487
30.014608;0.14561958186336424;0.10828389227839;0.749238248365881;0.051257682043966024;0.35424353049780233;9.999430567216452;0.7492286125210003;0.012621740234289172;0.012604835341539984;0.10854658905924341;0.06803534066138076;0.3377517463403417;1.0502413420971015;0.10849076962095383;0.06803920289503253;0.15403820269161866;1.102908178541937
30.014867;0.14566732417153985;0.10831466076559967;0.7493159620683006;0.053519442183676054;0.3698092444680429;9.99945275492274;0.7492367348117249;0.01262164265347879;0.012604760500757652;0.10858268565953741;0.07057609164006598;0.34338837473993156;1.0502455398796138;0.10852440325200376;0.07058011624452751;0.1544513608767296;1.10465044132077
30.015125;0.1457096346143881;0.10831669355675533;0.7492171186291512;0.05572342406496126;0.3849819435720078;9.999463245826401;0.7492457993382666;0.012621540014688605;0.012604684336728409;0.10859079489565078;0.07305685261710373;0.3490491626324508;1.050249703764771;0.10853003865776849;0.07306102184585235;0.15485032882842248;1.1064264305060065
30.015384;0.14574776579604884;0.10829310303256623;0.7489564899953822;0.05787250115130503;0.39977938680373776;9.999461981172516;0.749255767163558;0.012621432166960243;0.012604608147583189;0.1085719106414007;0.07547962369941563;0.35473209301114544;1.0502538335377054;0.10850868143638216;0.07548392053572105;0.15523610195155027;1.1082357366602893
30.015437;0.1457693595110742;0.1082850248101001;0.7488819349654163;0.05830421484075776;0.4027539591036088;9.999449052223401;0.7492666011577199;0.012621318872835892;0.012604533296257358;0.10856702729826907;0.07596740480721459;0.3559001482928393;1.0502579286512583;0.10850133608004987;0.07597181302314944;0.15532067068044414;1.1086138883758396
30.015437;0.14578701146082906;0.10828468719688021;0.7488744699043587;0.05830433307547416;0.4027547604237726;9.999424554455802;0.7492782685186106;0.012621199839566517;0.012604461180759294;0.10856914064580724;0.07596719584757414;0.35590531125069413;1.0502619893995584;0.10850100683479338;0.07597169999056841;0.1553300151596127;1.10861953638848
30.015437;0.14580345849531848;0.10828462141083026;0.7488682814220177;0.05830581252450504;0.40276496193351025;9.999388527607321;0.7492907378744961;0.012621074721640747;0.012604393137706388;0.1085712473861599;0.0759689967861069;0.3559145664685239;1.0502660170828897;0.10850069822945173;0.0759735820909379;0.15533910290052402;1.1086267261448928
30.015437;0.1458186836020879;0.10828447107225096;0.7488609350284193;0.05830740781129632;0.40277596078399036;9.99934103872163;0.7493039766618048;0.012620943056442263;0.012604330411460682;0.10857334439907387;0.07596980757754128;0.35592390034581156;1.0502700127119202;0.10850041494425729;0.07597445977655115;0.15534889141184863;1.1086341512749072
30.015438;0.14583247633026322;0.1082845069782104;0.7488552853683993;0.05830978490511282;0.40279287309211215;9.99928222857349;0.7493179522961143;0.012620804289274161;0.012604274180227018;0.10857542843503225;0.0759736280750873;0.3559363004238577;1.0502739762140478;0.10850016138866103;0.0759783331620403;0.15535733761982085;1.1086427380815047
30.015438;0.1458451697128311;0.10828422875973272;0.7488459797668928;0.05831604052861996;0.4028360588804734;9.999212246440361;0.7493326333178124;0.012620657919201174;0.012604225503805876;0.10857749649035832;0.0759794579728234;0.35595775392555684;1.0502779069788943;0.10849994129414574;0.07598420206852448;0.1553664092355358;1.1086543667425917
30.01544;0.14585714562108967;0.10828502530134886;0.7488404236951115;0.05832735344746046;0.40291247332853;9.999131155235142;0.7493479861495379;0.012620503538886083;0.012604185254740547;0.10857954667335935;0.07599229684583844;0.35599424541852787;1.0502818042317068;0.1084997576232359;0.0759970661841901;0.1553760865613569;1.1086709128033623
30.015443;0.14586756754720168;0.10828510110918067;0.7488303498461216;0.058350474460569964;0.40307096744906373;9.999038928022133;0.7493639704724946;0.012620340755474626;0.012604154143225386;0.10858057864345183;0.07601814429100516;0.35606275641792184;1.0502856669992495;0.10849861287066162;0.07602292520416178;0.15538736070710635;1.1086977837493797
30.015448;0.14587622155399976;0.10828411465211953;0.7488143619372486;0.05839714944510503;0.40339319480325564;9.99893557439218;0.7493805380819759;0.012620169183911421;0.012604132809726262;0.1085825936165808;0.07607000002536256;0.35619226704532436;1.0502894942574932;0.10849850942614025;0.07607477888836328;0.15540223750688095;1.10874425046642
30.01546;0.14588412462883388;0.10828290604801556;0.7487928789904101;0.05848893661815408;0.4040251758296758;9.998821251324106;0.7493976368025519;0.012619988497784073;0.012604121862337779;0.10858259446013872;0.07617486385281615;0.3564477576140158;1.0502932841216934;0.10849644956675042;0.07617962709542786;0.1554247395753693;1.1088311759434435
30.015482;0.14589051869287778;0.10827908132424127;0.7487531571402567;0.05867306269436842;0.40529519015288307;9.998696249412175;0.7494152159388316;0.012619798413661168;0.012604121789968658;0.10858058502604474;0.07638273555377581;0.35695220962079177;1.0502970322496434;0.10849243515454296;0.07638746982636473;0.1554628987217167;1.1089981651242482
30.015528;0.14589809614409707;0.1082716662368078;0.748674463622165;0.0590407589163648;0.4078258132448945;9.998560906336067;0.7494332294355621;0.012619598629616823;0.012604132871223212;0.1085745688249836;0.07679761484961169;0.35795560625300465;1.0503007317914397;0.10848446761281647;0.07680230723332235;0.15553273958068223;1.109326094081672
30.015618;0.14590480847780424;0.10825065844569996;0.7484983386674392;0.05977173933681834;0.41286403244722625;9.998415541115408;0.7494516372583512;0.012619388843859745;0.01260415521955185;0.1085565484591004;0.07762350150688878;0.3599589329162557;1.0503043749239593;0.10846454818717867;0.07762813958647541;0.1556642649755246;1.1099784528321743
30.0158;0.14591336664621068;0.10819537657050086;0.7480681233794955;0.061217445516234946;0.4228292493661433;9.998260493811136;0.7494704004987547;0.012619168894599348;0.012604188920243781;0.10850452579854113;0.07925639545459086;0.36396817742185755;1.0503079538713538;0.10841067790805473;0.07926096721502074;0.1559164606412622;1.1112890314877133
30.015981;0.14591904605864978;0.10812354403081341;0.7475309649827508;0.06264114368969466;0.4326461094758218;9.99809623203484;0.7494894708383515;0.012618938870954595;0.012604234093367805;0.10843550235635256;0.08086629677268939;0.36798632871721176;1.0503114602549828;0.10833985752222808;0.08087079046018798;0.15616231872011208;1.1126152034244696
30.016344;0.14592130311690654;0.10792705046464245;0.7461432967423189;0.06542536661632531;0.4518653719652964;9.997923391328955;0.749508787219248;0.012618699062911435;0.012604290779370409;0.10824447954152533;0.08401520560652573;0.37604137512661673;1.050314883017081;0.10814708796898931;0.08401960966527998;0.15663185686395747;1.1153082822314315
30.01667;0.14591473271867453;0.10769780027442204;0.7445678955295872;0.06785732363375398;0.46867546388218445;9.997742698230738;0.7495282800446269;0.012618449841846851;0.012604358755665842;0.10801945832289421;0.08676812213150512;0.38331330390784984;1.050318206895366;0.10792037090467643;0.08677242515151218;0.15703511876726697;1.117783838411301
30.016997;0.1459008341925486;0.10742310576342348;0.7427093356592641;0.07022026886608707;0.485030441200069;9.997554846192074;0.7495478758716104;0.012618191640982402;0.012604437496764223;0.10774943872274184;0.08944504652274378;0.39060410219384945;1.0503214129223417;0.10764870838153634;0.08944923720417501;0.15742116357968997;1.1203073246990163
30.017323;0.14588073285504943;0.10710683030020479;0.7405883394174825;0.07251645719202945;0.5009440190001988;9.997360430415787;0.7495675051068178;0.012617925025512091;0.012604526279571664;0.10743741985226492;0.09204797886873198;0.39790875823541816;1.0503244795593036;0.10733510171430115;0.09205204613526183;0.15778905630262272;1.1228769717660418
30.01765;0.14585421606923898;0.10675254874329;0.7382304419501868;0.0747456912024673;0.5164171405485227;9.997159936167602;0.7495871109043479;0.012617650741313246;0.012604624270878535;0.107086400201277;0.0945779191051278;0.4052222619219332;1.0503273837712632;0.10698255081229721;0.09458185232076621;0.1581398616639399;1.1254908931408787
30.017976;0.14582142453282507;0.10636306948315243;0.7356540583942149;0.07690980376267798;0.5314635044880052;9.996953748262797;0.7496066498356967;0.012617369772561888;0.012604730559889974;0.10670137773530172;0.09703486703205248;0.412543604404381;1.0503301026489835;0.10659605464095159;0.09703865612955431;0.15847563766066283;1.1281485481991333
30.018303;0.14578413751076677;0.10594317880211934;0.7328829829476399;0.07900987248697482;0.5460852968198213;9.996742212720083;0.7496260825213472;0.012617083403509458;0.0126048441887227;0.10628434990369309;0.09942082231147611;0.41986677751706303;1.0503326144682266;0.10617761192755243;0.09942445784985492;0.15879642902999555;1.1308475146282124
30.018629;0.14574152044064165;0.10549445214376485;0.7299321365278987;0.08104741407459275;0.560297097356903;9.99652570149192;0.749645364423124;0.012616793157620198;0.012604964213408983;0.10583831371522413;0.1017367843799591;0.42718877306994285;1.050334899105213;0.10573022167923468;0.10174025768658176;0.15910326296601693;1.1335863645242603
30.018955;0.14569339340748855;0.10501969173153763;0.7268215614993961;0.08302274959115415;0.5741029119688593;9.996304618405631;0.7496644456238474;0.012616500654285585;0.01260508978292297;0.10536726605065805;0.1039847524743289;0.43450558171868153;1.0503369395777344;0.10525788361708059;0.10398805579587461;0.15939614708314498;1.1363632218054331
30.019282;0.14564188327133656;0.10452260361604634;0.7235659939807937;0.08493889747903026;0.5875160454163498;9.996079382953317;0.7496832748043684;0.012616207474073304;0.012605220141420629;0.10487320424463414;0.10616572579708813;0.4418151924251335;1.050338723714336;0.10476259825702068;0.10616885230482022;0.15967507388257668;1.139176897540068
30.019608;0.14558582434084813;0.10400483442643767;0.7201824768085385;0.08679568676150176;0.6005405696888855;9.995850430050027;0.7497018001377435;0.012615915005559045;0.012605354551444991;0.1043581266153602;0.10828170354101654;0.4491125934488761;1.0503402433928466;0.10424636675796876;0.10828464727905443;0.15994202862143492;1.1420249777649365
30.019935;0.14552617314101188;0.10346933804222419;0.716686386201698;0.08859497583965063;0.6131859035379853;9.995618225160133;0.7497199725028528;0.01261562436427468;0.012605492285242506;0.10382503263758429;0.11033368477815024;0.4563947740520421;1.0503414918427485;0.10371219083132248;0.11033644070502893;0.16019698914923766;1.1449057393262343
30.020261;0.1454630471268417;0.10291746863913868;0.7130862176442033;0.0903390572729961;0.6254676937943424;9.995383277230614;0.7497377537520029;0.012615336457788505;0.012605632702512958;0.10327592254595933;0.1123236684672471;0.46365872542537623;1.0503424617113357;0.10316207263086594;0.11232623252050587;0.16043992345039293;1.1478174071239247
30.020588;0.1453960990330859;0.10235203407064414;0.7094028669796789;0.09202734935305734;0.6373836989672798;9.995146137172693;0.7497551187858869;0.012615052061371267;0.012605775268249358;0.10271279676826357;0.11425265356799563;0.47090044090777944;1.0503431452562668;0.10259801434946089;0.11425502257256213;0.16067179389218067;1.150757755622864
30.020914;0.14532660649773324;0.1017742849349367;0.7056385333696357;0.09366338193434881;0.6489529702654657;9.994907385792379;0.7497720471853558;0.012614771844598308;0.012605919452481497;0.10213765599969614;0.11612263909974296;0.478117916450044;1.0503435355277286;0.10202201772423843;0.11612481052948229;0.16089356143269912;1.1537253289123093
30.021241;0.14525523084684194;0.10118768194692264;0.7018138787131087;0.09524769231416193;0.6601762405596537;9.994667592074244;0.7497885154654407;0.012614496402879012;0.012606064621597038;0.1015525015061312;0.1179346241633021;0.48530715129768803;1.0503436271193325;0.1014360838457864;0.11793659590787019;0.16110418834979653;1.1567178122249733
30.021567;0.1451802841052379;0.10059097207614016;0.6979283510518024;0.09678189552761374;0.6710724310914107;9.994427238878208;0.7498045003530868;0.01261422629960913;0.012606210041955402;0.10095833476107613;0.11969060799015084;0.4924651482210869;1.0503434164188288;0.10084121294356269;0.11969237821647183;0.16130564409795967;1.1597332505225153
30.021893;0.14510342730056822;0.09998807103033285;0.6940009682551487;0.09826700900859196;0.6816410135242333;9.994186700229076;0.7498199884517242;0.012613962086699328;0.012606354985997888;0.100357156782614;0.12139158994606356;0.49958991204209346;1.0503429018031487;0.1002394043487019;0.12139315712985313;0.1614969061515055;1.162770070858677
30.02222;0.14502366956561252;0.09937936773179998;0.6900392131517679;0.09970367851420854;0.6918911359311062;9.99394632789758;0.7498349764971722;0.0126137042453335;0.01260649883759682;0.09974996789735195;0.1230395695016506;0.5066784473994411;1.0503420840715318;0.09963165701451832;0.12304093258013396;0.16167995031274277;1.1658262355350082
30.022546;0.1449432839517452;0.09876655791249142;0.686044017425603;0.10109600204679108;0.7018403081511289;9.993706555660866;0.7498494602215462;0.012613453076087858;0.012606641120061057;0.09913876788220656;0.12463554631700632;0.5137267576933603;1.0503409672546475;0.09901996973836708;0.12463670469016891;0.1618537398727774;1.168899217870515
30.022873;0.14486084131123905;0.09815133728430336;0.6820340987048187;0.10244248611407783;0.7114849044597742;9.993467920262704;0.7498634281125791;0.012613208675889588;0.012606781496512292;0.09852455599728825;0.12618152036259087;0.5207338442462845;1.0503395592970213;0.09840534082036269;0.12618247364666033;0.16201922413111938;1.1719877600337227
30.023199;0.14477663888283795;0.09753344478878732;0.6780063238953462;0.10374585043808883;0.7208423089483237;9.993231023839526;0.749876866806573;0.012612971024251353;0.012606919819835435;0.09790733068573101;0.1276784918735101;0.5276967062122653;1.0503378713134854;0.09778776805216356;0.12767923959769822;0.16217734828266303;1.1750897041106434
30.023526;0.1446905373308293;0.09691468955460698;0.673974030247497;0.10500665074776173;0.7299170321116183;9.99299648888381;0.7498897670308718;0.0126127400689733;0.012607056118883192;0.09729008944400451;0.12912846120291555;0.5346123419731765;1.0503359156732333;0.09717024908759914;0.12912900254628207;0.16232706580496958;1.1782028489542256
30.023852;0.14460353566431614;0.09629621417786216;0.6699406296793956;0.10622673058196566;0.7387167370824087;9.992764913023008;0.7499021221707743;0.012612515773467036;0.012607190423616925;0.09667282930079302;0.1305314287799018;0.5414797500438202;1.050333704920032;0.09655278147762064;0.13053176229691915;0.1624693444780026;1.181325865316836
30.024179;0.1445156505046383;0.09567882455628807;0.6659118846488893;0.1074073842156146;0.7472501775440094;9.992536837270096;0.7499139256264904;0.01261229814118686;0.012607322637011685;0.09605654735931995;0.13189139520714135;0.5482959296384957;1.0503312522198365;0.09593636248805616;0.13189151850696293;0.16260516534433558;1.184456496391249
30.024505;0.1444269095049885;0.09506334042207704;0.6618936547771982;0.10854989913743678;0.7555260758264407;9.992312758314302;0.7499251711651322;0.012612087201777327;0.012607452629987451;0.09544224089046024;0.1332063613073798;0.5550598810627168;1.0503285722563118;0.09532198903909693;0.1332062707515188;0.16273351703379288;1.187593386753452
30.024831;0.14433720904640227;0.09445073077995085;0.6578934733784556;0.10965443544634837;0.7635460546140904;9.992093176259665;0.7499358533530158;0.012611883015797814;0.012607580366546176;0.09482990734312531;0.13448032797945852;0.5617696051211672;1.0503256806659298;0.09470965746407443;0.1344800185687213;0.16285538868695276;1.1907347099870844
30.024934;0.1442895945419385;0.09426019136871636;0.6566350003496045;0.10999400747974057;0.7660160267553825;9.991878604426491;0.7499459714061462;0.012611685746169493;0.012607705864704274;0.09463954459725425;0.1348722960339334;0.5638621039099146;1.050322591693372;0.09451936328330124;0.13487176153568556;0.16289176793870547;1.19171450582848
30.024934;0.1442611607753847;0.09426276613389345;0.6566312642574011;0.1099940158139582;0.7660160323351949;9.991669507499436;0.7499555359665467;0.01261149567475718;0.012607829109064154;0.09464115129610254;0.13487226619234802;0.5638613841338662;1.0503193166608569;0.09452110151417802;0.1348714993356977;0.16289064695249575;1.1917056234063412
30.024934;0.1442321741503558;0.09426508020192623;0.6566262510311893;0.10999443060312582;0.7660188714113607;9.991466245701307;0.7499645693713722;0.01261131310049042;0.012607950020147262;0.09464272713138902;0.1348722391717305;0.5638634593546118;1.0503158647775501;0.09452286716705903;0.13487123178357582;0.1628890271069027;1.1916980734538447
30.024934;0.1442026820577545;0.09426752697163986;0.6566227641716151;0.10999443812558973;0.7660188772558957;9.991269070632857;0.749973099155078;0.012611138252346301;0.012608068436386713;0.09464427298405408;0.13487221571288452;0.563862348384666;1.050312245188194;0.09452465552916642;0.13487095886837946;0.16288691470316208;1.1916890435421141
30.024934;0.14417259820357678;0.0942697762882476;0.6566191982133786;0.10999517443213426;0.7660246976222248;9.991078131336858;0.7499811523511823;0.012610971289353361;0.012608184118912293;0.09464479075755934;0.1348731965009015;0.5638680714346666;1.05030846813276;0.09452546243412724;0.13487168078654355;0.1628843126443368;1.1916832866534726
30.024935;0.1441422539832125;0.09427128891325386;0.6566105941189696;0.10999652400743755;0.7660340563237713;9.990893480149296;0.749988750917601;0.012610812354150645;0.012608296813497932;0.09464528291788359;0.13487518204936744;0.563874647150331;1.0503045441361376;0.09452628409440511;0.13487339789166364;0.1628822152125585;1.1916779835801605
30.024935;0.14411156848443502;0.0942719370496797;0.6565967451828921;0.10999921606567084;0.7660527677460551;9.99071509336119;0.7499959070524602;0.012610661616625968;0.012608406337901652;0.09464575195774397;0.13487817270579025;0.5638880917828931;1.0503004830396627;0.09452711608624806;0.1348761106577375;0.16287861116975194;1.1916759841405566
30.024937;0.14408045757819674;0.09427159263977776;0.6565774465512861;0.1100039798574405;0.7660866465285303;9.990542914187877;0.7500026258303172;0.012610519178357326;0.012608512618246576;0.09464419984839888;0.13488316876172923;0.5639154191875455;1.0502962937320828;0.09452595265853518;0.13488081971003874;0.16287449716767746;1.1916806060232188
30.02494;0.14404811650254984;0.09426728775460896;0.6565359900766801;0.11001358898932952;0.7661595574559771;9.990376896538718;0.7500089149170864;0.012610384897082426;0.01260861563752918;0.09464062744445594;0.134894170493371;0.5639736402416436;1.0502919838390024;0.09452278737024974;0.13489152576358748;0.1628708885975331;1.19169989603661
30.024946;0.1440153018764182;0.09425789596859808;0.6564613249863059;0.1100325518975749;0.7662990876659977;9.990216996438631;0.7500147901568919;0.01261025839941248;0.012608715398892984;0.09463103435071163;0.13491617808671347;0.5640917623969416;1.0502875600014572;0.09451361408244922;0.1349132294558987;0.1628688141492423;1.1917475842492036
30.024957;0.14398190865370783;0.09423818969466412;0.656317726845818;0.11007118110557229;0.7665777958899418;9.990063146887767;0.7500202747909329;0.012610139273097851;0.01260881201092492;0.09461041962786038;0.13496119151493982;0.5643277904137305;1.0502830282814484;0.09449342726291574;0.13495793124512553;0.1628673070810212;1.1918511464652455
30.024981;0.14394570615935265;0.09419542345613419;0.656026782830124;0.11014821930055728;0.7671382776231082;9.989915278818916;0.7500253961501838;0.012610027189044321;0.012608905784503001;0.09456778285170869;0.13504921050179158;0.5648037281660953;1.0502783939214733;0.09445122207200976;0.13504563143181553;0.16286940723371504;1.1920684331755407
30.025028;0.14390477260184772;0.09410894551411961;0.6554535857827068;0.11030125743946805;0.7682528614980739;9.98977332782158;0.7500301817334951;0.012609921899365533;0.012608997182070848;0.09448212484294198;0.13522623469527442;0.5657555810029973;1.0502736616243218;0.09436599430515305;0.1352223302637038;0.16288016213502376;1.192511598509836
30.025121;0.1438546747669862;0.09393496257733244;0.6543134171008904;0.11060493692220273;0.7704657226246313;9.989637173891106;0.7500346555672089;0.012609823200203629;0.012609086695600066;0.0943084473415146;0.1355772639040078;0.5676573572651705;1.0502688366232327;0.09419273976055062;0.13557302801229046;0.16290661866093858;1.1934068645306894
30.025309;0.14378765881727476;0.09358679898838193;0.6520374372497901;0.11120500808830608;0.7748353235281245;9.989506585746124;0.750038834539157;0.012609730883873555;0.012609174822816737;0.09396075194969189;0.1362692981700979;0.5714490674260367;1.0502639254054926;0.09384545387093059;0.13626472491945243;0.16296381613300054;1.195206749501117
30.025496;0.1437200199992123;0.09323892472277545;0.649766568692991;0.11179364471047888;0.7791309958667768;9.989381219339007;0.7500427265655406;0.012609644670283854;0.012609262113507233;0.09361403996122415;0.13694833771821766;0.5752217217827478;1.0502589356925383;0.09349913211225645;0.136943421099652;0.16301978944180248;1.1970069476814786
30.025683;0.1436526710329826;0.09289270713018806;0.6475064917631608;0.1123709086812998;0.7833485257965257;9.989260632432005;0.7500463324864404;0.012609564177200426;0.01260934915492238;0.0932703129993778;0.1376153828859565;0.5789753288116766;1.0502538761758347;0.09315577017751049;0.13761011655130798;0.16307357516812251;1.1988072906372298
30.025871;0.14358468761555876;0.0925477297416487;0.6452588028381929;0.11293659153704483;0.787491835131853;9.989144329638714;0.7500496518581745;0.012609489011131975;0.012609436509993188;0.09292657277594489;0.13827043402615963;0.5827088951703426;1.050248756429478;0.09281236351537792;0.13826481124394951;0.16312621128578392;1.2006071224029538
30.026058;0.1435182505718658;0.0922046286908399;0.6430184360652267;0.11349265637700316;0.7915629556949542;9.989031848870585;0.7500526914509825;0.012609418884243178;0.01260952463401385;0.09258482001947949;0.13891249138368633;0.5864224279957574;1.0502435867482978;0.09247090719524804;0.13890650514229305;0.16317573192417367;1.2024062700888598
30.026245;0.14345129559230405;0.09186279560855484;0.6407906780557634;0.11403742880254293;0.7955618023180288;9.988922815728143;0.7500554720956853;0.012609353624944985;0.01260961375126321;0.09224605431220935;0.1395425550126098;0.5901159381519249;1.050238378099619;0.09213239634121335;0.1395361981766006;0.1632241616370929;1.204204570684563
30.026432;0.14338584700101484;0.09152368480211882;0.6385768022014353;0.11457230831550859;0.7994871064297712;9.988816975788927;0.7500580317911631;0.012609293129672839;0.012609703810732781;0.0919072751103844;0.1401616247947332;0.593788440789753;1.0502331422580629;0.0917938263865675;0.140154890246053;0.16327151250399108;1.2060013759988433
30.02662;0.1433200990364783;0.09118530111637514;0.6363711397534626;0.11509708584411499;0.8033476365087555;9.988714240877147;0.7500604272869084;0.012609237329685113;0.012609794611662945;0.09157148246671212;0.1407687005357542;0.597440952371868;1.0502278900682092;0.09145819310229339;0.14076158126667795;0.1633167891489602;1.2077970134920608
30.026807;0.14325496133882368;0.09084907967606451;0.6341798718509121;0.11561157897477997;0.8071373051359507;9.988614680833962;0.7500627315441474;0.012609186160842221;0.012609885963874527;0.0912376771186581;0.14136478200500702;0.6010714870122219;1.0502226279708589;0.09112449287408163;0.14135727120843522;0.16336099676614654;1.209590314421996
30.026994;0.1431906196439484;0.09051433910229315;0.6319976574458637;0.1161171064115817;0.8108645168970583;9.988518443037455;0.7500650221329501;0.012609139513895086;0.01260997771769284;0.09090586053830471;0.14194986884667055;0.604682055066058;1.0502173571957072;0.0907927230738083;0.141941960086438;0.16340313819028546;1.2113820724866196
30.027182;0.14312685128439115;0.09018265168521622;0.6298366335857541;0.1166120743961054;0.814519581673205;9.988425678620574;0.750067368065694;0.01260909721503127;0.012610069717268507;0.09057603469608631;0.14252496051150745;0.6082706638373445;1.0502120766796972;0.09046288187362456;0.14251664792701257;0.16344420260218945;1.2131710887521532
30.027556;0.14302949677204002;0.08952546608188826;0.6255507421269993;0.11757528231026597;0.8216438800241258;9.988336537118892;0.7500698242998798;0.012609059099411648;0.012610161769226679;0.08992220144500654;0.1436410563439382;0.6153883181070038;1.050206785937633;0.08980896747957819;0.1436323347052153;0.16352916638444095;1.2167485665023812
30.027931;0.1429335207546314;0.08887743166088244;0.6213222885773658;0.11850268321077698;0.8285201555517949;9.98825117462957;0.7500724295750432;0.012609025116856886;0.012610253554105891;0.08927836242313585;0.14471715573113184;0.6224200205880736;1.0502014858414743;0.08916497731074492;0.14470802028363267;0.1636100088240368;1.2203133586565853
30.02809;0.142877998962865;0.08860428014274889;0.6195404308416467;0.11888651656376348;0.8313691404514362;9.988169676330697;0.750075204468152;0.012608995379662376;0.012610344558907735;0.08900851983244576;0.14516225817884895;0.6253767738634894;1.0501961783810092;0.08889490753265089;0.14515270444383974;0.1636377217913763;1.2218183529962447
30.02809;0.1428515777802373;0.08860327358766416;0.6195390083357324;0.11888651439660373;0.8313691459167452;9.988091968112416;0.7500781529206806;0.012608970154133297;0.012610434223007855;0.08900867689527608;0.14516236332465976;0.6253755827211404;1.0501908667490427;0.0888947534289233;0.14515238700140257;0.16362930340225823;1.2218127154801575
30.02809;0.14282583835617133;0.08860126329197181;0.6195314597296204;0.11888783784157093;0.8313784224036161;9.988017822809432;0.7500812672758187;0.012608949806197691;0.012610522136726431;0.08900983738098203;0.14516347094888307;0.625381454957114;1.0501855553295247;0.08889551037630015;0.1451530678904013;0.1636207469580622;1.2218108309540385
30.028091;0.14280068061711873;0.08859991303874248;0.6195299325937815;0.11888829770003452;0.8313824109526557;9.987946911080355;0.7500845348141734;0.012608934712717469;0.012610607992471552;0.08901000495082549;0.14516558097071855;0.625388400621496;1.0501802488915524;0.08889517449652723;0.14515474715659685;0.16361203794025828;1.2218096518502595
30.028092;0.14277539753324545;0.0885961089128801;0.619515772445089;0.11889006030763241;0.8314005256601967;9.98787884699235;0.7500879424138865;0.012608925174890236;0.012610691371704012;0.08900918270207614;0.1451676934168254;0.6254034300571872;1.0501749521743735;0.08889374275144807;0.14515642488782576;0.16360415882605375;1.221812793518571
30.028094;0.1427517345723405;0.08859205975205316;0.6194968847622984;0.11889437390679831;0.8314314651688907;9.987813223500812;0.750091476798607;0.012608921353666248;0.01261077170862836;0.08900737313105431;0.14517280838369698;0.6254355514623203;1.0501696701578098;0.08889121275754869;0.14516110118034575;0.16359509834817396;1.2218249047885639
30.028097;0.14272884637335778;0.08858491708697502;0.6194570152555662;0.11890305332151067;0.8314929356943684;9.987749684617887;0.7500951230836042;0.012608923248391041;0.012610848489348417;0.08900257855106983;0.14518292597405177;0.6254967693296437;1.0501644075029861;0.08888558273752868;0.14517077622421126;0.16358686099694492;1.2218521702887204
30.028097;0.1427068837096945;0.08858338093733018;0.6194563704225321;0.11890305029452038;0.831492939857234;9.987688075046792;0.7500988629955222;0.012608930729244034;0.012610921424949649;0.08900380141803371;0.1451830461957337;0.625495084310717;1.050159167795372;0.08888585176969092;0.14517045042519094;0.16357746529878073;1.2218475457722322
30.028098;0.14268574786154722;0.08858089797242953;0.6194496037230169;0.11890437297021775;0.8315022151597008;9.987628508688287;0.7501026733977835;0.012608943599994383;0.012610990479297259;0.08900504426607883;0.14518416890091218;0.6255024947430653;1.0501539540405762;0.08888601991763544;0.1451711244078048;0.16356793524648106;1.2218479002446427
30.028098;0.14266547681187727;0.08857839063254855;0.6194430849904754;0.11890555377355816;0.8315104986111935;9.98757122372869;0.7501065315326271;0.012608961651901932;0.012611055829121741;0.08900530927281124;0.1451852938313626;0.6255089991044348;1.05014876891323;0.08888508809226374;0.14517179888441878;0.1635583004092247;1.2218481405804784
30.028099;0.14264598357066455;0.08857584341354521;0.6194371848154837;0.1189073572493626;0.8315238867010498;9.987516370464148;0.7501104247866286;0.01260898469083396;0.0126111177734539;0.0890045977832771;0.1451884207212168;0.6255245976818827;1.0501436139092224;0.08888305783416024;0.14517447452353102;0.16354859794575394;1.2218534067545332
30.028101;0.1426265808478997;0.08856989602209371;0.6194115067625575;0.11891162890247452;0.8315595511424779;9.987463929843184;0.7501143516561091;0.012609012530313907;0.012611176562618807;0.08900291021323672;0.14519354933013576;0.6255572922456027;1.0501384894555277;0.08887993125817142;0.14517915192042782;0.16353986454515954;1.2218678168564665
30.028104;0.14260892116199894;0.08856289127395757;0.6193754478336587;0.11892025873713984;0.8316214266070981;9.987413784520145;0.7501183133599506;0.012609044914097754;0.012611232194638517;0.08899824633124453;0.1452036793459663;0.6256240843519946;1.0501333962492503;0.08887371111785637;0.14518883162777857;0.16353012537042708;1.2219001028401646
30.028112;0.14259135002933215;0.08854808528844639;0.6192892486270476;0.11893818310453382;0.8317540675150731;9.987365813602512;0.7501223080330242;0.01260908141493863;0.01261128432788266;0.08898760597784489;0.14522381029808343;0.6257579751705493;1.0501283355899766;0.08886140050279237;0.14520851415549085;0.1635223910282707;1.2219672015057705
30.028126;0.14257343238558032;0.08852196222872499;0.6191304801322093;0.11897262950309015;0.8320110236733487;9.987319928024442;0.7501263300595725;0.012609121442130038;0.012611332406974287;0.0889639899254655;0.1452649416276733;0.6260279669183666;1.0501233086984925;0.08883600270900927;0.14524919996183833;0.1635156655330102;1.2221045103305948
30.028156;0.14255412270684162;0.08847061524052245;0.6188066503888374;0.11904180451433244;0.8325261598242705;9.987276071398924;0.7501303685406081;0.012609164359424094;0.012611375855703724;0.0889154000937362;0.14534507283488807;0.6265690626472132;1.0501183166857573;0.08878552209065305;0.1453288895110136;0.16351296006970764;1.2223813160412336
30.028214;0.14253085027086518;0.08836913383706599;0.6181547874553807;0.11918047690013996;0.8335580148082152;9.987234214994917;0.7501344049355221;0.012609209588646648;0.012611414132452814;0.08881783903599128;0.14550620354476806;0.6276492648259809;1.0501133610022344;0.08868596480998134;0.14548958334820247;0.163516300616628;1.2229354019669525
30.028331;0.14249914036363726;0.08817033486230437;0.616864125449624;0.11945495275733692;0.8355969992528145;9.987194400160444;0.7501384140332307;0.012609256624620101;0.012611446688132974;0.08862230906966201;0.14582433347980858;0.6298045752974774;1.050108443969558;0.0884883383899322;0.14580728209129;0.1635317260167709;1.2240434511057319
30.028565;0.1424466885416071;0.08777543809745948;0.6142959551134187;0.11999339975246662;0.8396131354521134;9.987156819186033;0.7501423678712217;0.012609304997166806;0.012611472984798483;0.08823281176013256;0.1464504624463622;0.6340909959883293;1.0501035695981418;0.08809665079346522;0.14643298633843954;0.163572282927008;1.2262551779886866
30.029033;0.142355728482918;0.08700149537379631;0.6092430338914236;0.12103317366858903;0.8473771053054171;9.98712180119393;0.7501462392233975;0.012609354242977372;0.01261149259109729;0.08746334831508588;0.1476595903374582;0.6425615289443108;1.0500987431159297;0.08732491003318395;0.1476416965656817;0.1636570192017814;1.2306572266296654
30.029417;0.1422825039435652;0.08637775854583793;0.6051668976827494;0.12185285149506019;0.8535104386331118;9.98708970442923;0.7501500040998405;0.012609403865468171;0.012611505278568557;0.08684391992577377;0.14861371712114135;0.6494251757494445;1.0500939680614745;0.08670312431882618;0.14859541307936092;0.16372097813755943;1.2342565237363614
30.029417;0.14227671398930397;0.08637626737755974;0.6051671280677826;0.12185284922553695;0.8535104399749088;9.987060843429644;0.7501536451697982;0.012609453281938817;0.012611511069316586;0.08684452717924637;0.14861384286710852;0.6494259369948788;1.0500892443366765;0.08670130242006462;0.14859513605813066;0.16371219452357946;1.2342608056847557
30.029418;0.1422723542348291;0.08637396151077618;0.6051612672531562;0.12185403182484904;0.8535187395357062;9.987035457679353;0.7501571539642939;0.01260950184735957;0.012611510182274474;0.08684616902958604;0.14861496771997743;0.6494348123473755;1.0500845699572654;0.08670045401260591;0.14859586569014718;0.1637036883755997;1.2342701676035663
30.029418;0.14226944806861896;0.08637171556642897;0.6051554009458637;0.12185521454556462;0.8535270388882195;9.98701367873293;0.750160528568189;0.012609548927497488;0.012611502891202771;0.08684684196314069;0.1486160917647251;0.6494438009054874;1.0500799434666932;0.0866985896615039;0.14859660233288052;0.16369546392798678;1.2342804197453168
30.029419;0.14226800701602293;0.08636850385150152;0.605142303896674;0.1218577057551101;0.8535445025103141;9.98699554010874;0.7501637685711303;0.012609593905113153;0.012611489427870964;0.08684653988858759;0.14861921497141037;0.6494619010293189;1.0500753645121452;0.08669572047077055;0.14859934657100882;0.16368851931370718;1.2342963088895904
30.029421;0.14226691153426;0.08636382390908137;0.6051231564049154;0.12186110614780392;0.8535750179091387;9.98698105999523;0.7501668715125126;0.01260963614984141;0.012611469980951306;0.08684525489237943;0.14862333729639532;0.6494971098487253;1.0500708338334332;0.08669185765037989;0.14860309915188105;0.16368085151109824;1.2343220491492284
30.029425;0.14226825998528383;0.08635644233774456;0.6050803443860325;0.12187001613066471;0.8536381934177422;9.986970290858643;0.7501698341975392;0.01260967503991461;0.012611444688206673;0.08684097833442299;0.14863345883617698;0.6495684239529301;1.050066353407054;0.08668501237787465;0.1486128608950163;0.16367445089184507;1.2343676323195631
30.029433;0.14226979578578006;0.08634268794766078;0.6049976105800076;0.12188646533494209;0.8537616157414885;9.986963255591553;0.7501726564348057;0.012609709995523499;0.01261141364627069;0.0868297018988422;0.14865357991568096;0.6497108409934462;1.0500619263144315;0.08667119609692697;0.14863263262157692;0.16366829798719526;1.2344514614436772
30.029449;0.14227148877453724;0.08631585201671378;0.6048279455625825;0.12192025116441621;0.8540139171411435;9.98695987333126;0.7501753437280754;0.012609740483934947;0.012611377075471341;0.08680541836428658;0.14869170106229063;0.649995360399364;1.0500575561535654;0.08664442069401208;0.14867041508128448;0.16366436294770054;1.234610893724441
30.029481;0.14227080748766874;0.0862634310277219;0.6044942684958269;0.12198578042738085;0.8545109179863613;9.986959987099146;0.7501779111788119;0.012609766047349747;0.012611335490011144;0.08675612153008636;0.14876982294770474;0.6505619832571619;1.050053245832049;0.08659269831375267;0.1487482088787808;0.16366360489409823;1.2349196876739115
30.029546;0.14226718440483224;0.08616036245468457;0.6038230541172456;0.12211867168570388;0.8555052227085128;9.986963479405123;0.7501803860255878;0.012609786336211508;0.012611289628018803;0.08665580537815637;0.1489239463504423;0.6516947117339966;1.0500489962365307;0.08649004068985015;0.14890201443804107;0.16366897692083865;1.2355278064845525
30.029674;0.1422533252963145;0.08595526355219922;0.6024845519021481;0.12238142154958387;0.8574781732546858;9.986970382151277;0.7501828021889813;0.012609801093098658;0.01261124027499287;0.0864544638868435;0.14923007208312788;0.6539505483570669;1.0500448063452452;0.0862864581132086;0.14920783204741278;0.16368543348911835;1.236730664091124
30.02993;0.14221956339764177;0.08555119632633368;0.5998389158123351;0.12289661971461728;0.861347512089037;9.986980897887284;0.7501851899305506;0.012609810076912802;0.012611188199851015;0.08605309173081434;0.14983020091241042;0.6584304960476403;1.0500406755019138;0.08588295901952146;0.14980766198764628;0.163722933898081;1.2391171361514492
30.030443;0.1421444997618325;0.08475963125197532;0.5946505286061957;0.12388699839798681;0.8688080039836368;9.9869953607762;0.7501875675695164;0.012609812974653654;0.012611134126488127;0.08526468417687247;0.15098433359130875;0.6672655581109785;1.050036605921952;0.08509255049742719;0.15096150465598596;0.16380044320871373;1.2438459812860425
30.030956;0.1420723865990133;0.08398865547854444;0.589590946181722;0.12482809898782012;0.8759185274049097;9.987014191490395;0.7501899380332979;0.012609809437781326;0.012611078645897746;0.0844982362546596;0.1520824709335514;0.675931736780666;1.0500326028888374;0.08432423897498838;0.15205936053758579;0.16387193187632632;1.2485285945272446
30.031469;0.14200295111732195;0.08323920182516845;0.5846677785965418;0.12572167785480107;0.8826913804730981;9.98703781555869;0.7501922931171056;0.012609799232540707;0.012611022207409051;0.08375274270452626;0.15312561374371783;0.684430031472471;1.050028673149027;0.0835770304926003;0.15310223003517126;0.16393837502162112;1.2531624726511932
30.031982;0.14193596047669613;0.08251180217503107;0.5798857933707794;0.12656973636401658;0.88914063746152;9.987066581329659;0.7501946230142383;0.012609782337039908;0.012610965277051496;0.08302919831996769;0.15411776266922494;0.6927614398758589;1.0500248236197898;0.08285193080114912;0.15409411335220144;0.1639987498124234;1.2577452389445283
30.032424;0.14188244631252264;0.08190334975904882;0.5758816150820205;0.12726562940104139;0.8944462478036651;9.987100790104192;0.750196922753457;0.012609758929173561;0.01261090845589457;0.0824235979735086;0.1549319181579474;0.6997999613803134;1.0500210608534246;0.08224494602966623;0.15490801046874111;0.1640450282817623;1.2616493312626522
30.032424;0.14189581668310508;0.08190296221284726;0.57587999581088;0.12726547012150394;0.8944451318505221;9.987140769902489;0.7501991910258292;0.012609729281221215;0.012610852401836853;0.08242393694357364;0.15493208050757765;0.6998035977349789;1.0500173908881187;0.08224408343848678;0.15490792112434598;0.16403817320397623;1.2616661984307087
30.032424;0.14190966874015856;0.08190166967698953;0.5758714883603229;0.12726619693130006;0.8944502431019264;9.987186855819417;0.7502014239835971;0.012609693633667571;0.012610797736325811;0.0824242117118297;0.1549332498929171;0.6998153502699461;1.050013818980702;0.08224335088023987;0.1549088448890225;0.16403114331992938;1.2616877512435078
30.032425;0.14192394645873868;0.08190057532398663;0.575863880491908;0.12726694086855667;0.8944554743438874;9.987239352413347;0.7502036115693302;0.012609652128745043;0.012610745068891871;0.08242442049935104;0.15493342637634602;0.6998272181048386;1.0500103488091546;0.08224275543369247;0.1549087813602341;0.16402390074210332;1.2617094986048583
30.032426;0.14193857686444075;0.08189845784417832;0.5758486235801262;0.12726827127784496;0.8944648270303515;9.98729857763404;0.7502057396007035;0.012609604771395827;0.012610695007827046;0.08242356292105599;0.1549346099578759;0.6998481982471021;1.050006981556554;0.08224130281730237;0.15490973031381428;0.1640164142653366;1.2617363783908317
30.032429;0.1419523680048505;0.08189448395403316;0.575824398951047;0.1272695762755487;0.8944809977734245;9.987364925108126;0.7502077933417487;0.012609551441853498;0.012610648110297648;0.08242063891177383;0.1549378005942183;0.6998892860205163;1.050003715406403;0.08223799775994002;0.15491269170280658;0.16400865939257045;1.2617744385528296
30.032434;0.14196735446911607;0.08188718130976422;0.5757723679385363;0.12727436264459915;0.8945153951255979;9.987438838427794;0.7502097586666713;0.012609491997989738;0.012610604834937584;0.08241464815477405;0.15494199812535425;0.6999694760801086;1.0500005461180224;0.0822318443694799;0.15491666556714898;0.16400061685456085;1.2618341676026985
30.032444;0.14198050571757498;0.0818704259458332;0.5756615678067305;0.12728311914271573;0.8945901786767576;9.987520629644731;0.7502116231588704;0.012609426332734805;0.012610565442736322;0.08239959052568412;0.15495120220269515;0.7001277634942451;1.0499974686037572;0.08221684582492765;0.154925651995053;0.16399227209972578;1.2619371577219667
30.032463;0.14199242292130074;0.08183925576610379;0.5754545786453438;0.1272999525698387;0.8947302438225373;9.987610234981402;0.7502133801722405;0.012609354336515045;0.012610529848976986;0.08236846619166936;0.15496841229678882;0.7004421435677664;1.0499944782164734;0.08218600388077796;0.15494265116044617;0.163982617131956;1.2621266657345236
30.032489;0.14200345355712668;0.0817983978404736;0.5751831698948541;0.12732203745770124;0.8949134701086154;9.987707170957782;0.7502150281644032;0.012609275921669341;0.012610497605994036;0.0823282748337441;0.15499062774059055;0.7008456116516008;1.049991570769796;0.08214631889414026;0.15496466326387673;0.16397365299293232;1.2623655375559626
30.032489;0.142019041301892;0.08179853509172472;0.5751815844260247;0.12732203676267706;0.8949134645792136;9.987810723929618;0.7502165612181722;0.012609191093276679;0.01261046809292654;0.08232901528528014;0.15499084774389954;0.7008481641319415;1.049988741578249;0.0821477901207953;0.15496468839144883;0.16396438952367492;1.2623817211412847
30.032489;0.14203474169593283;0.0817976149978003;0.5751722711639328;0.1273227638262681;0.8949185737792276;9.987920060551318;0.7502179643681094;0.0126090998862841;0.012610440743986541;0.08232868622396702;0.15499207137349819;0.7008607991735444;1.049985985264615;0.08214841597488161;0.15496572650968898;0.1639548383945949;1.262403264648092
30.03249;0.14205044249894602;0.08179768710516576;0.5751701477237858;0.12732282944050483;0.8949197894371009;9.988034148271955;0.7502192180132894;0.012609002254437387;0.012610415140323149;0.082328287185229;0.1549932975779661;0.700872516374114;1.0499832969910206;0.08214919392812925;0.15496677754054466;0.16394499973279197;1.2624240064763292
30.032491;0.1420663843924493;0.08179589331305173;0.5751541905096426;0.1273241601779534;0.8949291406822272;9.98815173394169;0.7502202996451237;0.012608898089460654;0.012610390993497787;0.0823268190794577;0.15499452530802438;0.7008953156034589;1.049980673594519;0.08214911995074256;0.15496784133717353;0.163934849974586;1.2624505568279554
30.032494;0.14208144677226384;0.08179140153717675;0.5751230968738686;0.12732614419469912;0.89494932793943;9.988271479480337;0.7502211830102559;0.012608787289906819;0.012610368107846062;0.08232328384923662;0.15499675364890314;0.700937195206389;1.04997811381059;0.08214718831659833;0.15496991764070578;0.16392334135749526;1.2624873133006222
30.032499;0.14209649175138186;0.08178369675452223;0.5750697650804852;0.12733011230754;0.8949842171240316;9.988392116893092;0.7502218414802966;0.012608669775338662;0.012610346319685578;0.08231668349218196;0.1550009818925056;0.7010181503285415;1.0499756181850837;0.08214239196764296;0.15497400617209559;0.1639124174434986;1.2625453478599982
30.032509;0.1421115113290631;0.08176870832686103;0.5749656232797058;0.12733886858025048;0.8950535181553324;9.98851256617208;0.750222253308592;0.012608545501960512;0.01261032544345616;0.08230101934861506;0.15501020953321687;0.7011781726194563;1.0499731891679245;0.0821287229668036;0.15498310683144498;0.1639010336392063;1.2626468600152394
30.032529;0.14212451756379582;0.08173708550770048;0.5747530043880634;0.12735639922555;0.8951977444220709;9.988631978600408;0.7502224055532049;0.012608414471838771;0.01261030525214611;0.08226929206883017;0.15502743619994053;0.7014932519193597;1.0499708312216025;0.08209917292423186;0.15500021978193107;0.16388916623712932;1.2628340859120293
30.032568;0.1421341616494326;0.08167441633535079;0.5743360860787747;0.12739050124211512;0.895480232960325;9.988749633447153;0.750222293954425;0.012608276666495794;0.012610285477308114;0.08220650169324156;0.155062661600495;0.7021213783984376;1.0499685504577312;0.08203873313242017;0.15503534528301416;0.1638758077656653;1.2631949297578038
